;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
791;2019-08-23 06:11:45.099;757;634;210;210;190;27;58;18;54;31;647;227;52;68;299;166;291;577;187;171;58;33;619;339;344;144;344;268;621;238.0;-1.0;668.0;10.0;7.0;0;99;79;1;0;0;1;0;0;0;1;0;0;0;0;18842.748046875;10851.5654296875;3213.45825195312;1193.29858398438;599.0;342085;589.0;1180.0;Calculated values ==>;1566533505.099;348.86;336.56;294.16;294.16;292.16;275.86;272.10816812424576;278.96000000000004;274.96000000000004;278.56;276.26000000000005;337.86;295.86;278.36;279.96000000000004;303.06;289.76000000000005;302.26000000000005;330.86;290.26000000000005;278.96000000000004;332.06;333.06;276.46000000000004;243.40439225979637;263.56353331371673;272.10816812424576;291.86;6190000.0;3390000.0;3440000.0;1440000.0;3440000.0;2680000.0;6210000.0;0.03966666666666666;0.0;0.11133333333333333;0.0016666666666666668;0.0011666666666666668;0.04083333333333333;2.9749376409615094;10851.5654296875;3213.45825195312;1193.29858398438;18842.748046875;502889.80467201077;485953.18715055136;257137.39697663102;257137.39697663102;249592.10804907125;431480.97241316177;441856.7532071159;455443.32401979016;471270.65844568226;520727.4223510121;475878.1922481811;455192.9572356003;457184.2757992178;474595.81517921813;458349.7259048888;423146.6732555889;477673.6254453723;458220.105081558;441856.7532071159;247107.31509690773;251290.9062238717;471468.59216682916;197470.75073966116;199175.51206071742;272.10816812424576;467196.6267267306;172040.22432283135;27940.86344352433;208434.06824587524;0;11;3;0;2;9;6;3;9;13;168417937569.93762;65522786425.0601;128852222640.09346;28720.94649185436;456.66306904528;-0.0;9909.484013477939;502957.0805172316;123872.91839483786;0.0;106599.94813331623;2.561690131714918;0.1179580006791434
792;2019-08-23 06:12:45.119;756;635;209;210;190;27;61;17;56;30;642;227;55;71;299;167;291;582;186;176;61;33;621;339;344;146;343;271;623;291.0;-1.0;1086.0;29.0;7.0;0;99;81;1;0;0;1;0;0;0;1;0;0;0;0;19194.75390625;10989.638671875;3155.09765625;1209.35144042969;600.0;342086;590.0;1182.0;Calculated values ==>;1566533565.119;348.76;336.66;294.06;294.16;292.16;275.86;272.10816812424576;279.26000000000005;274.86;278.76000000000005;276.16;337.36;295.86;278.66;280.26000000000005;303.06;289.86;302.26000000000005;331.36;290.76000000000005;279.26000000000005;332.16;333.16;276.46000000000004;243.81672145450628;263.95629194202945;272.10816812424576;291.76000000000005;6210000.0;3390000.0;3440000.0;1460000.0;3429999.9999999995;2710000.0;6230000.0;0.0485;0.0;0.181;0.004833333333333333;0.0011666666666666668;0.04966666666666667;2.9798240589082585;10989.638671875;3155.09765625;1209.35144042969;19194.75390625;502573.7558499038;485876.55364954565;256621.20759149073;257022.10061009077;249509.05310061242;431480.97241316177;442328.6218347097;455193.29537137283;470904.38115382055;519963.9761640161;475495.74875847436;455067.43715841207;457068.422064553;474724.86764516955;458483.6511572601;422552.4013493133;478178.7449474417;458892.92983290495;442328.6218347097;247525.65490268572;251709.28920128586;471202.2589852102;197474.7338862768;198864.0805840503;272.10816812424576;467513.7115693002;172222.29502696457;27960.892201082595;208487.15723552648;0;11;3;0;2;9;6;3;9;13;168624406369.872;65609815425.03244;129013976540.04205;46647.05962880238;1323.0163713115112;-0.0;12092.07221544942;503585.35659027664;123887.75400039012;0.0;106783.35555059963;3.9118018029420893;0.20146596414890353
793;2019-08-23 06:13:45.100;756;636;207;208;189;27;64;17;59;29;639;228;57;74;299;167;291;589;185;180;64;32;628;339;343;147;343;273;630;255.0;-1.0;1064.0;0.0;6.0;0;99;88;1;0;0;1;0;0;0;1;0;0;0;0;19759.060546875;11537.0830078125;3196.7431640625;1212.30871582031;601.0;342087;592.0;1182.0;Calculated values ==>;1566533625.1;348.76;336.76000000000005;293.86;293.96000000000004;292.06;275.86;272.10816812424576;279.56;274.86;279.06;276.06;337.06;295.96000000000004;278.86;280.56;303.06;289.86;302.26000000000005;332.06;291.16;279.56;332.36;333.26000000000005;276.36;244.02132995426717;264.2163659402789;272.10816812424576;291.66;6280000.0;3390000.0;3429999.9999999995;1470000.0;3429999.9999999995;2730000.0;6300000.0;0.042499999999999996;0.0;0.17733333333333334;0.0;0.001;0.0435;2.97966803069008;11537.0830078125;3196.7431640625;1212.30871582031;19759.060546875;501924.8109896071;485251.95722540835;255455.93501783733;255844.0242626132;248875.41405628924;431480.97241316177;443004.2843022221;455236.62953312014;470670.90525822196;519487.96488358564;475353.4752021927;454984.19281870633;457116.2136468265;474724.86764516955;458483.6511572601;420407.46311478916;478388.9727157332;459586.36343998555;443004.2843022221;248362.34728340767;252127.67657613798;470969.3238023553;197468.58989117702;198801.63230788187;272.10816812424576;467838.22389466583;172409.95826194598;27981.066311874638;208540.07248051313;0;11;3;0;2;9;6;3;9;13;168830441104.68857;65697687589.9542;129177124859.89679;45710.86569650458;0.0;-0.0;10622.8153617538;504354.7622449995;123898.7756455147;0.0;106972.58633817673;3.5327483089163976;0.17757439848155196
794;2019-08-23 06:14:45.090;758;638;205;206;187;27;66;17;60;28;636;227;59;76;299;167;291;596;185;182;67;32;635;340;345;141;345;275;636;-1.0;-1.0;996.0;109.0;7.0;0;1;96;1;0;0;1;0;0;0;1;0;1;0;0;21206.548828125;12279.0556640625;3261.70556640625;2222.29443359375;604.0;342088;594.0;1183.0;Calculated values ==>;1566533685.09;348.96000000000004;336.96000000000004;293.66;293.76000000000005;291.86;275.86;272.21867820750657;279.76000000000005;274.86;279.16;275.96000000000004;336.76000000000005;295.86;279.06;280.76000000000005;303.06;289.86;302.26000000000005;332.76000000000005;291.36;279.86;332.56;333.56;276.36;242.77792619122317;264.4750485637546;272.21867820750657;291.66;6350000.0;3400000.0;3450000.0;1410000.0;3450000.0;2750000.0;6360000.0;0.0;0.0;0.166;0.018166666666666668;0.0011666666666666668;0.0011666666666666668;2.981719346688271;12279.0556640625;3261.70556640625;2222.29443359375;21206.548828125;501538.84002703027;484878.9249876941;254389.11703897314;254766.8205542034;247955.4032052227;431420.45991060114;442903.18194929115;455027.99073138676;471373.7779470034;519010.7911657644;474983.07627302455;454901.30074959534;457040.1857366133;474466.5644109216;458323.56289091235;418150.4779518968;478723.77534411877;459538.6817761182;443059.0400448185;249199.05678690012;253382.8652305231;471767.92807864514;197774.90381066772;254389.11703897314;272.21867820750657;468179.5470761654;172608.3930062728;28009.68323450882;208593.88391654124;0;11;3;0;2;9;6;3;9;14;169036806704.72137;65784073189.96793;129341497459.92291;42704.01242883936;4977.539940868257;-0.0;220.11491017348624;505091.4300977193;123940.24823177862;0.0;107062.92903083177;2.6967019743564635;0.20780164062347045
795;2019-08-23 06:15:45.141;762;641;204;204;185;29;69;19;61;26;623;226;60;84;300;166;291;602;185;181;69;29;644;342;346;134;346;275;646;370.0;-1.0;1138.0;145.0;7.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;21507.64453125;12665.3193359375;3360.60766601562;2185.421875;607.0;342089;596.0;1183.0;Calculated values ==>;1566533745.141;349.36;337.26;293.56;293.56;291.66;276.06;272.43898195401505;280.06;275.06;279.26000000000005;275.76000000000005;335.46000000000004;295.76000000000005;279.16;281.56;303.16;289.76000000000005;302.26000000000005;333.36;291.26000000000005;280.06;332.76000000000005;333.86;276.06;241.2770596917726;264.4750485637546;272.43898195401505;291.66;6440000.000000001;3420000.0000000005;3460000.0;1340000.0;3460000.0;2750000.0;6459999.999999999;0.06166666666666667;0.0;0.18966666666666668;0.024166666666666666;0.0011666666666666668;0.06283333333333334;2.9812481868737435;12665.3193359375;3360.60766601562;2185.421875;21507.64453125;501233.61360960494;484208.5480461535;253542.14970927153;253542.14970927153;246916.4062115662;431298.55289687274;443164.84244796075;455154.56847608514;472104.6820821746;517660.91031111026;474869.0123921332;455027.99073138676;458036.2765567328;474459.7856874524;457867.37683749734;415055.5586357148;478443.18918525096;459246.8955438717;443164.84244796075;250035.78352995744;254638.09398592086;472397.21216106473;198295.57412877743;199321.3726143569;272.43898195401505;468535.8012470647;172816.43948767206;28046.445425143345;208649.11676830557;0;11;3;0;2;9;6;3;9;14;169244282910.12994;65866643315.13054;129506637710.24811;48717.589261206034;6624.12291911361;-0.0;15321.498021211444;505853.92434964987;124037.0109342476;0.0;107192.55255860684;3.8801744274394196;0.21888494126192684
796;2019-08-23 06:16:45.121;769;645;202;203;183;30;39;20;53;26;633;227;55;85;300;165;291;608;185;180;43;27;651;343;348;131;348;275;653;340.0;-1.0;1030.0;124.0;7.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;21444.740234375;12816.2412109375;3354.42919921875;2192.794921875;610.0;342090;599.0;1184.0;Calculated values ==>;1566533805.121;350.06000000000006;337.66;293.36;293.46000000000004;291.46000000000004;276.16;272.5487779782249;277.06;275.16;278.46000000000004;275.76000000000005;336.46000000000004;295.86;278.66;281.66;303.16;289.66;302.26000000000005;333.96000000000004;291.16;277.46000000000004;333.06;334.16;275.86;240.61611355647437;264.4750485637546;272.5487779782249;291.66;6509999.999999999;3429999.9999999995;3479999.9999999995;1310000.0;3479999.9999999995;2750000.0;6530000.0;0.056666666666666664;0.0;0.1716666666666667;0.020666666666666667;0.0011666666666666668;0.057833333333333334;2.983295100416134;12816.2412109375;3354.42919921875;2192.794921875;21444.740234375;501519.5588576613;484016.3689663706;252504.71248859138;252863.59772459525;246014.39054164742;431237.1583312671;437900.39544568094;454138.7677080995;472499.14586990676;518699.4451894573;474983.07627302455;454393.4055857452;458160.3398784604;474200.67156657664;457570.4939981903;412469.3818048579;478522.66735023016;458795.0017298935;438565.3371782853;251290.9062238717;255893.36323571714;472596.2217928923;198544.43181332338;199632.9677347265;272.5487779782249;468893.61847471213;173028.71504351756;28082.918403415577;208705.0567559868;0;11;3;0;2;9;6;3;9;14;169452413510.19614;65946116815.15581;129671582710.30057;43877.027661936576;5663.736992911091;-0.0;13818.255366152483;506625.28895031876;124139.37563393616;0.0;107435.30289315266;3.4502757990063837;0.19282301691574893
797;2019-08-23 06:17:45.112;776;649;201;201;183;33;22;21;29;27;654;228;34;82;300;164;291;612;186;172;23;25;645;348;352;129;352;275;647;301.0;-1.0;1123.0;174.0;6.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;20935.8828125;12646.58203125;3302.76684570312;2199.5556640625;613.0;342091;602.0;1183.0;Calculated values ==>;1566533865.112;350.76;338.06000000000006;293.26000000000005;293.26000000000005;291.46000000000004;276.46000000000004;273.0942459734351;275.36;275.26000000000005;276.06;275.86;338.56000000000006;295.96000000000004;276.56;281.36;303.16;289.56;302.26000000000005;334.36;290.36;275.46000000000004;333.36;334.46000000000004;275.66;240.16925963744896;264.4750485637546;273.0942459734351;291.76000000000005;6450000.0;3479999.9999999995;3520000.0000000005;1290000.0;3520000.0000000005;2750000.0;6470000.0;0.050166666666666665;0.0;0.18716666666666668;0.029;0.001;0.051166666666666666;2.98030106704344;12646.58203125;3302.76684570312;2199.5556640625;20935.8828125;503006.84030397376;485257.98996679654;252407.6767460806;252407.6767460806;246218.72459614903;430925.7729439634;434024.817754306;451045.04040683503;472857.82487454545;520876.8667318753;475097.09026418295;451695.6078583451;457787.85445092205;473680.0264276106;456618.1066066568;414696.478353055;479824.8615714004;457061.0035364718;434202.50031210686;252546.06836287308;257148.6733736563;472664.2518820126;199842.86772972156;200870.19298737028;273.08594914186773;469246.7373572868;173240.8734084508;28119.515834488426;208760.52506814123;0;11;3;0;2;9;6;3;9;14;169662382009.97583;66024105115.07398;129836557960.12747;47016.67331939974;7911.820140416439;-0.0;11938.836391449022;507382.62284057576;124252.48830714879;0.0;107649.91312787615;3.684372778541447;0.23073999922680363
798;2019-08-23 06:18:45.112;779;652;200;200;182;37;23;23;10;28;675;229;14;71;300;163;291;611;187;65;24;25;642;350;354;136;354;272;643;326.0;-1.0;859.0;136.0;7.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19793.244140625;12618.1845703125;3256.68041992188;1262.8857421875;615.0;342092;604.0;1186.0;Calculated values ==>;1566533925.112;351.06000000000006;338.36;293.16;293.16;291.36;276.86;273.3108153835814;275.46000000000004;275.46000000000004;274.16;275.96000000000004;340.66;296.06;274.56;280.26000000000005;303.16;289.46000000000004;302.26000000000005;334.26000000000005;279.66;275.56;333.56;334.66;275.66;241.71165711629368;264.08650396036035;273.3108153835814;291.86;6420000.0;3500000.0;3540000.0;1360000.0;3540000.0;2720000.0;6430000.0;0.05433333333333333;0.0;0.14316666666666666;0.02266666666666667;0.0011666666666666668;0.0555;2.9875409606030265;12618.1845703125;3256.68041992188;1262.8857421875;19793.244140625;503678.6719458721;486125.95684451587;252223.35186624643;252223.35186624643;246026.51022452334;430799.1582183253;433707.6625020738;449096.2227627632;472036.2627623985;523291.16170357814;475594.8188675611;449622.88180990046;456905.5031733059;473418.4814314578;456150.55965592095;415764.09805737506;480140.0044630386;440849.8691766222;433886.7894946779;253382.8652305231;257985.5697089033;471742.7696466962;200362.59566410715;201452.76171039836;273.29895250603374;469586.1467485628;173451.4131301305;28148.369512873844;208815.1871286881;0;11;3;0;2;9;6;3;9;14;169874182009.97583;66103605115.07398;130000657960.12747;35610.36427962426;6151.283943605352;-0.0;12900.088542027515;508071.1814872343;124369.6808411823;0.0;107856.90416898845;3.1895513955542523;0.1821671110654748
799;2019-08-23 06:19:45.113;778;653;201;201;182;39;25;24;15;30;679;230;13;56;300;162;291;609;187;40;26;25;637;350;355;145;355;271;638;322.0;-1.0;963.0;153.0;7.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19593.318359375;12567.576171875;3217.61694335938;1214.98852539062;616.0;342093;606.0;1184.0;Calculated values ==>;1566533985.113;350.96000000000004;338.46000000000004;293.26000000000005;293.26000000000005;291.36;277.06;273.3108153835814;275.66;275.56;274.66;276.16;341.06000000000006;296.16;274.46000000000004;278.76000000000005;303.16;289.36;302.26000000000005;334.06;277.16;275.76000000000005;333.76000000000005;334.76000000000005;275.66;243.61107973660833;263.95629194202945;273.3108153835814;291.86;6370000.0;3500000.0;3550000.0;1450000.0;3550000.0;2710000.0;6380000.0;0.05366666666666667;0.0;0.1605;0.025500000000000002;0.0011666666666666668;0.05483333333333334;2.9823439875507143;12567.576171875;3217.61694335938;1214.98852539062;19593.318359375;504001.8730398747;486809.93084897916;252810.39222320725;252810.39222320725;246200.27552410171;430799.1582183253;433817.8928731758;449936.0638800784;471038.1348384378;523783.8560653574;475835.5772635429;449674.0832985314;455193.29537137283;473287.40022010705;456012.448477608;417482.72316897963;480422.28716139897;436453.30209453666;433996.9779746687;254219.67992080047;258404.02479325983;470542.0514489591;200340.02928930256;201456.41999002392;273.2900913692088;469914.3735726889;173661.29796741751;28169.01880922792;208869.14050585823;0;11;3;0;2;9;6;3;9;14;170086885554.7189;66187906519.97215;130163560674.9307;40060.16355181952;6890.151565071242;-0.0;12750.973929491358;508701.7797281968;124478.36128160048;0.0;108070.66658530712;3.511803009428742;0.20882913491141572
800;2019-08-23 06:20:45.103;774;654;204;204;185;39;26;25;34;31;670;230;29;52;300;162;291;605;186;53;27;25;637;350;354;148;354;273;639;-1.0;-1.0;1147.0;8.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19689.490234375;12637.4375;3190.46752929688;1204.84228515625;617.0;342094;607.0;1180.0;Calculated values ==>;1566534045.103;350.56000000000006;338.56000000000006;293.56;293.56;291.66;277.06;273.3108153835814;275.76000000000005;275.66;276.56;276.26000000000005;340.16;296.16;276.06;278.36;303.16;289.36;302.26000000000005;333.66;278.46000000000004;275.86;333.86;334.86;275.66;244.22491754036054;264.2163659402789;273.3108153835814;291.76000000000005;6370000.0;3500000.0;3540000.0;1480000.0;3540000.0;2730000.0;6390000.0;0.0;0.0;0.19116666666666668;0.0013333333333333333;0.0011666666666666668;0.0011666666666666668;2.97210990079904;12637.4375;3190.46752929688;1204.84228515625;19689.490234375;503474.1775347965;486844.7325810947;253870.03012872793;253870.03012872793;247167.3713767829;430799.1582183253;434243.5176279555;452047.8601247622;470735.8213545205;522694.45679788693;475580.6640220545;451400.9283492026;454351.14320836676;473418.4814314578;456012.448477608;417482.72316897963;479712.97963444714;438881.0630416679;434421.13070797606;254638.09398592086;258822.4845140824;470137.69605561916;200388.66859878914;253870.03012872793;273.3091890080736;470241.6757515658;173871.30474108644;28189.180705109557;208922.5323096882;0;11;3;0;2;9;6;3;9;14;170299550104.75272;66275791869.98612;130326733474.95663;48108.84878004852;359.66536994244;-0.0;210.6429506757895;509436.3990407842;124538.766353545;0.0;108178.66205708002;2.8579744771625935;0.19554449506717264
801;2019-08-23 06:21:45.134;770;654;207;207;187;38;27;26;49;32;659;229;44;55;300;162;291;606;188;70;28;24;636;350;355;140;355;273;637;205.0;-1.0;1031.0;50.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19803.4140625;12574.2275390625;3221.4990234375;1239.37634277344;618.0;342095;608.0;1180.0;Calculated values ==>;1566534105.134;350.16;338.56000000000006;293.86;293.86;291.86;276.96000000000004;273.3108153835814;275.86;275.76000000000005;278.06;276.36;339.06000000000006;296.06;277.56;278.66;303.16;289.36;302.26000000000005;333.76000000000005;280.16;275.96000000000004;333.96000000000004;334.96000000000004;275.56;242.56692532238324;264.2163659402789;273.3108153835814;291.96000000000004;6360000.0;3500000.0;3550000.0;1400000.0;3550000.0;2730000.0;6370000.0;0.034166666666666665;0.0;0.17183333333333334;0.008333333333333333;0.0011666666666666668;0.035333333333333335;2.9719511246289883;12574.2275390625;3221.4990234375;1239.37634277344;19803.4140625;503037.2353210581;487060.1156130316;255096.45243329654;255096.45243329654;247917.78403893736;430799.1582183253;434175.5540581689;453969.9451753486;471900.24888135743;521557.7451184299;475467.0938399006;453332.2771288013;454731.31114620477;473287.40022010705;456012.448477608;417817.9456954808;480094.061967633;441443.9003973102;434353.62711375504;255056.51255035817;259240.94887492666;471112.8868819084;200362.19862754163;202169.46172490146;273.298796612505;470570.9533270198;174081.51050045065;28209.55971744135;208975.99297149482;0;11;3;0;2;9;6;3;9;14;170512360000.23956;66362236510.183876;130490618105.33154;43578.26444846483;2256.2557354530563;-0.0;8203.84051040616;510200.853083397;124560.5769591335;0.0;108248.81898177553;3.1721769451475264;0.1861091646961463
802;2019-08-23 06:22:45.114;765;653;209;209;190;38;28;26;56;32;660;229;53;59;301;164;291;605;188;78;28;24;635;351;356;137;356;277;636;371.0;-1.0;1129.0;50.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19911.0234375;12522.17578125;3202.9658203125;1274.28283691406;618.0;342096;608.0;1181.0;Calculated values ==>;1566534165.114;349.66;338.46000000000004;294.06;294.06;292.16;276.96000000000004;273.4187578820637;275.96000000000004;275.76000000000005;278.76000000000005;276.36;339.16;296.06;278.46000000000004;279.06;303.26000000000005;289.56;302.26000000000005;333.66;280.96000000000004;275.96000000000004;333.96000000000004;334.96000000000004;275.56;241.92719264551067;264.73235714968143;273.4187578820637;291.96000000000004;6350000.0;3510000.0;3560000.0;1370000.0;3560000.0;2770000.0;6360000.0;0.06183333333333333;0.0;0.18816666666666665;0.008333333333333333;0.0011666666666666668;0.063;2.9744697272769796;12522.17578125;3202.9658203125;1274.28283691406;19911.0234375;502467.64549464587;487025.4453027377;255915.253465888;255915.253465888;248985.34749380132;430735.4089219946;434107.6725091814;454181.4972186479;472295.8960165899;521334.97823191504;474954.2239979569;453797.7280035201;454564.20559267775;473280.67398260575;456123.1084132849;418150.4779518968;480062.1012449296;442514.2724581907;434107.6725091814;255056.51255035817;259240.94887492666;471512.23439352604;200631.5120380744;201655.28502747836;273.40884642390347;470901.79665507644;174290.57748262162;28230.499894892127;209029.5123328074;0;11;3;0;2;9;6;3;9;14;170725588900.30737;66445308810.2103;130655563105.384;47709.65554481124;2257.339352962097;-0.0;14644.50041134729;510961.332172694;124598.17771378478;0.0;108439.158355237;3.8008048768332845;0.1941398770839348
803;2019-08-23 06:23:45.105;761;653;210;210;191;37;28;27;58;33;669;229;56;64;301;166;290;605;188;85;29;24;635;352;356;133;356;279;636;327.0;-1.0;1258.0;40.0;6.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20124.35546875;12535.126953125;3181.34057617188;1298.46801757812;618.0;342097;608.0;1182.0;Calculated values ==>;1566534225.105;349.26;338.46000000000004;294.16;294.16;292.26000000000005;276.86;273.5264737036516;275.96000000000004;275.86;278.96000000000004;276.46000000000004;340.06000000000006;296.06;278.76000000000005;279.56;303.26000000000005;289.76000000000005;302.16;333.66;281.66;276.06;333.96000000000004;334.96000000000004;275.56;241.05796691057077;264.9883086891361;273.5264737036516;291.96000000000004;6350000.0;3520000.0000000005;3560000.0;1330000.0;3560000.0;2790000.0;6360000.0;0.0545;0.0;0.20966666666666667;0.006666666666666667;0.001;0.0555;2.97698832992497;12535.126953125;3181.34057617188;1298.46801757812;20124.35546875;501937.3184709251;487025.4453027377;256303.41296261162;256303.41296261162;249332.04357498587;430671.36484660726;434107.6725091814;454097.2039778904;472917.67418972735;522105.3510429139;474696.59517182776;453840.6187008232;454864.1114221241;473280.67398260575;456234.1238340642;417813.32977298734;480062.1012449296;443620.8484218756;434286.206695374;255056.51255035817;259240.94887492666;472041.5853210863;200898.9073756635;201897.18675560848;273.5180298699542;471235.3747680549;174499.35701689395;28251.93626938517;209082.70690567265;0;11;3;0;2;9;6;3;9;14;170939156860.0833;66526296660.12532;130822338085.20901;53087.242854266915;1807.6178529694855;-0.0;12897.590606656986;511801.1803290155;124632.0472759355;0.0;108668.64135253249;3.984290808926649;0.21389999069453364
804;2019-08-23 06:24:45.105;757;653;210;210;192;37;29;27;58;33;681;229;57;67;301;167;291;607;188;88;30;24;635;353;357;130;357;281;636;334.0;-1.0;1504.0;147.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20231.236328125;12555.12890625;3208.09204101562;1319.890625;618.0;342098;609.0;1181.0;Calculated values ==>;1566534285.105;348.86;338.46000000000004;294.16;294.16;292.36;276.86;273.6339639331285;276.06;275.86;278.96000000000004;276.46000000000004;341.26;296.06;278.86;279.86;303.26000000000005;289.86;302.26000000000005;333.86;281.96000000000004;276.16;334.06;334.96000000000004;275.56;240.39332010688793;265.2429198363724;273.6339639331285;291.96000000000004;6350000.0;3529999.9999999995;3570000.0000000005;1300000.0;3570000.0000000005;2810000.0;6360000.0;0.05566666666666666;0.0;0.25066666666666665;0.0245;0.0011666666666666668;0.05683333333333333;2.9744697272769796;12555.12890625;3208.09204101562;1319.890625;20231.236328125;501405.8728503206;487025.4453027377;256303.41296261162;256303.41296261162;249680.49073688727;430607.02586249536;434039.8739435585;453755.8230418441;473308.3704715943;523188.406105025;474438.16106626025;453626.9166139574;454910.54114744224;473149.37920222396;456207.11207956326;418150.4779518968;480358.0006434347;443888.27381123917;434218.8704114113;255474.93562877487;259240.94887492666;472436.3020657052;201119.27612969355;202252.08832274462;273.6087076877761;471571.6713663622;174708.44248238875;28273.755924739988;209135.95217748254;0;11;3;0;2;9;6;3;9;14;171153056860.0833;66605196660.12532;130990338085.20901;63327.56109264574;6647.267135432286;-0.0;13183.445448705888;512771.30369523977;124702.50465083885;0.0;108885.98331966052;4.867864576368577;0.29995780768277847
805;2019-08-23 06:25:45.116;754;652;210;210;192;38;30;28;59;34;696;229;58;69;301;168;291;609;188;73;30;25;638;353;358;128;358;284;639;340.0;-1.0;1503.0;124.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20242.12890625;12595.3291015625;3207.90747070312;1336.45642089844;619.0;342099;609.0;1181.0;Calculated values ==>;1566534345.116;348.56000000000006;338.36;294.16;294.16;292.36;276.96000000000004;273.6339639331285;276.16;275.96000000000004;279.06;276.56;342.76;296.06;278.96000000000004;280.06;303.26000000000005;289.96000000000004;302.26000000000005;334.06;280.46000000000004;276.16;334.06;335.06;275.66;239.943914813709;265.62235894841564;273.6339639331285;291.96000000000004;6380000.0;3529999.9999999995;3579999.9999999995;1280000.0;3579999.9999999995;2840000.0;6390000.0;0.056666666666666664;0.0;0.2505;0.020666666666666667;0.0005;0.057166666666666664;2.974310640700107;12595.3291015625;3207.90747070312;1336.45642089844;20242.12890625;500725.48112699774;486559.21192333585;256144.59824798984;256144.59824798984;249560.14202603715;430607.02586249536;433972.159331108;453370.0634291177;473664.3179132749;524504.7880252856;474048.9843746213;453240.2531505105;454661.30595279904;473017.8765436336;456345.4936063226;417144.7509203743;480306.567579678;441290.65377167217;433972.159331108;255474.93562877487;259659.41789560125;472795.0300870999;201129.0574719567;201610.24295979374;273.61253360309536;471909.0112438289;174918.06805647822;28295.8962084002;209189.4286422286;0;11;3;0;2;9;6;3;9;14;171367596184.7901;66682610850.019516;131159869159.97733;63186.37199226883;5614.430100712959;-0.0;13283.356219226796;513825.7797546818;124804.70419414894;0.0;109106.58043531657;4.789126523149905;0.28846842918044635
806;2019-08-23 06:26:45.096;750;652;209;209;191;39;30;29;61;35;710;229;60;70;301;168;290;611;187;36;31;26;639;354;359;129;359;286;640;337.0;-1.0;1573.0;136.0;7.0;0;72;100;1;0;0;1;0;0;0;1;0;0;0;0;20173.181640625;12590.994140625;3257.12084960938;1165.73217773438;619.0;342100;609.0;1182.0;Calculated values ==>;1566534405.096;348.16;338.36;294.06;294.06;292.26000000000005;277.06;273.7412296467126;276.16;276.06;279.26000000000005;276.66;344.16;296.06;279.16;280.16;303.26000000000005;289.96000000000004;302.16;334.26000000000005;276.76000000000005;276.26000000000005;334.06;335.06;275.76000000000005;240.16925963744896;265.87368984753493;273.7412296467126;291.86;6390000.0;3540000.0;3590000.0;1290000.0;3590000.0;2860000.0;6400000.0;0.05616666666666667;0.0;0.26216666666666666;0.02266666666666667;0.0011666666666666668;0.05733333333333334;2.9768291086431216;12590.994140625;3257.12084960938;1165.73217773438;20173.181640625;500096.311356283;486451.0460495594;255707.61684486087;255707.61684486087;249174.09598564982;430542.39183029096;433724.0844890748;453285.3001210337;473631.5180336029;525799.4764638941;473788.50563015067;453155.0512399479;454451.83532228007;472886.1650926202;456180.22461298853;416454.1257964223;480487.0933557099;434799.06761956174;433904.5296488982;255474.93562877487;259659.41789560125;472761.04596960294;201389.08725061436;202494.40616677635;273.7186323888546;472245.69323374174;175127.88412155418;28316.74082953822;209243.28591983631;0;11;3;0;2;9;6;3;9;14;171582624484.8585;66759685150.04402;131330812160.03168;66038.79047419493;6151.097730963742;-0.0;13267.513746308323;514902.2971501267;124902.71757742233;0.0;109327.76393268313;5.022814717200116;0.3054695016881502
807;2019-08-23 06:27:45.117;746;652;207;207;190;40;32;30;59;36;719;229;59;70;301;168;290;613;186;36;32;28;640;357;361;132;361;287;641;305.0;-1.0;1448.0;154.0;7.0;0;61;100;1;0;0;1;0;0;0;1;0;0;0;0;19979.93359375;12628.48046875;3208.07202148438;1088.74841308594;619.0;342101;609.0;1185.0;Calculated values ==>;1566534465.117;347.76;338.36;293.86;293.86;292.16;277.16;274.0616903277293;276.36;276.16;279.06;276.76000000000005;345.06000000000006;296.06;279.06;280.16;303.26000000000005;289.96000000000004;302.16;334.46000000000004;276.76000000000005;276.36;334.06;335.06;275.96000000000004;240.83765695389522;265.9988726020314;274.0616903277293;291.76000000000005;6400000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;2870000.0;6409999.999999999;0.05083333333333333;0.0;0.24133333333333334;0.025666666666666667;0.0011666666666666668;0.052;2.9843845124721646;12628.48046875;3208.07202148438;1088.74841308594;19979.93359375;499464.9245949935;486342.7817086333;254896.62227683133;254896.62227683133;248790.97372559048;430346.717906069;433588.14229367237;452851.2575797427;473339.41292369686;526654.9907596936;473657.95520856575;452851.2575797427;454282.19832692156;472622.112123504;455681.92639110074;416107.100488898;480667.73003325734;434310.53623595677;433588.14229367237;255474.93562877487;259659.41789560125;472562.30901117553;202171.72780815364;203354.65813277138;274.03728089600105;472580.41964143334;175338.119967281;28335.534743409433;209297.18138403984;0;11;3;0;2;9;6;3;9;14;171798700085.3872;66838012555.23568;131502772325.45245;60497.32651821016;6940.0249175442295;-0.0;11972.141176366851;515957.1338579857;125011.84844886798;0.0;109538.16800654712;4.691762531473995;0.2923535100581079
808;2019-08-23 06:28:45.087;749;656;207;207;192;43;33;31;21;37;719;228;27;54;301;169;290;620;186;38;34;31;673;360;364;133;364;265;672;308.0;79.0;1776.0;203.0;3.0;0;56;0;1;0;1;1;0;0;0;1;0;0;0;0;30047.095703125;22708.28125;3464.92114257812;965.2355346679691;625.0;342102;612.0;1181.0;Calculated values ==>;1566534525.087;348.06000000000006;338.76;293.86;293.86;292.36;277.46000000000004;274.38016830617;276.46000000000004;276.26000000000005;275.26000000000005;276.86;345.06000000000006;295.96000000000004;275.86;278.56;303.26000000000005;290.06;302.16;335.16;276.96000000000004;276.56;334.36;335.66;276.26000000000005;241.05796691057077;263.1675429290057;274.38016830617;291.76000000000005;6730000.0;3600000.0;3640000.0;1330000.0;3640000.0;2650000.0;6720000.0;0.051333333333333335;0.013166666666666667;0.29600000000000004;0.03383333333333333;0.0005;0.051833333333333335;2.973352437339119;22708.28125;3464.92114257812;965.2355346679691;30047.095703125;496713.2495635376;483529.8690774588;253467.64435172646;253467.64435172646;248323.01469001354;430148.3826014536;433017.6092021058;451785.1617156287;473306.6277234293;528364.0585912716;476371.2061122661;452550.07660853525;455941.3015012075;472224.44348942104;455320.5203350088;402331.39568733907;478111.7634064035;433931.68165179034;433201.5241952028;256730.23209357203;262170.3306944222;472723.10170879104;202967.66480857838;203454.802874911;274.36010519420967;472997.10310482746;175632.44574406705;28352.64271798108;209352.7618560744;0;11;4;0;2;9;6;3;9;14;172016091334.62665;66917472804.95769;131668289524.87338;73649.9790844869;9126.725615123862;0.0;11908.538388435125;517074.4691203258;125145.67109137814;0.0;109737.07416605973;3.488971743395188;0.2284371613496077
809;2019-08-23 06:29:45.108;782;672;203;202;190;47;35;33;-5;39;707;227;-2;33;300;169;290;624;186;40;36;33;657;365;369;134;369;256;656;289.0;0.0;1788.0;209.0;3.0;0;54;0;1;0;1;1;0;0;0;1;0;0;0;0;29076.34375;22283.37109375;3298.49194335938;910.707885742188;635.0;342103;621.0;1183.0;Calculated values ==>;1566534585.108;351.36;340.36;293.46000000000004;293.36;292.16;277.86;274.9066339382667;276.66;276.46000000000004;272.66;277.06;343.86;295.86;272.96000000000004;276.46000000000004;303.16;290.06;302.16;335.56;277.16;276.76000000000005;335.26000000000005;336.66;276.46000000000004;241.2770596917726;261.9595390733887;274.9066339382667;291.76000000000005;6570000.0;3650000.0;3690000.0;1340000.0;3690000.0;2560000.0;6559999.999999999;0.04816666666666667;0.0;0.298;0.034833333333333334;0.0005;0.04866666666666667;2.9767740545078674;22283.37109375;3298.49194335938;910.707885742188;29076.34375;502706.7820648001;487598.1281838924;252732.35629284478;252375.36098290907;248229.3802928716;429811.8947417682;432113.16921278025;450067.85587370093;473371.24222306634;527834.9446779328;477390.7731347617;450450.7861111059;454840.5135957991;471430.1049022279;454476.85857668356;409675.9529017708;480576.746377309;433047.9251940826;432301.3137403124;260496.36997498586;266355.56789118156;472787.01963726926;204268.83430238476;204766.747199547;274.88608727641133;473489.9708781746;176007.5074068354;28368.281051357742;209409.14335855;0;11;4;0;2;9;6;3;9;14;172236068300.16492;66997600840.153755;131824644230.25597;73248.10842825222;9353.38345583181;-0.0;11073.348904983917;518299.0483053503;125299.72590099786;0.0;109928.65692447827;3.5358909130358236;0.23513495672534518
810;2019-08-23 06:30:45.088;813;685;204;203;189;51;37;36;-12;40;689;227;-11;18;299;169;290;614;186;41;37;34;627;367;372;140;372;263;627;246.0;0.0;1593.0;299.0;3.0;0;70;100;1;0;0;1;0;0;0;1;0;0;0;0;19163.52734375;12424.05078125;3032.06103515625;1026.16003417969;642.0;342104;629.0;1185.0;Calculated values ==>;1566534645.088;354.46000000000004;341.66;293.56;293.46000000000004;292.06;278.26000000000005;275.1157276137837;276.86;276.76000000000005;271.96000000000004;277.16;342.06000000000006;295.86;272.06;274.96000000000004;303.06;290.06;302.16;334.56;277.26000000000005;276.86;336.06;337.36;276.56;242.56692532238324;262.9017227912062;275.1157276137837;291.76000000000005;6270000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;2630000.0;6270000.0;0.041;0.0;0.2655;0.049833333333333334;0.0005;0.0415;2.9806647940882973;12424.05078125;3032.06103515625;1026.16003417969;19163.52734375;509445.4522368716;492446.2855398999;254458.0188700643;254077.97071499238;248995.03629310746;429675.2189834977;431714.3608008603;447870.89485436556;472686.4266018815;525447.7671139877;476511.73958004714;448002.3450815159;451754.5488381771;470898.5924465894;454136.30299986363;420405.44281590084;482414.97184297995;432471.8144565848;431714.3608008603;263844.3676079864;269285.52512055053;472096.9026672395;204759.04436962493;205357.82719493142;275.08409912415016;473891.8358044417;176296.63951304712;28384.416237173555;209461.8803818517;0;11;4;0;2;9;6;3;9;14;172458294200.2356;67079773440.179886;131980292330.30547;64546.19630369864;13322.336605164459;-0.0;9393.796144646049;519446.951416524;125488.62724678828;0.0;110099.15961343204;5.294314390913714;0.3834249440176198
811;2019-08-23 06:31:45.119;807;674;210;209;191;53;39;39;3;42;673;228;0;27;299;168;290;556;187;43;40;35;608;365;370;145;370;273;609;331.0;-1.0;1220.0;181.0;2.0;14;97;100;1;0;0;1;0;0;0;1;0;0;0;0;19345.861328125;12085.05859375;3328.97216796875;1205.92883300781;639.0;342105;629.0;1186.0;Calculated values ==>;1566534705.119;353.86;340.56000000000006;294.16;294.06;292.26000000000005;278.46000000000004;274.9066339382667;277.06;277.06;273.46000000000004;277.36;340.46000000000004;295.96000000000004;273.16;275.86;303.06;289.96000000000004;302.16;328.76000000000005;277.46000000000004;277.16;336.06;337.06;276.66;243.61107973660833;264.2163659402789;274.9066339382667;291.86;6080000.0;3650000.0;3700000.0;1450000.0;3700000.0;2730000.0;6090000.0;0.05516666666666667;0.0;0.2033333333333333;0.030166666666666668;0.0003333333333333333;0.0555;2.983670938464989;12085.05859375;3328.97216796875;1205.92883300781;19345.861328125;510323.213804519;492776.1227498291;257858.91377338365;257441.9159078796;250468.61805860078;429811.8947417682;432607.708960572;447981.6648166789;472226.6633779048;523004.27244725556;475353.4752021927;447580.73330594384;451141.2435561192;471168.26054758404;454334.3249770602;426009.5527590415;475994.74234150496;433351.604109613;432794.5550643631;263844.3676079864;268029.79939014546;471533.705207396;204249.83094906047;204571.80742247982;274.87877539236183;474212.91318047896;176500.98761616004;28403.026588084733;209514.91637957026;0;11;4;0;2;9;6;3;9;14;172681009209.86057;67165317615.035835;132141175410.03455;49558.80621974908;8063.063540126456;-0.0;12666.362494124523;520398.31772137823;125666.93099039386;0.0;110283.08924968398;4.229145796257063;0.2643175872758587
812;2019-08-23 06:32:45.119;773;666;216;216;197;49;39;40;18;44;665;227;14;34;299;166;290;519;188;46;40;36;605;361;366;150;366;276;605;-2.0;-1.0;598.0;46.0;3.0;11;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19977.244140625;11965.7900390625;3213.72387695312;1212.6513671875;634.0;342106;625.0;1187.0;Calculated values ==>;1566534765.119;350.46000000000004;339.76;294.76000000000005;294.76000000000005;292.86;278.06;274.4858918419099;277.06;277.16;274.96000000000004;277.56;339.66;295.86;274.56;276.56;303.06;289.76000000000005;302.16;325.06;277.76000000000005;277.16;335.66;336.56;276.76000000000005;244.62907804385475;264.60387354146746;274.4858918419099;291.96000000000004;6050000.0;3610000.0;3660000.0;1500000.0;3660000.0;2760000.0;6050000.0;0.0;0.0;0.09966666666666667;0.007666666666666667;0.0005;0.0005;2.987001925666039;11965.7900390625;3213.72387695312;1212.6513671875;19977.244140625;506241.13220743265;492096.1719058372;260735.94367290052;260735.94367290052;252893.4212156946;430081.6785162784;433616.79160117084;449418.82904013904;471764.45720038965;521934.4060413144;474854.41175501014;448888.1438828218;451518.7168729951;471704.9358753296;454728.989882783;426835.1750967208;470880.2099146829;434884.3229509934;433799.4536676275;262170.3306944222;265937.0223246507;470966.47585528815;203223.5633706029;260735.94367290052;274.46384323497665;474540.6057260519;176701.4113547668;28423.18142308636;209569.43884661127;0;11;4;0;2;9;6;3;9;14;172901809209.86057;67253817615.035835;132305875410.03455;24537.4614783971;2052.695662382587;-0.0;86.53175499736348;521015.78661886277;125751.2289837481;0.0;110389.36336842667;1.6274048263234862;0.12330266028374841
813;2019-08-23 06:33:45.110;742;659;218;218;200;43;40;39;32;44;658;227;27;40;298;166;290;523;189;53;41;35;605;357;362;152;361;279;606;-2.0;-1.0;536.0;46.0;7.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20591.880859375;11933.3916015625;2985.74072265625;1218.78674316406;628.0;342107;620.0;1185.0;Calculated values ==>;1566534825.11;347.36;339.06000000000006;294.96000000000004;294.96000000000004;293.16;277.46000000000004;274.0616903277293;277.16;277.06;276.36;277.56;338.96000000000004;295.86;275.86;277.16;302.96000000000004;289.76000000000005;302.16;325.46000000000004;278.46000000000004;277.26000000000005;335.16;335.96000000000004;276.66;245.02929689885198;264.9883086891361;274.0616903277293;292.06;6050000.0;3570000.0000000005;3620000.0000000005;1520000.0;3610000.0;2790000.0;6060000.0;0.0;0.0;0.08933333333333333;0.007666666666666667;0.0011666666666666668;0.0011666666666666668;2.982939970264155;11933.3916015625;2985.74072265625;1218.78674316406;20591.880859375;502224.52138987393;491036.2067679254;261573.37430164765;261573.37430164765;253998.0585067323;430346.717906069;434782.31747122854;450722.14029082085;471498.90608827857;520963.9856962237;474467.21286764956;450062.6973310686;451770.02104596683;472245.1300884768;455402.2042817116;426835.1750967208;471367.10567324056;437062.7516608749;434960.5676705249;260077.89159075968;263425.85118522606;470598.2080311989;202163.29372870704;261573.37430164765;274.03399959293534;474878.63105595764;176900.54132758605;28443.440368020398;209621.09330222307;0;11;4;0;2;9;6;3;9;14;173120176449.63147;67344404024.940796;132472350434.85988;22204.590292882167;2058.0010096524375;-0.0;202.28505893035677;521405.24528898345;125785.4796509416;0.0;110391.76981418586;1.5159870525631893;0.11573019853059074
814;2019-08-23 06:34:45.120;723;653;217;217;200;39;43;34;43;42;642;227;39;55;298;167;290;541;189;63;43;33;612;353;357;139;357;281;613;-1.0;75.0;669.0;141.0;6.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22227.142578125;12094.978515625;3074.60009765625;2190.57788085938;624.0;342108;616.0;1184.0;Calculated values ==>;1566534885.12;345.46000000000004;338.46000000000004;294.86;294.86;293.16;277.06;273.6339639331285;277.46000000000004;276.56;277.46000000000004;277.36;337.36;295.86;277.06;278.66;302.96000000000004;289.86;302.16;327.26000000000005;279.46000000000004;277.46000000000004;334.76000000000005;335.56;276.46000000000004;242.35481222062532;265.2429198363724;273.6339639331285;292.06;6120000.0;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;2810000.0;6130000.0;0.0;0.0125;0.1115;0.0235;0.001;0.001;2.9810659522304976;12094.978515625;3074.60009765625;2190.57788085938;22227.142578125;499063.18970843;489476.2854630826;260607.50377370752;260607.50377370752;253637.291973635;430607.02586249536;436501.8475060906;451808.919184031;473013.37450241524;519135.4271179266;474208.0669347577;451284.75162027875;453368.73255117465;472774.85097549396;456207.11207956326;424885.69910670613;473230.5444347037;439872.96186011756;436501.8475060906;258404.02479325983;261751.83340796042;472130.5325463717;201030.17762188622;260607.50377370752;273.57384640484787;475235.5157220793;177100.8111179337;28471.856475111388;209671.60455952433;0;11;4;0;2;9;6;3;10;14;173335912399.5972;67431718574.92692;132640378434.83318;27961.829684179145;6370.858340725408;0.0;175.89434373238308;521823.36846430914;125855.73185226602;0.0;110394.92183445672;1.9878036456805106;0.17104479547538115
815;2019-08-23 06:35:45.081;714;649;216;216;199;35;45;30;48;40;643;228;45;63;297;168;290;564;190;71;46;31;623;350;354;133;354;280;625;-1.0;-1.0;418.0;173.0;7.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22943.900390625;12311.4580078125;3164.04711914062;2222.67065429688;621.0;342109;613.0;1185.0;Calculated values ==>;1566534945.081;344.56000000000006;338.06000000000006;294.76000000000005;294.76000000000005;293.06;276.66;273.3108153835814;277.66;276.16;277.96000000000004;277.16;337.46000000000004;295.96000000000004;277.66;279.46000000000004;302.86;289.96000000000004;302.16;329.56;280.26000000000005;277.76000000000005;334.46000000000004;335.26000000000005;276.26000000000005;241.05796691057077;265.11578078379944;273.3108153835814;292.16;6230000.0;3500000.0;3540000.0;1330000.0;3540000.0;2800000.0;6250000.0;0.0;0.0;0.06966666666666667;0.028833333333333332;0.0011666666666666668;0.0011666666666666668;2.984064732984102;12311.4580078125;3164.04711914062;2222.67065429688;22943.900390625;496795.50924811116;487641.0057287354;259371.1793496879;259371.1793496879;252675.82689655572;430799.1582183253;437539.0193056962;452635.49126588914;473598.1776897576;519322.5755234276;474452.6366798997;452245.64274829335;454567.78127670917;473045.53062686726;456838.85020633845;421644.96431819175;475233.077260534;441815.9417229478;437708.14831564703;257148.6733736563;260496.36997498586;472723.10170879104;200136.65554479213;259371.1793496879;273.2101763485094;475611.6964049499;177304.065888123;28508.609641266554;209723.55949383538;0;11;4;0;2;9;6;3;10;14;173549073755.32272;67513265535.204475;132808569040.40564;17590.75222190309;7859.575864395302;-0.0;208.05979712695233;522202.7265716657;125974.24172286011;0.0;110398.1193725565;1.449775852639493;0.14141323000189387
816;2019-08-23 06:36:45.103;715;647;212;213;196;33;48;27;50;38;665;230;48;65;297;169;290;583;189;77;48;30;635;348;353;126;353;276;637;-1.0;-2.0;702.0;152.0;7.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23239.73828125;12593.0185546875;3236.91259765625;2225.3271484375;620.0;342110;611.0;1182.0;Calculated values ==>;1566535005.103;344.66;337.86;294.36;294.46000000000004;292.76000000000005;276.46000000000004;273.0942459734351;277.96000000000004;275.86;278.16;276.96000000000004;339.66;296.16;277.96000000000004;279.66;302.86;290.06;302.16;331.46000000000004;280.86;277.96000000000004;334.26000000000005;335.16;276.16;239.4893008659735;264.60387354146746;273.0942459734351;292.06;6350000.0;3479999.9999999995;3529999.9999999995;1260000.0;3529999.9999999995;2760000.0;6370000.0;0.0;0.0;0.11699999999999999;0.025333333333333333;0.0011666666666666668;0.0011666666666666668;2.976669711522449;12593.0185546875;3236.91259765625;2225.3271484375;23239.73828125;495753.7620319327;486061.1595172227;257033.10932207044;257428.93554645954;251049.9331231234;430925.7729439634;438271.59791389026;453584.6404893664;474307.44796210685;521934.4060413144;475196.8269922219;453328.14760807337;455493.35596084286;473177.0054843375;457302.28658491845;417813.32977298734;476649.52725485706;442977.28737411293;438271.59791389026;256311.7953858065;260077.89159075968;473537.5729257194;199726.91820086088;257033.10932207044;273.04028788137316;475996.7011761704;177511.67928925485;28545.689880625734;209776.92038315086;0;11;4;0;2;9;6;3;10;14;173761251524.74286;67590994024.99205;132975430199.94963;29701.353507755142;6936.536586363081;-0.0;211.44490335712314;522596.97195532516;126097.58786995627;0.0;110401.61652687089;2.04091984637411;0.17618644100616135
817;2019-08-23 06:37:45.112;724;647;207;207;192;33;50;26;52;37;685;231;50;59;297;171;290;596;187;82;50;31;644;348;352;135;352;270;646;-1.0;-1.0;736.0;209.0;7.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22093.328125;12771.1005859375;3387.51708984375;1261.26953125;619.0;342111;611.0;1183.0;Calculated values ==>;1566535065.112;345.56000000000006;337.86;293.86;293.86;292.36;276.46000000000004;273.0942459734351;278.16;275.76000000000005;278.36;276.86;341.66;296.26000000000005;278.16;279.06;302.86;290.26000000000005;302.16;332.76000000000005;281.36;278.16;334.26000000000005;335.06;276.26000000000005;241.49495122638035;263.82572766246335;273.0942459734351;291.86;6440000.000000001;3479999.9999999995;3520000.0000000005;1350000.0;3520000.0000000005;2700000.0;6459999.999999999;0.0;0.0;0.12266666666666667;0.034833333333333334;0.0011666666666666668;0.0011666666666666668;2.979347576586136;12771.1005859375;3387.51708984375;1261.26953125;22093.328125;496097.9190837465;485078.3623619933;254652.23279573876;254652.23279573876;249284.7877308894;430925.7729439634;438829.4095231968;454857.56176989106;473046.2935902154;524481.7517105743;476075.75522560923;454605.4929423079;455736.36858304456;473308.27231601404;457574.948016997;414688.01760979363;477537.584118019;443964.56211204815;438829.4095231968;256311.7953858065;259659.41789560125;472460.9817075043;199734.4952098062;254652.23279573876;273.0432727275393;476374.5333962851;177723.07865413072;28574.749211232793;209832.13224447504;0;11;4;0;2;9;6;3;10;14;173972783249.96472;67669305770.07419;133139254770.12146;31295.096164703747;9499.972613003152;-0.0;214.87337284870108;523105.35194869095;126234.57932573117;0.0;110405.16971207417;2.354202507924541;0.21115412682457238
818;2019-08-23 06:38:45.102;737;649;203;203;187;33;52;25;53;37;692;231;51;59;297;171;290;604;187;87;52;32;651;347;352;135;352;267;652;-2.0;-2.0;884.0;96.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21676.951171875;12914.48828125;3355.19091796875;1243.10717773438;621.0;342112;612.0;1184.0;Calculated values ==>;1566535125.102;346.86;338.06000000000006;293.46000000000004;293.46000000000004;291.86;276.46000000000004;272.9856168485579;278.36;275.66;278.46000000000004;276.86;342.36;296.26000000000005;278.26000000000005;279.06;302.86;290.26000000000005;302.16;333.56;281.86;278.36;334.36;335.26000000000005;276.36;241.49495122638035;263.43189868330234;272.9856168485579;291.86;6509999.999999999;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;2670000.0;6520000.0;0.0;0.0;0.14733333333333334;0.016;0.0005;0.0005;2.9815465348971952;12914.48828125;3355.19091796875;1243.10717773438;21676.951171875;497192.111817424;484709.63580439106;252907.72155510655;252907.72155510655;247369.79068909923;430988.63858405815;439160.3883882217;455484.92409539985;473046.2935902154;525439.4511395096;476455.595755614;455234.9699716218;456232.27956913534;473308.27231601404;457736.81442214;412072.8202850782;478035.79514683894;444739.05342652876;439160.3883882217;256730.23209357203;260496.36997498586;472558.57531478856;199551.27730731328;252907.72155510655;272.96678393070476;476739.22493176244;177937.089553629;28595.61553884333;209888.31211301018;0;11;4;0;2;9;6;3;10;14;174183948049.9983;67750292270.08707;133300327920.14706;37707.557293444755;4368.116768119605;-0.0;93.12633341655757;523680.2782239149;126350.12747602364;0.0;110407.73594851609;2.4078864143786487;0.18778498950685102
