;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
819;2019-08-23 06:39:45.123;752;652;199;199;182;34;54;25;54;36;691;231;52;59;297;172;290;608;188;91;55;32;642;349;353;130;353;267;643;525.0;-2.0;1058.0;188.0;3.0;0;93;100;1;0;0;1;0;0;0;1;0;0;0;0;20565.69140625;12727.2099609375;3281.78051757812;1214.65087890625;623.0;342113;614.0;1184.0;Calculated values ==>;1566535185.123;348.36;338.36;293.06;293.06;291.36;276.56;273.20264511476705;278.56;275.66;278.56;276.76000000000005;342.26;296.26000000000005;278.36;279.06;302.86;290.36;302.16;333.96000000000004;282.26000000000005;278.66;334.56;335.46000000000004;276.36;240.39332010688793;263.43189868330234;273.20264511476705;291.96000000000004;6420000.0;3490000.0;3529999.9999999995;1300000.0;3529999.9999999995;2670000.0;6430000.0;0.0875;0.0;0.17633333333333334;0.03133333333333333;0.0005;0.088;2.981226322002434;12727.2099609375;3281.78051757812;1214.65087890625;20565.69140625;500081.5941727784;486125.95684451587;251864.03552576678;251864.03552576678;246026.51022452334;430862.6128555636;439268.9956247608;455609.74302807474;473598.7871360312;525336.747893907;476455.595755614;455359.9999389805;456232.27956913534;473177.0054843375;457549.1369847078;415403.9036955597;479693.5020928497;445155.95954868256;439433.93616883486;257567.11924055516;261333.34086894934;473211.5349843978;200087.42154819422;200381.60685488497;273.1864836581262;477091.37016041717;178150.8451602744;28616.104024411747;209943.63956605535;0;11;4;0;2;9;6;3;10;14;174395522074.67557;67829820094.96576;133460583989.90262;45057.102687618935;8557.888887667712;-0.0;21036.604979627587;524370.2251196296;126457.88189050734;0.0;110583.87867090577;4.33425168381981;0.23152840769376729
820;2019-08-23 06:40:45.124;762;654;197;197;180;35;56;26;55;36;694;230;53;61;297;172;290;606;189;93;57;33;640;349;353;136;353;268;641;364.0;-1.0;687.0;267.0;6.0;0;95;100;1;0;0;1;0;0;0;1;0;0;0;0;20063.453125;12709.3203125;3267.99194335938;1211.943359375;625.0;342114;615.0;1182.0;Calculated values ==>;1566535245.124;349.36;338.56000000000006;292.86;292.86;291.16;276.66;273.20264511476705;278.76000000000005;275.76000000000005;278.66;276.76000000000005;342.56000000000006;296.16;278.46000000000004;279.26000000000005;302.86;290.36;302.16;333.76000000000005;282.46000000000004;278.86;334.66;335.66;276.46000000000004;241.71165711629368;263.56353331371673;273.20264511476705;292.06;6400000.0;3490000.0;3529999.9999999995;1360000.0;3529999.9999999995;2680000.0;6409999.999999999;0.06066666666666667;0.0;0.1145;0.0445;0.001;0.06166666666666667;2.9758700939329703;12709.3203125;3267.99194335938;1211.943359375;20063.453125;501605.95590591314;486628.96011913335;251235.85337277525;251235.85337277525;245436.51680727606;430862.6128555636;439598.5169662585;455568.34810058575;472818.15071447083;525565.930594159;476216.4966884591;455318.1939291041;456316.2990030532;473177.0054843375;457549.1369847078;416107.100488898;479628.60862605384;445462.8640426279;439762.74146204925;257985.5697089033;262170.3306944222;472525.0707617092;200069.15815093718;200898.88834372372;273.17930225911124;477429.9520087174;178362.81977932403;28636.325980146994;209998.2219130714;0;11;4;0;2;9;6;3;10;14;174607325605.26132;67909621425.18646;133621086665.34651;29254.657249234762;12124.288111179354;-0.0;14729.937608963408;524989.5001085605;126630.23623849898;0.0;110881.93816087705;3.2641834076659904;0.2124064278236334
821;2019-08-23 06:41:45.124;767;657;199;199;180;36;58;26;56;36;692;230;54;63;298;172;290;606;189;96;59;33;638;349;353;140;353;268;639;202.0;-1.0;832.0;231.0;7.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19799.064453125;12631.3759765625;3257.03588867188;1222.240234375;626.0;342115;617.0;1182.0;Calculated values ==>;1566535305.124;349.86;338.86;293.06;293.06;291.16;276.76000000000005;273.20264511476705;278.96000000000004;275.76000000000005;278.76000000000005;276.76000000000005;342.36;296.16;278.56;279.46000000000004;302.96000000000004;290.36;302.16;333.76000000000005;282.76000000000005;279.06;334.86;335.76000000000005;276.46000000000004;242.56692532238324;263.56353331371673;273.20264511476705;292.06;6380000.0;3490000.0;3529999.9999999995;1400000.0;3529999.9999999995;2680000.0;6390000.0;0.033666666666666664;0.0;0.13866666666666666;0.0385;0.0011666666666666668;0.034833333333333334;2.9757096451304714;12631.3759765625;3257.03588867188;1222.240234375;19799.064453125;502455.87859649985;487272.192904202;252038.88968688415;252038.88968688415;245504.42024546076;430862.6128555636;439926.6130492278;455693.2667597771;472293.48310962116;525360.4182431995;476216.4966884591;455443.32401979016;456564.7940334029;473301.1995766087;457549.1369847078;416798.19574508694;479861.5814913285;445921.2918317545;440090.13506992516;258822.4845140824;262588.8327430989;471998.58498376724;200074.6792278136;201815.10732931356;273.1814733023507;477762.13965520175;178573.99224839953;28656.610843428243;210052.597145005;0;11;4;0;2;9;6;3;10;14;174819125605.26132;67992421425.18646;133781886665.34651;35445.77747109893;10469.070371604215;-0.0;8299.91346629797;525528.6703978967;126818.51422585551;0.0;111073.85358650422;3.168480137015864;0.23158034918489695
822;2019-08-23 06:42:45.094;769;659;203;202;183;36;61;26;58;36;684;230;57;66;298;171;290;605;189;99;61;33;635;349;354;144;353;271;636;235.0;-1.0;887.0;175.0;7.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19623.5390625;12597.009765625;3241.10620117188;1226.94970703125;627.0;342116;618.0;1184.0;Calculated values ==>;1566535365.094;350.06000000000006;339.06000000000006;293.46000000000004;293.36;291.46000000000004;276.76000000000005;273.20264511476705;279.26000000000005;275.76000000000005;278.96000000000004;276.76000000000005;341.56000000000006;296.16;278.86;279.76000000000005;302.96000000000004;290.26000000000005;302.16;333.66;283.06;279.26000000000005;334.96000000000004;335.86;276.46000000000004;243.40439225979637;263.95629194202945;273.20264511476705;292.06;6350000.0;3490000.0;3540000.0;1440000.0;3529999.9999999995;2710000.0;6360000.0;0.03916666666666667;0.0;0.14783333333333332;0.029166666666666667;0.0011666666666666668;0.04033333333333334;2.980583791519844;12597.009765625;3241.10620117188;1226.94970703125;19623.5390625;502996.8702074366;487877.13421542855;253640.970235692;253270.40321749216;246604.55706878987;430862.6128555636;440199.20167460025;455444.685413733;471765.34391292307;524299.0988402712;475835.5772635429;455319.0445863537;456445.9817565722;473301.1995766087;457412.69247352745;417813.32977298734;480062.1012449296;446183.12675035925;440199.20167460025;259240.94887492666;263007.33956846996;471468.59216682916;200088.4904400676;201637.52911184184;273.18690393470234;478090.49709047395;178784.12367807742;28677.01055465827;210106.72125352084;0;11;4;0;2;9;6;3;10;14;175031119555.36246;68077578825.22709;133943505815.42361;37750.15749027353;7915.252967030546;-0.0;9621.987460031258;526138.3315398033;126971.64031906995;0.0;111223.12808637432;3.239799891431238;0.21533433908753138
823;2019-08-23 06:43:45.095;769;659;206;206;186;36;63;27;61;36;674;230;60;70;298;170;290;604;189;102;63;33;632;349;354;147;353;273;634;177.0;-1.0;899.0;148.0;3.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19813.078125;12490.6826171875;3197.927734375;1219.40063476562;628.0;342117;618.0;1185.0;Calculated values ==>;1566535425.095;350.06000000000006;339.06000000000006;293.76000000000005;293.76000000000005;291.76000000000005;276.76000000000005;273.20264511476705;279.46000000000004;275.86;279.26000000000005;276.76000000000005;340.56000000000006;296.16;279.16;280.16;302.96000000000004;290.16;302.16;333.56;283.36;279.46000000000004;334.96000000000004;335.96000000000004;276.46000000000004;244.02132995426717;264.2163659402789;273.20264511476705;292.06;6320000.0;3490000.0;3540000.0;1470000.0;3529999.9999999995;2730000.0;6340000.0;0.029500000000000002;0.0;0.14983333333333335;0.024666666666666667;0.0005;0.030000000000000002;2.982939970264155;12490.6826171875;3197.927734375;1219.40063476562;19813.078125;503272.1673504035;488090.3338837645;254867.06342136994;254867.06342136994;247690.01668981233;430862.6128555636;440525.2137085392;455488.6262873726;471366.9202731048;523107.52596169815;475580.6640220545;455362.68259601;456617.29726040433;473301.1995766087;457276.10456866643;418804.1330323077;480146.4701555195;446638.6099720338;440525.2137085392;259240.94887492666;263425.85118522606;471068.7543314603;200092.47744534814;201005.38721161516;273.188471556891;478419.14104394737;178993.1912654167;28697.397147252832;210160.38076389584;0;11;4;0;2;9;6;3;10;14;175243523095.1059;68164880280.12163;134106708535.22647;38266.85630149667;6684.081496524101;-0.0;7185.594794907722;526771.817211888;127093.30346713794;0.0;111363.19360604938;3.083540260003751;0.21100427903062105
824;2019-08-23 06:44:45.116;767;660;209;208;189;37;65;27;64;36;664;230;62;73;298;170;290;603;190;105;65;33;631;349;354;149;354;279;632;281.0;-1.0;1516.0;119.0;7.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20038.326171875;12483.2431640625;3207.28125;1239.34094238281;628.0;342118;619.0;1182.0;Calculated values ==>;1566535485.116;349.86;339.16;294.06;293.96000000000004;292.06;276.86;273.20264511476705;279.66;275.86;279.56;276.76000000000005;339.56000000000006;296.16;279.36;280.46000000000004;302.96000000000004;290.16;302.16;333.46000000000004;283.66;279.66;335.06;335.96000000000004;276.46000000000004;244.42749628697553;264.9883086891361;273.20264511476705;292.16;6310000.0;3490000.0;3540000.0;1490000.0;3540000.0;2790000.0;6320000.0;0.04683333333333333;0.0;0.25266666666666665;0.01983333333333333;0.0011666666666666668;0.048;2.9753882235039923;12483.2431640625;3207.28125;1239.34094238281;20038.326171875;503100.24634397624;488444.10026133974;256127.24123216062;255738.19810061125;248796.45144142112;430862.6128555636;440849.8691766222;454864.1114221241;471100.1837172131;521586.70100013376;474811.20889040385;454608.9448693419;456006.7172219452;473169.92533104616;457276.10456866643;419129.2596529808;480230.9886714666;447091.9000748036;440849.8691766222;259659.41789560125;263425.85118522606;470801.063269159;200109.95224978073;201471.48357921356;273.1953418925029;478751.3523125105;179201.3801538931;28717.89383169407;210213.7761872104;0;11;4;0;2;9;6;3;10;14;175455997434.7818;68253711359.98613;134272366494.97379;64367.88421754542;5368.707035217669;-0.0;11490.162508675614;527627.4060662348;127193.77852538241;0.0;111518.8793876339;4.79783814290733;0.3005269714542891
825;2019-08-23 06:45:45.126;762;660;210;209;190;37;67;27;67;35;656;230;65;83;298;170;290;604;191;107;67;30;633;350;355;140;355;286;634;479.0;-2.0;1444.0;188.0;7.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20878.458984375;12437.9404296875;3186.994140625;2196.84448242188;628.0;342119;619.0;1185.0;Calculated values ==>;1566535545.126;349.36;339.16;294.16;294.06;292.16;276.86;273.3108153835814;279.86;275.86;279.86;276.66;338.76;296.16;279.66;281.46000000000004;302.96000000000004;290.16;302.16;333.56;283.86;279.86;335.06;335.96000000000004;276.16;242.56692532238324;265.87368984753493;273.3108153835814;292.26000000000005;6330000.0;3500000.0;3550000.0;1400000.0;3550000.0;2860000.0;6340000.0;0.07983333333333334;0.0;0.24066666666666667;0.03133333333333333;0.0011666666666666668;0.081;2.982939970264155;12437.9404296875;3186.994140625;2196.84448242188;20878.458984375;502255.1966878338;488231.59283406177;256410.6921072227;256020.69104493945;249064.1609024654;430799.1582183253;440959.3955434248;454064.1155280061;472195.2020149266;520180.92549656826;473904.3740402875;453805.01543616154;456119.4937471606;473038.4430941609;457113.1263415801;418476.4721704373;480146.4701555195;447201.97128531174;440959.3955434248;259659.41789560125;263425.85118522606;471703.5210853088;200349.02367270237;201156.49626332303;273.29362334279415;479092.38235096;179409.09129656298;28746.533482709314;210267.07069639518;0;11;4;0;2;9;6;3;11;14;175668732884.748;68340425809.97235;134441894744.94684;61060.7654398431;8502.440918928334;-0.0;19424.034841688244;528672.8190196714;127309.3906904652;0.0;111776.5406352312;4.9931738541448505;0.29269091809175984
826;2019-08-23 06:46:45.067;758;662;210;210;193;39;43;28;67;34;663;229;65;79;298;171;290;611;191;107;44;27;667;352;357;137;357;271;667;1466.0;77.0;1503.0;76.0;7.0;0;0;0;1;1;0;1;0;0;0;1;1;0;0;0;31194.033203125;22525.744140625;3468.15991210938;2107.33837890625;632.0;342120;620.0;1184.0;Calculated values ==>;1566535605.067;348.96000000000004;339.36;294.16;294.16;292.46000000000004;277.06;273.5264737036516;277.46000000000004;275.96000000000004;279.86;276.56;339.46000000000004;296.06;279.66;281.06;302.96000000000004;290.26000000000005;302.16;334.26000000000005;283.86;277.56;335.16;336.36;275.86;241.92719264551067;263.95629194202945;273.5264737036516;292.26000000000005;6670000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2710000.0;6670000.0;0.24433333333333335;0.012833333333333334;0.2505;0.012666666666666666;0.0011666666666666668;0.24550000000000002;2.9797766951275575;22525.744140625;3468.15991210938;2107.33837890625;31194.033203125;498526.785077983;484963.0466879429;254770.58547761204;254770.58547761204;248835.4176862459;430671.36484660726;436501.8475060906;456570.673783639;472491.6353866644;522133.5893348593;475722.3486214766;456321.1866243943;458059.1371151768;472774.85097549396;456923.5641418908;405279.716264883;477323.38098125753;446818.2037536666;436674.2638054423;260077.89159075968;265099.94585879904;471806.2409394271;200903.36591500248;201159.3540595634;273.51977569590673;479525.8930806012;179700.16882660403;28782.366402823925;210322.47577819705;0;12;4;0;2;9;6;3;11;14;175882122844.69366;68423444094.95122;134608830429.90434;64044.66062109345;3431.436416976045;0.0;57818.91034261328;529714.3390671172;127408.74187674427;0.0;112419.59888191364;4.458699919958226;0.13204630654544464
827;2019-08-23 06:47:45.117;784;677;212;212;194;39;32;28;64;34;677;231;63;71;298;169;290;629;192;111;33;24;709;353;358;133;358;262;709;779.0;-1.0;1950.0;289.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;0;0;0;32743.908203125;23878.37890625;3761.15576171875;2049.52758789062;643.0;342121;628.0;1183.0;Calculated values ==>;1566535665.117;351.56000000000006;340.86;294.36;294.36;292.56;277.06;273.6339639331285;276.36;275.96000000000004;279.56;276.56;340.86;296.26000000000005;279.46000000000004;280.26000000000005;302.96000000000004;290.06;302.16;336.06;284.26000000000005;276.46000000000004;335.96000000000004;337.46000000000004;275.56;241.05796691057077;262.7682575881327;273.6339639331285;292.36;7090000.000000001;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2620000.0;7090000.000000001;0.12983333333333333;0.0;0.325;0.04816666666666667;0.0;0.12983333333333333;2.975470599877069;23878.37890625;3761.15576171875;2049.52758789062;32743.908203125;498140.770626952;482581.4647178031;253684.888093495;253684.888093495;247730.79874838135;430607.02586249536;434330.5690018519;457663.1597208959;473014.93639070686;524297.4261589947;477084.88090631727;457540.8190454173;458516.9691769036;472642.7392416705;456483.722315842;294206.92424786935;475115.36600172485;447232.48511056957;434509.0152533873;263425.85118522606;269704.110367413;472041.5853210863;201090.65060636756;201090.65060636756;273.59750961726104;480059.1532741624;180087.19210407842;28817.035819782122;210382.77027925153;0;12;4;0;2;9;6;3;11;14;176096801595.37555;68504511595.20871;134768863680.41266;83386.06546222173;13050.80335542562;-0.0;30305.48434333806;530943.9522795371;127546.20833528267;0.0;113154.5808149275;4.2689914578211985;0.24648563859709102
828;2019-08-23 06:48:45.098;833;697;204;203;192;44;30;30;62;34;687;233;61;69;296;169;290;635;193;42;30;22;676;360;365;131;365;260;675;705.0;-1.0;1611.0;241.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;0;0;0;31064.810546875;22779.751953125;3489.41723632812;2050.40991210938;656.0;342122;639.0;1187.0;Calculated values ==>;1566535725.098;356.46000000000004;342.86;293.56;293.46000000000004;292.36;277.56;274.38016830617;276.16;276.16;279.36;276.56;341.86;296.46000000000004;279.26000000000005;280.06;302.76000000000005;290.06;302.16;336.66;277.36;276.16;337.06;338.76;275.36;240.61611355647437;262.5002047102346;274.38016830617;292.46000000000004;6759999.999999999;3600000.0;3650000.0;1310000.0;3650000.0;2600000.0;6750000.0;0.1175;0.0;0.2685;0.04016666666666667;0.0;0.1175;2.9833825272493617;22779.751953125;3489.41723632812;2050.40991210938;31064.810546875;507795.3082553476;489185.3491960863;252285.7032258028;251937.9923955872;248217.68902940943;430148.3826014536;432205.70286623563;457741.12423952157;473275.31562819314;525480.065522103;477557.8876822421;457619.169241473;458592.2718018564;471458.5583104692;455320.5203350088;400745.4112536678;480047.13213076524;434408.92020770046;432205.70286623563;268029.79939014546;275146.1813398168;472110.68294196425;202909.69219469928;202909.69219469928;274.3376411552493;480590.7242124868;180475.8867352707;28851.19114630553;210443.17258739163;0;12;4;0;2;9;6;3;11;14;176313632910.1825;68583686515.138214;134925414090.27327;68422.23950403479;10812.906461681809;-0.0;26942.28125390552;532208.620881214;127745.00960990287;0.0;113631.49445732067;3.749258660901634;0.2123283178957039
829;2019-08-23 06:49:45.118;863;711;200;199;186;50;32;33;58;36;694;234;58;68;294;170;290;609;192;40;33;20;654;365;369;131;369;258;653;784.0;-1.0;1608.0;219.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;0;0;0;29767.46484375;22101.6640625;3295.03662109375;2037.1484375;665.0;342123;648.0;1188.0;Calculated values ==>;1566535785.118;359.46000000000004;344.26;293.16;293.06;291.76000000000005;278.16;274.9066339382667;276.36;276.46000000000004;278.96000000000004;276.76000000000005;342.56000000000006;296.56;278.96000000000004;279.96000000000004;302.56;290.16;302.16;334.06;277.16;276.46000000000004;337.96000000000004;339.66;275.16;240.61611355647437;262.23063862743834;274.9066339382667;292.36;6540000.000000001;3650000.0;3690000.0;1310000.0;3690000.0;2580000.0;6530000.0;0.13066666666666665;0.0;0.26799999999999996;0.0365;0.0;0.13066666666666665;2.9843900433608916;22101.6640625;3295.03662109375;2037.1484375;29767.46484375;513578.7405356267;493413.68937556265;251792.76654252765;251439.62031564742;247002.2329460087;429811.8947417682;431545.0288538934;457576.2050488785;473469.2039465459;526352.9152023724;477917.83724681585;457576.2050488785;458788.78780023096;470664.69974598876;454619.2177209517;410894.0167826579;478673.63198521244;433047.9251940826;431735.0349942396;271797.11229066993;278914.2836208781;471916.3548916846;204192.00085145814;204192.00085145814;274.8565184494855;481097.8288191236;180850.02320588205;28885.265486870194;210499.72854855732;0;12;4;0;2;9;6;3;11;14;176533906310.1125;68662312715.11323;135080865890.22388;67906.96672490865;9771.938922468264;-0.0;29732.28979465678;533345.076291667;127916.60716817566;0.0;114103.93997860591;3.915279805174906;0.2079298345135259
830;2019-08-23 06:50:45.119;870;718;203;203;188;55;35;36;55;37;697;235;54;67;293;170;290;587;193;42;36;18;631;366;371;132;371;268;631;214.0;-1.0;1506.0;175.0;3.0;14;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20619.109375;12491.1513671875;3491.62329101562;2113.294921875;669.0;342124;654.0;1190.0;Calculated values ==>;1566535845.119;360.16;344.96000000000004;293.46000000000004;293.46000000000004;291.96000000000004;278.66;275.0112864084945;276.66;276.76000000000005;278.66;276.86;342.86;296.66;278.56;279.86;302.46000000000004;290.16;302.16;331.86;277.36;276.76000000000005;338.56000000000006;340.06000000000006;274.96000000000004;240.83765695389522;263.56353331371673;275.0112864084945;292.46000000000004;6310000.0;3660000.0;3710000.0;1320000.0;3710000.0;2680000.0;6310000.0;0.035666666666666666;0.0;0.251;0.029166666666666667;0.0005;0.036166666666666666;2.9887394412598614;12491.1513671875;3491.62329101562;2113.294921875;20619.109375;516364.0998100629;496553.82872781;253881.41003475865;253881.41003475865;248489.89892490738;429743.705733735;431593.8739449759;455568.34810058575;473436.4806182908;525874.1396487146;476779.4238206559;455443.32401979016;457060.57793600933;470264.9725991542;454449.53887161263;419129.2596529808;477971.3937457596;432913.8003328046;431784.28850342275;274308.8830629234;280589.13426710566;471589.48105234385;204411.4326973186;205095.34943470257;274.9457396863853;481517.7239352413;181138.30147200558;28919.85309127367;210556.28499034824;0;12;4;0;2;9;6;3;11;14;176755910009.8443;68741214030.01791;135238668520.03326;63040.38576622005;7792.6930770215695;-0.0;8198.583296318713;534436.3224149072;128062.98154086014;0.0;114420.03585549236;4.367338542208411;0.3069717613218072
831;2019-08-23 06:51:45.119;846;704;211;211;191;53;38;38;59;39;702;237;58;83;293;169;290;546;193;45;38;16;609;363;367;133;367;283;609;251.0;-1.0;1255.0;120.0;3.0;17;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20463.73046875;11959.0703125;3432.95776367188;2231.1923828125;662.0;342125;651.0;1190.0;Calculated values ==>;1566535905.119;357.76;343.56000000000006;294.26000000000005;294.26000000000005;292.26000000000005;278.46000000000004;274.69669130483857;276.96000000000004;276.96000000000004;279.06;277.06;343.36;296.86;278.96000000000004;281.46000000000004;302.46000000000004;290.06;302.16;327.76000000000005;277.66;276.96000000000004;338.26;339.36;274.76000000000005;241.05796691057077;265.49620691782997;274.69669130483857;292.46000000000004;6090000.0;3629999.9999999995;3670000.0000000005;1330000.0;3670000.0000000005;2830000.0;6090000.0;0.04183333333333333;0.0;0.20916666666666667;0.02;0.0005;0.04233333333333333;2.9899186045890627;11959.0703125;3432.95776367188;2231.1923828125;20463.73046875;515157.1506696203;496823.299563251;258279.7576906669;258279.7576906669;250468.61805860078;429947.3805835815;433182.4302400453;453542.0464659159;473501.00995365425;525206.412650709;475100.035246246;453412.5811721305;456613.2474245296;470807.7497012488;454815.634887687;425731.1092277434;474492.5335902068;434460.63260662515;433182.4302400453;273052.9745269728;277658.20189090865;471261.7068757205;203636.68232217373;204282.0729761323;274.6329175186056;481860.0809339392;181342.05331933632;28956.057152146066;210613.98983247063;0;12;4;0;2;9;6;3;11;14;176977310009.8443;68820714030.01791;135403968520.03326;52271.872000066076;5352.500491070936;-0.0;9690.115124172316;535397.2578962928;128172.52482059425;0.0;114569.10834232978;3.8196473664943658;0.2473434905154282
832;2019-08-23 06:52:45.120;802;690;217;217;198;49;39;38;61;41;714;237;60;89;293;167;290;507;192;50;39;13;602;359;364;132;364;289;603;359.0;-1.0;539.0;7.0;2.0;8;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20971.41796875;11804.4677734375;3093.62768554688;2284.97998046875;654.0;342126;644.0;1189.0;Calculated values ==>;1566535965.12;353.36;342.16;294.86;294.86;292.96000000000004;278.06;274.27422755570615;277.06;276.96000000000004;279.26000000000005;277.26000000000005;344.56000000000006;296.86;279.16;282.06;302.46000000000004;289.86;302.16;323.86;278.16;277.06;337.56000000000006;338.56000000000006;274.46000000000004;240.83765695389522;266.24828229547654;274.27422755570615;292.36;6020000.0;3590000.0;3640000.0;1320000.0;3640000.0;2890000.0;6030000.0;0.05983333333333333;0.0;0.08983333333333333;0.0011666666666666668;0.0003333333333333333;0.06016666666666666;2.9887423265452973;11804.4677734375;3093.62768554688;2284.97998046875;20971.41796875;510207.64314393;495541.2904114635;261341.7754383054;261341.7754383054;253378.8502883236;430214.79039162316;434112.87870749587;452765.71864379675;473824.5983165287;525978.9946978806;474326.0012797825;452634.4106352358;456390.74819503614;471212.4582812167;455207.12558952876;427646.75737718993;469280.3943817164;436072.7713138505;434112.87870749587;270122.7006405761;274308.8830629234;471102.4418883194;202737.02580586617;203061.70585923147;274.2660612784031;482205.37959204963;181540.086103638;28993.692549040778;210668.37895095194;0;12;4;0;2;9;6;3;11;14;177196613664.57938;68900215354.92188;135575571379.82597;22460.91090660743;313.09298542952877;-0.0;13901.578899703907;536020.0414659827;128219.73888639604;0.0;114765.70906891543;2.134401546508493;0.07655580232272607
833;2019-08-23 06:53:45.120;765;681;219;219;202;43;41;35;60;41;728;236;59;79;293;168;290;522;190;56;41;10;632;355;360;131;360;271;631;444.0;-1.0;988.0;58.0;7.0;1;0;0;1;0;1;1;0;0;0;1;1;0;0;0;31304.947265625;21449.30078125;3178.38818359375;2137.32836914062;649.0;342127;638.0;1190.0;Calculated values ==>;1566536025.12;349.66;341.26;295.06;295.06;293.36;277.46000000000004;273.8482719121499;277.26000000000005;276.66;279.16;277.26000000000005;345.96000000000004;296.76000000000005;279.06;281.06;302.46000000000004;289.96000000000004;302.16;325.36;278.76000000000005;277.26000000000005;336.96000000000004;338.06000000000006;274.16;240.61611355647437;263.95629194202945;273.8482719121499;292.16;6320000.0;3550000.0;3600000.0;1310000.0;3600000.0;2710000.0;6310000.0;0.07400000000000001;0.0;0.16466666666666668;0.009666666666666665;0.0011666666666666668;0.07516666666666667;2.992086277104999;21449.30078125;3178.38818359375;2137.32836914062;31304.947265625;502744.30842131126;491483.73815996124;260254.4928334095;260254.4928334095;253507.05066638818;430477.46260093397;435442.3189386135;455695.6443231327;473953.66127806285;528824.4512417645;476513.9635178359;455570.218459065;458059.1371151768;471748.9571321974;456014.5423870013;418804.1330323077;467906.0844678003;438034.446279952;435442.3189386135;267611.2341011182;272215.72791638016;470943.72446171107;201592.5828343715;202503.07811151847;273.8025670229113;482641.01596900274;181817.20084159373;29030.545118620856;210720.64574986143;0;12;5;0;2;9;6;3;11;14;177413813664.57938;68979115354.92188;135743571379.82597;41842.30412514935;2603.7277023976153;-0.0;17509.266268836647;536555.9015912473;128244.04572546127;0.0;115027.4661119866;2.3147863991000315;0.10939911032288252
834;2019-08-23 06:54:45.121;769;685;217;218;203;40;43;32;57;41;731;234;56;64;293;170;290;574;186;61;43;8;651;353;358;137;358;259;651;550.0;-2.0;1437.0;6.0;7.0;1;100;0;1;0;1;1;0;0;0;1;0;0;0;0;31861.5234375;22124.978515625;3311.16723632812;1176.32214355469;651.0;342128;639.0;1188.0;Calculated values ==>;1566536085.121;350.06000000000006;341.66;294.86;294.96000000000004;293.46000000000004;277.16;273.6339639331285;277.46000000000004;276.36;278.86;277.26000000000005;346.26;296.56;278.76000000000005;279.56;302.46000000000004;290.16;302.16;330.56;279.26000000000005;277.46000000000004;337.06;338.26;273.96000000000004;241.92719264551067;262.3656120759269;273.6339639331285;291.76000000000005;6509999.999999999;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2590000.0;6509999.999999999;0.09166666666666666;0.0;0.2395;0.001;0.0011666666666666668;0.09283333333333332;2.9867265180821434;22124.978515625;3311.16723632812;1176.32214355469;31861.5234375;501519.5588576613;489974.6110453447;258232.99681022082;258629.79962476995;252952.0365956622;430607.02586249536;436266.9853589771;457292.63687564747;473176.1828425327;530050.137051403;477793.5714224581;457170.5059952601;458144.9806715737;472015.890752643;456621.79914449;412072.8202850782;473547.2663083464;439322.02721664915;436266.9853589771;268029.79939014546;273052.9745269728;469941.3943347461;201174.11906783955;201891.1965260023;273.6301561195834;483167.41199943883;182180.32588872185;29058.159333198924;210774.7262798375;0;12;5;0;2;9;6;3;11;14;177629217255.1751;69059516695.14423;135902574030.26572;61340.385014969994;268.7672752669066;-0.0;21757.88572999449;537415.7716673887;128267.98358263231;0.0;115354.69783331965;3.1326308536121807;0.1384746496396765
835;2019-08-23 06:55:45.121;797;695;208;209;198;39;44;31;48;41;712;233;48;57;293;173;290;610;184;65;45;8;637;354;359;140;359;260;638;849.0;0.0;1245.0;87.0;3.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21636.220703125;12210.88671875;3259.81274414062;1171.61193847656;657.0;342129;643.0;1189.0;Calculated values ==>;1566536145.121;352.86;342.66;293.96000000000004;294.06;292.96000000000004;277.06;273.7412296467126;277.56;276.26000000000005;277.96000000000004;277.26000000000005;344.36;296.46000000000004;277.96000000000004;278.86;302.46000000000004;290.46000000000004;302.16;334.16;279.66;277.66;337.46000000000004;338.86;273.96000000000004;242.56692532238324;262.5002047102346;273.7412296467126;291.56;6370000.0;3540000.0;3590000.0;1400000.0;3590000.0;2600000.0;6380000.0;0.14150000000000001;0.0;0.2075;0.0145;0.0005;0.14200000000000002;2.9882425118859572;12210.88671875;3259.81274414062;1171.61193847656;21636.220703125;506494.19084042305;492708.0215010045;255427.21600181;255810.90344481304;251722.5420522113;430542.39183029096;436205.073990345;456025.1943148685;472784.61766108364;528034.9648903528;477557.8876822421;456025.1943148685;457130.4236791988;471882.5327644829;456871.56176639436;417139.3771601525;480570.15242128895;439765.03452980146;436378.7524107816;269704.110367413;275564.83829863765;469534.43403505563;201317.29885055913;201507.82672785228;273.6905844260357;483613.226533944;182466.4580990083;29077.725450549184;210829.4844463414;0;12;5;0;2;9;6;3;11;14;177844317255.1751;69142616695.14423;136058274030.26572;52851.88830884419;3889.1484601752;-0.0;33351.67144697597;538367.3739450872;128302.63288042766;0.0;115813.94414312774;5.41347328764646;0.20079698156196935
836;2019-08-23 06:56:45.142;809;691;199;198;186;40;46;31;46;41;694;233;46;66;293;175;290;594;184;68;47;8;610;355;359;141;359;271;612;578.0;-1.0;939.0;71.0;3.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19803.41796875;12068.7431640625;3057.6259765625;1224.13012695312;653.0;342130;643.0;1192.0;Calculated values ==>;1566536205.142;354.06000000000006;342.26;293.06;292.96000000000004;291.76000000000005;277.16;273.8482719121499;277.76000000000005;276.26000000000005;277.76000000000005;277.26000000000005;342.56000000000006;296.46000000000004;277.76000000000005;279.76000000000005;302.46000000000004;290.66;302.16;332.56;279.96000000000004;277.86;337.46000000000004;338.46000000000004;273.96000000000004;242.77792619122317;263.95629194202945;273.8482719121499;291.56;6100000.0;3550000.0;3590000.0;1410000.0;3590000.0;2710000.0;6120000.0;0.09633333333333334;0.0;0.1565;0.011833333333333333;0.0005;0.09683333333333334;2.9964499895930827;12068.7431640625;3057.6259765625;1224.13012695312;19803.41796875;510404.73243329005;494779.02264265204;253305.729886158;252926.03972239755;248550.3872624521;430477.46260093397;436551.9870517963;453929.70516233734;472653.6706096803;525328.9456766264;476174.9804139011;453929.70516233734;456445.9817565722;471882.5327644829;456983.74854416;425451.0040354542;481229.1322252407;440259.75801807217;436724.7826973762;269704.110367413;273890.2417152289;469398.3044737421;201564.199674182;201831.36764429547;273.7914899085588;483958.6777212955;182668.85916331018;29097.696955311658;210882.14819479652;0;12;5;0;2;9;6;3;11;14;178059792644.84644;69226946200.0156;136217629785.02264;39495.201608896314;3169.3702401281275;-0.0;22745.512357639986;539137.2023722397;128361.4744568533;0.0;116281.58429090565;4.000494610973011;0.15869768763226944
837;2019-08-23 06:57:45.122;792;682;198;198;183;39;48;31;47;41;688;232;47;71;293;176;290;562;185;71;49;9;610;353;358;142;357;277;611;739.0;-1.0;712.0;12.0;7.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19316.75390625;12030.2783203125;3038.5009765625;1257.70263671875;649.0;342131;639.0;1190.0;Calculated values ==>;1566536265.122;352.36;341.36;292.96000000000004;292.96000000000004;291.46000000000004;277.06;273.6339639331285;277.96000000000004;276.26000000000005;277.86;277.26000000000005;341.96000000000004;296.36;277.86;280.26000000000005;302.46000000000004;290.76000000000005;302.16;329.36;280.26000000000005;278.06;337.06;338.06000000000006;274.06;242.98782864720522;264.73235714968143;273.6339639331285;291.66;6100000.0;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;2770000.0;6110000.0;0.12316666666666666;0.0;0.11866666666666667;0.002;0.0011666666666666668;0.12433333333333332;2.992086277104999;12030.2783203125;3038.5009765625;1257.70263671875;19316.75390625;508235.5514665732;493660.5770848918;252975.34417818164;252975.34417818164;247541.3522825979;430607.02586249536;437128.95628557174;453026.932019493;472522.5091947854;524233.55915705214;475296.8613730419;453026.932019493;456084.78779867635;472149.0320778914;457447.12200883246;425451.0040354542;476646.0128637527;440965.99770953023;437300.0667916998;268029.79939014546;272215.72791638016;469361.0659032374;201157.92633577928;201644.14875521202;273.6238241078973;484284.5704865467;182869.61740068413;29118.372001035597;210932.9323190694;0;12;5;0;2;9;6;3;11;14;178274820944.91483;69311817900.04259;136381974985.0749;29888.45534113403;536.4062791349162;-0.0;29299.88580920331;539715.2067812933;128392.34563403332;0.0;116715.15137188342;3.658151687080928;0.08442188449638759
838;2019-08-23 06:58:45.123;770;677;204;204;184;38;51;30;51;40;689;230;49;71;293;176;290;568;184;75;51;10;609;351;356;142;356;280;610;914.0;-1.0;723.0;0.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19413.107421875;12027.2666015625;3002.73974609375;1271.70617675781;644.0;342132;635.0;1189.0;Calculated values ==>;1566536325.123;350.16;340.86;293.56;293.56;291.56;276.96000000000004;273.4187578820637;278.26000000000005;276.16;278.26000000000005;277.16;342.06000000000006;296.16;278.06;280.26000000000005;302.46000000000004;290.76000000000005;302.16;329.96000000000004;280.66;278.26000000000005;336.66;337.56000000000006;274.16;242.98782864720522;265.11578078379944;273.4187578820637;291.56;6090000.0;3510000.0;3560000.0;1420000.0;3560000.0;2800000.0;6100000.0;0.15233333333333335;0.0;0.12050000000000001;0.0;0.0005;0.15283333333333335;2.9903972051866585;12027.2666015625;3002.73974609375;1271.70617675781;19413.107421875;505494.5181844113;493082.52541584044;255354.74958193573;255354.74958193573;247929.44767432325;430735.4089219946;438096.5567362614;453024.1827406078;472424.0149512065;524097.71925381804;474682.2696846404;452765.1826259002;455587.35388636735;472281.9577142384;457771.0809724508;425731.1092277434;477657.8458777081;442035.4903823703;438096.5567362614;266355.56789118156;270122.7006405761;469460.1756994288;200656.79144527;200835.73787319806;273.4187578820637;484607.3247097053;183070.10028278327;29139.450759095886;210983.2768307586;0;12;5;0;2;9;6;3;11;14;178489024514.65607;69397019319.93967;136549077769.87305;30410.27065108821;0.0;-0.0;36261.36181623818;540217.7045387778;128396.81576085492;0.0;117261.5042071643;4.089854508688975;0.06929324464525134
839;2019-08-23 06:59:45.113;752;669;206;206;192;39;34;30;54;40;691;229;53;71;293;176;290;561;184;77;35;11;590;356;361;142;361;282;591;1032.0;-1.0;1341.0;208.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19227.296875;11601.958984375;2829.28442382812;1283.79541015625;639.0;342133;631.0;1188.0;Calculated values ==>;1566536385.113;348.36;340.06000000000006;293.76000000000005;293.76000000000005;292.36;277.06;273.955091788801;276.56;276.16;278.56;277.16;342.26;296.06;278.46000000000004;280.26000000000005;302.46000000000004;290.76000000000005;302.16;329.26000000000005;280.86;276.66;336.26000000000005;337.06;274.26000000000005;242.98782864720522;265.3697278774862;273.955091788801;291.56;5900000.0;3560000.0;3610000.0;1420000.0;3610000.0;2820000.0;5910000.0;0.17200000000000001;0.0;0.2235;0.034666666666666665;0.0005;0.17250000000000001;2.988702424027325;11601.958984375;2829.28442382812;1283.79541015625;19227.296875;504899.36445747316;493929.9848210222;257309.57042609362;257309.57042609362;251684.51394483645;430412.23801567365;433950.3860404442;453066.69285994966;472424.0149512065;524145.40819922055;474308.63980831637;452936.94037847384;455253.5943273464;471615.1628672948;456958.2462452348;430764.6614733871;478904.90864616266;441301.25842692086;434130.71970383386;264681.4149301396;268029.79939014546;469559.26427123055;201741.39165140182;201902.45883625597;273.8651220820237;484929.27441166894;183266.97767766184;29160.74305634913;211031.8689321488;0;12;5;0;2;9;6;3;11;14;178704088664.69025;69482205119.95322;136717649669.89984;56171.20482011044;9284.352917487397;-0.0;40059.374999657186;540939.0965824366;128474.17247357834;0.0;117897.40434637449;6.71426484890291;0.2712907463534172
840;2019-08-23 07:00:48.114;734;656;209;208;193;41;31;31;58;40;693;228;56;71;292;176;290;511;185;79;32;12;590;355;359;143;359;284;591;882.0;-1.0;733.0;78.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19542.763671875;11589.720703125;2832.7412109375;1285.63012695312;634.0;342134;626.0;1187.0;Calculated values ==>;1566536448.114;346.56000000000006;338.76;294.06;293.96000000000004;292.46000000000004;277.26000000000005;273.8482719121499;276.26000000000005;276.26000000000005;278.96000000000004;277.16;342.46000000000004;295.96000000000004;278.76000000000005;280.26000000000005;302.36;290.76000000000005;302.16;324.26000000000005;281.06;276.36;335.76000000000005;336.56;274.36;243.1966462407574;265.62235894841564;273.8482719121499;291.66;5900000.0;3550000.0;3590000.0;1430000.0;3590000.0;2840000.0;5910000.0;0.147;0.0;0.12216666666666667;0.013000000000000001;0.0005;0.1475;2.987001925666039;11589.720703125;2832.7412109375;1285.63012695312;19542.763671875;502581.1521312514;492180.29021974193;258610.06331913653;258172.0464557562;252066.16187184487;430477.46260093397;433904.5296488982;453240.2531505105;472292.48545527144;524193.4048482599;473933.4243997455;452980.2487134915;454918.09519905306;471756.7075856905;457121.6000675776;430764.6614733871;471477.2077139482;442047.3307318264;434084.4541166122;262588.8327430989;265937.0223246507;469522.3774010839;201582.12357167003;201775.43862166142;273.7984853136137;485268.5178270783;183469.90809652858;29183.22588672271;211081.41244297594;0;12;5;0;2;9;6;3;11;14;178930892265.28763;69571981545.18968;136895942500.36945;30744.23483021501;3483.2232997823803;-0.0;34265.57978550524;541699.618752969;128585.89053904818;0.0;118547.75802536802;4.360366474595354;0.11378154134237753
841;2019-08-23 07:01:45.104;717;625;211;211;194;40;33;31;60;40;694;228;59;72;292;175;290;406;184;83;34;14;594;352;357;144;356;282;595;1062.0;-1.0;214.0;95.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20027.630859375;11696.9970703125;2891.88403320312;1278.03735351562;629.0;342135;622.0;1187.0;Calculated values ==>;1566536505.104;344.86;335.66;294.26000000000005;294.26000000000005;292.56;277.16;273.5264737036516;276.46000000000004;276.26000000000005;279.16;277.16;342.56000000000006;295.96000000000004;279.06;280.36;302.36;290.66;302.16;313.76000000000005;281.46000000000004;276.56;335.36;336.06;274.56;243.40439225979637;265.3697278774862;273.5264737036516;291.56;5940000.0;3520000.0000000005;3570000.0000000005;1440000.0;3560000.0;2820000.0;5950000.0;0.177;0.0;0.035666666666666666;0.01583333333333333;0.0011666666666666668;0.17816666666666667;2.987812814661279;11696.9970703125;2891.88403320312;1278.03735351562;20027.630859375;499992.52765700157;487517.30977259594;259215.488250527;259215.488250527;252248.24952749308;430671.36484660726;434752.8493145431;453842.55909850844;472160.7387857882;524456.4488299714;474193.4402286458;453713.5596585232;455381.1646659965;472156.75692679884;457472.440607225;429746.99611929536;453669.5066927719;443100.77108726196;434929.85772998666;260914.8530628454;263844.3676079864;469584.9093677517;200741.98701305198;201124.88178261448;273.45655344110736;485581.7284916218;183654.2289362689;29203.518026963873;211126.7244419646;0;12;5;0;2;9;6;3;11;14;179134916465.32178;69653762195.20337;137057224200.39644;9027.253737714613;4256.679603949411;-0.0;41656.25321462347;542014.4211326725;128647.1540205145;0.0;119148.70042306266;3.4625618518850705;0.014900691812209125
842;2019-08-23 07:02:45.165;707;604;211;212;194;37;38;29;62;39;692;226;61;72;292;175;290;335;184;88;39;15;600;349;354;144;353;279;601;1243.0;-1.0;1.0;83.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20706.19921875;11841.482421875;2967.49609375;1254.92199707031;625.0;342136;619.0;1186.0;Calculated values ==>;1566536565.165;343.86;333.56;294.26000000000005;294.36;292.56;276.86;273.20264511476705;276.96000000000004;276.06;279.36;277.06;342.36;295.76000000000005;279.26000000000005;280.36;302.36;290.66;302.16;306.66;281.96000000000004;277.06;335.06;335.66;274.66;243.40439225979637;264.9883086891361;273.20264511476705;291.56;6000000.0;3490000.0;3540000.0;1440000.0;3529999.9999999995;2790000.0;6010000.0;0.20716666666666667;0.0;0.00016666666666666666;0.013833333333333333;0.0011666666666666668;0.20833333333333334;2.9859407203083785;11841.482421875;2967.49609375;1254.92199707031;20706.19921875;498099.58999364194;483913.8472440264;258803.23558320358;259239.6249668456;251952.42484618982;430862.6128555636;436343.5466474219;454608.9448693419;472061.9191754798;524488.0059403807;474352.4438398956;454481.1866346143;455880.20852032345;472554.8647467878;457957.6186738957;428180.3267011167;438633.386332424;444493.39762690774;436515.5988461327;259659.41789560125;262170.3306944222;469684.23962315626;199979.81323224495;200309.22439741032;273.14415897183767;485921.52218093275;183850.58235484213;29224.64748130096;211175.60225155417;0;12;5;0;2;9;6;3;11;14;179348433319.8607;69740250035.0166;137225695305.03262;42.43818860618283;3730.91123174094;-0.0;49209.66134348383;542090.0787390072;128713.78494997928;0.0;119906.68621229727;3.2982656187367723;-0.040175708512075074
843;2019-08-23 07:03:45.145;705;622;211;212;193;35;43;26;63;38;687;225;62;72;292;174;290;370;183;92;44;16;609;345;350;144;350;275;611;376.0;-1.0;179.0;76.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21372.5078125;12083.232421875;3076.51220703125;1230.81896972656;623.0;342137;617.0;1184.0;Calculated values ==>;1566536625.145;343.66;335.36;294.26000000000005;294.36;292.46000000000004;276.66;272.7676641592781;277.46000000000004;275.76000000000005;279.46000000000004;276.96000000000004;341.86;295.66;279.36;280.36;302.36;290.56;302.16;310.16;282.36;277.56;334.86;335.46000000000004;274.76000000000005;243.40439225979637;264.4750485637546;272.7676641592781;291.46000000000004;6090000.0;3450000.0;3500000.0;1440000.0;3500000.0;2750000.0;6110000.0;0.06266666666666666;0.0;0.029833333333333333;0.012666666666666666;0.0011666666666666668;0.06383333333333333;2.981226322002434;12083.232421875;3076.51220703125;1230.81896972656;21372.5078125;496956.97263244446;485350.7005602039;258153.18792752628;258575.33771386908;251109.87535279736;431113.4868728058;438114.31783764425;455407.3897860994;471963.08021786925;524289.6787545244;474754.89840926486;455281.0346179339;456539.6938544177;472951.0569784008;458464.43444099964;425731.1092277434;443966.37441401905;445899.46642655047;438281.1220538176;258822.4845140824;261333.34086894934;469783.5483368761;198805.83110298222;199890.5086428564;272.66384597577763;486272.061187674;184049.88852106218;29245.355084528164;211225.95219849807;0;12;5;0;2;9;6;3;11;14;179559562919.92783;69826621235.04407;137391839905.08545;7655.279834046329;3432.384418295989;-0.0;15217.267489399688;542154.2050066664;128773.45918237176;0.0;120443.3983223841;1.604882686519467;0.04105291789959918
844;2019-08-23 07:04:45.126;712;637;209;211;192;32;48;22;63;37;680;224;62;72;292;174;290;451;183;97;49;17;622;343;347;143;347;270;624;375.0;-1.0;300.0;123.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22072.814453125;12318.2080078125;3182.43286132812;1211.64184570312;623.0;342138;616.0;1182.0;Calculated values ==>;1566536685.126;344.36;336.86;294.06;294.26000000000005;292.36;276.36;272.5487779782249;277.96000000000004;275.36;279.46000000000004;276.86;341.16;295.56;279.36;280.36;302.36;290.56;302.16;318.26000000000005;282.86;278.06;334.76000000000005;335.46000000000004;274.86;243.1966462407574;263.82572766246335;272.5487779782249;291.46000000000004;6220000.0;3429999.9999999995;3470000.0000000005;1430000.0;3470000.0000000005;2700000.0;6240000.0;0.0625;0.0;0.05;0.0205;0.0011666666666666668;0.06366666666666666;2.976190466728782;12318.2080078125;3182.43286132812;1211.64184570312;22072.814453125;496623.8197912419;486051.47026333987;256565.10390900457;257367.9921176275;250176.81403508352;431237.1583312671;439608.5406439147;456236.2029136106;471996.43091952;523966.88311205566;475283.68031294417;456111.4010031973;457354.8302603907;473345.358993388;458783.5940907621;421949.4417992574;456989.62413967075;447231.8925582234;439771.3329846815;258404.02479325983;261333.34086894934;470018.21299050737;198231.46135185973;199300.40244583882;272.4278613409001;486633.9908921871;184253.16946510522;29265.70247925592;211278.0935573607;0;12;5;0;2;9;6;3;11;14;179768596704.7417;69912693969.96744;137555288129.9399;12900.237078087544;5571.628408592277;-0.0;15309.982577639648;542325.4467370565;128848.46886193965;0.0;120697.71151469533;2.021378446064382;0.08170238661876429
845;2019-08-23 07:05:45.136;725;645;206;208;190;30;52;20;63;35;672;223;62;72;291;173;290;514;184;101;52;19;641;340;345;141;345;266;643;433.0;-2.0;458.0;40.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22327.6875;12696.0166015625;3369.103515625;1193.82336425781;624.0;342139;616.0;1184.0;Calculated values ==>;1566536745.136;345.66;337.66;293.76000000000005;293.96000000000004;292.16;276.16;272.21867820750657;278.36;275.16;279.46000000000004;276.66;340.36;295.46000000000004;279.36;280.36;302.26000000000005;290.46000000000004;302.16;324.56;283.26000000000005;278.36;334.76000000000005;335.56;275.06;242.77792619122317;263.299902668528;272.21867820750657;291.56;6409999.999999999;3400000.0;3450000.0;1410000.0;3450000.0;2660000.0;6430000.0;0.07216666666666667;0.0;0.07633333333333334;0.006666666666666667;0.0011666666666666668;0.07333333333333333;2.9810659522304976;12696.0166015625;3369.103515625;1193.82336425781;22327.6875;496527.6622265386;485118.4339929293;254423.57280606034;255175.1591771949;248714.26286975323;431420.45991060114;440689.9960168265;456891.7448795973;472063.34231996303;523464.14358912414;475681.81602023204;456768.14427255985;457999.7881933942;473484.12871751405;459126.2401605501;415757.0504640446;464956.0526778823;448203.75905687927;440689.9960168265;258404.02479325983;261751.83340796042;470485.8080591802;197668.2457866139;198571.17144374148;272.1917149988368;487004.05674243486;184461.6560787955;29285.75136359298;211332.6987931827;0;12;5;0;2;9;6;3;11;14;179976231304.7087;69997908169.95389;137716114929.91437;19787.39376409773;1818.7837484837755;-0.0;17755.3804686929;542597.8890601853;128910.06589436682;0.0;120973.30213081965;2.280647017796374;0.06812713817856901
846;2019-08-23 07:06:45.147;743;651;202;203;185;29;55;18;63;33;664;222;62;72;291;173;290;554;185;105;55;20;648;340;345;140;345;261;650;456.0;0.0;881.0;57.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21987.072265625;12830.1376953125;3415.90771484375;1180.40173339844;628.0;342140;619.0;1185.0;Calculated values ==>;1566536805.147;347.46000000000004;338.26;293.36;293.46000000000004;291.66;276.06;272.21867820750657;278.66;274.96000000000004;279.46000000000004;276.46000000000004;339.56000000000006;295.36;279.36;280.36;302.26000000000005;290.46000000000004;302.16;328.56;283.66;278.66;335.06;335.96000000000004;275.16;242.56692532238324;262.63441904999945;272.21867820750657;291.66;6480000.0;3400000.0;3450000.0;1400000.0;3450000.0;2610000.0;6500000.0;0.076;0.0;0.14683333333333334;0.0095;0.0005;0.0765;2.982939970264155;12830.1376953125;3415.90771484375;1180.40173339844;21987.072265625;498297.2697555227;485219.1716739174;252635.72144360753;252996.54460494226;246775.77186758246;431420.45991060114;441169.3231894639;457702.0984133237;471998.58498376724;523044.95464353537;476204.91814174695;457579.9506683751;458797.3340378315;473484.12871751405;459126.2401605501;413215.58335975953;470520.28634032;448791.2031017663;441169.3231894639;259659.41789560125;263425.85118522606;470718.74820856744;197683.69192314174;198042.85551477878;272.1978606756375;487373.4141112162;184674.41303011525;29305.54020008003;211389.2509195734;0;12;5;0;2;9;6;3;11;14;180183269255.2483;70082223625.17363;137874243915.32648;38179.36935297505;2593.833034711544;-0.0;18599.17477711341;543081.033981086;128946.84444248717;0.0;121276.31230033937;3.4070270707336547;0.14575116295637722
