;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
847;2019-08-23 07:07:45.128;764;656;197;197;182;30;57;18;63;32;656;222;62;73;291;172;290;577;184;107;58;21;647;340;345;139;345;259;649;431.0;-2.0;780.0;110.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21221.255859375;12846.33203125;3374.10375976562;1162.88549804688;631.0;342141;621.0;1185.0;Calculated values ==>;1566536865.128;349.56000000000006;338.76;292.86;292.86;291.36;276.16;272.21867820750657;278.86;274.96000000000004;279.46000000000004;276.36;338.76;295.36;279.36;280.46000000000004;302.26000000000005;290.36;302.16;330.86;283.86;278.96000000000004;335.26000000000005;336.26000000000005;275.26000000000005;242.35481222062532;262.3656120759269;272.21867820750657;291.56;6470000.0;3400000.0;3450000.0;1390000.0;3450000.0;2590000.0;6490000.000000001;0.07183333333333333;0.0;0.13;0.018333333333333333;0.0005;0.07233333333333333;2.98245530311505;12846.33203125;3374.10375976562;1162.88549804688;21221.255859375;501221.67834024574;486050.32994817337;250901.7837549721;250901.7837549721;245821.91353072546;431420.45991060114;441487.296315868;458023.4894985337;472032.3497595296;522386.56973892223;476457.8958870332;457901.90838035865;459234.4303524379;473484.12871751405;458992.7853660857;413588.99201907736;474262.55077607674;449083.65554975445;441645.8178179777;260496.36997498586;264681.4149301396;470951.1231468757;197645.9898327934;198014.11744055038;272.18285885681524;487733.3694899604;184888.31585362882;29325.061409983387;211445.81643039227;0;12;5;0;2;9;6;3;11;14;180390203705.06403;70165897120.09912;138030194515.18762;33849.07495654625;5010.594110758175;-0.0;17622.69299396724;543681.080941403;129010.19460140471;0.0;121578.06561267863;3.2492272979393233;0.15189687351634418
848;2019-08-23 07:08:45.158;781;661;193;193;177;30;59;18;63;31;650;222;62;74;291;171;290;590;185;110;60;22;639;342;346;138;346;258;641;462.0;0.0;760.0;157.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20126.169921875;12668.818359375;3292.4169921875;1164.37670898438;634.0;342142;624.0;1185.0;Calculated values ==>;1566536925.158;351.26;339.26;292.46000000000004;292.46000000000004;290.86;276.16;272.43898195401505;279.06;274.96000000000004;279.46000000000004;276.26000000000005;338.16;295.36;279.36;280.56;302.26000000000005;290.26000000000005;302.16;332.16;284.16;279.16;335.56;336.56;275.36;242.14157278889297;262.23063862743834;272.43898195401505;291.66;6390000.0;3420000.0000000005;3460000.0;1380000.0;3460000.0;2580000.0;6409999.999999999;0.077;0.0;0.12666666666666665;0.026166666666666668;0.0005;0.0775;2.9819690664821037;12668.818359375;3292.4169921875;1164.37670898438;20126.169921875;504215.57955150126;487627.1219138091;249828.1309531503;249828.1309531503;244457.96213084768;431298.55289687274;441592.8759797043;458183.606619823;472066.18378088326;521853.04449002683;476584.09958282404;458062.3058009886;459512.1545846348;473353.11958277144;458540.4008251742;416454.1257964223;477227.5814480822;449336.65592579934;441751.41764598363;261751.83340796042;265937.0223246507;471182.93757713656;198169.3554708219;198502.6378932885;272.3990773838729;488078.1036522472;185101.04841990926;29344.464958625264;211501.39854713518;0;12;5;0;2;9;6;3;11;14;180597607354.96518;70249038670.0595;138185372065.11368;32935.13847887347;7143.855398448567;-0.0;18851.78043083387;544237.8943206555;129111.53232413942;0.0;121882.17153471298;3.441090111104272;0.17004559063877694
849;2019-08-23 07:09:45.128;791;665;193;192;175;32;61;19;65;30;646;222;64;76;292;169;289;590;187;112;62;23;631;343;347;139;347;260;632;519.0;-1.0;970.0;157.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19392.921875;12504.34765625;3242.54418945312;1163.09106445312;637.0;342143;627.0;1184.0;Calculated values ==>;1566536985.128;352.26;339.66;292.46000000000004;292.36;290.66;276.36;272.5487779782249;279.26000000000005;275.06;279.66;276.16;337.76;295.36;279.56;280.76000000000005;302.36;290.06;302.06;332.16;284.36;279.36;335.86;336.86;275.46000000000004;242.35481222062532;262.5002047102346;272.5487779782249;291.86;6310000.0;3429999.9999999995;3470000.0000000005;1390000.0;3470000.0000000005;2600000.0;6320000.0;0.08650000000000001;0.0;0.16166666666666665;0.026166666666666668;0.0011666666666666668;0.08766666666666667;2.9789652465988805;12504.34765625;3242.54418945312;1163.09106445312;19392.921875;506245.88085619797;489147.28311418084;250195.78618403003;249843.22522675665;244102.90015050513;431237.1583312671;441698.9080655623;458106.44168678863;471835.9296657252;521279.8270329311;476331.50234287354;457984.75998119864;459439.0933683106;473345.358993388;458111.00338702276;418801.01350991416;478300.9392225008;449444.13933002675;441857.46863075614;263007.33956846996;267192.67376467976;471147.87813747115;198470.74639748046;199159.10244026725;272.52277110539114;488407.26475449576;185310.7199152811;29363.85082563077;211555.82932800322;0;12;5;0;2;9;6;3;11;14;180805403405.0643;70332097120.09912;138340694365.18777;41974.43740510482;7135.051613863089;-0.0;21276.556769366194;544861.8286634202;129230.46372051955;0.0;122216.4071434691;4.1623960332958;0.20775846862386488
850;2019-08-23 07:10:45.119;794;667;196;195;176;33;63;20;66;30;643;222;65;78;292;168;289;585;189;113;64;23;628;343;347;140;347;261;629;518.0;-2.0;668.0;90.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19159.294921875;12465.0546875;3221.86010742188;1168.89074707031;638.0;342144;629.0;1187.0;Calculated values ==>;1566537045.119;352.56000000000006;339.86;292.76000000000005;292.66;290.76000000000005;276.46000000000004;272.5487779782249;279.46000000000004;275.16;279.76000000000005;276.16;337.46000000000004;295.36;279.66;280.96000000000004;302.36;289.96000000000004;302.06;331.66;284.46000000000004;279.56;336.06;336.96000000000004;275.46000000000004;242.56692532238324;262.63441904999945;272.5487779782249;292.06;6280000.0;3429999.9999999995;3470000.0000000005;1400000.0;3470000.0000000005;2610000.0;6290000.0;0.08633333333333333;0.0;0.11133333333333333;0.015000000000000001;0.0005;0.08683333333333333;2.9863500776408953;12465.0546875;3221.86010742188;1168.89074707031;19159.294921875;506902.96696276026;489742.6638969011;251396.2134205496;251035.92782713406;244528.86372399834;431237.1583312671;442015.72380621004;458067.99001765647;471703.5210853088;520889.9733527526;476204.91814174695;457946.1176024118;459523.5096497764;473345.358993388;457976.08149584336;419769.94093319954;477910.7645944743;449589.9201646581;442173.676269564;263844.3676079864;267611.2341011182;471014.3812069224;198487.76759695617;198792.4227552494;272.52951717911253;488728.48503719503;185518.7670561745;29383.281092395813;211609.69128324863;0;12;5;0;2;9;6;3;11;14;181013572174.8459;70415784565.01132;138496970920.0238;28899.93142950463;4087.899204149494;-0.0;21133.605513492985;545452.359810128;129323.97428188301;0.0;122569.77214941932;3.2108483935885803;0.12848557518553647
851;2019-08-23 07:11:45.109;793;670;200;200;179;33;65;20;68;30;640;223;67;80;292;167;289;585;191;115;65;24;624;342;347;142;347;265;625;499.0;-1.0;1064.0;123.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19312.171875;12354.232421875;3214.54077148438;1191.37670898438;640.0;342145;630.0;1185.0;Calculated values ==>;1566537105.109;352.46000000000004;340.16;293.16;293.16;291.06;276.46000000000004;272.43898195401505;279.66;275.16;279.96000000000004;276.16;337.16;295.46000000000004;279.86;281.16;302.36;289.86;302.06;331.66;284.66;279.66;336.16;337.16;275.56;242.98782864720522;263.1675429290057;272.43898195401505;292.26000000000005;6240000.0;3420000.0000000005;3470000.0000000005;1420000.0;3470000.0000000005;2650000.0;6250000.0;0.08316666666666667;0.0;0.17733333333333334;0.0205;0.0011666666666666668;0.08433333333333333;2.980991901441154;12354.232421875;3214.54077148438;1191.37670898438;19312.171875;507128.0544876538;490578.0841297358;253047.6751731029;253047.6751731029;245658.70257673867;431298.55289687274;442331.32866188505;457669.69556869747;471438.0385572268;520252.561050354;475809.19663720677;457546.87003621506;459136.37064740626;473345.358993388;458002.2514562416;421028.5624171228;478386.86635768507;449880.8707288754;442331.32866188505;264262.8888514036;268448.3696465944;470845.5270076962;198226.68766399205;198985.0807718256;272.42183151482647;489049.02716129384;185725.55997755338;29402.946709716816;211663.31901780237;0;12;5;0;2;9;6;3;11;14;181221737474.87897;70500370465.02477;138654744620.0489;46007.89340176776;5588.686206545935;-0.0;20522.200238728346;546076.4876451755;129404.59905394967;0.0;122916.84600879058;4.302991337622634;0.21842965281059445
852;2019-08-23 07:12:45.110;789;670;205;205;184;33;67;20;70;30;639;224;68;83;292;167;289;582;191;117;67;24;620;343;348;143;347;269;622;605.0;-1.0;932.0;137.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19421.578125;12278.6787109375;3156.64233398438;1200.73449707031;640.0;342146;631.0;1186.0;Calculated values ==>;1566537165.11;352.06000000000006;340.16;293.66;293.66;291.56;276.46000000000004;272.5487779782249;279.86;275.16;280.16;276.16;337.06;295.56;279.96000000000004;281.46000000000004;302.36;289.86;302.06;331.36;284.86;279.86;336.26000000000005;337.16;275.56;243.1966462407574;263.6948088759802;272.5487779782249;292.26000000000005;6200000.0;3429999.9999999995;3479999.9999999995;1430000.0;3470000.0000000005;2690000.0;6220000.0;0.10083333333333333;0.0;0.15533333333333335;0.022833333333333334;0.0005;0.10133333333333333;2.9835075064212733;12278.6787109375;3156.64233398438;1200.73449707031;19421.578125;506965.5218667352;490889.674199199;255100.55219198522;255100.55219198522;247460.5140925379;431237.1583312671;442437.88492265047;457269.3626557622;471304.9624172612;519819.1761884814;475411.67364220234;457021.67461100663;458869.9305526481;473345.358993388;457841.02317242726;422251.79567146633;478297.78230272647;449988.85557520477;442437.88492265047;264681.4149301396;268448.3696465944;470711.50521904713;198487.8061612904;198767.1453686787;272.52953246266776;489371.81379059143;185930.83765798318;29422.88130198086;211716.41309517034;0;12;5;0;2;9;6;3;11;14;181430240949.6271;70585871889.92148;138814947289.85538;40197.40177547462;6215.774461818778;-0.0;24691.96827480247;546794.8770770758;129502.97119890897;0.0;123293.63702569381;4.274158879345802;0.19602069134443423
853;2019-08-23 07:13:45.100;783;670;208;207;187;33;69;20;71;30;638;224;70;84;292;167;289;580;191;119;69;25;618;343;348;144;348;271;620;533.0;-1.0;949.0;161.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19664.58203125;12241.1240234375;3115.19409179688;1216.84289550781;640.0;342147;631.0;1186.0;Calculated values ==>;1566537225.1;351.46000000000004;340.16;293.96000000000004;293.86;291.86;276.46000000000004;272.5487779782249;280.06;275.16;280.26000000000005;276.16;336.96000000000004;295.56;280.16;281.56;302.36;289.86;302.06;331.16;285.06;280.06;336.26000000000005;337.16;275.66;243.40439225979637;263.95629194202945;272.5487779782249;292.26000000000005;6180000.0;3429999.9999999995;3479999.9999999995;1440000.0;3479999.9999999995;2710000.0;6200000.0;0.08883333333333333;0.0;0.15816666666666668;0.026833333333333334;0.0005;0.08933333333333333;2.9835075064212733;12241.1240234375;3115.19409179688;1216.84289550781;19664.58203125;506367.6486786007;491096.9622685526;256390.56937958262;255992.8416541347;248577.37078086365;431237.1583312671;442752.3396054191;457068.422064553;471171.66155044775;519550.2231882359;475155.48950238357;456944.1368567838;458675.1938209749;473214.1334688824;457841.02317242726;422850.9570064221;478239.0611050382;450279.0723764006;442752.3396054191;264681.4149301396;268448.3696465944;470676.3731168869;198487.84059553282;198811.92303275698;272.5295461094124;489697.4775056117;186135.13529218722;29443.024422509166;211768.6696878429;0;12;5;0;2;9;6;3;11;14;181639006149.66028;70671957539.93517;138976920289.88113;40898.82863568336;7303.725622656333;-0.0;21792.010547157814;547470.5663636228;129615.6149225474;0.0;123680.93895485668;4.223368418380131;0.21450097138869065
854;2019-08-23 07:14:45.091;777;670;208;208;189;33;70;21;72;29;638;224;71;85;292;168;289;582;191;121;71;25;617;344;348;145;348;273;618;563.0;-1.0;973.0;186.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19729.240234375;12186.927734375;3140.64086914062;1216.89221191406;640.0;342148;631.0;1185.0;Calculated values ==>;1566537285.091;350.86;340.16;293.96000000000004;293.96000000000004;292.06;276.46000000000004;272.6583383277491;280.16;275.26000000000005;280.36;276.06;336.96000000000004;295.56;280.26000000000005;281.66;302.36;289.96000000000004;302.06;331.36;285.26000000000005;280.26000000000005;336.26000000000005;337.16;275.66;243.61107973660833;264.2163659402789;272.6583383277491;292.26000000000005;6170000.0;3440000.0;3479999.9999999995;1450000.0;3479999.9999999995;2730000.0;6180000.0;0.09383333333333334;0.0;0.16216666666666668;0.031000000000000003;0.0005;0.09433333333333334;2.980991901441154;12186.927734375;3140.64086914062;1216.89221191406;19729.240234375;505680.0371737202;491303.90091264294;256503.56237143144;256503.56237143144;249362.72681211535;431175.4696738307;442909.1278395362;456866.96011813096;470938.95956923306;519384.3689533712;474898.51198257686;456742.1801358189;458479.98655472684;473214.1334688824;457814.78971540614;423147.55504502286;478772.60039074626;450568.49599703064;443065.6266711359;264681.4149301396;268448.3696465944;470542.0514489591;198759.64499734106;199065.70816363482;272.64137259591706;490025.71011650754;186338.67185569965;29463.302506294778;211820.79382620947;0;12;5;0;2;9;6;3;11;14;181847774830.27094;70758644535.18872;139140095810.35843;41856.40293542143;8425.25460000016;-0.0;23017.32564587427;548160.0898513594;129746.67009689426;0.0;124054.29407922046;4.430424418119195;0.2283127243331117
855;2019-08-23 07:15:45.111;770;669;208;207;190;33;72;21;71;28;628;224;71;91;292;169;289;585;190;123;73;23;619;344;349;134;349;276;620;562.0;-1.0;1201.0;217.0;3.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;20571.189453125;12188.6923828125;3130.64819335938;2175.11108398438;640.0;342149;631.0;1187.0;Calculated values ==>;1566537345.111;350.16;340.06000000000006;293.96000000000004;293.86;292.16;276.46000000000004;272.6583383277491;280.36;275.26000000000005;280.26000000000005;275.96000000000004;335.96000000000004;295.56;280.26000000000005;282.26000000000005;302.36;290.06;302.06;331.66;285.46000000000004;280.46000000000004;336.26000000000005;337.16;275.46000000000004;241.2770596917726;264.60387354146746;272.6583383277491;292.16;6190000.0;3440000.0;3490000.0;1340000.0;3490000.0;2760000.0;6200000.0;0.09366666666666666;0.0;0.20016666666666666;0.036166666666666666;0.0005;0.09416666666666666;2.986023111401392;12188.6923828125;3130.64819335938;2175.11108398438;20571.189453125;504589.3523915791;490958.8244096331;256390.56937958262;255992.8416541347;249633.89556222613;431175.4696738307;443016.1845944279;456249.7568715341;472299.7188790419;518096.47873760853;474511.5428370226;456249.7568715341;458743.9951969625;473082.6997703764;457950.0317343636;422552.3825827463;478979.0158686179;450677.0127961976;443172.7032592781;264681.4149301396;268448.3696465944;471812.00014122744;198749.06460306744;199055.12569037636;272.6371849017812;490361.6589761013;186541.8697333342;29491.578622649657;211873.07198862775;0;12;5;0;2;9;6;3;11;15;182056944530.20447;70842372435.16211;139304850710.30606;51543.05523573807;9875.776168630122;-0.0;22987.73855440491;548938.6781121443;129899.22952278095;0.0;124437.79740594592;4.8247622502515854;0.26652054589048374
856;2019-08-23 07:16:45.102;765;668;206;206;188;34;74;22;64;28;623;223;65;93;292;169;289;593;189;124;75;21;621;345;350;129;350;276;622;325.0;-1.0;1093.0;219.0;7.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;20705.580078125;12241.025390625;3154.09594726562;2203.5849609375;639.0;342150;631.0;1186.0;Calculated values ==>;1566537405.102;349.66;339.96000000000004;293.76000000000005;293.76000000000005;291.96000000000004;276.56;272.7676641592781;280.56;275.36;279.56;275.96000000000004;335.46000000000004;295.46000000000004;279.66;282.46000000000004;302.36;290.06;302.06;332.46000000000004;285.56;280.66;336.26000000000005;337.06;275.26000000000005;240.16925963744896;264.60387354146746;272.7676641592781;292.06;6210000.0;3450000.0;3500000.0;1290000.0;3500000.0;2760000.0;6220000.0;0.05416666666666667;0.0;0.18216666666666667;0.0365;0.0011666666666666668;0.05533333333333334;2.983670938464989;12241.025390625;3154.09594726562;2203.5849609375;20705.580078125;503754.1330988502;490612.7135298006;255490.3972829864;255490.3972829864;248846.64485392225;431113.4868728058;443123.6797860832;455366.90589584416;472954.5886681478;517576.70606457966;474397.15137416637;455493.35596084286;458991.2399593469;472951.0569784008;457788.6768492824;421949.159092274;479922.5872832082;450641.233185457;443280.21710825147;264681.4149301396;268029.79939014546;472276.9222685092;198977.68297754932;200169.21611049527;272.7318288913832;490705.58045920567;186745.42017741874;29528.062282949006;211925.43700048118;0;12;5;0;2;9;6;3;11;15;182266613074.9845;70921260600.07935;139470425870.13232;46705.57010828271;9975.422234120037;-0.0;13452.142055209179;549757.2938450372;130064.63136196566;0.0;124741.41752752339;3.9851301116538336;0.2579438485447595
857;2019-08-23 07:17:45.113;762;667;205;205;187;35;76;23;41;28;642;223;46;89;292;169;288;600;188;125;76;21;622;347;351;131;351;276;623;573.0;-1.0;961.0;242.0;4.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19829.025390625;12274.1728515625;3183.02734375;1298.72705078125;639.0;342151;631.0;1188.0;Calculated values ==>;1566537465.113;349.36;339.86;293.66;293.66;291.86;276.66;272.9856168485579;280.76000000000005;275.46000000000004;277.26000000000005;275.96000000000004;337.36;295.46000000000004;277.76000000000005;282.06;302.36;290.06;301.96000000000004;333.16;285.66;280.76000000000005;336.26000000000005;337.06;275.26000000000005;240.61611355647437;264.60387354146746;272.9856168485579;291.96000000000004;6220000.0;3470000.0000000005;3510000.0;1310000.0;3510000.0;2760000.0;6230000.0;0.0955;0.0;0.16016666666666665;0.04033333333333333;0.0006666666666666666;0.09616666666666666;2.988702424027325;12274.1728515625;3183.02734375;1298.72705078125;19829.025390625;503269.422859818;490369.8698665683;255048.03183156587;255048.03183156587;248457.7659279887;430988.63858405815;443231.6116461426;452426.54528639966;472693.2819402637;519550.3650507296;474397.15137416637;453071.167222556;458496.3669476979;472819.2041668348;457464.8069255213;421337.2129167407;480832.6557573224;450605.57549600163;443231.6116461426;264681.4149301396;268029.79939014546;472013.52702826465;199506.42952977918;199891.46663412434;272.94910043953917;491043.4307655197;186949.75094959946;29557.25356709456;211978.2560428836;0;12;5;0;2;9;6;3;11;15;182476951629.69702;70999274899.97272;139636056229.90594;40509.37187368538;10991.119599105581;-0.0;23401.21061198909;550484.218272277;130239.38457588706;0.0;125048.58510306348;4.4701615723619;0.23950568087295993
858;2019-08-23 07:18:45.113;759;667;204;204;186;35;76;23;16;30;665;224;22;74;293;168;288;606;189;127;77;21;624;347;351;136;351;276;625;583.0;0.0;1094.0;195.0;6.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19816.76953125;12293.8935546875;3116.0498046875;1280.68334960938;639.0;342152;631.0;1186.0;Calculated values ==>;1566537525.113;349.06000000000006;339.86;293.56;293.56;291.76000000000005;276.66;272.9856168485579;280.76000000000005;275.46000000000004;274.76000000000005;276.16;339.66;295.56;275.36;280.56;302.46000000000004;289.96000000000004;301.96000000000004;333.76000000000005;285.86;280.86;336.26000000000005;337.06;275.26000000000005;241.71165711629368;264.60387354146746;272.9856168485579;292.06;6240000.0;3470000.0000000005;3510000.0;1360000.0;3510000.0;2760000.0;6250000.0;0.09716666666666667;0.0;0.18233333333333332;0.0325;0.001;0.09816666666666667;2.983670938464989;12293.8935546875;3116.0498046875;1280.68334960938;19816.76953125;502691.0846797166;490161.159010945;254559.4374461174;254559.4374461174;248033.06901374276;430988.63858405815;443231.6116461426;449153.78308180015;472231.8376443816;521934.4060413144;474511.5428370226;449947.1712724714;456626.50634140265;472943.38415768545;457328.590778018;420716.4383749488;481478.73623944825;450895.2055276782;443388.16646035784;264681.4149301396;268029.79939014546;471351.1979698544;199507.3204920068;200068.12304162423;272.94945179362986;491373.81238986866;187154.4848363182;29578.748653764484;212030.7483524539;0;12;5;0;2;9;6;3;11;15;182687551629.69702;71079374899.97272;139801656229.90594;45518.87167887232;8834.926018030048;-0.0;23885.917595605682;551201.1203018817;130404.60162269653;0.0;125442.64450479344;4.687643948707598;0.2411090943660114
859;2019-08-23 07:19:45.104;756;667;204;204;186;36;76;24;4;31;677;224;7;61;293;168;288;611;188;128;77;22;624;348;352;140;352;278;625;614.0;-1.0;1229.0;186.0;6.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19836.919921875;12323.970703125;3149.36840820312;1277.62683105469;639.0;342153;631.0;1186.0;Calculated values ==>;1566537585.104;348.76;339.86;293.56;293.56;291.76000000000005;276.76000000000005;273.0942459734351;280.76000000000005;275.56;273.56;276.26000000000005;340.86;295.56;273.86;279.26000000000005;302.46000000000004;289.96000000000004;301.96000000000004;334.26000000000005;285.96000000000004;280.86;336.26000000000005;337.06;275.36;242.56692532238324;264.86050150153983;273.0942459734351;291.96000000000004;6240000.0;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;2780000.0;6250000.0;0.10233333333333333;0.0;0.2048333333333333;0.031000000000000003;0.001;0.10333333333333333;2.983670938464989;12323.970703125;3149.36840820312;1277.62683105469;19836.919921875;502296.00608493545;490161.159010945;254559.4374461174;254559.4374461174;248033.06901374276;430925.7729439634;443025.9711368631;447171.5117959673;471801.8942764967;523015.2224230644;474252.5511441494;447576.93015465443;454650.1987343439;472811.52260275534;457165.7410571888;420716.4383749488;482206.45122195536;450860.1291174269;443183.1197522285;264681.4149301396;268029.79939014546;470915.85626126267;199782.72134896647;200312.81860151954;273.06226740369044;491704.21023583267;187359.60293340296;29600.064707444642;212082.95233927458;0;12;5;0;2;9;6;3;11;15;182898419995.3138;71162162480.21487;139967831300.39203;50673.47057656066;8405.127182281183;-0.0;25096.59778557326;552002.6029159268;130548.2471830528;0.0;125850.77090601949;5.0250950204272975;0.2538432754012448
860;2019-08-23 07:20:45.114;751;666;204;204;186;36;46;24;4;31;680;224;4;50;293;168;288;614;187;129;48;22;626;349;353;142;353;278;628;547.0;-1.0;1015.0;203.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19821.408203125;12406.15625;3166.7373046875;1268.96447753906;639.0;342154;631.0;1188.0;Calculated values ==>;1566537645.114;348.26;339.76;293.56;293.56;291.76000000000005;276.76000000000005;273.20264511476705;277.76000000000005;275.56;273.56;276.26000000000005;341.16;295.56;273.56;278.16;302.46000000000004;289.96000000000004;301.96000000000004;334.56;286.06;277.96000000000004;336.26000000000005;337.06;275.36;242.98782864720522;264.86050150153983;273.20264511476705;291.86;6260000.0;3490000.0;3529999.9999999995;1420000.0;3529999.9999999995;2780000.0;6280000.0;0.09116666666666666;0.0;0.16916666666666666;0.03383333333333333;0.0005;0.09166666666666666;2.988702424027325;12406.15625;3166.7373046875;1268.96447753906;19821.408203125;501449.5504448172;489707.8010106084;254407.69051138905;254407.69051138905;247917.40500890388;430862.6128555636;437936.08889810735;447171.5117959673;471536.72207099956;523325.8557233964;474252.5511441494;447171.5117959673;453240.6457288422;472679.4501234464;457002.4951182406;420086.61629470816;482301.48937864933;450825.17580387567;438271.59791389026;264681.4149301396;268029.79939014546;470647.8646651888;200026.2989982096;200322.92477009963;273.1624462994323;492034.7513844998;187565.72167204478;29621.289838611923;212135.59532590935;0;12;5;0;2;9;6;3;11;15;183109955245.28018;71246776580.20143;140134659100.3655;41808.73183162067;9156.029638399465;-0.0;21811.961704847472;552773.4163833759;130694.6145470308;0.0;126241.7407191546;4.321181370583388;0.2266011047623669
861;2019-08-23 07:21:45.125;745;665;204;204;185;37;35;25;7;32;678;223;6;43;293;169;288;617;188;130;37;22;628;350;354;143;354;278;629;666.0;-1.0;1098.0;164.0;6.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19795.837890625;12430.00390625;3150.1845703125;1267.205078125;638.0;342155;630.0;1186.0;Calculated values ==>;1566537705.125;347.66;339.66;293.56;293.56;291.66;276.86;273.3108153835814;276.66;275.66;273.86;276.36;340.96000000000004;295.46000000000004;273.76000000000005;277.46000000000004;302.46000000000004;290.06;301.96000000000004;334.86;286.16;276.86;336.16;336.96000000000004;275.36;243.1966462407574;264.86050150153983;273.3108153835814;291.96000000000004;6280000.0;3500000.0;3540000.0;1430000.0;3540000.0;2780000.0;6290000.0;0.111;0.0;0.183;0.02733333333333333;0.001;0.112;2.983834197204804;12430.00390625;3150.1845703125;1267.205078125;19795.837890625;500465.76773902186;489463.01829932467;254357.61244780337;254357.61244780337;247537.18180126083;430799.1582183253;435824.7570664152;447576.93015465443;471502.6223741309;523118.7763619616;474137.8039299499;447441.95412588585;452335.923195116;472547.1657806884;456976.06166527286;419447.38072749914;482624.11302592646;450790.34610119683;436171.05879841355;264262.8888514036;267611.2341011182;470513.52464679367;200308.67658907943;200791.25637353235;273.27777803426113;492364.9556278446;187772.72761719752;29642.428459583723;212188.24599231526;0;12;5;0;2;9;6;3;11;15;183322094129.99026;71332292255.08456;140301489680.1375;45250.090402500224;7385.599180244189;-0.0;26362.537871586694;553499.0395742025;130832.48672559732;0.0;126643.2684816727;4.6890474302685945;0.21858313797202647
862;2019-08-23 07:22:45.145;740;663;204;204;186;38;27;26;10;32;673;222;9;39;293;169;288;618;188;131;28;22;628;351;355;145;355;276;630;695.0;-1.0;928.0;210.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19713.57421875;12416.8046875;3184.33129882812;1250.90783691406;637.0;342156;630.0;1187.0;Calculated values ==>;1566537765.145;347.16;339.46000000000004;293.56;293.56;291.76000000000005;276.96000000000004;273.4187578820637;275.86;275.76000000000005;274.16;276.36;340.46000000000004;295.36;274.06;277.06;302.46000000000004;290.06;301.96000000000004;334.96000000000004;286.26000000000005;275.96000000000004;336.16;336.86;275.36;243.61107973660833;264.60387354146746;273.4187578820637;291.96000000000004;6280000.0;3510000.0;3550000.0;1450000.0;3550000.0;2760000.0;6300000.0;0.11583333333333333;0.0;0.15466666666666665;0.035;0.0011666666666666668;0.11699999999999999;2.986513300433168;12416.8046875;3184.33129882812;1250.90783691406;19713.57421875;499799.71495962795;489077.5142504902;254307.78199635493;254307.78199635493;247841.03294993876;430735.4089219946;434175.5540581689;448355.05486391165;471236.42390828294;522762.40203878476;474282.70863635297;448221.39964198606;452167.8125044171;472414.66862856376;456812.3516013391;419447.38072749914;482656.2904367923;450755.6405243873;434353.62711375504;264262.8888514036;267192.67376467976;470244.1503563232;200543.11035093747;201079.2253103647;273.37417384213273;492694.31047701836;187979.8533743257;29663.41972862714;212241.05122041874;0;12;5;0;2;9;6;3;11;15;183534865029.92264;71418721055.0571;140467745080.0847;38328.24741800667;9439.536400188503;-0.0;27293.105010996667;554195.7578845348;130972.74292521074;0.0;127090.54788233787;4.454111893874177;0.20871527523476857
863;2019-08-23 07:23:45.106;736;661;204;204;186;38;28;26;11;33;666;222;10;38;293;168;288;618;187;132;28;22;628;350;355;146;355;276;629;669.0;-2.0;1195.0;109.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19727.224609375;12488.2333984375;3176.734375;1238.11584472656;637.0;342157;629.0;1186.0;Calculated values ==>;1566537825.106;346.76;339.26;293.56;293.56;291.76000000000005;276.96000000000004;273.3108153835814;275.96000000000004;275.76000000000005;274.26000000000005;276.46000000000004;339.76;295.36;274.16;276.96000000000004;302.46000000000004;289.96000000000004;301.96000000000004;334.96000000000004;286.36;275.96000000000004;336.06;336.86;275.36;243.81672145450628;264.60387354146746;273.3108153835814;291.86;6280000.0;3500000.0;3550000.0;1460000.0;3550000.0;2760000.0;6290000.0;0.1115;0.0;0.19916666666666666;0.018166666666666668;0.0005;0.112;2.983997282488406;12488.2333984375;3176.734375;1238.11584472656;19727.224609375;499265.5573956584;488902.5335137595;254357.61244780337;254357.61244780337;247879.14603113767;430799.1582183253;434353.62711375504;448488.55590065056;471202.2589852102;522037.93936910166;474282.70863635297;448355.05486391165;452038.2536437739;472414.66862856376;456838.85020633845;419447.38072749914;482769.2735890445;450901.0736769584;434353.62711375504;263844.3676079864;267192.67376467976;470109.113730285;200332.41975359945;200573.60364955573;273.2871030518227;493022.7701627377;188187.26045596678;29684.148110417336;212294.02564523125;0;12;5;0;2;9;6;3;11;15;183747726579.80075;71505964310.00714;140633237439.98993;49424.430449287676;4900.943273909788;-0.0;26183.362627990322;554926.554872672;131092.16924482828;0.0;127535.89544820804;4.762961490924241;0.20953484400560907
864;2019-08-23 07:24:45.136;733;660;203;203;185;37;31;26;8;33;658;222;8;41;293;168;288;619;187;134;32;21;629;351;355;138;355;278;631;695.0;76.0;1224.0;102.0;7.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;20545.08203125;12449.2333984375;3153.14770507812;2149.60961914062;636.0;342158;629.0;1186.0;Calculated values ==>;1566537885.136;346.46000000000004;339.16;293.46000000000004;293.46000000000004;291.66;276.86;273.4187578820637;276.26000000000005;275.76000000000005;273.96000000000004;276.46000000000004;338.96000000000004;295.36;273.96000000000004;277.26000000000005;302.46000000000004;289.96000000000004;301.96000000000004;335.06;286.56;276.36;336.06;336.76000000000005;275.26000000000005;242.14157278889297;264.86050150153983;273.4187578820637;291.86;6290000.0;3510000.0;3550000.0;1380000.0;3550000.0;2780000.0;6310000.0;0.11583333333333333;0.012666666666666666;0.20400000000000001;0.017;0.0011666666666666668;0.11699999999999999;2.984160194163282;12449.2333984375;3153.14770507812;2149.60961914062;20545.08203125;498768.44926187955;488550.21374903584;253881.41003475865;253881.41003475865;247462.1167574161;430735.4089219946;434884.8868685005;447711.74421334005;472262.261994151;521045.84043670126;474023.0043685343;447711.74421334005;452076.2818530558;472414.66862856376;456674.80353496945;419124.1118806883;482688.5941803073;451191.3470420962;435061.0054611773;263844.3676079864;266774.11836628895;471084.70712553355;200597.36017530513;201128.68260980112;273.39545378651013;493358.54051919386;188395.17658528662;29712.393271458866;212346.80103704875;0;12;5;0;2;9;6;3;11;16;183960833079.6992;71591206909.96652;140799520539.91068;50411.334343759125;4598.284898153884;0.0;27370.081773611015;555758.9355612373;131171.3690596751;0.0;127982.3972906936;4.640589458532429;0.19893017805501664
865;2019-08-23 07:25:45.097;731;659;204;203;185;37;34;27;7;32;653;221;7;46;293;168;288;619;187;136;34;18;632;351;356;131;355;280;633;721.0;-1.0;1476.0;88.0;3.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;20536.189453125;12480.69140625;3180.81640625;2230.818359375;636.0;342159;629.0;1185.0;Calculated values ==>;1566537945.097;346.26;339.06000000000006;293.56;293.46000000000004;291.66;276.86;273.4187578820637;276.56;275.86;273.86;276.36;338.46000000000004;295.26000000000005;273.86;277.76000000000005;302.46000000000004;289.96000000000004;301.96000000000004;335.06;286.76000000000005;276.56;336.06;336.76000000000005;274.96000000000004;240.61611355647437;265.11578078379944;273.4187578820637;291.86;6320000.0;3510000.0;3560000.0;1310000.0;3550000.0;2800000.0;6330000.0;0.12016666666666667;0.0;0.246;0.014666666666666666;0.0005;0.12066666666666667;2.98164403885623;12480.69140625;3180.81640625;2230.818359375;20536.189453125;498211.93788879085;488196.79230877646;254159.75018188896;253784.54708807773;247387.61148498915;430735.4089219946;435171.47162705613;447197.7407152072;473081.36623795505;520362.5139330341;473647.26172424434;447197.7407152072;452375.7221043602;472414.66862856376;456674.80353496945;418139.08033613535;482462.4237652159;451302.51403590606;435171.47162705613;263844.3676079864;266774.11836628895;471721.96164693194;200604.4380080665;200826.35228502986;273.3982295912566;493700.6619244806;188602.79092144745;29748.873110607394;212399.54976230735;0;12;5;0;2;9;6;3;11;16;184173994434.57715;71671854454.92035;140966811729.81488;60661.95246595661;3976.3903467033597;-0.0;28277.644400604506;556683.9446371517;131242.77824051713;0.0;128445.8269166966;5.193063569303772;0.22974222889519672
866;2019-08-23 07:26:45.117;729;659;204;204;185;38;36;27;7;32;667;223;6;46;293;168;288;620;187;137;36;16;634;352;356;126;356;283;635;682.0;-1.0;1694.0;52.0;7.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;20762.234375;12507.0322265625;3205.72534179688;2278.89428710938;636.0;342160;629.0;1185.0;Calculated values ==>;1566538005.117;346.06000000000006;339.06000000000006;293.56;293.56;291.66;276.96000000000004;273.5264737036516;276.76000000000005;275.86;273.86;276.36;339.86;295.46000000000004;273.76000000000005;277.76000000000005;302.46000000000004;289.96000000000004;301.96000000000004;335.16;286.86;276.76000000000005;336.06;336.76000000000005;274.76000000000005;239.4893008659735;265.49620691782997;273.5264737036516;291.86;6340000.0;3520000.0000000005;3560000.0;1260000.0;3560000.0;2830000.0;6350000.0;0.11366666666666667;0.0;0.2823333333333334;0.008666666666666666;0.0011666666666666668;0.11483333333333333;2.98164403885623;12507.0322265625;3205.72534179688;2278.89428710938;20762.234375;497749.6172925079;487983.7812462371;254062.25323722514;254062.25323722514;247313.65775496;430671.36484660726;435522.2255508693;446624.1673824424;473730.12397807144;521572.499929743;473485.8247221506;446486.9858279263;451848.94757606764;472281.9577142384;456510.3522854336;417469.151328027;482381.80403916753;451447.3864066275;435522.2255508693;263844.3676079864;266774.11836628895;472188.12432598934;200887.44793587676;201427.68543530992;273.513542482683;494044.93017548375;188811.09136282557;29786.46657644506;212452.78868412937;0;12;5;0;2;9;6;3;11;16;184387665635.35803;71748980155.20221;141135768030.43234;69379.66712374704;2351.2725287143094;-0.0;26881.856356603403;557767.986031082;131295.52634151303;0.0;128905.64264552252;5.481030691414269;0.24891284194837382
867;2019-08-23 07:27:45.108;727;658;205;205;187;39;30;28;6;33;686;224;5;34;293;168;287;620;187;137;30;17;654;356;360;134;360;269;653;795.0;-1.0;1753.0;268.0;3.0;0;100;0;1;0;1;1;0;0;0;1;0;0;0;0;29293.263671875;22190.40625;3359.30200195312;1258.12707519531;637.0;342161;628.0;1186.0;Calculated values ==>;1566538065.108;345.86;338.96000000000004;293.66;293.66;291.86;277.06;273.955091788801;276.16;275.96000000000004;273.76000000000005;276.46000000000004;341.76;295.56;273.66;276.56;302.46000000000004;289.96000000000004;301.86;335.16;286.86;276.16;335.96000000000004;336.86;274.86;241.2770596917726;263.6948088759802;273.955091788801;291.86;6540000.000000001;3560000.0;3600000.0;1340000.0;3600000.0;2690000.0;6530000.0;0.1325;0.0;0.2921666666666667;0.04466666666666667;0.0005;0.133;2.983997282488406;22190.40625;3359.30200195312;1258.12707519531;29293.263671875;495528.466948128;485905.05714102375;253587.41868549256;253587.41868549256;247334.29914591982;430412.23801567365;433474.6235842054;449121.7849904366;472787.01963726926;524664.2174164696;475411.67364220234;448990.3751309664;452746.3632638686;471748.9571321974;455848.44397559477;409629.16986306175;480324.75522101927;450730.56595860166;433474.6235842054;263425.85118522606;267192.67376467976;471226.17219587084;201823.7122514993;202018.3126516271;273.8972180158245;494461.99675606424;189100.19331136218;29815.937333156642;212507.48903898572;0;12;6;0;2;9;6;3;11;16;184602433415.1327;71826968455.12039;141301343190.2586;72252.25358522618;12033.309877515263;-0.0;30783.68935403292;558948.074995851;131415.37988071117;0.0;129386.11677734157;4.292373905335174;0.22938953855995553
868;2019-08-23 07:28:45.138;741;667;203;203;189;42;32;29;0;35;691;224;0;17;292;167;287;625;187;68;32;17;666;356;361;137;361;258;665;652.0;0.0;1518.0;147.0;15.0;0;100;0;1;0;1;1;0;0;0;1;0;0;0;0;29619.775390625;22560.384765625;3379.38793945312;1182.99597167969;644.0;342162;633.0;1186.0;Calculated values ==>;1566538125.138;347.26;339.86;293.46000000000004;293.46000000000004;292.06;277.36;273.955091788801;276.36;276.06;273.16;276.66;342.26;295.56;273.16;274.86;302.36;289.86;301.86;335.66;279.96000000000004;276.36;336.46000000000004;337.56000000000006;274.86;241.92719264551067;262.23063862743834;273.955091788801;291.86;6659999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;2580000.0;6650000.0;0.10866666666666666;0.0;0.253;0.0245;0.0025;0.11116666666666666;2.9828520482349674;22560.384765625;3379.38793945312;1182.99597167969;29619.775390625;496286.2890248748;485910.1015308582;252348.41988861014;252348.41988861014;247575.8112206841;430412.23801567365;433588.14229367237;450346.3118233077;472589.4791058512;526046.5635001237;476806.8070593833;450346.3118233077;452503.62041486107;471488.91633454995;455709.01711372373;404241.74643571244;479688.7925957861;439823.520614965;433588.14229367237;265518.4816520846;270122.7006405761;470825.5820460267;201860.349935066;202995.76380208725;273.91149720604596;494953.1842190137;189473.30303127712;29836.29019655026;212563.6728663454;0;12;6;0;2;9;6;3;11;16;184818841565.02954;71908309105.08162;141459522240.18323;62866.94835772515;6589.6481867185375;-0.0;25634.186075647878;560074.6313415135;131570.64879349773;0.0;129856.50081351235;3.5059393734230855;0.17511751263176584
869;2019-08-23 07:29:45.109;776;682;205;204;189;44;33;31;-2;36;678;223;-3;10;292;165;287;632;189;44;33;18;640;360;365;139;365;258;640;842.0;0.0;1434.0;162.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19851.36328125;12750.5361328125;3179.73291015625;1185.37280273438;653.0;342163;642.0;1184.0;Calculated values ==>;1566538185.109;350.76;341.36;293.66;293.56;292.06;277.56;274.38016830617;276.46000000000004;276.26000000000005;272.96000000000004;276.76000000000005;340.96000000000004;295.46000000000004;272.86;274.16;302.36;289.66;301.86;336.36;277.56;276.46000000000004;337.36;338.46000000000004;274.96000000000004;242.35481222062532;262.23063862743834;274.38016830617;292.06;6400000.0;3600000.0;3650000.0;1390000.0;3650000.0;2580000.0;6400000.0;0.14033333333333334;0.0;0.239;0.027000000000000003;0.0003333333333333333;0.14066666666666666;2.976339586978364;12750.5361328125;3179.73291015625;1185.37280273438;19851.36328125;503464.35001612356;490694.2178205594;254194.72372066486;253822.53801246476;248486.66792138256;430148.3826014536;432764.09833711403;450090.1774035204;472424.9728513876;524718.2955698138;476695.47453170206;449961.9185128199;451619.51363749814;470950.6776993447;454756.7536004463;415026.6600160146;483567.42912577296;434768.59577993193;432764.09833711403;269285.52512055053;273890.2417152289;470655.8473927239;202901.9053919819;203023.4523548461;274.33462316421236;495365.2444488916;189767.4184806731;29856.01706372616;212618.30578803766;0;12;6;0;2;9;6;3;11;16;185036536294.8703;71991069085.02109;141614247420.07004;59077.997010757696;7229.356434020034;-0.0;32316.850868172358;561090.3480517002;131685.7515053733;0.0;130339.19270712562;5.7622264594015;0.26301099032031666
870;2019-08-23 07:30:45.089;788;678;204;203;187;46;34;32;10;37;663;224;6;21;292;165;287;597;189;40;35;18;613;361;365;140;365;268;614;793.0;-1.0;1185.0;127.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;18871.4609375;12187.4345703125;3002.30346679688;1232.64147949219;653.0;342164;644.0;1187.0;Calculated values ==>;1566538245.089;351.96000000000004;340.96000000000004;293.56;293.46000000000004;291.86;277.76000000000005;274.4858918419099;276.56;276.36;274.16;276.86;339.46000000000004;295.56;273.76000000000005;275.26000000000005;302.36;289.66;301.86;332.86;277.16;276.66;337.56000000000006;338.46000000000004;274.96000000000004;242.56692532238324;263.56353331371673;274.4858918419099;292.06;6130000.0;3610000.0;3650000.0;1400000.0;3650000.0;2680000.0;6140000.0;0.13216666666666665;0.0;0.19749999999999998;0.021166666666666667;0.0011666666666666668;0.13333333333333333;2.9838809879588837;12187.4345703125;3002.30346679688;1232.64147949219;18871.4609375;507457.42319023376;492811.61508578743;255136.3783379336;254744.75339952746;248820.97229745946;430081.6785162784;432949.0678229144;449828.1324052855;472391.7460337592;522376.7585126288;475539.4703461802;449305.47261046694;451254.27673283155;470950.6776993447;454587.42908880144;423738.2375165477;481433.54140289314;434047.17992658;433133.46834165603;270122.7006405761;273890.2417152289;470521.56202125014;203167.72908343622;203622.45476441307;274.44223698506306;495687.8270874165;189975.16563112437;29876.16046604478;212669.8055855387;0;12;6;0;2;9;6;3;11;16;185255463294.9399;72074741185.0477;141771994820.1202;48715.42965606523;5658.989463850396;-0.0;30601.46847696573;561988.3271813574;131793.11858692887;0.0;130863.33726205915;5.174395556440421;0.2173293586987947
871;2019-08-23 07:31:45.100;767;671;209;208;190;46;36;34;22;38;659;224;18;30;291;167;287;551;187;39;36;18;605;360;364;141;364;269;606;787.0;-1.0;838.0;97.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;18865.78125;12002.4423828125;2870.54296875;1232.76623535156;649.0;342165;642.0;1187.0;Calculated values ==>;1566538305.1;349.86;340.26;294.06;293.96000000000004;292.16;277.76000000000005;274.38016830617;276.76000000000005;276.56;275.36;276.96000000000004;339.06000000000006;295.56;274.96000000000004;276.16;302.26000000000005;289.86;301.86;328.26000000000005;277.06;276.76000000000005;337.36;338.06000000000006;274.96000000000004;242.77792619122317;263.6948088759802;274.38016830617;291.86;6050000.0;3600000.0;3640000.0;1410000.0;3640000.0;2690000.0;6060000.0;0.13116666666666668;0.0;0.1396666666666667;0.016166666666666666;0.0005;0.13166666666666668;2.9845432024568344;12002.4423828125;2870.54296875;1232.76623535156;18865.78125;505468.29288178234;492674.29167042003;257627.0588835151;257210.06990768184;250238.0801531924;430148.3826014536;433567.68989926;451205.50563251827;472358.58907936385;521883.36603929434;475411.67364220234;450687.81103319605;452234.73324238294;470958.59792000323;455038.97038927546;426018.23268936673;475615.9356750233;434112.87870749587;433567.68989926;269285.52512055053;272215.72791638016;470387.0459242999;202908.40334966753;203116.1957124543;274.33714163832184;496002.3617593358;190176.784895548;29896.709296902183;212718.75494483896;0;12;6;0;2;9;6;3;11;16;185474203389.64096;72159056639.93246;141933124354.9;34678.82861883816;4324.238054956558;-0.0;30342.780067929423;562683.4067405929;131876.32740162502;0.0;131371.29910850766;4.30565729065806;0.14509794145365887
872;2019-08-23 07:32:45.110;743;665;213;213;195;44;35;35;32;39;658;223;28;35;291;168;287;529;187;43;36;18;602;357;362;141;361;268;603;739.0;0.0;444.0;60.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19476.796875;11955.197265625;2886.58764648438;1219.32104492188;645.0;342166;639.0;1189.0;Calculated values ==>;1566538365.11;347.46000000000004;339.66;294.46000000000004;294.46000000000004;292.66;277.56;274.0616903277293;276.66;276.66;276.36;277.06;338.96000000000004;295.46000000000004;275.96000000000004;276.66;302.26000000000005;289.96000000000004;301.86;326.06;277.46000000000004;276.76000000000005;337.06;337.66;274.96000000000004;242.77792619122317;263.56353331371673;274.0616903277293;291.86;6020000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;2680000.0;6030000.0;0.12316666666666666;0.0;0.07400000000000001;0.01;0.0005;0.12366666666666666;2.9902324933011117;11955.197265625;2886.58764648438;1219.32104492188;19476.796875;502633.69224076695;492165.63505660073;259540.9402046346;259540.9402046346;252232.62415534016;430346.717906069;433883.48505660606;452664.88030591793;472456.96783784614;521861.5946683202;475426.4693647946;452153.6674001687;453047.0251066525;471362.5845126633;455681.92639110074;426845.25530388154;472672.3938316682;435315.5984456732;434064.28222162405;268029.79939014546;270541.29595472733;470387.0459242999;202134.5671420025;202366.6683808002;274.02282208729724;496321.93649724073;190376.46516708608;29917.14676324466;212766.73902930637;0;12;6;0;2;9;6;3;11;16;185692039689.60635;72243670739.91902;142094251204.8744;18539.243174129744;2682.5247878229748;-0.0;28653.271578315216;563126.964586119;131934.7268235873;0.0;131863.01481110885;3.1053303348910135;0.06266410490787003
873;2019-08-23 07:33:45.101;725;661;214;214;196;40;37;34;40;40;655;222;36;40;291;170;287;527;187;59;37;17;606;352;357;141;357;266;608;792.0;-1.0;344.0;40.0;6.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20179.068359375;12055.4404296875;2976.84594726562;1211.65661621094;642.0;342167;635.0;1190.0;Calculated values ==>;1566538425.101;345.66;339.26;294.56;294.56;292.76000000000005;277.16;273.5264737036516;276.86;276.56;277.16;277.16;338.66;295.36;276.76000000000005;277.16;302.26000000000005;290.16;301.86;325.86;279.06;276.86;336.66;337.36;274.86;242.77792619122317;263.299902668528;273.5264737036516;291.86;6060000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2660000.0;6080000.0;0.132;0.0;0.05733333333333333;0.006666666666666667;0.001;0.133;2.9932414387890924;12055.4404296875;2976.84594726562;1211.65661621094;20179.068359375;499900.5890999465;491102.6410379966;259635.06789026162;259635.06789026162;252366.4299588815;430671.36484660726;435458.00827567605;454022.92624855007;472555.3283204977;521715.3432850405;475569.1085813976;453518.175689324;454022.92624855007;471898.1339981557;456785.9764066114;425739.2967389751;471724.0116915998;439211.0954833023;435458.00827567605;266355.56789118156;269285.52512055053;470288.2636984603;200843.36159855645;201285.40450300535;273.4962757447606;496652.35247199546;190576.52380183508;29937.401871757935;212815.59364677186;0;12;6;0;2;9;6;3;11;16;185907707335.23718;72328258050.16644;142254427175.3429;14515.6283732663;1796.2993473326924;-0.0;31144.956301765204;563402.3805312302;131972.04475962592;0.0;132361.25863044872;2.9215125934839516;0.03241063462930397
874;2019-08-23 07:34:45.111;719;658;213;213;195;36;40;30;45;39;653;222;42;44;290;170;287;547;189;77;40;17;612;348;353;133;353;265;614;911.0;0.0;907.0;53.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20581.0234375;12176.06640625;3031.66479492188;1237.150390625;639.0;342168;633.0;1188.0;Calculated values ==>;1566538485.111;345.06000000000006;338.96000000000004;294.46000000000004;294.46000000000004;292.66;276.76000000000005;273.0942459734351;277.16;276.16;277.66;277.06;338.46000000000004;295.36;277.36;277.56;302.16;290.16;301.86;327.86;280.86;277.16;336.46000000000004;337.06;274.86;241.05796691057077;263.1675429290057;273.0942459734351;292.06;6120000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;2650000.0;6140000.0;0.15183333333333332;0.0;0.15116666666666667;0.008833333333333334;0.0011666666666666668;0.153;2.988702424027325;12176.06640625;3031.66479492188;1237.150390625;20581.0234375;498531.906445799;490063.56476648257;258806.74528789066;258806.74528789066;251708.72927204784;430925.7729439634;436919.9912418496;454819.7293445818;473501.00995365425;521590.9732175669;475696.65839636396;454443.9638422685;454694.582168557;472305.4556132721;457438.6886192025;424029.5075845288;474018.55494398205;442977.28737411293;436919.9912418496;265518.4816520846;268029.79939014546;471359.25143505377;199803.2753363827;200253.19286324605;273.0703612188653;496992.0765148207;190778.4866803064;29957.8119979325;212865.67291476927;0;12;6;0;2;9;6;3;11;16;186120742835.20334;72410471750.15338;142413753725.31757;38549.98729757276;2398.7444555382613;-0.0;36210.02015192634;563844.6676973276;132007.00928442736;0.0;132922.64364938534;4.691961536745031;0.1338610510639036
