;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
875;2019-08-23 07:35:45.092;720;657;210;211;194;32;44;25;49;38;658;222;47;48;290;171;287;568;190;91;44;17;620;344;349;127;349;265;622;1022.0;-1.0;679.0;0.0;7.0;0;90;100;1;0;0;1;0;0;0;1;0;0;0;0;20805.21875;12350.9921875;3115.47924804688;1193.90734863281;638.0;342169;631.0;1189.0;Calculated values ==>;1566538545.092;345.16;338.86;294.16;294.26000000000005;292.56;276.36;272.6583383277491;277.56;275.66;278.06;276.96000000000004;338.96000000000004;295.36;277.86;277.96000000000004;302.16;290.26000000000005;301.86;329.96000000000004;282.26000000000005;277.56;336.26000000000005;336.96000000000004;274.86;239.71726792356844;263.1675429290057;272.6583383277491;292.16;6200000.0;3440000.0;3490000.0;1270000.0;3490000.0;2650000.0;6220000.0;0.17033333333333334;0.0;0.11316666666666667;0.0;0.0011666666666666668;0.1715;2.9913818385130786;12350.9921875;3115.47924804688;1193.90734863281;20805.21875;497893.1102022211;489082.58942564216;257079.58180589433;257484.80794458944;250981.44192002557;431175.4696738307;438506.392840993;455319.25216532074;474178.9719336675;522105.33765022026;475696.65839636396;455069.7027408463;455194.5301542041;472834.91297398217;458220.105081558;421644.6074155923;476205.2425617735;445943.2786557626;438506.392840993;264681.4149301396;267611.2341011182;472153.07077982114;198802.51660615116;199198.95922655758;272.6583383277491;497336.8526523815;190982.81411089;29978.064397117025;212916.88289345164;0;12;6;0;2;9;6;3;11;16;186331276145.01587;72488447050.08395;142572703375.17603;29029.143907446025;0.0;-0.0;41041.22486487568;564407.6487897163;132026.99249151896;0.0;133566.20016650023;4.205808864253369;0.06370317298632076
876;2019-08-23 07:36:45.122;727;658;206;207;191;29;48;21;51;37;667;222;49;50;289;171;286;586;190;102;48;17;627;342;347;128;346;263;629;1110.0;-2.0;971.0;79.0;7.0;0;46;90;1;0;0;1;0;0;0;1;0;0;0;0;19670.5859375;11704.1005859375;3230.45239257812;902.0585327148441;638.0;342170;630.0;1189.0;Calculated values ==>;1566538605.122;345.86;338.96000000000004;293.76000000000005;293.86;292.26000000000005;276.06;272.43898195401505;277.96000000000004;275.26000000000005;278.26000000000005;276.86;339.86;295.36;278.06;278.16;302.06;290.26000000000005;301.76000000000005;331.76000000000005;283.36;277.96000000000004;336.16;336.96000000000004;274.86;239.943914813709;262.9017227912062;272.43898195401505;292.16;6270000.0;3420000.0000000005;3470000.0000000005;1280000.0;3460000.0;2630000.0;6290000.0;0.185;0.0;0.16183333333333336;0.013166666666666667;0.0011666666666666668;0.18616666666666667;2.9913818385130786;11704.1005859375;3230.45239257812;902.0585327148441;19670.5859375;498155.7212730078;488481.11204356956;255122.10980369593;255508.3513123264;249614.56127386165;431298.55289687274;439608.5406439147;455900.0816055211;473953.8206284208;523191.67087158037;475951.1745058494;455652.1820626169;455776.1826095372;473106.37948237505;458540.4008251742;419120.73716480035;478060.1654289905;447974.7715868095;439608.5406439147;264262.8888514036;267611.2341011182;472021.3164206221;198199.23404349695;198555.9575263272;272.410936634176;497674.3196738027;191183.37344679295;29995.53951264443;212969.79209848013;0;12;6;0;2;9;6;3;11;16;186540180544.91632;72564985300.04747;142731182575.1005;41704.587163787575;3605.324084632148;-0.0;44875.95589039088;564997.3912722416;132057.05188106027;0.0;134282.53466070586;5.694770442203226;0.15423618180470638
877;2019-08-23 07:37:45.113;735;658;202;203;187;29;50;20;52;37;670;223;50;51;289;172;286;597;189;110;51;19;626;341;346;130;345;262;628;1249.0;-1.0;688.0;106.0;6.0;0;23;77;1;0;0;1;0;0;0;1;0;0;0;0;18318.263671875;10837.41015625;3201.26879882812;776.840209960938;637.0;342171;630.0;1187.0;Calculated values ==>;1566538665.113;346.66;338.96000000000004;293.36;293.46000000000004;291.86;276.06;272.3289490889957;278.16;275.16;278.36;276.86;340.16;295.46000000000004;278.16;278.26000000000005;302.06;290.36;301.76000000000005;332.86;284.16;278.26000000000005;336.16;336.86;275.06;240.39332010688793;262.7682575881327;272.3289490889957;292.06;6260000.0;3410000.0;3460000.0;1300000.0;3450000.0;2620000.0;6280000.0;0.20816666666666667;0.0;0.11466666666666667;0.017666666666666667;0.001;0.20916666666666667;2.986513300433168;10837.41015625;3201.26879882812;776.840209960938;18318.263671875;499322.55933919287;488587.25841061014;253651.74673930855;254028.4699694063;248261.55315906135;431359.6534126046;440151.77339443663;456188.79256685387;473695.5629922598;523579.7916638125;476190.1776804922;455941.70128254674;456065.2967693373;473237.78510009096;458833.8796392148;419444.61313708796;479811.1203076341;449336.65592579934;440313.19543086557;264262.8888514036;267192.67376467976;471951.27487021044;197912.62937918113;198179.11121516582;272.292989996264;497990.84593415336;191371.19119255902;30009.528236861956;213023.38173536747;0;12;6;0;2;9;6;3;11;16;186748049359.6982;72642373689.96628;142888658949.93527;29615.666712186474;4841.349403674852;-0.0;50646.37928178386;565591.6375702672;132127.43026838047;0.0;135078.43471671996;5.7442060888738915;0.11059624286920279
878;2019-08-23 07:38:45.143;741;658;200;200;182;28;53;18;53;37;667;224;52;53;289;171;286;601;189;116;53;22;624;340;344;132;344;263;626;1352.0;-1.0;563.0;175.0;7.0;0;17;69;1;0;0;1;0;0;0;1;0;0;0;0;17258.4375;10323.0615234375;3238.22973632812;741.0448608398441;637.0;342172;630.0;1187.0;Calculated values ==>;1566538725.143;347.26;338.96000000000004;293.16;293.16;291.36;275.96000000000004;272.21867820750657;278.46000000000004;274.96000000000004;278.46000000000004;276.86;339.86;295.56;278.36;278.46000000000004;302.06;290.26000000000005;301.76000000000005;333.26000000000005;284.76000000000005;278.46000000000004;336.16;336.86;275.36;240.83765695389522;262.9017227912062;272.21867820750657;292.06;6240000.0;3400000.0;3440000.0;1320000.0;3440000.0;2630000.0;6260000.0;0.22533333333333333;0.0;0.09383333333333334;0.029166666666666667;0.0011666666666666668;0.2265;2.986513300433168;10323.0615234375;3238.22973632812;741.0448608398441;17258.4375;500311.34060238465;488799.2706421683;253000.0704512206;253000.0704512206;246630.1185325251;431420.45991060114;441064.2391857233;456147.5771645451;473436.4806182908;523191.67087158037;476175.534026401;456023.87960659934;456147.5771645451;473368.9824741122;458859.2016692854;420085.0073522594;480632.18357120064;450570.5405795018;441064.2391857233;264262.8888514036;267192.67376467976;471978.8095216074;197613.9700429696;197899.25532836895;272.17011541804254;498287.4666800325;191547.61662510433;30022.183603633726;213077.07105437876;0;12;6;0;2;9;6;3;11;16;186955152859.59952;72721012989.9288;143046237699.86017;24259.070134907834;8002.307818126936;-0.0;55076.86884369076;566040.8181885157;132234.5142604162;0.0;135959.902297546;6.106572105440647;0.11729503278951478
879;2019-08-23 07:39:45.114;744;658;198;199;180;28;55;17;43;36;662;225;46;55;288;171;286;603;187;121;55;24;623;339;344;133;344;267;625;1627.0;-2.0;811.0;205.0;3.0;0;13;69;1;0;0;1;0;0;0;1;0;0;0;0;16887.583984375;10219.005859375;3170.19262695312;730.2736206054691;636.0;342173;629.0;1187.0;Calculated values ==>;1566538785.114;347.56000000000006;338.96000000000004;292.96000000000004;293.06;291.16;275.96000000000004;272.10816812424576;278.66;274.86;277.46000000000004;276.76000000000005;339.36;295.66;277.76000000000005;278.66;301.96000000000004;290.26000000000005;301.76000000000005;333.46000000000004;285.26000000000005;278.66;336.06;336.76000000000005;275.56;241.05796691057077;263.43189868330234;272.10816812424576;291.86;6230000.0;3390000.0;3440000.0;1330000.0;3440000.0;2670000.0;6250000.0;0.27116666666666667;0.0;0.13516666666666666;0.034166666666666665;0.0005;0.27166666666666667;2.9866763494703332;10219.005859375;3170.19262695312;730.2736206054691;16887.583984375;500803.57918271644;488905.1368651769;252306.2899250983;252675.82689655572;245993.2124627648;431480.97241316177;441382.1709187663;454230.8490233495;473209.4130839679;522354.7688696591;475779.855525177;454608.2120918402;455734.45731961867;473245.8969553578;459018.0476681494;420401.62459444936;481040.5931600438;451287.0741604776;441382.1709187663;263844.3676079864;266774.11836628895;472041.5853210863;197378.00922852446;197479.10422367151;272.0720849996827;498571.87932740507;191718.71778163366;30034.438664874975;213130.44876254475;0;12;6;0;2;9;6;3;11;16;187161453100.26877;72800474565.18658;143205160850.37573;34717.94217893385;9384.338849829195;-0.0;66260.33311883408;566532.0557464251;132379.3329535699;0.0;136970.55693122666;7.8163413838539935;0.16179981036433003
880;2019-08-23 07:40:45.114;744;657;198;198;180;28;57;17;22;36;658;226;27;54;288;170;286;605;187;124;57;26;627;340;345;134;344;268;629;1732.0;-1.0;400.0;180.0;7.0;0;10;70;1;0;0;1;0;0;0;1;0;0;0;0;16814.15234375;10319.853515625;3217.60327148438;716.363037109375;636.0;342174;629.0;1186.0;Calculated values ==>;1566538845.114;347.56000000000006;338.86;292.96000000000004;292.96000000000004;291.16;275.96000000000004;272.21867820750657;278.86;274.86;275.36;276.76000000000005;338.96000000000004;295.76000000000005;275.86;278.56;301.96000000000004;290.16;301.76000000000005;333.66;285.56;278.86;336.06;336.76000000000005;275.76000000000005;241.2770596917726;263.56353331371673;272.21867820750657;291.86;6270000.0;3400000.0;3450000.0;1340000.0;3440000.0;2680000.0;6290000.0;0.2886666666666667;0.0;0.06666666666666667;0.030000000000000002;0.0011666666666666668;0.28983333333333333;2.984160194163282;10319.853515625;3217.60327148438;716.363037109375;16814.15234375;500427.00675890787;488340.43439963355;252123.05136594648;252123.05136594648;245851.08334871515;431420.45991060114;441487.296315868;451383.1401027414;473079.2034362849;521861.5946683202;475765.3315914973;452025.55824310443;455443.32401979016;473245.8969553578;458725.48832645523;419120.73716480035;480872.4328755552;451537.1326838892;441487.296315868;263844.3676079864;266774.11836628895;472104.6820821746;197660.15280325126;197879.3824121868;272.1884947547774;498852.7271301394;191889.874943092;30046.493970355932;213183.68039503173;0;12;6;0;2;9;6;3;11;16;187368153100.26877;72880574565.18658;143365660850.37573;16914.86581996601;8233.3358783677;-0.0;70605.6937130836;566962.3291464159;132526.1469096382;0.0;138111.10715482596;6.717770856673891;0.0542033162321025
881;2019-08-23 07:41:45.115;743;657;200;200;179;29;58;17;14;36;656;226;16;49;288;168;286;608;189;127;59;28;631;340;345;135;344;272;633;1865.0;-1.0;1176.0;149.0;3.0;0;9;76;1;0;0;1;0;0;0;1;0;0;0;0;17135.51171875;10709.158203125;3239.9755859375;716.2929077148441;636.0;342175;629.0;1186.0;Calculated values ==>;1566538905.115;347.46000000000004;338.86;293.16;293.16;291.06;276.06;272.21867820750657;278.96000000000004;274.86;274.56;276.76000000000005;338.76;295.76000000000005;274.76000000000005;278.06;301.96000000000004;289.96000000000004;301.76000000000005;333.96000000000004;285.86;279.06;336.06;336.76000000000005;275.96000000000004;241.49495122638035;264.08650396036035;272.21867820750657;292.06;6310000.0;3400000.0;3450000.0;1350000.0;3440000.0;2720000.0;6330000.0;0.3108333333333333;0.0;0.196;0.024833333333333332;0.0005;0.3113333333333333;2.984160194163282;10709.158203125;3239.9755859375;716.2929077148441;17135.51171875;499915.89822732954;487914.27806644817;252672.99009052254;252672.99009052254;245380.04184675458;431420.45991060114;441645.8178179777;449622.88180990046;472948.7829819323;521329.22006385546;475254.3332499598;449885.356725528;454140.1830550063;473245.8969553578;458457.66969668935;417799.4716507677;480852.03428362356;451964.38578876475;441804.0329372339;263844.3676079864;266774.11836628895;472168.09959432366;197699.55932106476;197787.84641544826;272.20417337708864;499135.64571221627;192065.1196278993;30058.432968861704;213237.49444899787;0;12;6;0;2;9;6;3;11;16;187575156550.0187;72961275910.0891;143527663550.18005;49376.971207811795;6815.968750119263;-0.0;75970.37273711592;567514.7703281797;132651.55987157195;0.0;139332.5947315558;9.01189685289479;0.1860197805024219
882;2019-08-23 07:42:45.095;743;658;202;202;182;30;60;18;30;36;655;226;27;44;288;166;286;612;189;129;61;30;638;341;346;141;345;276;640;2164.0;-1.0;1040.0;295.0;7.0;0;28;88;1;0;0;1;0;0;0;1;0;0;0;0;18273.2734375;11768.775390625;3314.14013671875;824.2772827148441;637.0;342176;630.0;1187.0;Calculated values ==>;1566538965.095;347.46000000000004;338.96000000000004;293.36;293.36;291.36;276.16;272.3289490889957;279.16;274.96000000000004;276.16;276.76000000000005;338.66;295.76000000000005;275.86;277.56;301.96000000000004;289.76000000000005;301.76000000000005;334.36;286.06;279.26000000000005;336.16;336.86;276.16;242.77792619122317;264.60387354146746;272.3289490889957;292.06;6380000.0;3410000.0;3460000.0;1410000.0;3450000.0;2760000.0;6400000.0;0.3606666666666667;0.0;0.17333333333333334;0.04916666666666667;0.0011666666666666668;0.36183333333333334;2.986513300433168;11768.775390625;3314.14013671875;824.2772827148441;18273.2734375;499251.7181730337;487307.2752627196;253084.987001373;253084.987001373;246130.40532747118;431359.6534126046;441751.41764598363;450997.05962746596;472161.77640367835;520898.5289399666;474740.17281075334;450604.3935431621;452813.69355796;473114.5012580513;458028.5412351052;415378.8366857359;480635.0746003155;452072.2041487345;441909.6534217576;264262.8888514036;267192.67376467976;471570.8910797328;197953.31344250796;198131.07563270238;272.309157456211;499430.62056420895;192252.37330253565;30071.26677442439;213292.09387416035;0;12;6;0;2;9;6;3;11;16;187782387450.0846;73044048310.11542;143692008750.2323;43860.91600539272;13452.864233830222;-0.0;88207.21539667316;568291.493727739;132820.41051084473;0.0;140700.28525091635;9.148125465850821;0.19722247551934063
883;2019-08-23 07:43:45.106;742;659;205;205;183;31;62;19;50;35;655;225;45;46;288;165;286;616;190;130;63;31;646;342;347;145;347;277;648;2314.0;-1.0;1106.0;262.0;3.0;0;52;98;1;0;0;1;0;0;0;1;0;0;0;0;19577.1875;12671.2763671875;3345.94213867188;967.9933471679691;638.0;342177;630.0;1186.0;Calculated values ==>;1566539025.106;347.36;339.06000000000006;293.66;293.66;291.46000000000004;276.26000000000005;272.43898195401505;279.36;275.06;278.16;276.66;338.66;295.66;277.66;277.76000000000005;301.96000000000004;289.66;301.76000000000005;334.76000000000005;286.16;279.46000000000004;336.16;336.96000000000004;276.26000000000005;243.61107973660833;264.73235714968143;272.43898195401505;292.16;6459999.999999999;3420000.0000000005;3470000.0000000005;1450000.0;3470000.0000000005;2770000.0;6480000.0;0.38566666666666666;0.0;0.18433333333333335;0.043666666666666666;0.0005;0.38616666666666666;2.983834197204804;12671.2763671875;3345.94213867188;967.9933471679691;19577.1875;498353.27100103186;486589.94080849906;253816.7412004523;253816.7412004523;246184.37729746356;431298.55289687274;441857.46863075614;453412.8793078883;471533.705207396;520816.5668266578;474496.6661500708;452769.0138386148;452898.03541808366;472851.081379653;457732.3657178652;412415.84139351523;480305.38409871404;452038.08830754133;442015.72380621004;264262.8888514036;267611.2341011182;471137.28958763636;198241.70585725328;198313.6631753498;272.42779067815786;499746.0988986834;192456.077739207;30086.205101177573;213347.60473483845;0;12;6;0;2;9;6;3;11;16;187990325564.8004;73129864039.99814;143857939165.00552;47036.55297273372;11916.44048956006;-0.0;94109.6124136172;569049.1115059877;133031.86014191064;0.0;142219.87068685668;9.011521740226629;0.17782340753496803
884;2019-08-23 07:44:45.117;745;662;206;206;185;32;51;20;65;34;655;223;60;54;289;164;286;620;191;130;53;32;650;345;349;147;349;279;651;2224.0;-1.0;1558.0;311.0;3.0;0;82;98;1;0;0;1;0;0;0;1;0;0;0;0;20024.107421875;12823.615234375;3376.73999023438;1149.68029785156;640.0;342178;632.0;1188.0;Calculated values ==>;1566539085.117;347.66;339.36;293.76000000000005;293.76000000000005;291.66;276.36;272.7676641592781;278.26000000000005;275.16;279.66;276.56;338.66;295.46000000000004;279.16;278.56;302.06;289.56;301.76000000000005;335.16;286.16;278.46000000000004;336.36;337.16;276.36;244.02132995426717;264.9883086891361;272.7676641592781;292.26000000000005;6500000.0;3450000.0;3490000.0;1470000.0;3490000.0;2790000.0;6509999.999999999;0.37066666666666664;0.0;0.25966666666666666;0.05183333333333333;0.0005;0.37116666666666664;2.988538716381511;12823.615234375;3376.73999023438;1149.68029785156;20024.107421875;498377.1879689518;486697.6691243058;254044.95347533814;254044.95347533814;246740.91958018858;431113.4868728058;439658.45787652844;454991.5210740408;471168.1638575324;520652.48848024674;474007.8225745883;454353.31086258846;453583.5494244003;472710.9039237095;457109.4509825064;410841.81671867694;480555.18227580166;451684.1590336778;439984.42595246434;265099.94585879904;268448.3696465944;470969.3238023553;199053.2335336672;199127.31308455404;272.7616935049473;500076.1701925376;192668.57412030266;30103.855616933473;213403.63735682305;0;12;6;0;2;9;6;3;11;16;188199163845.3447;73217480100.22649;144024769745.4403;66458.64199798368;14094.317345593669;-0.0;89398.13172613937;569995.0781953125;133248.65619642643;0.0;143749.38225106112;9.795431879646708;0.2822816334274119
885;2019-08-23 07:45:45.117;750;664;205;204;186;36;24;22;73;33;656;220;69;64;288;164;285;622;191;125;25;31;646;349;353;148;353;281;648;2237.0;-1.0;1320.0;271.0;3.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;19942.677734375;12724.1826171875;3325.99267578125;1257.76208496094;641.0;342179;633.0;1188.0;Calculated values ==>;1566539145.117;348.16;339.56000000000006;293.66;293.56;291.76000000000005;276.76000000000005;273.20264511476705;275.56;275.36;280.46000000000004;276.46000000000004;338.76;295.16;280.06;279.56;301.96000000000004;289.56;301.66;335.36;285.66;275.66;336.46000000000004;337.26;276.26000000000005;244.22491754036054;265.2429198363724;273.20264511476705;292.26000000000005;6459999.999999999;3490000.0;3529999.9999999995;1480000.0;3529999.9999999995;2810000.0;6480000.0;0.37283333333333335;0.0;0.22;0.04516666666666667;0.0005;0.37333333333333335;2.9883748352914843;12724.1826171875;3325.99267578125;1257.76208496094;19942.677734375;499434.4516542302;487306.40581031184;253816.7412004523;253450.37566408192;247178.70480992575;430862.6128555636;434133.9136240739;455675.0783523902;470935.02280441386;520592.1876945303;473401.05368441856;455165.8459305233;454526.7083658545;472055.72618824185;456453.517005182;412018.9144384739;481196.4068476015;450243.2801924596;434311.5622631981;265518.4816520846;268866.9448851554;470735.8213545205;200114.42789292472;200186.35063396159;273.1971014013354;500409.2267355063;192881.47243573234;30123.917636790244;213459.49346237318;0;12;6;0;2;9;6;3;11;16;188409763845.3447;73305980100.22649;144192769745.4403;56223.343101082406;12223.066271348742;-0.0;87406.74567491496;571017.4280711381;133467.96772656761;0.0;145222.75622940325;9.00472145491369;0.2265483581951165
886;2019-08-23 07:46:45.098;751;666;204;203;185;39;24;23;76;33;657;219;74;72;288;163;285;622;192;40;24;30;646;351;356;150;356;285;647;2173.0;-1.0;1342.0;242.0;3.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;19779.23828125;12690.2685546875;3322.06787109375;1269.45861816406;643.0;342180;635.0;1188.0;Calculated values ==>;1566539205.098;348.26;339.76;293.56;293.46000000000004;291.66;277.06;273.4187578820637;275.56;275.46000000000004;280.76000000000005;276.46000000000004;338.86;295.06;280.56;280.36;301.96000000000004;289.46000000000004;301.66;335.36;277.16;275.56;336.66;337.46000000000004;276.16;244.62907804385475;265.74818594083865;273.4187578820637;292.36;6459999.999999999;3510000.0;3560000.0;1500000.0;3560000.0;2850000.0;6470000.0;0.3621666666666667;0.0;0.22366666666666665;0.04033333333333333;0.0005;0.3626666666666667;2.9880465533845797;12690.2685546875;3322.06787109375;1269.45861816406;19779.23828125;499569.25136489124;487698.8767552472;253496.15951252362;253131.24443301652;246881.06209505262;430735.4089219946;433388.40049402195;455391.2189624211;470666.8745815293;520367.5370303847;472758.92786144617;455134.9595124173;454878.2288214866;471655.1347750583;455984.8042817656;412018.9144384739;481310.7128300125;436218.22072168795;433388.40049402195;266355.56789118156;269704.110367413;470367.073817999;200637.48035004127;200710.35536726896;273.4111865999263;500740.13788028574;193093.19246273;30144.971140242906;213514.87642338805;0;12;6;0;2;9;6;3;11;16;188622396490.15536;73395351790.14691;144362515975.28918;56979.91953630229;10879.093603207626;-0.0;84384.57103263575;571960.4898614447;133660.4247613179;0.0;146653.89719582838;8.809477475286014;0.22434196051087504
887;2019-08-23 07:47:45.138;751;667;204;204;185;42;26;25;73;32;656;219;73;79;288;163;285;623;191;34;26;30;644;355;359;145;359;290;645;2231.0;-1.0;1395.0;225.0;3.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;20394.814453125;12569.7890625;3250.20239257812;2208.2548828125;643.0;342181;636.0;1188.0;Calculated values ==>;1566539265.138;348.26;339.86;293.56;293.56;291.66;277.36;273.8482719121499;275.76000000000005;275.66;280.46000000000004;276.36;338.76;295.06;280.46000000000004;281.06;301.96000000000004;289.46000000000004;301.66;335.46000000000004;276.56;275.76000000000005;336.76000000000005;337.46000000000004;276.16;243.61107973660833;266.37251300914875;273.8482719121499;292.26000000000005;6440000.000000001;3550000.0;3590000.0;1450000.0;3590000.0;2900000.0;6450000.0;0.3718333333333333;0.0;0.23249999999999998;0.0375;0.0005;0.3723333333333333;2.9880465533845797;12569.7890625;3250.20239257812;2208.2548828125;20394.814453125;499758.43292155926;488054.1753861037;253588.3482431876;253588.3482431876;246951.8755001016;430477.46260093397;432996.96884297003;454161.20111378224;471236.42390828294;519850.98154063115;472095.7932510821;454161.20111378224;454939.118542804;471252.5653188795;455317.5800407417;412790.58243345085;481686.4487177372;434442.7656083012;432996.96884297003;266774.11836628895;269704.110367413;471038.1348384378;201698.16284701726;201767.84528040513;273.8437541394892;501075.1448420412;193303.8332763928;30173.971406696513;213569.68185482975;0;12;6;0;2;9;6;3;11;17;188837039490.01898;73483910790.09064;144535130975.1795;58697.65639702285;10100.248949678267;-0.0;86094.31033979499;572925.1123134758;133835.3691677172;0.0;148075.50164459192;8.591640738841777;0.2095013442007525
888;2019-08-23 07:48:45.129;747;668;205;205;187;46;28;27;67;32;641;220;67;84;287;163;285;624;190;35;28;28;654;362;367;138;367;279;652;2219.0;0.0;1546.0;273.0;3.0;0;1;0;1;1;0;1;0;0;0;1;0;1;0;0;29678.287109375;22000.15234375;3301.33935546875;2165.58374023438;645.0;342182;636.0;1189.0;Calculated values ==>;1566539325.129;347.86;339.96000000000004;293.66;293.66;291.86;277.76000000000005;274.5913991737795;275.96000000000004;275.86;279.86;276.36;337.26;295.16;279.86;281.56;301.86;289.46000000000004;301.66;335.56;276.66;275.96000000000004;336.76000000000005;337.66;275.96000000000004;242.14157278889297;264.9883086891361;274.5913991737795;292.16;6540000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2790000.0;6520000.0;0.36983333333333335;0.0;0.25766666666666665;0.0455;0.0005;0.37033333333333335;2.9902324933011117;22000.15234375;3301.33935546875;2165.58374023438;29678.287109375;498266.3080008851;487451.3166993148;253632.8738113611;253632.8738113611;247369.79068909923;430014.67791919125;431307.76490311866;455245.99642298365;472164.23178385233;519197.5688175;473662.72528684064;455245.99642298365;457391.1995126768;470041.17583434714;454133.27735904144;408756.91316876723;481035.4697687977;432626.2974239531;431307.76490311866;266774.11836628895;270541.29595472733;471771.9322026706;203514.86692452792;203582.53300043274;274.5811548029882;501492.35809658066;193591.87290871592;30210.414594552054;213624.269846579;0;13;6;0;2;9;6;3;11;17;189054806819.7905;73568798055.00157;144705805370.00043;64862.72103410209;12205.696470155492;-0.0;84334.24421462802;573954.6276738499;134021.22416358904;0.0;149495.52656202903;5.87622304655887;0.1651662611382457
889;2019-08-23 07:49:45.129;754;674;203;202;189;56;31;32;44;33;647;221;48;69;282;164;285;615;191;36;31;26;631;372;377;134;377;272;629;831.0;0.0;1720.0;249.0;7.0;23;1;0;1;1;0;1;0;0;0;1;0;1;0;0;29062.1953125;21295.447265625;3715.83178710938;2127.65209960938;651.0;342183;640.0;1190.0;Calculated values ==>;1566539385.129;348.56000000000006;340.56000000000006;293.46000000000004;293.36;292.06;278.76000000000005;275.63479819532273;276.26000000000005;276.36;277.56;276.46000000000004;337.86;295.26000000000005;277.96000000000004;280.06;301.36;289.56;301.66;334.66;276.76000000000005;276.26000000000005;337.16;338.26;275.76000000000005;241.2770596917726;264.08650396036035;275.63479819532273;292.26000000000005;6310000.0;3720000.0000000005;3770000.0000000005;1340000.0;3770000.0000000005;2720000.0;6290000.0;0.1385;0.0;0.2866666666666667;0.0415;0.0011666666666666668;0.1396666666666667;2.991754677203494;21295.447265625;3715.83178710938;2127.65209960938;29062.1953125;501380.4153586621;490718.34735573037;253979.2112967348;253603.2836753397;248915.1297278486;429328.3091220336;429198.2157754288;453504.1853489216;472787.01963726926;520398.67656040704;474685.883135703;454013.21601284284;456656.2351293225;468010.88443773607;452548.8533188294;417459.77109494834;482333.422661613;430194.4442171224;429198.2157754288;268448.3696465944;273052.9745269728;472104.6820821746;206074.39447274426;206474.55404048637;275.6116867564352;501981.86211676296;193952.66957212737;30246.191559884086;213682.74627276717;0;13;6;0;2;9;6;3;11;17;189278006819.7905;73650398055.00157;144871105370.00043;70929.87338450417;11040.256935791358;-0.0;31107.07142231363;575086.2326273383;134214.94044197194;0.0;150457.53752567022;4.166604834503353;0.22303958123096929
890;2019-08-23 07:50:45.090;767;683;216;216;197;61;34;39;7;36;661;223;12;53;279;160;285;594;193;40;34;25;625;370;375;133;375;267;622;288.0;-1.0;1673.0;183.0;7.0;66;1;0;1;1;0;1;0;0;0;1;0;1;0;0;30912.68359375;21127.86328125;5001.01708984375;2084.10766601562;657.0;342184;646.0;1189.0;Calculated values ==>;1566539445.09;349.86;341.46000000000004;294.76000000000005;294.76000000000005;292.86;279.26000000000005;275.4277932560699;276.56;277.06;273.86;276.76000000000005;339.26;295.46000000000004;274.36;278.46000000000004;301.06;289.16;301.66;332.56;277.16;276.56;337.76;338.86;275.66;241.05796691057077;263.43189868330234;275.4277932560699;292.46000000000004;6250000.0;3700000.0;3750000.0;1330000.0;3750000.0;2670000.0;6220000.0;0.048;0.0;0.2788333333333333;0.030500000000000003;0.0011666666666666668;0.04916666666666667;2.9882425118859572;21127.86328125;5001.01708984375;2084.10766601562;30912.68359375;503650.2411268902;492680.92190174496;259564.08830341665;259564.08830341665;252076.4894311369;429467.9694778635;430339.9637895259;449619.07258832187;473209.4130839679;522251.8132149156;475554.240543988;450269.4435799883;455484.92409539985;467899.1055232956;452315.22826958535;419443.8886135864;480069.4889511071;431505.12805928;430339.9637895259;270959.89632461156;275564.83829863765;472138.9942397944;205527.03857675006;206809.27365500995;275.3928906879883;502481.3279101017;194305.9673668836;30281.266744212146;213755.3394637688;0;13;6;0;2;9;6;3;11;17;189503460179.6614;73730445989.95573;145032700264.9079;68060.99548355993;8131.664647722853;-0.0;10990.258931613702;576243.7370000363;134374.60260716788;0.0;150808.12058454612;3.090169639182572;0.2092381014693786
891;2019-08-23 07:51:45.110;766;689;222;222;204;53;41;41;-10;39;674;224;-8;33;279;157;285;583;192;48;41;23;628;359;364;130;364;263;627;529.0;0.0;646.0;81.0;3.0;37;1;0;1;1;0;1;0;0;0;1;0;1;0;0;31805.533203125;21266.427734375;4239.90234375;2082.91772460938;660.0;342185;650.0;1188.0;Calculated values ==>;1566539505.11;349.76;342.06000000000006;295.36;295.36;293.56;278.46000000000004;274.27422755570615;277.26000000000005;277.26000000000005;272.16;277.06;340.56000000000006;295.56;272.36;276.46000000000004;301.06;288.86;301.66;331.46000000000004;277.96000000000004;277.26000000000005;338.16;339.16;275.46000000000004;240.39332010688793;262.9017227912062;274.27422755570615;292.36;6280000.0;3590000.0;3640000.0;1300000.0;3640000.0;2630000.0;6270000.0;0.08816666666666667;0.0;0.10766666666666666;0.013500000000000002;0.0005;0.08866666666666667;2.9852283391170142;21266.427734375;4239.90234375;2082.91772460938;31805.533203125;503243.9646702716;492996.4991727676;261830.5659032403;261830.5659032403;254458.0188700643;430214.79039162316;434473.7075064044;448133.64952516684;473889.0705746373;523909.9393929929;476175.534026401;448395.82478301926;453653.8914306736;469427.9198024905;453792.92581969226;418463.72217557015;477850.6727429985;435720.79255775904;434473.7075064044;272634.34865687083;276820.84063482966;472339.328242146;202658.13758546425;202991.8166925194;274.23545462918;503004.15393384505;194659.3708871543;30316.003530860176;213832.3727949116;0;13;6;0;2;9;6;3;11;17;189725234079.59094;73809372289.93065;145191753264.85736;26429.53011884131;3640.6960738652047;-0.0;20524.727652164467;577031.4205201549;134472.73831415194;0.0;151070.8330142902;1.8338649247210175;0.07213855251548563
892;2019-08-23 07:52:45.111;768;692;224;224;204;43;43;35;-14;40;683;226;-13;20;279;157;285;601;194;51;42;20;644;353;358;133;358;260;643;-1.0;0.0;423.0;0.0;3.0;5;0;0;1;1;0;1;0;0;0;1;0;1;0;0;32962.66015625;21877.888671875;3439.1767578125;2035.9294433593802;662.0;342186;652.0;1192.0;Calculated values ==>;1566539565.111;349.96000000000004;342.36;295.56;295.56;293.56;277.46000000000004;273.6339639331285;277.46000000000004;276.66;271.76000000000005;277.16;341.46000000000004;295.76000000000005;271.86;275.16;301.06;288.86;301.66;333.26000000000005;278.26000000000005;277.36;338.36;339.36;275.16;241.05796691057077;262.5002047102346;273.6339639331285;292.56;6440000.000000001;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2600000.0;6430000.0;0.0;0.0;0.07050000000000001;0.0;0.0005;0.0005;2.9949436778740854;21877.888671875;3439.1767578125;2035.9294433593802;32962.66015625;502034.53260097135;491781.99747291213;261598.0083543199;261598.0083543199;253681.37843612407;430607.02586249536;436266.9853589771;448170.27249591326;473598.1776897576;525070.8664737168;476778.05745184055;448300.7910817894;452533.6833682403;470249.5686241133;454814.6796413608;412790.58243345085;478646.7729104115;437641.0399101803;436093.27495369175;273471.60554148915;277658.20189090865;471651.78204872925;201183.85751793825;261598.0083543199;273.6339639331285;503543.89787558164;195018.9128504669;30350.32782941695;213896.36618747367;0;13;6;0;2;9;6;3;11;17;189941837690.18997;73888273605.14886;145348655880.2913;17412.54225594724;0.0;-0.0;87.24763329968593;577396.7772134653;134503.07795383697;0.0;151242.6023382518;0.6397760088234756;0.045165466779718555
893;2019-08-23 07:53:45.121;780;699;220;222;208;37;43;30;-12;38;687;226;-14;12;279;160;285;625;193;53;43;18;704;347;352;134;352;253;704;1319.0;-1.0;187.0;83.0;0.0;1;0;0;1;1;0;1;0;0;0;1;0;1;0;0;35652.38671875;23653.9375;3820.1904296875;1952.16418457031;667.0;342187;655.0;1190.0;Calculated values ==>;1566539625.121;351.16;343.06000000000006;295.16;295.36;293.96000000000004;276.86;272.9856168485579;277.46000000000004;276.16;271.96000000000004;276.96000000000004;341.86;295.76000000000005;271.76000000000005;274.36;301.06;289.16;301.66;335.66;278.46000000000004;277.46000000000004;338.66;339.86;274.96000000000004;241.2770596917726;261.54996906429363;272.9856168485579;292.46000000000004;7040000.000000001;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;2530000.0;7040000.000000001;0.21983333333333333;0.0;0.03116666666666667;0.013833333333333333;0.0;0.21983333333333333;2.9890771947202834;23653.9375;3820.1904296875;1952.16418457031;35652.38671875;498054.8200939392;486422.89774048026;256710.83519529292;257435.69430701624;252513.55716464308;430988.63858405815;437659.0919483519;449717.86729374784;473273.9119493556;526032.0182595454;477654.3214457976;449462.4147129644;452745.49504557555;471062.88302291866;456233.650191232;290219.7950988647;475080.5154985842;439325.3299729364;437659.0919483519;274727.5295995403;279751.69817897916;471323.8536851003;199497.1942345247;199497.1942345247;272.94545835511474;504115.7852314586;195398.40797381967;30383.567481996677;213956.87099648098;0;13;6;0;2;9;6;3;11;17;190154873190.15613;73968386955.13614;145502581530.2668;7798.544310345788;3760.2687890662955;-0.0;52355.92384742301;577606.9046168823;134534.41874966974;0.0;151679.70160492652;2.1720282221988385;-3.549247028805087e-05
894;2019-08-23 07:54:45.122;798;694;201;201;194;37;30;29;5;37;687;228;1;26;279;164;284;619;194;50;30;15;621;356;360;134;360;271;622;1716.0;-1.0;1388.0;306.0;3.0;1;0;100;1;0;0;1;0;0;0;1;0;1;0;0;21748.037109375;12292.380859375;3113.40283203125;2114.18017578125;666.0;342188;658.0;1191.0;Calculated values ==>;1566539685.122;352.96000000000004;342.56000000000006;293.26000000000005;293.26000000000005;292.56;276.86;273.955091788801;276.16;276.06;273.66;276.86;341.86;295.96000000000004;273.26000000000005;275.76000000000005;301.06;289.56;301.56;335.06;278.16;276.16;338.96000000000004;339.76;274.66;241.2770596917726;263.95629194202945;273.955091788801;292.56;6210000.0;3560000.0;3600000.0;1340000.0;3600000.0;2710000.0;6220000.0;0.286;0.0;0.23133333333333334;0.051000000000000004;0.0005;0.2865;2.9917577881113635;12292.380859375;3113.40283203125;2114.18017578125;21748.037109375;508038.64729932207;494184.83753485646;253568.4416060011;253568.4416060011;250981.44192002557;430412.23801567365;433474.6235842054;448620.460883256;473176.5657117748;524608.1413745666;475609.0725197389;448090.1262996906;451367.20415973983;469976.623456597;455289.7775501878;420402.27655506064;483700.78763722174;437009.2976769699;433474.6235842054;275983.5004908252;279332.9882161641;471030.75637644227;201779.7023144332;201870.08405839754;273.88006111516154;504594.1300683962;195697.96561899682;30417.454249728722;214014.6519032579;0;13;6;0;2;9;6;3;11;17;190368476749.8981;74048788295.03902;145659784150.0769;57102.49548225434;13731.803757162465;-0.0;66354.70057414395;578147.755628534;134680.18845016675;0.0;152668.9732948313;7.83043851308946;0.2774025713673278
895;2019-08-23 07:55:45.132;786;677;193;192;180;42;30;31;15;37;690;229;12;40;277;168;284;557;198;35;30;12;609;357;361;135;361;277;610;1085.0;-1.0;1058.0;189.0;3.0;1;0;100;1;0;0;1;0;0;0;1;0;1;0;0;19637.474609375;11989.4365234375;2998.08544921875;2164.77465820312;662.0;342189;655.0;1191.0;Calculated values ==>;1566539745.132;351.76;340.86;292.46000000000004;292.36;291.16;277.36;274.0616903277293;276.16;276.26000000000005;274.66;276.86;342.16;296.06;274.36;277.16;300.86;289.96000000000004;301.56;328.86;276.66;276.16;338.66;339.36;274.36;241.49495122638035;264.73235714968143;274.0616903277293;292.96000000000004;6090000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;2770000.0;6100000.0;0.18083333333333332;0.0;0.17633333333333334;0.0315;0.0005;0.18133333333333332;2.992431141231574;11989.4365234375;2998.08544921875;2164.77465820312;19637.474609375;507554.7232527031;493082.52541584044;251155.55969669428;250788.74167452636;246545.1338795206;430346.717906069;433223.753696834;448836.3105985386;473046.2935902154;524440.3196983371;474954.2239979569;448435.9519905463;452122.00497936545;469584.7532979428;455681.92639110074;424037.8821531939;476021.6801276683;434130.71970383386;433223.753696834;274727.5295995403;277658.20189090865;470603.4154074653;202036.496654409;202171.93524735648;273.98464725247686;504939.0668125417;195900.34782190112;30453.11814966575;214065.5894604384;0;13;6;0;2;9;6;3;11;17;190584812799.8637;74129501745.02618;145824211550.05078;43519.03385881485;8459.857940721275;-0.0;41897.396412171925;578986.4081250337;134865.14978603876;0.0;153571.2244530419;5.473103120360659;0.21557430554910037
896;2019-08-23 07:56:48.113;758;676;202;201;182;43;32;32;24;37;696;231;20;48;277;170;284;534;197;34;32;9;607;356;360;135;360;281;608;427.0;0.0;1119.0;78.0;3.0;1;0;100;1;0;0;1;0;0;0;1;0;1;0;0;19742.720703125;11986.5400390625;2967.29565429688;2196.61450195312;657.0;342190;650.0;1190.0;Calculated values ==>;1566539808.113;348.96000000000004;340.76;293.36;293.26000000000005;291.36;277.46000000000004;273.955091788801;276.36;276.36;275.56;276.86;342.76;296.26000000000005;275.16;277.96000000000004;300.86;290.16;301.56;326.56;276.56;276.36;338.16;338.86;274.06;241.49495122638035;265.2429198363724;273.955091788801;292.86;6070000.0;3560000.0;3600000.0;1350000.0;3600000.0;2810000.0;6080000.0;0.07116666666666666;0.0;0.1865;0.013000000000000001;0.0005;0.07166666666666666;2.9907557520136994;11986.5400390625;2967.29565429688;2196.61450195312;19742.720703125;504122.28111732885;493149.9620287529;254673.74651099028;254282.24759931778;247311.90357666087;430412.23801567365;433836.9858812755;449299.04794956284;473046.2935902154;524743.1798274135;474668.0447304458;448763.908041602;452461.11271385034;469722.02148053906;456126.82417621085;424615.981339014;472796.8039815343;434197.24731978856;433836.9858812755;272634.34865687083;275564.83829863765;470309.5239926605;201840.81298154886;202209.41484338217;273.9038832819446;505283.5396012741;196110.074346707;30491.26879556337;214117.77080307202;0;13;6;0;2;9;6;3;11;17;190811859304.67117;74214526094.95409;145999928539.9018;46150.96082153461;3490.093243144451;-0.0;16599.975924382354;579770.783948669;134969.68032421556;0.0;154082.92209248696;3.8623493397955335;0.20761868891139187
897;2019-08-23 07:57:48.123;733;671;212;212;191;43;31;32;34;37;703;232;30;52;277;170;284;528;195;37;31;7;605;354;358;131;358;283;606;1375.0;-1.0;392.0;23.0;3.0;1;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20645.259765625;11899.5048828125;3008.16723632812;2222.76171875;652.0;342191;646.0;1188.0;Calculated values ==>;1566539868.123;346.46000000000004;340.26;294.36;294.36;292.26000000000005;277.46000000000004;273.7412296467126;276.26000000000005;276.36;276.56;276.86;343.46000000000004;296.36;276.16;278.36;300.86;290.16;301.56;325.96000000000004;276.86;276.26000000000005;337.76;338.36;273.86;240.61611355647437;265.49620691782997;273.7412296467126;292.66;6050000.0;3540000.0;3579999.9999999995;1310000.0;3579999.9999999995;2830000.0;6060000.0;0.22916666666666666;0.0;0.06533333333333333;0.0038333333333333336;0.0005;0.22966666666666666;2.9865607390112165;11899.5048828125;3008.16723632812;2222.76171875;20645.259765625;501046.9860299881;492674.29167042003;258901.76426596212;258901.76426596212;250603.27649871973;430542.39183029096;434151.6192275535;450265.79172572616;473566.1253818903;525310.0659802849;474524.7313110306;449733.4776862962;452633.1161771357;469995.85107478517;456457.21659632755;425186.8583238972;472135.1784737915;435217.872359457;434151.6192275535;270959.89632461156;273471.60554148915;470651.6059640497;201409.49940909646;201534.66399151346;273.7266051438995;505620.1621995442;196309.15789608672;30528.10306875257;214167.57462640665;0;13;6;0;2;9;6;3;11;17;191027295204.63693;74294339394.9414;146169156739.8749;16258.611098019805;1032.0947417939876;-0.0;53424.36071921053;580290.9503945436;135007.37150490072;0.0;154666.55548711392;4.128037108004261;0.01008965961592552
898;2019-08-23 07:58:45.114;715;665;215;215;196;40;32;30;44;38;710;231;40;50;277;171;284;525;196;41;32;9;609;351;356;144;355;282;610;1386.0;0.0;513.0;80.0;4.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20542.779296875;12007.240234375;3002.599609375;1274.59399414062;647.0;342192;642.0;1190.0;Calculated values ==>;1566539925.114;344.66;339.66;294.66;294.66;292.76000000000005;277.16;273.4187578820637;276.36;276.16;277.56;276.96000000000004;344.16;296.26000000000005;277.16;278.16;300.86;290.26000000000005;301.56;325.66;277.26000000000005;276.36;337.36;337.86;274.06;243.40439225979637;265.3697278774862;273.4187578820637;292.76000000000005;6090000.0;3510000.0;3560000.0;1440000.0;3550000.0;2820000.0;6100000.0;0.23099999999999998;0.0;0.08549999999999999;0.013333333333333334;0.0006666666666666666;0.23166666666666666;2.992417187462711;12007.240234375;3002.599609375;1274.59399414062;20542.779296875;498289.55673601915;491443.88083898206;259935.3895066961;259935.3895066961;252269.8601402869;430735.4089219946;434818.82438352716;451763.3081303845;471963.08021786925;526113.931236271;474538.8797228383;451238.2107769229;452546.9110241341;470404.8453004017;457087.00325362873;424037.8821531939;471156.40196405776;436391.10032494814;434818.82438352716;269285.52512055053;271378.50176498963;469087.9315675536;200540.5651228722;200711.48548081127;273.3731752775233;505946.18269141065;196498.3897454157;30555.78609653688;214215.15235062307;0;13;6;0;2;9;6;3;11;17;191230753075.26337;74372702020.18268;146330156315.37064;21479.544527142298;3580.6315525957525;-0.0;54234.86684579585;580589.663621468;135043.88315560253;0.0;155518.72313392625;4.869376713670585;0.059984097607581326
899;2019-08-23 07:59:45.134;706;661;215;216;197;37;34;27;50;38;707;231;47;51;277;172;284;540;194;45;34;11;617;348;353;147;353;283;618;1390.0;-1.0;808.0;59.0;7.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22355.443359375;12163.12890625;3089.30224609375;2433.38989257812;644.0;342193;639.0;1190.0;Calculated values ==>;1566539985.134;343.76;339.26;294.66;294.76000000000005;292.86;276.86;273.0942459734351;276.56;275.86;278.16;276.96000000000004;343.86;296.26000000000005;277.86;278.26000000000005;300.86;290.36;301.56;327.16;277.66;276.56;337.06;337.56000000000006;274.26000000000005;244.02132995426717;265.49620691782997;273.0942459734351;292.56;6170000.0;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;2830000.0;6180000.0;0.23166666666666666;0.0;0.13466666666666666;0.009833333333333333;0.0011666666666666668;0.23283333333333334;2.992912257503889;12163.12890625;3089.30224609375;2433.38989257812;22355.443359375;496306.331935773;490059.95523170236;259398.4869535306;259827.34098096253;252262.7816354835;430925.7729439634;435888.81895161734;452372.25769724976;471565.593789997;525724.588083681;474409.5123766375;451979.9762755245;452502.75265017303;470676.35417615983;457711.0656278009;421647.94962897844;472441.5337551353;437767.7464379776;435888.81895161734;268029.79939014546;270122.7006405761;468876.2613342076;199793.64358209263;200092.30779368896;273.06656852366064;506303.7870418287;196699.8766281045;30586.696262204958;214265.93512135211;0;13;6;0;2;9;6;3;12;17;191443523975.19574;74460031120.15492;146499712815.31674;34013.920034174495;2645.979074562464;-0.0;54901.287681270995;581052.2633078446;135095.78887361963;0.0;156428.49424401415;5.177095626911701;0.09294860692955742
900;2019-08-23 08:00:45.105;705;660;214;215;198;35;36;25;50;35;678;228;48;57;277;173;284;568;195;49;36;12;665;347;352;145;352;266;665;1105.0;-1.0;1111.0;67.0;7.0;0;2;0;1;0;1;1;0;0;0;1;1;0;0;0;32483.8515625;22519.267578125;3468.2685546875;1985.9128417968802;645.0;342194;637.0;1189.0;Calculated values ==>;1566540045.105;343.66;339.16;294.56;294.66;292.96000000000004;276.66;272.9856168485579;276.76000000000005;275.66;278.16;276.66;340.96000000000004;295.96000000000004;277.96000000000004;278.86;300.86;290.46000000000004;301.56;329.96000000000004;278.06;276.76000000000005;336.86;337.66;274.36;243.61107973660833;263.299902668528;272.9856168485579;292.66;6650000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;2660000.0;6650000.0;0.18416666666666667;0.0;0.18516666666666665;0.011166666666666667;0.0011666666666666668;0.18533333333333335;2.9902324933011117;22519.267578125;3468.2685546875;1985.9128417968802;32483.8515625;491357.30094265606;484888.85782616487;256345.58576295033;256721.99960890954;250607.89627986916;430988.63858405815;436469.24547330075;455277.06841111724;471533.705207396;524080.7750943029;476244.6642581879;455027.1040612277;456148.64740695804;470811.76568160555;458008.2611080666;403162.83266877354;470824.95526820334;438663.3650502511;436469.24547330075;267192.67376467976;270541.29595472733;469249.7498014296;199532.02575280346;199889.66506941407;272.959193634349;506760.5602853501;196988.75690561047;30623.505984995143;214320.55513221407;0;13;7;0;2;9;6;3;12;17;191654921750.0411;74547588780.09088;146664333210.19632;47355.457065564435;3011.847918542992;-0.0;43846.08223485367;581730.0137120779;135142.9146433912;0.0;157250.99126025135;3.3679574980001794;0.10470550508815135
901;2019-08-23 08:01:45.105;736;672;208;210;199;35;29;26;48;34;660;227;46;50;277;174;284;597;196;51;29;12;712;345;350;142;350;253;713;1166.0;-1.0;764.0;65.0;2.0;0;6;0;1;0;1;1;0;0;0;1;1;0;0;0;33626.125;23845.587890625;3846.63354492188;1914.04406738281;653.0;342195;642.0;1190.0;Calculated values ==>;1566540105.105;346.76;340.36;293.96000000000004;294.16;293.06;276.66;272.7676641592781;276.06;275.76000000000005;277.96000000000004;276.56;339.16;295.86;277.76000000000005;278.16;300.86;290.56;301.56;332.86;278.26000000000005;276.06;337.36;338.46000000000004;274.36;242.98782864720522;261.54996906429363;272.7676641592781;292.76000000000005;7120000.0;3450000.0;3500000.0;1420000.0;3500000.0;2530000.0;7130000.0;0.19433333333333333;0.0;0.12733333333333333;0.010833333333333334;0.0003333333333333333;0.19466666666666665;2.991422388939403;23845.587890625;3846.63354492188;1914.04406738281;33626.125;491013.9547747403;481372.98803688126;252172.77272756316;252846.9143389311;249207.21782943784;431113.4868728058;435736.8545737827;457170.5879186281;471832.65708311246;523279.89918197755;477764.7275807915;456928.0333177049;457412.7820365576;471081.9081615508;458464.43444099964;287197.09453069925;469399.2858360668;439438.3088758126;435736.8545737827;269285.52512055053;273890.2417152289;469658.33171380573;198997.49939318004;199088.55294341015;272.7396635116415;507311.4767567042;197375.1307011834;30656.005625904974;214381.5126497108;0;13;7;0;2;9;6;3;12;17;191865521750.0411;74633688780.09088;146820033210.19632;32874.03993890705;2932.1590168067783;-0.0;46067.53605071252;582398.5928537818;135192.44803451913;0.0;158000.27141263106;2.765419198119551;0.06288743867636835
902;2019-08-23 08:02:45.096;789;689;202;202;190;36;26;26;45;33;650;229;45;57;277;175;283;617;197;53;26;12;662;350;355;141;355;265;663;1359.0;0.0;1338.0;246.0;2.0;0;8;100;1;0;0;1;0;0;0;1;1;0;0;0;22186.58984375;13092.7890625;3442.0908203125;2038.15270996094;662.0;342196;653.0;1189.0;Calculated values ==>;1566540165.096;352.06000000000006;342.06000000000006;293.36;293.36;292.16;276.76000000000005;273.3108153835814;275.76000000000005;275.76000000000005;277.66;276.46000000000004;338.16;296.06;277.66;278.86;300.86;290.66;301.46000000000004;334.86;278.46000000000004;275.76000000000005;338.46000000000004;339.36;274.36;242.77792619122317;263.1675429290057;273.3108153835814;292.86;6620000.0;3500000.0;3550000.0;1410000.0;3550000.0;2650000.0;6630000.0;0.2265;0.0;0.223;0.041;0.0003333333333333333;0.22683333333333333;2.9874060679465497;13092.7890625;3442.0908203125;2038.15270996094;22186.58984375;503186.4260568375;489291.85094648635;252079.74572443942;252079.74572443942;247977.62324965498;430799.1582183253;433996.9779746687;454819.7293445818;471866.4182417926;521282.24678839854;476483.47298287996;454819.7293445818;456313.30301945616;470404.8453004017;457796.27867287636;404137.3997459886;478710.9364901224;438657.43062978593;433996.9779746687;273890.2417152289;277658.20189090865;469794.0480163998;200219.58581225082;200295.79471733855;273.24277573451644;507776.512947354;197682.904335832;30688.935658768984;214442.24290845194;0;13;7;0;2;9;6;3;12;17;192076990024.81924;74718576045.00182;146975409900.0333;56775.8320077098;11052.55295037011;-0.0;53011.218402204395;583145.5630568799;135308.96981990006;0.0;158825.80385042948;6.5061859314941195;0.25939635532574074
