;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
903;2019-08-23 08:03:45.126;809;683;193;192;181;42;27;27;35;33;651;231;38;73;276;177;283;583;196;36;27;11;611;359;364;141;364;277;612;1928.0;-1.0;1088.0;309.0;3.0;0;11;100;1;0;0;1;0;0;0;1;1;0;0;0;19399.375;12038.0517578125;2953.5693359375;2166.31518554688;664.0;342197;655.0;1192.0;Calculated values ==>;1566540225.126;354.06000000000006;341.46000000000004;292.46000000000004;292.36;291.26000000000005;277.36;274.27422755570615;275.86;275.86;276.66;276.46000000000004;338.26;296.26000000000005;276.96000000000004;280.46000000000004;300.76000000000005;290.86;301.46000000000004;331.46000000000004;276.76000000000005;275.86;338.66;339.56000000000006;274.26000000000005;242.77792619122317;264.73235714968143;274.27422755570615;292.76000000000005;6110000.0;3590000.0;3640000.0;1410000.0;3640000.0;2770000.0;6120000.0;0.32133333333333336;0.0;0.18133333333333335;0.0515;0.0005;0.32183333333333336;2.994607059627666;12038.0517578125;2953.5693359375;2166.31518554688;19399.375;510318.4178140209;493695.29406203894;251064.39962435383;250698.9930589564;246812.17301116342;430214.79039162316;431902.01850380714;451471.7571774648;471866.4182417926;520401.6531527072;475182.6990587366;451862.30002300174;456336.6739060206;469043.1813691076;456604.83898887376;423159.6250446094;479627.2701040574;433567.68989926;431902.01850380714;274727.5295995403;278495.58437821403;469695.1433260035;202556.29952066392;202631.66166479187;274.195920683231;508123.23592907353;197892.4327210715;30723.990409831073;214495.56672497926;0;13;7;0;2;9;6;3;12;17;192292797874.7164;74803218344.96147;147138091199.95575;45136.66965509989;13757.650455974988;-0.0;73786.84317602309;583995.2585390887;135515.82489070186;0.0;159882.9826883341;7.732932511656067;0.2298450799856124
904;2019-08-23 08:04:45.117;790;673;202;201;183;50;30;30;11;34;662;232;17;75;273;177;283;525;195;35;30;10;601;364;369;141;369;284;601;-2.0;-1.0;711.0;236.0;3.0;0;16;100;1;0;0;1;0;0;0;1;1;0;0;0;19192.75390625;11788.9140625;2864.69213867188;2260.0751953125;662.0;342198;654.0;1191.0;Calculated values ==>;1566540285.117;352.16;340.46000000000004;293.36;293.26000000000005;291.46000000000004;278.16;274.8017692304317;276.16;276.16;274.26000000000005;276.56;339.36;296.36;274.86;280.66;300.46000000000004;290.86;301.46000000000004;325.66;276.66;276.16;338.56000000000006;339.36;274.16;242.77792619122317;265.62235894841564;274.8017692304317;292.66;6010000.0;3640000.0;3690000.0;1410000.0;3690000.0;2840000.0;6010000.0;0.0;0.0;0.11850000000000001;0.03933333333333333;0.0005;0.0005;2.992431141231574;11788.9140625;2864.69213867188;2260.0751953125;19192.75390625;508770.85557911155;493454.66593099566;255057.8350532495;254659.38255006904;247942.32108320738;429879.7862731237;431163.09601796715;446980.45877983834;471964.88962738856;520970.5296809426;474395.3397082607;447798.48855800054;455430.25900630484;467959.39388258365;455777.62880436965;426034.84855343495;472318.9972540296;432113.16921278025;431163.09601796715;274308.8830629234;277658.20189090865;469596.2179012159;203471.93778379195;255057.8350532495;274.5739724940853;508444.7887640717;198090.96098644752;30760.871463458137;214544.04496458263;0;13;7;0;2;9;6;3;12;17;192512664890.35953;74887805655.2089;147306365955.44797;28855.759738031502;10467.555017952009;-0.0;88.05263048235884;584611.7696286313;135717.67132206814;0.0;160498.51447823568;2.3301472022913816;0.22403250701225177
905;2019-08-23 08:05:45.117;755;669;216;217;197;54;33;34;2;36;678;232;4;67;272;175;283;486;195;37;33;8;599;361;366;140;366;288;600;376.0;-1.0;818.0;175.0;3.0;0;19;100;1;0;0;1;0;0;0;1;1;0;0;0;20318.939453125;11736.3095703125;2820.64575195312;2302.421875;657.0;342199;651.0;1192.0;Calculated values ==>;1566540345.117;348.66;340.06000000000006;294.76000000000005;294.86;292.86;278.56;274.4858918419099;276.46000000000004;276.56;273.36;276.76000000000005;340.96000000000004;296.36;273.56;279.86;300.36;290.66;301.46000000000004;321.76000000000005;276.86;276.46000000000004;338.26;338.86;273.96000000000004;242.56692532238324;266.1237361191953;274.4858918419099;292.66;5990000.0;3610000.0;3660000.0;1400000.0;3660000.0;2880000.0;6000000.0;0.06266666666666666;0.0;0.13633333333333333;0.029166666666666667;0.0005;0.06316666666666666;2.995782232269184;11736.3095703125;2820.64575195312;2302.421875;20318.939453125;504464.8384307834;493015.56599993847;261109.85306625793;261573.69141896165;253147.06178104025;430081.6785162784;432509.1113278755;444955.5918554471;472293.48310962116;522311.7922991396;473875.73126170714;445235.9354860615;453722.3576658477;468249.8692087399;455995.526710799;426588.980419847;466375.35663617234;433249.8226776551;432509.1113278755;273052.9745269728;275564.83829863765;469534.43403505563;202927.87132368432;203388.4147147865;274.3493284984895;508774.0528753998;198287.00451672095;30798.89227237741;214591.42278033783;0;13;7;0;2;9;6;3;12;17;192733164890.35953;74972105655.2089;147477965955.44797;32996.44589916366;7776.024745748331;-0.0;14472.790669393456;585127.204675608;135869.7011534323;0.0;160619.85483906796;3.276826935414052;0.19739979015824746
906;2019-08-23 08:06:45.128;732;666;221;222;204;49;33;34;18;37;692;231;14;42;272;175;283;484;196;40;33;6;624;357;362;133;362;265;624;198.0;-1.0;892.0;94.0;7.0;0;1;1;1;0;1;1;0;0;0;1;1;0;0;0;30852.86328125;21241.32421875;3091.3134765625;2082.95190429688;656.0;342200;648.0;1191.0;Calculated values ==>;1566540405.128;346.36;339.76;295.26000000000005;295.36;293.56;278.06;274.0616903277293;276.46000000000004;276.56;274.96000000000004;276.86;342.36;296.26000000000005;274.56;277.36;300.36;290.66;301.46000000000004;321.56;277.16;276.46000000000004;337.96000000000004;338.76;273.76000000000005;241.05796691057077;263.1675429290057;274.0616903277293;292.76000000000005;6240000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2650000.0;6240000.0;0.033;0.0;0.14866666666666667;0.015666666666666666;0.0011666666666666668;0.03416666666666667;2.993436048823918;21241.32421875;3091.3134765625;2082.95190429688;30852.86328125;499112.87172708026;490126.5424078988;261600.7470054093;262047.47898351535;254610.53327474653;430346.717906069;433520.3008126533;451401.0518682116;473306.6277234293;525597.3791849727;476707.8731916911;450887.14697201515;454443.9638422685;468806.88306923484;456655.9655253212;419119.00555464573;462654.08395884675;434782.31747122854;433520.3008126533;271797.11229066993;275146.1813398168;470285.29593420913;201994.61367544264;204029.94505744148;273.9683365554003;509200.5627434131;198561.8685137502;30835.4437536982;214640.6981393347;0;13;8;0;2;9;6;3;12;17;192951604930.06097;75054020670.09694;147643896370.2212;37078.42381132499;4203.220688720675;-0.0;7840.9204883030725;585711.2689812259;135969.54650020806;0.0;160805.83652218664;1.8596050942991307;0.12079347323489804
907;2019-08-23 08:07:45.149;747;679;221;221;207;45;35;34;40;38;696;230;35;32;273;176;283;544;197;42;35;5;634;357;362;137;361;252;634;-1.0;-1.0;1018.0;180.0;7.0;0;3;1;1;0;1;1;0;0;0;1;1;0;0;0;31877.9375;21687.998046875;3135.27856445312;1940.59216308594;661.0;342201;651.0;1192.0;Calculated values ==>;1566540465.149;347.86;341.06000000000006;295.26000000000005;295.26000000000005;293.86;277.66;274.0616903277293;276.66;276.56;277.16;276.96000000000004;342.76;296.16;276.66;276.36;300.46000000000004;290.76000000000005;301.46000000000004;327.56;277.36;276.66;338.26;339.26;273.66;241.92719264551067;261.41265627149306;274.0616903277293;292.86;6340000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;2520000.0;6340000.0;0.0;0.0;0.16966666666666666;0.030000000000000002;0.0011666666666666668;0.0011666666666666668;2.995111730893363;21687.998046875;3135.27856445312;1940.59216308594;31877.9375;500166.652646887;490896.25356524606;260911.19116206787;260911.19116206787;255248.95331121754;430346.717906069;433883.48505660606;456362.4941287204;472882.9073446267;527026.3776182473;478219.52525787026;455753.1787349472;455386.4494005837;469073.5550868863;456794.493534906;415721.4391163931;471008.03168446873;435138.326120535;433883.48505660606;273052.9745269728;277239.5186164033;469646.3180116958;201748.1840241188;260911.19116206787;273.87227919126735;509723.50238062814;198919.73807594113;30868.985022878758;214692.60456715745;0;13;8;0;2;9;6;3;12;17;193168880949.72955;75135049019.97334;147799050654.98453;43199.56128108074;8036.944019627312;-0.0;201.8010095436279;586380.4863334317;136071.5835731024;0.0;160872.8826591708;1.9219308966058781;0.16618305342319156
908;2019-08-23 08:08:45.109;766;686;212;212;200;42;36;33;50;38;688;232;47;51;273;178;283;575;196;45;36;4;610;355;360;138;359;267;612;212.0;-1.0;729.0;128.0;7.0;0;7;100;1;0;0;1;0;0;0;1;1;0;0;0;21808.962890625;12118.0087890625;3018.24951171875;2070.267578125;662.0;342202;654.0;1191.0;Calculated values ==>;1566540525.109;349.76;341.76;294.36;294.36;293.16;277.36;273.8482719121499;276.76000000000005;276.46000000000004;278.16;276.96000000000004;341.96000000000004;296.36;277.86;278.26000000000005;300.46000000000004;290.96000000000004;301.46000000000004;330.66;277.66;276.76000000000005;338.56000000000006;339.36;273.56;242.14157278889297;263.43189868330234;273.8482719121499;292.76000000000005;6100000.0;3550000.0;3600000.0;1380000.0;3590000.0;2670000.0;6120000.0;0.035333333333333335;0.0;0.1215;0.021333333333333333;0.0011666666666666668;0.036500000000000005;2.992431141231574;12118.0087890625;3018.24951171875;2070.267578125;21808.962890625;504886.40859796247;494102.316171376;258511.3480270987;258511.3480270987;253688.03460186906;430477.46260093397;434555.4581654633;455109.83360149694;472752.1489716358;525028.5904110183;476568.06003002805;454733.78008571663;455234.9699716218;469349.65363169165;457396.8574222039;423455.4930488111;478452.3559679777;436143.2612592245;434555.4581654633;274308.8830629234;277658.20189090865;469411.85696526687;201309.78803212437;203138.14839726052;273.6921108872315;510170.5949569434;199201.26698860398;30902.38657152265;214743.84978155774;0;13;8;0;2;9;6;3;12;17;193385336549.86725;75217494020.02579;147954646855.08353;30836.705536678764;5719.510803907039;-0.0;8446.731806539403;586997.0439113785;136186.1442719557;0.0;160944.90571861278;2.6154581386062965;0.17324823960838126
909;2019-08-23 08:09:45.140;761;681;207;207;194;40;37;30;55;37;682;232;53;69;273;179;282;565;196;47;37;1;613;353;358;138;357;273;614;297.0;-1.0;1023.0;167.0;7.0;0;9;100;1;0;0;1;0;0;0;1;1;0;0;0;21362.30078125;12168.21484375;3025.43188476562;2139.75927734375;659.0;342203;652.0;1190.0;Calculated values ==>;1566540585.14;349.26;341.26;293.86;293.86;292.56;277.16;273.6339639331285;276.86;276.16;278.66;276.86;341.36;296.36;278.46000000000004;280.06;300.46000000000004;291.06;301.36;329.66;277.86;276.86;338.36;339.06000000000006;273.26000000000005;242.14157278889297;264.2163659402789;273.6339639331285;292.76000000000005;6130000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;2730000.0;6140000.0;0.0495;0.0;0.1705;0.02783333333333333;0.0011666666666666668;0.05066666666666667;2.9904214056801144;12168.21484375;3025.43188476562;2139.75927734375;21362.30078125;503963.64851638366;493220.74956928164;256329.4205089611;256329.4205089611;251340.27515474384;430607.02586249536;435217.872359457;454731.31114620477;472654.2065195329;523933.2285014714;475807.6598332865;454477.9794367209;456492.3109256235;469624.79440365924;457857.80638448976;422262.7945785799;476728.877433636;436957.42395210196;435217.872359457;273471.60554148915;276402.16793126165;469116.05455528694;200786.49949639884;202065.44833550387;273.4784029862364;510530.54136463994;199403.7567516924;30937.48825523637;214794.2398147164;0;13;8;0;2;9;6;3;12;17;193600847840.36026;75300336800.2153;148116730555.4543;43297.590386291915;7468.505949139052;-0.0;11813.056150546961;587615.1489014803;136296.10119355476;0.0;161113.82451495086;3.610320583549692;0.23615994587792932
910;2019-08-23 08:10:45.110;749;678;207;207;190;38;37;29;57;36;683;232;55;76;273;179;282;574;195;48;37;-1;617;351;356;137;355;273;618;130.0;-1.0;643.0;99.0;7.0;0;4;100;1;0;0;1;0;0;0;1;1;0;0;0;21118.40625;12258.111328125;3084.60546875;2117.79321289062;657.0;342204;650.0;1191.0;Calculated values ==>;1566540645.11;348.06000000000006;340.96000000000004;293.86;293.86;292.16;276.96000000000004;273.4187578820637;276.86;276.06;278.86;276.76000000000005;341.46000000000004;296.36;278.66;280.76000000000005;300.46000000000004;291.06;301.36;330.56;277.96000000000004;276.86;338.16;338.86;273.06;241.92719264551067;264.2163659402789;273.4187578820637;292.66;6170000.0;3510000.0;3560000.0;1370000.0;3550000.0;2730000.0;6180000.0;0.021666666666666667;0.0;0.10716666666666666;0.0165;0.0011666666666666668;0.022833333333333334;2.9932689921414415;12258.111328125;3084.60546875;2117.79321289062;21118.40625;502024.64780802577;492403.3803278211;256103.77246742861;256103.77246742861;249717.9983534509;430735.4089219946;435696.9057630792;454984.19281870633;472687.3056196521;524036.4011439008;475807.6598332865;454731.31114620477;457365.06229053467;469898.9866069099;458179.81269409554;421032.96384987084;477586.9202993524;437589.2515478474;435696.9057630792;272634.34865687083;275564.83829863765;469055.6303606666;200244.4796899494;203098.60413843373;273.2569041501024;510884.3702523832;199607.20769272052;30972.950119395548;214845.13133399535;0;13;8;0;2;9;6;3;12;17;193814940739.61124;75382795549.92682;148280448654.88153;27299.60592363178;4435.383986066835;-0.0;5310.994553762738;588203.1647136877;136395.25067645987;0.0;161256.4535867765;2.1217011669614245;0.147060909484855
911;2019-08-23 08:11:45.111;742;676;209;209;190;36;38;27;57;35;687;231;56;77;273;178;282;587;192;50;38;-4;619;349;354;133;354;275;620;-2.0;-1.0;1262.0;0.0;7.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21199.51171875;12289.361328125;3094.3603515625;2170.77075195312;655.0;342205;649.0;1192.0;Calculated values ==>;1566540705.111;347.36;340.76;294.06;294.06;292.16;276.76000000000005;273.20264511476705;276.96000000000004;275.86;278.86;276.66;341.86;296.26000000000005;278.76000000000005;280.86;300.46000000000004;290.96000000000004;301.36;331.86;278.16;276.96000000000004;338.06000000000006;338.66;272.76000000000005;241.05796691057077;264.4750485637546;273.20264511476705;292.36;6190000.0;3490000.0;3540000.0;1330000.0;3540000.0;2750000.0;6200000.0;0.0;0.0;0.21033333333333332;0.0;0.0011666666666666668;0.0011666666666666668;2.9961164545180963;12289.361328125;3094.3603515625;2170.77075195312;21199.51171875;500914.9156613345;491923.855656762;256791.4382860492;256791.4382860492;249633.89556222613;430862.6128555636;436343.5466474219;454647.5815120362;473112.1826642056;524289.6787545244;475438.8350040046;454520.55096188234;457165.05062176666;470035.7298321475;458364.84017575165;420404.6378999559;479274.0399334799;438380.70044030814;436343.5466474219;272215.72791638016;274727.5295995403;469307.07216708397;200128.53018992607;256791.4382860492;273.20264511476705;511237.0254472533;199811.7733747929;31008.688748168635;214896.6235741634;0;13;8;0;2;9;6;3;12;17;194027944290.20032;75463796900.15083;148444851395.3362;53533.84046141716;0.0;-0.0;209.47745975493484;588876.787995627;136432.21282580486;0.0;161302.45828708194;3.061513634213878;0.21419901691614968
912;2019-08-23 08:12:45.111;739;674;208;209;192;36;38;26;58;34;694;231;57;77;273;178;282;599;194;52;38;0;622;349;354;129;354;278;623;159.0;-2.0;1573.0;0.0;7.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21353.326171875;12293.6171875;3113.83227539062;2216.55053710938;654.0;342206;647.0;1191.0;Calculated values ==>;1566540765.111;347.06000000000006;340.56000000000006;293.96000000000004;294.06;292.36;276.76000000000005;273.20264511476705;276.96000000000004;275.76000000000005;278.96000000000004;276.56;342.56000000000006;296.26000000000005;278.86;280.86;300.46000000000004;290.96000000000004;301.36;333.06;278.36;276.96000000000004;337.86;338.56000000000006;273.16;240.16925963744896;264.86050150153983;273.20264511476705;292.56;6220000.0;3490000.0;3540000.0;1290000.0;3540000.0;2780000.0;6230000.0;0.026500000000000003;0.0;0.26216666666666666;0.0;0.0011666666666666668;0.02766666666666667;2.9937696475319173;12293.6171875;3113.83227539062;2216.55053710938;21353.326171875;500234.74433801376;491339.287448143;256223.44805325498;256621.20759149073;250219.30306037443;430862.6128555636;436343.5466474219;454267.2056541388;473534.8580475586;524774.3692881654;475054.33457943605;454139.30610915436;456675.6174673089;470035.7298321475;458364.84017575165;419444.35542149254;480686.34531215817;438714.65368267347;436343.5466474219;271378.50176498963;274308.8830629234;470239.2504615189;200128.53018992607;202493.97853356044;273.20264511476705;511591.6324296752;200016.63152908976;31045.249758910824;214948.35851272132;0;13;8;0;2;9;6;3;12;17;194240344290.20032;75542396900.15083;148610751395.3362;66626.68941753444;0.0;-0.0;6469.838051150167;589878.1257446182;136432.21282580486;0.0;161358.11924967283;4.147556029771028;0.2605514322284418
913;2019-08-23 08:13:45.102;738;673;208;209;191;36;40;26;59;34;705;231;58;77;273;178;282;610;196;53;40;-5;626;349;354;127;354;280;627;0.0;-2.0;1487.0;73.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20273.33203125;12363.7333984375;3148.63305664062;957.045776367188;653.0;342207;647.0;1190.0;Calculated values ==>;1566540825.102;346.96000000000004;340.46000000000004;293.96000000000004;294.06;292.26000000000005;276.76000000000005;273.20264511476705;277.16;275.76000000000005;279.06;276.56;343.66;296.26000000000005;278.96000000000004;280.86;300.46000000000004;290.96000000000004;301.36;334.16;278.46000000000004;277.16;337.86;338.46000000000004;272.66;239.71726792356844;265.11578078379944;273.20264511476705;292.76000000000005;6260000.0;3490000.0;3540000.0;1270000.0;3540000.0;2800000.0;6270000.0;0.0;0.0;0.24783333333333332;0.012166666666666666;0.0011666666666666668;0.0011666666666666668;2.991422388939403;12363.7333984375;3148.63305664062;957.045776367188;20273.33203125;499722.7766072979;490786.8779875264;256004.88022031978;256398.65758573217;249696.7613521269;430862.6128555636;436687.2200625221;454055.1912390764;473793.5715148927;525753.8245102308;474797.0082884179;453926.7443031921;456347.29176519206;470035.7298321475;458364.84017575165;418128.6233581074;481833.0711809172;438881.0630416679;436687.2200625221;271378.50176498963;273890.2417152289;470023.50981665467;199952.11063609825;256004.88022031978;273.1332583679458;511938.46921434795;200222.07862873544;31071.692427833328;215000.53789568518;0;13;8;0;2;9;6;3;12;17;194452712429.9775;75619185380.07027;148778126285.1606;62975.21347610474;3285.8686900301027;-0.0;210.79606314923606;590957.9795985536;136459.59095752385;0.0;161413.7828497743;4.036080783889074;0.3072977353143781
914;2019-08-23 08:14:45.122;738;673;208;208;190;36;42;26;58;34;717;232;58;72;274;177;282;618;196;55;42;-5;631;350;355;135;355;281;632;299.0;-1.0;1703.0;122.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20578.8046875;12473.5849609375;3114.57153320312;1321.75939941406;653.0;342208;647.0;1191.0;Calculated values ==>;1566540885.122;346.96000000000004;340.46000000000004;293.96000000000004;293.96000000000004;292.16;276.76000000000005;273.3108153835814;277.36;275.76000000000005;278.96000000000004;276.56;344.86;296.36;278.96000000000004;280.36;300.56;290.86;301.36;334.96000000000004;278.66;277.36;337.86;338.46000000000004;272.66;241.49495122638035;265.2429198363724;273.3108153835814;292.76000000000005;6310000.0;3500000.0;3550000.0;1350000.0;3550000.0;2810000.0;6320000.0;0.049833333333333334;0.0;0.2838333333333333;0.02033333333333333;0.0011666666666666668;0.051000000000000004;2.993936189266243;12473.5849609375;3114.57153320312;1321.75939941406;20578.8046875;499247.295382393;490267.15965890227;255738.19810061125;255738.19810061125;249143.59734744433;430799.1582183253;436796.93426508165;453755.8230418441;472753.7123474745;526916.4130250361;474782.90819815197;453755.8230418441;455547.94076208264;470025.58275069686;458068.5424962497;416421.95498731267;482429.98340993264;438990.6112634131;436796.93426508165;271378.50176498963;273890.2417152289;468935.7777164408;200173.51389444954;201444.6014416493;273.22466721783815;512279.0171650535;200429.12527421545;31090.688800973177;215052.74866504114;0;13;8;0;2;9;6;3;12;17;194665483329.90988;75697811580.04529;148946482385.10712;71975.11207966883;5464.832697713822;-0.0;12002.96897399505;592082.9405065096;136532.53777656905;0.0;161515.59815217656;5.289376618689714;0.3439551986609692
915;2019-08-23 08:15:45.113;738;673;208;208;190;38;45;27;40;35;726;232;43;69;274;176;282;623;198;57;45;-5;636;351;356;139;356;283;637;229.0;-2.0;1630.0;146.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20531.8671875;12565.0888671875;3206.00463867188;1308.29553222656;653.0;342209;647.0;1191.0;Calculated values ==>;1566540945.113;346.96000000000004;340.46000000000004;293.96000000000004;293.96000000000004;292.16;276.96000000000004;273.4187578820637;277.66;275.86;277.16;276.66;345.76;296.36;277.46000000000004;280.06;300.56;290.76000000000005;301.36;335.46000000000004;278.86;277.66;337.86;338.46000000000004;272.66;242.35481222062532;265.49620691782997;273.4187578820637;292.96000000000004;6360000.0;3510000.0;3560000.0;1390000.0;3560000.0;2830000.0;6370000.0;0.03816666666666667;0.0;0.27166666666666667;0.024333333333333332;0.0005;0.03866666666666667;2.993936189266243;12565.0888671875;3206.00463867188;1308.29553222656;20531.8671875;498770.1456088136;489745.2388171465;255478.38717382;255478.38717382;248946.17122029385;430735.4089219946;437078.2854679012;451059.9008072155;472326.8440106818;527691.6346610002;474524.7313110306;451455.04523862107;454829.92805352656;469888.8255188759;457771.0809724508;414638.5449743606;482593.4507839504;439100.6227884132;437078.2854679012;271378.50176498963;273890.2417152289;468386.10659383785;200369.8350049412;201082.44559333188;273.30615672326155;512621.55470864597;200637.74959088865;31112.60263781186;215105.41223236464;0;13;8;0;2;9;6;3;12;17;194878751334.68613;75779999249.95906;149115657004.92963;68104.13454295117;6521.729275329818;-0.0;9125.172475150015;593250.0924614152;136632.41080970384;0.0;161691.6395872246;4.903631863333728;0.3417033021540404
916;2019-08-23 08:16:45.123;739;673;209;209;190;39;47;28;20;36;727;230;23;61;274;175;282;627;197;59;47;-5;661;352;357;138;357;274;662;217.0;0.0;1994.0;88.0;7.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;30298.650390625;22348.291015625;3430.57446289062;1266.43151855469;654.0;342210;647.0;1192.0;Calculated values ==>;1566541005.123;347.06000000000006;340.46000000000004;294.06;294.06;292.16;277.06;273.5264737036516;277.86;275.96000000000004;275.16;276.76000000000005;345.86;296.16;275.46000000000004;279.26000000000005;300.56;290.66;301.36;335.86;279.06;277.86;337.86;338.56000000000006;272.66;242.14157278889297;264.3458800820626;273.5264737036516;292.86;6609999.999999999;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2740000.0;6620000.0;0.036166666666666666;0.0;0.33233333333333337;0.014666666666666666;0.0011666666666666668;0.037333333333333336;2.996283308025227;22348.291015625;3430.57446289062;1266.43151855469;30298.650390625;496496.636059015;487101.89016183343;254635.53438138418;254635.53438138418;248013.20692015273;430671.36484660726;437188.938451433;450047.06663525285;472556.2466753328;528490.6683015208;475452.9148131825;450440.36002839677;455321.8140548362;469751.83341811056;457472.440607225;404112.97931725584;480336.06001388206;439211.0954833023;437188.938451433;271378.50176498963;274308.8830629234;468523.8942198494;200766.1242207737;202449.54328829274;273.4660135893092;513045.2129530041;200928.74291400457;31134.062272574753;215160.7262756732;0;14;8;0;2;9;6;3;12;17;195092686984.65213;75863113099.94585;149282784854.90308;82844.36652907859;3927.113959986443;-0.0;8763.604086090569;594508.2062875115;136719.4990155999;0.0;161840.73757073426;3.532410259184968;0.23833461889265029
917;2019-08-23 08:17:45.104;748;680;210;210;197;41;32;30;6;36;721;228;7;35;274;173;282;634;196;60;32;-4;705;350;355;141;354;265;707;-1.0;-2.0;1393.0;51.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;31980.224609375;23779.669921875;3769.953125;1200.34948730469;661.0;342211;651.0;1190.0;Calculated values ==>;1566541065.104;347.96000000000004;341.16;294.16;294.16;292.86;277.26000000000005;273.3108153835814;276.36;276.16;273.76000000000005;276.76000000000005;345.26;295.96000000000004;273.86;276.66;300.56;290.46000000000004;301.36;336.56;279.16;276.36;338.26;339.26;272.76000000000005;242.77792619122317;263.1675429290057;273.3108153835814;292.76000000000005;7050000.0;3500000.0;3550000.0;1410000.0;3540000.0;2650000.0;7070000.0;0.0;0.0;0.23216666666666666;0.0085;0.0;0.0;2.9900863756401863;23779.669921875;3769.953125;1200.34948730469;31980.224609375;493441.4795497856;483256.587941399;253078.63597878435;253078.63597878435;248760.2368984576;430799.1582183253;435061.0054611773;449853.1226543457;472161.77640367835;528568.790801393;476371.2061122661;449982.83907029656;453563.3330419943;470162.10623240744;457523.44848152105;287130.65064509964;476149.04739881173;439817.1092909788;435061.0054611773;273052.9745269728;277239.5186164033;468209.0316627085;200253.2062074556;202449.54328829274;273.25598691717045;513564.0392325732;201313.02086310546;31154.612271459315;215220.71167103172;0;14;8;0;2;9;6;3;12;17;195306219345.3108;75946786595.20393;149444433650.40167;57948.78060175298;2277.62451636965;-0.0;0.0;595681.1109797481;136771.18879611354;0.0;161913.74447883276;2.0948334836327884;0.15783020597766492
918;2019-08-23 08:18:45.094;785;698;212;212;195;41;30;30;2;37;704;227;2;23;274;170;281;647;197;57;31;-2;704;358;362;145;362;258;703;489.0;-1.0;2303.0;302.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;31686.078125;23706.94921875;3662.6640625;1148.60229492188;672.0;342212;659.0;1191.0;Calculated values ==>;1566541125.094;351.66;342.96000000000004;294.36;294.36;292.66;277.26000000000005;274.1680685717883;276.16;276.16;273.36;276.86;343.56000000000006;295.86;273.36;275.46000000000004;300.56;290.16;301.26000000000005;337.86;278.86;276.26000000000005;339.06000000000006;340.36;272.96000000000004;243.61107973660833;262.23063862743834;274.1680685717883;292.86;7040000.000000001;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;2580000.0;7030000.0;0.08149999999999999;0.0;0.38383333333333336;0.050333333333333334;0.0;0.08149999999999999;2.990742659039622;23706.94921875;3662.6640625;1148.60229492188;31686.078125;498751.70455301483;486381.28439025383;253926.26665977895;253926.26665977895;248246.593400248;430280.9020939914;432971.4512641538;450601.940231455;471731.79225593165;527373.639365162;477140.5518619356;450601.940231455;453256.9557527015;469063.3101005199;455794.7758783006;286517.7858378155;478655.576101723;437749.2872906415;433154.95317096787;276402.16793126165;281845.32903042674;467853.8297478368;202117.90167684437;202117.90167684437;274.0208877234306;514094.5033300235;201708.67673570252;31174.183607214618;215282.63982452464;0;14;8;0;2;9;6;3;12;17;195521283495.34497;76032572295.21758;149601307500.4266;95376.45679854474;13375.375046239955;-0.0;18829.51969677106;596958.6083399017;136901.60871887885;0.0;162070.63099088677;4.473679329647649;0.3053348325477837
919;2019-08-23 08:19:45.145;822;713;205;204;192;48;32;31;14;37;679;226;10;19;272;171;281;643;197;38;32;-1;673;364;369;148;369;256;672;281.0;0.0;2297.0;216.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;29873.119140625;22736.4609375;3444.05053710938;1122.50305175781;681.0;342213;668.0;1191.0;Calculated values ==>;1566541185.145;355.36;344.46000000000004;293.66;293.56;292.36;277.96000000000004;274.8017692304317;276.36;276.26000000000005;274.56;276.86;341.06000000000006;295.76000000000005;274.16;275.06;300.36;290.26000000000005;301.26000000000005;337.46000000000004;276.96000000000004;276.36;339.96000000000004;341.26;273.06;244.22491754036054;261.9595390733887;274.8017692304317;292.86;6730000.0;3640000.0;3690000.0;1480000.0;3690000.0;2560000.0;6720000.0;0.04683333333333333;0.0;0.3828333333333333;0.036000000000000004;0.0;0.04683333333333333;2.989208551348517;22736.4609375;3444.05053710938;1122.50305175781;29873.119140625;506599.7690909591;491775.6950003803;252759.92720618303;252408.7885606255;248323.01469001354;429879.7862731237;431545.0288538934;452474.6473264268;471333.16981940134;524979.2925828302;477279.8889921872;451971.5073544868;453101.02988815715;467829.49821857613;454930.2705150204;396806.09784021764;481594.20057100675;432675.7974509262;431545.0288538934;280170.41352433193;285614.20965156396;467536.31915575784;203768.70088852197;203768.70088852197;274.68860706627055;514607.9326838569;202096.03412705145;31193.12557206192;215341.91278529787;0;14;8;0;2;9;6;3;12;17;195740769899.90576;76120547010.04153;149755638570.1178;95212.92649464456;9495.634257620492;-0.0;10667.524693044894;598548.2032056291;137092.36246567857;0.0;162316.6486310407;4.225763617929018;0.3011787790994581
920;2019-08-23 08:20:45.135;835;719;208;207;192;54;35;35;34;38;649;226;30;35;270;172;281;620;199;39;35;-1;635;368;372;138;372;275;636;-2.0;-1.0;1799.0;190.0;0.0;13;1;100;1;0;0;1;0;0;0;1;0;1;0;0;20726.115234375;12553.5048828125;3490.40185546875;2108.82739257812;684.0;342214;674.0;1194.0;Calculated values ==>;1566541245.135;356.66;345.06000000000006;293.96000000000004;293.86;292.36;278.56;275.2199585193972;276.66;276.66;276.56;276.96000000000004;338.06000000000006;295.76000000000005;276.16;276.66;300.16;290.36;301.26000000000005;335.16;277.06;276.66;340.56000000000006;341.56000000000006;273.06;242.14157278889297;264.4750485637546;275.2199585193972;293.06;6350000.0;3679999.9999999995;3720000.0000000005;1380000.0;3720000.0000000005;2750000.0;6360000.0;0.0;0.0;0.2998333333333333;0.03166666666666666;0.0;0.0;2.996222350025796;12553.5048828125;3490.40185546875;2108.82739257812;20726.115234375;511583.13216295774;496200.0394126139;255529.81812000394;255147.03123466676;249680.49073688727;429606.4342157736;431331.8446665048;451695.6078583451;472752.1489716358;520358.84954264294;474869.0123921332;451175.4201514005;451825.3260000058;467145.3088764589;454395.29002246103;414634.65190906305;482268.50367925904;432094.3283962027;431331.8446665048;282682.81946839223;286870.6033266602;468918.75069763284;204734.53155477234;203768.70088852197;275.0795402828619;515029.52269366785;202390.06816175938;31220.04883781005;215399.69025739466;0;14;8;0;2;9;6;3;12;18;195963032849.9411;76206332710.05518;149914912020.14313;74047.16271168788;8365.833606190581;-0.0;0.0;599958.4688657823;137241.18322363973;0.0;162405.52985415704;4.5399770482936574;0.3742329075148949
921;2019-08-23 08:21:45.096;813;706;218;217;197;56;38;38;38;39;638;229;37;60;270;170;281;575;199;40;38;0;621;365;370;135;370;290;621;-2.0;-2.0;1569.0;173.0;3.0;27;1;100;1;0;0;1;0;0;0;1;0;1;0;0;21264.0;12150.662109375;3780.54711914062;2269.390625;679.0;342215;671.0;1195.0;Calculated values ==>;1566541305.096;354.46000000000004;343.76;294.96000000000004;294.86;292.86;278.76000000000005;274.9066339382667;276.96000000000004;276.96000000000004;276.96000000000004;277.06;336.96000000000004;296.06;276.86;279.16;300.16;290.16;301.26000000000005;330.66;277.16;276.96000000000004;340.26;341.06000000000006;273.16;241.49495122638035;266.37251300914875;274.9066339382667;293.06;6210000.0;3650000.0;3700000.0;1350000.0;3700000.0;2900000.0;6210000.0;0.0;0.0;0.2615;0.028833333333333332;0.0005;0.0005;2.9995911160333404;12150.662109375;3780.54711914062;2269.390625;21264.0;509964.9968517283;495912.427997764;260491.08555687428;260058.03848008913;252122.73887281516;429811.8947417682;432420.26882306463;449527.10591982614;473241.2657668606;517965.91650427383;473265.04850483773;449392.07123639685;452459.8889058475;467428.2953066601;454619.2177209517;419445.3919333654;477375.4083336411;432794.5550643631;432420.26882306463;281426.5920051367;284776.6418597092;469426.83520598995;203943.43204385103;260491.08555687428;274.7607536873404;515379.21287396323;202595.80240567194;31256.51027258806;215460.24211450812;0;14;8;0;2;9;6;3;12;18;196185488159.81372;76288179475.00832;150084301845.04614;64220.13071856749;7654.771457841671;-0.0;85.96459163309518;601109.9473625356;137374.6014874862;0.0;162406.24576011204;3.9537634664355488;0.3272775628099299
922;2019-08-23 08:22:45.136;773;697;228;228;207;52;39;39;23;41;656;231;24;59;270;167;281;557;201;40;38;0;641;362;366;133;366;278;640;-1.0;0.0;1258.0;132.0;7.0;26;1;1;1;0;1;1;0;0;0;1;0;1;0;0;32394.84765625;21766.498046875;3995.0556640625;2191.22338867188;674.0;342216;666.0;1194.0;Calculated values ==>;1566541365.136;350.46000000000004;342.86;295.96000000000004;295.96000000000004;293.86;278.36;274.5913991737795;277.06;277.06;275.46000000000004;277.26000000000005;338.76;296.26000000000005;275.56;279.06;300.16;289.86;301.26000000000005;328.86;277.16;276.96000000000004;339.76;340.56000000000006;273.16;241.05796691057077;264.86050150153983;274.5913991737795;293.26000000000005;6409999.999999999;3620000.0000000005;3660000.0;1330000.0;3660000.0;2780000.0;6400000.0;0.0;0.0;0.20966666666666667;0.022000000000000002;0.0011666666666666668;0.0011666666666666668;2.997935428401053;21766.498046875;3995.0556640625;2191.22338867188;32394.84765625;502975.5383088272;492782.11681214883;263568.708650891;263568.708650891;254946.21233390333;430014.67791919125;433616.79160117084;449715.2268056805;473695.32993624324;520838.32605075196;475054.33457943605;449847.5889657944;454394.98715434567;467991.1985704127;454701.3540030205;412375.8411608793;472277.41664293787;433799.4536676275;433433.583526483;279332.9882161641;282682.81946839223;469698.58458213514;203161.84236653493;263568.708650891;274.444626506501;515826.6680421902;202878.63383546186;31293.706837200658;215525.08200212018;0;14;9;0;2;9;6;3;12;18;196406435359.67334;76368633074.9572;150254815444.9378;51694.026270740855;5863.8083287432055;-0.0;198.1756873548573;602076.5426377045;137487.33142219047;0.0;162408.61517432588;2.066199364772455;0.1711859061451015
923;2019-08-23 08:23:45.117;759;698;229;229;212;46;37;38;22;42;676;231;20;38;270;169;281;590;202;38;37;0;654;360;364;129;364;267;654;127.0;-1.0;1071.0;71.0;2.0;21;0;1;1;0;1;1;0;0;0;1;0;1;0;0;34253.54296875;22285.255859375;3991.74340820312;2111.21459960938;674.0;342217;664.0;1196.0;Calculated values ==>;1566541425.117;349.06000000000006;342.96000000000004;296.06;296.06;294.36;277.76000000000005;274.38016830617;276.86;276.96000000000004;275.36;277.36;340.76;296.26000000000005;275.16;276.96000000000004;300.16;290.06;301.26000000000005;332.16;276.96000000000004;276.86;339.56000000000006;340.56000000000006;273.16;240.16925963744896;263.43189868330234;274.38016830617;293.36;6540000.000000001;3600000.0;3640000.0;1290000.0;3640000.0;2670000.0;6540000.000000001;0.021166666666666667;0.0;0.17850000000000002;0.011833333333333333;0.0003333333333333333;0.021500000000000002;3.002957095785308;22285.255859375;3991.74340820312;2111.21459960938;34253.54296875;499893.4067053064;491496.0046390776;263008.761143898;263008.761143898;256139.1865612965;430148.3826014536;433749.95420475816;451560.25626811007;474307.7343219315;523795.22875427094;476455.595755614;451303.1250926751;453599.6757699563;468271.1358727367;455320.5203350088;406933.5441435998;475657.8737742656;433931.68165179034;433749.95420475816;278495.58437821403;282682.81946839223;470239.2504615189;202791.83016925462;203725.42599831885;274.2919439665924;516381.89542141365;203245.61553812865;31329.549133557757;215591.61758498562;0;14;9;0;2;9;6;3;12;18;196625366010.34863;76447208185.19957;150418263670.44196;44405.1640586457;3164.7944734584603;-0.0;4945.527356438445;602877.1156311665;137562.54595362788;0.0;162451.46579282885;1.8499045460990626;0.13109861324059327
924;2019-08-23 08:24:48.097;771;704;223;223;209;43;38;36;31;42;688;232;28;31;270;172;281;619;204;37;38;0;660;359;364;131;363;256;660;313.0;-2.0;1472.0;38.0;9.0;21;100;1;1;0;1;1;0;0;0;1;0;0;0;0;33274.93359375;22470.435546875;4084.88989257812;1183.13110351562;677.0;342218;666.0;1196.0;Calculated values ==>;1566541488.097;350.26;343.56000000000006;295.46000000000004;295.46000000000004;294.06;277.46000000000004;274.27422755570615;276.96000000000004;276.76000000000005;276.26000000000005;277.36;341.96000000000004;296.36;275.96000000000004;276.26000000000005;300.16;290.36;301.26000000000005;335.06;276.86;276.96000000000004;339.76;340.86;273.16;240.61611355647437;261.9595390733887;274.27422755570615;293.56;6600000.0;3590000.0;3640000.0;1310000.0;3629999.9999999995;2560000.0;6600000.0;0.05216666666666667;0.0;0.24533333333333335;0.006333333333333333;0.0015;0.05366666666666667;3.002444086686436;22470.435546875;4084.88989257812;1183.13110351562;33274.93359375;500951.8039345701;491726.5892349202;260116.36989972822;260116.36989972822;254728.49634005228;430214.79039162316;433931.68165179034;454593.27306183573;474050.5081408163;525897.7665640274;477944.58456919563;454221.63973398146;454593.27306183573;468410.7303370065;455907.9783805216;404089.23400278285;479363.74876111664;433749.95420475816;433931.68165179034;279332.9882161641;283939.0963198885;469969.38643410977;202673.01115130595;204278.57086787676;274.24122640736306;516972.58201017673;203637.10351520486;31358.365507399452;215662.2656910289;0;14;9;0;2;9;6;3;12;18;196854613209.55023;76529082184.91443;150582956369.86838;61804.437588716646;1692.8770434577573;-0.0;12324.716945403363;603806.154615674;137605.03708572092;0.0;162602.532457043;2.733462529183061;0.16848960801461696
925;2019-08-23 08:25:45.138;789;709;216;215;202;42;39;35;36;42;690;233;34;33;271;176;281;635;205;38;39;1;633;359;364;131;363;266;634;-3.0;-1.0;1362.0;95.0;2.0;24;91;100;1;0;0;1;0;0;0;1;0;0;0;0;22473.474609375;12534.4228515625;3876.22485351562;1177.09826660156;678.0;342219;669.0;1196.0;Calculated values ==>;1566541545.138;352.06000000000006;344.06000000000006;294.76000000000005;294.66;293.36;277.36;274.27422755570615;277.06;276.66;276.76000000000005;277.36;342.16;296.46000000000004;276.56;276.46000000000004;300.26000000000005;290.76000000000005;301.26000000000005;336.66;276.96000000000004;277.06;340.06000000000006;340.96000000000004;273.26000000000005;240.61611355647437;263.299902668528;274.27422755570615;293.66;6330000.0;3590000.0;3640000.0;1310000.0;3629999.9999999995;2660000.0;6340000.0;0.0;0.0;0.22699999999999998;0.01583333333333333;0.0003333333333333333;0.0003333333333333333;3.002272744962661;12534.4228515625;3876.22485351562;1177.09826660156;22473.474609375;505806.18455512635;495034.10335645836;258814.01412758755;258405.44309730822;253364.39891101152;430214.79039162316;434112.87870749587;453518.175689324;474050.5081408163;525313.1533745367;476806.3816594699;453265.11707721057;453138.4146289789;468539.4126624423;456465.7803006746;415358.68892590184;484667.70097235066;433931.68165179034;434112.87870749587;280589.13426710566;284357.86631585273;470066.8993565604;202498.34002389907;258814.01412758755;274.1734088500353;517414.241032321;203914.42464470188;31377.064096816463;215725.33651703576;0;14;9;0;2;9;6;3;12;18;197062242450.01538;76603805895.08183;150731833380.2019;56981.50269605145;4236.502189433804;-0.0;58.432954859969435;604747.2197316412;137652.01176927384;0.0;162700.6362424657;3.4840415559227655;0.28398016948802335
926;2019-08-23 08:26:45.138;785;701;214;213;196;42;39;35;41;43;695;235;39;47;271;177;280;604;206;39;40;3;622;357;362;138;362;274;623;198.0;-2.0;958.0;126.0;3.0;21;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21606.056640625;12313.9697265625;3767.580078125;1245.61706542969;674.0;342220;666.0;1195.0;Calculated values ==>;1566541605.138;351.66;343.26;294.56;294.46000000000004;292.76000000000005;277.36;274.0616903277293;277.06;276.66;277.26000000000005;277.46000000000004;342.66;296.66;277.06;277.86;300.26000000000005;290.86;301.16;333.56;277.06;277.16;339.76;340.56000000000006;273.46000000000004;242.14157278889297;264.3458800820626;274.0616903277293;293.76000000000005;6220000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2740000.0;6230000.0;0.033;0.0;0.15966666666666668;0.021;0.0005;0.0335;3.00044626209318;12313.9697265625;3767.580078125;1245.61706542969;21606.056640625;506269.36847348104;495037.08974934195;258659.12390781447;258244.62374381395;251663.96429414887;430346.717906069;434603.5697922251;452774.8315648947;473241.6031071014;525194.6815850902;476020.8981894789;452517.50555498485;453543.8649539656;468678.5276441959;456932.86928524286;418793.1072705733;481416.6158761029;434603.5697922251;434782.31747122854;279332.9882161641;282682.81946839223;469313.27648880874;201848.39153852078;202696.31291716697;273.9113580488496;517781.5704594043;204121.49458285293;31397.253391250055;215789.0348914661;0;14;9;0;2;9;6;3;12;18;197280042450.01538;76684505895.08183;150893833380.2019;40064.588257544376;5616.762583956048;-0.0;7774.881152561063;605555.9371562545;137734.1223090521;0.0;162765.91386002753;3.0851109356055937;0.2213776329223712
927;2019-08-23 08:27:45.149;767;693;219;219;199;40;40;34;44;43;699;235;43;53;271;177;280;583;206;40;40;5;619;355;360;143;360;278;620;-2.0;-1.0;588.0;155.0;15.0;10;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21422.54296875;12209.5576171875;3324.67309570312;1244.01159667969;669.0;342221;662.0;1194.0;Calculated values ==>;1566541665.149;349.86;342.46000000000004;295.06;295.06;293.06;277.16;273.8482719121499;277.16;276.56;277.56;277.46000000000004;343.06000000000006;296.66;277.46000000000004;278.46000000000004;300.26000000000005;290.86;301.16;331.46000000000004;277.16;277.16;339.36;340.06000000000006;273.66;243.1966462407574;264.86050150153983;273.8482719121499;293.76000000000005;6190000.0;3550000.0;3600000.0;1430000.0;3600000.0;2780000.0;6200000.0;0.0;0.0;0.098;0.025833333333333333;0.0025;0.0025;2.9987856242556936;12209.5576171875;3324.67309570312;1244.01159667969;21422.54296875;504198.1103845391;494249.29639992036;260998.58849822645;260998.58849822645;252913.43001542275;430477.46260093397;435265.9143433108;452465.550038609;472588.3698738022;525291.265323617;475511.37875506136;452335.923195116;453626.51368498756;468956.02269969863;457259.30272698647;419769.93724355334;478683.4471808239;435265.9143433108;435265.9143433108;277658.20189090865;280589.13426710566;468827.3046948051;200925.13833138117;260998.58849822645;273.5415529944314;518140.20786046394;204325.89477693828;31418.004100338618;215848.14783655398;0;14;9;0;2;9;6;3;12;18;197496682159.7193;76768821349.9666;151059463739.97552;24650.96034730833;6920.805964388452;-0.0;435.6683146127109;606095.3322648682;137838.62120143077;0.0;162834.3476493888;1.907675073213864;0.18037177082645214
928;2019-08-23 08:28:45.120;750;687;224;224;204;38;40;32;30;42;697;234;33;56;271;177;280;580;205;39;40;6;617;354;359;146;359;280;617;135.0;-1.0;1422.0;226.0;8.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21716.01953125;12102.9736328125;3057.0546875;1244.39685058594;664.0;342222;658.0;1194.0;Calculated values ==>;1566541725.12;348.16;341.86;295.56;295.56;293.56;276.96000000000004;273.7412296467126;277.16;276.36;276.16;277.36;342.86;296.56;276.46000000000004;278.76000000000005;300.26000000000005;290.86;301.16;331.16;277.06;277.16;338.96000000000004;339.56000000000006;273.76000000000005;243.81672145450628;265.11578078379944;273.7412296467126;293.66;6170000.0;3540000.0;3590000.0;1460000.0;3590000.0;2800000.0;6170000.0;0.022500000000000003;0.0;0.23700000000000002;0.03766666666666666;0.0013333333333333333;0.023833333333333335;2.9996315681169743;12102.9736328125;3057.0546875;1244.39685058594;21716.01953125;502156.0735902184;493734.4298789373;263508.8472270599;263508.8472270599;254975.69496440177;430542.39183029096;435505.82383528166;450278.2866461113;472094.78864732845;524926.0616822005;475140.9151496337;450674.2481131922;453669.4862072169;469094.4051697779;457421.92748494906;420408.7097081087;478595.78936368483;435329.8517278034;435505.82383528166;275983.5004908252;278495.58437821403;468514.36943292903;200993.1208674424;204490.50416028814;273.5637677139921;518499.522128491;204528.4012784004;31438.730814627757;215901.30319719377;0;14;9;0;2;9;6;3;12;18;197712277904.56158;76855479444.90321;151226782829.85312;59080.58428954453;10076.633695966662;-0.0;5505.865118920679;606792.757884277;137980.1980699204;0.0;162883.83649678904;4.551398925997399;0.3682373634520623
929;2019-08-23 08:29:45.120;737;679;223;223;209;40;33;33;11;42;692;233;15;53;271;179;280;566;207;40;33;7;610;358;362;149;362;283;611;-3.0;-1.0;1650.0;164.0;18.0;11;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21874.208984375;12037.4833984375;3247.94702148438;1259.48352050781;660.0;342223;654.0;1192.0;Calculated values ==>;1566541785.12;346.86;341.06000000000006;295.46000000000004;295.46000000000004;294.06;277.16;274.1680685717883;276.46000000000004;276.46000000000004;274.26000000000005;277.36;342.36;296.46000000000004;274.66;278.46000000000004;300.26000000000005;291.06;301.16;329.76000000000005;277.16;276.46000000000004;338.56000000000006;339.16;273.86;244.42749628697553;265.49620691782997;274.1680685717883;293.86;6100000.0;3579999.9999999995;3620000.0000000005;1490000.0;3620000.0000000005;2830000.0;6110000.0;0.0;0.0;0.275;0.02733333333333333;0.003;0.003;2.9952796129860952;12037.4833984375;3247.94702148438;1259.48352050781;21874.208984375;501101.8161979878;493252.9576104589;263526.0312637882;263526.0312637882;257320.40656064817;430280.9020939914;433520.3008126533;447171.1602788488;471697.8470272932;524169.36804971314;474639.8972291321;447715.4361085694;452763.3490683879;468678.5276441959;457046.02887352445;422572.0897063411;477240.953353024;434782.31747122854;433520.3008126533;274308.8830629234;276820.84063482966;468200.1897013154;202180.20691662745;263526.0312637882;274.0451387641964;518862.7740327879;204729.5717536608;31459.59648438687;215953.84487810198;0;14;9;0;2;9;6;3;12;18;197928577904.56158;76943979444.90321;151395682829.85312;67372.51217461088;7271.212862781472;-0.0;509.98280864659546;607846.533688145;138124.76345790998;0.0;162933.9685628521;4.542405485856949;0.3829354545913187
930;2019-08-23 08:30:45.110;723;671;225;225;209;41;34;33;4;41;684;233;6;52;271;182;280;532;207;41;33;8;612;355;360;141;360;285;615;105.0;-1.0;770.0;67.0;18.0;2;1;0;1;1;0;1;0;0;0;1;0;1;0;0;36050.9453125;25219.7265625;3128.08056640625;2152.56860351562;656.0;342224;650.0;1191.0;Calculated values ==>;1566541845.11;345.46000000000004;340.26;295.66;295.66;294.06;277.26000000000005;273.8482719121499;276.56;276.46000000000004;273.56;277.26000000000005;341.56000000000006;296.46000000000004;273.76000000000005;278.36;300.26000000000005;291.36;301.16;326.36;277.26000000000005;276.46000000000004;338.16;338.76;273.96000000000004;242.77792619122317;265.74818594083865;273.8482719121499;293.86;6120000.0;3550000.0;3600000.0;1410000.0;3600000.0;2850000.0;6150000.0;0.0175;0.0;0.12833333333333333;0.011166666666666667;0.003;0.0205;2.993436048823918;25219.7265625;3128.08056640625;2152.56860351562;36050.9453125;499063.18970843;491750.9720912919;264154.2105932513;264154.2105932513;257081.80557827465;430477.46260093397;434197.24731978856;445823.68739231303;472653.6706096803;523178.3695306908;474381.2684291957;446100.422831628;452283.7552860417;468956.02269969863;457945.6142810069;421964.94115282944;471591.6300831115;435442.3189386135;434017.3760585396;272634.34865687083;275146.1813398168;469398.3044737421;201478.20937973942;210650.30711830215;273.75791815556124;519345.40320040204;205039.99675725968;31488.025513130302;216006.96958574897;0;15;9;0;2;9;6;3;12;19;198145141804.596;77030964944.91704;151566054429.8802;31357.66967828028;2991.7743952163632;-0.0;4579.024913274868;608669.148078464;138210.27409759126;0.0;162976.36989247522;1.2763275222669004;0.09197635041891374
