;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
931;2019-08-23 08:31:45.101;720;671;228;227;211;40;35;32;14;39;675;232;10;31;271;183;280;547;207;42;35;6;637;355;360;135;360;261;637;302.0;-1.0;1395.0;125.0;8.0;1;0;0;1;1;0;1;0;0;0;1;0;1;0;0;32920.203125;21643.15625;3264.88940429688;2032.13586425781;657.0;342225;649.0;1192.0;Calculated values ==>;1566541905.101;345.16;340.26;295.96000000000004;295.86;294.26000000000005;277.16;273.8482719121499;276.66;276.36;274.56;277.06;340.66;296.36;274.16;276.26000000000005;300.26000000000005;291.46000000000004;301.16;327.86;277.36;276.66;338.06000000000006;338.86;273.76000000000005;241.49495122638035;262.63441904999945;273.8482719121499;293.86;6370000.0;3550000.0;3600000.0;1350000.0;3600000.0;2610000.0;6370000.0;0.050333333333333334;0.0;0.23249999999999998;0.020833333333333332;0.0013333333333333333;0.051666666666666666;2.995782232269184;21643.15625;3264.88940429688;2032.13586425781;32920.203125;496238.10241475893;489464.3442197119;263794.83041633974;263340.5293229146;256640.22524101223;430477.46260093397;434376.6058122323;451597.8137027085;473241.2657668606;524172.29099487956;477321.65896643035;451087.67505689716;453744.7720462681;468956.02269969863;458082.44237734104;413517.4462658834;471092.439192395;435618.25068350555;434376.6058122323;272215.72791638016;275564.83829863765;470015.4650346389;201488.43910877625;203096.3459812295;273.7619129434819;519920.07655845996;205430.4622032358;31522.89281958315;216060.23634444817;0;15;9;0;2;9;6;3;12;19;198361109405.22772;77113752525.1592;151729829860.35925;58150.42959308925;5594.313040122137;-0.0;11949.480091268479;609414.9370227827;138281.81409381903;0.0;163114.08677395133;2.8097146514156366;0.1911258205606434
932;2019-08-23 08:32:45.132;743;682;225;225;212;40;37;32;35;39;672;232;30;28;272;185;280;585;206;44;37;5;644;356;361;128;361;250;643;256.0;-1.0;1117.0;154.0;3.0;1;0;0;1;1;0;1;0;0;0;1;0;1;0;0;33162.94921875;21854.833984375;3327.38037109375;1989.7302246093802;662.0;342226;652.0;1191.0;Calculated values ==>;1566541965.132;347.46000000000004;341.36;295.66;295.66;294.36;277.16;273.955091788801;276.86;276.36;276.66;277.06;340.36;296.36;276.16;275.96000000000004;300.36;291.66;301.16;331.66;277.56;276.86;338.36;339.36;273.66;239.943914813709;261.13683023647616;273.955091788801;293.76000000000005;6440000.000000001;3560000.0;3610000.0;1280000.0;3610000.0;2500000.0;6430000.0;0.042666666666666665;0.0;0.18616666666666667;0.025666666666666667;0.0005;0.043166666666666666;2.992431141231574;21854.833984375;3327.38037109375;1989.7302246093802;33162.94921875;498679.84711545066;490383.2940228225;262028.90938767183;262028.90938767183;256708.56855064607;430412.23801567365;434489.842356074;456083.53771632724;474146.7518333664;524742.4579280079;478686.1477367528;455474.8431172271;455230.7011806706;468945.52311177674;458195.27633761574;410780.527884791;476227.394111018;435731.16137290135;434489.842356074;273471.60554148915;277658.20189090865;470858.874105103;201640.67192909672;202340.14958305706;273.8258294776439;520471.05401841376;205793.13273759172;31556.425686635124;216115.20030920097;0;15;9;0;2;9;6;3;12;19;198577521159.86328;77192693290.02626;151883209065.10098;47368.78018072275;6909.933855850828;-0.0;10021.128404701898;610294.7180882362;138386.0699888396;0.0;163297.2697734514;2.3664056229681374;0.168037195328355
933;2019-08-23 08:33:45.102;763;686;220;220;206;40;39;32;49;39;674;235;45;43;272;187;280;593;207;46;39;4;623;355;360;133;359;271;625;209.0;-1.0;1013.0;57.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22297.556640625;12315.833984375;3182.01245117188;1274.83752441406;662.0;342227;655.0;1193.0;Calculated values ==>;1566542025.102;349.46000000000004;341.76;295.16;295.16;293.76000000000005;277.16;273.8482719121499;277.06;276.36;278.06;277.06;340.56000000000006;296.66;277.66;277.46000000000004;300.36;291.86;301.16;332.46000000000004;277.76000000000005;277.06;338.66;339.36;273.56;241.05796691057077;263.95629194202945;273.8482719121499;293.86;6230000.0;3550000.0;3600000.0;1330000.0;3590000.0;2710000.0;6250000.0;0.034833333333333334;0.0;0.16883333333333334;0.0095;0.0;0.034833333333333334;2.997456214516597;12315.833984375;3182.01245117188;1274.83752441406;22297.556640625;503308.76828030497;492787.4810399527;261089.19525715685;261089.19525715685;255330.90168146486;430477.46260093397;435089.031508698;454309.9641204512;473501.00995365425;523268.39475644025;476401.0154975766;453802.7222983125;453548.40775852394;469222.07547389006;458628.33589585364;418462.302818759;479571.675193067;436317.3535810935;435089.031508698;274727.5295995403;277658.20189090865;470089.7988796333;201557.72389801394;201557.72389801394;273.7889623215322;520932.99381535454;206077.74592635056;31583.616815524336;216169.4181269423;0;15;9;0;2;9;6;3;12;19;198793713009.96643;77270954140.0636;152039430915.1755;42673.00322422149;2551.054712325384;-0.0;8134.6738817721625;611044.6911095376;138464.87213949295;0.0;163448.49247673465;3.181287618946067;0.2101874875150027
934;2019-08-23 08:34:45.093;760;684;220;220;203;39;40;31;56;39;686;237;53;54;272;187;280;591;207;47;40;5;627;353;357;136;357;277;629;88.0;-1.0;739.0;53.0;3.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22235.98828125;12417.8349609375;3171.26123046875;1284.31420898438;661.0;342228;654.0;1196.0;Calculated values ==>;1566542085.093;349.16;341.56000000000006;295.16;295.16;293.46000000000004;277.06;273.6339639331285;277.16;276.26000000000005;278.76000000000005;277.06;341.76;296.86;278.46000000000004;278.56;300.36;291.86;301.16;332.26000000000005;277.86;277.16;338.56000000000006;339.26;273.66;241.71165711629368;264.73235714968143;273.6339639331285;293.86;6270000.0;3529999.9999999995;3570000.0000000005;1360000.0;3570000.0000000005;2770000.0;6290000.0;0.014666666666666666;0.0;0.12316666666666666;0.008833333333333334;0.0005;0.015166666666666667;3.0051624413997162;12417.8349609375;3171.26123046875;1284.31420898438;22235.98828125;502545.7163596875;492104.09748949617;260815.6537703478;260815.6537703478;253979.2112967348;430607.02586249536;435981.958921699;454181.4972186479;473111.07959547755;524026.762387775;475866.92920925224;453797.7280035201;453925.77008747146;469497.6653810156;458946.73561710375;417111.5444431466;478805.04124905803;437188.938451433;435981.958921699;274308.8830629234;277239.5186164033;469781.98110882204;200983.35499544648;202955.84836165202;273.5555183887034;521304.05102238304;206283.82891692576;31604.939881007285;216222.35413264166;0;15;9;0;2;9;6;3;12;19;199008780744.74078;77351642034.97894;152203806255.00305;31185.571183824308;2374.387864001484;-0.0;3534.229343494046;611660.086905741;138505.9113374494;0.0;163545.71875071415;2.1983812110953624;0.1603557930657021
935;2019-08-23 08:35:45.103;752;681;223;223;204;38;42;30;60;39;697;237;57;60;272;187;279;602;208;49;42;6;633;352;357;138;357;278;635;162.0;-1.0;703.0;90.0;2.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22407.54296875;12572.19921875;3272.51977539062;1280.73986816406;659.0;342229;652.0;1194.0;Calculated values ==>;1566542145.103;348.36;341.26;295.46000000000004;295.46000000000004;293.56;276.96000000000004;273.5264737036516;277.36;276.16;279.16;277.06;342.86;296.86;278.86;279.16;300.36;291.86;301.06;333.36;278.06;277.36;338.36;339.06000000000006;273.76000000000005;242.14157278889297;264.86050150153983;273.5264737036516;293.96000000000004;6330000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2780000.0;6350000.0;0.027000000000000003;0.0;0.11716666666666667;0.015000000000000001;0.0003333333333333333;0.027333333333333338;3.0004732423378626;12572.19921875;3272.51977539062;1280.73986816406;22407.54296875;500927.5020654242;491071.49138534634;261708.67110633984;261708.67110633984;254062.25323722514;430671.36484660726;436328.9944427473;454522.6512896496;472850.0741107318;525084.533494364;475739.60155153007;454139.30610915436;454522.6512896496;469497.6653810156;459105.38528210355;414628.4026867573;479733.9486553975;437529.9546409269;436328.9944427473;273471.60554148915;276402.16793126165;469608.95739645907;200615.0270858977;201360.07152517137;273.40677013491006;521676.1424543118;206492.1139101042;31626.3188942219;216276.0612573778;0;15;9;0;2;9;6;3;12;19;199223016444.70673;77433855734.96588;152370334004.9766;29749.509969206265;4034.908954658421;-0.0;6422.483893080411;612167.9638806594;138559.3310460642;0.0;163628.70518977413;2.3477854310488357;0.16599982157665466
936;2019-08-23 08:36:45.104;748;680;224;224;205;38;44;30;62;39;702;235;60;64;272;186;279;614;209;51;44;6;639;352;357;138;357;278;641;-1.0;-1.0;955.0;22.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22710.080078125;12622.2783203125;3251.13891601562;1291.06030273438;658.0;342230;651.0;1194.0;Calculated values ==>;1566542205.104;347.96000000000004;341.16;295.56;295.56;293.66;276.96000000000004;273.5264737036516;277.56;276.16;279.36;277.06;343.36;296.66;279.16;279.56;300.36;291.76000000000005;301.06;334.56;278.26000000000005;277.56;338.26;338.96000000000004;273.76000000000005;242.14157278889297;264.86050150153983;273.5264737036516;294.06;6390000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2780000.0;6409999.999999999;0.0;0.0;0.15916666666666668;0.0036666666666666666;0.0003333333333333333;0.0003333333333333333;3.0006410632540526;12622.2783203125;3251.13891601562;1291.06030273438;22710.080078125;499828.1894988246;490310.34683977795;261732.4602211532;261732.4602211532;254146.70118782236;430671.36484660726;436674.2638054423;454777.63015720475;472850.0741107318;525601.2972855069;475511.37875506136;454522.6512896496;455032.147585316;469497.6653810156;458970.0676224462;412363.6705697194;480815.63496863894;437869.33121613413;436674.2638054423;273052.9745269728;275983.5004908252;469608.95739645907;200847.48945924823;261732.4602211532;273.49789265547184;522052.12891374546;206702.07138941003;31647.75091956646;216330.42598602024;0;15;9;0;2;9;6;3;12;19;199437220015.29913;77516657115.19489;152537136785.4379;40417.214061091414;985.458715769773;-0.0;58.313934528096375;612752.6963279074;138601.16814070678;0.0;163682.7127385977;2.4155111402041443;0.19000692192289007
937;2019-08-23 08:37:45.134;749;679;224;224;206;39;47;30;63;39;704;234;61;66;272;185;279;622;210;53;46;6;642;353;358;132;358;278;644;226.0;-1.0;1034.0;93.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22758.3046875;12712.3193359375;3258.65747070312;1306.03381347656;657.0;342231;650.0;1194.0;Calculated values ==>;1566542265.134;348.06000000000006;341.06000000000006;295.56;295.56;293.76000000000005;277.06;273.6339639331285;277.86;276.16;279.46000000000004;277.06;343.56000000000006;296.56;279.26000000000005;279.76000000000005;300.36;291.66;301.06;335.36;278.46000000000004;277.76000000000005;338.16;338.86;273.76000000000005;240.83765695389522;264.86050150153983;273.6339639331285;294.16;6420000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2780000.0;6440000.000000001;0.03766666666666666;0.0;0.17233333333333334;0.015500000000000002;0.0003333333333333333;0.03799999999999999;3.0008087125246696;12712.3193359375;3258.65747070312;1306.03381347656;22758.3046875;499678.6569285494;489857.5024620447;261531.45575083245;261531.45575083245;254375.46984215407;430607.02586249536;436957.42395210196;454904.9462215527;473630.5699406402;525807.9417993341;475397.19285026705;454650.1987343439;455286.2088161959;469359.9901508219;458675.337737467;411176.8182144715;481652.93805621867;437980.377758568;436785.46530047123;272634.34865687083;275564.83829863765;470419.8627123917;200963.16589027594;201494.46667852643;273.54761399236037;522431.2215715482;206913.29859726835;31669.40419175005;216384.70141336863;0;15;9;0;2;9;6;3;12;19;199651827265.19684;77597697615.15627;152704020185.35837;43762.63347709003;4176.5788007427955;-0.0;8941.0579476339;613454.5458064225;138644.2066284802;0.0;163757.74500162946;3.2922518528312934;0.22759818413729227
938;2019-08-23 08:38:45.115;751;679;223;223;205;39;49;31;62;39;711;234;61;66;273;184;279;627;209;55;49;7;645;354;358;129;358;278;647;295.0;0.0;1017.0;111.0;3.0;0;80;100;1;0;0;1;0;0;0;1;0;0;0;0;22471.916015625;12760.2626953125;3241.9521484375;1168.94873046875;657.0;342232;650.0;1194.0;Calculated values ==>;1566542325.115;348.26;341.06000000000006;295.46000000000004;295.46000000000004;293.66;277.06;273.7412296467126;278.06;276.26000000000005;279.36;277.06;344.26;296.56;279.26000000000005;279.76000000000005;300.46000000000004;291.56;301.06;335.86;278.66;278.06;338.16;338.86;273.86;240.16925963744896;264.86050150153983;273.7412296467126;294.06;6450000.0;3540000.0;3579999.9999999995;1290000.0;3579999.9999999995;2780000.0;6470000.0;0.04916666666666667;0.0;0.1695;0.018500000000000003;0.0005;0.04966666666666667;3.0008087125246696;12760.2626953125;3241.9521484375;1168.94873046875;22471.916015625;499663.874396115;489544.1756164753;260912.91522706175;260912.91522706175;253863.22964383042;430542.39183029096;437300.0667916998;454777.63015720475;474018.0131486867;526530.928004717;475397.19285026705;454650.1987343439;455286.2088161959;469487.34316061536;458379.467483997;409949.1645564111;482048.6255635889;438318.1136646966;437300.0667916998;272634.34865687083;275564.83829863765;470919.2789562292;201205.23420862973;201806.318245728;273.6467747976033;522808.02071954525;207125.5028946928;31690.022515060635;216438.85600576008;0;15;9;0;2;9;6;3;12;19;199866559245.00565;77675972820.08658;152870767365.2099;42980.52111328347;4989.709827830592;-0.0;11696.1895111166;614177.1765218186;138720.56817816643;0.0;163929.66760422962;3.474803567873259;0.22967108380396506
939;2019-08-23 08:39:45.105;754;679;222;222;204;40;51;31;61;39;717;235;60;67;273;183;279;632;212;57;51;8;651;355;360;130;359;278;653;178.0;-2.0;1145.0;139.0;0.0;0;56;100;1;0;0;1;0;0;0;1;0;0;0;0;22233.271484375;12915.4609375;3345.6494140625;1038.25158691406;657.0;342233;650.0;1194.0;Calculated values ==>;1566542385.105;348.56000000000006;341.06000000000006;295.36;295.36;293.56;277.16;273.8482719121499;278.26000000000005;276.26000000000005;279.26000000000005;277.06;344.86;296.66;279.16;279.86;300.46000000000004;291.46000000000004;301.06;336.36;278.86;278.26000000000005;338.16;338.86;273.96000000000004;240.39332010688793;264.86050150153983;273.8482719121499;294.36;6509999.999999999;3550000.0;3600000.0;1300000.0;3590000.0;2780000.0;6530000.0;0.029666666666666668;0.0;0.19083333333333333;0.023166666666666665;0.0;0.029666666666666668;3.0008087125246696;12915.4609375;3345.6494140625;1038.25158691406;22233.271484375;499500.94289381744;488915.1395201424;260126.94499159447;260126.94499159447;253224.48415568445;430477.46260093397;437181.2009864583;454650.1987343439;473889.0705746373;527150.3031132253;475511.37875506136;454522.6512896496;455413.0699727434;469349.65363169165;458082.44237734104;407354.6515578271;482106.9055558936;438203.8711651656;437181.2009864583;272634.34865687083;275564.83829863765;470882.7909457206;201423.92540469184;201423.92540469184;273.73671548509066;523180.50185823295;207339.4315976063;31708.41278548575;216493.7435360097;0;15;9;0;2;9;6;3;12;19;200081923345.0399;77753659870.09892;153037539565.23642;48324.01382707527;6242.463718367167;-0.0;6994.132508925738;614937.9208345885;138814.15402415858;0.0;164085.39432897413;3.5585480131176106;0.27251635927541473
940;2019-08-23 08:40:45.076;758;680;222;222;203;41;53;32;42;40;719;236;46;65;273;182;279;635;213;59;53;10;657;356;361;134;360;277;658;141.0;-1.0;1166.0;130.0;3.0;0;48;100;1;0;0;1;0;0;0;1;0;0;0;0;21925.564453125;13021.8603515625;3359.79760742188;978.9220581054691;658.0;342234;650.0;1193.0;Calculated values ==>;1566542445.076;348.96000000000004;341.16;295.36;295.36;293.46000000000004;277.26000000000005;273.955091788801;278.46000000000004;276.36;277.36;277.16;345.06000000000006;296.76000000000005;277.76000000000005;279.66;300.46000000000004;291.36;301.06;336.66;279.06;278.46000000000004;338.16;338.96000000000004;274.16;241.2770596917726;264.73235714968143;273.955091788801;294.46000000000004;6570000.0;3560000.0;3610000.0;1340000.0;3600000.0;2770000.0;6580000.0;0.0235;0.0;0.19433333333333333;0.021666666666666667;0.0005;0.024;2.9981279635360836;13021.8603515625;3359.79760742188;978.9220581054691;21925.564453125;499475.0192201715;488531.4197418823;259829.9755245555;259829.9755245555;252645.78695702998;430412.23801567365;437293.7973737539;452381.1917525838;473468.5566066367;527434.444530113;475753.0141114097;452898.03541808366;455326.5121067421;469211.7246618552;457784.2476305463;404538.5287122289;481985.50768707023;438316.31352762313;437293.7973737539;272634.34865687083;275983.5004908252;470541.90478511597;201707.49559917045;202918.38059761596;273.85190144203983;523548.31429546495;207555.47147175748;31725.214441121443;216549.59525309736;0;15;9;0;2;9;6;3;12;19;200298118799.88174;77832821590.04102;153203959090.1147;48714.25495247999;5824.745532362153;-0.0;5625.010002627311;615746.1822252442;138914.6654971372;0.0;164190.50302272505;3.4655530188647887;0.27169309094238353
941;2019-08-23 08:41:45.096;762;682;223;223;204;42;56;33;18;41;716;236;22;60;273;181;279;638;212;61;55;11;661;356;361;141;360;281;662;143.0;-1.0;1670.0;234.0;3.0;0;78;100;1;0;0;1;0;0;0;1;0;0;0;0;22015.306640625;13063.900390625;3430.93994140625;1154.96130371094;659.0;342235;651.0;1194.0;Calculated values ==>;1566542505.096;349.36;341.36;295.46000000000004;295.46000000000004;293.56;277.36;273.955091788801;278.76000000000005;276.46000000000004;274.96000000000004;277.26000000000005;344.76;296.76000000000005;275.36;279.16;300.46000000000004;291.26000000000005;301.06;336.96000000000004;279.26000000000005;278.66;338.26;339.06000000000006;274.26000000000005;242.77792619122317;265.2429198363724;273.955091788801;294.36;6609999.999999999;3560000.0;3610000.0;1410000.0;3600000.0;2810000.0;6620000.0;0.02383333333333333;0.0;0.2783333333333333;0.039;0.0005;0.024333333333333332;3.0004732423378626;13063.900390625;3430.93994140625;1154.96130371094;22015.306640625;499640.09891149815;488395.90620902367;259999.16158445727;259999.16158445727;252830.0240027392;430412.23801567365;437806.89928523917;448495.41031813505;472653.6706096803;526813.0129949581;475241.84480805666;449031.7845717049;454013.2683084627;469211.7246618552;457646.94884360844;402509.4849516804;481978.70814625954;438653.9296755554;437636.28072910535;273052.9745269728;276402.16793126165;469695.1433260035;201634.0588196038;202833.3417531282;273.8232486965229;523914.6102791051;207772.9252716531;31743.002729918044;216606.20359581278;0;15;9;0;2;9;6;3;12;19;200514790999.8129;77915349090.01479;153371414890.06146;68709.74283375786;10454.382295749589;-0.0;5713.538181748777;616725.0417175901;139050.3701154612;0.0;164285.02242019866;4.80898681259808;0.3990108996780017
942;2019-08-23 08:42:45.127;765;683;225;225;206;43;58;33;8;41;709;236;9;50;274;181;279;641;214;63;58;12;688;357;362;143;362;271;689;-2.0;-1.0;1537.0;235.0;24.0;0;94;0;1;0;1;1;0;0;0;1;0;0;0;0;32252.6015625;23323.537109375;3595.10327148438;1186.39855957031;661.0;342236;651.0;1194.0;Calculated values ==>;1566542565.127;349.66;341.46000000000004;295.66;295.66;293.76000000000005;277.46000000000004;274.0616903277293;278.96000000000004;276.46000000000004;273.96000000000004;277.26000000000005;344.06000000000006;296.76000000000005;274.06;278.16;300.56;291.26000000000005;301.06;337.26;279.46000000000004;278.96000000000004;338.26;339.26;274.36;243.1966462407574;263.95629194202945;274.0616903277293;294.56;6880000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2710000.0;6890000.000000001;0.0;0.0;0.25616666666666665;0.03916666666666667;0.004;0.004;3.00013708614654;23323.537109375;3595.10327148438;1186.39855957031;32252.6015625;497488.71502585517;485663.7005431498;259294.33631003142;259294.33631003142;252415.46035814108;430346.717906069;437919.87830209354;449016.65393624303;472391.1323836129;526872.1808393642;476513.9635178359;449148.4265943563;454436.48941620206;469063.3101005199;457484.8681455614;289017.2295275321;479348.67440106085;438766.78764047986;437919.87830209354;273052.9745269728;277239.5186164033;469522.3774010839;201854.03291043057;259294.33631003142;273.9135573204577;524367.0765019932;208076.31058631415;31762.52414301168;216664.7842070736;0;15;10;0;2;9;6;3;12;19;200731803065.30933;78000593110.2098;153537100450.4405;63314.82475277896;10483.676825883922;-0.0;714.5021679682485;617825.8148891064;139224.94409185095;0.0;164338.6170995204;2.6512328947334285;0.24066217590380484
943;2019-08-23 08:43:45.107;773;691;223;222;210;51;40;35;28;41;697;235;23;31;273;181;279;642;214;45;40;13;660;370;375;146;375;265;658;-1.0;0.0;2056.0;307.0;0.0;17;99;0;1;0;1;1;0;0;0;1;0;0;0;0;31192.126953125;22415.97265625;3819.56616210938;1177.71813964844;667.0;342237;656.0;1195.0;Calculated values ==>;1566542625.107;350.46000000000004;342.26;295.46000000000004;295.36;294.16;278.26000000000005;275.4277932560699;277.16;276.66;275.96000000000004;277.26000000000005;342.86;296.66;275.46000000000004;276.26000000000005;300.46000000000004;291.26000000000005;301.06;337.36;277.66;277.16;338.76;339.86;274.46000000000004;243.81672145450628;263.1675429290057;275.4277932560699;294.56;6600000.0;3700000.0;3750000.0;1460000.0;3750000.0;2650000.0;6580000.0;0.0;0.0;0.3426666666666666;0.051166666666666666;0.0;0.0;3.0016363425972594;22415.97265625;3819.56616210938;1177.71813964844;31192.126953125;501221.5154167095;490096.5678702315;260234.9337694389;259829.9755245555;255192.4993779125;429467.9694778635;431505.12805928;452677.14239144884;471995.6991225075;526110.1330187191;477156.1446180442;452040.6181146384;453057.63364064984;467113.2427724366;455341.3644219996;403029.6455337413;483020.00567930477;432458.01647450257;431505.12805928;275146.1813398168;279751.69817897916;469212.77825340634;205256.84766930525;259294.33631003142;275.28954539049437;524895.6063377679;208457.34611362172;31782.218548520603;216726.55252273587;0;15;10;0;2;9;6;3;12;19;200952829365.3796;78087264210.23735;153697846850.4916;84782.6876581212;13505.745114886508;-0.0;0.0;619059.5494442773;139424.78930413775;0.0;164344.56929952712;3.585434336517106;0.32757225975389753
944;2019-08-23 08:44:45.128;786;701;228;227;210;59;42;40;49;43;677;235;44;36;271;174;279;632;214;44;41;14;657;372;376;150;376;261;655;-3.0;-1.0;1728.0;224.0;0.0;73;99;0;1;0;1;1;0;0;0;1;0;0;0;0;32819.3984375;22298.359375;5598.75634765625;1129.47644042969;673.0;342238;662.0;1195.0;Calculated values ==>;1566542685.128;351.76;343.26;295.96000000000004;295.86;294.16;279.06;275.63479819532273;277.36;277.16;278.06;277.46000000000004;340.86;296.66;277.56;276.76000000000005;300.26000000000005;290.56;301.06;336.36;277.56;277.26000000000005;339.36;340.46000000000004;274.56;244.62907804385475;262.63441904999945;275.63479819532273;294.56;6570000.0;3720000.0000000005;3760000.0;1500000.0;3760000.0;2610000.0;6550000.0;0.0;0.0;0.28800000000000003;0.037333333333333336;0.0;0.0;3.0006167832807353;22298.359375;5598.75634765625;1129.47644042969;32819.3984375;503241.30574665376;491814.8832249977;262509.7759876068;262083.4283004561;255337.06694881758;429328.3091220336;431627.9424545468;455983.40564438805;471664.7844145748;524377.158013822;477655.8502463527;455364.9365216554;454370.03874577465;466708.0236525362;454000.31348373316;404538.5287122289;481880.55118544993;432010.7413789375;431435.5710675001;277658.20189090865;282264.0715131367;468764.65549056843;205802.27209694686;259294.33631003142;275.5079206107611;525429.2224154916;208830.09596344866;31801.451899309443;216805.06601363813;0;15;10;0;2;9;6;3;12;19;201178208220.03583;78176095290.10185;153855702080.25082;72052.16646166307;9817.26231336187;-0.0;0.0;620366.9639949391;139619.2157245149;0.0;164344.56929952712;2.8204974361110486;0.25302471964042
945;2019-08-23 08:45:45.108;789;709;239;238;218;55;43;43;53;44;653;236;50;47;270;170;278;635;215;45;43;15;654;367;371;145;372;259;652;-1.0;-1.0;1546.0;186.0;0.0;86;1;0;1;0;1;1;0;0;0;1;0;1;0;0;35171.0625;22156.353515625;6099.619140625;1934.7177734375;678.0;342239;667.0;1194.0;Calculated values ==>;1566542745.108;352.06000000000006;344.06000000000006;297.06;296.96000000000004;294.96000000000004;278.66;275.1157276137837;277.46000000000004;277.46000000000004;278.46000000000004;277.56;338.46000000000004;296.76000000000005;278.16;277.86;300.16;290.16;300.96000000000004;336.66;277.66;277.46000000000004;339.86;340.96000000000004;274.66;243.61107973660833;262.3656120759269;275.1157276137837;294.66;6540000.000000001;3670000.0000000005;3710000.0;1450000.0;3720000.0000000005;2590000.0;6520000.0;0.0;0.0;0.25766666666666665;0.031000000000000003;0.0;0.0;2.9972522219777726;22156.353515625;6099.619140625;1934.7177734375;35171.0625;503913.80225846387;493236.05638383434;267765.82925550855;267278.2985071647;258573.31212944622;429675.2189834977;433099.9636564668;456803.55129881384;472424.47507279465;522079.1495623331;478015.6023579814;456435.7429073308;456067.0669192615;467145.3088764589;454279.4148167789;405487.1058456722;482661.92193462467;433470.5676684979;433099.9636564668;279751.69817897916;284357.86631585273;469548.2990009042;204532.61607302257;259294.33631003142;274.9971428661861;525995.6207277593;209200.42841900807;31826.978339449193;216902.519980584;0;15;10;0;2;9;6;3;12;20;201402233520.10706;78264565790.12999;154011650080.3004;65001.81097651221;8215.48617076433;-0.0;0.0;621508.6997684607;139769.43853762906;0.0;164344.56929952712;2.425161402578577;0.21669046999056854
946;2019-08-23 08:46:45.119;790;713;243;243;223;46;38;41;30;45;627;238;34;55;271;172;278;641;218;39;38;15;666;357;361;137;361;259;665;1116.0;-1.0;447.0;73.0;12.0;51;1;0;1;0;1;1;0;0;0;1;0;1;0;0;36227.4609375;22575.953125;5122.15185546875;2007.08288574219;681.0;342240;670.0;1195.0;Calculated values ==>;1566542805.119;352.16;344.46000000000004;297.46000000000004;297.46000000000004;295.46000000000004;277.76000000000005;274.0616903277293;276.96000000000004;277.26000000000005;276.16;277.66;335.86;296.96000000000004;276.56;278.66;300.26000000000005;290.36;300.96000000000004;337.26;277.06;276.96000000000004;340.16;341.26;274.66;241.92719264551067;262.3656120759269;274.0616903277293;294.96000000000004;6659999.999999999;3570000.0000000005;3610000.0;1370000.0;3610000.0;2590000.0;6650000.0;0.186;0.0;0.0745;0.012166666666666666;0.002;0.188;2.9992478747787388;22575.953125;5122.15185546875;2007.08288574219;36227.4609375;502955.64707426506;492484.8103132967;268571.3849830557;268571.3849830557;259825.8174415401;430346.717906069;434668.6427963687;453960.80980778224;473566.98283907154;519411.59116850933;478237.470714058;454459.0917852496;457048.2817727584;468817.39725562325;456239.458526686;399138.0117691892;482086.1735877126;434846.9440822899;434668.6427963687;281007.8604223974;285614.20965156396;470629.2288316383;202103.39732164575;202810.50357336286;274.01069157112045;526590.717503336;209573.26598152774;31859.83270042624;216996.05188312932;0;15;10;0;2;9;6;3;12;20;201621873779.8069;78349181300.01434;154167078570.08798;18763.377230217167;3267.0642833715756;-0.0;43589.3301739251;622206.8709771557;139865.1440007348;0.0;164707.88031195663;2.2090340577227936;0.049067403130510175
947;2019-08-23 08:47:45.119;800;719;246;246;224;39;36;34;-11;43;625;240;-5;43;271;174;278;655;220;37;36;15;664;352;357;129;357;267;665;-3.0;-2.0;801.0;0.0;0.0;18;1;100;1;0;0;1;0;0;0;1;0;1;0;0;27810.900390625;13132.4111328125;3965.92114257812;2129.60083007812;684.0;342241;673.0;1196.0;Calculated values ==>;1566542865.119;353.16;345.06000000000006;297.76000000000005;297.76000000000005;295.56;277.06;273.5264737036516;276.76000000000005;276.56;272.06;277.46000000000004;335.66;297.16;272.66;277.46000000000004;300.26000000000005;290.56;300.96000000000004;338.66;276.86;276.76000000000005;340.46000000000004;341.56000000000006;274.66;240.16925963744896;263.43189868330234;273.5264737036516;295.16;6640000.000000001;3520000.0000000005;3570000.0000000005;1290000.0;3570000.0000000005;2670000.0;6650000.0;0.0;0.0;0.1335;0.0;0.0;0.0;3.0012411479320367;13132.4111328125;3965.92114257812;2129.60083007812;27810.900390625;504474.51320154953;493326.35838240845;270061.1523491968;270061.1523491968;260226.47511572036;430671.36484660726;435282.4317724447;447248.3752396115;474404.2798038372;518539.17624372605;477466.1714161401;448043.90048943757;454230.8490233495;469370.4459139141;457335.44088390906;400297.73404789943;484155.74552883924;435458.00827567605;435282.4317724447;282264.0715131367;286870.6033266602;471695.4600566422;200920.47264012235;202810.50357336286;273.5264737036516;527124.3705144037;209870.83568367618;31894.30506472474;217071.7858247797;0;15;10;0;2;9;6;3;12;20;201837273779.8069;78428981300.01434;154324878570.08798;32884.774997031804;0.0;-0.0;0.0;622637.2722457162;139892.36953642959;0.0;165071.12473007268;1.710260526529439;0.1378101196738533
948;2019-08-23 08:48:45.100;806;715;237;238;221;36;36;30;-15;41;640;243;-13;46;271;178;278;648;220;39;37;15;664;352;356;131;356;276;665;134.0;-1.0;1584.0;139.0;0.0;2;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25495.837890625;13100.689453125;3505.79614257812;1286.71435546875;681.0;342242;672.0;1196.0;Calculated values ==>;1566542925.1;353.76;344.66;296.86;296.96000000000004;295.26000000000005;276.76000000000005;273.5264737036516;276.76000000000005;276.16;271.66;277.26000000000005;337.16;297.46000000000004;271.86;277.76000000000005;300.26000000000005;290.96000000000004;300.96000000000004;337.96000000000004;277.06;276.86;340.36;341.26;274.66;240.61611355647437;264.60387354146746;273.5264737036516;295.16;6640000.000000001;3520000.0000000005;3560000.0;1310000.0;3560000.0;2760000.0;6650000.0;0.022333333333333334;0.0;0.264;0.023166666666666665;0.0;0.022333333333333334;3.0017577056362947;13100.689453125;3505.79614257812;1286.71435546875;25495.837890625;505273.05937818764;492765.70993601525;265758.4394790969;266213.66977654945;259033.43949374292;430671.36484660726;435522.2255508693;444964.6290369932;473953.66127806285;519342.7974982267;476675.52185969835;445239.81544285576;453071.167222556;469508.10652753955;457882.57443576294;400297.73404789943;483124.1232468029;436044.89835179626;435696.9057630792;281845.32903042674;285614.20965156396;471430.24820624595;200731.59034772465;200731.59034772465;273.45247821097655;527568.4526624593;210089.3756287934;31922.765342636107;217134.0304184022;0;15;10;0;2;9;6;3;12;20;202051106044.6165;78506956599.94492;154487726984.943;64477.5222139669;6271.1855737224105;-0.0;5247.558710942918;623448.3677934681;139944.61286720214;0.0;165114.8405382339;4.247214959091487;0.34786575797403807
949;2019-08-23 08:49:45.100;800;710;231;231;215;37;37;30;-1;41;666;245;-10;34;271;181;278;649;222;42;37;15;669;354;359;141;359;279;671;162.0;-2.0;1682.0;252.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24440.6875;13193.994140625;3505.58471679688;1272.28125;678.0;342243;669.0;1197.0;Calculated values ==>;1566542985.1;353.16;344.16;296.26000000000005;296.26000000000005;294.66;276.86;273.7412296467126;276.86;276.16;273.06;277.26000000000005;339.76;297.66;272.16;276.56;300.26000000000005;291.26000000000005;300.96000000000004;338.06000000000006;277.36;276.86;340.06000000000006;340.96000000000004;274.66;242.77792619122317;264.9883086891361;273.7412296467126;295.36;6690000.000000001;3540000.0;3590000.0;1410000.0;3590000.0;2790000.0;6709999.999999999;0.027000000000000003;0.0;0.2803333333333333;0.042;0.0;0.027000000000000003;3.004783006455104;13193.994140625;3505.58471679688;1272.28125;24440.6875;504023.7043075197;491452.5446812998;262731.2150152633;262731.2150152633;256425.79600790006;430542.39183029096;434976.4790924014;446299.68562824046;472653.6706096803;521794.19119068776;476524.374987441;445062.4080561419;450984.9324127495;469094.4051697779;457969.9520314306;397299.3942803266;482602.34248944133;435856.36625110224;434976.4790924014;280589.13426710566;284357.86631585273;470090.63861072535;201138.79774751354;201138.79774751354;273.62078795986025;527984.5903740479;210308.49799207467;31944.090306015012;217192.4585922303;0;15;10;0;2;9;6;3;12;20;202265606044.6165;78588556599.94492;154654226984.943;68726.76890256378;11295.977316254895;-0.0;6313.617396311973;624558.4035527725;140091.00589128528;0.0;165211.18367246102;4.803974830600653;0.41713336037470156
950;2019-08-23 08:50:45.111;791;706;229;229;211;40;38;32;8;41;680;245;3;30;271;184;278;653;222;44;38;15;675;355;360;150;360;282;677;-2.0;-1.0;1696.0;277.0;2.0;4;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23900.189453125;13345.740234375;3615.50463867188;1253.46569824219;675.0;342244;667.0;1199.0;Calculated values ==>;1566543045.111;352.26;343.76;296.06;296.06;294.26000000000005;277.16;273.8482719121499;276.96000000000004;276.36;273.96000000000004;277.26000000000005;341.16;297.66;273.46000000000004;276.16;300.26000000000005;291.56;300.96000000000004;338.46000000000004;277.56;276.96000000000004;339.86;340.66;274.66;244.62907804385475;265.3697278774862;273.8482719121499;295.36;6750000.0;3550000.0;3600000.0;1500000.0;3600000.0;2820000.0;6770000.0;0.0;0.0;0.2826666666666667;0.04616666666666667;0.0003333333333333333;0.0003333333333333333;3.0103183347994626;13345.740234375;3615.50463867188;1253.46569824219;23900.189453125;502267.2386984252;490268.24853809475;261536.71867508575;261536.71867508575;254680.43106256533;430477.46260093397;434911.66494596965;446952.5650707906;471465.3751313482;523004.1888495685;476144.75531261245;446268.03569137596;449915.6359682174;468956.02269969863;458219.12774457596;393165.7482488315;482527.41162577155;435968.7166933796;434911.66494596965;279751.69817897916;283101.5729112263;468864.98301342496;201344.66523225023;261536.71867508575;273.705744244229;528387.5048704916;210529.7029925926;31965.14205608529;217251.81188312263;0;15;10;0;2;9;6;3;12;20;202481345590.17874;78675872605.17249;154822557840.3817;69425.16635436074;12350.521337564234;-0.0;57.791648756961294;625709.8807483711;140288.0961738426;0.0;165264.28848207215;4.492713678891605;0.42923205722703434
951;2019-08-23 08:51:45.141;784;703;228;228;209;43;37;33;11;40;665;244;11;43;272;186;278;656;223;47;37;12;683;357;362;145;362;288;684;-2.0;-1.0;1647.0;267.0;3.0;13;1;100;1;0;0;1;0;0;0;1;1;0;0;0;24581.708984375;13474.7509765625;3962.78881835938;2199.61840820312;673.0;342245;665.0;1197.0;Calculated values ==>;1566543105.141;351.56000000000006;343.46000000000004;295.96000000000004;295.96000000000004;294.06;277.46000000000004;274.0616903277293;276.86;276.46000000000004;274.26000000000005;277.16;339.66;297.56;274.26000000000005;277.46000000000004;300.36;291.76000000000005;300.96000000000004;338.76;277.86;276.86;339.66;340.46000000000004;274.36;243.61107973660833;266.1237361191953;274.0616903277293;295.46000000000004;6830000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;2880000.0;6840000.000000001;0.0;0.0;0.27449999999999997;0.0445;0.0005;0.0005;3.0056387360560994;13474.7509765625;3962.78881835938;2199.61840820312;24581.708984375;500577.40913427266;489112.3668291073;260731.1317721098;260731.1317721098;253664.57145198918;430346.717906069;434244.55786418;446211.1495865181;472028.77388759464;520955.86981669435;475264.91581833415;446211.1495865181;450561.223992108;468806.88306923484;458171.54992489325;386088.86082740466;482193.39343008917;436019.9354273413;434244.55786418;278914.2836208781;282264.0715131367;469249.7498014296;201846.81341803906;260731.1317721098;273.91074280914336;528791.7226985216;210753.3188379572;31993.932144809056;217314.99590479053;0;15;10;0;2;9;6;3;13;20;202698053890.07547;78764416855.13028;154993643340.30017;67078.01027824749;11899.43066906088;-0.0;86.7567130460351;626847.975983003;140490.28014860148;0.0;165265.49365403812;4.0262545548862745;0.3858521927080711
952;2019-08-23 08:52:45.112;781;704;232;233;211;43;35;33;10;39;651;245;9;36;272;186;278;661;222;46;35;8;758;357;362;144;362;272;757;86.0;-1.0;2283.0;359.0;14.0;7;2;0;1;1;0;1;0;0;0;1;1;0;0;0;36445.21875;25283.595703125;4352.5712890625;2055.02490234375;677.0;342246;665.0;1199.0;Calculated values ==>;1566543165.112;351.26;343.56000000000006;296.36;296.46000000000004;294.26000000000005;277.46000000000004;274.0616903277293;276.66;276.46000000000004;274.16;277.06;338.26;297.66;274.06;276.76000000000005;300.36;291.76000000000005;300.96000000000004;339.26;277.76000000000005;276.66;339.66;340.86;273.96000000000004;243.40439225979637;264.08650396036035;274.0616903277293;295.36;7580000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2720000.0;7570000.0;0.014333333333333333;0.0;0.38049999999999995;0.05983333333333333;0.0023333333333333335;0.016666666666666666;3.0099753009507006;25283.595703125;4352.5712890625;2055.02490234375;36445.21875;492996.75003558164;481440.60670660704;258640.811390381;258991.83344079;251608.6350020935;430346.717906069;433883.48505660606;449096.2227627632;472061.9191754798;520812.3498503127;477403.58284704824;448964.1966118606;452480.40122516605;468806.88306923484;458171.54992489325;277213.9781019926;474546.4067406571;435844.5533831253;433883.48505660606;278914.2836208781;283939.0963198885;468988.4700171027;201830.02242080795;209783.53287654818;273.9041963525762;529300.0346263661;211076.1489500443;32029.370368946576;217384.25707987905;0;16;10;0;2;9;6;3;13;20;202915148909.91666;78851074950.0669;155161562140.17734;94084.78923011397;15984.980447844971;-0.0;3734.999203000965;628190.350183315;140722.537928861;0.0;165297.32622679835;3.591053604411719;0.32869116198099935
953;2019-08-23 08:53:45.123;811;719;229;228;212;50;35;35;7;40;650;246;5;28;271;188;278;669;224;41;35;7;736;367;371;144;371;268;734;-1.0;-1.0;1861.0;321.0;0.0;68;15;0;1;1;0;1;0;0;0;1;1;0;0;0;37333.0234375;24616.85546875;6454.45849609375;2081.267578125;688.0;342247;673.0;1197.0;Calculated values ==>;1566543225.123;354.26;345.06000000000006;296.06;295.96000000000004;294.36;278.16;275.1157276137837;276.66;276.66;273.86;277.16;338.16;297.76000000000005;273.66;275.96000000000004;300.26000000000005;291.96000000000004;300.96000000000004;340.06000000000006;277.26000000000005;276.66;340.46000000000004;341.96000000000004;273.86;243.40439225979637;263.56353331371673;275.1157276137837;295.56;7359999.999999999;3670000.0000000005;3710000.0;1440000.0;3710000.0;2680000.0;7340000.000000001;0.0;0.0;0.31016666666666665;0.0535;0.0;0.0;3.0030588698098137;24616.85546875;6454.45849609375;2081.267578125;37333.0234375;499403.3527756455;486227.24484136014;258589.92849154485;258232.3471247188;252734.80762054457;429675.2189834977;431593.8739449759;449436.34659152036;472160.7387857882;521036.8546532659;478013.94763173605;449174.4578085088;452153.6674001687;467417.51185859466;456826.1663793063;279496.3424139359;478524.3476514394;432727.05303922435;431593.8739449759;282264.0715131367;288545.87390705565;468888.98623916827;204360.17300118547;209783.53287654818;274.9308292070689;529914.9660271804;211492.06227937524;32063.8457922391;217474.33217203888;0;16;10;0;2;9;6;3;13;20;203135089224.61606;78937490789.94879;155323591839.9559;76014.45984193553;14152.29150823208;-0.0;0.0;629608.1037974972;140973.7279045394;0.0;165328.45692636294;2.7197505338552093;0.26359766963075004
954;2019-08-23 08:54:45.133;838;736;227;225;207;54;38;38;0;41;651;249;-2;27;270;182;278;663;225;42;38;7;713;367;372;144;372;269;711;-2.0;-2.0;1750.0;245.0;0.0;95;27;0;1;1;0;1;0;0;0;1;1;0;0;0;36568.40625;23992.65625;7264.30810546875;2157.8525390625;697.0;342248;682.0;1197.0;Calculated values ==>;1566543285.133;356.96000000000004;346.76;295.86;295.66;293.86;278.56;275.1157276137837;276.96000000000004;276.96000000000004;273.16;277.26000000000005;338.26;298.06;272.96000000000004;275.86;300.16;291.36;300.96000000000004;339.46000000000004;277.36;276.96000000000004;341.36;342.86;273.86;243.40439225979637;263.6948088759802;275.1157276137837;295.66;7130000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;2690000.0;7109999.999999999;0.0;0.0;0.2916666666666667;0.04083333333333334;0.0;0.0;3.0014927865351138;23992.65625;7264.30810546875;2157.8525390625;36568.40625;505219.68891332846;491115.1900324918;258938.70276390115;258203.05799848994;251911.71744209694;429675.2189834977;431904.6589097521;448331.1505229825;472259.5391352755;521058.14929221285;478226.0496948133;448066.42801954836;451849.7183268412;467145.3088764589;455983.2402689962;282601.965205923;480214.21576554456;432659.6470710406;431904.6589097521;286033.001929769;292315.56762988004;468888.98623916827;204427.5619362552;209783.53287654818;274.9567530867243;530530.9139153529;211897.2090568445;32099.177680876877;217588.67428087624;0;16;10;0;2;9;6;3;13;20;203358026374.58063;79023905189.93506;155484718689.9303;71138.5466711288;10798.841492368952;-0.0;0.0;630834.5832307535;141181.68866719608;0.0;165328.45692636294;2.4521274027064273;0.23271933213077503
955;2019-08-23 08:55:45.134;843;744;233;232;211;51;40;40;3;42;653;252;-3;23;270;179;278;655;225;43;40;5;706;364;368;142;368;266;704;-3.0;0.0;1464.0;224.0;0.0;98;31;0;1;1;0;1;0;0;0;1;1;0;0;0;36396.296875;23840.150390625;7327.72607421875;2165.36547851562;703.0;342249;688.0;1197.0;Calculated values ==>;1566543345.134;357.46000000000004;347.56000000000006;296.46000000000004;296.36;294.26000000000005;278.26000000000005;274.8017692304317;277.16;277.16;273.46000000000004;277.36;338.46000000000004;298.36;272.86;275.46000000000004;300.16;291.06;300.96000000000004;338.66;277.46000000000004;277.16;341.96000000000004;343.46000000000004;273.66;242.98782864720522;263.299902668528;274.8017692304317;295.66;7059999.999999999;3640000.0;3679999.9999999995;1420000.0;3679999.9999999995;2660000.0;7040000.000000001;0.0;0.0;0.24400000000000002;0.037333333333333336;0.0;0.0;3.000441222310793;23840.150390625;7327.72607421875;2165.36547851562;36396.296875;506512.2396875344;492969.20959310915;261577.76964224185;261189.26382669836;253540.2438535902;429879.7862731237;433299.8492016903;449280.015766297;472620.9849758201;521509.43358281377;478930.9970528201;448493.9866542453;451864.8787172118;467710.255098415;456058.7596805061;283791.6213833302;479777.9599910656;433850.6589431533;433299.8492016903;288545.87390705565;294828.9587717387;468964.41255619563;203576.99742835536;209783.53287654818;274.6145811085683;531138.9632437294;212295.82242339748;32135.205098236613;217710.27659271468;0;16;10;0;2;9;6;3;13;20;203580030075.1946;79109706620.17235;155645221365.37418;59951.53647445777;9907.79683143937;-0.0;0.0;631927.0188002774;141354.24686296037;0.0;165328.45692636294;2.095785745191055;0.20089402431922604
956;2019-08-23 08:56:45.124;840;747;242;242;220;46;39;39;13;43;655;253;11;23;270;180;277;655;226;40;39;4;694;361;366;137;365;262;692;-1.0;0.0;1379.0;48.0;0.0;98;22;0;1;1;0;1;0;0;0;1;1;0;0;0;36642.67578125;23439.5625;7167.5126953125;2117.20190429688;705.0;342250;691.0;1201.0;Calculated values ==>;1566543405.124;357.16;347.86;297.36;297.36;295.16;277.76000000000005;274.4858918419099;277.06;277.06;274.46000000000004;277.46000000000004;338.66;298.46000000000004;274.26000000000005;275.46000000000004;300.16;291.16;300.86;338.66;277.16;277.06;342.26;343.66;273.56;241.92719264551067;262.7682575881327;274.4858918419099;295.76000000000005;6940000.000000001;3610000.0;3660000.0;1370000.0;3650000.0;2620000.0;6920000.0;0.0;0.0;0.2298333333333333;0.008;0.0;0.0;3.0101147331788587;23439.5625;7167.5126953125;2117.20190429688;36642.67578125;507157.70928245765;494581.963323292;266007.5305518807;266007.5305518807;257267.9947113115;430081.6785162784;433616.79160117084;451293.2194436414;473371.616014766;522040.65101606236;479531.444483462;451037.43277295196;452564.838555993;468131.2923648852;456693.4984895324;285448.8600524788;481142.2263634667;433799.4536676275;433616.79160117084;289802.386634966;295666.80309349706;469547.9199074341;203151.9443694683;209783.53287654818;274.4361273140665;531747.5199062773;212689.75436461408;32170.887211755467;217831.05011687058;0;16;10;0;2;9;6;3;13;20;203800193375.2296;79193392670.18565;155803594965.39935;57031.13638788078;2131.1678043037264;-0.0;0.0;632901.7119316839;141454.55484748996;0.0;165328.45692636294;1.8079025554055925;0.15582615943562148
957;2019-08-23 08:57:45.125;836;747;246;245;225;42;39;37;23;42;658;254;26;26;270;183;277;647;226;39;39;2;684;359;364;132;363;257;682;-2.0;-1.0;932.0;23.0;0.0;93;1;0;1;1;0;1;0;0;0;1;1;0;0;0;36509.02734375;23038.259765625;6838.896484375;2021.43408203125;706.0;342251;692.0;1201.0;Calculated values ==>;1566543465.125;356.76;347.86;297.76000000000005;297.66;295.66;277.36;274.27422755570615;277.06;276.86;275.46000000000004;277.36;338.96000000000004;298.56;275.76000000000005;275.76000000000005;300.16;291.46000000000004;300.86;337.86;277.06;277.06;342.36;343.76;273.36;240.83765695389522;262.0952818180154;274.27422755570615;295.76000000000005;6840000.000000001;3590000.0;3640000.0;1320000.0;3629999.9999999995;2570000.0;6820000.0;0.0;0.0;0.15533333333333335;0.0038333333333333336;0.0;0.0;3.0099379706193976;23038.259765625;6838.896484375;2021.43408203125;36509.02734375;507496.2273234975;495561.08522258274;268559.80546096404;268094.58336119185;259666.62343115523;430214.79039162316;434112.87870749587;453428.7892370219;473921.58982693544;522753.1237006195;480248.899372846;453802.9740710638;453802.9740710638;468410.7303370065;457435.97357383126;383627.2271838984;481062.97024668334;434112.87870749587;434112.87870749587;290221.2356813373;296085.73418796173;470029.42859260336;202664.34324491041;209783.53287654818;274.2378628414919;532357.1275915414;213077.07600494617;32205.37641974376;217947.7721385616;0;16;10;0;2;9;6;3;13;20;204019197024.96506;79274094015.08817;155959297560.21127;38952.07727744132;1024.899493832823;-0.0;0.0;633701.5853755974;141480.85584661868;0.0;165328.45692636294;1.2532521454758743;0.10678544301255974
958;2019-08-23 08:58:45.115;833;745;245;244;225;39;40;35;38;41;662;254;37;35;270;186;277;641;226;38;40;2;660;356;361;130;361;267;661;413.0;-1.0;873.0;130.0;3.0;82;1;100;1;0;0;1;0;0;0;1;1;0;0;0;26228.873046875;13082.3369140625;6143.693359375;2124.50732421875;704.0;342252;692.0;1200.0;Calculated values ==>;1566543525.115;356.46000000000004;347.66;297.66;297.56;295.66;277.06;273.955091788801;277.16;276.66;276.96000000000004;277.26000000000005;339.36;298.56;276.86;276.66;300.16;291.76000000000005;300.86;337.26;276.96000000000004;277.16;342.36;343.56000000000006;273.36;240.39332010688793;263.43189868330234;273.955091788801;295.76000000000005;6600000.0;3560000.0;3610000.0;1300000.0;3610000.0;2670000.0;6609999.999999999;0.06883333333333333;0.0;0.14550000000000002;0.021666666666666667;0.0005;0.06933333333333333;3.007784842111139;13082.3369140625;6143.693359375;2124.50732421875;26228.873046875;509182.8980102075;497320.87877493567;269936.04868364125;269429.07415544;260870.64319417553;430412.23801567365;435024.7519814282;453599.6757699563;474082.51977729687;522354.7688696591;479031.22204876586;453473.10010480124;453219.60249349655;468689.177056728;458331.9995530319;401925.2064485731;482536.21602080925;434668.6427963687;435024.7519814282;290221.2356813373;295247.87795992935;470299.12750842277;201624.91347655407;202117.54185545133;273.8196795256552;532879.8562922402;213378.03080982936;32239.920173216047;218055.9423559019;0;16;10;0;2;9;6;3;13;20;204236660774.99963;79352680915.10066;156116471360.23627;36662.32791369003;5821.274637357156;-0.0;16148.233235401061;634331.6003989497;141537.89778914582;0.0;165463.00310857763;2.746152667972377;0.1819965289466453
