;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
959;2019-08-23 08:59:45.116;820;730;245;244;223;36;39;32;46;41;670;254;44;58;270;187;277;594;227;38;40;2;649;353;358;136;358;276;650;-3.0;-1.0;687.0;188.0;0.0;61;1;100;1;0;0;1;0;0;0;1;1;0;0;0;25248.6875;12823.900390625;5299.68603515625;2164.49975585938;698.0;342253;688.0;1203.0;Calculated values ==>;1566543585.116;355.16;346.16;297.66;297.56;295.46000000000004;276.76000000000005;273.6339639331285;277.06;276.36;277.76000000000005;277.26000000000005;340.16;298.56;277.56;278.96000000000004;300.16;291.86;300.86;332.56;276.96000000000004;277.16;341.96000000000004;342.96000000000004;273.36;241.71165711629368;264.60387354146746;273.6339639331285;295.86;6490000.000000001;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2760000.0;6500000.0;0.0;0.0;0.1145;0.03133333333333333;0.0;0.0;3.0163621421109754;12823.900390625;5299.68603515625;2164.49975585938;25248.6875;508439.43703180196;496332.1993446711;271062.5862576267;270521.2046676512;260723.47090941286;430607.02586249536;435569.4238987748;453071.167222556;473306.2826088756;522451.97566195065;477920.48533562355;452813.69355796;454605.8491356589;469105.00981247745;458946.73561710375;407327.61404412024;476754.6861829143;435393.88335433026;435744.4992520704;288545.87390705565;292734.4514702754;469487.2124451795;200363.30301419555;202117.54185545133;273.31229885067506;533308.8431126071;213593.91971852948;32275.662494535616;218151.3054400994;0;16;10;0;2;9;6;3;13;20;204452364369.73907;79432482245.00427;156279374075.0395;28935.050451857274;8432.54916217083;-0.0;0.0;634878.2543287493;141656.68163369616;0.0;165597.57396152025;1.8418494124814644;0.19256939735948522
960;2019-08-23 09:00:45.106;801;722;248;247;226;34;39;30;51;39;680;253;49;68;270;188;277;579;228;37;39;2;651;351;355;136;355;279;652;513.0;-1.0;832.0;131.0;0.0;36;1;100;1;0;0;1;0;0;0;1;1;0;0;0;24770.720703125;12880.7392578125;4476.7802734375;2186.79321289062;691.0;342254;683.0;1201.0;Calculated values ==>;1566543645.106;353.26;345.36;297.96000000000004;297.86;295.76000000000005;276.56;273.4187578820637;277.06;276.16;278.26000000000005;277.06;341.16;298.46000000000004;278.06;279.96000000000004;300.16;291.96000000000004;300.86;331.06;276.86;277.06;341.46000000000004;342.26;273.36;241.71165711629368;264.9883086891361;273.4187578820637;295.96000000000004;6509999.999999999;3510000.0;3550000.0;1360000.0;3550000.0;2790000.0;6520000.0;0.08549999999999999;0.0;0.13866666666666666;0.021833333333333333;0.0;0.08549999999999999;3.0125718935091443;12880.7392578125;4476.7802734375;2186.79321289062;24770.720703125;505772.1336924478;495036.4104346763;272510.8038797389;271945.57938954345;261855.78687403907;430735.4089219946;436280.8366206006;453197.025511999;473111.07959547755;523245.5113934508;477433.5859777908;452938.7210793737;455373.0634216505;469518.6663757062;459398.5449976466;406412.1179040688;474201.52040037944;435934.5832721793;436280.8366206006;286451.7998164319;289802.386634966;469487.2124451795;200335.16095970833;200335.16095970833;273.2925370090985;533725.6020429658;213808.08934807876;32311.917225818506;218232.76241425853;0;16;10;0;2;9;6;3;13;20;204666228719.77307;79514068645.01724;156445846325.06595;35063.5118845843;5876.486457432788;-0.0;20173.355269006286;635411.4867947455;141775.90372355122;0.0;165765.65723690638;3.126912386793705;0.19245576615693
961;2019-08-23 09:01:45.107;788;716;250;249;228;34;39;28;55;37;688;253;53;72;270;189;277;596;230;37;39;1;646;353;357;135;357;281;647;84.0;-1.0;1615.0;190.0;0.0;25;1;100;1;0;0;1;0;0;0;1;1;0;0;0;24888.6171875;12796.017578125;4089.23217773438;2208.62939453125;686.0;342255;678.0;1200.0;Calculated values ==>;1566543705.107;351.96000000000004;344.76;298.16;298.06;295.96000000000004;276.56;273.6339639331285;277.06;275.96000000000004;278.66;276.86;341.96000000000004;298.46000000000004;278.46000000000004;280.36;300.16;292.06;300.86;332.76000000000005;276.86;277.06;340.96000000000004;341.76;273.26000000000005;241.49495122638035;265.2429198363724;273.6339639331285;296.16;6459999.999999999;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;2810000.0;6470000.0;0.014;0.0;0.26916666666666667;0.03166666666666666;0.0;0.014;3.0109323756388635;12796.017578125;4089.23217773438;2208.62939453125;24888.6171875;504505.5032127652;494704.48495422787;274340.7633713219;273723.9356278934;263060.4880421809;430607.02586249536;435807.7667011844;453368.73255117465;473046.2935902154;523914.2322216616;477183.37268096296;453110.0486498489;455547.94076208264;469243.13556305086;459217.5880108091;408654.8235371145;477418.24471390207;435458.00827567605;435807.7667011844;284357.86631585273;287708.2272785495;469524.9881567522;200829.6764526349;200829.6764526349;273.49532514520195;534139.4367569959;214022.06588851957;32348.546358123687;218304.147041273;0;16;10;0;2;9;6;3;13;20;204879832280.36383;79595370000.2421;156613849125.53058;67975.09593319027;8508.684870630379;-0.0;3289.6932634796926;636270.1561731861;141895.78214955708;0.0;165961.18590064126;4.177960562071972;0.37803695622229144
962;2019-08-23 09:02:45.097;780;709;247;247;233;37;40;30;57;37;696;254;56;75;271;192;277;591;231;39;40;-1;646;353;358;132;358;284;647;-3.0;-1.0;1101.0;218.0;1.0;23;1;100;1;0;0;1;0;0;0;1;1;0;0;0;24701.75;12751.6123046875;3986.45361328125;2246.6796875;682.0;342256;674.0;1197.0;Calculated values ==>;1566543765.097;351.16;344.06000000000006;297.86;297.86;296.46000000000004;276.86;273.6339639331285;277.16;276.16;278.86;276.86;342.76;298.56;278.76000000000005;280.66;300.26000000000005;292.36;300.86;332.26000000000005;277.06;277.16;340.56000000000006;341.36;273.06;240.83765695389522;265.62235894841564;273.6339639331285;296.26000000000005;6459999.999999999;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2840000.0;6470000.0;0.0;0.0;0.1835;0.036333333333333336;0.00016666666666666666;0.00016666666666666666;3.0040953752931996;12751.6123046875;3986.45361328125;2246.6796875;24701.75;503446.36840743665;493738.01025167445;272534.1199422793;272534.1199422793;265320.86494587763;430607.02586249536;435744.4992520704;453110.31516667345;473436.4806182908;524504.7880252856;476920.93805609155;452980.2487134915;455430.25900630484;469232.5458497044;459622.85760126676;408654.8235371145;476658.4021197056;435569.4238987748;435744.4992520704;282682.81946839223;286033.001929769;469736.4133710638;200572.32252180824;272534.1199422793;273.39439369445074;534552.6209398053;214234.92732057825;32385.66774573637;218371.4332063778;0;16;10;0;2;9;6;3;13;20;205094296529.5456;79675456649.93654;156783320874.88397;46340.721650332765;9779.62863418962;-0.0;27.20172988496518;637222.6292107793;142048.15936108047;0.0;165988.8220853486;2.957508790543576;0.29902820879218284
963;2019-08-23 09:03:45.098;772;705;249;248;230;38;41;29;59;36;705;255;57;75;271;194;277;601;232;41;41;-4;653;353;358;130;357;283;654;-1.0;-1.0;1142.0;215.0;3.0;13;0;100;1;0;0;1;0;0;0;1;1;0;0;0;24544.392578125;12881.9052734375;3750.8095703125;2247.71435546875;679.0;342257;671.0;1197.0;Calculated values ==>;1566543825.098;350.36;343.66;298.06;297.96000000000004;296.16;276.96000000000004;273.6339639331285;277.26000000000005;276.06;279.06;276.76000000000005;343.66;298.66;278.86;280.66;300.26000000000005;292.56;300.86;333.26000000000005;277.26000000000005;277.26000000000005;340.26;341.06000000000006;272.76000000000005;240.39332010688793;265.49620691782997;273.6339639331285;296.36;6530000.0;3529999.9999999995;3579999.9999999995;1300000.0;3570000.0000000005;2830000.0;6540000.000000001;0.0;0.0;0.19033333333333333;0.035833333333333335;0.0005;0.0005;3.0046113522108024;12881.9052734375;3750.8095703125;2247.71435546875;24544.392578125;501736.23796777736;492476.53076324915;272845.7732604752;272277.5907143243;263444.753189695;430607.02586249536;435919.11457929364;453542.0464659159;473598.7871360312;525517.3452056613;477160.57915980404;453282.98984291893;455596.93870313885;469370.4459139141;459892.3736788958;405469.8072752394;477342.54494324146;435919.11457929364;435919.11457929364;281426.5920051367;284776.6418597092;469714.83940707915;200568.49365520818;272845.7732604752;273.39289082512073;534963.0123021667;214448.54352786418;32423.121653752754;218435.91147437264;0;16;10;0;2;9;6;3;13;20;205309100110.13965;79754057960.15392;156953423710.3544;48149.29955163804;9644.410722775378;-0.0;81.53667065940922;638010.0591799208;142210.02905395275;0.0;165989.72825379152;3.0653565305320303;0.30860914033087933
964;2019-08-23 09:04:45.088;770;702;253;252;232;38;43;29;48;36;715;256;50;75;271;196;277;617;232;43;43;-6;674;352;357;129;357;272;674;190.0;-1.0;1094.0;202.0;24.0;1;0;0;1;0;1;1;0;0;0;1;1;0;0;0;34721.14453125;22825.115234375;3548.88916015625;2170.55444335938;677.0;342258;668.0;1198.0;Calculated values ==>;1566543885.088;350.16;343.36;298.46000000000004;298.36;296.36;276.96000000000004;273.5264737036516;277.46000000000004;276.06;277.96000000000004;276.76000000000005;344.66;298.76000000000005;278.16;280.66;300.26000000000005;292.76000000000005;300.86;334.86;277.46000000000004;277.46000000000004;339.96000000000004;340.86;272.56;240.16925963744896;264.08650396036035;273.5264737036516;296.36;6740000.000000001;3520000.0000000005;3570000.0000000005;1290000.0;3570000.0000000005;2720000.0;6740000.000000001;0.03166666666666666;0.0;0.18233333333333332;0.033666666666666664;0.004;0.035666666666666666;3.0074648961959456;22825.115234375;3548.88916015625;2170.55444335938;34721.14453125;499505.48189776763;490005.8152539029;272805.9201075073;272272.4748663436;262957.26936752704;430671.36484660726;436501.8475060906;454013.21601284284;473728.1634681915;527411.2393438512;478640.39745637286;454267.0351814693;457402.8244415097;469370.4459139141;460317.26658201264;393096.52461840573;477414.9747785194;436501.8475060906;436501.8475060906;280170.41352433193;283939.0963198885;469655.7011622637;200366.88085963955;208490.88526126958;273.30935312131265;535456.8094649106;214746.05243905922;32459.934423931063;218496.73215866575;0;16;11;0;2;9;6;3;13;20;205523564360.17374;79831745010.16626;157119895960.38086;46248.181776267396;9066.056950188346;-0.0;8132.390986731949;638796.5737501654;142365.92363115825;0.0;166058.16624271448;2.2227223784929317;0.19218849059351245
965;2019-08-23 09:05:45.109;780;707;255;256;238;38;44;29;9;37;718;255;14;46;271;197;277;637;233;45;44;-8;708;352;357;136;357;255;708;197.0;-1.0;1241.0;153.0;12.0;1;100;0;1;0;1;1;0;0;0;1;0;0;0;0;36149.3828125;23864.0234375;3792.7646484375;1169.92443847656;682.0;342259;670.0;1197.0;Calculated values ==>;1566543945.109;351.16;343.86;298.66;298.76000000000005;296.96000000000004;276.96000000000004;273.5264737036516;277.56;276.06;274.06;276.86;344.96000000000004;298.66;274.56;277.76000000000005;300.26000000000005;292.86;300.86;336.86;277.66;277.56;340.16;341.36;272.36;241.71165711629368;261.82340779136865;273.5264737036516;296.46000000000004;7080000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2550000.0;7080000.0;0.03283333333333333;0.0;0.20683333333333334;0.025500000000000002;0.002;0.034833333333333334;3.0040953752931996;23864.0234375;3792.7646484375;1169.92443847656;36149.3828125;497675.5318094438;487182.57000381936;270625.6410814863;271093.7826611693;263323.8717201782;430671.36484660726;436674.2638054423;452021.0196084868;472915.8103579757;529032.2671900358;480600.0631839759;452648.5229838137;456601.6585608984;469370.4459139141;460451.26972238143;282742.0268409575;476504.4433099429;436846.2480136892;436674.2638054423;281007.8604223974;286033.001929769;468503.3621329318;200496.1454380911;204522.71935063053;273.3601185368047;536047.6038975788;215135.26477071896;32487.781490967292;218557.93402013427;0;16;11;0;2;9;6;3;13;20;205737839329.8469;79911272835.04495;157278051295.13962;52023.72814091018;6834.1840257184385;-0.0;8086.61213184261;639615.7929579628;142498.47201479148;0.0;166193.37190725547;2.3223086656785523;0.19425824611941048
966;2019-08-23 09:06:45.129;814;718;244;243;233;42;36;31;0;37;705;255;1;29;271;199;277;649;234;48;36;-8;676;357;362;142;362;262;678;-2.0;0.0;1237.0;169.0;0.0;12;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24700.38671875;13310.3818359375;3871.380859375;1183.94165039062;687.0;342260;677.0;1199.0;Calculated values ==>;1566544005.129;354.56000000000006;344.96000000000004;297.56;297.46000000000004;296.46000000000004;277.36;274.0616903277293;276.76000000000005;276.26000000000005;273.16;276.86;343.66;298.66;273.26000000000005;276.06;300.26000000000005;293.06;300.86;338.06000000000006;277.96000000000004;276.76000000000005;340.86;341.86;272.36;242.98782864720522;262.7682575881327;274.0616903277293;296.56;6759999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2620000.0;6780000.0;0.0;0.0;0.20616666666666666;0.028166666666666666;0.0;0.0;3.008249972840405;13310.3818359375;3871.380859375;1183.94165039062;24700.38671875;505268.21995855786;491875.7236827132;267952.37379012886;267490.1261163292;263118.98178214935;430346.717906069;434064.28222162405;449621.4794556614;472128.42060986464;527164.2098562763;479752.8936667489;449750.8564155266;453322.16135155066;468678.5276441959;459940.4098768325;391528.1030075259;481816.3745131617;436194.857971995;434064.28222162405;283939.0963198885;288127.0477506168;467672.8576980303;201698.92806297584;204522.71935063053;273.8530611882925;536554.8543373155;215445.15474346932;32507.40358021853;218621.8231886388;0;16;11;0;2;9;6;3;13;20;205953611229.77832;79994700635.01843;157433202995.0903;51113.366012125334;7491.599018054033;-0.0;0.0;640475.5552342264;142617.8933339601;0.0;166260.78280447755;3.1910001341108765;0.3122752088747076
967;2019-08-23 09:07:45.110;830;718;238;237;221;43;36;32;8;38;690;255;6;35;271;201;277;631;234;46;36;-8;680;356;361;146;361;269;682;-2.0;-1.0;1332.0;156.0;2.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22810.107421875;13407.208984375;3620.03759765625;1208.45727539062;687.0;342261;677.0;1196.0;Calculated values ==>;1566544065.11;356.16;344.96000000000004;296.96000000000004;296.86;295.26000000000005;277.46000000000004;273.955091788801;276.76000000000005;276.36;273.96000000000004;276.96000000000004;342.16;298.66;273.76000000000005;276.66;300.26000000000005;293.26000000000005;300.86;336.26000000000005;277.76000000000005;276.76000000000005;340.86;341.86;272.36;243.81672145450628;263.6948088759802;273.955091788801;296.56;6800000.0;3560000.0;3610000.0;1460000.0;3610000.0;2690000.0;6820000.0;0.0;0.0;0.222;0.026000000000000002;0.0003333333333333333;0.0003333333333333333;3.0007230754938483;13407.208984375;3620.03759765625;1208.45727539062;22810.107421875;507047.812381459;491469.82729307795;264973.1473396825;264544.40730689385;258133.14088609072;430412.23801567365;434310.53623595677;449384.17698037095;471698.3107888524;525075.6647994807;478897.4134958856;449121.7849904366;452873.9678736973;468817.39725562325;460366.2921931374;387991.2441926666;478626.7550401874;436081.5480936552;434310.53623595677;283939.0963198885;288127.0477506168;467114.09570765134;201491.65561797642;264973.1473396825;273.7676490683502;536950.6497465533;215667.73082868685;32527.333924640687;218684.23190670426;0;16;11;0;2;9;6;3;13;20;206170442544.58527;80081073274.94153;157592452549.94852;55032.13974245159;6906.183442331548;-0.0;56.44579629875808;641359.8210085315;142737.83686020836;0.0;166261.25303715878;3.399636749192449;0.32708753244384
968;2019-08-23 09:08:45.100;829;718;241;240;220;43;38;32;23;39;680;255;19;39;271;201;277;638;234;47;38;-8;682;357;362;148;362;271;684;-1.0;0.0;973.0;201.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22445.580078125;13481.6015625;3571.62744140625;1204.84045410156;687.0;342262;677.0;1199.0;Calculated values ==>;1566544125.1;356.06000000000006;344.96000000000004;297.26000000000005;297.16;295.16;277.46000000000004;274.0616903277293;276.96000000000004;276.36;275.46000000000004;277.06;341.16;298.66;275.06;277.06;300.26000000000005;293.26000000000005;300.86;336.96000000000004;277.86;276.96000000000004;340.86;341.86;272.36;244.22491754036054;263.95629194202945;274.0616903277293;296.56;6820000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;2710000.0;6840000.000000001;0.0;0.0;0.16216666666666668;0.033499999999999995;0.0;0.0;3.008249972840405;13481.6015625;3571.62744140625;1204.84045410156;22445.580078125;506739.2470861064;491266.4106104555;266138.5258881753;265700.44670608785;257656.50259271148;430346.717906069;434424.3181684167;450978.4965836621;471532.1168906075;523886.9219665192;478651.4318316854;450458.3645684928;453038.3644007936;468678.5276441959;460210.5064603235;385946.2005615803;479466.6140968081;436019.9354273413;434424.3181684167;283939.0963198885;288127.0477506168;466833.15346630086;201429.97555570948;264973.1473396825;273.7480184274809;537327.7176206583;215891.7669043762;32547.441387253915;218744.1524602823;0;16;11;0;2;9;6;3;13;20;206387306394.61975;80169258574.95555;157754425549.97427;40468.45182669965;8891.00646000481;-0.0;0.0;642155.5266320237;142869.45816887388;0.0;166261.72334039773;2.7034324959836264;0.2780068701836617
969;2019-08-23 09:09:48.101;826;718;243;242;222;44;40;32;38;38;658;254;33;55;271;201;277;648;234;50;40;-10;687;359;364;139;364;273;689;-2.0;0.0;929.0;187.0;2.0;13;0;100;1;0;0;1;0;0;0;1;0;1;0;0;23730.712890625;13511.4052734375;3977.74731445312;2114.5712890625;686.0;342263;677.0;1200.0;Calculated values ==>;1566544188.101;355.76;344.96000000000004;297.46000000000004;297.36;295.36;277.56;274.27422755570615;277.16;276.36;276.96000000000004;276.96000000000004;338.96000000000004;298.56;276.46000000000004;278.66;300.26000000000005;293.26000000000005;300.86;337.96000000000004;278.16;277.16;340.86;341.76;272.16;242.35481222062532;264.2163659402789;274.27422755570615;296.56;6870000.0;3590000.0;3640000.0;1390000.0;3640000.0;2730000.0;6890000.000000001;0.0;0.0;0.15483333333333332;0.03116666666666667;0.0003333333333333333;0.0003333333333333333;3.0109323756388635;13511.4052734375;3977.74731445312;2114.5712890625;23730.712890625;505897.82185764716;490756.4950854202;266657.88445774326;266218.84375383036;258157.9706134489;430214.79039162316;434293.55171347444;452563.1114302958;472621.17715536855;521454.3504275298;478292.32503427286;451918.7312254893;454731.31114620477;468400.0510976619;459897.8941259199;287236.99203660415;480418.3577641021;436072.7713138505;434293.55171347444;283939.0963198885;287708.2272785495;467891.2225561129;201965.51708233912;266657.88445774326;273.9660603988891;537731.7665985732;216127.95946384151;32576.486701112513;218810.2105380943;0;16;11;0;2;9;6;3;13;21;206616000025.2221;80259665010.19368;157925788270.42563;38800.86085820862;8288.017820599283;-0.0;55.87855575191039;642849.1441294703;143019.7770177007;0.0;166262.21228552275;2.404887843272725;0.24604716539045468
970;2019-08-23 09:10:45.111;824;718;245;244;223;45;43;32;48;38;648;254;44;63;272;201;276;657;236;52;43;-10;692;360;365;134;364;273;694;-2.0;-1.0;1000.0;180.0;23.0;19;0;100;1;0;0;1;0;0;0;1;0;1;0;0;24084.15234375;13647.2158203125;4292.4228515625;2149.16552734375;687.0;342264;676.0;1200.0;Calculated values ==>;1566544245.111;355.56000000000006;344.96000000000004;297.66;297.56;295.46000000000004;277.66;274.38016830617;277.46000000000004;276.36;277.96000000000004;276.96000000000004;337.96000000000004;298.56;277.56;279.46000000000004;300.36;293.26000000000005;300.76000000000005;338.86;278.36;277.46000000000004;340.76;341.86;272.16;241.2770596917726;264.2163659402789;274.38016830617;296.76000000000005;6920000.0;3600000.0;3650000.0;1340000.0;3640000.0;2730000.0;6940000.000000001;0.0;0.0;0.16666666666666666;0.030000000000000002;0.0038333333333333336;0.0038333333333333336;3.0107589386225904;13647.2158203125;4292.4228515625;2149.16552734375;24084.15234375;505186.0182177971;490244.60539233056;267176.5271730811;266736.5519472039;258284.2679523118;430148.3826014536;434589.01295012434;453842.64716872294;473273.9119493556;520419.8636924114;478292.32503427286;453332.2771288013;455740.18800020067;468528.86929665285;459741.0631315469;285066.00153182814;481220.1038516147;436187.5922230448;434589.01295012434;283520.3318566784;288127.0477506168;468581.8515403894;202303.72204942806;267176.5271730811;274.1023211903738;538110.367357817;216343.00293443815;32610.247206093438;218875.69420491176;0;16;11;0;2;9;6;3;13;21;206823801475.18735;80337483660.18066;158081425570.3996;41923.154186549145;7988.34388472884;-0.0;641.7478621453323;643488.3213651553;143148.65415390424;0.0;166267.73613025577;2.5164885591044452;0.25234273506231714
971;2019-08-23 09:11:45.112;824;719;246;245;221;47;69;34;53;39;657;256;50;70;272;196;276;664;235;59;69;-10;697;361;366;131;366;281;698;-1.0;-1.0;1674.0;163.0;17.0;38;0;100;1;0;0;1;0;0;0;1;0;1;0;0;24690.099609375;13707.5634765625;4925.1220703125;2228.06201171875;687.0;342265;677.0;1200.0;Calculated values ==>;1566544305.112;355.56000000000006;345.06000000000006;297.76000000000005;297.66;295.26000000000005;277.86;274.4858918419099;280.06;276.56;278.46000000000004;277.06;338.86;298.76000000000005;278.16;280.16;300.36;292.76000000000005;300.76000000000005;339.56000000000006;279.06;280.06;340.86;341.86;272.16;240.61611355647437;265.2429198363724;274.4858918419099;296.66;6970000.0;3610000.0;3660000.0;1310000.0;3660000.0;2810000.0;6980000.0;0.0;0.0;0.27899999999999997;0.027166666666666665;0.0028333333333333335;0.0028333333333333335;3.0107589386225904;13707.5634765625;4925.1220703125;2228.06201171875;24690.099609375;504741.1012056413;489978.5140138996;267325.9759656311;266887.8059156057;257351.18728276863;430081.6785162784;438885.39219513495;453110.0486498489;473759.9231585776;520696.16059351136;477524.54024193255;452721.0725275842;455293.32519833976;468249.8692087399;458901.46526618546;284012.06481586315;481833.0917735645;437174.4016572534;438885.39219513495;283939.0963198885;288127.0477506168;468993.25991615246;202857.60825013233;267325.9759656311;274.32208448404606;538516.826231137;216570.9632275783;32646.724710156497;218952.5083593825;0;16;11;0;2;9;6;3;13;21;207043105129.92242;80416984985.08463;158247628340.19882;69820.43087152092;7230.018536926881;-0.0;486.085012650261;644419.5334261233;143275.47595425963;0.0;166277.13489417784;3.716862696473995;0.35068346665038325
972;2019-08-23 09:12:45.102;822;721;247;246;221;47;86;35;54;40;675;257;52;75;272;189;276;669;236;66;86;-10;707;362;367;129;366;287;708;-3.0;-1.0;1580.0;143.0;12.0;51;0;100;1;0;0;1;0;0;0;1;0;1;0;0;25399.62109375;13943.08984375;5528.78662109375;2291.27685546875;688.0;342266;678.0;1199.0;Calculated values ==>;1566544365.102;355.36;345.26;297.86;297.76000000000005;295.26000000000005;277.86;274.5913991737795;281.76000000000005;276.66;278.56;277.16;340.66;298.86;278.36;280.66;300.36;292.06;300.76000000000005;340.06000000000006;279.76000000000005;281.76000000000005;340.96000000000004;341.96000000000004;272.16;240.16925963744896;265.9988726020314;274.5913991737795;296.76000000000005;7070000.0;3620000.0000000005;3670000.0000000005;1290000.0;3660000.0;2870000.0;7080000.0;0.0;0.0;0.26333333333333336;0.02383333333333333;0.002;0.002;3.0080765120317188;13943.08984375;5528.78662109375;2291.27685546875;25399.62109375;503574.595028603;489239.5204161417;267051.23767526704;266623.2708649776;256890.33199066218;430014.67791919125;441494.3083671968;452195.6090221932;474114.60106150573;522080.1746454653;476887.09279090463;451932.40237569285;454927.617884433;468249.8692087399;457778.76280914614;282228.3556362926;481474.04168935167;438150.389958294;441494.3083671968;284357.86631585273;288545.87390705565;469266.3167322564;203139.00713278755;267051.23767526704;274.4357842633901;538934.1710013396;216801.34693493234;32684.37959052951;219039.60974584045;0;16;11;0;2;9;6;3;13;21;207262968479.95737;80494971985.09702;158417999940.2259;65584.90516421015;6342.70087878734;-0.0;348.8861413838596;645547.7231636337;143388.56309840936;0.0;166284.09182744706;3.3210487065274013;0.3132806521638075
973;2019-08-23 09:13:45.113;820;723;249;248;221;46;102;36;53;41;696;257;52;70;273;184;276;674;236;73;102;-7;737;362;367;138;367;277;736;-2.0;74.0;1883.0;164.0;35.0;63;100;1;1;0;1;1;0;0;0;1;0;0;0;0;36183.41015625;24824.322265625;6300.9619140625;1289.36083984375;691.0;342267;679.0;1198.0;Calculated values ==>;1566544425.113;355.16;345.46000000000004;298.06;297.96000000000004;295.26000000000005;277.76000000000005;274.5913991737795;283.36;276.76000000000005;278.46000000000004;277.26000000000005;342.76;298.86;278.36;280.16;300.46000000000004;291.56;300.76000000000005;340.56000000000006;280.46000000000004;283.36;341.06000000000006;342.26;272.46000000000004;242.14157278889297;264.73235714968143;274.5913991737795;296.76000000000005;7370000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2770000.0;7359999.999999999;0.0;0.012333333333333333;0.3138333333333333;0.02733333333333333;0.005833333333333333;0.005833333333333333;3.005046734741012;24824.322265625;6300.9619140625;1289.36083984375;36183.41015625;500575.6102449763;486618.0516169717;266068.2279789512;265666.487239572;255697.00337604753;430014.67791919125;444070.407321588;453797.7280035201;473045.8727645816;525060.3867211114;478135.24414354225;453669.56598118163;455958.6826844033;468239.4185495704;457086.03604400606;278304.3402647437;479083.8855003584;439337.87277414475;444070.407321588;284776.6418597092;289802.386634966;468326.34008773527;203163.2734527877;266068.2279789512;274.44518060642037;539447.4570129081;217124.4679300596;32714.22370836836;219138.2090567256;0;16;12;0;2;9;6;3;13;21;207483208849.65637;80575086669.98752;158587230959.9946;78657.44631983819;7247.790488021899;0.0;1038.3460461653815;646749.9631279502;143501.83795622867;0.0;166295.65421504335;2.682231528422975;0.2500960134827166
974;2019-08-23 09:14:45.124;833;736;253;253;222;46;137;37;51;42;710;255;49;53;273;182;276;686;235;75;136;-5;786;368;373;142;373;263;784;-2.0;-1.0;1898.0;268.0;40.0;98;100;1;1;0;1;1;0;0;0;1;0;0;0;0;39640.4140625;26093.45703125;8384.0166015625;1182.79748535156;701.0;342268;686.0;1201.0;Calculated values ==>;1566544485.124;356.46000000000004;346.76;298.46000000000004;298.46000000000004;295.36;277.76000000000005;275.2199585193972;286.86;276.86;278.26000000000005;277.36;344.16;298.66;278.06;278.46000000000004;300.46000000000004;291.36;300.76000000000005;341.76;280.66;286.76000000000005;341.76;343.26;272.66;242.98782864720522;262.9017227912062;275.2199585193972;296.66;7859999.999999999;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;2630000.0;7840000.000000001;0.0;0.0;0.31633333333333336;0.04466666666666667;0.006666666666666667;0.006666666666666667;3.0108201195566773;26093.45703125;8384.0166015625;1182.79748535156;39640.4140625;497912.8747924952;483521.44623665686;264951.6987148884;264951.6987148884;254240.98410414593;429606.4342157736;448340.58037101495;455900.0816055211;472620.9849758201;527597.8748960953;479631.1963453886;455652.1820626169;456147.5771645451;467396.3162153047;455817.0791204539;273998.78506421484;475482.0057263918;438337.6090803087;448188.0401056299;287708.2272785495;293991.1381695566;467971.24586402735;204525.40443796225;264951.6987148884;274.9991910435841;540079.4380583317;217548.8605496913;32734.828804707242;219260.606313392;0;16;12;0;2;9;6;3;13;21;207705249550.23505;80659102070.20648;158749260660.41687;79518.18954400445;11767.247583697574;-0.0;1221.57560927161;648068.335087473;143660.325657992;0.0;166314.4903482125;2.5941197258551933;0.2514354939894934
975;2019-08-23 09:15:45.084;869;757;241;240;218;56;178;40;41;44;700;254;42;50;271;184;276;692;237;98;177;-2;755;374;378;144;378;261;753;-1.0;-1.0;1781.0;137.0;39.0;98;100;1;1;0;1;1;0;0;0;1;0;0;0;0;36929.37109375;25243.884765625;7947.93505859375;1165.43029785156;715.0;342269;697.0;1201.0;Calculated values ==>;1566544545.084;360.06000000000006;348.86;297.26000000000005;297.16;294.96000000000004;278.76000000000005;275.84098080016133;290.96000000000004;277.16;277.26000000000005;277.56;343.16;298.56;277.36;278.16;300.26000000000005;291.56;300.76000000000005;342.36;282.96000000000004;290.86;342.86;344.66;272.96000000000004;243.40439225979637;262.63441904999945;275.84098080016133;296.86;7550000.0;3740000.0;3779999.9999999995;1440000.0;3779999.9999999995;2610000.0;7530000.0;0.0;0.0;0.29683333333333334;0.022833333333333334;0.006500000000000001;0.006500000000000001;3.0083396467272605;25243.884765625;7947.93505859375;1165.43029785156;36929.37109375;505786.8637234242;489948.8927191666;262058.66417205508;261690.48746600724;254032.00200770603;429187.4505931623;453550.29849705484;454992.6325071217;472555.8254779879;526730.9549188571;479763.8685259325;455116.8370408851;456106.798836512;466422.3947418191;455097.9198129035;276518.48230396444;479998.42654707184;441135.03944047174;453404.4051618021;292315.56762988004;299856.38484229014;467992.6153874112;206324.80340676525;262058.66417205508;275.71707783069076;540717.0942140109;217976.3865241495;32754.384323869803;219396.61517758173;0;16;12;0;2;9;6;3;13;21;207930399350.3783;80744844870.26103;158906355860.5168;73812.90060462248;5974.748373558083;-0.0;1243.7473164333555;649345.2423334676;143808.07705775226;0.0;166335.0210097013;2.3584948157000842;0.21785842642518258
976;2019-08-23 09:16:45.105;890;772;243;242;217;60;204;44;6;45;683;253;12;43;271;185;276;685;237;118;203;-1;736;378;382;146;382;259;734;92.0;-1.0;1474.0;151.0;38.0;98;100;1;1;0;1;1;0;0;0;1;0;0;0;0;35692.9140625;24735.16015625;7686.21923828125;1138.13916015625;724.0;342270;707.0;1205.0;Calculated values ==>;1566544605.105;362.16;350.36;297.46000000000004;297.36;294.86;279.16;276.25090830309495;293.56;277.56;273.76000000000005;277.66;341.46000000000004;298.46000000000004;274.36;277.46000000000004;300.26000000000005;291.66;300.76000000000005;341.66;284.96000000000004;293.46000000000004;343.86;345.56000000000006;273.06;243.81672145450628;262.3656120759269;276.25090830309495;296.86;7359999.999999999;3779999.9999999995;3820000.0000000005;1460000.0;3820000.0000000005;2590000.0;7340000.000000001;0.015333333333333334;0.0;0.24566666666666667;0.025166666666666667;0.006333333333333333;0.021666666666666667;3.016742038436237;24735.16015625;7686.21923828125;1138.13916015625;35692.9140625;510274.83401311893;494034.5605785182;263809.5362868894;263422.0242027695;254410.85992232722;428902.12800615287;456625.8970207494;450933.51448865916;472391.9387022875;525150.113036664;479896.4323165974;451696.64201551117;455574.12471773;465847.93353245547;454566.2634031762;278413.05470386276;481029.9444528691;443593.1568932983;456483.199972135;296504.67125881097;303627.53096179874;467814.82065856265;207276.64372462482;223801.6430889791;276.09873787623354;541322.4917377213;218393.02433674398;32773.58745473483;219526.94539614025;0;16;12;0;2;9;6;3;13;21;208158479150.0304;80831875320.12828;159062410460.27878;59858.3712510311;6556.877452837435;-0.0;5041.433732468378;650459.5594717746;143912.5438233882;0.0;166387.4158501403;2.1292523109320958;0.18923428232936731
977;2019-08-23 09:17:45.125;891;777;253;252;226;64;219;48;-20;48;665;253;-15;25;270;188;276;675;238;138;218;0;722;381;386;141;386;256;720;-2.0;-1.0;1338.0;107.0;38.0;98;0;1;1;0;0;1;0;0;0;1;0;1;0;0;22368.984375;9367.970703125;7374.2099609375;2227.17114257812;727.0;342271;712.0;1204.0;Calculated values ==>;1566544665.125;362.26;350.86;298.46000000000004;298.36;295.76000000000005;279.56;276.55624918942954;295.06;277.96000000000004;271.16;277.96000000000004;339.66;298.46000000000004;271.66;275.66;300.16;291.96000000000004;300.76000000000005;340.66;286.96000000000004;294.96000000000004;344.36;345.86;273.16;242.77792619122317;261.9595390733887;276.55624918942954;296.96000000000004;7220000.0;3810000.0;3860000.0;1410000.0;3860000.0;2560000.0;7200000.0;0.0;0.0;0.223;0.017833333333333333;0.006333333333333333;0.006333333333333333;3.013696984022333;9367.970703125;7374.2099609375;2227.17114257812;22368.984375;511580.03600430046;496106.3375573823;268801.53328977386;268367.0368295054;258147.77310346536;428684.9695293014;458106.8893779229;448135.673683243;473341.5640613463;523549.38481005497;480259.9003874981;448783.0682696854;453849.0654772257;465134.7539473254;454491.66593491595;280071.2685608406;481049.5081835516;446008.7225825872;457965.2932510941;298599.4468028795;304884.691753025;468605.80246456154;208097.33434208707;268801.53328977386;276.4242909897858;541806.5021742645;218677.31182473415;32801.641055332875;219652.49080728606;0;16;12;0;2;9;6;3;13;22;208388955949.95715;80918004020.1009;159216961960.22968;53528.549673077774;4645.734348184128;-0.0;1198.037146421695;651404.7654428444;144005.93004006648;0.0;166439.42877264475;3.129907746605188;0.29018410604940625
978;2019-08-23 09:18:45.116;867;771;261;261;223;44;130;46;-10;49;655;254;-21;40;270;181;276;669;239;60;130;0;737;356;360;134;360;272;733;1533.0;-2.0;38.0;27.0;50.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41006.08203125;14508.7041015625;21099.939453125;2119.3876953125;726.0;342272;711.0;1205.0;Calculated values ==>;1566544725.116;359.86;350.26;299.26000000000005;299.26000000000005;295.46000000000004;277.56;273.955091788801;286.16;277.76000000000005;272.16;278.06;338.66;298.56;271.06;277.16;300.16;291.26000000000005;300.76000000000005;340.06000000000006;279.16;286.16;344.26;345.76;273.16;241.2770596917726;264.08650396036035;273.955091788801;297.06;7370000.0;3560000.0;3600000.0;1340000.0;3600000.0;2720000.0;7330000.0;0.2555;0.0;0.006333333333333333;0.0045000000000000005;0.008333333333333333;0.26383333333333336;3.0163808801427128;14508.7041015625;21099.939453125;2119.3876953125;41006.08203125;507072.3129895175;493987.93828911736;271374.4070944915;271374.4070944915;256512.63199200056;430412.23801567365;449700.19021006493;446426.76424561726;474343.6830163247;521225.86550164793;478415.9149749225;444930.8002534543;452993.2620111009;468828.0317483648;457646.94884360844;278304.3402647437;478639.1287312575;438709.7716932626;449700.19021006493;298180.4796168596;304465.6318710359;469562.8289471395;201891.48092719982;204086.14062926208;273.9236275717265;542334.5485082628;218876.25426872098;32837.85694574542;219889.7397928009;0;16;12;0;2;10;6;3;13;22;208612722379.72238;81000491645.01436;159375338200.0635;1548.7234610166438;1204.5210660897287;-0.0;64801.17341440183;651863.6738718889;144054.67485564837;0.0;166989.3396943948;1.7905630297501465;-0.002570477588811331
979;2019-08-23 09:19:45.106;854;771;258;257;217;31;205;34;-2;47;664;256;-12;41;270;169;276;688;239;59;204;0;728;347;352;128;351;268;724;877.0;-1.0;883.0;319.0;81.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;40750.1015625;14278.298828125;20966.587890625;2122.6142578125;728.0;342273;712.0;1207.0;Calculated values ==>;1566544785.106;358.56000000000006;350.26;298.96000000000004;298.86;294.86;276.26000000000005;272.9856168485579;293.66;276.56;272.96000000000004;277.86;339.56000000000006;298.76000000000005;271.96000000000004;277.26000000000005;300.16;290.06;300.76000000000005;341.96000000000004;279.06;293.56;344.36;345.96000000000004;273.16;239.943914813709;263.56353331371673;272.9856168485579;297.06;7280000.0;3470000.0000000005;3520000.0000000005;1280000.0;3510000.0;2680000.0;7240000.000000001;0.14616666666666667;0.0;0.14716666666666667;0.05316666666666667;0.013500000000000002;0.15966666666666668;3.0210249057433733;14278.298828125;20966.587890625;2122.6142578125;40750.1015625;506080.7868635341;494864.8794602642;270721.36020665977;270271.9935306326;254804.32661869135;430988.63858405815;461518.7692375384;448253.335246826;474917.92334099754;522479.7642095905;479131.7329709455;446924.76317059866;453808.1434416201;470066.87756259536;457464.8069255213;279326.9753127461;482601.83964215143;440307.52767313924;461385.765245253;298599.4468028795;305303.7579410727;470373.8337784468;198901.81253580723;204974.23775641166;272.71022600688707;543015.736488064;219116.10597789133;32873.2010703577;220240.23576165544;0;16;12;0;2;10;6;3;13;22;208826286779.75635;81079078545.02686;159537311200.08926;36696.23242563826;14433.262462733668;-0.0;40940.37388905167;652182.3287196674;144184.96799926547;0.0;167870.3723921368;2.463902224426817;0.14891387050062424
980;2019-08-23 09:20:45.117;855;774;255;254;212;27;226;26;6;44;677;257;1;34;270;162;276;697;237;74;225;1;716;343;348;131;347;262;711;166.0;-1.0;1317.0;98.0;103.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39185.85546875;14029.921875;20553.46875;1219.86682128906;730.0;342274;714.0;1206.0;Calculated values ==>;1566544845.117;358.66;350.56000000000006;298.66;298.56;294.36;275.86;272.5487779782249;295.76000000000005;275.76000000000005;273.76000000000005;277.56;340.86;298.86;273.26000000000005;276.56;300.16;289.36;300.76000000000005;342.86;280.56;295.66;344.56000000000006;346.16;273.26000000000005;240.61611355647437;262.7682575881327;272.5487779782249;296.86;7159999.999999999;3429999.9999999995;3479999.9999999995;1310000.0;3470000.0000000005;2620000.0;7109999.999999999;0.027666666666666666;0.0;0.2195;0.01633333333333333;0.017166666666666667;0.044833333333333336;3.0181592134579023;14029.921875;20553.46875;1219.86682128906;39185.85546875;507260.7835031677;496545.82522370236;270381.83708962996;269924.3150189642;253605.64502781178;431237.1583312671;464871.82008426025;450395.7594886955;474244.15781875124;524297.4261589947;479974.18748015794;449750.8564155266;453950.15662217996;470611.34840254654;457163.6566190943;280876.52272367483;485377.00957284454;443533.4111923371;464742.27432137955;299437.39939995663;306141.9092990094;470066.8993565604;198277.44274458283;225886.1885346938;272.4461099246726;543681.9915894397;219352.0510663695;32901.06018599114;220586.29966798244;0;16;12;0;2;10;6;3;13;22;209036325280.30377;81156792790.2294;159696340350.50372;55339.97052533273;4439.227791328966;-0.0;10708.714512769746;652949.437690457;144342.26758476385;0.0;168300.86037160343;1.9687569751209153;0.15444414065246698
981;2019-08-23 09:21:45.107;851;774;256;255;211;25;229;22;10;41;687;257;9;28;270;157;275;692;237;93;229;3;700;341;346;132;345;259;696;114.0;-2.0;1517.0;39.0;132.0;0;100;84;1;0;0;1;0;1;0;1;0;0;0;0;37028.97265625;12501.978515625;20085.52734375;1182.85693359375;729.0;342275;715.0;1207.0;Calculated values ==>;1566544905.107;358.26;350.56000000000006;298.76000000000005;298.66;294.26000000000005;275.66;272.3289490889957;296.06;275.36;274.16;277.26000000000005;341.86;298.86;274.06;275.96000000000004;300.16;288.86;300.66;342.36;282.46000000000004;296.06;344.66;346.06000000000006;273.46000000000004;240.83765695389522;262.3656120759269;272.3289490889957;296.86;7000000.0;3410000.0;3460000.0;1320000.0;3450000.0;2590000.0;6959999.999999999;0.019;0.0;0.25283333333333335;0.006500000000000001;0.022000000000000002;0.041;3.020843451457499;12501.978515625;20085.52734375;1182.85693359375;37028.97265625;508107.90794060094;497977.3620134272;272157.1417833559;271662.9930963386;253865.30899408573;431359.6534126046;465550.1439652626;451442.75152564584;473824.5983165287;525559.053609359;480337.3586072362;451315.625355274;453711.02531543287;470882.2032582553;456811.36733914696;282717.5436144786;486241.01353792514;446826.2371805412;465550.1439652626;299856.38484229014;305722.83045113535;470127.0640464409;197916.7812649331;237753.0722748185;272.2946400956799;544317.009303321;219573.11338646486;32921.07954683535;220924.9015257674;0;16;12;0;2;10;6;3;13;22;209244490580.33685;81235679640.24194;159852614300.52856;64099.816147583544;1769.366838079801;-0.0;9339.67993930821;653944.6033576302;144393.99725030237;0.0;168467.902480405;2.227067070201289;0.17217861770182535
982;2019-08-23 09:22:45.118;841;768;263;262;215;26;227;21;12;39;690;256;14;31;270;154;275;681;240;117;227;4;692;342;347;133;345;261;688;121.0;-1.0;913.0;232.0;147.0;0;99;67;1;0;0;1;0;0;0;1;0;0;0;0;22151.876953125;11077.8740234375;6439.888671875;1184.01916503906;726.0;342276;713.0;1206.0;Calculated values ==>;1566544965.118;357.26;349.96000000000004;299.46000000000004;299.36;294.66;275.76000000000005;272.43898195401505;295.86;275.26000000000005;274.36;277.06;342.16;298.76000000000005;274.56;276.26000000000005;300.16;288.56;300.66;341.26;284.86;295.86;344.46000000000004;345.76;273.56;241.05796691057077;262.63441904999945;272.43898195401505;297.16;6920000.0;3420000.0000000005;3470000.0000000005;1330000.0;3450000.0;2610000.0;6880000.0;0.020166666666666666;0.0;0.15216666666666667;0.03866666666666666;0.0245;0.04466666666666667;3.0188841007901344;11077.8740234375;6439.888671875;1184.01916503906;22151.876953125;507465.6447806637;497904.9506480233;276791.57368871593;276209.4866257654;255629.63259190548;431298.55289687274;465147.06212606;451342.99005638866;473501.00995365425;525708.0463527283;479984.93583553855;451597.8137027085;453744.7720462681;470882.2032582553;456237.9984248948;284251.6721881305;485476.3344973629;450171.016042631;465147.06212606;299018.4200587347;304465.6318710359;470089.7988796333;197644.79434658974;241057.393463353;272.19052699697613;544810.2734645786;219769.64818212984;32940.8071303577;221145.98718386993;0;16;12;0;2;10;6;3;13;22;209452428695.05267;81315194215.13327;160008642900.3153;38604.408780507736;10534.540175277685;-0.0;10009.338533600914;654800.6288067602;144496.54860624258;0.0;168629.1738617926;3.162708662257622;0.2810779811254142
983;2019-08-23 09:23:45.108;827;749;257;255;239;48;227;23;18;38;690;256;21;36;259;163;275;636;241;153;226;6;652;370;374;131;374;273;652;-2.0;-1.0;1798.0;192.0;63.0;98;80;89;1;0;0;1;0;0;0;1;0;0;0;0;23618.607421875;12065.08203125;6474.3056640625;1136.4453125;716.0;342277;706.0;1205.0;Calculated values ==>;1566545025.108;355.86;348.06000000000006;298.86;298.66;297.06;277.96000000000004;275.4277932560699;295.86;275.46000000000004;274.96000000000004;276.96000000000004;342.16;298.76000000000005;275.26000000000005;276.76000000000005;299.06;289.46000000000004;300.66;336.76000000000005;288.46000000000004;295.76000000000005;343.76;344.76;273.76000000000005;240.61611355647437;264.2163659402789;275.4277932560699;297.26000000000005;6520000.0;3700000.0;3740000.0;1310000.0;3740000.0;2730000.0;6520000.0;0.0;0.0;0.2996666666666667;0.032;0.0105;0.0105;3.0181800835380503;12065.08203125;6474.3056640625;1136.4453125;23618.607421875;509091.3934924037;498728.99769710435;393519.7917151884;276861.2877964395;267765.82925550855;429467.9694778635;461105.52830490173;449965.9980495107;473663.03176242136;524758.3647923076;478517.12590613024;450358.97821976186;452305.7371264461;465409.6375306119;452752.5660642802;404953.02518643346;482809.0004775122;450569.1586569453;460968.917735488;296085.73418796173;300275.376401361;470554.1986138099;205318.45589714943;393519.7917151884;275.3131268587959;545191.630597647;219962.47400628836;32960.141111472934;221253.58753363884;0;16;12;0;2;10;6;3;13;22;209668692645.08707;81394381015.14586;160168816200.34076;73312.71346499094;8487.543766933135;-0.0;708.2158232131454;655733.11605184;144655.03955289183;0.0;168718.4719292881;4.193391610021103;0.40785354170959676
984;2019-08-23 09:24:45.129;803;737;256;254;232;63;226;29;30;38;697;257;33;42;252;171;275;606;240;173;226;8;657;376;381;133;381;284;657;-1.0;75.0;1871.0;136.0;90.0;98;75;98;1;0;0;1;0;0;0;1;0;0;0;0;24195.83203125;12876.5166015625;6487.23193359375;1162.08129882812;707.0;342278;699.0;1204.0;Calculated values ==>;1566545085.129;353.46000000000004;346.86;298.76000000000005;298.56;296.36;279.46000000000004;276.0463484220469;295.76000000000005;276.06;276.16;276.96000000000004;342.86;298.86;276.46000000000004;277.36;298.36;290.26000000000005;300.66;333.76000000000005;290.46000000000004;295.76000000000005;343.06000000000006;343.86;273.96000000000004;241.05796691057077;265.62235894841564;276.0463484220469;297.16;6570000.0;3760000.0;3810000.0;1330000.0;3810000.0;2840000.0;6570000.0;0.0;0.0125;0.31183333333333335;0.02266666666666667;0.015000000000000001;0.015000000000000001;3.0172791794181606;12876.5166015625;6487.23193359375;1162.08129882812;24195.83203125;505500.6531529752;496610.40131517453;276748.67185934767;275457.11816488206;264111.86551276286;429045.3911783415;459881.0525670519;449550.7574818626;473403.82665571757;524608.5633559156;477263.45788459876;449951.40069011325;451145.3849086826;463443.3960358041;452874.1524986082;402409.3168077321;477746.8103588185;452293.9259206633;459881.0525670519;293153.3411634106;296504.67125881097;470480.72048741754;206967.3632421308;276748.67185934767;275.9713039936649;545590.2237179301;220170.393407574;32979.30220390739;221361.6381512725;0;16;12;0;2;10;6;3;13;22;209895271919.74146;81473608735.02501;160335974685.0858;75645.58843708971;5972.969430893166;0.0;2746.9857106155637;656974.8696941772;144775.58600585334;0.0;168747.27535303053;4.110213533920827;0.37636663243193297
985;2019-08-23 09:25:45.139;775;727;262;262;229;63;226;33;46;39;707;258;43;50;250;174;275;623;242;177;226;9;668;374;378;136;378;293;668;-2.0;26.0;1742.0;129.0;80.0;98;78;98;1;0;0;1;0;0;0;1;0;0;0;0;24995.541015625;13063.0654296875;6730.7744140625;1207.53759765625;699.0;342279;691.0;1201.0;Calculated values ==>;1566545145.139;350.66;345.86;299.36;299.36;296.06;279.46000000000004;275.84098080016133;295.76000000000005;276.46000000000004;277.76000000000005;277.06;343.86;298.96000000000004;277.46000000000004;278.16;298.16;290.56;300.66;335.46000000000004;290.86;295.76000000000005;342.26;343.06000000000006;274.06;241.71165711629368;266.74333088950624;275.84098080016133;297.36;6680000.0;3740000.0;3779999.9999999995;1360000.0;3779999.9999999995;2930000.0;6680000.0;0.0;0.004333333333333333;0.2903333333333334;0.021500000000000002;0.013333333333333334;0.013333333333333334;3.0111718126411766;13063.0654296875;6730.7744140625;1207.53759765625;24995.541015625;500747.82870611415;494145.6073138308;279069.0211998283;279069.0211998283;262087.82514632124;429187.4505931623;460349.3241742369;450059.33546458196;473111.07959547755;524934.6796381071;476244.9178793799;449653.8923086825;450597.7562528841;463619.7102155383;453657.2480663699;395843.8111759351;479037.51940583414;453404.4051618021;460349.3241742369;289802.386634966;293153.3411634106;470174.7356409916;206448.29462222176;279069.0211998283;275.7640548351144;546000.2201479404;220386.59261833067;32999.052319178976;221471.80656249425;0;16;12;0;2;10;6;3;13;22;210123009869.70526;81554322185.01218;160509103535.05826;70728.40552456526;5670.1184819035525;0.0;2417.070706325448;658194.856274211;144872.6279094;0.0;168790.31632879877;3.7528773973368854;0.34748419315075174
986;2019-08-23 09:26:45.140;757;719;270;267;230;62;227;35;31;41;718;257;33;50;251;169;275;643;240;174;227;11;705;371;376;143;376;281;703;-1.0;0.0;1696.0;206.0;122.0;98;99;0;1;1;0;1;0;0;0;1;0;0;0;0;37551.4453125;23772.146484375;7301.35107421875;1261.16418457031;694.0;342280;686.0;1202.0;Calculated values ==>;1566545205.14;348.86;345.06000000000006;300.16;299.86;296.16;279.36;275.5313989812953;295.86;276.66;276.26000000000005;277.26000000000005;344.96000000000004;298.86;276.46000000000004;278.16;298.26000000000005;290.06;300.66;337.46000000000004;290.56;295.86;341.76;342.56000000000006;274.26000000000005;243.1966462407574;265.2429198363724;275.5313989812953;297.16;7050000.0;3710000.0;3760000.0;1430000.0;3760000.0;2810000.0;7030000.0;0.0;0.0;0.2826666666666667;0.034333333333333334;0.02033333333333333;0.02033333333333333;3.0145560702542773;23772.146484375;7301.35107421875;1261.16418457031;37551.4453125;494722.23075508117;489463.8003452512;279002.2671934159;277247.09589131345;260472.57888023066;429398.2889081932;460797.0068017893;450229.75375902606;472391.1323836129;527019.8045734563;477638.1685598994;450494.3534623403;452721.0725275842;464050.42464659415;453449.7460403616;281879.85170914273;478033.4573679354;453312.34091072116;460797.0068017893;287708.2272785495;291058.95107146574;469423.14637040184;205555.4106481064;279002.2671934159;275.4086770393951;546521.4537225311;220693.55783446511;33019.62517696301;221588.742890793;0;17;12;0;2;10;6;3;13;22;210349213640.33084;81638023580.24367;160681306405.53452;69161.28098601996;9059.458926465479;-0.0;3696.4930387035915;659360.6230941464;144995.3764339172;0.0;168841.26354258767;2.533418583496001;0.23857940382460344
