;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
987;2019-08-23 09:27:45.140;769;728;269;271;215;50;225;37;4;42;713;255;5;30;252;151;275;665;241;161;224;12;772;362;367;148;366;268;767;-2.0;0.0;1698.0;240.0;184.0;0;99;0;1;1;0;1;0;1;0;1;0;0;0;0;55977.23046875;25760.734375;22356.1640625;1171.91589355469;705.0;342281;689.0;1199.0;Calculated values ==>;1566545265.14;350.06000000000006;345.96000000000004;300.06;300.26000000000005;294.66;278.16;274.5913991737795;295.66;276.86;273.56;277.36;344.46000000000004;298.66;273.66;276.16;298.36;288.26000000000005;300.66;339.66;289.26000000000005;295.56;342.06000000000006;343.66;274.36;244.22491754036054;263.56353331371673;274.5913991737795;297.26000000000005;7720000.0;3620000.0000000005;3670000.0000000005;1480000.0;3660000.0;2680000.0;7670000.0;0.0;0.0;0.28300000000000003;0.04;0.03066666666666667;0.03066666666666667;3.0051020525241054;25760.734375;22356.1640625;1171.91589355469;55977.23046875;489825.55761008273;484093.158886266;272355.33324531757;273226.19890028524;252560.31036887562;430014.67791919125;461905.7673905278;449043.3012938747;471830.38154423045;527516.7494337694;479020.14247292816;449174.4578085088;452409.5171516808;465644.78589503816;452411.93249857856;274616.6615709167;474013.4725303653;452984.87860704365;461770.94730187;288964.7057630673;295666.80309349706;468838.99215144967;203170.93870856034;272355.33324531757;274.448148415165;547300.8593540415;221106.33184162658;33039.90084428072;221835.88885026565;0;17;12;0;2;11;6;3;13;22;210572113640.33084;81725323580.24367;160846006405.53452;69581.87861164397;10626.722137715575;-0.0;5808.745497734274;660516.8160907936;145159.42794278538;0.0;168920.47386372465;1.7451697188199173;0.16344619517439826
988;2019-08-23 09:28:45.101;819;763;255;255;200;47;217;36;-4;43;691;255;-4;17;253;146;275;693;241;166;217;12;811;365;370;152;369;258;805;-2.0;-1.0;1770.0;285.0;193.0;0;99;0;1;1;0;1;0;1;0;1;0;0;0;0;55594.43359375;26632.74609375;23500.794921875;1092.41430664062;725.0;342282;706.0;1200.0;Calculated values ==>;1566545325.101;355.06000000000006;349.46000000000004;298.66;298.66;293.16;277.86;274.9066339382667;294.86;276.76000000000005;272.76000000000005;277.46000000000004;342.26;298.66;272.76000000000005;274.86;298.46000000000004;287.76000000000005;300.66;342.46000000000004;289.76000000000005;294.86;343.76;345.66;274.36;245.02929689885198;262.23063862743834;274.9066339382667;297.26000000000005;8109999.999999999;3650000.0;3700000.0;1520000.0;3690000.0;2580000.0;8050000.0;0.0;0.0;0.295;0.0475;0.03216666666666666;0.03216666666666666;3.004044688589949;26632.74609375;23500.794921875;1092.41430664062;55594.43359375;493494.4273525107;485531.3027915568;264650.39923489967;264650.39923489967;246812.2997173698;429811.8947417682;460358.3377583031;449833.53079395485;471398.9173123775;526046.5635001237;480237.9936617171;449833.53079395485;452503.62041486107;465341.65850063233;451152.0166174168;271909.57045111584;474192.26447928604;453188.1698961856;460358.3377583031;296085.73418796173;304046.57827927166;468287.87113666954;203890.78851975175;264650.39923489967;274.7404515144018;548230.0188741833;221542.66038059714;33058.757997482964;222217.7817830556;0;17;12;0;2;11;6;3;13;22;210793069925.2043;81815265080.19217;161003703835.4442;72553.10897088991;12558.861424303595;-0.0;6295.27202250281;661700.5044221209;145352.51555044734;0.0;169021.27511290734;1.7843931234204957;0.1692498939971565
989;2019-08-23 09:29:45.111;860;789;245;243;201;52;201;39;-10;43;657;255;-19;16;251;149;275;711;243;175;201;12;785;368;374;138;372;255;777;-2.0;-1.0;1304.0;119.0;166.0;18;0;0;1;1;0;1;0;1;0;1;0;1;0;0;53602.890625;25924.37109375;23394.79296875;1949.8166503906198;741.0;342283;722.0;1204.0;Calculated values ==>;1566545385.111;359.16;352.06000000000006;297.66;297.46000000000004;293.26000000000005;278.36;275.2199585193972;293.26000000000005;277.06;272.16;277.46000000000004;338.86;298.66;271.26000000000005;274.76000000000005;298.26000000000005;288.06;300.66;344.26;290.66;293.26000000000005;345.36;347.26;274.36;242.14157278889297;261.82340779136865;275.2199585193972;297.46000000000004;7850000.0;3679999.9999999995;3740000.0;1380000.0;3720000.0000000005;2550000.0;7770000.0;0.0;0.0;0.21733333333333332;0.01983333333333333;0.027666666666666666;0.027666666666666666;3.0111503649368605;25924.37109375;23394.79296875;1949.8166503906198;53602.890625;501881.18363523186;492315.6441281298;262364.7165022906;261646.59811506927;247870.31033976778;429606.4342157736;457507.3205629624;449609.5615798402;473241.6031071014;522812.39435778843;480600.0631839759;448451.3868073569;452898.7382829558;464639.0500460021;451055.8804169774;273640.94117426703;480334.0903006034;453802.13917523704;457507.3205629624;302789.4550866088;310752.19949742197;470199.78104355885;204846.34257486995;262364.7165022906;275.1224526513839;549140.1482388119;221980.70935308613;33084.114147441636;222608.64348150964;0;17;12;0;2;11;6;3;13;23;211016307125.16882;81902279580.17834;161157629485.41974;53195.20626374686;5262.843196295662;-0.0;5398.945379011919;662748.5816993475;145501.05450796292;0.0;169118.74316653976;1.2455288548968326;0.11067569041152443
990;2019-08-23 09:30:45.112;865;793;251;250;205;46;196;42;2;44;642;258;-8;23;251;151;275;704;243;171;196;13;740;364;369;137;368;270;734;-2.0;-1.0;831.0;127.0;152.0;24;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41146.8046875;14494.34765625;22032.53125;2100.20971679688;744.0;342284;729.0;1205.0;Calculated values ==>;1566545445.112;359.66;352.46000000000004;298.26000000000005;298.16;293.66;277.76000000000005;274.8017692304317;292.76000000000005;277.36;273.36;277.56;337.36;298.96000000000004;272.36;275.46000000000004;298.26000000000005;288.26000000000005;300.66;343.56000000000006;290.26000000000005;292.76000000000005;346.06000000000006;347.56000000000006;274.46000000000004;241.92719264551067;263.82572766246335;274.8017692304317;297.46000000000004;7400000.0;3640000.0;3690000.0;1370000.0;3679999.9999999995;2700000.0;7340000.000000001;0.0;0.0;0.1385;0.021166666666666667;0.025333333333333333;0.025333333333333333;3.0131010094334774;14494.34765625;22032.53125;2100.20971679688;41146.8046875;506539.3904268046;497043.3415591005;267007.0349601898;266597.17260694253;250444.20388654686;429879.7862731237;457618.15118734963;448409.4062879598;473469.3076824459;520046.5400906225;479110.0956132016;447078.5721599618;451156.81222508;465223.0916647954;452060.08278219687;277467.3521499129;483954.4425300016;454081.51243468764;457618.15118734963;305722.83045113535;312009.6876057385;470432.8002255166;203659.68652323447;267007.0349601898;274.6465229424043;549929.7421918088;222317.5376226402;33117.86492963109;222987.2108255592;0;17;12;0;2;11;6;3;13;23;211239210839.89957;81984780955.07869;161315132110.2295;33897.83618741446;5646.6975733649715;-0.0;4828.814944421383;663474.3691484863;145591.96886281428;0.0;169203.97592298768;1.148762443326506;0.10435135625870919
991;2019-08-23 09:31:45.112;841;779;263;263;213;41;199;40;10;44;648;261;7;40;251;152;275;679;246;163;198;12;725;361;366;130;365;273;720;-2.0;-1.0;754.0;0.0;149.0;20;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41293.03515625;14185.93359375;21419.654296875;2161.90551757812;738.0;342285;725.0;1206.0;Calculated values ==>;1566545505.112;357.26;351.06000000000006;299.46000000000004;299.46000000000004;294.46000000000004;277.26000000000005;274.4858918419099;293.06;277.16;274.16;277.56;337.96000000000004;299.26000000000005;273.86;277.16;298.26000000000005;288.36;300.66;341.06000000000006;289.46000000000004;292.96000000000004;345.66;346.96000000000004;274.36;240.39332010688793;264.2163659402789;274.4858918419099;297.76000000000005;7250000.0;3610000.0;3660000.0;1300000.0;3650000.0;2730000.0;7200000.0;0.0;0.0;0.12566666666666668;0.0;0.024833333333333332;0.024833333333333332;3.016701580108667;14185.93359375;21419.654296875;2161.90551757812;41293.03515625;504567.23858716805;496390.0339093063;273394.3513313178;273394.3513313178;253595.13367989456;430081.6785162784;458516.8789554001;448911.81203468173;474372.5853179056;520419.8636924114;479078.3729180886;448514.082397922;452819.9889838399;465658.1741919227;452731.1775036387;279124.45968722994;481665.1458086829;453446.6530995133;458378.80557116074;304046.57827927166;309494.7701623936;471271.5613658896;203280.56203811016;273394.3513313178;274.4858918419099;550616.7408571733;222556.5399663902;33153.38255658421;223349.31237178313;0;17;12;0;2;11;6;3;13;23;211459710839.89957;82064880955.07869;161478032110.2295;30867.66041623583;0.0;-0.0;4593.780613622766;664014.0816201834;145639.02467592564;0.0;169282.49755263806;0.9389408146995627;0.07307181017401093
992;2019-08-23 09:32:45.123;818;766;270;270;224;39;201;38;15;44;664;262;17;41;252;154;275;670;247;159;201;12;710;358;363;129;362;272;705;-1.0;-1.0;226.0;35.0;150.0;11;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40655.71875;13941.1015625;20554.625;1285.92248535156;731.0;342286;720.0;1206.0;Calculated values ==>;1566545565.123;354.96000000000004;349.76;300.16;300.16;295.56;277.06;274.1680685717883;293.26000000000005;276.96000000000004;274.66;277.56;339.56000000000006;299.36;274.86;277.26000000000005;298.36;288.56;300.66;340.16;289.06;293.26000000000005;345.16;346.26;274.36;240.16925963744896;264.08650396036035;274.1680685717883;297.86;7100000.0;3579999.9999999995;3629999.9999999995;1290000.0;3620000.0000000005;2720000.0;7050000.0;0.0;0.0;0.03766666666666666;0.005833333333333333;0.025;0.025;3.017977581630128;13941.1015625;20554.625;1285.92248535156;40655.71875;502756.8341158177;495995.09573513793;278737.653252805;278737.653252805;258120.81903642596;430280.9020939914;459268.44399813557;449754.1897379995;474500.8112759463;522155.7116679477;479312.82110912993;450016.3836545991;453121.1727066367;466221.12760670384;453537.8608862984;281112.7194568284;481962.04144554125;453389.8950399728;459268.44399813557;301951.40411888575;306560.99450073834;471404.5141253463;202081.21064262732;278737.653252805;274.0066019245915;551299.7723382771;222790.9748975645;33182.119724084354;223699.16215948344;0;17;12;0;2;11;6;3;13;23;211678450934.60062;82142595199.97247;161641562085.006;9329.015545925684;1571.052603649194;-0.0;4513.269768633264;664349.1153309984;145652.1191811574;0.0;169358.4035526023;0.4307609718488814;0.031207644861376727
993;2019-08-23 09:33:45.113;800;755;266;266;220;35;203;36;26;45;684;263;29;36;252;151;275;657;243;152;202;12;701;355;360;131;358;271;696;-1.0;-1.0;582.0;0.0;177.0;1;92;100;1;0;0;1;0;1;0;1;0;0;0;0;39907.9765625;13803.77734375;19981.466796875;1232.19006347656;724.0;342287;714.0;1206.0;Calculated values ==>;1566545625.113;353.16;348.66;299.76000000000005;299.76000000000005;295.16;276.66;273.8482719121499;293.46000000000004;276.76000000000005;275.76000000000005;277.66;341.56000000000006;299.46000000000004;276.06;276.76000000000005;298.36;288.26000000000005;300.66;338.86;288.36;293.36;344.56000000000006;345.56000000000006;274.36;240.61611355647437;263.95629194202945;273.8482719121499;297.46000000000004;7009999.999999999;3550000.0;3600000.0;1310000.0;3579999.9999999995;2710000.0;6959999.999999999;0.0;0.0;0.097;0.0;0.029500000000000002;0.029500000000000002;3.0192455588000837;13803.77734375;19981.466796875;1232.19006347656;39907.9765625;501105.97349749866;495318.0962355642;277536.6119006974;277536.6119006974;257078.9898286119;430477.46260093397;460012.4503564219;451367.20415973983;474340.9607716398;524299.0988402712;479546.74397569516;451754.7430646106;452654.572528102;466793.1479323858;453628.1634861064;282543.60846066626;480994.14071765787;452905.4805194307;459876.824148246;299437.39939995663;303627.53096179874;471138.3846282677;201709.7481601087;277536.6119006974;273.8482719121499;551971.0245719667;223022.14368726595;33203.10049794938;224036.90662438358;0;17;12;0;2;11;6;3;13;23;211895314784.6351;82220582199.98486;161804434935.0319;24216.77323196422;0.0;-0.0;5379.036261302685;664628.6169794853;145665.2091041724;0.0;169440.82569688428;0.845173558998231;0.060680453386407485
994;2019-08-23 09:34:45.124;789;748;266;265;212;35;203;33;42;44;699;263;39;39;253;145;275;663;245;154;203;13;705;354;359;132;358;269;701;-1.0;-1.0;1072.0;56.0;193.0;1;84;100;1;0;0;1;0;1;0;1;0;0;0;0;39919.12890625;13846.943359375;20153.26171875;1156.3896484375;719.0;342288;709.0;1207.0;Calculated values ==>;1566545685.124;352.06000000000006;347.96000000000004;299.76000000000005;299.66;294.36;276.66;273.7412296467126;293.46000000000004;276.46000000000004;277.36;277.56;343.06000000000006;299.46000000000004;277.06;277.06;298.46000000000004;287.66;300.66;339.46000000000004;288.56;293.46000000000004;344.06000000000006;345.06000000000006;274.46000000000004;240.83765695389522;263.6948088759802;273.7412296467126;297.66;7050000.0;3540000.0;3590000.0;1320000.0;3579999.9999999995;2690000.0;7009999.999999999;0.0;0.0;0.17866666666666667;0.009333333333333334;0.03216666666666666;0.03216666666666666;3.022650588542416;13846.943359375;20153.26171875;1156.3896484375;39919.12890625;499214.04528047144;493837.04388387525;276920.2148665343;276359.82536433294;254007.9749782894;430542.39183029096;460168.6720338029;453763.8861497668;474115.52784487547;526000.9466571007;479790.23270638165;453383.1958718612;453383.1958718612;466922.41498093086;452948.3446998514;281879.85170914273;481344.34920784924;453365.2895126709;460168.6720338029;297342.5633918147;301532.38793589;471102.4418883194;201297.36271365057;276920.2148665343;273.6827930381137;552636.3724106848;223252.60860454928;33223.00897815289;224371.4240131653;0;17;12;0;2;11;6;3;13;23;212111054330.19736;82299496665.19054;161966464635.45416;45107.35218725276;2518.180738963576;-0.0;5894.492038880473;665206.4239380095;145686.19779093904;0.0;169534.78898974336;1.522332449469569;0.1275579203786557
995;2019-08-23 09:35:48.114;782;744;266;265;215;37;198;33;50;44;704;262;47;45;254;144;275;674;246;159;198;13;696;358;363;133;361;272;690;-2.0;-1.0;1701.0;264.0;187.0;1;77;100;1;0;0;1;0;1;0;1;0;0;0;0;39513.234375;13663.1279296875;19686.1953125;1132.98046875;716.0;342289;706.0;1203.0;Calculated values ==>;1566545748.114;351.36;347.56000000000006;299.76000000000005;299.66;294.66;276.86;274.1680685717883;292.96000000000004;276.46000000000004;278.16;277.56;343.56000000000006;299.36;277.86;277.66;298.56;287.56;300.66;340.56000000000006;289.06;292.96000000000004;343.76;344.76;274.46000000000004;241.05796691057077;264.08650396036035;274.1680685717883;297.76000000000005;6959999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3610000.0;2720000.0;6900000.0;0.0;0.0;0.28350000000000003;0.044000000000000004;0.03116666666666667;0.03116666666666667;3.0131706560135054;13663.1279296875;19686.1953125;1132.98046875;39513.234375;499087.46929658693;494355.5775572659;278333.8024376671;277722.997554486;255539.83121661152;430280.9020939914;458857.5321226224;454267.0351814693;473986.6944556456;526279.5280512057;479312.82110912993;453886.1333921839;453631.6187368087;466624.4334453391;452104.5419279228;283450.1043839601;484221.13171005924;453389.8950399728;458857.5321226224;296085.73418796173;300275.376401361;470968.9690187135;202090.9880363394;278333.8024376671;274.0104091218325;553331.2952667743;223493.28351993268;33243.03778700059;224719.96392966228;0;17;12;0;2;11;6;3;13;23;212338448230.23178;82382958415.20317;162136852585.47995;71491.90936564433;11830.631163224461;-0.0;5626.322908514441;666226.505533333;145811.72996619678;0.0;169635.58011941647;2.579551070109315;0.24971266984813673
996;2019-08-23 09:36:45.115;774;738;271;270;225;38;195;35;53;44;706;262;51;51;253;150;275;669;247;162;195;14;695;357;362;134;361;276;689;-3.0;1.0;1241.0;120.0;182.0;1;76;100;1;0;0;1;0;1;0;1;0;0;0;0;40163.4140625;13681.921875;19647.419921875;1140.17858886719;712.0;342290;703.0;1206.0;Calculated values ==>;1566545805.115;350.56000000000006;346.96000000000004;300.26000000000005;300.16;295.66;276.96000000000004;274.0616903277293;292.66;276.66;278.46000000000004;277.56;343.76;299.36;278.26000000000005;278.26000000000005;298.46000000000004;288.16;300.66;340.06000000000006;289.36;292.66;343.46000000000004;344.36;274.56;241.2770596917726;264.60387354146746;274.0616903277293;297.86;6950000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;2760000.0;6890000.000000001;0.0;0.00016666666666666666;0.20683333333333334;0.02;0.030333333333333334;0.030333333333333334;3.021400446748178;13681.921875;19647.419921875;1140.17858886719;40163.4140625;498072.2964431807;493606.774044893;281809.8199206734;281103.1390221498;259294.33631003142;430346.717906069;458605.1351167978;453968.4781362646;473857.65670332924;526171.6687642463;478822.476099357;453712.705894102;453712.705894102;466494.5354798314;453140.38140994735;283643.43030272884;483585.26765257143;453990.82321361953;458605.1351167978;294828.9587717387;298599.4468028795;470933.0218839325;201976.6165163971;281809.8199206734;273.9613264795969;553962.0797989703;223709.7689618681;33261.033945233714;225031.36051287391;0;17;12;0;2;11;6;3;13;23;212545076854.96906;82459054750.10641;162293035325.28137;52120.31671170926;5379.128107350709;0.0;5362.791227615774;667205.1194902324;145947.9762838266;0.0;169722.5787991494;1.8237049817692788;0.1651393735775832
997;2019-08-23 09:37:45.135;766;733;273;273;225;36;194;35;55;44;707;262;53;56;254;148;275;672;249;161;194;15;696;356;361;135;359;278;691;-3.0;-1.0;819.0;65.0;199.0;1;73;100;1;0;0;1;0;1;0;1;0;0;0;0;41209.09375;13690.26171875;19784.814453125;1128.97424316406;709.0;342291;700.0;1202.0;Calculated values ==>;1566545865.135;349.76;346.46000000000004;300.46000000000004;300.46000000000004;295.66;276.76000000000005;273.955091788801;292.56;276.66;278.66;277.56;343.86;299.36;278.46000000000004;278.76000000000005;298.56;287.96000000000004;300.66;340.36;289.26000000000005;292.56;343.16;344.06000000000006;274.66;241.49495122638035;264.86050150153983;273.955091788801;298.06;6959999.999999999;3560000.0;3610000.0;1350000.0;3590000.0;2780000.0;6909999.999999999;0.0;0.0;0.13649999999999998;0.010833333333333334;0.033166666666666664;0.033166666666666664;3.011912437433751;13690.26171875;19784.814453125;1128.97424316406;41209.09375;496861.6577578021;492697.8650971489;282907.64276034985;282907.64276034985;259190.34592527163;430412.23801567365;458627.51755640097;453883.1501370634;473728.41363301896;526117.8440491402;478576.25910437375;453626.51368498756;454011.28783387266;466909.46258657274;453028.4778228943;283450.1043839601;483813.3204703676;454019.4663252484;458627.51755640097;293572.2367247113;297342.5633918147;470897.14156183373;201764.0770420332;282907.64276034985;273.87396856915393;554640.4100652694;223937.94652558683;33279.94985536361;225360.07199987883;0;17;12;0;2;11;6;3;13;23;212762049154.90012;82539781650.08076;162459290725.22855;34414.25347747162;2915.608198964506;-0.0;5828.042514069029;667926.4812820525;146017.12212729143;0.0;169815.86683261642;1.2471922700629445;0.1058189106071934
998;2019-08-23 09:38:45.106;763;731;272;271;217;35;193;34;44;44;708;262;46;58;254;140;275;677;251;160;192;17;703;354;359;134;358;280;699;134.0;-1.0;1101.0;44.0;219.0;0;66;100;1;0;0;1;0;1;0;1;0;0;0;0;41736.97265625;13879.4736328125;20017.82421875;1097.74926757812;706.0;342292;697.0;1203.0;Calculated values ==>;1566545925.106;349.46000000000004;346.26;300.36;300.26000000000005;294.86;276.66;273.7412296467126;292.46000000000004;276.56;277.56;277.56;343.96000000000004;299.36;277.76000000000005;278.96000000000004;298.56;287.16;300.66;340.86;289.16;292.36;342.86;343.76;274.86;241.2770596917726;265.11578078379944;273.7412296467126;298.26000000000005;7030000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;2800000.0;6990000.000000001;0.022333333333333334;0.0;0.1835;0.007333333333333333;0.0365;0.058833333333333335;3.0149503569151834;13879.4736328125;20017.82421875;1097.74926757812;41736.97265625;495765.4870007113;491607.25227568194;280836.41048909584;280187.60307625995;255857.0484590887;430542.39183029096;458809.3534931262;452115.43249431724;473857.65670332924;526064.0897321512;478329.3383571505;452375.7221043602;453926.7443031921;467051.5817240092;452233.6957569438;282205.6148341115;483683.6164881726;454218.98018392763;458672.66196876654;292315.56762988004;296085.73418796173;471226.17219587084;201356.42053633326;250665.53611609247;273.70587098652044;555331.2931964932;224167.5832752478;33298.49691585875;225691.60033905174;0;17;12;0;2;11;6;3;13;23;212977944754.7422;82620442645.02176;162626609815.10614;46014.27869429006;1979.0448455032754;-0.0;12237.752570998991;668596.3951014059;146057.8911880574;0.0;169966.34235987393;1.7211314477084618;0.13044112356433715
999;2019-08-23 09:39:45.116;763;730;269;269;206;35;187;33;21;44;711;263;25;55;255;127;275;682;252;159;187;18;719;355;360;135;359;283;715;158.0;-1.0;1528.0;143.0;230.0;0;62;100;1;0;0;1;0;1;0;1;0;0;0;0;42451.3515625;14153.677734375;20627.88671875;1083.62817382812;706.0;342293;696.0;1201.0;Calculated values ==>;1566545985.116;349.46000000000004;346.16;300.06;300.06;293.76000000000005;276.66;273.8482719121499;291.86;276.46000000000004;275.26000000000005;277.56;344.26;299.46000000000004;275.66;278.66;298.66;285.86;300.66;341.36;289.06;291.86;342.76;343.76;274.96000000000004;241.49495122638035;265.49620691782997;273.8482719121499;298.36;7190000.000000001;3550000.0;3600000.0;1350000.0;3590000.0;2830000.0;7150000.0;0.026333333333333334;0.0;0.25466666666666665;0.02383333333333333;0.03833333333333333;0.06466666666666666;3.0099379706193976;14153.677734375;20627.88671875;1083.62817382812;42451.3515625;494207.49008239387;489834.93520851166;276966.46391904296;276966.46391904296;251431.9123634092;430477.46260093397;457825.80360019417;448526.9133256671;473728.41363301896;526138.9658990472;478071.300485756;449064.70781730366;453023.4260705453;467038.77096222027;450171.89889340504;279871.76886914077;482678.49715849437;453906.01539497345;457825.80360019417;291896.6896268761;296085.73418796173;471190.70470879815;201511.3378943003;246239.89198113227;273.7708541503948;556032.9794930994;224401.2318048697;33316.6780908918;226030.3710491867;0;17;12;0;2;11;6;3;13;23;213193680704.70792;82701156095.00893;162795537965.07928;62906.63320985474;6427.358242412199;-0.0;13682.55561803267;669504.2206461738;146127.95622267207;0.0;170182.38092850958;2.3146828718804007;0.19456000187093542
1000;2019-08-23 09:40:45.107;764;731;267;267;199;37;178;34;11;44;714;263;13;47;256;122;275;686;253;161;178;20;730;357;362;136;361;284;726;-3.0;-1.0;1463.0;211.0;225.0;0;60;100;1;0;0;1;0;1;0;1;0;0;0;0;42716.5546875;14346.576171875;20960.29296875;1072.74633789062;706.0;342294;696.0;1202.0;Calculated values ==>;1566546045.107;349.56000000000006;346.26;299.86;299.86;293.06;276.86;274.0616903277293;290.96000000000004;276.56;274.26000000000005;277.56;344.56000000000006;299.46000000000004;274.46000000000004;277.86;298.76000000000005;285.36;300.66;341.76;289.26000000000005;290.96000000000004;342.76;343.76;275.16;241.71165711629368;265.62235894841564;274.0616903277293;298.46000000000004;7300000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;2840000.0;7259999.999999999;0.0;0.0;0.24383333333333335;0.035166666666666666;0.0375;0.0375;3.0124441637672907;14346.576171875;20960.29296875;1072.74633789062;42716.5546875;493271.09154060687;488851.5647716258;274803.2114351524;274803.2114351524;248781.38461409364;430346.717906069;456249.6922589759;446980.45877983834;473598.9642825547;526371.3236289567;477947.201460865;447253.8123643538;451803.7400923867;466883.92173941486;449068.1841733082;278541.73583328427;482074.2081444177;453848.19279329677;456249.6922589759;291896.6896268761;296085.73418796173;471253.26030847814;201938.81772596738;274803.2114351524;273.9466008224896;556742.6055873756;224638.69829613232;33334.64518307387;226376.88722903817;0;17;12;0;2;11;6;3;13;23;213410248215.34137;82782443900.2467;162965612450.57675;59749.32014363554;9470.891230818295;-0.0;6804.243030893381;670526.2002738338;146260.4217625246;0.0;170353.07864258494;2.0897542045282007;0.200791711526129
1001;2019-08-23 09:41:45.118;767;732;265;264;194;38;170;35;8;44;716;264;8;40;256;119;275;689;253;159;170;21;760;358;363;137;362;274;754;-2.0;-1.0;1400.0;168.0;241.0;0;62;0;1;0;1;1;0;1;0;1;0;0;0;0;54012.69140625;25431.380859375;21972.396484375;1044.40380859375;707.0;342295;696.0;1203.0;Calculated values ==>;1566546105.118;349.86;346.36;299.66;299.56;292.56;276.96000000000004;274.1680685717883;290.16;276.66;273.96000000000004;277.56;344.76;299.56;273.96000000000004;277.16;298.76000000000005;285.06;300.66;342.06000000000006;289.06;290.16;342.76;343.86;275.26000000000005;241.92719264551067;264.3458800820626;274.1680685717883;298.46000000000004;7600000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;2740000.0;7540000.000000001;0.0;0.0;0.23333333333333334;0.028;0.04016666666666667;0.04016666666666667;3.01477313358808;25431.380859375;21972.396484375;1044.40380859375;54012.69140625;490731.42088745127;486085.65959768224;271564.8596761355;271131.9783870273;246384.6211275434;430280.9020939914;454957.25294993835;448461.0007257512;473469.3076824459;527358.5898203308;479292.42369236914;448461.0007257512;452646.2307552403;466741.49892412685;448435.3294101489;275600.09699621506;479411.20681246236;453389.8950399728;454957.25294993835;291896.6896268761;296504.67125881097;471218.06502558704;202255.2183338243;271564.8596761355;274.0743224679009;557548.8304178476;224970.24204281843;33352.29133547207;226734.72523226737;0;17;13;0;2;11;6;3;13;23;213627788090.04407;82864358915.13475;163133043140.34793;57448.01589144961;7530.959707369357;-0.0;7366.261129831083;671503.0237909434;146402.12982853255;0.0;170471.18782647757;1.4932497981949575;0.138803128204558
1002;2019-08-23 09:42:45.098;782;743;263;262;200;42;164;36;21;45;711;263;17;22;255;126;275;696;253;159;164;21;806;358;363;138;362;260;803;87.0;-1.0;1150.0;0.0;230.0;1;63;0;1;0;1;1;0;1;0;1;0;0;0;0;56312.75390625;26578.541015625;23610.783203125;984.8323364257809;716.0;342296;701.0;1201.0;Calculated values ==>;1566546165.098;351.36;347.46000000000004;299.46000000000004;299.36;293.16;277.36;274.1680685717883;289.56;276.76000000000005;275.26000000000005;277.66;344.26;299.46000000000004;274.86;275.36;298.66;285.76000000000005;300.66;342.76;289.06;289.56;343.26;344.76;275.26000000000005;242.14157278889297;262.5002047102346;274.1680685717883;298.46000000000004;8059999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;2600000.0;8030000.0;0.0145;0.0;0.19166666666666668;0.0;0.03833333333333333;0.05283333333333333;3.0081612284889614;26578.541015625;23610.783203125;984.8323364257809;56312.75390625;488372.97785286856;482591.2090963517;267707.30385161494;267330.1332502621;246864.33568250135;430280.9020939914;454104.9658933827;452659.8574337333;473437.2657590101;527932.8514894146;480877.63379088725;452154.4650788298;452785.916603252;466611.5614006405;449475.90781337186;272222.9178065768;474929.98971371853;453389.8950399728;454104.9658933827;293991.1381695566;300275.376401361;471084.70712553355;202496.42290420205;249810.3112887603;274.1680685717883;558467.9026695071;225403.513586576;33369.19599991888;227114.45844317373;0;17;13;0;2;11;6;3;13;23;213845515490.1133;82946831415.16098;163293189740.39886;47947.99161816016;0.0;-0.0;10793.567584944214;672381.0310871152;146464.8669067814;0.0;170622.4692885135;1.1478754738198653;0.0863316875139892
1003;2019-08-23 09:43:45.098;820;769;259;259;194;42;160;37;42;45;696;263;37;25;255;128;275;711;254;153;160;22;819;364;369;138;368;251;812;-1.0;-1.0;2007.0;203.0;203.0;30;65;0;1;0;1;1;0;1;0;1;0;0;0;0;56895.7421875;26698.552734375;25053.14453125;959.1389770507809;732.0;342297;713.0;1202.0;Calculated values ==>;1566546225.098;355.16;350.06000000000006;299.06;299.06;292.56;277.36;274.8017692304317;289.16;276.86;277.36;277.66;342.76;299.46000000000004;276.86;275.66;298.66;285.96000000000004;300.66;344.26;288.46000000000004;289.16;344.46000000000004;346.36;275.36;242.14157278889297;261.27494424493943;274.8017692304317;298.56;8190000.000000001;3640000.0;3690000.0;1380000.0;3679999.9999999995;2510000.0;8120000.0;0.0;0.0;0.3345;0.03383333333333333;0.03383333333333333;0.03383333333333333;3.007786513119262;26698.552734375;25053.14453125;959.1389770507809;56895.7421875;492876.6472359284;485743.52790803637;265762.8567394265;265762.8567394265;244878.17828009403;429879.7862731237;452490.6768276049;456768.89836207737;473437.2657590101;527104.4318664471;481951.79816345376;456161.9829332792;454695.76930710895;465749.9238030741;448662.30875118816;271425.1587324895;476394.7481149059;451466.1927043094;452490.6768276049;299018.4200587347;306980.0860723078;471182.93757713656;203855.15801318557;265762.8567394265;274.72196139134695;559411.3068036217;225847.489367826;33385.395760864514;227519.99117429354;0;17;13;0;2;11;6;3;13;23;214065115490.1133;83029631415.16098;163446489740.39886;84599.64614670431;9044.589875247008;-0.0;6317.624579650035;673485.5947351557;146540.23848907513;0.0;170765.0625565518;1.8964195548214462;0.1814589462614111
1004;2019-08-23 09:44:45.109;844;782;255;253;200;42;163;39;52;46;680;264;49;42;253;136;275;711;255;152;163;23;774;363;368;138;366;270;769;-2.0;-1.0;1471.0;152.0;187.0;40;65;100;1;0;0;1;0;1;0;1;0;0;0;0;42974.7890625;15027.99609375;23932.787109375;1044.88269042969;737.0;342298;723.0;1204.0;Calculated values ==>;1566546285.109;357.56000000000006;351.36;298.66;298.46000000000004;293.16;277.36;274.69669130483857;289.46000000000004;277.06;278.36;277.76000000000005;341.16;299.56;278.06;277.36;298.46000000000004;286.76000000000005;300.66;344.26;288.36;289.46000000000004;345.46000000000004;346.86;275.46000000000004;242.14157278889297;263.82572766246335;274.69669130483857;298.66;7740000.000000001;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;2700000.0;7690000.000000001;0.0;0.0;0.24516666666666667;0.025333333333333333;0.03116666666666667;0.03116666666666667;3.0118812308308365;15027.99609375;23932.787109375;1044.88269042969;42974.7890625;500593.3864933141;492063.48660971393;266512.2693332459;265741.37547077774;247792.26929292802;429947.3805835815;453100.55687268067;454857.56176989106;473535.07189352607;523966.88311205566;479780.1455658286;454479.2919047325;453592.71452856576;465776.03838283056;450039.4940293401;274460.91541776527;481218.3580961956;451497.31145010673;453100.55687268067;303208.48990285693;309075.640036128;471281.1494085178;203590.85629935886;266512.2693332459;274.615221058666;560243.7138095457;226195.27435647912;33402.099003103795;227928.28211035853;0;17;13;0;2;11;6;3;13;23;214286256024.8111;83112446595.04779;163602818395.1852;61602.22062452548;6781.4874254320275;-0.0;5815.334961645718;674704.1669872137;146672.14664512972;0.0;170866.189089057;1.8547133600782642;0.17563703083813892
1005;2019-08-23 09:45:45.130;835;776;260;259;201;40;178;40;57;46;677;265;54;55;254;138;275;698;255;152;177;25;763;362;367;138;365;274;758;-2.0;-2.0;1166.0;73.0;187.0;45;67;100;1;0;0;1;0;1;0;1;0;0;0;0;42732.53515625;14851.150390625;23720.947265625;1068.51843261719;736.0;342299;723.0;1207.0;Calculated values ==>;1566546345.13;356.66;350.76;299.16;299.06;293.26000000000005;277.16;274.5913991737795;290.96000000000004;277.16;278.86;277.76000000000005;340.86;299.66;278.56;278.66;298.56;286.96000000000004;300.66;342.96000000000004;288.36;290.86;345.46000000000004;346.76;275.66;242.14157278889297;264.3458800820626;274.5913991737795;298.66;7630000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;2740000.0;7580000.0;0.0;0.0;0.19433333333333333;0.012166666666666666;0.03116666666666667;0.03116666666666667;3.0195686823347727;14851.150390625;23720.947265625;1068.51843261719;42732.53515625;500314.04811580916;492261.7345309247;269173.99099972093;268763.0321479002;248421.1979681501;430014.67791919125;455418.01775357616;454816.10878090456;473535.07189352607;523336.9266185901;479404.57443126955;454435.6487264574;454562.58251487085;466051.1729702569;450516.22043594427;275345.8899462984;480385.9731977839;451675.0784720925;455276.2935858747;303208.48990285693;308656.51637580903;471477.517547777;203420.16142734082;269173.99099972093;274.5445598437097;560958.1914928126;226444.35439196895;33419.7168432589;228325.53555451418;0;17;13;0;2;11;6;3;13;23;214506833200.35083;83195275575.25046;163766075515.5847;48854.61243570922;3261.3644994653064;-0.0;5800.188430601794;675624.9627640651;146755.86636969348;0.0;170963.01899617256;1.4610309092053115;0.1304237222127542
1006;2019-08-23 09:46:45.110;824;771;266;265;205;39;182;40;61;47;680;266;59;61;254;138;275;699;258;153;182;26;760;360;365;138;363;275;755;-2.0;-2.0;943.0;18.0;180.0;47;67;100;1;0;0;1;0;1;0;1;0;0;0;0;42907.00390625;14820.486328125;23815.765625;1068.32019042969;734.0;342300;721.0;1206.0;Calculated values ==>;1566546405.11;355.56000000000006;350.26;299.76000000000005;299.66;293.66;277.06;274.38016830617;291.36;277.16;279.26000000000005;277.86;341.16;299.76000000000005;279.06;279.26000000000005;298.56;286.96000000000004;300.66;343.06000000000006;288.46000000000004;291.36;345.26;346.56000000000006;275.76000000000005;242.14157278889297;264.4750485637546;274.38016830617;298.96000000000004;7600000.0;3600000.0;3650000.0;1380000.0;3629999.9999999995;2750000.0;7550000.0;0.0;0.0;0.15716666666666665;0.003;0.030000000000000002;0.030000000000000002;3.0174317040526746;14820.486328125;23815.765625;1068.32019042969;42907.00390625;499024.4697210261;491821.77960580593;271927.5544535813;271492.2869338215;249763.8114696459;430148.3826014536;456314.320352256;455154.56847608514;473632.86133578786;523566.6001411238;479394.63691864995;454901.30074959534;455154.56847608514;466338.3406344101;450876.9354813904;275600.09699621506;480877.5047559869;452174.5837827361;456314.320352256;302370.42649719206;307818.28838856175;471575.67402331997;202980.92795343534;271927.5544535813;274.3652433796484;561671.616428116;226691.53560917484;33437.51789605635;228721.54278072983;0;17;13;0;2;11;6;3;13;23;214726359999.54803;83278047974.94775;163930720614.98257;39633.29050214312;805.784238209654;-0.0;5531.602976960242;676362.1161527878;146789.7479780815;0.0;171057.419113692;1.157818236930064;0.09809543022978513
1007;2019-08-23 09:47:45.121;818;768;270;270;212;37;185;39;63;47;683;266;61;64;255;141;275;703;261;153;185;27;757;359;364;138;362;275;752;325.0;-1.0;1490.0;0.0;177.0;46;67;100;1;0;0;1;0;1;0;1;0;0;0;0;43211.83984375;14719.6396484375;23693.447265625;1074.35144042969;732.0;342301;719.0;1207.0;Calculated values ==>;1566546465.121;354.96000000000004;349.96000000000004;300.16;300.16;294.36;276.86;274.27422755570615;291.66;277.06;279.46000000000004;277.86;341.46000000000004;299.76000000000005;279.26000000000005;279.56;298.66;287.26000000000005;300.66;343.46000000000004;288.46000000000004;291.66;345.06000000000006;346.36;275.86;242.14157278889297;264.4750485637546;274.27422755570615;299.26000000000005;7570000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;2750000.0;7520000.0;0.05416666666666667;0.0;0.24833333333333335;0.0;0.029500000000000002;0.08366666666666667;3.020298104272004;14719.6396484375;23693.447265625;1074.35144042969;43211.83984375;498446.3652538318;491677.59844114323;273951.40127265046;273951.40127265046;252100.17896036737;430214.79039162316;456898.30145361554;455407.3897860994;473632.86133578786;523876.5450369598;479394.63691864995;455154.56847608514;455533.634604728;466611.5614006405;451493.1290991957;275860.35767046676;481835.38269394456;452350.433217933;456898.30145361554;301532.38793589;306980.0860723078;471673.81221397576;202758.08115945454;227860.108370681;274.27422755570615;562389.4050316925;226937.7484570359;33455.37676655283;229117.52547270342;0;17;13;0;2;11;6;3;13;23;214945100095.11813;83360863155.16359;164095750865.4127;62741.244975616806;0.0;-0.0;19162.862154605522;677215.3936895333;146796.46407781;0.0;171263.24405131323;2.0741813230562403;0.15205818291543902
1008;2019-08-23 09:48:45.121;815;766;271;270;214;36;188;37;61;47;686;267;60;67;256;141;275;703;269;154;188;28;749;357;362;138;360;276;744;124.0;-1.0;1618.0;0.0;184.0;39;67;100;1;0;0;1;0;1;0;1;0;0;0;0;42488.51953125;14609.1455078125;23141.9765625;1072.17724609375;731.0;342302;718.0;1206.0;Calculated values ==>;1566546525.121;354.66;349.76;300.26000000000005;300.16;294.56;276.76000000000005;274.0616903277293;291.96000000000004;276.86;279.26000000000005;277.86;341.76;299.86;279.16;279.86;298.76000000000005;287.26000000000005;300.66;343.46000000000004;288.56;291.96000000000004;344.96000000000004;346.26;275.96000000000004;242.14157278889297;264.60387354146746;274.0616903277293;300.06;7490000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;2760000.0;7440000.000000001;0.020666666666666667;0.0;0.26966666666666667;0.0;0.03066666666666667;0.051333333333333335;3.017977581630128;14609.1455078125;23141.9765625;1072.17724609375;42488.51953125;498762.6678948249;492178.2995458721;275102.6923361945;274626.0569147801;253035.15182316606;430346.717906069;457640.5186074551;454986.8862788728;473632.86133578786;524106.60919015016;479384.79788568267;454859.9878152477;455745.92513786;467026.0813403542;451848.18288157607;276586.59612800716;482713.0394462082;452844.7452549252;457640.5186074551;301113.3779324612;306560.99450073834;471771.9322026706;202234.48292222194;245766.14049420552;274.0616903277293;563103.5746931508;227182.15500000466;33473.26450560719;229507.82067127113;0;17;13;0;2;11;6;3;13;23;215162900095.11813;83443663155.16359;164261050865.4127;68158.89810517685;0.0;-0.0;10876.218076480143;678306.2282152066;146796.46407781;0.0;171513.56971990562;2.0357650579238054;0.17381097287141542
1009;2019-08-23 09:49:45.142;813;764;271;270;213;36;190;36;58;47;687;267;58;68;256;141;275;703;280;156;190;29;745;357;362;137;360;276;741;-1.0;-1.0;1633.0;54.0;182.0;38;67;100;1;0;0;1;0;1;0;1;0;0;0;0;42328.43359375;14552.9541015625;22918.806640625;1085.05090332031;729.0;342303;717.0;1205.0;Calculated values ==>;1566546585.142;354.46000000000004;349.56000000000006;300.26000000000005;300.16;294.46000000000004;276.76000000000005;274.0616903277293;292.16;276.76000000000005;278.96000000000004;277.86;341.86;299.86;278.96000000000004;279.96000000000004;298.76000000000005;287.26000000000005;300.66;343.46000000000004;288.76000000000005;292.16;344.86;346.06000000000006;276.06;241.92719264551067;264.60387354146746;274.0616903277293;301.16;7450000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;2760000.0;7409999.999999999;0.0;0.0;0.2721666666666666;0.009000000000000001;0.030333333333333334;0.030333333333333334;3.015837911355664;14552.9541015625;22918.806640625;1085.05090332031;42328.43359375;498850.5589634636;492183.3739718632;275373.3079081094;274890.3780755573;252812.8666146949;430346.717906069;457916.85825212236;454605.8491356589;473762.2839209553;524209.9456029727;479384.79788568267;454605.8491356589;455872.0454851437;467026.0813403542;451848.18288157607;276969.03105215274;483040.6362966197;453132.35556440166;457916.85825212236;300694.37409284414;305722.83045113535;472002.15594002855;202178.14213326518;275373.3079081094;274.03977628785935;563810.6300175606;227425.2575525025;33491.24769874031;229891.79487466248;0;17;13;0;2;11;6;3;13;23;215380176114.7867;83526192030.0377;164426708825.16;68702.40758915147;2428.41612426087;-0.0;5537.15436043506;679447.1382730607;146816.70796169498;0.0;171650.39569567415;1.9884418550666092;0.1962249074277801
1010;2019-08-23 09:50:45.152;810;763;273;272;214;36;191;36;48;46;689;268;50;68;257;141;275;703;291;158;191;29;745;357;362;137;360;276;740;-2.0;-1.0;1506.0;88.0;186.0;37;66;100;1;0;0;1;0;1;0;1;0;0;0;0;42074.36328125;14572.57421875;22926.544921875;1065.18627929688;729.0;342304;717.0;1206.0;Calculated values ==>;1566546645.152;354.16;349.46000000000004;300.46000000000004;300.36;294.56;276.76000000000005;274.0616903277293;292.26000000000005;276.76000000000005;277.96000000000004;277.76000000000005;342.06000000000006;299.96000000000004;278.16;279.96000000000004;298.86;287.26000000000005;300.66;343.46000000000004;288.96000000000004;292.26000000000005;344.86;346.06000000000006;276.06;241.92719264551067;264.60387354146746;274.0616903277293;302.26000000000005;7450000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;2760000.0;7400000.0;0.0;0.0;0.251;0.014666666666666666;0.031000000000000003;0.031000000000000003;3.018340681406582;14572.57421875;22926.544921875;1065.18627929688;42074.36328125;498424.85537508;492136.50425594987;276453.273243611;275956.07991078706;253179.98912602992;430346.717906069;458054.80583079654;453328.14760807337;473664.6415601712;524416.591500943;479497.13341052795;453584.6404893664;455872.0454851437;467155.4305485478;451848.18288157607;276969.03105215274;483149.6515876009;453419.23222524277;458054.80583079654;300694.37409284414;305722.83045113535;472002.15594002855;202142.7020347862;276453.273243611;274.0259875822856;564514.1038841805;227668.0107405892;33509.16932836647;230273.90314505532;0;17;13;0;2;11;6;3;13;23;215597412314.7522;83608405730.02464;164592336425.13367;63047.54683889508;3957.938657276888;-0.0;5629.6475102027525;680545.2375458344;146869.9364548032;0.0;171743.4678873617;1.8834809084582198;0.1966339789002994
1011;2019-08-23 09:51:45.163;808;761;273;273;215;35;191;35;21;46;690;269;26;63;257;141;275;704;290;159;191;30;745;356;361;137;360;275;741;184.0;0.0;1574.0;44.0;196.0;32;64;100;1;0;0;1;0;1;0;1;0;0;0;0;41944.80078125;14551.310546875;22689.98046875;1061.79284667969;728.0;342305;716.0;1206.0;Calculated values ==>;1566546705.163;353.96000000000004;349.26;300.46000000000004;300.46000000000004;294.66;276.66;273.955091788801;292.26000000000005;276.66;275.26000000000005;277.76000000000005;342.16;300.06;275.76000000000005;279.46000000000004;298.86;287.26000000000005;300.66;343.56000000000006;289.06;292.26000000000005;344.76;345.96000000000004;276.16;241.92719264551067;264.4750485637546;273.955091788801;302.16;7450000.0;3560000.0;3610000.0;1370000.0;3600000.0;2750000.0;7409999.999999999;0.03066666666666667;0.0;0.26233333333333336;0.007333333333333333;0.03266666666666666;0.06333333333333332;3.018521985357505;14551.310546875;22689.98046875;1061.79284667969;41944.80078125;498140.5864705349;491744.325551164;276356.85073851;276356.85073851;253475.65128554328;430412.23801567365;458215.5228443124;449997.0800511383;473664.6415601712;524599.4356455397;479731.17637753853;450653.089245065;455407.3897860994;467155.4305485478;452024.9511840489;276969.03105215274;483194.49663932034;453734.43741288787;458215.5228443124;300275.376401361;305303.7579410727;472100.0868749512;201934.0565888048;240320.55041338963;273.9402134818327;565214.3919491383;227910.75427575933;33526.89740401392;230654.11054954855;0;17;13;0;2;11;6;3;13;23;215814352080.3176;83690620800.23892;164757666730.56454;65075.19982161883;1981.2175554317405;-0.0;13800.014920625108;681613.122847207;146919.43849708233;0.0;171905.4114255805;2.1109640306860284;0.19456884030841817
1012;2019-08-23 09:52:45.103;807;761;274;273;213;36;190;35;5;46;691;270;8;53;258;139;275;708;291;161;189;31;748;357;362;137;360;276;743;320.0;-2.0;1790.0;71.0;198.0;32;62;100;1;0;0;1;0;1;0;1;0;0;0;0;42096.7265625;14613.5830078125;22741.931640625;1053.90344238281;727.0;342306;716.0;1206.0;Calculated values ==>;1566546765.103;353.86;349.26;300.56;300.46000000000004;294.46000000000004;276.76000000000005;274.0616903277293;292.16;276.66;273.66;277.76000000000005;342.26;300.16;273.96000000000004;278.46000000000004;298.96000000000004;287.06;300.66;343.96000000000004;289.26000000000005;292.06;344.76;345.86;276.26000000000005;241.92719264551067;264.60387354146746;274.0616903277293;302.26000000000005;7480000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;2760000.0;7430000.0;0.05333333333333334;0.0;0.2983333333333333;0.011833333333333333;0.033;0.08633333333333335;3.0187031251918057;14613.5830078125;22741.931640625;1053.90344238281;42096.7265625;497716.9578239878;491544.80080527597;276662.87696236477;276166.60389558744;252741.3007450608;430346.717906069;457916.85825212236;447685.21649801655;473664.6415601712;524623.2017253945;479721.67700969125;448087.5892220756;453968.4781362646;467284.67955467483;451558.9602677456;276680.92595960794;483591.9710174214;453848.19279329677;457778.76280914614;300275.376401361;304884.691753025;472198.00020708365;202186.73806386834;230654.45138800403;274.04312023638;565914.03766216;228153.55201386812;33544.510575567125;231032.33121671574;0;17;13;0;2;11;6;3;13;23;216031035179.66257;83772738599.99068;164922801430.06534;73240.37939952087;3195.133268694714;-0.0;19608.398886025272;682764.6000407421;146962.53161756293;0.0;172183.5364696801;2.5005302430550214;0.2254501489632165
1013;2019-08-23 09:53:45.114;806;761;274;274;213;36;188;36;0;46;692;271;1;43;258;139;275;711;293;163;188;32;748;358;363;136;361;277;742;263.0;-1.0;1201.0;133.0;202.0;36;60;100;1;0;0;1;0;1;0;1;0;0;0;0;42160.453125;14666.31640625;22974.419921875;1048.16149902344;727.0;342307;715.0;1207.0;Calculated values ==>;1566546825.114;353.76;349.26;300.56;300.56;294.46000000000004;276.76000000000005;274.1680685717883;291.96000000000004;276.76000000000005;273.16;277.76000000000005;342.36;300.26000000000005;273.26000000000005;277.46000000000004;298.96000000000004;287.06;300.66;344.26;289.46000000000004;291.96000000000004;344.66;345.86;276.36;241.71165711629368;264.73235714968143;274.1680685717883;302.46000000000004;7480000.0;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;2770000.0;7420000.0;0.04383333333333333;0.0;0.20016666666666666;0.022166666666666668;0.033666666666666664;0.07749999999999999;3.0212061957765415;14666.31640625;22974.419921875;1048.16149902344;42160.453125;497574.20606544387;491644.59791317815;276759.9863972066;276759.9863972066;252777.02306923806;430280.9020939914;457478.43124816316;446820.33853057295;473794.00437491824;524647.0442891531;479712.2761869092;446955.8666975423;452510.59276023495;467143.0033113598;451380.85807112255;276680.92595960794;484159.8062426911;453962.3084892643;457478.43124816316;299856.38484229014;304884.691753025;472427.34351167246;202382.60581289855;234692.7797441464;274.1238509473823;566616.3095542996;228397.59590946767;33562.03099494594;231413.37065848897;0;17;13;0;2;11;6;3;13;23;216248575055.22952;83854653615.20416;165088731845.4978;48928.28616565449;5985.991685656155;-0.0;17265.887991561296;683782.8589030114;147039.05501910063;0.0;172490.87853017705;1.8656557797369533;0.17225008971064934
1014;2019-08-23 09:54:45.154;804;760;273;272;211;37;185;36;7;46;693;271;4;35;259;138;275;713;294;164;185;33;750;359;364;137;362;277;745;136.0;-1.0;1517.0;120.0;203.0;42;59;100;1;0;0;1;0;1;0;1;0;0;0;0;42403.64453125;14695.0732421875;23203.42578125;1034.79479980469;727.0;342308;715.0;1208.0;Calculated values ==>;1566546885.154;353.56000000000006;349.16;300.46000000000004;300.36;294.26000000000005;276.86;274.27422755570615;291.66;276.76000000000005;273.86;277.76000000000005;342.46000000000004;300.26000000000005;273.56;276.66;299.06;286.96000000000004;300.66;344.46000000000004;289.56;291.66;344.66;345.86;276.46000000000004;241.92719264551067;264.73235714968143;274.27422755570615;302.56;7500000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;2770000.0;7450000.0;0.02266666666666667;0.0;0.25283333333333335;0.02;0.03383333333333333;0.0565;3.023709266361278;14695.0732421875;23203.42578125;1034.79479980469;42403.64453125;497099.7910139358;491197.8388277269;275979.7068280752;275494.022089639;252015.96080923805;430214.79039162316;456898.30145361554;447765.5855029603;473664.6415601712;524750.3931894029;479712.2761869092;447361.45881215285;451471.7571774648;467130.69761941896;451056.49885298626;276493.0909060471;484142.8953112654;453933.9225991938;456898.30145361554;299856.38484229014;304884.691753025;472393.7743832905;202672.06646051168;246570.15199035063;274.24085983101077;567321.4801681961;228642.4372752138;33579.40053607125;231798.44258269094;0;17;13;0;2;11;6;3;13;23;216466820455.09085;83936608215.1521;165255042645.39215;61967.8113978991;5394.434158455576;-0.0;11883.540444674469;684707.6091382178;147133.95512566261;0.0;172733.952374927;2.035424651220273;0.2032130285114496
