;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1015;2019-08-23 09:55:45.095;802;759;274;273;212;38;183;37;29;46;694;271;24;34;260;139;275;714;294;164;183;33;756;359;364;138;363;277;751;124.0;-1.0;1375.0;123.0;207.0;50;61;100;1;0;0;1;0;1;0;1;0;0;0;0;42904.24609375;14807.4580078125;23750.1328125;1047.0458984375;726.0;342309;715.0;1205.0;Calculated values ==>;1566546945.095;353.36;349.06000000000006;300.56;300.46000000000004;294.36;276.96000000000004;274.27422755570615;291.46000000000004;276.86;276.06;277.76000000000005;342.56000000000006;300.26000000000005;275.56;276.56;299.16;287.06;300.66;344.56000000000006;289.56;291.46000000000004;344.66;345.76;276.46000000000004;242.14157278889297;264.73235714968143;274.27422755570615;302.56;7559999.999999999;3590000.0;3640000.0;1380000.0;3629999.9999999995;2770000.0;7509999.999999999;0.020666666666666667;0.0;0.22916666666666666;0.0205;0.034499999999999996;0.05516666666666666;3.0163808801427128;14807.4580078125;23750.1328125;1047.0458984375;42904.24609375;496244.2742118853;490447.70114425226;275916.3530924181;275437.8540174648;252134.45150623875;430214.79039162316;456619.08803079533;450687.04355959815;473535.07189352607;524853.7332053485;479712.2761869092;450029.3123482247;451341.3102384132;467118.51372002246;451202.2402800108;275948.51288335514;483649.59439851437;453933.9225991938;456619.08803079533;299856.38484229014;304465.6318710359;472262.261994151;202661.56104994583;248473.47027288168;274.23678317521683;568031.6802057866;228888.04994538132;33596.73214902424;232189.33747921197;0;17;13;0;2;11;6;3;13;23;216685005695.0353;84019027090.13112;165421079215.34988;56839.17307512866;5526.814369356206;-0.0;11482.699912978236;685696.693784674;147224.87603647358;0.0;172928.4795711661;1.8646475129135818;0.18639438853877036
1016;2019-08-23 09:56:45.105;802;759;275;274;212;38;180;38;48;46;693;271;43;39;260;138;275;716;296;164;180;34;757;359;364;138;362;277;752;135.0;-1.0;1279.0;12.0;205.0;54;64;100;1;0;0;1;0;1;0;1;0;0;0;0;43160.9609375;14745.1669921875;23923.4453125;1053.91320800781;727.0;342310;715.0;1206.0;Calculated values ==>;1566547005.105;353.36;349.06000000000006;300.66;300.56;294.36;276.96000000000004;274.27422755570615;291.16;276.96000000000004;277.96000000000004;277.76000000000005;342.46000000000004;300.26000000000005;277.46000000000004;277.06;299.16;286.96000000000004;300.66;344.76;289.56;291.16;344.66;345.86;276.56;242.14157278889297;264.73235714968143;274.27422755570615;302.76000000000005;7570000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;2770000.0;7520000.0;0.022500000000000003;0.0;0.21316666666666664;0.002;0.034166666666666665;0.05666666666666667;3.0187031251918057;14745.1669921875;23923.4453125;1053.91320800781;43160.9609375;496149.2660589903;490346.976414795;276308.49072997656;275826.5910074173;252100.17896036737;430214.79039162316;456199.0819308778;453155.70438121865;473535.07189352607;524750.3931894029;479712.2761869092;452510.59276023495;451992.21766540984;467260.227616787;451056.49885298626;275860.35767046676;483849.8390575465;453933.9225991938;456199.0819308778;299856.38484229014;304884.691753025;472360.27449258295;202748.19506631896;247100.72627528897;274.27039339426443;568749.0097992761;229134.3628656547;33614.24305957393;232586.6835101601;0;17;13;0;2;11;6;3;13;23;216903442095.0006;84101840890.11795;165587306915.32346;53378.534068959445;539.2241588525279;-0.0;11848.90682048337;686615.3277575442;147275.43478258746;0.0;173122.94203225672;1.6556516535504855;0.15205813920589617
1017;2019-08-23 09:57:48.096;803;760;275;275;212;38;177;38;58;46;692;271;54;48;261;138;275;717;295;162;177;35;759;359;364;139;362;276;754;242.0;-1.0;1487.0;0.0;206.0;59;67;100;1;0;0;1;0;1;0;1;0;0;0;0;43440.21875;14840.53125;24181.92578125;1072.75024414062;727.0;342311;715.0;1207.0;Calculated values ==>;1566547068.096;353.46000000000004;349.16;300.66;300.66;294.36;276.96000000000004;274.27422755570615;290.86;276.96000000000004;278.96000000000004;277.76000000000005;342.36;300.26000000000005;278.56;277.96000000000004;299.26000000000005;286.96000000000004;300.66;344.86;289.36;290.86;344.66;345.86;276.66;242.35481222062532;264.60387354146746;274.27422755570615;302.66;7590000.000000001;3590000.0;3640000.0;1390000.0;3620000.0000000005;2760000.0;7540000.000000001;0.04033333333333333;0.0;0.24783333333333332;0.0;0.034333333333333334;0.07466666666666666;3.0212061957765415;14840.53125;24181.92578125;1072.75024414062;43440.21875;496103.6486884617;490293.9295504582;276127.0030944586;276127.0030944586;252031.96639645446;430214.79039162316;455777.62880436965;454605.8491356589;473405.2944016503;524726.4935459282;479833.8854254426;454096.1863580534;453328.14760807337;467389.657016189;451056.49885298626;275686.16215440136;483788.4679419355;453647.6657075979;455777.62880436965;299856.38484229014;304884.691753025;472326.8440106818;202758.08115945454;236494.68365635377;274.27422755570615;569506.6618693101;229393.2007428924;33632.84870643232;233007.545375096;0;17;13;0;2;11;6;3;13;23;217132729334.77148;84189083425.03078;165761477030.1494;62416.27183010264;0.0;-0.0;16373.126571051851;687628.3875646414;147280.1523199425;0.0;173369.8495466442;1.9650577651337733;0.17297096273781654
1018;2019-08-23 09:58:45.116;806;761;274;274;211;37;176;38;64;46;690;270;61;56;261;137;275;718;295;160;176;35;759;358;363;139;361;276;754;-2.0;-1.0;1126.0;0.0;202.0;59;69;100;1;0;0;1;0;1;0;1;0;0;0;0;43279.5390625;14793.599609375;24218.16015625;1090.97888183594;728.0;342312;716.0;1204.0;Calculated values ==>;1566547125.116;353.76;349.26;300.56;300.56;294.26000000000005;276.86;274.1680685717883;290.76000000000005;276.96000000000004;279.56;277.76000000000005;342.16;300.16;279.26000000000005;278.76000000000005;299.26000000000005;286.86;300.66;344.96000000000004;289.16;290.76000000000005;344.76;345.96000000000004;276.66;242.35481222062532;264.60387354146746;274.1680685717883;302.66;7590000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2760000.0;7540000.000000001;0.0;0.0;0.18766666666666668;0.0;0.033666666666666664;0.033666666666666664;3.0135161445857674;14793.599609375;24218.16015625;1090.97888183594;43279.5390625;496536.76473165787;490442.42568650225;275649.2750213731;275649.2750213731;251708.99729404104;430280.9020939914;455803.4427082957;455366.90589584416;473405.2944016503;524519.9010551568;479721.67700969125;454986.8862788728;454351.2504211416;467530.87201683124;451090.0219290575;275686.16215440136;483942.6032661429;453533.268337165;455803.4427082957;300275.376401361;305303.7579410727;472326.8440106818;202496.42290420205;275649.2750213731;274.1680685717883;570193.4341733122;229627.8865958141;33649.98423903259;233390.84716665614;0;17;13;0;2;11;6;3;13;23;217339997034.70215;84268341225.00427;165918852230.09677;47455.36064143151;0.0;-0.0;6065.190312126393;688498.509853729;147280.1523199425;0.0;173547.54855056794;1.3345859349919111;0.12961822742955145
1019;2019-08-23 09:59:45.157;809;763;276;275;212;37;177;37;66;46;689;270;64;63;261;137;275;720;303;159;177;35;768;359;364;138;362;276;763;252.0;-1.0;1541.0;116.0;207.0;62;70;100;1;0;0;1;0;1;0;1;0;0;0;0;43970.6328125;14903.3466796875;24752.55859375;1096.62756347656;730.0;342313;717.0;1205.0;Calculated values ==>;1566547185.157;354.06000000000006;349.46000000000004;300.76000000000005;300.66;294.36;276.86;274.27422755570615;290.86;276.86;279.76000000000005;277.76000000000005;342.06000000000006;300.16;279.56;279.46000000000004;299.26000000000005;286.86;300.66;345.16;289.06;290.86;344.86;346.16;276.66;242.14157278889297;264.60387354146746;274.27422755570615;303.46000000000004;7680000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;2760000.0;7630000.0;0.042;0.0;0.25683333333333336;0.01933333333333333;0.034499999999999996;0.0765;3.0156565938779196;14903.3466796875;24752.55859375;1096.62756347656;43970.6328125;496118.50904528884;489833.50225329935;275811.23781985726;275345.8899462984;251730.3591247138;430214.79039162316;455777.62880436965;455619.69550148444;473535.07189352607;524416.591500943;479721.67700969125;455366.90589584416;455240.3446814246;467389.657016189;450910.5575686874;274934.8477468929;483282.0369765582;453216.9235134053;455777.62880436965;300694.37409284414;306141.9092990094;472458.26935960614;202692.6494706464;235667.69911832974;274.24884631763257;570921.0157817423;229875.53025636086;33668.22674998572;233799.2153514793;0;17;13;0;2;11;6;3;13;23;217558246070.1667;84351498010.18126;166084565390.44946;64960.09632225358;5215.468651186555;-0.0;16838.409620982053;689435.9454739961;147323.64425799146;0.0;173738.54230702776;2.1351795468183523;0.20948790343702342
1020;2019-08-23 10:00:45.137;814;767;281;280;216;37;176;37;67;46;689;271;65;68;262;138;275;722;306;159;176;36;775;359;364;138;362;278;770;-4.0;-1.0;1543.0;56.0;202.0;65;70;100;1;0;0;1;0;1;0;1;0;0;0;0;44569.5078125;15092.740234375;25154.677734375;1098.74975585938;732.0;342314;719.0;1207.0;Calculated values ==>;1566547245.137;354.56000000000006;349.86;301.26000000000005;301.16;294.76000000000005;276.86;274.27422755570615;290.76000000000005;276.86;279.86;277.76000000000005;342.06000000000006;300.26000000000005;279.66;279.96000000000004;299.36;286.96000000000004;300.66;345.36;289.06;290.76000000000005;345.06000000000006;346.36;276.76000000000005;242.14157278889297;264.86050150153983;274.27422755570615;303.76000000000005;7750000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;2780000.0;7700000.0;0.0;0.0;0.25716666666666665;0.009333333333333334;0.033666666666666664;0.033666666666666664;3.020298104272004;15092.740234375;25154.677734375;1098.74975585938;44569.5078125;496182.62233187724;489726.7248816789;277563.35267169896;277086.33186806773;252781.19914677058;430214.79039162316;455636.81812904833;455413.0699727434;473535.07189352607;524257.2494215746;479590.49763096054;455159.23490108957;455539.81900768477;467518.9863235821;451056.49885298626;274383.8492603639;482836.8900908878;453216.9235134053;455636.81812904833;301532.38793589;306980.0860723078;472556.2466753328;202723.8008516254;277563.35267169896;274.26093143026696;571658.6043423502;230125.4143249272;33686.515462715666;234214.9703564672;0;17;13;0;2;11;6;3;13;23;217776573270.2361;84434270410.20758;166250709990.5023;64983.25704231418;2518.436161021269;-0.0;5995.140003730762;690518.4457986191;147388.07198171143;0.0;173928.75846076745;1.7775972297263392;0.19112186696088776
1021;2019-08-23 10:01:45.108;820;770;281;280;217;36;176;37;66;46;690;272;65;71;262;138;275;725;303;158;176;36;768;358;362;138;361;280;763;-2.0;-2.0;1301.0;0.0;197.0;65;70;100;1;0;0;1;0;1;0;1;0;0;0;0;44444.96484375;14936.927734375;24835.625;1112.18347167969;734.0;342315;721.0;1204.0;Calculated values ==>;1566547305.108;355.16;350.16;301.26000000000005;301.16;294.86;276.76000000000005;274.1680685717883;290.76000000000005;276.86;279.76000000000005;277.76000000000005;342.16;300.36;279.66;280.26000000000005;299.36;286.96000000000004;300.66;345.66;288.96000000000004;290.76000000000005;345.26;346.56000000000006;276.76000000000005;242.14157278889297;265.11578078379944;274.1680685717883;303.46000000000004;7680000.0;3579999.9999999995;3620000.0000000005;1380000.0;3610000.0;2800000.0;7630000.0;0.0;0.0;0.21683333333333332;0.0;0.03283333333333333;0.03283333333333333;3.0124276713759706;14936.927734375;24835.625;1112.18347167969;44444.96484375;497708.4173411104;490877.4015149745;278215.959044681;277723.91156005877;253345.81382850462;430280.9020939914;455969.6482529023;454950.9854598606;473535.07189352607;524201.29436359345;479459.2190034437;454823.36731481174;455587.35388636735;467659.9626277319;451235.5386775235;274934.8477468929;484056.97595656605;453419.23222524277;455969.6482529023;302370.42649719206;307818.28838856175;472556.2466753328;202496.42290420205;278215.959044681;274.1680685717883;572400.0330834284;230375.54060498782;33704.9310011173;234631.35486245196;0;17;13;0;2;11;6;3;13;23;217994268000.07687;84517030390.14703;166418029080.37988;54740.56431415196;0.0;-0.0;5836.246129003267;691515.6620882463;147409.04880600338;0.0;174027.30569094067;1.4816485579815069;0.15062722545489365
1022;2019-08-23 10:02:45.098;822;773;277;277;214;37;180;37;62;46;692;273;62;72;263;138;275;726;306;158;180;36;774;358;363;138;361;280;769;312.0;-1.0;1314.0;105.0;202.0;66;70;100;1;0;0;1;0;1;0;1;0;0;0;0;44549.87109375;15051.2587890625;25057.40625;1114.55310058594;736.0;342316;723.0;1205.0;Calculated values ==>;1566547365.098;355.36;350.46000000000004;300.86;300.86;294.56;276.86;274.1680685717883;291.16;276.86;279.36;277.76000000000005;342.36;300.46000000000004;279.36;280.36;299.46000000000004;286.96000000000004;300.66;345.76;288.96000000000004;291.16;345.46000000000004;346.76;276.76000000000005;242.14157278889297;265.11578078379944;274.1680685717883;303.76000000000005;7740000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;2800000.0;7690000.000000001;0.052000000000000005;0.0;0.219;0.0175;0.033666666666666664;0.08566666666666667;3.0145652545264308;15051.2587890625;25057.40625;1114.55310058594;44549.87109375;497436.753864734;490725.12979811424;275768.5587333999;275768.5587333999;252172.2479374769;430280.9020939914;456364.2951047695;454439.8120370909;473535.07189352607;524408.4167162826;479571.9645215864;454439.8120370909;455714.28765531245;467788.9545893743;451235.5386775235;274460.91541776527;483568.3869512286;453246.3397903811;456364.2951047695;303208.48990285693;308656.51637580903;472556.2466753328;202437.04875751788;231256.04684142483;274.1450059667962;573141.53311242;230625.40050913047;33723.48404653278;235047.06082705798;0;17;13;0;2;11;6;3;13;23;218211731750.11145;84599816590.16019;166586001080.4066;55188.605158226484;4727.085963561761;-0.0;19284.273267893197;692431.5858212597;147448.43462364216;0.0;174236.60846300446;1.921246519895229;0.18125680819940235
1023;2019-08-23 10:03:45.129;825;775;277;276;213;37;181;37;34;46;695;274;39;70;263;138;275;729;308;160;181;37;777;359;364;137;362;281;772;297.0;-1.0;1411.0;144.0;203.0;73;69;100;1;0;0;1;0;1;0;1;0;0;0;0;44797.8984375;15125.5888671875;25460.478515625;1112.345703125;738.0;342317;725.0;1205.0;Calculated values ==>;1566547425.129;355.66;350.66;300.86;300.76000000000005;294.46000000000004;276.86;274.27422755570615;291.26000000000005;276.86;276.56;277.76000000000005;342.66;300.56;277.06;280.16;299.46000000000004;286.96000000000004;300.66;346.06000000000006;289.16;291.26000000000005;345.66;346.96000000000004;276.86;241.92719264551067;265.2429198363724;274.27422755570615;303.96000000000004;7770000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;2810000.0;7720000.0;0.0495;0.0;0.23516666666666666;0.024;0.03383333333333333;0.08333333333333334;3.014200169179887;15125.5888671875;25460.478515625;1112.345703125;44797.8984375;497590.6586114245;490724.4162432237;275520.74887516384;275066.551737827;251754.6649856586;430214.79039162316;456339.24340671574;450626.43853525014;473664.6415601712;524639.5939252861;479562.84675410064;451284.75162027875;455293.32519833976;467648.2160412544;451056.49885298626;274231.2904902528;483713.1653006907;453360.68676331674;456339.24340671574;304046.57827927166;309494.7701623936;472785.1150065333;202689.69464556477;232259.10266278198;274.24769987157373;573886.4825490448;230877.0041672696;33742.051124568956;235468.26070695498;0;17;13;0;2;11;6;3;13;23;218429944434.744;84682359215.0212;166754388035.12302;58306.45760472434;6482.290088663244;-0.0;18673.34506199448;693377.8666686554;147541.89435317798;0.0;174553.0853771884;2.001565205452125;0.19760901289603494
1024;2019-08-23 10:04:45.089;827;777;279;278;214;37;177;37;11;46;697;274;15;60;264;137;275;732;303;160;177;37;782;359;364;138;362;279;777;306.0;-1.0;1110.0;72.0;198.0;78;71;100;1;0;0;1;0;1;0;1;0;0;0;0;45309.63671875;15151.35546875;25855.787109375;1105.66198730469;740.0;342318;727.0;1207.0;Calculated values ==>;1566547485.089;355.86;350.86;301.06;300.96000000000004;294.56;276.86;274.27422755570615;290.86;276.86;274.26000000000005;277.76000000000005;342.86;300.56;274.66;279.16;299.56;286.86;300.66;346.36;289.16;290.86;345.86;347.16;276.86;242.14157278889297;264.9883086891361;274.27422755570615;303.46000000000004;7820000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;2790000.0;7770000.0;0.051000000000000004;0.0;0.185;0.012;0.033;0.084;3.0188366474278556;15151.35546875;25855.787109375;1105.66198730469;45309.63671875;497414.4177766236;490524.95034535375;276024.56233142194;275569.9426821842;251910.35463289244;430214.79039162316;455777.62880436965;447927.65120840445;473535.07189352607;525005.3206469143;479806.3171866619;448465.09073983564;454353.31086258846;467777.34666785965;450910.5575686874;273858.7182260877;483645.0507974437;453360.68676331674;455777.62880436965;304884.691753025;310333.04987691523;472654.2065195329;202715.4586413581;231515.4636624546;274.2576953288801;574636.8780784067;231129.14383164985;33760.522199736006;235895.61116373728;0;17;13;0;2;11;6;3;13;23;218648198834.88284;84764804215.07364;166922276035.22983;45364.25562490358;3239.2649745380972;-0.0;18838.021871920868;694241.2133310448;147622.85330345025;0.0;174865.47170535347;1.6014498005370357;0.14199763296382698
1025;2019-08-23 10:05:45.120;831;780;281;280;215;37;177;38;0;46;697;274;3;48;264;138;275;735;304;159;177;37;789;358;363;138;361;278;784;166.0;-1.0;1025.0;5.0;196.0;80;71;100;1;0;0;1;0;1;0;1;0;0;0;0;45694.6171875;15307.251953125;26269.978515625;1104.73193359375;743.0;342319;729.0;1206.0;Calculated values ==>;1566547545.12;356.26;351.16;301.26000000000005;301.16;294.66;276.86;274.1680685717883;290.86;276.96000000000004;273.16;277.76000000000005;342.86;300.56;273.46000000000004;277.96000000000004;299.56;286.96000000000004;300.66;346.66;289.06;290.86;346.06000000000006;347.46000000000004;276.86;242.14157278889297;264.86050150153983;274.1680685717883;303.56;7890000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;2780000.0;7840000.000000001;0.027666666666666666;0.0;0.17083333333333334;0.0008333333333333334;0.03266666666666666;0.06033333333333333;3.015785259818574;15307.251953125;26269.978515625;1104.73193359375;45694.6171875;497343.78960079997;490277.2031279108;276363.5598592111;275911.83799502003;252001.91775631264;430280.9020939914;455943.89776123053;446628.63489460706;473535.07189352607;525084.533494364;479927.79901757534;447036.0432864335;452982.78316289413;467917.8483940991;451235.5386775235;273356.9308369377;483364.70847565355;453389.8950399728;455943.89776123053;305722.83045113535;311590.51834565785;472654.2065195329;202492.74035665192;242489.0956674298;274.1666384251712;575395.638683552;231383.09670096423;33778.95166601962;236330.21697359355;0;17;13;0;2;11;6;3;13;23;218866411519.51538;84847646994.93414;167089462369.9483;41706.548650234006;225.1345551357342;-0.0;12878.439726325976;694967.1782536336;147651.73821564685;0.0;175129.91210854767;1.2841518957124143;0.11433528351131325
1026;2019-08-23 10:06:45.130;835;784;280;280;215;36;178;37;-6;46;696;273;-5;38;265;138;275;738;305;158;178;38;789;358;363;138;361;276;784;-1.0;-1.0;945.0;0.0;197.0;79;72;100;1;0;0;1;0;1;0;1;0;0;0;0;45707.96875;15309.3564453125;26291.09765625;1102.76123046875;746.0;342320;732.0;1205.0;Calculated values ==>;1566547605.13;356.66;351.56000000000006;301.16;301.16;294.66;276.76000000000005;274.1680685717883;290.96000000000004;276.86;272.56;277.76000000000005;342.76;300.46000000000004;272.66;276.96000000000004;299.66;286.96000000000004;300.66;346.96000000000004;288.96000000000004;290.96000000000004;346.36;347.76;276.96000000000004;242.14157278889297;264.60387354146746;274.1680685717883;303.66;7890000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;2760000.0;7840000.000000001;0.0;0.0;0.1575;0.0;0.03283333333333333;0.03283333333333333;3.012733324670198;15309.3564453125;26291.09765625;1102.76123046875;45707.96875;497925.20826826594;490878.69631515193;275911.83799502003;275911.83799502003;252001.91775631264;430280.9020939914;456084.1908378049;446197.35611083865;473535.07189352607;525139.5730128839;480058.1763362399;446333.45141048264;452038.2536437739;468046.64453070954;451235.5386775235;273356.9308369377;483834.4671069973;453246.3397903811;456084.1908378049;306980.0860723078;312848.0458788934;472752.1489716358;202496.42290420205;275911.83799502003;274.1680685717883;576157.4538506395;231638.27762832504;33797.35050841971;236768.29894485805;0;17;13;0;2;11;6;3;13;23;219084247820.34622;84930460795.25;167255690070.5823;38382.89698004527;0.0;-0.0;5915.658918338104;695634.7015384397;147653.6146496337;0.0;175286.55570076543;1.03735879263301;0.10248488731002058
1027;2019-08-23 10:07:45.131;839;787;281;280;215;37;180;37;-9;46;693;273;-10;29;265;138;275;741;307;159;180;38;792;358;363;138;361;272;787;-1.0;-1.0;877.0;47.0;200.0;80;72;100;1;0;0;1;0;1;0;1;0;0;0;0;46016.32421875;15313.8447265625;26455.205078125;1078.69946289062;748.0;342321;734.0;1205.0;Calculated values ==>;1566547665.131;357.06000000000006;351.86;301.26000000000005;301.16;294.66;276.86;274.1680685717883;291.16;276.86;272.26000000000005;277.76000000000005;342.46000000000004;300.46000000000004;272.16;276.06;299.66;286.96000000000004;300.66;347.26;289.06;291.16;346.56000000000006;347.96000000000004;276.96000000000004;242.14157278889297;264.08650396036035;274.1680685717883;303.86;7920000.0;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;2720000.0;7870000.0;0.0;0.0;0.14616666666666667;0.007833333333333333;0.03333333333333333;0.03333333333333333;3.0123649923301223;15313.8447265625;26455.205078125;1078.69946289062;46016.32421875;498228.640235538;491031.9229262928;276122.37881288334;275675.41094048775;251906.3657564483;430280.9020939914;456364.2951047695;446561.74219573056;473535.07189352607;525146.8466183916;480541.70980104065;446426.76424561726;451578.09266945586;468046.64453070954;451235.5386775235;273148.48062366224;483984.30791703257;453389.8950399728;456364.2951047695;307818.28838856175;313686.43059754226;472752.1489716358;202456.59890276392;276122.37881288334;274.1526007831957;576921.8356972742;231893.47522433812;33815.52965048973;237207.8587929889;0;17;13;0;2;11;6;3;13;23;219302051450.08313;85013262175.14998;167420092810.38373;35680.03511132196;2117.315142206163;-0.0;6008.063876396206;696251.9029249739;147671.25923653564;0.0;175385.9217133408;1.0223504123020728;0.10620017205435432
1028;2019-08-23 10:08:45.131;843;790;283;282;217;36;179;37;8;46;690;274;4;25;265;139;275;744;309;158;179;38;793;357;362;138;360;268;788;161.0;-2.0;729.0;48.0;198.0;80;72;100;1;0;0;1;0;1;0;1;0;0;0;0;45801.75;15298.1748046875;26303.255859375;1065.96875;750.0;342322;736.0;1205.0;Calculated values ==>;1566547725.131;357.46000000000004;352.16;301.46000000000004;301.36;294.86;276.76000000000005;274.0616903277293;291.06;276.86;273.96000000000004;277.76000000000005;342.16;300.56;273.56;275.66;299.66;287.06;300.66;347.56000000000006;288.96000000000004;291.06;346.76;348.16;276.96000000000004;242.14157278889297;263.56353331371673;274.0616903277293;304.06;7930000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;2680000.0;7880000.0;0.026833333333333334;0.0;0.1215;0.008;0.033;0.059833333333333336;3.0119960133134027;15298.1748046875;26303.255859375;1065.96875;45801.75;498716.62016260304;491383.42694612243;276946.3246534187;276492.6157736548;252506.16047111666;430346.717906069;456389.4750447876;449567.08063528803;473535.07189352607;525154.8738753842;481133.4799342176;449043.3012938747;451768.9676974297;468186.6588226815;451558.9602677456;273079.83492244134;484347.09652716585;453419.23222524277;456389.4750447876;308656.51637580903;314524.84189198195;472752.1489716358;202194.41863624036;243422.4893643777;274.0461079390843;577686.9863157638;232148.57538709854;33833.40188559715;237647.51263413473;0;17;13;0;2;11;6;3;13;23;219519551450.08313;85096062175.14998;167582092810.38373;30055.778432884294;2164.4618426831635;-0.0;12742.524643211194;696799.7013711756;147706.94071140973;0.0;175542.17661767086;1.0537967051247008;0.09530190264272154
1029;2019-08-23 10:09:45.122;846;792;282;282;217;35;178;36;29;46;684;274;23;27;266;138;275;745;312;157;178;39;786;356;361;137;359;266;781;173.0;0.0;920.0;7.0;192.0;73;72;100;1;0;0;1;0;1;0;1;0;0;0;0;45098.453125;15152.8173828125;25783.443359375;1062.0732421875;752.0;342323;738.0;1206.0;Calculated values ==>;1566547785.122;357.76;352.36;301.36;301.36;294.86;276.66;273.955091788801;290.96000000000004;276.76000000000005;276.06;277.76000000000005;341.56000000000006;300.56;275.46000000000004;275.86;299.76000000000005;286.96000000000004;300.66;347.66;288.86;290.96000000000004;346.96000000000004;348.36;277.06;241.92719264551067;263.299902668528;273.955091788801;304.36;7859999.999999999;3560000.0;3610000.0;1370000.0;3590000.0;2660000.0;7809999.999999999;0.028833333333333332;0.0;0.15333333333333332;0.0011666666666666668;0.032;0.060833333333333336;3.014125663526227;15152.8173828125;25783.443359375;1062.0732421875;45098.453125;499789.1998557396;492369.725224936;277071.20964466117;277071.20964466117;252734.6555088949;430412.23801567365;456414.7828251579;452630.43480840453;473664.6415601712;524697.1093370207;481372.65519842133;451864.8787172118;452375.73325521755;468454.6555809868;451592.06498555734;273569.2697603082;485241.1388545338;453448.69786058774;456414.7828251579;309494.7701623936;315363.2798926983;472980.6827117325;201967.90634657413;241474.30150611576;273.95339685472993;578444.3743824236;232402.29559132128;33851.13290879429;238081.5033521283;0;17;13;0;2;11;6;3;13;23;219736418914.8556;85178549800.06343;167742268780.21567;38434.92103081399;316.18157242601814;-0.0;13075.545946908398;697370.3715860667;147727.60963904302;0.0;175757.2949331079;1.234016772413637;0.1115822627904653
1030;2019-08-23 10:10:45.072;847;793;281;280;216;34;181;35;44;45;678;275;38;36;266;138;275;744;315;156;180;39;783;355;360;137;358;264;778;-1.0;-1.0;1001.0;92.0;197.0;63;72;100;1;0;0;1;0;1;0;1;0;0;0;0;44342.203125;15112.3623046875;25423.744140625;1053.54077148438;753.0;342324;739.0;1207.0;Calculated values ==>;1566547845.072;357.86;352.46000000000004;301.26000000000005;301.16;294.76000000000005;276.56;273.8482719121499;291.26000000000005;276.66;277.56;277.66;340.96000000000004;300.66;276.96000000000004;276.76000000000005;299.76000000000005;286.96000000000004;300.66;347.56000000000006;288.76000000000005;291.16;347.06000000000006;348.46000000000004;277.06;241.92719264551067;263.0348170998261;273.8482719121499;304.66;7830000.0;3550000.0;3600000.0;1370000.0;3579999.9999999995;2640000.0;7780000.0;0.0;0.0;0.16683333333333333;0.015333333333333334;0.03283333333333333;0.03283333333333333;3.0164395771042574;15112.3623046875;25423.744140625;1053.54077148438;44342.203125;500205.3788551714;492811.2840104424;276862.02387959824;276400.13578104594;252514.3250072901;430477.46260093397;456996.27786778926;454862.83014053997;473566.98283907154;524240.4391805941;481721.43588128884;454111.590638442;453860.3037835336;468593.9392970479;451769.55997270613;273785.65894782176;485401.84775435604;453478.29148776946;456857.4943786723;309913.9067706182;315782.5089487807;472980.6827117325;201660.39810364466;276862.02387959824;273.82902518692833;579189.0920694309;232654.29524739194;33868.748333824915;238507.87430949867;0;17;13;0;2;11;6;3;13;23;219952538665.0275;85260681300.12875;167901136280.34204;42242.60574482203;4160.2443639906805;-0.0;5909.8512813862635;698042.1240491286;147764.88210225158;0.0;175915.37473376645;1.2578298901528395;0.14109883372074167
1031;2019-08-23 10:11:45.143;848;793;281;280;217;34;184;34;52;45;673;276;48;45;266;139;275;744;313;157;183;39;783;355;360;139;358;264;778;-2.0;0.0;2017.0;100.0;196.0;57;79;100;1;0;0;1;0;1;0;1;0;0;0;0;43907.44140625;15068.6220703125;25012.208984375;1083.88146972656;753.0;342325;740.0;1206.0;Calculated values ==>;1566547905.143;357.96000000000004;352.46000000000004;301.26000000000005;301.16;294.86;276.56;273.8482719121499;291.56;276.56;278.36;277.66;340.46000000000004;300.76000000000005;277.96000000000004;277.66;299.76000000000005;287.06;300.66;347.56000000000006;288.86;291.46000000000004;347.16;348.46000000000004;277.06;242.35481222062532;263.0348170998261;273.8482719121499;304.46000000000004;7830000.0;3550000.0;3600000.0;1390000.0;3579999.9999999995;2640000.0;7780000.0;0.0;0.0;0.33616666666666667;0.016666666666666666;0.03266666666666666;0.03266666666666666;3.013940455665065;15068.6220703125;25012.208984375;1083.88146972656;43907.44140625;500348.5762301286;492811.2840104424;276862.02387959824;276400.13578104594;252834.10673228354;430477.46260093397;457411.71562222653;455858.54699093295;473307.3401624125;523727.2629476441;481831.6468509014;455361.52084696415;454987.66090120346;468593.9392970479;451913.6347438692;273785.65894782176;485401.84775435604;453621.0436104021;457273.3875626309;310333.04987691523;315782.5089487807;472719.2527797885;201681.96887892665;276862.02387959824;273.8374386273976;579925.3760117015;232906.10106797365;33886.581263151886;238928.67127243607;0;17;13;0;2;11;6;3;13;23;220168794264.52625;85343579279.93661;168059723719.97446;85445.69300865279;4517.288065014364;-0.0;5893.437880312398;699107.4523514399;147837.28044243692;0.0;176013.85187009824;2.32860654370242;0.2637631750543069
1032;2019-08-23 10:12:45.133;849;794;285;284;221;34;183;34;56;44;668;277;53;55;267;140;275;746;314;159;183;39;782;355;360;144;358;268;777;289.0;0.0;1572.0;186.0;197.0;55;98;100;1;0;0;1;0;1;0;1;0;0;0;0;43984.5625;15074.3203125;24911.896484375;1192.59106445312;754.0;342326;740.0;1206.0;Calculated values ==>;1566547965.133;358.06000000000006;352.56000000000006;301.66;301.56;295.26000000000005;276.56;273.8482719121499;291.46000000000004;276.56;278.76000000000005;277.56;339.96000000000004;300.86;278.46000000000004;278.66;299.86;287.16;300.66;347.76;289.06;291.46000000000004;347.16;348.56000000000006;277.06;243.40439225979637;263.56353331371673;273.8482719121499;304.56;7820000.0;3550000.0;3600000.0;1440000.0;3579999.9999999995;2680000.0;7770000.0;0.04816666666666667;0.0;0.262;0.031000000000000003;0.03283333333333333;0.081;3.0137550865579454;15074.3203125;24911.896484375;1192.59106445312;43984.5625;500582.18359243084;493056.78473408124;278851.6383699344;278367.72771607013;254159.52960604866;430477.46260093397;457273.3875626309;455693.2667597771;472555.8254779879;522891.69792520796;481465.8733203152;455318.1939291041;455568.34810058575;468721.8467893537;452057.52073246514;273858.7182260877;485815.1815578751;453906.01539497345;457273.3875626309;310333.04987691523;316201.74473053816;472061.9191754798;201664.86952197165;232952.51039244214;273.830769309387;580657.6873054757;233157.25038933926;33905.54870583899;239344.6361457064;0;17;13;0;2;11;6;3;13;23;220384758264.56058;85428465129.9501;168219297119.99982;66555.44007630504;8382.308539258753;-0.0;18169.991050785287;700373.9173479977;147944.75916471655;0.0;176214.34702312684;2.261059620275907;0.23712489177596774
1033;2019-08-23 10:13:45.104;850;795;288;287;224;35;183;34;61;44;662;278;58;65;267;141;275;746;313;160;183;39;779;356;361;149;359;275;775;-1.0;-1.0;1824.0;180.0;198.0;53;99;100;1;0;0;1;0;1;0;1;0;0;0;0;44036.60546875;15108.4658203125;24630.73828125;1220.75610351562;755.0;342327;741.0;1208.0;Calculated values ==>;1566548025.104;358.16;352.66;301.96000000000004;301.86;295.56;276.66;273.955091788801;291.46000000000004;276.56;279.26000000000005;277.56;339.36;300.96000000000004;278.96000000000004;279.66;299.86;287.26000000000005;300.66;347.76;289.16;291.46000000000004;347.26;348.66;277.06;244.42749628697553;264.4750485637546;273.955091788801;304.46000000000004;7790000.000000001;3560000.0;3610000.0;1490000.0;3590000.0;2750000.0;7750000.0;0.0;0.0;0.304;0.030000000000000002;0.033;0.033;3.018567184103653;15108.4658203125;24630.73828125;1220.75610351562;44036.60546875;500995.93680686154;493398.9261536334;280540.68065928505;280034.4209212545;255213.678590825;430412.23801567365;457110.4087228969;455154.56847608514;471896.8997537706;521705.17217634787;480738.54764944664;454774.4978913346;455659.7696930013;468582.79343563836;452024.9511840489;274080.7782691824;486024.3644493557;453877.0401161356;457110.4087228969;310752.19949742197;316620.98725437425;471399.1107851406;201927.54722796462;280540.68065928505;273.9376779690555;581390.8425112227;233408.652038373;33925.65021187785;239757.29189003527;0;17;13;0;2;11;6;3;13;23;220600953720.26193;85516322645.23512;168382118385.528;76981.01445942864;8084.14690671528;-0.0;5826.8010260991905;701569.4763400654;148081.91330398794;0.0;176414.22363733675;2.2190442065169425;0.2598488196045172
1034;2019-08-23 10:14:45.144;849;795;287;287;224;36;185;35;65;44;656;279;62;72;268;140;275;746;314;162;184;38;780;357;362;152;360;279;776;215.0;-1.0;1655.0;225.0;200.0;55;99;100;1;0;0;1;0;1;0;1;0;0;0;0;44180.203125;15158.33984375;24871.767578125;1221.39477539062;756.0;342328;742.0;1207.0;Calculated values ==>;1566548085.144;358.06000000000006;352.66;301.86;301.86;295.56;276.76000000000005;274.0616903277293;291.66;276.66;279.66;277.56;338.76;301.06;279.36;280.36;299.96000000000004;287.16;300.66;347.76;289.36;291.56;347.36;348.76;276.96000000000004;245.02929689885198;264.9883086891361;274.0616903277293;304.56;7800000.0;3570000.0000000005;3620000.0000000005;1520000.0;3600000.0;2790000.0;7759999.999999999;0.035833333333333335;0.0;0.2758333333333333;0.0375;0.03333333333333333;0.06916666666666667;3.0158825249687657;15158.33984375;24871.767578125;1221.39477539062;44180.203125;500763.0448816544;493301.8288400725;279934.95918186207;279934.95918186207;255177.34642522072;430346.717906069;457224.88438570796;454991.5210740408;471498.90608827857;520756.3313269266;480368.4105216914;454608.9448693419;455880.20852032345;468571.767609146;451703.66768845107;274006.2709734541;485919.81175038475;453990.82321361953;457086.03604400606;311171.3556482807;317040.2365367038;470898.6419580675;202170.01541420404;239647.09674801514;274.036614698662;582126.472675751;233661.04356766684;33946.015036694014;240170.0877858559;0;17;13;0;2;11;6;3;13;23;220817998320.12402;85606682845.1777;168548429185.42236;69736.59864450496;10077.32349539488;-0.0;15039.526634639373;702792.9382130047;148233.35978763376;0.0;176588.22562510823;2.2993938092471855;0.25294058586885626
1035;2019-08-23 10:15:45.095;847;795;288;287;225;37;186;36;66;42;632;281;64;88;268;142;275;748;318;165;186;35;785;359;364;141;362;283;780;93.0;-1.0;1516.0;260.0;201.0;64;0;100;1;0;0;1;0;1;0;1;0;1;0;0;45705.265625;15273.9130859375;25308.09765625;2151.55834960938;756.0;342329;742.0;1206.0;Calculated values ==>;1566548145.095;357.86;352.66;301.96000000000004;301.86;295.66;276.86;274.27422755570615;291.76000000000005;276.76000000000005;279.76000000000005;277.36;336.36;301.26000000000005;279.56;281.96000000000004;299.96000000000004;287.36;300.66;347.96000000000004;289.66;291.76000000000005;347.36;348.76;276.66;242.77792619122317;265.49620691782997;274.27422755570615;304.96000000000004;7850000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;2830000.0;7800000.0;0.015500000000000002;0.0;0.25266666666666665;0.043333333333333335;0.033499999999999995;0.048999999999999995;3.013383865047499;15273.9130859375;25308.09765625;2151.55834960938;45705.265625;500023.7446451176;492912.8245423999;280040.0847067211;279545.8525136217;255361.67700197466;430214.79039162316;457037.6738942946;454444.836234358;472751.9947874012;517925.7344126227;480109.6734590182;454187.5082214714;457244.8718721986;468292.88811147213;451638.2792240534;273640.94117426703;485809.5534286771;454076.78323915164;457037.6738942946;311171.3556482807;317040.2365367038;472063.34231996303;202662.28145825927;255563.4326587383;274.2370627407438;582874.9065278069;233914.43856692145;33974.10002457086;240587.91182744227;0;17;13;0;2;11;6;3;13;24;221035620450.03403;85694511060.14137;168716891495.3527;63617.05884009428;11674.045970673831;-0.0;9872.237820542257;703903.3111458593;148414.47316962277;0.0;176795.65412375197;1.9928909389330247;0.23638442152821365
1036;2019-08-23 10:16:45.075;849;799;290;290;227;39;185;37;29;42;619;283;35;75;269;142;275;752;314;168;185;34;829;362;367;139;365;262;821;-2.0;-2.0;1743.0;282.0;212.0;87;0;0;1;1;0;1;0;1;0;1;0;1;0;0;60100.7890625;27117.109375;28112.01171875;2001.8264160156198;761.0;342330;745.0;1205.0;Calculated values ==>;1566548205.075;358.06000000000006;353.06000000000006;302.16;302.16;295.86;277.06;274.5913991737795;291.66;276.86;276.06;277.36;335.06;301.46000000000004;276.66;280.66;300.06;287.36;300.66;348.36;289.96000000000004;291.66;347.66;349.26;276.56;242.35481222062532;262.7682575881327;274.5913991737795;304.56;8290000.000000001;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;2620000.0;8209999.999999999;0.0;0.0;0.2905;0.047;0.035333333333333335;0.035333333333333335;3.0099551091030188;27117.109375;28112.01171875;2001.8264160156198;60100.7890625;496275.50458751776;489484.13016019936;277465.9320659448;277465.9320659448;254600.8078375807;430014.67791919125;456405.4287182841;453322.16135155066;473013.37450241524;518338.58081861393;482837.41661715775;454075.42441806814;459002.87899429764;468002.0445757234;451103.10828574025;270846.60977373854;482100.66959793033;453993.01258992124;456405.4287182841;312428.86344474956;319136.5849023705;472228.6972694908;203432.11583714205;277465.9320659448;274.5491803921517;583756.3297447755;234267.57933470138;34008.7000271155;241032.9310165161;0;18;13;0;2;11;6;3;13;24;221254847350.10373;85778483060.16808;168880336995.40466;72593.0582219357;12633.439327320391;-0.0;6322.528881715989;705038.0170936341;148616.96802637796;0.0;176930.5655275173;1.599641984179112;0.19480008352580405
1037;2019-08-23 10:17:45.136;872;816;289;288;234;42;178;39;-13;42;625;285;-7;51;268;149;275;762;308;170;178;34;825;364;369;137;367;257;816;-2.0;-1.0;1490.0;216.0;200.0;98;0;0;1;1;0;1;0;1;0;1;0;1;0;0;60134.64453125;26957.25390625;28498.96484375;1970.23291015625;772.0;342331;753.0;1206.0;Calculated values ==>;1566548265.136;360.36;354.76;302.06;301.96000000000004;296.56;277.36;274.8017692304317;290.96000000000004;277.06;271.86;277.36;335.66;301.66;272.46000000000004;278.26000000000005;299.96000000000004;288.06;300.66;349.36;290.16;290.96000000000004;348.46000000000004;350.36;276.56;241.92719264551067;262.0952818180154;274.8017692304317;303.96000000000004;8250000.0;3640000.0;3690000.0;1370000.0;3670000.0000000005;2570000.0;8159999.999999999;0.0;0.0;0.24833333333333335;0.036000000000000004;0.03333333333333333;0.03333333333333333;3.0103909939363005;26957.25390625;28498.96484375;1970.23291015625;60134.64453125;500028.4358863656;492562.44113938475;277408.6931155609;276973.6364671644;257014.9197865854;429879.7862731237;455082.3885960749;448856.88595076016;473273.90776018414;519372.3424587733;483640.8569342509;449630.04276818724;456885.1506218106;467591.3090735269;451768.9547489059;271074.61011905497;484225.2006195343;453937.81769967073;455082.3885960749;315782.5089487807;323749.15769815433;472491.6353866644;203963.1847506166;277408.6931155609;274.7636099643371;584759.3103505366;234718.65715775997;34041.834173598;241505.1687742908;0;18;13;0;2;11;6;3;13;24;221475871829.62643;85861367239.98909;169036195290.06808;60815.26913136899;9667.024222897722;-0.0;5922.456516017132;706150.8834175041;148802.99415671092;0.0;177032.71081451522;1.33048007775997;0.15650639137034825
1038;2019-08-23 10:18:45.086;892;829;286;285;232;42;179;40;-21;43;633;286;-21;30;268;151;275;770;306;169;179;35;819;364;369;135;367;254;811;-1.0;-2.0;1223.0;176.0;193.0;98;0;0;1;1;0;1;0;1;0;1;0;1;0;0;59462.921875;26730.111328125;28285.71484375;1944.60388183594;780.0;342332;761.0;1206.0;Calculated values ==>;1566548325.086;362.36;356.06000000000006;301.76000000000005;301.66;296.36;277.36;274.8017692304317;291.06;277.16;271.06;277.46000000000004;336.46000000000004;301.76000000000005;271.06;276.16;299.96000000000004;288.26000000000005;300.66;350.16;290.06;291.06;349.26;351.16;276.66;241.49495122638035;261.6868853414304;274.8017692304317;303.76000000000005;8190000.000000001;3640000.0;3690000.0;1350000.0;3670000.0000000005;2540000.0;8109999.999999999;0.0;0.0;0.20383333333333334;0.029333333333333333;0.03216666666666666;0.03216666666666666;3.0088792477216026;26730.111328125;28285.71484375;1944.60388183594;59462.921875;503450.0724006585;494986.62213994237;276480.3152377676;276049.0391692777;256541.78370837876;429879.7862731237;455224.672278144;448378.6952515997;473631.01605711324;520440.00534583844;484098.0398793788;448378.6952515997;454806.37364540703;467591.3090735269;452060.08278219687;271425.1587324895;486003.2278431391;453793.9413233674;455224.672278144;319136.5849023705;327104.2899505934;472851.2559263234;203964.13273016037;276480.3152377676;274.7639753144567;585755.1261993918;235165.67903947673;34074.43062719058;241977.98010067598;0;18;13;0;2;11;6;3;13;24;221697087329.8024;85942899240.05394;169189367540.1899;49819.83499395339;7887.355613754115;-0.0;5749.61015146544;707072.074319947;148949.1587500504;0.0;177129.89698080302;1.114050590898563;0.12857657382691892
1039;2019-08-23 10:19:45.137;893;829;289;288;235;41;183;41;-33;44;642;287;-32;35;269;154;275;757;305;167;183;36;784;363;368;133;366;269;779;-1.0;-1.0;1022.0;142.0;176.0;98;0;100;1;0;0;1;0;1;0;1;0;1;0;0;47004.38671875;15148.7998046875;26885.73046875;2108.81640625;779.0;342333;764.0;1209.0;Calculated values ==>;1566548385.137;362.46000000000004;356.06000000000006;302.06;301.96000000000004;296.66;277.26000000000005;274.69669130483857;291.46000000000004;277.26000000000005;269.86;277.56;337.36;301.86;269.96000000000004;276.66;300.06;288.56;300.66;348.86;289.86;291.46000000000004;349.56000000000006;351.06000000000006;276.76000000000005;241.05796691057077;263.6948088759802;274.69669130483857;303.66;7840000.000000001;3629999.9999999995;3679999.9999999995;1330000.0;3660000.0;2690000.0;7790000.000000001;0.0;0.0;0.17033333333333334;0.023666666666666666;0.029333333333333333;0.029333333333333333;3.016554017092104;15148.7998046875;26885.73046875;2108.81640625;47004.38671875;506615.1013851659;497982.9455297108;280641.02683669375;280138.4013429784;258759.62236741855;429947.3805835815;455958.32650772657;443881.08015058865;473986.6944556456;520129.0514461322;482453.48446614476;444018.6815585136;452873.9678736973;467861.7144681288;452670.27477815334;273713.06877460284;487294.9878325265;453677.8211271287;455958.32650772657;320394.4760798638;326684.87348024134;473209.4130839679;203707.12155674276;280641.02683669375;274.6601082357601;586643.1079161909;235514.96660855852;34108.237841384915;242438.1329435906;0;18;13;0;2;11;6;3;13;24;221918375265.23816;86023367580.2124;169346400905.49915;40909.63094715175;6378.220899477662;-0.0;5142.640790350296;707828.7958713302;149068.13960239527;0.0;177220.74289227455;1.1877326161386292;0.1354803402453264
1040;2019-08-23 10:20:45.127;875;817;295;294;241;38;188;41;-9;45;657;289;-13;38;269;155;275;729;306;165;187;38;772;360;365;131;363;271;767;276.0;-2.0;534.0;45.0;180.0;98;0;100;1;0;0;1;0;1;0;1;0;1;0;0;46904.00390625;14985.0634765625;26492.24609375;2132.34252929688;773.0;342334;759.0;1208.0;Calculated values ==>;1566548445.127;360.66;354.86;302.66;302.56;297.26000000000005;276.96000000000004;274.38016830617;291.96000000000004;277.26000000000005;272.26000000000005;277.66;338.86;302.06;271.86;276.96000000000004;300.06;288.66;300.66;346.06000000000006;289.66;291.86;349.06000000000006;350.46000000000004;276.96000000000004;240.61611355647437;263.95629194202945;274.38016830617;303.76000000000005;7720000.0;3600000.0;3650000.0;1310000.0;3629999.9999999995;2710000.0;7670000.0;0.046;0.0;0.089;0.007500000000000001;0.030000000000000002;0.076;3.01519462585875;14985.0634765625;26492.24609375;2132.34252929688;46904.00390625;505140.8678510212;497369.69718819513;285327.8136655565;284736.8058504478;261389.70646377333;430148.3826014536;457153.08725739754;446753.5120405975;474340.9607716398;521514.1332006836;482438.6925915374;446214.3805761628;452910.5548887559;468281.95141195797;453335.3603122476;274616.6615709167;484247.966596685;453905.6659906444;457013.68520201126;318298.0250993184;324168.52440917626;473663.03176242136;202983.77960374506;235488.00357551273;274.3663480596893;587425.54740987;235766.0402833543;34143.574942021565;242882.87527893693;0;18;13;0;2;11;6;3;13;24;222138238615.2731;86102554380.22499;169508373905.5249;21695.506186879866;2030.0943911900722;-0.0;16835.951803613887;708350.4183959507;149138.19721827962;0.0;177403.86730476364;0.9301049292720026;0.07145132170221194
1041;2019-08-23 10:21:45.138;861;808;295;294;240;35;191;39;8;44;672;290;3;42;269;152;275;722;301;160;191;38;772;356;361;128;359;269;767;116.0;-1.0;452.0;45.0;195.0;98;0;100;1;0;0;1;0;1;0;1;0;1;0;0;46857.01171875;14941.7900390625;26525.455078125;2129.87573242188;769.0;342335;755.0;1209.0;Calculated values ==>;1566548505.138;359.26;353.96000000000004;302.66;302.56;297.16;276.66;273.955091788801;292.26000000000005;277.06;273.96000000000004;277.56;340.36;302.16;273.46000000000004;277.36;300.06;288.36;300.66;345.36;289.16;292.26000000000005;348.66;350.06000000000006;276.96000000000004;239.943914813709;263.6948088759802;273.955091788801;303.26000000000005;7720000.0;3560000.0;3610000.0;1280000.0;3590000.0;2690000.0;7670000.0;0.01933333333333333;0.0;0.07533333333333332;0.007500000000000001;0.0325;0.05183333333333333;3.0184452132785617;14941.7900390625;26525.455078125;2129.87573242188;46857.01171875;503179.2447363766;496068.21916873415;285327.8136655565;284736.8058504478;261030.736923038;430412.23801567365;458215.5228443124;449384.17698037095;474628.83661953063;523223.0917583247;482784.859905771;448727.1231319191;453763.8861497668;468838.78631807904;453597.93676159094;274616.6615709167;483161.2217648687;453877.0401161356;458215.5228443124;316620.98725437425;322491.0997442508;474050.2932466569;201929.78825442138;254221.15466976335;273.9385509010505;588207.0324516731;236015.4764505587;34179.09993920968;243324.77045403098;0;18;13;0;2;11;6;3;13;24;222356078544.97537;86180268625.11877;169670403605.30347;18641.563950688196;2040.9037874417666;-0.0;10573.708083714126;708686.622272717;149172.12842263572;0.0;177632.3230127151;0.716932109568977;0.06017909268081146
1042;2019-08-23 10:22:45.118;855;804;294;293;233;32;192;35;13;44;683;291;10;36;269;147;275;729;299;157;192;40;775;353;358;139;356;266;771;723.0;-1.0;1030.0;31.0;213.0;97;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46194.328125;14975.0078125;26539.42578125;1211.91918945312;766.0;342336;752.0;1209.0;Calculated values ==>;1566548565.118;358.66;353.56000000000006;302.56;302.46000000000004;296.46000000000004;276.36;273.6339639331285;292.36;276.66;274.46000000000004;277.56;341.46000000000004;302.26000000000005;274.16;276.76000000000005;300.06;287.86;300.66;346.06000000000006;288.86;292.36;348.36;349.76;277.16;242.35481222062532;263.299902668528;273.6339639331285;303.06;7750000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;2660000.0;7709999.999999999;0.12050000000000001;0.0;0.1716666666666667;0.005166666666666667;0.0355;0.156;3.019009458581455;14975.0078125;26539.42578125;1211.91918945312;46194.328125;502065.370292436;495105.221790666;284219.8164942578;283655.10160523845;258400.31512032633;430607.02586249536;458831.93800034054;450579.0015454231;473209.3688182048;524594.4073053893;483246.8593351707;450190.7189087316;453518.175689324;469253.8443872472;453405.8688497302;274383.8492603639;483820.29305820307;453964.3480236113;458831.93800034054;315363.2798926983;321233.1047070471;472817.310826017;201177.04485103363;220074.59865445964;273.6313001494576;588982.2018080069;236264.6999971847;34206.93894747049;243766.8303922195;0;18;13;0;2;11;6;3;13;24;222571706645.04395;86260341925.14424;169830850105.3545;42814.0025658702;1403.474707537414;-0.0;37246.14493795742;709198.5812839441;149200.82200905163;0.0;178030.6889550973;1.9066364644957614;0.12790815350231446
