;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1043;2019-08-23 10:23:45.099;853;801;290;288;239;36;189;34;20;44;684;290;18;36;269;148;275;725;297;161;189;42;756;357;362;143;360;265;750;-1.0;-1.0;1243.0;212.0;203.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44925.97265625;14664.9384765625;25867.451171875;1191.75732421875;764.0;342337;751.0;1210.0;Calculated values ==>;1566548625.099;358.46000000000004;353.26;302.16;301.96000000000004;297.06;276.76000000000005;274.0616903277293;292.06;276.56;275.16;277.56;341.56000000000006;302.16;274.96000000000004;276.76000000000005;300.06;287.96000000000004;300.66;345.66;289.26000000000005;292.06;348.26;349.56000000000006;277.36;243.1966462407574;263.1675429290057;274.0616903277293;302.86;7559999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;2650000.0;7500000.0;0.0;0.0;0.20716666666666667;0.035333333333333335;0.03383333333333333;0.03383333333333333;3.0218822444725193;14664.9384765625;25867.451171875;1191.75732421875;44925.97265625;503477.2077400075;496669.5988447022;284681.54949090874;283466.64733760734;261468.90700941478;430346.717906069;457778.76280914614;451657.24920203094;472686.96060398995;524776.5706891925;483253.9424630239;451401.0518682116;453689.4726371599;468699.94687233196;452854.5153439343;275948.51288335514;485442.291890087;453848.19279329677;457778.76280914614;314944.0575458753;320394.4760798638;472489.7604950056;202205.74998538024;284681.54949090874;274.05051550356933;589741.2971908255;236511.6213328488;34226.96324203134;244203.41607051485;0;18;13;0;2;11;6;3;13;24;222787638244.85168;86344915135.06894;169990099660.2127;51678.035587716135;9550.035038006761;-0.0;5856.455717267032;709985.7655805335;149292.07235175476;0.0;178389.76355059718;1.6078106135268266;0.18358279383888249
1044;2019-08-23 10:24:48.109;845;797;294;294;239;34;186;35;31;44;676;289;31;42;268;149;275;710;295;161;186;43;761;354;360;147;358;265;756;-2.0;-1.0;912.0;22.0;209.0;97;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45174.33203125;14699.4814453125;26069.677734375;1175.47045898438;761.0;342338;748.0;1210.0;Calculated values ==>;1566548688.109;357.66;352.86;302.56;302.56;297.06;276.56;273.7412296467126;291.76000000000005;276.66;276.26000000000005;277.56;340.76;302.06;276.26000000000005;277.36;299.96000000000004;288.06;300.66;344.16;289.26000000000005;291.76000000000005;347.96000000000004;349.26;277.46000000000004;244.02132995426717;263.1675429290057;273.7412296467126;302.66;7609999.999999999;3540000.0;3600000.0;1470000.0;3579999.9999999995;2650000.0;7559999.999999999;0.0;0.0;0.152;0.0036666666666666666;0.034833333333333334;0.034833333333333334;3.0224445493897525;14699.4814453125;26069.677734375;1175.47045898438;45174.33203125;501908.9721502318;495521.852698351;286306.0522887413;286306.0522887413;261181.5851966055;430542.39183029096;457687.92273860215;453057.63364064984;472161.1242600225;523955.2527234989;483144.0887225555;453057.63364064984;454443.9638422685;468849.6607349397;453516.83250081097;275514.7042445551;482487.2759865097;454190.28494814504;457687.92273860215;313686.43059754226;319136.5849023705;472061.919703908;201444.61181726118;286306.0522887413;273.74031721973085;590529.7999960338;236768.60079104287;34247.6797729476;244657.938083277;0;18;13;0;2;11;6;3;13;24;223015104344.81726;86436279635.05511;170157076160.18744;38245.179317155074;992.2634622510384;-0.0;5969.801820670154;710772.7186041861;149384.33210569932;0.0;178493.25972939617;1.0777838543219924;0.10502909467273404
1045;2019-08-23 10:25:45.110;842;795;297;297;237;31;184;33;45;42;661;288;41;55;268;143;275;723;293;158;185;43;770;352;357;140;355;270;765;853.0;-1.0;1250.0;0.0;220.0;76;0;100;1;0;0;1;0;1;0;1;1;0;0;0;45879.80078125;14892.951171875;25224.482421875;2050.8564453125;760.0;342339;747.0;1207.0;Calculated values ==>;1566548745.11;357.36;352.66;302.86;302.86;296.86;276.26000000000005;273.5264737036516;291.56;276.46000000000004;277.66;277.36;339.26;301.96000000000004;277.26000000000005;278.66;299.96000000000004;287.46000000000004;300.66;345.46000000000004;288.96000000000004;291.66;347.86;349.16;277.46000000000004;242.56692532238324;263.82572766246335;273.5264737036516;302.46000000000004;7700000.0;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;2700000.0;7650000.0;0.14216666666666666;0.0;0.20833333333333334;0.0;0.03666666666666667;0.17883333333333334;3.015137534610587;14892.951171875;25224.482421875;2050.8564453125;45879.80078125;500671.6121909449;494366.5304311762;286841.3300953284;286841.3300953284;260052.68225625923;430671.36484660726;457897.313261683;453973.3620700792;472882.7909566239;522008.38439368166;482446.04016571445;453465.59988136275;455234.8412542021;469264.67209518404;453011.52196117316;274774.6155842674;483532.3503455839;454276.7513207329;458034.50368877524;313267.23492439475;318717.3015803363;472980.94656883925;200920.47264012235;218537.0510559148;273.5264737036516;591250.6578596234;237002.87832569113;34273.2219756751;245064.0239748532;0;18;13;0;2;11;6;3;14;24;223219452929.55743;86518076069.95111;170309553834.99356;52719.35196457434;0.0;-0.0;42830.12777917654;711492.8671098801;149392.18766257985;0.0;178879.59928267173;2.2659083319536752;0.145390819227823
1046;2019-08-23 10:26:45.130;845;797;296;296;229;32;182;32;51;40;640;288;47;73;269;135;275;736;294;159;182;41;781;353;358;134;356;273;776;219.0;-1.0;1879.0;70.0;230.0;67;0;100;1;0;0;1;0;1;0;1;1;0;0;0;46018.90625;15157.0302734375;25461.1171875;2120.15966796875;761.0;342340;747.0;1208.0;Calculated values ==>;1566548805.13;357.66;352.86;302.76000000000005;302.76000000000005;296.06;276.36;273.6339639331285;291.36;276.36;278.26000000000005;277.16;337.16;301.96000000000004;277.86;280.46000000000004;300.06;286.66;300.66;346.76;289.06;291.36;347.86;349.26;277.26000000000005;241.2770596917726;264.2163659402789;273.6339639331285;302.56;7809999.999999999;3529999.9999999995;3579999.9999999995;1340000.0;3560000.0;2730000.0;7759999.999999999;0.0365;0.0;0.31316666666666665;0.011666666666666665;0.03833333333333333;0.07483333333333334;3.017448773275059;15157.0302734375;25461.1171875;2120.15966796875;46018.90625;500100.62159563595;493596.9814785515;284726.8049997943;284726.8049997943;256841.014284454;430607.02586249536;457460.35787645925;454224.19252856105;473468.5566066367;519591.5503861472;482091.29091007414;453715.23204408324;456991.63776925986;469253.8443872472;451692.12969698274;273932.25328993367;484374.3268925768;454247.80245584727;457460.35787645925;313267.23492439475;319136.5849023705;473565.85517348704;201186.999076831;243980.21814650035;273.6339639331285;592016.7356952031;237253.37831082154;34307.99202956872;245486.54476647434;0;18;13;0;2;11;6;3;14;24;223434024430.34158;86600303470.25162;170472508135.58908;79242.81441596679;3177.7533211276536;-0.0;15975.430456458591;712592.9183953113;149418.67776744528;0.0;179369.80895186638;2.3022904930879315;0.21911585269928796
1047;2019-08-23 10:27:45.121;850;800;296;295;225;34;176;33;55;39;646;290;52;80;269;132;275;745;294;161;176;40;793;353;359;131;357;275;790;173.0;-2.0;1243.0;129.0;233.0;65;0;100;1;0;0;1;0;1;0;1;1;0;0;0;46588.80859375;15272.6015625;25901.134765625;2155.92553710938;763.0;342341;749.0;1208.0;Calculated values ==>;1566548865.121;358.16;353.16;302.76000000000005;302.66;295.66;276.56;273.6339639331285;290.76000000000005;276.46000000000004;278.66;277.06;337.76;302.16;278.36;281.16;300.06;286.36;300.66;347.66;289.26000000000005;290.76000000000005;348.06000000000006;349.46000000000004;277.16;240.61611355647437;264.4750485637546;273.6339639331285;302.56;7930000.0;3529999.9999999995;3590000.0;1310000.0;3570000.0000000005;2750000.0;7900000.0;0.028833333333333332;0.0;0.20716666666666667;0.021500000000000002;0.03883333333333334;0.06766666666666667;3.017074683407375;15272.6015625;25901.134765625;2155.92553710938;46588.80859375;499728.17739462986;492682.88223488553;283086.8486989576;282567.1637447628;255005.5946623619;430607.02586249536;456465.7803006746;454393.4055857452;473759.9231585776;520047.91630869376;482076.63044703315;454011.2738692397;457539.03483931615;469115.7338860559;451259.5219466044;273079.83492244134;484291.6220849168;454360.65208595496;456465.7803006746;314105.63291466556;319975.17213553557;473856.7996405058;201191.94623390507;248190.74493921845;273.6339639331285;592788.3508917812;237506.9205388152;34343.62072780048;245914.49932948643;0;18;13;0;2;11;6;3;14;24;223649092165.11594;86679791545.16821;170636883475.41663;52454.90232905621;5862.294348241917;-0.0;14093.277392791866;713690.2347448893;149494.00019788474;0.0;179620.34393112911;1.671152530460632;0.1617473659228928
1048;2019-08-23 10:28:45.111;856;804;295;295;219;33;168;33;52;39;666;292;52;84;269;127;275;752;295;159;168;38;811;354;359;129;357;276;807;304.0;-1.0;1697.0;71.0;228.0;57;0;100;1;0;0;1;0;1;0;1;1;0;0;0;47067.9453125;15549.2470703125;26021.447265625;2178.8837890625;765.0;342342;751.0;1208.0;Calculated values ==>;1566548925.111;358.76;353.56000000000006;302.66;302.66;295.06;276.46000000000004;273.7412296467126;289.96000000000004;276.46000000000004;278.36;277.06;339.76;302.36;278.36;281.56;300.06;285.86;300.66;348.36;289.06;289.96000000000004;348.26;349.66;276.96000000000004;240.16925963744896;264.60387354146746;273.7412296467126;302.66;8109999.999999999;3540000.0;3590000.0;1290000.0;3570000.0000000005;2760000.0;8070000.0;0.050666666666666665;0.0;0.2828333333333333;0.011833333333333333;0.038;0.08866666666666667;3.016699951853437;15549.2470703125;26021.447265625;2178.8837890625;47067.9453125;498960.6348433986;491625.43122401333;280894.3670415951;280894.3670415951;252532.6831672461;430542.39183029096;455347.6215741906;453840.6515447142;474018.0131486867;522037.93936910166;482180.8065932136;453840.6515447142;457875.5914523212;469115.7338860559;450353.53466048726;271909.57045111584;483592.00318569125;454077.13592351135;455347.6215741906;314944.0575458753;320813.78693149507;473921.41095746984;201443.63833106076;235493.95063557546;273.7399370959085;593568.6937622991;237763.7264693397;34379.73811828915;246347.1153984517;0;18;13;0;2;11;6;3;14;24;223864456265.15018;86757778545.1806;170802155925.4429;71386.28857059497;3224.3203094125074;-0.0;19493.692156557212;714722.0726675631;149569.70936641243;0.0;179900.18869551603;2.1509761938204903;0.1966259322362671
1049;2019-08-23 10:29:45.122;865;810;294;293;215;34;166;33;28;39;687;294;32;79;270;125;275;759;299;158;166;38;827;355;360;136;359;280;823;128.0;-1.0;1841.0;187.0;234.0;56;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46923.8828125;15889.4794921875;26536.54296875;1301.02905273438;770.0;342343;754.0;1208.0;Calculated values ==>;1566548985.122;359.66;354.16;302.56;302.46000000000004;294.66;276.56;273.8482719121499;289.76000000000005;276.46000000000004;275.96000000000004;277.06;341.86;302.56;276.36;281.06;300.16;285.66;300.66;349.06000000000006;288.96000000000004;289.76000000000005;348.56000000000006;350.16;276.96000000000004;241.71165711629368;265.11578078379944;273.8482719121499;303.06;8270000.0;3550000.0;3600000.0;1360000.0;3590000.0;2800000.0;8230000.0;0.021333333333333333;0.0;0.30683333333333335;0.03116666666666667;0.039;0.060333333333333336;3.015760321209377;15889.4794921875;26536.54296875;1301.02905273438;46923.8828125;498823.6301322456;490971.80662218976;279068.5615395995;278625.14145831706;250822.55802997612;430477.46260093397;454897.94588362187;450013.595866885;473111.07959547755;523890.54099025717;481929.8599439501;450542.40305259055;456599.7280563662;468966.6422690117;449878.8026637932;270960.0557373284;483009.7878803854;453763.6178575058;454897.94588362187;316201.74473053816;322910.4453824919;473013.45329280203;201701.28057263175;251712.17489934573;273.8449699510947;594352.1025942297;238025.7638883902;34408.742708464655;246785.17894673563;0;18;13;0;2;11;6;3;14;24;224080195809.85532;86837293120.07193;170968986505.2149;76190.49540945338;8455.896049778641;-0.0;12258.874849384662;715952.1046635802;149667.06234738097;0.0;180164.8419310701;2.216139962657164;0.23442812706474445
1050;2019-08-23 10:30:45.132;875;817;293;292;216;37;161;35;13;40;701;295;16;65;270;129;275;766;297;158;161;39;839;359;364;144;362;283;834;-2.0;0.0;1957.0;223.0;216.0;73;100;100;1;0;0;1;0;1;0;1;0;0;0;0;48006.2265625;16072.7353515625;27837.767578125;1296.16088867188;775.0;342344;759.0;1210.0;Calculated values ==>;1566549045.132;360.66;354.86;302.46000000000004;302.36;294.76000000000005;276.86;274.27422755570615;289.26000000000005;276.66;274.46000000000004;277.16;343.26;302.66;274.76000000000005;279.66;300.16;286.06;300.66;349.76;288.96000000000004;289.26000000000005;349.06000000000006;350.66;277.06;243.40439225979637;265.49620691782997;274.27422755570615;302.86;8390000.0;3590000.0;3640000.0;1440000.0;3620000.0000000005;2830000.0;8340000.000000001;0.0;0.0;0.32616666666666666;0.03716666666666667;0.036000000000000004;0.036000000000000004;3.019808117016936;16072.7353515625;27837.767578125;1296.16088867188;48006.2265625;499209.94052167994;490968.47311436426;277794.3216982593;277369.26192374394;250813.8665007074;430214.79039162316;453504.26709067414;447443.6332226565;472160.7387857882;525102.7501301297;481685.3242341561;447851.089092765;454316.2327068528;468550.0769906653;449735.6609706538;270295.2482600636;482968.39092216827;453072.97611673607;453504.26709067414;318298.0250993184;325007.27902157017;472061.9191754798;202747.97254794135;277794.3216982593;274.2703070912496;595143.3186862698;238292.16007067752;34430.38956518118;247238.37372109666;0;18;13;0;2;11;6;3;14;24;224297432009.8208;86921307120.05858;171137914655.18805;79811.5679900696;10009.501682990178;-0.0;6325.558034126936;717252.338527902;149820.966308182;0.0;180319.7380167871;2.126824224267121;0.23935153326230788
1051;2019-08-23 10:31:45.083;883;824;295;293;228;36;163;37;11;42;702;295;11;54;269;135;275;772;300;154;163;40;876;355;360;150;358;288;872;94.0;-1.0;916.0;40.0;235.0;59;100;100;1;0;0;1;0;1;0;1;0;0;0;0;49189.6875;16729.359375;28428.59375;1294.51599121094;780.0;342345;763.0;1209.0;Calculated values ==>;1566549105.083;361.46000000000004;355.56000000000006;302.66;302.46000000000004;295.96000000000004;276.76000000000005;273.8482719121499;289.46000000000004;276.86;274.26000000000005;277.36;343.36;302.66;274.26000000000005;278.56;300.06;286.66;300.66;350.36;288.56;289.46000000000004;349.46000000000004;351.16;277.16;244.62907804385475;266.1237361191953;273.8482719121499;303.16;8760000.0;3550000.0;3600000.0;1500000.0;3579999.9999999995;2880000.0;8720000.0;0.015666666666666666;0.0;0.15266666666666667;0.006666666666666667;0.03916666666666667;0.05483333333333333;3.0163640219696664;16729.359375;28428.59375;1294.51599121094;49189.6875;497060.82520019106;488333.12714730384;276080.71546482085;275300.9135748752;253360.53420228724;430477.46260093397;454473.8613734468;446211.1495865181;471565.0904229;524810.3836329324;481088.20832867833;446211.1495865181;452019.9081512719;468977.3815912387;451336.18998713646;268453.3099778331;479904.82517057203;453192.24889485224;454473.8613734468;319975.17213553557;327104.2899505934;471365.6384454818;201702.14998954037;254829.69675759788;273.84530899108177;595952.623164263;238565.28762347458;34451.96090817585;247706.877141456;0;18;13;0;2;11;6;3;14;24;224514454629.73105;87009435090.02213;171309074760.11725;37328.37393847194;1797.7565897062764;-0.0;10947.155026435717;718227.7075078539;149919.27977212833;0.0;180463.55974182396;1.077946694918299;0.09946012880553189
1052;2019-08-23 10:32:45.143;899;834;298;297;218;40;166;37;11;41;696;295;10;61;267;132;275;781;300;156;166;39;871;362;368;140;365;285;866;-2.0;-2.0;1709.0;272.0;198.0;98;1;100;1;0;0;1;0;1;0;1;1;0;0;0;51777.515625;16681.638671875;30173.95703125;2170.419921875;787.0;342346;768.0;1208.0;Calculated values ==>;1566549165.143;363.06000000000006;356.56000000000006;302.96000000000004;302.86;294.96000000000004;277.16;274.5913991737795;289.76000000000005;276.86;274.26000000000005;277.26000000000005;342.76;302.66;274.16;279.26000000000005;299.86;286.36;300.66;351.26;288.76000000000005;289.76000000000005;349.96000000000004;351.86;277.06;242.56692532238324;265.74818594083865;274.5913991737795;303.16;8710000.0;3620000.0000000005;3679999.9999999995;1400000.0;3650000.0;2850000.0;8660000.0;0.0;0.0;0.2848333333333333;0.04533333333333334;0.033;0.033;3.0125357952336236;16681.638671875;30173.95703125;2170.419921875;51777.515625;499904.5537295698;490487.48304364795;277656.3527638438;277252.51659738674;250541.8729230475;430014.67791919125;453533.7828092065;446789.11338597245;472784.61766108364;524425.2310514323;481446.9567882615;446651.73005440104;453457.53786824364;467743.25174396584;449629.6300611973;268686.1346732501;482028.86564185144;452083.05306988035;453533.7828092065;322071.7610967587;330040.4071292106;472588.21769833704;203514.42282993768;277656.3527638438;274.5809832550349;596794.857916195;238843.99103191672;34480.864248556645;248195.72008542388;0;18;13;0;2;11;6;3;15;24;224733073029.52277;87096522089.93915;171481146659.9533;69292.74102671057;12198.012034034107;-0.0;5803.955191496971;719117.1053076744;150036.02780862013;0.0;180603.29191942542;1.7805792932462408;0.20839541203382042
1053;2019-08-23 10:33:45.114;907;843;295;294;235;46;167;40;11;42;696;296;9;46;262;143;275;788;298;159;167;37;878;369;374;138;372;262;870;-2.0;-1.0;1688.0;247.0;185.0;98;1;0;1;0;1;1;0;1;0;1;1;0;0;0;63012.875;28322.07421875;30434.21875;1980.81481933594;793.0;342347;774.0;1209.0;Calculated values ==>;1566549225.114;363.86;357.46000000000004;302.66;302.56;296.66;277.76000000000005;275.3239800832674;289.86;277.16;274.26000000000005;277.36;342.76;302.76000000000005;274.06;277.76000000000005;299.36;287.46000000000004;300.66;351.96000000000004;289.06;289.86;350.56000000000006;352.46000000000004;276.86;242.14157278889297;262.7682575881327;275.3239800832674;302.96000000000004;8780000.0;3690000.0;3740000.0;1380000.0;3720000.0000000005;2620000.0;8700000.0;0.0;0.0;0.2813333333333333;0.04116666666666667;0.030833333333333334;0.030833333333333334;3.013879674200637;28322.07421875;30434.21875;1980.81481933594;63012.875;500476.216423852;491501.0706713713;276203.3546608349;275810.57669178315;255552.22195619578;429537.3511455088;452637.6861456624;451037.43277295196;473143.7464358393;526243.375694595;484260.0612212173;450781.1447805721;455446.31145101093;466094.8879903554;449985.18114852137;268361.44121678174;482754.7761444499;451460.6394377177;452637.6861456624;324587.8981780222;332557.3633054275;472654.2065195329;205297.19996015614;276203.3546608349;275.3000768354695;597750.9821576539;239218.84070893328;34515.4411512612;248700.5441023084;0;18;14;0;2;11;6;3;15;24;224955565440.24454;87179881780.20956;171645167345.4854;69134.91883133323;11006.196770027676;-0.0;5440.058554115515;720270.111587713;150229.30275455106;0.0;180696.9467458873;1.4090426309740063;0.16274642927822838
1054;2019-08-23 10:34:45.104;918;852;296;295;243;49;180;44;30;44;693;297;25;37;260;154;275;792;299;163;180;35;855;371;376;138;374;254;847;0.0;0.0;1804.0;176.0;177.0;98;1;0;1;0;1;1;0;1;0;1;1;0;0;0;61119.91796875;27579.755859375;29530.2421875;1933.07275390625;801.0;342348;781.0;1210.0;Calculated values ==>;1566549285.104;364.96000000000004;358.36;302.76000000000005;302.66;297.46000000000004;278.06;275.5313989812953;291.16;277.56;276.16;277.56;342.46000000000004;302.86;275.66;276.86;299.16;288.56;300.66;352.36;289.46000000000004;291.16;351.26;353.26;276.66;242.14157278889297;261.6868853414304;275.5313989812953;303.06;8550000.0;3710000.0;3760000.0;1380000.0;3740000.0;2540000.0;8470000.0;0.0;0.0;0.30066666666666664;0.029333333333333333;0.029500000000000002;0.029500000000000002;3.0148291980346618;27579.755859375;29530.2421875;1933.07275390625;61119.91796875;504084.75975917885;495050.12595739245;278129.37357023475;277710.64353367523;258834.31095496102;429398.2889081932;454183.5661384351;454806.37364540703;473339.4428557924;526564.5851505713;485289.0502585944;454189.10725268105;455666.3346708236;465542.1608894036;451256.75146044773;269463.39813589776;485772.26908123103;451696.92398152844;454183.5661384351;327523.71359711495;335913.7198600519;472458.26935960614;205798.53791044405;278129.37357023475;275.5015213943768;598785.2496925676;239684.61165156102;34548.05144508844;249200.16465956013;0;18;14;0;2;11;6;3;15;24;225180527940.2803;87262667980.22272;171799941545.51;74868.35594431219;7822.018789175422;-0.0;5193.598680761911;721469.9388731525;150386.1784006033;0.0;180785.54578722367;1.4884722664710495;0.16738145004354293
1055;2019-08-23 10:35:45.115;926;857;298;297;246;46;188;46;43;46;684;298;39;52;260;160;275;781;300;164;187;33;810;368;373;137;371;265;803;-2.0;-1.0;1449.0;60.0;159.0;98;1;100;1;0;0;1;0;1;0;1;1;0;0;0;47637.859375;15547.75390625;27795.27734375;2044.40930175781;803.0;342349;786.0;1211.0;Calculated values ==>;1566549345.115;365.76;358.86;302.96000000000004;302.86;297.76000000000005;277.76000000000005;275.2199585193972;291.96000000000004;277.76000000000005;277.46000000000004;277.76000000000005;341.56000000000006;302.96000000000004;277.06;278.36;299.16;289.16;300.66;351.26;289.56;291.86;351.76;353.46000000000004;276.46000000000004;241.92719264551067;263.1675429290057;275.2199585193972;303.16;8100000.0;3679999.9999999995;3729999.9999999995;1370000.0;3710000.0;2650000.0;8030000.0;0.0;0.0;0.2415;0.01;0.026500000000000003;0.026500000000000003;3.016933065621779;15547.75390625;27795.27734375;2044.40930175781;47637.859375;509021.5559461515;499832.10002861876;282747.3879074446;282248.0444261435;261553.37232054674;429606.4342157736;455835.72132086084;454569.3272039516;473664.6415601712;524776.5706891925;484131.52762784495;454067.2172164023;455692.7916117655;465975.3071618649;452665.6381322617;271971.5659286039;488522.265468713;452373.5746954699;455693.5210280179;329620.94006798224;336752.88402864704;472393.7743832905;205050.18692046672;282747.3879074446;275.2006025970635;599691.730660242;240044.07345503432;34581.20320554903;249677.9649023224;0;18;14;0;2;11;6;3;15;24;225405269134.97314;87345183105.10994;171955670090.29718;60258.8723784616;2673.435874628238;-0.0;4583.072527695193;722596.205552013;150473.65655740452;0.0;180867.03298376378;1.4875344359590732;0.15941619652482966
1056;2019-08-23 10:36:45.115;910;844;301;300;248;41;192;44;50;47;680;299;47;74;261;160;275;734;296;161;191;31;795;362;367;135;365;270;789;144.0;-1.0;760.0;144.0;172.0;98;0;100;1;0;0;1;0;1;0;1;1;0;0;0;47203.00390625;15310.15234375;27263.88671875;2100.13745117188;797.0;342350;781.0;1213.0;Calculated values ==>;1566549405.115;364.16;357.56000000000006;303.26000000000005;303.16;297.96000000000004;277.26000000000005;274.5913991737795;292.36;277.56;278.16;277.86;341.16;303.06;277.86;280.56;299.26000000000005;289.16;300.66;346.56000000000006;289.26000000000005;292.26000000000005;351.26;352.86;276.26000000000005;241.49495122638035;263.82572766246335;274.5913991737795;302.76000000000005;7950000.0;3620000.0000000005;3670000.0000000005;1350000.0;3650000.0;2700000.0;7890000.000000001;0.024;0.0;0.12666666666666665;0.024;0.028666666666666667;0.05266666666666667;3.023078828184051;15310.15234375;27263.88671875;2100.13745117188;47203.00390625;508048.46716397954;499227.5407609114;285922.19731474743;285360.6173314643;262883.77193155367;430014.67791919125;457384.9394250161;454605.4929423079;474020.51154441346;523966.88311205566;483660.6616390108;454226.55341083976;457602.31633955985;466964.4590515621;453705.38493801095;272943.76764504844;482670.32412728266;452984.87860704365;457245.4800888884;327523.71359711495;334235.48183727637;472460.9817075043;203327.10286488064;248283.92642620055;274.50857887098186;600482.0711875858;240301.22267378433;34615.74109515677;250136.79126950988;0;18;14;0;2;11;6;3;15;24;225627269134.97314;87426783105.10994;172116170090.29718;31828.596076474114;6459.213092222968;-0.0;11005.308492901559;723363.6011224708;150549.76196546163;0.0;180996.93615893542;1.103391746829697;0.10991638046663145
1057;2019-08-23 10:37:45.116;893;835;302;301;245;38;195;41;54;46;686;298;51;83;262;157;275;729;300;158;195;29;798;359;364;133;362;272;793;121.0;-2.0;1108.0;27.0;192.0;98;0;100;1;0;0;1;0;1;0;1;1;0;0;0;47324.62109375;15375.03515625;27488.244140625;2124.755859375;791.0;342351;776.0;1212.0;Calculated values ==>;1566549465.116;362.46000000000004;356.66;303.36;303.26000000000005;297.66;276.96000000000004;274.27422755570615;292.66;277.26000000000005;278.56;277.76000000000005;341.76;302.96000000000004;278.26000000000005;281.46000000000004;299.36;288.86;300.66;346.06000000000006;288.96000000000004;292.66;350.76;352.26;276.06;241.05796691057077;264.08650396036035;274.27422755570615;303.16;7980000.0;3590000.0;3640000.0;1330000.0;3620000.0000000005;2720000.0;7930000.0;0.020166666666666666;0.0;0.18466666666666667;0.0045000000000000005;0.032;0.05216666666666667;3.021743181466149;15375.03515625;27488.244140625;2124.755859375;47324.62109375;505412.373088226;497554.5946408073;285984.50255758053;285428.4858492313;261638.01795077304;430214.79039162316;458285.16724151495;454773.307598347;474180.86133098433;524425.5245148662;483316.9374355838;454393.7730496227;458392.7286869617;467518.9863235821;453792.92581969226;272742.6496615512;481443.92527742;453072.97611673607;458285.16724151495;325426.6669566859;331718.34850182006;472528.46462518856;202722.5598926898;253796.97839639272;274.26045004997815;601269.8145238044;240556.93683114037;34650.94912615954;250593.0666305828;0;18;14;0;2;11;6;3;15;24;225846572789.70822;87507184445.01282;172278772800.10077;46545.3714096447;1214.1265712962445;-0.0;10667.467184753876;724016.7284026728;150613.707528322;0.0;181177.54563280544;1.2987223150059668;0.12243689001597911
1058;2019-08-23 10:38:45.116;888;832;305;305;243;37;195;38;57;45;694;297;55;85;262;153;275;748;302;161;195;28;807;359;364;130;362;270;801;365.0;-1.0;1596.0;63.0;204.0;100;0;100;1;0;0;1;0;1;0;1;1;0;0;0;47913.35546875;15468.548828125;27826.763671875;2123.67065429688;789.0;342352;773.0;1210.0;Calculated values ==>;1566549525.116;361.96000000000004;356.36;303.66;303.66;297.46000000000004;276.86;274.27422755570615;292.66;276.96000000000004;278.86;277.66;342.56000000000006;302.86;278.66;281.66;299.36;288.46000000000004;300.66;347.96000000000004;289.26000000000005;292.66;350.46000000000004;352.06000000000006;275.96000000000004;240.39332010688793;263.82572766246335;274.27422755570615;303.36;8070000.0;3590000.0;3640000.0;1300000.0;3620000.0000000005;2700000.0;8009999.999999999;0.06083333333333333;0.0;0.266;0.0105;0.034;0.09483333333333333;3.017140437913116;15468.548828125;27826.763671875;2123.67065429688;47913.35546875;503924.61050690705;496370.3454576;286669.6336418858;286669.6336418858;260600.704680863;430214.79039162316;458285.16724151495;455485.8189051035;474469.24523292336;525407.9865220767;483440.145764355;455234.8412542021;458956.63024611305;467518.9863235821;453222.3871060954;272159.56649368297;483596.49595041596;453504.26709067414;458285.16724151495;324168.52440917626;330879.36315565393;472824.0414856702;202706.87175427817;232809.51397760326;274.2543641281951;602063.4643284918;240813.96669767683;34686.35268044014;251054.0250290203;0;18;14;0;2;11;6;3;15;24;226064972789.70822;87586084445.01282;172441372800.10077;67239.19994211954;2836.230282179617;-0.0;21382.607784527623;724964.9331639375;150647.46050210096;0.0;181444.62959088277;2.0136522585308994;0.1833393649629178
1059;2019-08-23 10:39:45.127;888;832;310;309;248;38;191;38;59;45;703;299;58;86;263;153;275;763;305;165;191;26;805;359;364;133;362;273;800;-1.0;-1.0;1625.0;102.0;211.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;47538.76953125;15491.6279296875;27799.8125;1280.17419433594;788.0;342353;773.0;1212.0;Calculated values ==>;1566549585.127;361.96000000000004;356.36;304.16;304.06;297.96000000000004;276.96000000000004;274.27422755570615;292.26000000000005;276.96000000000004;279.06;277.66;343.46000000000004;303.06;278.96000000000004;281.76000000000005;299.46000000000004;288.46000000000004;300.66;349.46000000000004;289.66;292.26000000000005;350.46000000000004;351.96000000000004;275.76000000000005;241.05796691057077;264.2163659402789;274.27422755570615;303.66;8050000.0;3590000.0;3640000.0;1330000.0;3620000.0000000005;2730000.0;8000000.0;0.0;0.0;0.2708333333333333;0.017;0.035166666666666666;0.035166666666666666;3.0223193422891645;15491.6279296875;27799.8125;1280.17419433594;47538.76953125;504098.7527221737;496463.88180023915;289716.92363788694;289112.33307241095;262383.9390996413;430214.79039162316;457732.2313946309;455236.62953312014;474083.7854598241;526098.0482095712;483310.6339819356;455110.46648142725;458603.3831393483;467648.2160412544;453222.3871060954;272286.61807406135;486050.156542113;454076.78323915164;457732.2313946309;324168.52440917626;330459.8814860452;472236.3865531139;202648.97016438536;289716.92363788694;274.231896875906;602859.0445352007;241072.0154716012;34714.7232545712;251517.66481670787;0;18;14;0;2;11;6;3;15;24;226283412830.27753;87664998910.21849;172604302665.5254;68409.15774569899;4582.9860786083855;-0.0;5908.53832277883;726095.5433881625;150709.2986401826;0.0;181672.09750384305;1.7702002230038107;0.1949305390548476
1060;2019-08-23 10:40:45.117;888;831;306;304;250;42;186;39;60;45;709;300;58;78;263;153;275;766;302;168;186;28;783;365;370;140;368;274;777;-2.0;-2.0;1852.0;241.0;208.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46346.43359375;15156.0791015625;26859.884765625;1252.94262695312;788.0;342354;773.0;1211.0;Calculated values ==>;1566549645.117;361.96000000000004;356.26;303.76000000000005;303.56;298.16;277.36;274.9066339382667;291.76000000000005;277.06;279.16;277.66;344.06000000000006;303.16;278.96000000000004;280.96000000000004;299.46000000000004;288.46000000000004;300.66;349.76;289.96000000000004;291.76000000000005;350.46000000000004;351.96000000000004;275.96000000000004;242.56692532238324;264.3458800820626;274.9066339382667;303.36;7830000.0;3650000.0;3700000.0;1400000.0;3679999.9999999995;2740000.0;7770000.0;0.0;0.0;0.30866666666666664;0.04016666666666667;0.034666666666666665;0.034666666666666665;3.0198256794654936;15156.0791015625;26859.884765625;1252.94262695312;46346.43359375;506003.33692624193;498456.68515070516;290813.8027253621;289466.2437453493;264192.62124933884;429811.8947417682;456050.352484276;455195.55455716455;473177.20506292465;526637.6854031605;483304.42738067673;454942.7025509455;457451.8592797401;466798.37643660326;452174.5837827361;273785.65894782176;488868.0438571231;453477.62639778724;456050.352484276;324168.52440917626;330459.8814860452;471506.718606615;204129.8981062476;290813.8027253621;274.8326074448062;603641.2908319179;241327.37046397576;34735.82904320083;251973.08637774762;0;18;14;0;2;11;6;3;15;24;226503576130.31253;87746885260.2315;172768375315.55148;77495.59929118303;10739.635623431424;-0.0;5728.200391642347;727311.2137181673;150836.96587296753;0.0;181769.05416434153;2.1716156686090766;0.25154581505633195
1061;2019-08-23 10:41:45.108;878;824;305;304;251;42;183;41;59;46;709;300;59;76;260;157;275;739;298;168;183;28;783;363;368;145;366;279;777;-2.0;-1.0;1468.0;24.0;213.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46340.5078125;15148.8642578125;26981.83984375;1271.02709960938;784.0;342355;771.0;428.0;Calculated values ==>;1566549705.108;360.96000000000004;355.56000000000006;303.66;303.56;298.26000000000005;277.36;274.69669130483857;291.46000000000004;277.26000000000005;279.06;277.76000000000005;344.06000000000006;303.16;279.06;280.76000000000005;299.16;288.86;300.66;347.06000000000006;289.96000000000004;291.46000000000004;350.26;351.56000000000006;275.96000000000004;243.61107973660833;264.9883086891361;274.69669130483857;302.96000000000004;7830000.0;3629999.9999999995;3679999.9999999995;1450000.0;3660000.0;2790000.0;7770000.0;0.0;0.0;0.24466666666666667;0.004;0.0355;0.0355;1.0675581891273973;15148.8642578125;26981.83984375;1271.02709960938;46340.5078125;504602.5143312649;497445.9727920747;290132.12479026336;289466.2437453493;264564.10564554465;429947.3805835815;455958.32650772657;454225.31687248964;472622.20966475393;526245.970846628;482717.9908856968;454225.31687248964;456385.5870551769;466691.8031326377;453102.6013730457;273785.65894782176;484733.66995166737;453821.67632953107;455958.32650772657;323329.7980282076;328782.02776382567;470839.76368816046;203773.27248870462;290132.12479026336;274.6856319622862;604413.5661508163;241579.8737771931;34756.85896927129;252421.70011353263;0;18;14;0;2;11;6;3;15;24;226724942920.08026;87832372435.14182;172934250430.37744;61277.26685923274;1068.2659647978232;-0.0;5886.830160969943;728467.480802125;150935.35029288923;0.0;181865.8315667236;1.5721115516967714;0.16088742743601478
1062;2019-08-23 10:42:45.098;869;840;305;305;243;40;182;41;37;47;704;299;42;76;261;149;275;753;301;166;182;28;796;362;367;148;365;283;791;101.0;-1.0;1401.0;30.0;232.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46988.96875;15404.1328125;27454.421875;1276.96276855469;783.0;342356;769.0;0.0;Calculated values ==>;1566549765.098;360.06000000000006;357.16;303.66;303.66;297.46000000000004;277.16;274.5913991737795;291.36;277.26000000000005;276.86;277.86;343.56000000000006;303.06;277.36;280.76000000000005;299.26000000000005;288.06;300.66;348.46000000000004;289.76000000000005;291.36;350.06000000000006;351.46000000000004;275.96000000000004;244.22491754036054;265.49620691782997;274.5913991737795;303.26000000000005;7959999.999999999;3620000.0000000005;3670000.0000000005;1480000.0;3650000.0;2830000.0;7909999.999999999;0.016833333333333332;0.0;0.23349999999999999;0.005;0.03866666666666666;0.055499999999999994;0.0;15404.1328125;27454.421875;1276.96276855469;46988.96875;502184.1929525203;498465.7674091794;287981.50078083435;287981.50078083435;261024.6427562451;430014.67791919125;455983.2402689962;450663.490958967;472327.0795286795;525413.7101536925;482134.01689404645;451323.46957733104;455724.37028563186;466964.4590515621;452122.4443351143;272876.3356463658;485433.16466389934;453705.8912638782;455983.2402689962;322491.0997442508;328362.5824867039;470436.85710748035;203504.37460798596;262359.3093590395;274.57710162237515;605191.1821646878;241834.4396514347;34778.08867930122;252875.2600220086;0;18;14;0;2;11;6;3;15;24;226945406170.1153;87920257785.15579;173102822330.40424;57711.65366795407;1334.662412497472;-0.0;10746.128165502598;729458.8898776195;150955.371358636;0.0;182004.41645146854;1.5813215357777513;0.1537596510129041
1063;2019-08-23 10:43:45.139;867;861;305;305;239;41;175;40;13;46;690;298;18;78;261;144;275;781;301;166;175;26;810;363;368;140;366;287;805;-2.0;0.0;1552.0;170.0;236.0;100;1;100;1;0;0;1;0;1;0;1;0;1;0;0;48647.96875;15708.8447265625;28004.79296875;2199.15502929688;785.0;342357;767.0;0.0;Calculated values ==>;1566549825.139;359.86;359.26;303.66;303.66;297.06;277.26000000000005;274.69669130483857;290.66;277.16;274.46000000000004;277.76000000000005;342.16;302.96000000000004;274.96000000000004;280.96000000000004;299.26000000000005;287.56;300.66;351.26;289.76000000000005;290.66;349.86;351.66;275.76000000000005;242.56692532238324;265.9988726020314;274.69669130483857;303.26000000000005;8100000.0;3629999.9999999995;3679999.9999999995;1400000.0;3660000.0;2870000.0;8050000.0;0.0;0.0;0.25866666666666666;0.028333333333333332;0.03933333333333333;0.03933333333333333;0.0;15708.8447265625;28004.79296875;2199.15502929688;48647.96875;500647.80964894174;500229.93461496674;286185.22176206607;286185.22176206607;259078.95393580556;429947.3805835815;454823.63574063446;446680.51428542443;473275.3081037601;523641.91927890416;481546.32773703744;447367.5468783583;455313.42210446054;466822.20430220634;451216.75786615635;271971.5659286039;488320.28493858443;453533.7828092065;454823.63574063446;321652.42942325486;329201.48028520535;471309.8407669174;203607.908858287;286185.22176206607;274.621806810744;605988.7012416124;242093.89163490426;34807.07612212292;253337.73595427224;0;18;14;0;2;11;6;3;15;25;227166056844.70874;88006716824.99649;173273939180.08896;62874.78060381955;7584.888070744528;-0.0;6633.11094982369;730464.4635007821;151029.75173774402;0.0;182149.34240894087;1.6791132721287465;0.18721860878981034
1064;2019-08-23 10:44:45.109;872;873;309;309;239;43;164;41;0;46;672;298;2;59;262;142;275;802;303;165;164;23;853;368;373;136;370;268;843;-2.0;-1.0;1929.0;291.0;233.0;100;1;1;1;0;1;1;0;1;0;1;0;1;0;0;62049.8046875;27810.591796875;29452.52734375;2062.36840820312;805.0;342358;765.0;-1.0;Calculated values ==>;1566549885.109;360.36;360.46000000000004;304.06;304.06;297.06;277.46000000000004;275.2199585193972;289.56;277.26000000000005;273.16;277.76000000000005;340.36;302.96000000000004;273.36;279.06;299.36;287.36;300.66;353.36;289.66;289.56;349.66;353.66;275.46000000000004;241.71165711629368;263.56353331371673;275.2199585193972;303.46000000000004;8530000.0;3679999.9999999995;3729999.9999999995;1360000.0;3700000.0;2680000.0;8430000.0;0.0;0.0;0.3215;0.0485;0.03883333333333334;0.03883333333333334;-0.002490953519246617;27810.591796875;29452.52734375;2062.36840820312;62049.8046875;497498.18191336567;498553.8958687939;284246.30988045386;284246.30988045386;257685.07358143746;429606.4342157736;452373.5746954699;448517.2399819188;473794.00437491824;523303.49078840454;483783.30823537457;448780.5595181007;456067.3960220159;466381.8252309652;450018.5547347135;269564.23655863444;487754.366824416;452519.98893644;452373.5746954699;320813.78693149507;337592.078488485;471547.0194386176;204806.18120393023;284246.30988045386;275.1070427300836;606910.7214466422;242456.37227512032;34842.571061104696;253816.30755160342;0;18;15;0;2;11;6;3;15;25;227388245694.81473;88089475425.03598;173440355930.16837;78353.10539712333;12936.930654382337;-0.0;6528.942116983125;731640.7741018262;151200.68138629026;0.0;182258.97134266212;1.6488524951097692;0.19355965308204431
1065;2019-08-23 10:45:45.160;903;907;312;313;234;42;151;42;-6;46;672;300;-5;35;261;141;276;831;309;158;151;21;886;366;372;133;369;261;877;-1.0;-1.0;1867.0;227.0;205.0;100;1;1;1;0;1;1;0;1;0;1;0;1;0;0;78834.1171875;28396.767578125;30502.33203125;2014.4755859375;827.0;342359;763.0;0.0;Calculated values ==>;1566549945.16;363.46000000000004;363.86;304.36;304.46000000000004;296.56;277.36;275.0112864084945;288.26000000000005;277.36;272.56;277.76000000000005;340.36;303.16;272.66;276.66;299.26000000000005;287.26000000000005;300.76000000000005;356.26;288.96000000000004;288.26000000000005;349.46000000000004;355.86;275.26000000000005;241.05796691057077;262.63441904999945;275.0112864084945;304.06;8860000.0;3660000.0;3720000.0000000005;1330000.0;3690000.0;2610000.0;8770000.0;0.0;0.0;0.3111666666666667;0.03783333333333334;0.034166666666666665;0.034166666666666665;0.0;28396.767578125;30502.33203125;2014.4755859375;78834.1171875;499173.67657569057;500563.99806297914;282732.6559879515;283167.4607419737;255034.8568773418;429743.705733735;450632.4263998688;449026.7350575672;474180.86133098433;523864.93155827845;484811.7311090668;449156.5369320282;454245.20164998027;466393.8548046603;450234.0644493307;268348.40370160155;488947.25651980244;451668.65058194945;450632.4263998688;319975.17213553557;346825.2571629905;471749.2581616372;204318.40207926906;282732.6559879515;274.90995734796775;608085.7520590278;242925.16507296407;34876.57363876778;254316.35606096705;0;18;15;0;2;11;6;3;15;25;227611935670.25522;88170244020.19504;173599190825.48114;76145.07627841378;10117.800721782927;-0.0;5736.575489073841;732929.3533137802;151392.9674524842;0.0;182361.27087033042;1.5103275779542524;0.1779957089406948
1066;2019-08-23 10:46:45.110;930;931;288;286;237;44;147;43;-13;47;675;302;-13;23;256;150;276;810;307;154;147;18;819;366;371;131;369;253;811;-3.0;0.0;1286.0;146.0;208.0;100;1;1;1;0;1;1;0;1;0;1;0;1;0;0;68581.4765625;26794.08984375;28276.30859375;1966.23815917969;843.0;342360;761.0;0.0;Calculated values ==>;1566550005.11;366.16;366.26;301.96000000000004;301.76000000000005;296.86;277.56;275.0112864084945;287.86;277.46000000000004;271.86;277.86;340.66;303.36;271.86;275.46000000000004;298.76000000000005;288.16;300.76000000000005;354.16;288.56;287.86;349.26;357.46000000000004;274.96000000000004;240.61611355647437;261.54996906429363;275.0112864084945;303.86;8190000.000000001;3660000.0;3710000.0;1310000.0;3690000.0;2530000.0;8109999.999999999;0.0;0.0;0.21433333333333332;0.024333333333333332;0.034666666666666665;0.034666666666666665;0.0;26794.08984375;28276.30859375;1966.23815917969;68581.4765625;508832.0902642566;509635.22008430434;277353.5296114746;276480.3152377676;258182.08154754646;429743.705733735;450217.65557552484;449590.2046483207;474534.5232474069;524809.4909256003;485942.8694060186;449590.2046483207;454111.45327785914;465737.0528256397;451559.94273781613;271818.5754231858;492141.44289522414;451256.75146044773;450217.65557552484;319136.5849023705;353542.7174425113;471721.96164693194;204295.24435738515;277353.5296114746;274.90104670585345;609313.1916169715;243384.70561350777;34909.71860935952;254805.76987961394;0;18;15;0;2;11;6;3;15;25;227834649919.54663;88249378019.94327;173753262324.99097;52574.88648902385;6507.383454045638;-0.0;5992.623033420408;734001.1257781353;151531.39520084116;0.0;182458.93273827297;1.1409314584352286;0.12923327536348253
1067;2019-08-23 10:47:45.121;923;923;280;278;222;42;174;43;2;47;678;303;-1;33;255;149;276;781;304;153;173;17;800;363;368;130;366;268;795;197.0;-1.0;1169.0;55.0;218.0;100;1;100;1;0;0;1;0;1;0;1;0;1;0;0;52436.1015625;15429.0205078125;27535.330078125;2105.52416992188;859.0;342361;759.0;0.0;Calculated values ==>;1566550065.121;365.46000000000004;365.46000000000004;301.16;300.96000000000004;295.36;277.36;274.69669130483857;290.56;277.46000000000004;273.36;277.86;340.96000000000004;303.46000000000004;273.06;276.46000000000004;298.66;288.06;300.76000000000005;351.26;288.46000000000004;290.46000000000004;349.06000000000006;359.06000000000006;274.86;240.39332010688793;263.56353331371673;274.69669130483857;303.56;8000000.0;3629999.9999999995;3679999.9999999995;1300000.0;3660000.0;2680000.0;7950000.0;0.03283333333333333;0.0;0.19483333333333333;0.009166666666666667;0.036333333333333336;0.06916666666666667;0.0;15429.0205078125;27535.330078125;2105.52416992188;52436.1015625;509436.1381828881;509851.45759250084;275068.0243237256;274208.2498163423;253867.64838402535;429947.3805835815;454681.0290992668;448780.5595181007;474662.52256942244;523920.920780542;484332.76385800546;448385.3612346019;452792.3811935641;466038.2188692544;451945.9500721777;273023.02713334135;489327.50891031197;451644.0475796746;454538.2475738145;318298.0250993184;360262.30078455864;471757.1522973397;203689.49178687032;241184.72092671238;274.6533040492518;610321.8563252753;243736.62937488436;34943.65618293849;255270.95213753992;0;18;15;0;2;11;6;3;15;25;228056390565.12454;88327692375.14737;173909590980.3984;47751.90969630139;2457.2868880126357;-0.0;14756.952259757894;734837.335692242;151606.11448324384;0.0;182631.8775669069;1.4414539466991947;0.13416028587379447
1068;2019-08-23 10:48:45.081;900;902;286;285;218;40;168;41;19;48;686;303;15;44;256;143;276;788;304;155;168;17;808;361;366;138;364;272;803;120.0;-1.0;1208.0;74.0;217.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;51306.41796875;15581.9658203125;27922.568359375;1240.35388183594;874.0;342362;757.0;0.0;Calculated values ==>;1566550125.081;363.16;363.36;301.76000000000005;301.66;294.96000000000004;277.16;274.4858918419099;289.96000000000004;277.26000000000005;275.06;277.96000000000004;341.76;303.46000000000004;274.66;277.56;298.76000000000005;287.46000000000004;300.76000000000005;351.96000000000004;288.66;289.96000000000004;348.86;360.56000000000006;274.86;242.14157278889297;264.08650396036035;274.4858918419099;303.56;8080000.0;3610000.0;3660000.0;1380000.0;3640000.0;2720000.0;8030000.0;0.02;0.0;0.20133333333333334;0.012333333333333333;0.036166666666666666;0.05616666666666667;0.0;15581.9658203125;27922.568359375;1240.35388183594;51306.41796875;505540.0480395147;506250.25450119126;277091.71442694525;276649.2252414988;252344.7817145999;430081.6785162784;454163.89433490037;450278.0208257825;473730.63416192174;524425.5245148662;483869.1878116735;449754.1897379995;453504.1853489216;466455.85816738626;451427.8056151947;272500.5595447821;489592.71590511006;452289.45172749745;454163.89433490037;317459.4925940039;366563.90641716385;470691.5974162874;203120.15638962446;250751.69376083693;274.42382144789116;611185.8009745879;243994.88197785898;34971.5199118428;255732.7931920438;0;18;15;0;2;11;6;3;15;25;228276443765.26453;88408038775.19849;174071482980.5014;49761.11670647982;3300.047772662176;-0.0;11424.985265576564;735649.4025070796;151654.06028692075;0.0;182849.91492454824;1.4411959117218314;0.1429665474593494
1069;2019-08-23 10:49:45.162;888;892;288;288;219;38;155;40;34;48;695;303;29;44;257;138;276;808;304;151;155;18;817;359;365;144;363;273;812;129.0;-1.0;1507.0;118.0;222.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;51049.09375;15697.912109375;28287.359375;1221.63342285156;879.0;342363;752.0;0.0;Calculated values ==>;1566550185.162;361.96000000000004;362.36;301.96000000000004;301.96000000000004;295.06;276.96000000000004;274.27422755570615;288.66;277.16;276.56;277.96000000000004;342.66;303.46000000000004;276.06;277.56;298.86;286.96000000000004;300.76000000000005;353.96000000000004;288.26000000000005;288.66;348.36;361.06000000000006;274.96000000000004;243.40439225979637;264.2163659402789;274.27422755570615;303.56;8170000.0;3590000.0;3650000.0;1440000.0;3629999.9999999995;2730000.0;8120000.0;0.021500000000000002;0.0;0.25116666666666665;0.019666666666666666;0.037000000000000005;0.05850000000000001;0.0;15697.912109375;28287.359375;1221.63342285156;51049.09375;503051.39633334504;504059.2101106467;277276.551417053;277276.551417053;252378.0020564746;430214.79039162316;452464.97844290547;452047.8601247622;472950.60946461116;525273.7951697932;483752.92580703815;451400.9283492026;453332.2771288013;466728.8912336129;451056.49885298626;271939.6380002342;491742.0220219185;451883.41264742217;452464.97844290547;315363.2798926983;368664.88234281715;469982.10152365523;202558.37538007437;249816.02518124031;274.1967268024372;612039.9150696361;244255.89952525342;34992.0641700215;256201.8416170225;0;18;15;0;2;11;6;3;15;25;228496039819.72076;88492752984.98871;174235203705.096;62663.44225170743;5259.3332808237565;-0.0;11854.963765807413;736587.5386056965;151725.48475522647;0.0;183044.17639875534;1.7647246468666273;0.1824643936414417
1070;2019-08-23 10:50:45.082;886;893;292;291;219;38;158;39;45;48;695;302;40;48;258;138;276;822;305;151;158;18;822;360;365;147;363;272;817;-3.0;-2.0;1375.0;148.0;223.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;50720.578125;15789.2783203125;28390.54296875;1202.17321777344;880.0;342364;752.0;0.0;Calculated values ==>;1566550245.082;361.76;362.46000000000004;302.36;302.26000000000005;295.06;276.96000000000004;274.38016830617;288.96000000000004;277.06;277.66;277.96000000000004;342.66;303.36;277.16;277.96000000000004;298.96000000000004;286.96000000000004;300.76000000000005;355.36;288.26000000000005;288.96000000000004;348.36;361.16;274.96000000000004;244.02132995426717;264.08650396036035;274.38016830617;303.66;8220000.0;3600000.0;3650000.0;1470000.0;3629999.9999999995;2720000.0;8170000.0;0.0;0.0;0.22916666666666666;0.024666666666666667;0.03716666666666667;0.03716666666666667;0.0;15789.2783203125;28390.54296875;1202.17321777344;50720.578125;502325.0801694788;503767.321982891;278655.72137481126;278211.003694985;252225.5415089932;430148.3826014536;452899.1375264246;453631.6187368087;472557.74337227154;525352.8627854728;483758.80949149065;452993.2620111009;454013.21601284284;466858.86781954044;450876.9354813904;271639.3023110261;493369.6503332928;451883.41264742217;452899.1375264246;315363.2798926983;369085.1043753622;469575.0378571016;202729.61082233654;278655.72137481126;274.2678061958618;612886.8648955409;244517.94292149637;35012.23562753416;256673.52771601718;0;18;15;0;2;11;6;3;15;25;228714747819.99924;88579936585.09972;174398485705.3039;57498.3768137332;6582.1872001908705;-0.0;6476.046966968296;737587.5519678588;151824.03252024396;0.0;183196.7311438257;1.554726973717833;0.17399442473583768
