;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1071;2019-08-23 10:51:45.133;888;896;294;294;223;38;153;38;51;47;687;302;48;60;259;138;276;832;302;150;153;17;830;358;363;140;361;273;826;-2.0;-1.0;1145.0;95.0;232.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;51388.02734375;15913.2099609375;28803.78125;2062.51245117188;880.0;342365;751.0;0.0;Calculated values ==>;1566550305.133;361.96000000000004;362.76;302.56;302.56;295.46000000000004;276.96000000000004;274.1680685717883;288.46000000000004;276.96000000000004;278.26000000000005;277.86;341.86;303.36;277.96000000000004;279.16;299.06;286.96000000000004;300.76000000000005;356.36;288.16;288.46000000000004;348.26;361.16;274.86;242.56692532238324;264.2163659402789;274.1680685717883;303.36;8300000.0;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;2730000.0;8259999.999999999;0.0;0.0;0.19083333333333333;0.01583333333333333;0.03866666666666666;0.03866666666666666;0.0;15913.2099609375;28803.78125;2062.51245117188;51388.02734375;501909.9693627666;503414.4261453632;278831.7712257527;278831.7712257527;253190.41680903168;430280.9020939914;452525.7912912428;454224.19252856105;473373.3937792042;524449.0039275744;483642.40713499783;453842.64716872294;455362.68259601;467272.39285998954;451235.5386775235;271174.23915706883;494014.6658784611;452091.1990755426;452525.7912912428;314944.0575458753;369085.1043753622;470422.9394058528;202270.38002882432;278831.7712257527;274.0802195073136;613738.4932086983;244782.35488260302;35039.464466244375;257150.55221001545;0;18;15;0;2;11;6;3;15;26;228933333459.56183;88666109769.92728;174562124679.97644;48081.18588536642;4245.74885680295;-0.0;6716.168775865616;738468.1295104917;151914.3420184186;0.0;183306.7597196573;1.2621575454178862;0.1345642895319569
1072;2019-08-23 10:52:45.113;893;902;296;295;221;38;149;37;56;45;678;302;53;78;260;135;276;841;304;149;150;15;839;359;364;135;362;277;835;109.0;-1.0;1617.0;195.0;234.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;51479.171875;16043.5478515625;29088.916015625;2148.0;879.0;342366;748.0;0.0;Calculated values ==>;1566550365.113;362.46000000000004;363.36;302.76000000000005;302.66;295.26000000000005;276.96000000000004;274.27422755570615;288.06;276.86;278.76000000000005;277.66;340.96000000000004;303.36;278.46000000000004;280.96000000000004;299.16;286.66;300.76000000000005;357.26;288.06;288.16;347.96000000000004;361.06000000000006;274.66;241.49495122638035;264.73235714968143;274.27422755570615;303.56;8390000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;2770000.0;8350000.0;0.018166666666666668;0.0;0.2695;0.0325;0.039;0.05716666666666667;0.0;16043.5478515625;29088.916015625;2148.0;51479.171875;501844.0699535566;503496.3275701115;279012.704292135;278578.97733100055;252304.00573423796;430214.79039162316;451768.9547489059;454181.4972186479;473825.7953575257;523199.20742090454;483175.30468097946;453797.7280035201;456964.5262146582;467260.227616787;450618.06980366615;270672.1382573022;494517.65525738825;451768.9547489059;451914.6166339385;313686.43059754226;368664.88234281715;470897.14156183373;202460.79459508185;254685.71258082657;274.1588214361786;614595.434126907;245048.57242902013;35074.54037414738;257632.83054100105;0;18;15;0;2;11;6;3;15;26;229151360759.63116;88748582269.9535;174727069680.0289;67838.72935705105;8724.181276419435;-0.0;11274.919015036234;739433.8068047211;152022.38874197943;0.0;183456.63547605195;1.8578038890491069;0.20176014058402003
1073;2019-08-23 10:53:45.134;901;909;297;296;219;38;141;38;58;44;683;304;56;85;260;133;276;850;303;146;141;12;855;360;365;131;363;280;851;332.0;-1.0;1464.0;215.0;238.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;51809.37890625;16319.59765625;29713.736328125;2208.7041015625;878.0;342367;747.0;0.0;Calculated values ==>;1566550425.134;363.26;364.06000000000006;302.86;302.76000000000005;295.06;276.96000000000004;274.38016830617;287.26000000000005;276.96000000000004;278.96000000000004;277.56;341.46000000000004;303.56;278.76000000000005;281.66;299.16;286.46000000000004;300.76000000000005;358.16;287.76000000000005;287.26000000000005;347.86;360.96000000000004;274.36;240.61611355647437;265.11578078379944;274.38016830617;303.46000000000004;8550000.0;3600000.0;3650000.0;1310000.0;3629999.9999999995;2800000.0;8510000.0;0.05533333333333333;0.0;0.24400000000000002;0.035833333333333335;0.03966666666666666;0.095;0.0;16319.59765625;29713.736328125;2208.7041015625;51809.37890625;501608.1378443509;503123.5032935081;278265.90930417465;277848.82562237297;251243.26397088144;430148.3826014536;450415.5255331822;453926.7443031921;474244.15781875124;523476.071288244;483046.38920615095;453669.4862072169;457354.4753197939;467118.51372002246;450143.0350842623;269829.0401044974;494373.67341659364;451152.0166174168;450415.5255331822;313267.23492439475;368244.6692852564;471138.3846282677;202687.41570399402;234244.75162827992;274.251431164428;615456.4733104641;245318.35970141977;35110.858948802896;258123.02415280108;0;18;15;0;2;11;6;3;15;26;229370137305.1665;88828410200.14883;174894228165.43793;61302.39617820435;9619.49305311981;-0.0;20536.223520965716;740510.3595150986;152175.30619748324;0.0;183721.82111366658;1.8958177635316322;0.188670344859978
1074;2019-08-23 10:54:45.144;909;918;299;298;220;41;138;39;59;44;696;306;57;89;261;134;276;860;306;145;138;11;863;363;368;128;366;282;858;-2.0;-1.0;1627.0;315.0;221.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;51920.8515625;16460.455078125;29865.265625;2234.04614257812;876.0;342368;746.0;0.0;Calculated values ==>;1566550485.144;364.06000000000006;364.96000000000004;303.06;302.96000000000004;295.16;277.26000000000005;274.69669130483857;286.96000000000004;277.06;279.06;277.56;342.76;303.76000000000005;278.86;282.06;299.26000000000005;286.56;300.76000000000005;359.16;287.66;286.96000000000004;347.76;360.76;274.26000000000005;239.943914813709;265.3697278774862;274.69669130483857;303.76000000000005;8630000.0;3629999.9999999995;3679999.9999999995;1280000.0;3660000.0;2820000.0;8580000.0;0.0;0.0;0.27116666666666667;0.0525;0.036833333333333336;0.036833333333333336;0.0;16460.455078125;29865.265625;2234.04614257812;51920.8515625;502082.3476834755;503827.53276040225;278609.5619897758;278194.58749216225;251350.22098405374;429947.3805835815;449421.0396355995;453713.5596585232;474628.83661953063;524663.7623478569;483035.01707518013;453455.18906927085;457532.8270815435;466822.20430220634;449743.0750631276;269428.9551987192;495235.2604203528;450464.39866353525;449421.0396355995;312848.0458788934;367404.27001748665;471440.3822297752;203284.76476194075;278609.5619897758;274.49688070560967;616321.0359673308;245591.57233534715;35147.88803798463;258619.5985842787;0;18;15;0;2;11;6;3;15;26;229590073955.13156;88906123150.13649;175062856265.41113;67907.9415494566;14078.169917061308;-0.0;6291.556093287839;741587.291788127;152372.81963562415;0.0;183945.42320455486;1.8179178627505528;0.2194402005825896
1075;2019-08-23 10:55:45.095;916;924;301;300;227;42;145;40;50;45;710;307;52;82;261;141;276;867;306;144;144;12;862;364;369;138;367;283;857;-1.0;-1.0;1429.0;252.0;220.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;50784.2890625;16459.212890625;29884.6171875;1292.37719726562;873.0;342369;744.0;0.0;Calculated values ==>;1566550545.095;364.76;365.56000000000006;303.26000000000005;303.16;295.86;277.36;274.8017692304317;287.66;277.16;278.16;277.66;344.16;303.86;278.36;281.36;299.26000000000005;287.26000000000005;300.76000000000005;359.86;287.56;287.56;347.56000000000006;360.46000000000004;274.36;242.14157278889297;265.49620691782997;274.8017692304317;303.76000000000005;8620000.0;3640000.0;3690000.0;1380000.0;3670000.0000000005;2830000.0;8570000.0;0.0;0.0;0.23816666666666667;0.042;0.03666666666666667;0.03666666666666667;0.0;16459.212890625;29884.6171875;1292.37719726562;50784.2890625;503192.56118175137;504782.2145425138;279520.7171514612;279098.6935513265;253490.3098370213;429879.7862731237;450283.0858763809;452372.25769724976;473437.2657590101;526035.3848521935;483029.47829778667;452633.1161771357;456486.59742904385;466679.6862573168;450596.44756964844;269478.2353454634;496383.40939129;450134.2422163478;450134.2422163478;312009.6876057385;366143.7379439427;470199.78104355885;203576.89596921744;279520.7171514612;274.61454190530515;617176.2131733118;245865.6788650108;35177.2508998679;259117.10764303018;0;18;15;0;2;11;6;3;15;26;229810993390.0402;88985857980.10352;175232217840.3411;59254.76198489303;11198.16117312234;-0.0;6255.829252379173;742646.1155709652;152583.28370847984;0.0;184049.8993571308;1.6103035232618765;0.19066210456120417
1076;2019-08-23 10:56:45.115;919;927;302;301;235;46;155;42;18;47;720;306;24;71;261;145;276;871;312;148;154;13;835;372;378;146;374;279;825;55.0;-2.0;1683.0;406.0;190.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;56541.76171875;16010.9189453125;35870.703125;1245.18237304688;869.0;342370;740.0;0.0;Calculated values ==>;1566550605.115;365.06000000000006;365.86;303.36;303.26000000000005;296.66;277.76000000000005;275.63479819532273;288.66;277.36;274.96000000000004;277.86;345.16;303.76000000000005;275.56;280.26000000000005;299.26000000000005;287.66;300.76000000000005;360.26;287.96000000000004;288.56;347.16;360.06000000000006;274.46000000000004;243.81672145450628;264.9883086891361;275.63479819532273;304.36;8350000.0;3720000.0000000005;3779999.9999999995;1460000.0;3740000.0;2790000.0;8250000.0;0.009166666666666667;0.0;0.28049999999999997;0.06766666666666667;0.03166666666666666;0.04083333333333333;0.0;16010.9189453125;35870.703125;1245.18237304688;56541.76171875;505933.78502973635;507910.3064976529;282579.1155158187;282105.1704032193;257021.8503881243;429328.3091220336;450143.5492459671;448866.5298957744;472589.9408494799;527382.1507219415;483386.1103280448;449665.3071288107;455753.5894146359;465674.5714261265;449735.8780607712;270892.6562721358;499882.5178350341;449083.9509535582;449992.86638804025;310333.04987691523;364463.1524481646;469212.77825340634;205495.55511350188;265274.6427724414;275.39072736819935;618070.8950574567;246136.35349170156;35198.404278390364;259665.25129912767;0;18;15;0;2;11;7;3;15;26;230035168089.96896;89071086380.07643;175400874040.2875;68265.55842642744;17844.865432466868;-0.0;7542.660797636953;743709.1391305006;152825.38960519005;0.0;184164.92510331675;1.7628217175452094;0.22045492953011897
1077;2019-08-23 10:57:45.136;907;911;311;309;237;38;159;43;3;48;716;306;5;56;258;144;276;850;312;142;159;14;929;358;363;149;360;271;920;-1.0;-1.0;475.0;186.0;280.0;1;100;1;1;1;0;1;0;0;1;1;0;0;0;0;73326.015625;29753.23828125;39224.328125;1179.91345214844;867.0;342371;741.0;0.0;Calculated values ==>;1566550665.136;363.86;364.26;304.26000000000005;304.06;296.86;276.96000000000004;274.1680685717883;289.06;277.46000000000004;273.46000000000004;277.96000000000004;344.76;303.76000000000005;273.66;278.76000000000005;298.96000000000004;287.56;300.76000000000005;358.16;287.36;289.06;347.26;359.86;274.56;244.42749628697553;263.95629194202945;274.1680685717883;304.36;9290000.0;3579999.9999999995;3629999.9999999995;1490000.0;3600000.0;2710000.0;9200000.0;0.0;0.0;0.07916666666666666;0.031000000000000003;0.04666666666666666;0.04666666666666666;0.0;29753.23828125;39224.328125;1179.91345214844;73326.015625;495948.3581203368;497368.19574775134;279395.2681692516;278626.7669948397;254713.46247967661;430280.9020939914;453389.8950399728;448355.5935306646;472294.7570826023;527591.7531272719;484315.8066586775;448620.460883256;455193.29537137283;467284.67955467483;452104.5419279228;266558.3812043883;487785.81848427514;450923.67993512104;453389.8950399728;310752.19949742197;363622.9124696232;468901.9729757383;201541.72117367754;279395.2681692516;273.79616061122687;619153.5053146872;246517.85494679958;35218.620483432314;260291.2622524306;0;19;15;0;2;11;7;3;15;26;230257545894.62976;89159617354.94139;175565931790.03574;19539.43156159481;8288.167805863884;-0.0;8119.749253966987;744441.1034771717;153043.24110319078;0.0;184295.49086891027;0.5123808422705549;0.05886694821855246
1078;2019-08-23 10:58:45.116;941;947;307;307;233;37;124;40;-4;46;690;305;-5;37;258;141;277;869;310;141;125;12;901;357;362;137;359;257;892;591.0;-1.0;1155.0;1.0;238.0;1;1;1;1;1;0;1;0;0;1;1;1;0;0;0;85802.265625;28608.0390625;38065.8984375;1940.5305175781198;864.0;342372;737.0;0.0;Calculated values ==>;1566550725.116;367.26;367.86;303.86;303.86;296.46000000000004;276.86;274.0616903277293;285.56;277.16;272.76000000000005;277.76000000000005;342.16;303.66;272.66;276.86;298.96000000000004;287.26000000000005;300.86;360.06000000000006;287.26000000000005;285.66;346.86;359.56000000000006;274.36;241.92719264551067;262.0952818180154;274.0616903277293;304.16;9010000.0;3570000.0000000005;3620000.0000000005;1370000.0;3590000.0;2570000.0;8920000.0;0.0985;0.0;0.1925;0.00016666666666666666;0.03966666666666666;0.13816666666666666;0.0;28608.0390625;38065.8984375;1940.5305175781198;85802.265625;503528.33805859945;505168.639322189;279580.51087333175;279580.51087333175;254297.9287704216;430346.717906069;448435.30934844184;450014.8536877044;473664.6415601712;526023.1362132899;485812.25615773525;449886.71217424877;455166.8545106976;467426.0965774196;451848.18288157607;268034.40276374377;493451.41037805914;450956.69263597444;448585.3864188128;309075.640036128;362362.6180328724;470334.5574354778;202232.5767492828;224438.61815039697;274.06094904271725;620479.1323025218;247004.03681015948;35244.61551528839;260935.13277891575;0;19;15;0;2;11;7;3;16;26;230474973394.6989;89245388754.96866;175724278990.0861;47698.08831064616;44.68366344769916;-0.0;30969.611815752785;745001.2293720633;153112.65838531416;0.0;184621.1269630363;1.1471688998547882;0.08661630551856477
1079;2019-08-23 10:59:45.077;972;980;288;286;224;38;143;37;11;45;667;306;7;32;258;142;277;888;297;138;142;10;861;359;364;132;361;260;854;167.0;-2.0;1617.0;144.0;241.0;1;1;100;1;0;0;1;0;0;1;1;1;0;0;0;65622.984375;16047.845703125;36387.45703125;2035.5388183593802;860.0;342373;734.0;0.0;Calculated values ==>;1566550785.077;370.36;371.16;301.96000000000004;301.76000000000005;295.56;276.96000000000004;274.27422755570615;287.46000000000004;276.86;274.26000000000005;277.66;339.86;303.76000000000005;273.86;276.36;298.96000000000004;287.36;300.86;361.96000000000004;286.96000000000004;287.36;346.56000000000006;359.16;274.16;240.83765695389522;262.5002047102346;274.27422755570615;302.86;8610000.0;3590000.0;3640000.0;1320000.0;3610000.0;2600000.0;8540000.0;0.02783333333333333;0.0;0.2695;0.024;0.04016666666666667;0.068;0.0;16047.845703125;36387.45703125;2035.5388183593802;65622.984375;511299.3544271022;512980.5527258639;274428.4546492715;273649.28651196155;252665.64983720018;430214.79039162316;450890.79610542645;451392.83422320004;474212.47449241596;523432.85156445944;485578.9717405768;450882.6528384566;454040.3323306458;467143.0033113598;451638.2792240534;269891.23603002686;499784.1114056348;450153.3575985836;450743.7253278342;307818.28838856175;360682.3469749009;470810.01271223003;202503.95538334106;244988.7699007166;274.17559026266025;621740.189165029;247375.92729695095;35277.72788936;261555.17411845818;0;19;15;0;2;11;7;3;16;26;230692631824.57428;89326036299.92249;175879278174.99734;67075.552847342;6439.345375893336;-0.0;13991.336969043998;745957.0546906097;153166.65683878714;0.0;184995.55799755597;1.6064784882672076;0.1614627545670302
1080;2019-08-23 11:00:45.127;969;975;285;284;217;36;130;37;30;44;664;306;25;54;258;139;277;858;297;138;130;9;843;356;361;128;358;266;836;48.0;-1.0;1142.0;0.0;227.0;1;1;100;1;0;0;1;0;0;1;1;1;0;0;0;60718.6953125;15945.568359375;35612.046875;2106.6162109375;857.0;342374;734.0;0.0;Calculated values ==>;1566550845.127;370.06000000000006;370.66;301.66;301.56;294.86;276.76000000000005;273.955091788801;286.16;276.86;276.16;277.56;339.56000000000006;303.76000000000005;275.66;278.56;298.96000000000004;287.06;300.86;358.96000000000004;286.96000000000004;286.16;346.56000000000006;358.86;274.06;239.943914813709;263.299902668528;273.955091788801;302.86;8430000.0;3560000.0;3610000.0;1280000.0;3579999.9999999995;2660000.0;8359999.999999999;0.008;0.0;0.19033333333333333;0.0;0.03783333333333334;0.04583333333333334;0.0;15945.568359375;35612.046875;2106.6162109375;60718.6953125;512323.24976276455;513714.55905772303;274350.6660736063;273950.683740999;251059.5796017721;430412.23801567365;449516.5683920647;452757.6066342687;474628.83661953063;522641.49340106983;484892.11704119545;452120.5497996626;455775.73446676333;467567.2557015158;451736.55110070325;270831.5883606796;496967.47509520943;450696.8441627968;449516.5683920647;307818.28838856175;359422.2341604596;471246.61075866234;201972.2588119733;261717.34407884855;273.955091788801;622793.9138718806;247642.7612581392;35312.27461301268;262155.66998280585;0;19;15;0;2;11;7;3;16;26;230910313075.2657;89404101300.17044;176037209675.49896;47732.81120217689;0.0;-0.0;8607.464447689075;746914.5883410363;153220.36276809973;0.0;185184.03827941502;1.0498664405038678;0.09873530278052342
1081;2019-08-23 11:01:45.108;953;959;289;288;218;33;129;34;40;44;677;305;36;55;259;136;277;853;303;134;129;10;834;353;359;136;356;264;826;-1.0;-1.0;1104.0;75.0;227.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;58330.140625;15818.1162109375;35201.42578125;1205.20581054688;855.0;342375;733.0;0.0;Calculated values ==>;1566550905.108;368.46000000000004;369.06000000000006;302.06;301.96000000000004;294.96000000000004;276.46000000000004;273.6339639331285;286.06;276.56;277.16;277.56;340.86;303.66;276.76000000000005;278.66;299.06;286.76000000000005;300.86;358.46000000000004;286.56;286.06;346.46000000000004;358.66;274.16;241.71165711629368;263.0348170998261;273.6339639331285;303.46000000000004;8340000.000000001;3529999.9999999995;3590000.0;1360000.0;3560000.0;2640000.0;8259999.999999999;0.0;0.0;0.184;0.0125;0.03783333333333334;0.03783333333333334;0.0;15818.1162109375;35201.42578125;1205.20581054688;58330.140625;510816.4855656733;512298.96473970404;276671.17039637326;276249.01195668033;251650.3314288114;430607.02586249536;449735.6609706538;454362.43735848455;473598.9642825547;524137.8201689965;485012.4596673574;453860.3037835336;456230.2461447043;467977.0067639726;451835.95211888116;271331.3252684811;497146.37585009536;450471.520473373;449735.6609706538;307399.1840295507;358582.20175259834;470272.87658027647;200972.27433077042;276671.17039637326;273.5511802347707;623785.6733471596;247907.37480848856;35339.86439030349;262745.59538552986;0;19;15;0;2;11;7;3;16;26;231126244675.07343;89483276220.09995;176196159325.35742;46623.7899970994;3366.2575281188256;-0.0;6547.6065600602815;747700.6443537439;153248.40603096283;0.0;185310.29054515203;1.0825835731909137;0.1142955950146381
1082;2019-08-23 11:02:45.138;941;948;292;291;218;31;138;32;44;43;688;304;41;56;259;134;277;852;305;133;138;12;836;351;356;140;353;262;830;345.0;-1.0;1218.0;50.0;244.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;57503.62890625;15807.5908203125;35331.58203125;1176.78918457031;854.0;342376;731.0;0.0;Calculated values ==>;1566550965.138;367.26;367.96000000000004;302.36;302.26000000000005;294.96000000000004;276.26000000000005;273.4187578820637;286.96000000000004;276.36;277.56;277.46000000000004;341.96000000000004;303.56;277.26000000000005;278.76000000000005;299.06;286.56;300.86;358.36;286.46000000000004;286.96000000000004;346.26;358.56000000000006;274.36;242.56692532238324;262.7682575881327;273.4187578820637;303.66;8359999.999999999;3510000.0;3560000.0;1400000.0;3529999.9999999995;2620000.0;8300000.0;0.0575;0.0;0.20299999999999999;0.008333333333333333;0.04066666666666666;0.09816666666666667;0.0;15807.5908203125;35331.58203125;1176.78918457031;57503.62890625;508968.62000553106;510443.84845931735;277659.5726881382;277232.73656929674;251534.0784877772;430735.4089219946;451592.06498555734;455198.0039910322;472980.94656883925;525424.3614299773;485132.7395840241;454824.7643176052;456681.78964787815;468396.73186948214;451902.8401793581;271218.4303107022;496628.93575576245;450866.7206853634;451592.06498555734;306560.99450073834;358162.1983326704;469929.52753194683;200562.20313042525;232500.6720134167;273.3816639690353;624751.4374001662;248171.05414073594;35359.724273565815;263333.6643378863;0;19;15;0;2;11;7;3;16;26;231340851924.97113;89566117620.06046;176354038225.28217;51691.06757470321;2244.727703346013;-0.0;21507.471743431804;748520.3444783582;153295.18762030787;0.0;185544.19976039592;1.4420697638968196;0.1255315128150972
1083;2019-08-23 11:03:45.089;935;943;296;295;221;30;133;30;44;43;686;303;43;59;260;135;277;862;308;134;133;14;831;350;355;141;352;261;825;-1.0;-1.0;1592.0;0.0;243.0;0;100;85;1;0;0;1;0;0;1;1;0;0;0;0;55538.21484375;14472.9873046875;35112.81640625;1172.34094238281;852.0;342377;728.0;0.0;Calculated values ==>;1566551025.089;366.66;367.46000000000004;302.76000000000005;302.66;295.26000000000005;276.16;273.3108153835814;286.46000000000004;276.16;277.56;277.46000000000004;341.76;303.46000000000004;277.46000000000004;279.06;299.16;286.66;300.86;359.36;286.56;286.46000000000004;345.96000000000004;358.36;274.56;242.77792619122317;262.63441904999945;273.3108153835814;303.96000000000004;8309999.999999999;3500000.0;3550000.0;1410000.0;3520000.0000000005;2610000.0;8250000.0;0.0;0.0;0.2653333333333333;0.0;0.0405;0.0405;0.0;14472.9873046875;35112.81640625;1172.34094238281;55538.21484375;508537.4158368323;510154.72908129456;279802.5114188314;279354.4166943343;252601.76514301973;430799.1582183253;451046.30872507975;455364.9365216554;472850.300935316;525298.6781406933;485138.43352205947;455240.9381887029;457212.9489298796;468663.3221224397;452222.2342453953;271502.72192181624;498564.70177483925;451191.3470420962;451046.30872507975;305303.7579410727;357322.216966979;469991.7955662279;200392.8114580023;279802.5114188314;273.3108153835814;625692.6834518125;248423.18621551665;35379.28437081342;263920.2215780224;0;19;15;0;2;11;7;3;16;26;231553977729.883;89650348775.02562;176510810090.21732;67652.60385022261;0.0;-0.0;6935.373790903058;749514.0628731688;153313.8784078756;0.0;185781.02990371865;1.4694780148203574;0.15253512414471398
1084;2019-08-23 11:04:45.129;927;934;296;295;236;32;131;31;46;42;678;304;44;65;260;140;277;831;305;133;131;16;802;352;357;143;354;265;795;-2.0;-1.0;1483.0;98.0;234.0;0;100;78;1;0;0;1;0;0;1;1;0;0;0;0;52392.5859375;13484.6845703125;33809.1328125;1182.99353027344;848.0;342378;728.0;0.0;Calculated values ==>;1566551085.129;365.86;366.56000000000006;302.76000000000005;302.66;296.76000000000005;276.36;273.5264737036516;286.26000000000005;276.26000000000005;277.76000000000005;277.36;340.96000000000004;303.56;277.56;279.66;299.16;287.16;300.86;356.26;286.46000000000004;286.26000000000005;345.96000000000004;357.96000000000004;274.76000000000005;243.1966462407574;263.1675429290057;273.5264737036516;303.66;8020000.0;3520000.0000000005;3570000.0000000005;1430000.0;3540000.0;2650000.0;7950000.0;0.0;0.0;0.24716666666666667;0.01633333333333333;0.039;0.039;0.0;13484.6845703125;33809.1328125;1182.99353027344;52392.5859375;509824.7472451102;511367.2314952285;282555.5500947956;282048.93312736513;258459.83674621012;430671.36484660726;450394.21882050455;454944.76933570666;472489.7604950056;524160.6308814103;484788.2920707644;454694.582168557;457300.93339066295;468384.71530865843;452584.56289515394;273303.4508664177;496784.4939482124;450686.6038123809;450394.21882050455;305303.7579410727;355642.35560766177;469919.0881636273;200761.12672710838;282555.5500947956;273.46405502868777;626592.7064066443;248656.32213472616;35398.92524326459;264494.95405419805;0;19;15;0;2;11;7;3;16;26;231767720129.7472;89735605574.97145;176668715290.117;62825.723664758545;4396.246703463142;-0.0;6545.708080302649;750602.107148033;153350.53822064062;0.0;185893.44714747323;1.5217106294550273;0.16575512015832278
1085;2019-08-23 11:05:45.120;913;920;306;305;235;29;146;30;50;41;672;304;48;69;260;140;277;817;315;135;146;17;813;350;355;146;352;269;808;181.0;-1.0;1483.0;48.0;249.0;0;100;85;1;0;0;1;0;0;1;1;0;0;0;0;54074.8203125;14227.5927734375;34395.55859375;1187.32629394531;844.0;342379;728.0;0.0;Calculated values ==>;1566551145.12;364.46000000000004;365.16;303.76000000000005;303.66;296.66;276.06;273.3108153835814;287.76000000000005;276.16;278.16;277.26000000000005;340.36;303.56;277.96000000000004;280.06;299.16;287.16;300.86;354.86;286.66;287.76000000000005;345.96000000000004;357.56000000000006;274.86;243.81672145450628;263.6948088759802;273.3108153835814;304.66;8130000.0;3500000.0;3550000.0;1460000.0;3520000.0000000005;2690000.0;8080000.0;0.030166666666666668;0.0;0.24716666666666667;0.008;0.0415;0.07166666666666667;0.0;14227.5927734375;34395.55859375;1187.32629394531;54074.8203125;506947.98208024626;508350.8907536988;286373.7942529461;285835.07278254983;257632.5830470727;430799.1582183253;452916.94290649064;454774.0492147389;471995.6991225075;523223.0917583247;484327.0154976618;454522.18011340883;457145.56807780295;468663.3221224397;452933.47898461745;272587.2671738513;493482.7320923883;451336.18998713646;452916.94290649064;305303.7579410727;353962.6284160805;469611.3707347989;200325.96112937498;250153.65984511733;273.2845665939729;627479.8017068724;248887.22313866846;35418.67494554591;265063.24122612295;0;19;15;0;2;11;7;3;16;26;231981288089.52313;89822292569.8805;176828891259.94894;62891.08577176578;2154.2832768433914;-0.0;14531.368619398421;751649.5900795598;153405.11778225677;0.0;186069.06310677395;1.5975903344950542;0.16023985610259672
1086;2019-08-23 11:06:45.120;910;919;311;311;234;27;139;29;54;40;667;305;52;73;261;132;277;838;320;136;139;17;822;347;352;140;349;275;816;165.0;-1.0;1569.0;34.0;277.0;0;0;98;1;0;0;1;0;0;1;1;0;1;0;0;57186.37890625;15546.708984375;34690.04296875;2074.86645507812;828.0;342380;729.0;-1.0;Calculated values ==>;1566551205.12;364.16;365.06000000000006;304.26000000000005;304.26000000000005;296.56;275.86;272.9856168485579;287.06;276.06;278.56;277.16;339.86;303.66;278.36;280.46000000000004;299.26000000000005;286.36;300.86;356.96000000000004;286.76000000000005;287.06;346.06000000000006;355.96000000000004;274.86;242.56692532238324;264.4750485637546;272.9856168485579;305.16;8220000.0;3470000.0000000005;3520000.0000000005;1400000.0;3490000.0;2750000.0;8159999.999999999;0.0275;0.0;0.2615;0.005666666666666667;0.04616666666666667;0.07366666666666667;-0.0024872285865471908;15546.708984375;34690.04296875;2074.86645507812;57186.37890625;505758.8872799489;507539.1435935766;288150.48277971306;288150.48277971306;257014.9197865854;430988.63858405815;452441.88344128046;454266.14472312725;472686.4266018815;522222.5441220293;483741.44863470766;454011.2738692397;456664.9728122422;469205.79853751947;452322.5374708039;272032.43745639944;495852.7914660105;452012.7488201055;452441.88344128046;305722.83045113535;347245.03765724396;470422.9394058528;199555.5251915131;255077.70449452527;272.96845861994535;628406.9783670286;249135.34231998355;35445.8598851211;265638.9545724771;0;19;15;0;2;11;7;3;16;27;232193388089.52313;89908092569.8805;176992091259.94894;66606.8270075171;1534.9153472145917;-0.0;14539.161182410966;752728.7393527206;153435.8611041239;0.0;186311.31752178902;1.5805457000385454;0.1611061774824655
1087;2019-08-23 11:07:45.121;914;923;307;307;225;25;125;26;55;37;657;308;54;88;261;123;277;854;311;133;125;15;842;345;350;134;348;278;837;-2.0;-1.0;1754.0;87.0;295.0;0;0;98;1;0;0;1;0;0;1;1;0;1;0;0;57819.296875;16000.76171875;35628.45703125;2156.68359375;807.0;342381;754.0;0.0;Calculated values ==>;1566551265.121;364.56000000000006;365.46000000000004;303.86;303.86;295.66;275.66;272.7676641592781;285.66;275.76000000000005;278.66;276.86;338.86;303.96000000000004;278.56;281.96000000000004;299.26000000000005;285.46000000000004;300.86;358.56000000000006;286.46000000000004;285.66;348.56000000000006;353.86;274.66;241.2770596917726;264.86050150153983;272.7676641592781;304.26000000000005;8420000.0;3450000.0;3500000.0;1340000.0;3479999.9999999995;2780000.0;8370000.0;0.0;0.0;0.29233333333333333;0.0145;0.04916666666666667;0.04916666666666667;0.0;16000.76171875;35628.45703125;2156.68359375;57819.296875;504620.9963987366;506334.6988277689;283851.30350033194;283851.30350033194;253473.51827887507;431113.4868728058;450785.9164199044;453883.1501370634;473176.5657117748;520942.0883946121;483724.96049303055;453754.8923217191;458052.1917500455;469343.77563187736;451394.3479297601;270886.0824298215;496279.30980615015;451936.46894678305;450785.9164199044;316201.74473053816;338431.30337983277;471030.75637644227;198966.93772230842;283851.30350033194;272.72758025148136;629365.3749742002;249398.24229149648;35481.12339000747;266224.95184055605;0;19;15;0;2;11;7;3;16;27;232403991600.1056;89990293940.10783;177157994025.40778;74520.50609591337;3944.9253704849407;-0.0;8207.618468545646;753904.8200661868;153481.52720465336;0.0;186500.87717867954;1.6114454933006344;0.17591638529365064
1088;2019-08-23 11:08:45.121;923;933;306;306;215;25;97;25;37;35;663;309;40;92;262;117;277;869;317;127;98;14;875;344;349;131;347;278;870;325.0;-1.0;1494.0;65.0;270.0;0;0;98;1;0;0;1;0;0;1;1;0;1;0;0;59156.625;16484.728515625;37062.6953125;2179.75219726562;782.0;342382;816.0;0.0;Calculated values ==>;1566551325.121;365.46000000000004;366.46000000000004;303.76000000000005;303.76000000000005;294.66;275.66;272.6583383277491;282.86;275.66;276.86;276.66;339.46000000000004;304.06;277.16;282.36;299.36;284.86;300.86;360.06000000000006;285.86;282.96000000000004;354.76;351.36;274.56;240.61611355647437;264.86050150153983;272.6583383277491;304.86;8750000.0;3440000.0;3490000.0;1310000.0;3470000.0000000005;2780000.0;8700000.0;0.05416666666666667;0.0;0.249;0.010833333333333334;0.045000000000000005;0.09916666666666668;0.0;16484.728515625;37062.6953125;2179.75219726562;59156.625;503097.9065471778;504982.5797473413;280690.3064437568;280690.3064437568;249557.83493694858;431175.4696738307;446848.3994080836;451555.4265065439;473372.2673856561;521564.44746467454;483835.9645373817;451946.26579040923;458549.7302914674;469607.3913460498;450714.226540862;269208.00968314457;495489.81583238364;451253.6677478617;446998.415806991;342208.19576138764;327943.14443680964;471332.97713222547;198732.15892755616;235923.25107776484;272.63049312028227;630340.1743231585;249668.9547101163;35517.2603549326;266830.7114434206;0;19;15;0;2;11;7;3;16;27;232613691600.1056;90069793940.10783;177324794025.40778;62952.99362716794;2953.175530550584;-0.0;20931.62050231493;755050.4325638792;153539.01137882867;0.0;186743.7041701034;1.5582664662653658;0.14964516450851822
1089;2019-08-23 11:09:45.112;940;948;308;308;219;26;102;25;18;34;678;311;21;87;263;120;277;884;315;120;102;13;880;347;352;129;349;273;874;97.0;0.0;1385.0;252.0;252.0;0;0;98;1;0;0;1;0;0;1;1;0;1;0;0;59019.7265625;16445.765625;37186.65625;2145.95263671875;765.0;342383;856.0;0.0;Calculated values ==>;1566551385.112;367.16;367.96000000000004;303.96000000000004;303.96000000000004;295.06;275.76000000000005;272.9856168485579;283.36;275.66;274.96000000000004;276.56;340.96000000000004;304.26000000000005;275.26000000000005;281.86;299.46000000000004;285.16;300.86;361.56000000000006;285.16;283.36;358.76;349.66;274.46000000000004;240.16925963744896;264.2163659402789;272.9856168485579;304.66;8800000.0;3470000.0000000005;3520000.0000000005;1290000.0;3490000.0;2730000.0;8740000.0;0.016166666666666666;0.0;0.23083333333333333;0.042;0.042;0.05816666666666667;0.0;16445.765625;37186.65625;2145.95263671875;59019.7265625;505155.9097373558;506816.705855231;281244.30871679494;281244.30871679494;250627.23662063244;430988.63858405815;447023.5454876279;449965.9980495107;473534.8580475586;523520.4491160509;484635.7923398355;450358.97821976186;458726.6848281122;469458.3576695528;450604.7487283695;268973.18269292585;497392.63952829404;449694.9568355539;447023.5454876279;359002.21368891856;320813.78693149507;471501.512214833;199303.55024481224;258469.94318160202;272.869044285784;631324.8295313735;249943.33433121594;35553.302488046946;267449.36322743626;0;19;15;0;2;11;7;3;16;27;232823960054.88498;90147782240.026;177490069230.23438;57861.248368251225;11432.314402740874;-0.0;10967.53453413384;756057.0668949824;153658.87247961792;0.0;187009.49058785115;1.4389285813315247;0.1669558755973611
1090;2019-08-23 11:10:45.122;953;960;308;307;225;26;125;26;14;33;691;312;14;77;263;128;277;895;313;121;124;13;877;347;352;135;349;270;871;8.0;-1.0;918.0;191.0;243.0;0;100;98;1;0;0;1;0;0;1;1;0;0;0;0;57557.46484375;16376.900390625;37108.0625;1243.60327148438;753.0;342384;864.0;0.0;Calculated values ==>;1566551445.122;368.46000000000004;369.16;303.96000000000004;303.86;295.66;275.76000000000005;272.9856168485579;285.66;275.76000000000005;274.56;276.46000000000004;342.26;304.36;274.56;280.86;299.46000000000004;285.96000000000004;300.86;362.66;285.26000000000005;285.56;359.56000000000006;348.46000000000004;274.46000000000004;241.49495122638035;263.82572766246335;272.9856168485579;304.46000000000004;8770000.0;3470000.0000000005;3520000.0000000005;1350000.0;3490000.0;2700000.0;8710000.0;0.0013333333333333333;0.0;0.153;0.03183333333333333;0.0405;0.041833333333333333;0.0;16376.900390625;37108.0625;1243.60327148438;57557.46484375;507288.4267842667;508786.17320225906;281467.43546284875;281040.92437221383;252487.46641644274;430988.63858405815;450424.69828467217;449986.8462479572;472656.1521691498;525099.3160182167;485090.60770778306;449986.8462479572;457972.81567399047;469458.3576695528;451752.9128912208;269113.5239448825;499309.3726231868;449841.3141294995;450279.1561124359;362362.6180328724;315782.5089487807;470701.3423759907;199264.79356718122;278847.4309402777;272.85373959550896;632296.468039037;250216.90213500548;35581.55349499402;268068.58907069726;0;19;15;0;2;11;7;3;16;27;233035195254.8514;90226995440.01341;177652996380.2085;38360.474060158725;8640.730137080434;-0.0;7171.560503035285;756859.0482230395;153826.17572998503;0.0;187160.67490632442;0.9898443993546512;0.11618255169815572
1091;2019-08-23 11:11:45.113;961;967;309;308;227;27;140;26;31;34;698;312;26;61;264;131;277;904;320;128;140;15;882;349;354;141;352;268;876;-2.0;-1.0;2070.0;234.0;229.0;0;100;98;1;0;0;1;0;0;1;1;0;0;0;0;57537.0625;16403.0625;37332.25390625;1210.95031738281;746.0;342385;863.0;0.0;Calculated values ==>;1566551505.113;369.26;369.86;304.06;303.96000000000004;295.86;275.86;273.20264511476705;287.16;275.76000000000005;276.26000000000005;276.56;342.96000000000004;304.36;275.76000000000005;279.26000000000005;299.56;286.26000000000005;300.86;363.56000000000006;285.96000000000004;287.16;359.46000000000004;347.76;274.66;242.77792619122317;263.56353331371673;273.20264511476705;305.16;8820000.0;3490000.0;3540000.0;1410000.0;3520000.0000000005;2680000.0;8760000.0;0.0;0.0;0.345;0.039;0.03816666666666667;0.03816666666666667;0.0;16403.0625;37332.25390625;1210.95031738281;57537.0625;508027.9881810971;509377.8674650871;281521.2423154361;281097.76766640827;252947.4756775662;430862.6128555636;452233.6957569438;452537.2591950502;471964.88962738856;525976.8602682414;485319.6401060582;451897.32525555027;456316.2990030532;469171.13772201655;451827.28208405705;268880.5297471625;500206.2717786432;450499.3391477009;452233.6957569438;361942.53728597105;312848.0458788934;470090.63861072535;199938.1765710462;281521.2423154361;273.1277747914113;633255.4452310696;250490.02751718718;35602.00504002113;268688.83198970306;0;19;15;0;2;11;7;3;16;27;233246963484.6292;90309783019.92654;177814372170.03918;87146.68350528138;10535.946019547488;-0.0;6515.525306350878;757904.7843177073;153985.95739361076;0.0;187274.71684575905;1.8963645948008203;0.2294830811544398
1092;2019-08-23 11:12:45.103;968;973;317;315;227;25;141;26;47;35;695;313;43;60;260;125;277;911;312;131;141;16;880;343;348;145;347;281;878;-2.0;-1.0;690.0;66.0;240.0;87;100;98;1;0;0;1;1;0;0;1;0;0;0;0;65649.046875;16589.10546875;29851.482421875;1263.61218261719;739.0;342386;861.0;0.0;Calculated values ==>;1566551565.103;369.96000000000004;370.46000000000004;304.86;304.66;295.86;275.66;272.5487779782249;287.26000000000005;275.76000000000005;277.86;276.66;342.66;304.46000000000004;277.46000000000004;279.16;299.16;285.66;300.86;364.26;286.26000000000005;287.26000000000005;359.26;347.06000000000006;274.76000000000005;243.61107973660833;265.2429198363724;272.5487779782249;304.36;8800000.0;3429999.9999999995;3479999.9999999995;1450000.0;3470000.0000000005;2810000.0;8780000.0;0.0;0.0;0.115;0.011000000000000001;0.04;0.04;0.0;16589.10546875;29851.482421875;1263.61218261719;65649.046875;509195.53977451357;510071.3645110656;284856.8272497323;283965.9646192166;252891.90850723907;431237.1583312671;453421.4193259366;452330.93776269705;471533.705207396;524639.5939252861;483931.9439205231;451808.919184031;454013.2683084627;469355.54618491995;452033.65955061;268973.18269292585;501069.64990174584;452004.0935008172;453421.4193259366;361102.401775943;309913.9067706182;469647.7713854179;198371.7296254655;284856.8272497323;272.4835137306545;634281.8250508725;250764.91642784828;35622.622957298714;269248.60314844816;0;19;15;0;3;11;7;3;16;27;233457528384.6627;90395568719.94019;177979044720.06537;29205.30893578163;2984.0364593594772;-0.0;6742.583683048172;758874.2226548807;154098.60513653277;0.0;187385.18267331467;0.8161111394471665;0.08566601940193336
1093;2019-08-23 11:13:48.084;987;988;305;308;201;29;148;25;56;34;692;313;52;65;252;105;277;917;300;136;148;17;899;349;354;146;352;280;896;-2.0;-1.0;1722.0;320.0;244.0;73;100;100;1;0;0;1;1;0;0;1;0;0;0;0;65441.9765625;16964.87890625;29745.669921875;1257.94665527344;735.0;342387;858.0;0.0;Calculated values ==>;1566551628.084;371.86;371.96000000000004;303.66;303.96000000000004;293.26000000000005;276.06;273.20264511476705;287.96000000000004;275.66;278.76000000000005;276.56;342.36;304.46000000000004;278.36;279.66;298.36;283.66;300.86;364.86;286.76000000000005;287.96000000000004;358.96000000000004;346.66;274.86;243.81672145450628;265.11578078379944;273.20264511476705;303.16;8990000.0;3490000.0;3540000.0;1460000.0;3520000.0000000005;2800000.0;8960000.0;0.0;0.0;0.287;0.05333333333333334;0.04066666666666666;0.04066666666666666;0.0;16964.87890625;29745.669921875;1257.94665527344;65441.9765625;510383.4933128967;510766.3836023957;278528.7518475236;279720.32128908276;244969.42211768744;430862.6128555636;453374.9750990159;453669.4862072169;471301.5102264595;524408.4167162826;484047.98002601106;453153.49301004433;454823.36731481174;467643.2708070926;448042.06837804895;268120.70058832935;500391.06482773763;451658.6501973753;453374.9750990159;359842.2631860435;308237.3991652946;469611.3707347989;199863.66993658064;278528.7518475236;273.09844561726595;635428.525574674;251058.42524675519;35644.67994308145;269769.92096272425;0;19;15;0;3;11;7;3;16;27;233678591695.31207;90487206075.20938;178155706425.58432;72842.2692696726;14386.54404257164;-0.0;7110.41307889402;759766.8696745804;154250.55187733914;0.0;187506.3598388184;1.9666913760884666;0.23093283240993756
1094;2019-08-23 11:14:45.134;999;1003;291;290;205;35;154;28;60;34;687;310;58;73;241;116;278;931;305;143;153;16;897;356;361;139;359;281;893;-1.0;-1.0;1696.0;306.0;222.0;96;1;100;1;0;0;1;1;0;0;1;1;0;0;0;65554.4453125;16852.583984375;30989.9921875;2140.87963867188;731.0;342388;855.0;0.0;Calculated values ==>;1566551685.134;373.06000000000006;373.46000000000004;302.26000000000005;302.16;293.66;276.66;273.955091788801;288.56;275.96000000000004;279.16;276.56;341.86;304.16;278.96000000000004;280.46000000000004;297.26000000000005;284.76000000000005;300.96000000000004;366.26;287.46000000000004;288.46000000000004;358.66;346.26;274.76000000000005;242.35481222062532;265.2429198363724;273.955091788801;303.66;8970000.0;3560000.0;3610000.0;1390000.0;3590000.0;2810000.0;8930000.0;0.0;0.0;0.2826666666666667;0.051000000000000004;0.037000000000000005;0.037000000000000005;0.0;16852.583984375;30989.9921875;2140.87963867188;65554.4453125;512255.02492223424;513136.59082240483;273375.58095613995;273008.44352005573;246151.9677447552;430412.23801567365;453018.7353767087;454013.2683084627;472228.6972694908;523810.5714969856;483597.99487660354;453755.8230418441;455675.0783523902;465219.0939126357;448362.19629508036;268552.3080799846;502732.2951640813;451427.8056151947;452875.0488804389;358582.20175259834;306560.99450073834;470458.9003634767;201701.75039377133;273375.58095613995;273.8496603273863;636466.490277691;251326.38167124096;35671.61092084638;270251.16672945255;0;19;15;0;3;11;7;3;17;27;233882545445.1416;90568502325.14143;178315731675.45056;71320.05573055276;13706.614648454975;-0.0;6641.480313199062;760909.1558738011;154473.1511415035;0.0;187615.32449400774;1.833969844735388;0.21871455174879703
1095;2019-08-23 11:15:45.095;998;1003;290;289;213;40;158;32;63;35;673;309;61;89;235;129;278;937;309;148;158;14;888;361;366;136;364;284;883;-2.0;-1.0;1686.0;230.0;208.0;98;1;100;1;0;0;1;1;0;0;1;1;0;0;0;56860.47265625;16789.96484375;30777.4765625;2173.42504882812;728.0;342389;854.0;0.0;Calculated values ==>;1566551745.095;372.96000000000004;373.46000000000004;302.16;302.06;294.46000000000004;277.16;274.4858918419099;288.96000000000004;276.36;279.46000000000004;276.66;340.46000000000004;304.06;279.26000000000005;282.06;296.66;286.06;300.96000000000004;366.86;287.96000000000004;288.96000000000004;358.56000000000006;345.96000000000004;274.56;241.71165711629368;265.62235894841564;274.4858918419099;304.06;8880000.0;3610000.0;3660000.0;1360000.0;3640000.0;2840000.0;8830000.0;0.0;0.0;0.28099999999999997;0.03833333333333333;0.034666666666666665;0.034666666666666665;0.0;16789.96484375;30777.4765625;2173.42504882812;56860.47265625;512822.0278107857;513918.82313427684;273537.62552891846;273165.4702167668;248656.64421339723;430081.6785162784;452724.82029402856;453888.042546181;472720.47428543336;522115.2577749833;483135.8984817245;453629.3038944689;457208.52835774445;463693.98011157714;449368.0733221987;268956.14459042187;504465.2123184005;451266.74431298993;452724.82029402856;358162.1983326704;305303.7579410727;470665.25215363293;203033.84956926148;273537.62552891846;274.39039706782233;637485.9515127079;251606.55401417543;35707.54009073792;270765.56106161897;0;19;15;0;3;11;7;3;17;27;234100503680.0168;90650948700.09422;178485121500.35358;70490.02822651438;10259.203765734239;-0.0;6211.822751857149;762090.1384348123;154672.73647999106;0.0;187722.36573076365;1.7482818644231275;0.20586719035819373
1096;2019-08-23 11:16:45.105;990;995;293;292;219;41;165;36;63;37;679;310;62;96;232;137;278;934;308;153;165;13;889;363;368;136;366;287;885;-2.0;-1.0;1529.0;216.0;201.0;98;0;100;1;0;0;1;1;0;0;1;1;0;0;0;55463.51953125;16897.0390625;30814.279296875;2223.67724609375;723.0;342390;855.0;0.0;Calculated values ==>;1566551805.105;372.16;372.66;302.46000000000004;302.36;295.06;277.26000000000005;274.69669130483857;289.66;276.76000000000005;279.46000000000004;276.86;341.06000000000006;304.16;279.36;282.76000000000005;296.36;286.86;300.96000000000004;366.56000000000006;288.46000000000004;289.66;358.66;345.46000000000004;274.46000000000004;241.71165711629368;265.9988726020314;274.69669130483857;303.96000000000004;8890000.0;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;2870000.0;8850000.0;0.0;0.0;0.2548333333333333;0.036000000000000004;0.033499999999999995;0.033499999999999995;0.0;16897.0390625;30814.279296875;2223.67724609375;55463.51953125;511608.93586018594;512634.25295161473;274553.45929560775;274177.0425397248;250344.98122280734;429947.3805835815;453389.5601529234;453373.39424177306;472915.8103579757;522496.8680861524;482896.0925519907;453243.0554176967;457606.54545182385;462996.0789934827;450187.38279035257;268910.595502417;503856.4344333495;451644.0475796746;453389.5601529234;358582.20175259834;303208.48990285693;470567.18631662737;203511.22660903554;274553.45929560775;274.5844579341378;638422.140786333;251887.32583418832;35744.18871694297;271278.9112378042;0;19;15;0;3;11;7;3;17;27;234320740379.9818;90732562300.08125;178656450050.32635;63673.209051742604;9614.014549473306;-0.0;5991.009378720073;763208.3517497829;154838.37423428358;0.0;187824.07294688025;1.587628716467808;0.18624061506679404
1097;2019-08-23 11:17:45.106;981;987;297;296;226;46;174;39;58;39;694;311;58;97;228;142;278;930;314;160;174;11;905;368;373;133;371;274;897;-2.0;0.0;1557.0;225.0;200.0;98;0;1;1;1;0;1;1;0;0;1;1;0;0;0;67340.9296875;29339.171875;31373.76953125;2136.89477539062;719.0;342391;856.0;0.0;Calculated values ==>;1566551865.106;371.26;371.86;302.86;302.76000000000005;295.76000000000005;277.76000000000005;275.2199585193972;290.56;277.06;278.96000000000004;277.06;342.56000000000006;304.26000000000005;278.96000000000004;282.86;295.96000000000004;287.36;300.96000000000004;366.16;289.16;290.56;358.76;345.06000000000006;274.26000000000005;241.05796691057077;264.3458800820626;275.2199585193972;304.56;9050000.0;3679999.9999999995;3729999.9999999995;1330000.0;3710000.0;2740000.0;8970000.0;0.0;0.0;0.2595;0.0375;0.03333333333333333;0.03333333333333333;0.0;29339.171875;31373.76953125;2136.89477539062;67340.9296875;509038.0593503997;510543.4580775494;275391.8707997782;275016.5684136289;252084.00878930767;429606.4342157736;453829.0092469054;454942.7025509455;473501.00995365425;525091.5471291736;484520.49640659965;454942.7025509455;459798.28379389516;461701.42432542075;450018.5547347135;268204.42661643244;502241.25771353696;451785.9199730986;453829.0092469054;359002.21368891856;301532.38793589;470773.7228275629;204756.36398344085;275391.8707997782;275.087921998887;639445.5282514265;252272.63401323135;35780.52742271311;271797.1536146416;0;20;15;0;3;11;7;3;17;27;234543044084.7133;90813263644.98376;178824752855.12305;64923.35485826746;9975.650956654576;-0.0;5947.90461490424;764280.0076417057;155001.6241674243;0.0;187923.56555488944;1.286350376414233;0.15425109073936102
1098;2019-08-23 11:18:45.126;974;982;303;302;242;49;179;43;8;41;705;312;15;69;224;151;278;930;319;166;179;10;914;371;376;131;373;260;903;-2.0;-1.0;1623.0;203.0;206.0;12;0;1;1;1;0;1;0;0;1;1;1;0;0;0;74424.234375;29099.501953125;39060.9296875;2032.50573730469;715.0;342392;860.0;0.0;Calculated values ==>;1566551925.126;370.56000000000006;371.36;303.46000000000004;303.36;297.36;278.06;275.5313989812953;291.06;277.46000000000004;273.96000000000004;277.26000000000005;343.66;304.36;274.66;280.06;295.56;288.26000000000005;300.96000000000004;366.16;289.76000000000005;291.06;359.16;344.66;274.16;240.61611355647437;262.5002047102346;275.5313989812953;305.06;9140000.0;3710000.0;3760000.0;1310000.0;3729999.9999999995;2600000.0;9030000.0;0.0;0.0;0.2705;0.03383333333333333;0.034333333333333334;0.034333333333333334;0.0;29099.501953125;39060.9296875;2032.50573730469;74424.234375;507290.8450840692;509343.68594747584;277327.90918339876;276945.3862219668;256699.3593602098;429398.2889081932;454038.8304401844;451010.38351294905;473953.66127806285;527320.0302539044;486230.16377531603;451901.06599294435;458592.2718018564;460849.94803294155;450812.70000569976;267824.76859236823;501725.4609294689;452139.8995820146;454038.8304401844;360682.3469749009;299856.38484229014;470943.72446171107;205542.24386637408;277327.90918339876;275.40364450085474;640627.2984103608;252759.78529129378;35815.284008642615;272384.3050932202;0;20;15;0;3;11;8;3;17;27;234767818984.64185;90892490044.95859;178985006255.0721;66399.13177439853;8979.416760142234;-0.0;6067.07496314964;765374.7264813151;155159.63571797995;0.0;188023.723759618;1.1603108024839381;0.13967520158064162
