;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1099;2019-08-23 11:19:45.127;978;984;306;305;247;46;173;46;-13;44;707;315;-10;44;226;154;278;929;324;167;173;10;895;369;374;129;371;255;883;-2.0;-1.0;1763.0;242.0;229.0;39;0;0;1;1;0;1;0;0;1;1;1;0;0;0;73930.703125;28490.1328125;39585.9140625;1995.05603027344;711.0;342393;862.0;0.0;Calculated values ==>;1566551985.127;370.96000000000004;371.56000000000006;303.76000000000005;303.66;297.86;277.76000000000005;275.3239800832674;290.46000000000004;277.76000000000005;271.86;277.56;343.86;304.66;272.16;277.56;295.76000000000005;288.56;300.96000000000004;366.06000000000006;289.86;290.46000000000004;359.36;344.26;274.16;240.16925963744896;261.82340779136865;275.3239800832674;305.56;8950000.0;3690000.0;3740000.0;1290000.0;3710000.0;2550000.0;8830000.0;0.0;0.0;0.29383333333333334;0.04033333333333333;0.03816666666666667;0.03816666666666667;0.0;28490.1328125;39585.9140625;1995.05603027344;73930.703125;509413.5730970167;511234.4126685908;279775.5174387172;279368.19023599796;258876.62389208522;429537.3511455088;453512.16936651367;449224.6905721113;474500.8112759463;527912.4890642662;487118.0067302092;449609.5615798402;456357.5733384608;461430.10873998835;451613.14811056026;268640.8801942525;503293.0551747112;452637.6861456624;453512.16936651367;361522.46520663094;298180.4796168596;471210.4692309434;204962.55049365145;279775.5174387172;275.1718922173326;641863.6101644657;253239.70691422833;35848.84758284884;273039.70638278883;0;20;15;0;3;11;8;3;17;27;234992822735.26413;90970491345.17432;179139508830.49942;71772.35882638746;10738.666055737442;-0.0;6630.948881910899;766526.1747633242;155323.955813856;0.0;188129.5423889006;1.2721645595409503;0.15676267458744408
1100;2019-08-23 11:20:45.127;981;988;310;309;251;43;145;46;-16;46;703;317;-15;31;229;157;278;916;326;165;146;10;851;365;370;137;367;266;842;-3.0;-1.0;1226.0;40.0;219.0;48;100;100;1;0;0;1;0;0;1;1;0;0;0;0;59167.03125;16068.98046875;37838.6875;1221.81787109375;707.0;342394;861.0;-1.0;Calculated values ==>;1566552045.127;371.26;371.96000000000004;304.16;304.06;298.26000000000005;277.46000000000004;274.9066339382667;287.66;277.76000000000005;271.56;277.76000000000005;343.46000000000004;304.86;271.66;276.26000000000005;296.06;288.86;300.96000000000004;364.76;289.66;287.76000000000005;359.26;343.86;274.16;241.92719264551067;263.299902668528;274.9066339382667;305.76000000000005;8510000.0;3650000.0;3700000.0;1370000.0;3670000.0000000005;2660000.0;8420000.0;0.0;0.0;0.20433333333333334;0.006666666666666667;0.0365;0.0365;-0.0025060458300815293;16068.98046875;37838.6875;1221.81787109375;59167.03125;513357.9619011161;515037.28550729115;284818.5904239346;284339.26822885114;261657.15280668574;429811.8947417682;450101.2312898541;446772.76164151414;473664.6415601712;526646.9527462636;486093.8756388239;446906.08080741635;452884.6600879498;462443.7821703978;452754.6071615651;270776.51110698713;504908.4624757403;453043.15910760727;450250.3044942015;361102.401775943;296504.67125881097;470138.0144479632;204210.8216612952;284818.5904239346;274.8637629257561;642972.7579509241;253611.03285823876;35875.65486536023;273684.9113958097;0;20;15;0;3;11;8;3;17;27;235216022735.26413;91050291345.17432;179295808830.49942;49563.48973595807;1772.8479519111202;-0.0;6038.25756356474;767537.3068346771;155428.21843058642;0.0;188235.11910927956;1.0407242944023174;0.11674412415902471
1101;2019-08-23 11:21:45.118;962;967;314;313;249;39;138;42;-8;47;700;319;-13;31;231;153;278;867;328;158;138;11;839;361;366;136;363;270;830;-1.0;-1.0;1766.0;22.0;239.0;38;100;100;1;0;0;1;0;0;1;1;0;0;0;0;72182.734375;15930.8642578125;36903.3125;1245.84887695312;707.0;342395;858.0;0.0;Calculated values ==>;1566552105.118;369.36;369.86;304.56;304.46000000000004;298.06;277.06;274.4858918419099;286.96000000000004;277.36;272.36;277.86;343.16;305.06;271.86;276.26000000000005;296.26000000000005;288.46000000000004;300.96000000000004;359.86;288.96000000000004;286.96000000000004;358.96000000000004;343.86;274.26000000000005;241.71165711629368;263.82572766246335;274.4858918419099;305.96000000000004;8390000.0;3610000.0;3660000.0;1360000.0;3629999.9999999995;2700000.0;8300000.0;0.0;0.0;0.29433333333333334;0.0036666666666666666;0.03983333333333334;0.03983333333333334;0.0;15930.8642578125;36903.3125;1245.84887695312;72182.734375;511668.3882828711;513085.6531145086;288103.9310163105;287573.37160722783;261461.34252833083;430081.6785162784;449788.3100064564;447078.5721599618;473891.5003369823;526025.1086242136;485858.2004944427;446407.2633172061;452187.8933737966;463311.6885489323;452875.0488804389;271432.139946543;498845.56210961577;452724.82029402856;449788.3100064564;359842.2631860435;296504.67125881097;470370.9986153779;203237.24490283316;288103.9310163105;274.469136375273;644067.1751427772;253877.65823087445;35896.21567032228;274307.6679676563;0;20;15;0;3;11;8;3;17;27;235436789615.0325;91132179060.0884;179456584710.33075;71770.63065601487;979.4904302793304;-0.0;6440.427763107477;768548.272835899;155451.1511433243;0.0;188339.09255520275;1.4643215849086735;0.16607346108434848
1102;2019-08-23 11:22:45.118;939;940;307;306;248;36;131;39;7;47;702;319;0;30;233;150;278;789;313;152;131;12;801;356;361;141;358;273;792;-3.0;-1.0;988.0;0.0;273.0;20;100;100;1;0;0;1;0;0;1;1;0;0;0;0;68381.046875;15431.513671875;34440.64453125;1248.14318847656;704.0;342396;855.0;0.0;Calculated values ==>;1566552165.118;367.06000000000006;367.16;303.86;303.76000000000005;297.96000000000004;276.76000000000005;273.955091788801;286.26000000000005;277.06;273.86;277.86;343.36;305.06;273.16;276.16;296.46000000000004;288.16;300.96000000000004;352.06000000000006;288.36;286.26000000000005;358.66;343.56000000000006;274.36;242.77792619122317;264.2163659402789;273.955091788801;304.46000000000004;8009999.999999999;3560000.0;3610000.0;1410000.0;3579999.9999999995;2730000.0;7920000.0;0.0;0.0;0.16466666666666668;0.0;0.0455;0.0455;0.0;15431.513671875;34440.64453125;1248.14318847656;68381.046875;511564.2130951804;512434.1693120952;289049.83245168853;288440.98697578744;262745.2359529656;430412.23801567365;449664.84639329417;448514.082397922;473243.34684981237;525995.0454371049;485516.42739596416;447580.73330594384;451530.5737194641;464317.31521373475;453313.5623644761;273788.2861693763;490837.9205135463;452731.1775036387;449664.84639329417;358582.20175259834;295247.87795992935;469794.0480163998;201972.2588119733;289049.83245168853;273.955091788801;645238.5399865272;254139.01138028852;35916.99893753419;274902.2009429167;0;20;15;0;3;11;8;3;17;27;235654889615.0325;91215279060.0884;179619484710.33075;40597.22028381956;0.0;-0.0;7307.983134343056;769484.671593731;155459.31356357664;0.0;188453.66264601483;0.9371072179561298;0.09356756555598174
1103;2019-08-23 11:23:45.089;917;922;304;304;229;31;112;34;12;46;702;317;11;33;235;133;278;794;308;147;112;13;829;350;355;143;352;275;823;155.0;-1.0;108.0;28.0;294.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;69447.1015625;15897.52734375;35040.796875;1241.02319335938;701.0;342397;855.0;0.0;Calculated values ==>;1566552225.089;364.86;365.36;303.56;303.56;296.06;276.26000000000005;273.3108153835814;284.36;276.56;274.36;277.76000000000005;343.36;304.86;274.26000000000005;276.46000000000004;296.66;286.46000000000004;300.96000000000004;352.56000000000006;287.86;284.36;358.66;343.26;274.46000000000004;243.1966462407574;264.4750485637546;273.3108153835814;303.96000000000004;8290000.000000001;3500000.0;3550000.0;1430000.0;3520000.0000000005;2750000.0;8230000.0;0.025833333333333333;0.0;0.018000000000000002;0.004666666666666667;0.049;0.07483333333333334;0.0;15897.52734375;35040.796875;1241.02319335938;69447.1015625;506158.0165539756;507372.9624271376;283735.58893744217;283735.58893744217;255168.5965617745;430799.1582183253;447952.83282031305;448807.26297337515;472884.08645268116;525837.6820520896;485067.3830032277;448674.3237422918;451565.7590020939;465455.1258841302;451936.46894678305;272007.70521722327;488513.44840006524;453059.54249247717;447952.83282031305;358582.20175259834;293991.1381695566;469621.5870000597;200078.89398489785;254856.328987232;273.18746070378313;646386.5527481798;254399.9605354793;35937.73196489195;275480.9330984064;0;20;15;0;3;11;8;3;17;27;235869585794.87546;91300437880.0261;179783805250.21054;4477.110641792592;1257.8659007374224;-0.0;14450.055036842232;769860.1094684481;155469.79071300413;0.0;188634.8919940995;0.38683947922828676;0.01919978418317651
1104;2019-08-23 11:24:45.099;914;923;303;304;212;26;74;28;20;44;698;315;21;37;237;116;278;834;310;135;74;14;863;346;351;144;348;273;857;87.0;-1.0;1430.0;21.0;294.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;71490.8046875;16401.27734375;36578.26953125;1226.40844726562;698.0;342398;856.0;0.0;Calculated values ==>;1566552285.099;364.56000000000006;365.46000000000004;303.46000000000004;303.56;294.36;275.76000000000005;272.8767566201714;280.56;275.96000000000004;275.16;277.56;342.96000000000004;304.66;275.26000000000005;276.86;296.86;284.76000000000005;300.96000000000004;356.56000000000006;286.66;280.56;358.76;342.96000000000004;274.56;243.40439225979637;264.2163659402789;272.8767566201714;304.16;8630000.0;3460000.0;3510000.0;1440000.0;3479999.9999999995;2730000.0;8570000.0;0.0145;0.0;0.23833333333333334;0.0035;0.049;0.0635;0.0;16401.27734375;36578.26953125;1226.40844726562;71490.8046875;502814.2825616085;504637.6282878577;280374.0846874924;280805.59505060443;249010.589217206;431051.2098666511;442917.63558454515;450228.1236699844;472555.8254779879;525582.9522233474;485076.38453337376;450358.97821976186;452434.4867414905;466290.04874631483;450208.0882609765;270155.1760826373;491356.16551985516;452046.03455996263;442917.63558454515;359002.21368891856;292734.4514702754;469584.9093677517;199293.2884428179;261859.5721591809;272.86074564596095;647561.2310471684;254669.16210061664;35958.297322215614;276077.85812262254;0;20;15;0;3;11;8;3;17;27;236081421094.8418;91386552230.0124;179948232650.18442;59806.13572914135;946.0206732372684;-0.0;11497.187027510628;770395.8924704073;155488.15949540457;0.0;188851.15504910427;1.3328672652359315;0.13249203533416526
1105;2019-08-23 11:25:45.160;926;936;300;300;207;25;71;26;36;42;691;312;33;42;240;113;278;862;309;122;71;15;873;344;349;144;346;269;867;-1.0;-2.0;1673.0;142.0;286.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;71895.5078125;16361.2763671875;37024.9296875;1210.48046875;696.0;342399;855.0;0.0;Calculated values ==>;1566552345.16;365.76;366.76;303.16;303.16;293.86;275.66;272.6583383277491;280.26000000000005;275.76000000000005;276.76000000000005;277.36;342.26;304.36;276.46000000000004;277.36;297.16;284.46000000000004;300.96000000000004;359.36;285.36;280.26000000000005;358.66;342.76;274.66;243.40439225979637;263.6948088759802;272.6583383277491;304.06;8730000.0;3440000.0;3490000.0;1440000.0;3460000.0;2690000.0;8670000.0;0.0;0.0;0.2788333333333333;0.023666666666666666;0.04766666666666666;0.04766666666666666;0.0;16361.2763671875;37024.9296875;1210.48046875;71895.5078125;503708.2862066962;505670.17647829745;278404.17888474074;278404.17888474074;247314.55999727704;431175.4696738307;442859.37699088495;453001.45274356584;472358.32031004626;525178.5061406003;485205.19469922927;452618.638209442;453763.8861497668;466959.65225406125;450138.3238447166;269661.0396101384;494703.1833607745;450532.3640664405;442859.37699088495;358582.20175259834;291896.6896268761;469684.23962315626;198593.30478381595;278404.17888474074;272.5755045423864;648757.3317875366;254942.46095367143;35978.6253757503;276691.8416998836;0;20;15;0;3;11;8;3;17;27;236291634595.22232;91473040070.16896;180110997960.47903;70937.47192277692;6415.818791197719;-0.0;7839.0311097262065;771486.5302250456;155549.57052885927;0.0;189012.45402127688;1.5603936291468734;0.17414360738281523
1106;2019-08-23 11:26:45.120;941;950;297;297;205;27;82;25;46;39;682;311;42;49;239;115;278;880;313;115;82;16;862;348;353;140;351;267;858;0.0;0.0;1871.0;164.0;240.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;64875.12890625;16208.0859375;30036.6171875;1208.4892578125;695.0;342400;851.0;0.0;Calculated values ==>;1566552405.12;367.26;368.16;302.86;302.86;293.66;275.86;273.0942459734351;281.36;275.66;277.76000000000005;277.06;341.36;304.26000000000005;277.36;278.06;297.06;284.66;300.96000000000004;361.16;284.66;281.36;358.26;342.66;274.76000000000005;242.56692532238324;263.43189868330234;273.0942459734351;304.46000000000004;8620000.0;3479999.9999999995;3529999.9999999995;1400000.0;3510000.0;2670000.0;8580000.0;0.0;0.0;0.31183333333333335;0.02733333333333333;0.04;0.04;0.0;16208.0859375;30036.6171875;1208.4892578125;64875.12890625;506809.4622217648;508427.8729763386;277782.4359313633;277782.4359313633;246953.79320975143;430925.7729439634;443761.66639728635;454608.2120918402;472588.21769833704;524412.0576883834;485324.5600523522;454104.83955248306;454984.5902320973;466116.49786128954;449697.834362018;270205.7339176507;498238.52366048057;448774.137180926;443761.66639728635;356902.238983675;291477.81744585035;470324.29699050833;199681.49649269736;277782.4359313633;273.0223917748608;649896.3272528512;255213.69136440285;35998.770018017;277250.31535782723;0;20;15;0;4;11;8;3;17;27;236502094194.51938;91558183269.88458;180271690759.94232;79494.64748099938;7397.569880273499;-0.0;6639.169218636921;772739.295481896;155664.60535968913;0.0;189133.02525583093;1.9710241162570714;0.2275970928688422
1107;2019-08-23 11:27:45.121;957;963;297;297;212;32;114;28;53;38;677;311;50;55;232;121;278;882;308;116;113;17;861;352;356;135;355;271;857;-2.0;-1.0;1941.0;128.0;241.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;64854.55078125;16246.3916015625;29912.505859375;1257.21520996094;696.0;342401;843.0;0.0;Calculated values ==>;1566552465.121;368.86;369.46000000000004;302.86;302.86;294.36;276.36;273.5264737036516;284.56;275.96000000000004;278.46000000000004;276.96000000000004;340.86;304.26000000000005;278.16;278.66;296.36;285.26000000000005;300.96000000000004;361.36;284.76000000000005;284.46000000000004;357.46000000000004;342.76;274.86;241.49495122638035;263.95629194202945;273.5264737036516;303.96000000000004;8610000.0;3520000.0000000005;3560000.0;1350000.0;3550000.0;2710000.0;8570000.0;0.0;0.0;0.3235;0.021333333333333333;0.04016666666666667;0.04016666666666667;0.0;16246.3916015625;29912.505859375;1257.21520996094;64854.55078125;509177.10359609587;510352.86462963594;277850.33200141886;277850.33200141886;249010.589217206;430671.36484660726;448063.41935628135;454815.3912725971;473143.78782676667;523577.69800536317;484865.9525320642;454436.48941620206;455067.43715841207;464627.23559176613;449841.3141294995;270256.5070483696;498626.35515059443;448362.19629508036;447913.6888680589;353542.7174425113;291896.6896268761;471092.8683005434;200793.591200124;277850.33200141886;273.4767770344161;650977.4259379146;255484.14985220935;36019.317897764224;277749.8997108666;0;20;15;0;4;11;8;3;17;27;236714797740.10764;91640684645.11275;180433093450.3887;82176.05232344504;5766.384578142281;-0.0;6830.878167476709;774086.5737715897;155774.30680880632;0.0;189245.27752186556;1.9987575895742082;0.22337149641715712
1108;2019-08-23 11:28:45.101;962;969;297;296;213;34;140;30;58;38;683;311;56;62;230;124;279;894;309;127;139;18;882;354;359;131;357;277;878;-2.0;-1.0;1696.0;109.0;240.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;65961.8125;16636.4765625;30642.125;1299.54467773438;739.0;342402;836.0;13.0;Calculated values ==>;1566552525.101;369.36;370.06000000000006;302.86;302.76000000000005;294.46000000000004;276.56;273.7412296467126;287.16;276.16;278.96000000000004;276.96000000000004;341.46000000000004;304.26000000000005;278.76000000000005;279.36;296.16;285.56;301.06;362.56000000000006;285.86;287.06;356.76;347.06000000000006;274.96000000000004;240.61611355647437;264.73235714968143;273.7412296467126;304.06;8820000.0;3540000.0;3590000.0;1310000.0;3570000.0000000005;2770000.0;8780000.0;0.0;0.0;0.2826666666666667;0.018166666666666668;0.04;0.04;0.03251637009882394;16636.4765625;30642.125;1299.54467773438;65961.8125;508171.7971090965;509500.9305070755;276498.460668579;276108.13235645;248777.97568526975;430542.39183029096;451347.78323759936;454436.7528742885;473663.03176242136;523716.498695135;484173.739245894;454181.4972186479;454945.8713082701;464070.7449757509;449914.9000606128;269587.28053329414;498535.8471093365;449439.8365242237;451202.2402800108;350603.57178935205;309913.9067706182;471721.96164693194;201329.7315647778;276498.460668579;273.6954428460364;652067.1989201513;255758.08241236318;36040.61712805766;278254.3534275472;0;20;15;0;4;11;8;3;17;27;236929226240.1758;91720458045.13812;180597438650.44098;71544.91802348835;4912.125513159134;-0.0;6988.151184457273;775367.1548555259;155863.26473040076;0.0;189360.3977136423;1.7177517295213722;0.1903253613766481
1109;2019-08-23 11:29:45.122;966;972;300;299;214;35;141;32;61;38;698;312;59;66;229;125;279;906;312;135;141;19;899;356;361;128;359;280;895;-2.0;-1.0;1341.0;76.0;231.0;100;98;100;1;0;0;1;1;0;0;1;0;0;0;0;66851.8828125;16923.818359375;31277.775390625;1312.09045410156;845.0;342403;828.0;12.0;Calculated values ==>;1566552585.122;369.76;370.36;303.16;303.06;294.56;276.66;273.955091788801;287.26000000000005;276.36;279.26000000000005;276.96000000000004;342.96000000000004;304.36;279.06;279.76000000000005;296.06;285.66;301.06;363.76;286.66;287.26000000000005;355.96000000000004;357.66;275.06;239.943914813709;265.11578078379944;273.955091788801;304.36;8990000.0;3560000.0;3610000.0;1280000.0;3590000.0;2800000.0;8950000.0;0.0;0.0;0.2235;0.012666666666666666;0.0385;0.0385;0.02981318349563139;16923.818359375;31277.775390625;1312.09045410156;66851.8828125;507355.06851286354;508549.93226398743;276645.9209159494;276263.1983873859;248656.86521567873;430412.23801567365;451136.02457736584;454311.7244101019;474050.2932466569;525029.5633692032;483936.84230526764;454055.1912390764;454950.9854598606;463642.6141334031;449695.73370871716;268809.43732120533;498827.39203949756;450255.8188384086;451136.02457736584;347245.03765724396;354382.54770086217;472214.8363805915;201873.8151127348;276645.9209159494;273.91674428622224;653174.3670860113;256037.84942047892;36062.38837139222;278770.5331963912;0;20;15;0;4;11;8;3;17;27;237145301839.84622;91798185240.01956;180764597135.186;56419.87272796155;3424.3196027261847;-0.0;6717.868990964533;776433.9013408006;155932.75942089205;0.0;189474.6545241554;1.344316473144579;0.14721189889520883
1110;2019-08-23 11:30:45.162;972;976;301;300;217;39;152;34;37;40;713;312;42;68;227;129;279;916;318;142;151;21;899;361;366;134;364;280;893;-2.0;-1.0;1614.0;245.0;215.0;100;88;100;1;0;0;1;1;0;0;1;0;0;0;0;66677.140625;16929.509765625;31312.546875;1218.54943847656;908.0;342404;820.0;0.0;Calculated values ==>;1566552645.162;370.36;370.76;303.26000000000005;303.16;294.86;277.06;274.4858918419099;288.36;276.56;276.86;277.16;344.46000000000004;304.36;277.36;279.96000000000004;295.86;286.06;301.06;364.76;287.36;288.26000000000005;355.16;363.96000000000004;275.26000000000005;241.2770596917726;265.11578078379944;274.4858918419099;304.96000000000004;8990000.0;3610000.0;3660000.0;1340000.0;3640000.0;2800000.0;8930000.0;0.0;0.0;0.269;0.04083333333333334;0.035833333333333335;0.035833333333333335;0.0;16929.509765625;31312.546875;1218.54943847656;66677.140625;508224.24929444055;509287.9128209529;277149.9495978014;276763.5333740221;249566.38753270733;430081.6785162784;451852.33860241564;451200.22795054875;473468.5566066367;526581.0252599481;483936.84230526764;451854.6161079829;455205.8753272548;462628.5810937282;449368.0733221987;268809.43732120533;500503.5219910692;450382.2195490983;451706.240293589;343887.0166927713;380855.0447510572;471616.79343737353;203036.5157893369;277149.9495978014;274.39142990958965;654287.850775191;256320.14856205301;36083.49109626081;279292.4669389524;0;20;15;0;4;11;8;3;17;27;237363547239.70755;91876837639.96959;180932709135.0792;66756.03857136599;10967.028003961495;-0.0;6254.933749932391;777461.0515782607;156052.76726946936;0.0;189582.8332847205;1.6978764916660176;0.20714197498883888
1111;2019-08-23 11:31:45.093;975;982;301;300;224;40;163;37;12;41;720;312;16;63;224;137;279;920;324;149;162;23;902;361;366;140;364;281;898;-2.0;-1.0;1114.0;134.0;213.0;100;99;100;1;0;0;1;1;0;0;1;0;0;0;0;67091.515625;16975.017578125;31400.19140625;1276.25317382812;934.0;342405;812.0;0.0;Calculated values ==>;1566552705.093;370.66;371.36;303.26000000000005;303.16;295.56;277.16;274.4858918419099;289.46000000000004;276.86;274.36;277.26000000000005;345.16;304.36;274.76000000000005;279.46000000000004;295.56;286.86;301.06;365.16;288.06;289.36;354.36;366.56000000000006;275.46000000000004;242.56692532238324;265.2429198363724;274.4858918419099;305.56;9020000.0;3610000.0;3660000.0;1400000.0;3640000.0;2810000.0;8980000.0;0.0;0.0;0.18566666666666667;0.022333333333333334;0.0355;0.0355;0.0;16975.017578125;31400.19140625;1276.25317382812;67091.515625;508413.97814489756;509746.359116472;276853.9651393719;276471.56795871933;251472.4541666032;430081.6785162784;453446.6530995133;447686.1071998726;472784.61766108364;527226.5623565081;483820.66518205195;448226.28320347716;454398.5279080716;462227.06044939905;450550.0426461352;268677.255852466;500665.4126813758;451413.44454563194;453302.6587714118;340529.4996700694;391790.97038785747;471014.3812069224;203090.4885726794;276853.9651393719;274.41233401918544;655401.3076275456;256602.36137150362;36104.257209503;279814.4720941711;0;20;15;0;4;11;8;3;17;27;237582894699.6866;91958943109.96175;181100815590.06314;45413.253191782205;5983.63360216476;-0.0;6263.928623937415;778394.7207204851;156193.8603389999;0.0;189687.03716539504;1.16131152863457;0.1373361797545829
1112;2019-08-23 11:32:45.083;974;984;300;299;225;42;170;39;3;43;715;314;5;54;223;141;279;924;326;156;170;25;895;364;369;145;367;280;890;-2.0;-1.0;1343.0;155.0;210.0;100;99;100;1;0;0;1;1;0;0;1;0;0;0;0;66578.7265625;16915.73046875;31138.572265625;1251.42919921875;943.0;342406;807.0;0.0;Calculated values ==>;1566552765.083;370.56000000000006;371.56000000000006;303.16;303.06;295.66;277.36;274.8017692304317;290.16;277.06;273.46000000000004;277.46000000000004;344.66;304.56;273.66;278.56;295.46000000000004;287.26000000000005;301.06;365.56000000000006;288.76000000000005;290.16;353.86;367.46000000000004;275.66;243.61107973660833;265.11578078379944;274.8017692304317;305.76000000000005;8950000.0;3640000.0;3690000.0;1450000.0;3670000.0000000005;2800000.0;8900000.0;0.0;0.0;0.22383333333333333;0.025833333333333333;0.035;0.035;0.0;16915.73046875;31138.572265625;1251.42919921875;66578.7265625;508838.1567725381;510674.7466847741;276942.07291131443;276555.3128732146;251973.8248453306;429879.7862731237;453937.81769967073;446653.34789456025;472325.57890635525;526787.7396363724;484159.0806922652;446925.8825892125;453411.7377115292;461635.9992349225;450596.44756964844;268987.9746068652;501954.12541396567;451906.4528398867;453937.81769967073;338431.30337983277;395578.0527681685;470542.0514489591;203877.6858915657;276942.07291131443;274.7306492643488;656515.0406595042;256884.73720145575;36125.317718611775;280335.54159879225;0;20;15;0;4;11;8;3;17;27;237803357949.72165;92044428859.97534;181269087540.0899;54341.28567833695;6888.829443565996;-0.0;6194.851067592471;779225.8699965642;156301.11298597715;0.0;189790.84302564696;1.3674873801752934;0.16473375654295408
1113;2019-08-23 11:33:45.124;969;979;302;302;228;43;171;41;5;44;703;315;4;47;222;144;279;920;313;161;170;26;879;365;370;150;368;280;874;-2.0;-1.0;1017.0;99.0;206.0;100;99;100;1;0;0;1;1;0;0;1;0;0;0;0;65804.6171875;16646.642578125;30574.837890625;1238.06945800781;947.0;342407;803.0;0.0;Calculated values ==>;1566552825.124;370.06000000000006;371.06000000000006;303.36;303.36;295.96000000000004;277.46000000000004;274.9066339382667;290.26000000000005;277.26000000000005;273.66;277.56;343.46000000000004;304.66;273.56;277.86;295.36;287.56;301.06;365.16;289.26000000000005;290.16;353.46000000000004;367.86;275.76000000000005;244.62907804385475;265.11578078379944;274.9066339382667;304.46000000000004;8790000.0;3650000.0;3700000.0;1500000.0;3679999.9999999995;2800000.0;8740000.0;0.0;0.0;0.1695;0.0165;0.034333333333333334;0.034333333333333334;0.0;16646.642578125;30574.837890625;1238.06945800781;65804.6171875;509419.75638616504;511245.09146838565;278750.16794388863;278750.16794388863;253303.85080191374;429811.8947417682;453910.4172525164;446925.8825892125;471764.45720038965;525546.9371753368;484270.1444468818;446789.70039077307;452505.67135000805;461347.6590963403;450858.0416590267;269729.9414425005;502743.8249276758;452461.202393055;453766.337837709;336752.88402864704;397261.46666337084;469967.024534216;204162.7978064273;278750.16794388863;274.84527584137714;657618.9890427003;257164.61476317747;36146.077717111315;280850.171441442;0;20;15;0;4;11;8;3;17;27;238025209445.19385;92132989335.16383;181437202340.44772;41148.3428706821;4385.769741008514;-0.0;6008.888499687832;780022.160663219;156395.13218196074;0.0;189892.61034910788;1.0636293813970825;0.11874346464291526
1114;2019-08-23 11:34:45.105;960;970;300;299;226;44;172;43;25;45;682;316;20;54;222;143;279;911;320;165;171;25;878;367;372;143;370;283;872;-2.0;-1.0;1512.0;173.0;225.0;100;1;100;1;0;0;1;1;0;0;1;0;1;0;0;66535.265625;16664.873046875;30568.044921875;2145.11157226562;948.0;342408;798.0;0.0;Calculated values ==>;1566552885.105;369.16;370.16;303.16;303.06;295.76000000000005;277.56;275.1157276137837;290.36;277.46000000000004;275.66;277.66;341.36;304.76000000000005;275.16;278.56;295.36;287.46000000000004;301.06;364.26;289.66;290.26000000000005;352.96000000000004;367.96000000000004;275.66;243.1966462407574;265.49620691782997;275.1157276137837;305.16;8780000.0;3670000.0000000005;3720000.0000000005;1430000.0;3700000.0;2830000.0;8720000.0;0.0;0.0;0.252;0.028833333333333332;0.0375;0.0375;0.0;16664.873046875;30568.044921875;2145.11157226562;66535.265625;508212.55332201713;510129.49802638893;278071.19977402274;277668.209176592;252759.24593775286;429675.2189834977;453711.5272209648;449064.70781730366;472785.5327691947;523131.36883824226;484033.888831232;448392.07030888693;452893.4521073204;461040.14456079;450349.04392877466;269777.875004284;501592.98145248205;452694.8597749553;453566.85617164033;334655.03009724553;397682.3459771126;470810.46499630326;204638.70804590278;278071.19977402274;275.03790249302887;658721.4721682431;257442.12282108358;36174.26196449967;281359.53411515185;0;20;15;0;4;11;8;3;17;28;238247738954.99573;92220861500.0856;181606048855.2974;61595.35194239302;7674.61899206988;-0.0;6581.08711491066;780878.0869900379;156495.60359528777;0.0;189997.49358892272;1.5361297069654882;0.1822856574214771
1115;2019-08-23 11:35:45.135;953;965;304;304;232;49;158;44;43;46;656;316;38;51;219;147;279;911;326;166;158;24;962;366;371;139;369;264;954;-2.0;-1.0;1038.0;81.0;247.0;1;1;0;1;0;1;1;0;0;1;1;0;1;0;0;90001.8125;30351.345703125;40787.34765625;1996.16748046875;947.0;342409;793.0;0.0;Calculated values ==>;1566552945.135;368.46000000000004;369.66;303.56;303.56;296.36;278.06;275.0112864084945;288.96000000000004;277.56;277.46000000000004;277.76000000000005;338.76;304.76000000000005;276.96000000000004;278.26000000000005;295.06;287.86;301.06;364.26;289.76000000000005;288.96000000000004;352.46000000000004;367.86;275.56;242.35481222062532;263.0348170998261;275.0112864084945;305.76000000000005;9620000.0;3660000.0;3710000.0;1390000.0;3690000.0;2640000.0;9540000.0;0.0;0.0;0.17300000000000001;0.013500000000000002;0.04116666666666667;0.04116666666666667;0.0;30351.345703125;40787.34765625;1996.16748046875;90001.8125;500142.9759294403;502644.9617159441;274994.2146964082;274994.2146964082;252390.39182221962;429743.705733735;451845.9206735896;454737.8930060271;473405.2944016503;521980.9023830166;486211.6323430698;454111.590638442;455734.44449998223;460786.2846276149;451119.8406210487;266300.1560880681;494323.35986022453;453014.65823422605;451845.9206735896;332557.3633054275;397261.46666337084;471246.2272376559;204425.71357647912;274994.2146964082;274.95123054452364;660026.6000564883;257834.1205447249;36208.78987858538;281954.4597004884;0;20;16;0;4;11;9;3;17;28;238470750404.88943;92305503800.04526;181770230905.21915;43304.0070413118;3602.076934425887;-0.0;7280.395229393967;781752.6853951478;156589.62304753013;0.0;190113.06369791328;0.7409117701583285;0.08359828349610825
1116;2019-08-23 11:36:45.076;972;987;305;304;234;45;120;45;45;47;649;319;43;55;221;144;279;925;328;157;121;23;959;367;372;136;369;249;950;-2.0;-1.0;1018.0;178.0;218.0;1;1;0;1;0;1;1;0;0;1;1;0;1;0;0;88829.6015625;29715.205078125;40438.16796875;1901.73352050781;946.0;342410;788.0;0.0;Calculated values ==>;1566553005.076;370.36;371.86;303.66;303.56;296.56;277.66;275.1157276137837;285.16;277.66;277.66;277.86;338.06000000000006;305.06;277.46000000000004;278.66;295.26000000000005;287.56;301.06;365.66;288.86;285.26000000000005;351.96000000000004;367.76;275.46000000000004;241.71165711629368;260.9983114674233;275.1157276137837;305.96000000000004;9590000.0;3670000.0000000005;3720000.0000000005;1360000.0;3690000.0;2490000.0;9500000.0;0.0;0.0;0.16966666666666666;0.029666666666666668;0.036333333333333336;0.036333333333333336;0.0;29715.205078125;40438.16796875;1901.73352050781;88829.6015625;503283.88539659645;506267.90398180124;275542.1952449509;275187.44092327484;253060.4375301304;429675.2189834977;445908.9930432;457455.6955019494;473891.5003369823;522481.4531978744;488216.3660198487;457214.88426619134;458654.6089131666;461058.27275558974;450497.2150574152;266408.43491501425;496867.99149212596;451521.24319082755;446065.1186494096;330459.8814860452;396840.5977068294;471547.0194386176;204492.56172577877;275542.1952449509;274.9817467044004;661515.396415876;258334.182922428;36241.24044578539;282630.67339921603;0;20;16;0;4;11;9;3;17;28;238693431219.83276;92387922675.02428;181923979570.18;42919.41169735695;7922.615578814217;-0.0;6195.666217028668;782470.5073314393;156685.56771333015;0.0;190225.2537811014;0.7915843333027431;0.09750037017640291
1117;2019-08-23 11:37:45.066;992;1007;301;300;230;41;128;44;39;47;649;323;39;75;223;147;280;912;333;152;127;21;908;362;367;133;365;267;901;-2.0;-1.0;844.0;93.0;235.0;1;1;100;1;0;0;1;0;0;1;1;0;1;0;0;74375.828125;16825.251953125;38343.55859375;2085.8671875;945.0;342411;782.0;0.0;Calculated values ==>;1566553065.066;372.36;373.86;303.26000000000005;303.16;296.16;277.26000000000005;274.5913991737795;285.96000000000004;277.56;277.06;277.86;338.06000000000006;305.46000000000004;277.06;280.66;295.46000000000004;287.86;301.16;364.36;288.36;285.86;351.36;367.66;275.26000000000005;241.05796691057077;263.43189868330234;274.5913991737795;306.46000000000004;9080000.0;3620000.0000000005;3670000.0000000005;1330000.0;3650000.0;2670000.0;9010000.0;0.0;0.0;0.14066666666666666;0.015500000000000002;0.03916666666666667;0.03916666666666667;0.0;16825.251953125;38343.55859375;2085.8671875;74375.828125;510382.1451716162;513077.1223104641;276679.7012704636;276299.6305084646;253156.47998951466;430014.67791919125;448099.96545091504;453726.1368930483;474277.9221395622;521015.63797134196;486635.04065593414;453726.1368930483;458207.6271742694;461940.96994019573;451832.1870000479;268759.1392250073;499201.70682622155;451675.0784720925;447948.18393752514;327943.14443680964;396419.7390862683;471749.2581616372;203290.41208617526;276679.7012704636;274.4943863342682;662875.2149892801;258721.9554248931;36274.46491335642;283287.07836827653;0;20;16;0;4;11;9;3;17;28;238915094269.868;92468609225.03711;182078753770.2046;35227.958622833474;4161.11211416966;-0.0;6708.015571126578;783121.62687953;156786.24866116588;0.0;190332.7665409062;0.8051234961445533;0.09390101154644492
1118;2019-08-23 11:38:45.146;990;1000;306;305;227;39;138;41;40;46;658;325;38;86;225;143;280;905;337;153;138;18;896;360;365;130;363;270;888;-2.0;0.0;1558.0;42.0;231.0;1;1;100;1;0;0;1;0;0;1;1;0;1;0;0;73758.203125;16738.56640625;37763.09765625;2126.67333984375;942.0;342412;778.0;0.0;Calculated values ==>;1566553125.146;372.16;373.16;303.76000000000005;303.66;295.86;277.06;274.38016830617;286.96000000000004;277.26000000000005;277.16;277.76000000000005;338.96000000000004;305.66;276.96000000000004;281.76000000000005;295.66;287.46000000000004;301.16;363.66;288.46000000000004;286.96000000000004;350.96000000000004;367.36;274.96000000000004;240.39332010688793;263.82572766246335;274.38016830617;306.86;8960000.0;3600000.0;3650000.0;1300000.0;3629999.9999999995;2700000.0;8880000.0;0.0;0.0;0.25966666666666666;0.007;0.0385;0.0385;0.0;16738.56640625;37763.09765625;2126.67333984375;73758.203125;511052.1050363691;513104.6591968238;279440.92373782076;279038.58752226376;252618.3438476088;430148.3826014536;449971.1092480008;453338.36804366286;474565.8909610861;521698.84824528696;486514.85549350124;453083.5500602595;459079.1881861292;462512.1425119949;451605.77516384557;269291.0836559656;499296.57042574073;452174.5837827361;449971.1092480008;326265.46416910045;395157.2250283337;471854.2216366664;202948.27875814843;279440.92373782076;274.3525941688949;664111.3111818077;259002.02684218067;36309.616223712175;283922.1461324006;0;20;16;0;4;11;9;3;17;28;239134987069.58878;92547614424.93678;182240068569.99976;65017.95985113858;1882.3416001496257;-0.0;6565.41214214193;783958.1233759562;156836.67792487354;0.0;190443.52592090625;1.2973312825954433;0.15205726670948813
1119;2019-08-23 11:39:45.107;983;992;300;299;228;39;137;39;46;46;673;327;43;87;227;143;280;891;331;152;137;16;842;362;368;132;365;270;832;-3.0;-1.0;1967.0;298.0;229.0;5;100;100;1;0;0;1;0;0;1;1;0;0;0;0;69979.90625;15961.974609375;35597.9375;1258.35571289062;939.0;342413;773.0;0.0;Calculated values ==>;1566553185.107;371.46000000000004;372.36;303.16;303.06;295.96000000000004;277.06;274.5913991737795;286.86;277.06;277.76000000000005;277.76000000000005;340.46000000000004;305.86;277.46000000000004;281.86;295.86;287.46000000000004;301.16;362.26;288.36;286.86;350.46000000000004;367.06000000000006;274.76000000000005;240.83765695389522;263.82572766246335;274.5913991737795;306.26000000000005;8420000.0;3620000.0000000005;3679999.9999999995;1320000.0;3650000.0;2700000.0;8320000.0;0.0;0.0;0.32783333333333337;0.049666666666666665;0.03816666666666667;0.03816666666666667;0.0;15961.974609375;35597.9375;1258.35571289062;69979.90625;514346.6474071809;516367.0489772633;281032.8635207288;280579.8585367786;254561.97372132732;430014.67791919125;449271.10435631766;454100.0146705789;474309.40632519417;523245.70478305256;486733.48254689516;453719.71266233944;459201.65466722863;462477.71070036455;451249.3221069942;272028.55785276013;502168.68037309026;451497.31145010673;449271.10435631766;324168.52440917626;393894.80323227023;471394.71633190295;203157.91143031442;281032.8635207288;274.4431044669282;665308.3501825812;259274.3542236406;36337.80646367354;284533.0907218417;0;20;16;0;4;11;9;3;17;28;239354744135.33676;92626163335.20413;182401963270.55078;82267.18617893338;13322.427976778896;-0.0;6421.09285855831;785184.7018025073;156963.30197927705;0.0;190551.67645271143;1.9313527538907256;0.2470360237521339
1120;2019-08-23 11:40:45.148;961;964;296;294;225;37;143;39;51;47;687;325;49;75;227;142;280;819;321;159;143;15;833;359;364;139;361;276;826;-2.0;-1.0;1442.0;135.0;309.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;69570.609375;15947.787109375;35151.88671875;1258.66015625;933.0;342414;769.0;0.0;Calculated values ==>;1566553245.148;369.26;369.56000000000006;302.76000000000005;302.56;295.66;276.86;274.27422755570615;287.46000000000004;277.06;278.26000000000005;277.86;341.86;305.66;278.06;280.66;295.86;287.36;301.16;355.06000000000006;289.06;287.46000000000004;350.06000000000006;366.46000000000004;274.66;242.35481222062532;264.60387354146746;274.27422755570615;305.26000000000005;8330000.0;3590000.0;3640000.0;1390000.0;3610000.0;2760000.0;8259999.999999999;0.0;0.0;0.24033333333333334;0.022500000000000003;0.0515;0.0515;0.0;15947.787109375;35151.88671875;1258.66015625;69570.609375;512012.7324189427;512990.80489506444;279721.10976244573;278831.7712257527;253813.03156358373;430214.79039162316;450890.79610542645;453712.705894102;473503.23161362135;524209.9456029727;485834.87023909815;453456.4546296186;456751.87848793226;463079.3272856336;451638.2792240534;272552.78492796194;492050.26822975016;453216.9235134053;450890.79610542645;322491.0997442508;391370.2341525623;470360.39762778033;202489.03703257532;279721.10976244573;274.169794718477;666472.0658066372;259540.45061250526;36358.79592888474;285123.0754701877;0;20;16;0;4;11;9;3;17;28;239574494194.9319;92707518890.05423;182565875200.24878;60377.42174972025;6027.105613392113;-0.0;8815.238846663506;786374.2191481829;157124.65827707524;0.0;190678.73264579862;1.4366340654044352;0.16379848328869032
1121;2019-08-23 11:41:45.098;941;948;299;298;209;37;137;38;56;47;694;322;54;73;228;126;280;840;322;216;137;15;865;358;363;143;360;280;859;-2.0;-1.0;1380.0;42.0;310.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;71707.4765625;16516.486328125;36677.90234375;1268.82202148438;927.0;342415;765.0;0.0;Calculated values ==>;1566553305.098;367.26;367.96000000000004;303.06;302.96000000000004;294.06;276.86;274.1680685717883;286.86;276.96000000000004;278.76000000000005;277.86;342.56000000000006;305.36;278.56;280.46000000000004;295.96000000000004;285.76000000000005;301.16;357.16;294.76000000000005;286.86;349.66;365.86;274.66;243.1966462407574;265.11578078379944;274.1680685717883;305.36;8650000.0;3579999.9999999995;3629999.9999999995;1430000.0;3600000.0;2800000.0;8590000.0;0.0;0.0;0.23;0.007;0.051666666666666666;0.051666666666666666;0.0;16516.486328125;36677.90234375;1268.82202148438;71707.4765625;506558.87001927407;508060.31690629426;278539.85546208726;278125.99029585806;248085.71689964487;430280.9020939914;450187.38279035257;453669.4862072169;472982.62173735606;524615.5021481009;485046.5690606997;453411.7377115292;455841.109608983;463361.4524620667;449475.90781337186;270785.3311712023;492089.29621923313;461304.5296429779;450187.38279035257;320813.78693149507;388846.02732287615;469819.94228607416;202403.01043095742;278539.85546208726;274.1317804939241;667648.4020925662;259810.7607783561;36379.840728423034;285721.15822820464;0;20;16;0;4;11;9;3;17;28;239792412445.10522;92792048390.12146;182732536200.38135;57791.28942853968;1871.9185229858172;-0.0;8868.455578627041;787358.1377927344;157190.42862392977;0.0;190825.97396269298;1.2583111178663673;0.13592529247688878
1122;2019-08-23 11:42:45.089;938;949;302;302;205;34;111;37;39;46;696;319;42;73;230;119;280;870;324;244;111;15;907;354;359;145;356;281;900;173.0;-1.0;797.0;38.0;270.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;74051.9375;17071.94140625;38507.89453125;1265.04650878906;921.0;342416;761.0;0.0;Calculated values ==>;1566553365.089;366.96000000000004;368.06000000000006;303.36;303.36;293.66;276.56;273.7412296467126;284.26000000000005;276.86;277.06;277.76000000000005;342.76;305.06;277.36;280.46000000000004;296.16;285.06;301.16;360.16;297.56;284.26000000000005;349.26;365.26;274.66;243.61107973660833;265.2429198363724;273.7412296467126;305.56;9070000.0;3540000.0;3590000.0;1450000.0;3560000.0;2810000.0;9000000.0;0.028833333333333332;0.0;0.13283333333333333;0.006333333333333333;0.045000000000000005;0.07383333333333333;0.0;17071.94140625;38507.89453125;1265.04650878906;74051.9375;502573.5278240507;504790.7128576537;277120.3739750997;277120.3739750997;245999.0566458843;430542.39183029096;447041.01317347086;451284.75162027875;472622.20966475393;524743.1798274135;484598.83564949315;451678.0808159457;455675.0783523902;464218.37197162234;449179.68390132184;268802.58026070683;492860.4276725431;465610.7510579218;447041.01317347086;319136.5849023705;386322.17825412814;469548.2990009042;201331.06698847716;247523.19540018842;273.69596467617566;668862.8816758787;260090.62235698092;36400.95313215083;286347.61255259294;0;20;16;0;4;11;9;3;17;28;240008979954.878;92878435430.03082;182900810955.2048;33202.18110859098;1698.7091360787047;-0.0;14731.06554559402;788116.3029712435;157220.17939110618;0.0;191022.60713912043;0.8731121194095066;0.08132996943085372
1123;2019-08-23 11:43:45.119;954;968;304;303;213;32;95;34;16;45;694;317;20;67;232;124;280;895;329;231;95;14;916;353;358;145;356;278;909;225.0;0.0;1902.0;54.0;246.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;74532.203125;17148.515625;38784.96875;1249.53369140625;915.0;342417;758.0;0.0;Calculated values ==>;1566553425.119;368.56000000000006;369.96000000000004;303.56;303.46000000000004;294.46000000000004;276.36;273.6339639331285;282.66;276.56;274.76000000000005;277.66;342.56000000000006;304.86;275.16;279.86;296.36;285.56;301.16;362.66;296.26000000000005;282.66;348.96000000000004;364.66;274.56;243.61107973660833;264.86050150153983;273.6339639331285;306.06;9160000.0;3529999.9999999995;3579999.9999999995;1450000.0;3560000.0;2780000.0;9090000.0;0.0375;0.0;0.317;0.009000000000000001;0.041;0.0785;0.0;17148.515625;38784.96875;1249.53369140625;74532.203125;504185.92659218895;506824.86972507363;277360.4143318578;276980.54151853727;248048.00805257025;430607.02586249536;444779.6431416286;448784.552826988;472523.35196359537;524774.3692881654;484722.6801764771;449317.26101155125;455413.0699727434;464480.4244350529;450097.3028080135;268417.14674345;495900.0791332665;464054.43266303884;444779.6431416286;317878.7554427003;383798.68249236845;469448.80467432167;201107.73392618183;240933.9746476177;273.6041927166217;670101.7019477491;260375.935417343;36421.91844455997;286992.04179989325;0;20;16;0;4;11;9;3;17;28;240224187504.77542;92965478929.98933;183068594805.12485;78513.55159155556;2415.069636733259;-0.0;16001.884976779855;789047.7328921871;157254.47802160814;0.0;191278.8431139786;1.695092520169256;0.18112386029778565
1124;2019-08-23 11:44:45.100;970;984;304;303;222;33;113;33;12;44;688;318;13;60;234;132;280;909;333;207;112;14;904;354;359;138;356;277;898;248.0;-1.0;1717.0;68.0;248.0;1;1;100;1;0;0;1;0;0;1;1;1;0;0;0;74782.6796875;16928.1484375;38421.12109375;2194.26611328125;909.0;342418;756.0;0.0;Calculated values ==>;1566553485.1;370.16;371.56000000000006;303.56;303.46000000000004;295.36;276.46000000000004;273.7412296467126;284.46000000000004;276.46000000000004;274.36;277.56;341.96000000000004;304.96000000000004;274.46000000000004;279.16;296.56;286.36;301.16;364.06000000000006;293.86;284.36;348.76;364.06000000000006;274.56;242.14157278889297;264.73235714968143;273.7412296467126;306.46000000000004;9040000.0;3540000.0;3590000.0;1380000.0;3560000.0;2770000.0;8980000.0;0.04133333333333333;0.0;0.2861666666666667;0.011333333333333334;0.04133333333333333;0.08266666666666667;0.0;16928.1484375;38421.12109375;2194.26611328125;74782.6796875;507526.1154649757;510033.46301483514;278013.63109354937;277624.9548269652;250889.828678203;430542.39183029096;447344.12619359005;448435.9519905463;473339.4428557924;524233.55915705214;484948.2632117403;448569.5579429888;454691.5424637614;464742.0383762814;451080.55965983507;268933.8527984829;499014.1437640046;460708.6424910782;447192.6905723509;317040.2365367038;381275.5356186903;470396.5654319022;201348.51486453507;239681.07297904222;273.7027822003309;671345.5986113605;260659.8176930809;36450.60768843511;287635.2221430592;0;20;16;0;4;11;9;3;18;28;240439219389.58395;93050352044.91376;183235042079.97665;70708.18825756022;3049.211239763494;-0.0;17154.29372104685;790290.8536102315;157299.99927590834;0.0;191555.05710740967;1.579876735068338;0.16880082663171367
1125;2019-08-23 11:45:45.150;977;989;304;304;222;33;125;33;24;42;669;320;21;69;235;133;280;913;332;195;125;10;895;353;358;131;356;275;889;369.0;-1.0;1175.0;52.0;242.0;0;1;100;1;0;0;1;0;0;1;1;1;0;0;0;74033.3046875;16835.224609375;37962.4296875;2151.02368164062;903.0;342419;753.0;0.0;Calculated values ==>;1566553545.15;370.86;372.06000000000006;303.56;303.56;295.36;276.46000000000004;273.6339639331285;285.66;276.46000000000004;275.56;277.36;340.06000000000006;305.16;275.26000000000005;280.06;296.66;286.46000000000004;301.16;364.46000000000004;292.66;285.66;348.46000000000004;363.46000000000004;274.16;240.61611355647437;264.4750485637546;273.6339639331285;306.36;8950000.0;3529999.9999999995;3579999.9999999995;1310000.0;3560000.0;2750000.0;8890000.0;0.0615;0.0;0.19583333333333333;0.008666666666666666;0.04033333333333333;0.10183333333333333;0.0;16835.224609375;37962.4296875;2151.02368164062;74033.3046875;509269.84734005865;511466.77872727276;278574.7568970892;278574.7568970892;251119.0361443619;430607.02586249536;449327.91110277054;450391.10344963806;474050.5081408163;522429.4254969908;485398.0756220496;449997.0800511383;456163.22495542804;464872.6823385499;451403.91591471323;269336.4930221319;500405.3148076914;459240.64650238265;449327.91110277054;315782.5089487807;378752.73324896954;470943.72446171107;201082.63398954636;231775.09510840947;273.5943732182842;672586.7652627637;260941.413603901;36486.84861246482;288272.2821762513;0;20;16;0;4;11;9;3;18;28;240654498640.26773;93131119295.17029;183400780080.50308;48822.90860260129;2338.796117425427;-0.0;22154.1284287591;791287.7761642942;157344.93675407875;0.0;191882.90026818652;1.2874018458592638;0.12263761355976727
1126;2019-08-23 11:46:45.151;978;989;302;302;221;33;137;33;45;40;671;322;39;72;236;134;280;914;330;192;137;9;885;353;359;129;356;273;879;-2.0;-1.0;1506.0;55.0;251.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;72693.671875;16686.54296875;37482.4453125;1243.43310546875;897.0;342420;751.0;0.0;Calculated values ==>;1566553605.151;370.96000000000004;372.06000000000006;303.36;303.36;295.26000000000005;276.46000000000004;273.6339639331285;286.86;276.46000000000004;277.66;277.16;340.26;305.36;277.06;280.36;296.76000000000005;286.56;301.16;364.56000000000006;292.36;286.86;348.26;362.86;274.06;240.16925963744896;264.2163659402789;273.6339639331285;306.16;8850000.0;3529999.9999999995;3590000.0;1290000.0;3560000.0;2730000.0;8790000.0;0.0;0.0;0.251;0.009166666666666667;0.04183333333333333;0.04183333333333333;0.0;16686.54296875;37482.4453125;1243.43310546875;72693.671875;510219.85831174406;512260.88352597767;278419.6075650872;278419.6075650872;251085.09576770404;430607.02586249536;450910.5575686874;453460.0477131432;474114.60106150573;522797.73790078866;485846.1040674558;452691.6119330984;456866.96011813096;465003.21838653134;451548.11806132726;269800.2786346889;501426.63153557613;458672.66196876654;450910.5575686874;314944.0575458753;376230.27103398804;471113.4222737492;201078.11451132287;278419.6075650872;273.59260495993175;673809.510444721;261220.76632251564;36515.13622377556;288900.9999456133;0;20;16;0;4;11;9;3;18;28;240869602225.0079;93209120595.07607;183565182820.3045;63347.86523365691;2475.323654488908;-0.0;7215.871408483941;792222.5481910746;157385.055087424;0.0;192127.65434570122;1.318099055569078;0.1509916783186149
