;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1127;2019-08-23 11:47:45.131;974;984;302;301;221;31;128;32;58;41;687;322;54;66;237;133;280;909;332;194;128;11;886;351;356;134;353;272;880;-1.0;-1.0;1083.0;106.0;256.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;72660.0390625;16645.568359375;37562.55859375;1250.40771484375;892.0;342421;748.0;0.0;Calculated values ==>;1566553665.131;370.56000000000006;371.56000000000006;303.36;303.26000000000005;295.26000000000005;276.26000000000005;273.4187578820637;285.96000000000004;276.36;278.96000000000004;277.26000000000005;341.86;305.36;278.56;279.76000000000005;296.86;286.46000000000004;301.16;364.06000000000006;292.56;285.96000000000004;347.96000000000004;362.36;274.26000000000005;241.2770596917726;264.08650396036035;273.4187578820637;306.36;8860000.0;3510000.0;3560000.0;1340000.0;3529999.9999999995;2720000.0;8800000.0;0.0;0.0;0.1805;0.017666666666666667;0.042666666666666665;0.042666666666666665;0.0;16645.568359375;37562.55859375;1250.40771484375;72660.0390625;509567.4642305018;511473.85192441096;278354.546569336;277954.3379242989;251058.96995307828;430735.4089219946;450136.39457118494;455277.79300776747;473565.85517348704;524528.5960833458;485959.7653266477;454773.307598347;456281.56124963466;465569.37634313264;451759.4600026878;269753.0862569851;500597.92916423123;459420.75121607736;450136.39457118494;313686.43059754226;374128.4759146899;470639.7110939334;200395.92410091954;278354.546569336;273.31640238942254;675020.387609277;261498.44132780685;36535.91130328249;289526.16652002005;0;20;16;0;4;11;9;3;18;28;241084030725.07608;93287994295.10115;183728628320.35648;46006.17733768605;4774.3069035432445;-0.0;7329.3588480788885;793133.5281182295;157445.44853756414;0.0;192248.82419446038;1.047807040651414;0.12296902281786525
1128;2019-08-23 11:48:45.092;974;985;302;302;217;29;124;30;63;41;699;321;60;68;238;129;280;917;334;195;124;13;893;350;355;136;352;270;887;137.0;-1.0;1541.0;22.0;264.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;73203.875;16707.45703125;37856.01171875;1226.13256835938;886.0;342422;746.0;0.0;Calculated values ==>;1566553725.092;370.56000000000006;371.66;303.36;303.36;294.86;276.06;273.3108153835814;285.56;276.16;279.46000000000004;277.26000000000005;343.06000000000006;305.26000000000005;279.16;279.96000000000004;296.96000000000004;286.06;301.16;364.86;292.66;285.56;347.76;361.76;274.46000000000004;241.71165711629368;263.82572766246335;273.3108153835814;306.56;8930000.0;3500000.0;3550000.0;1360000.0;3520000.0000000005;2700000.0;8870000.0;0.022833333333333334;0.0;0.25683333333333336;0.0036666666666666666;0.044000000000000004;0.06683333333333334;0.0;16707.45703125;37856.01171875;1226.13256835938;73203.875;509000.42747398285;511057.14124626917;277908.4705106185;277908.4705106185;249713.82613697142;430799.1582183253;449731.94308762124;456236.2029136106;473306.2826088756;525922.2749948124;486077.21544936;455861.48441687645;456858.67139676074;465843.3745391188;451362.71143001004;269427.8295330017;501175.38338388316;459713.48351275333;449731.94308762124;312848.0458788934;371606.62613540585;470567.18631662737;200357.36432951438;251413.45418440588;273.2968984294442;676235.1301295678;261776.20254368216;36556.53572437084;290154.24608834204;0;20;16;0;4;11;9;3;18;28;241297192079.95404;93368941645.05481;183891122630.26343;65718.21504301539;990.7693472860809;-0.0;13254.285675031562;794063.9595470772;157493.45961213054;0.0;192420.24307064697;1.4333006183182475;0.15388424739124393
1129;2019-08-23 11:49:45.142;979;991;303;302;215;29;108;29;65;41;701;320;63;72;239;126;280;928;339;186;108;15;907;349;355;138;352;268;901;-2.0;-1.0;1449.0;0.0;258.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;73837.0546875;16882.068359375;38403.6328125;1215.95385742188;880.0;342423;745.0;0.0;Calculated values ==>;1566553785.142;371.06000000000006;372.26;303.46000000000004;303.36;294.66;276.06;273.20264511476705;283.96000000000004;276.06;279.66;277.26000000000005;343.26;305.16;279.46000000000004;280.36;297.06;285.76000000000005;301.16;365.96000000000004;291.76000000000005;283.96000000000004;347.66;361.16;274.66;242.14157278889297;263.56353331371673;273.20264511476705;307.06;9070000.0;3490000.0;3550000.0;1380000.0;3520000.0000000005;2680000.0;9010000.0;0.0;0.0;0.2415;0.0;0.043000000000000003;0.043000000000000003;0.0;16882.068359375;38403.6328125;1215.95385742188;73837.0546875;508587.107537855;510796.77167537727;277445.8796748268;277061.7711765898;248800.9710165518;430862.6128555636;447352.61191146885;456812.8855534163;473045.8727645816;526284.9753730062;486194.61355876754;456564.7940334029;457678.09077143855;465972.58579758817;451109.7923322658;268802.58026070683;501599.69312728033;458492.0736687021;447352.61191146885;312428.86344474956;369085.1043753622;470494.9286190506;200128.53018992607;277445.8796748268;273.20264511476705;677461.4923268905;262056.34851564124;36576.90340350303;290790.2727064622;0;20;16;0;4;11;9;3;18;28;241510369579.78476;93451210144.98949;184052657130.13516;61989.271820282884;0.0;-0.0;7305.989486175608;795129.0754609732;157501.72290369406;0.0;192591.72147654282;1.226428876650214;0.13962056799944214
1130;2019-08-23 11:50:45.083;987;1000;306;306;218;28;110;29;66;40;697;320;64;76;240;127;281;938;338;184;110;17;914;347;353;139;350;269;908;-2.0;-1.0;1851.0;0.0;252.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;74126.40625;17000.0078125;38712.80078125;1216.21997070312;874.0;342424;743.0;0.0;Calculated values ==>;1566553845.083;371.86;373.16;303.76000000000005;303.76000000000005;294.96000000000004;275.96000000000004;272.9856168485579;284.16;276.06;279.76000000000005;277.16;342.86;305.16;279.56;280.76000000000005;297.16;285.86;301.26000000000005;366.96000000000004;291.56;284.16;347.46000000000004;360.56000000000006;274.86;242.35481222062532;263.6948088759802;272.9856168485579;306.96000000000004;9140000.0;3470000.0000000005;3529999.9999999995;1390000.0;3500000.0;2690000.0;9080000.0;0.0;0.0;0.30850000000000005;0.0;0.042;0.042;0.0;17000.0078125;38712.80078125;1216.21997070312;74126.40625;509180.2873257959;511529.5285515858;278185.7105523857;278185.7105523857;249492.3354739503;430988.63858405815;448031.48911367357;456773.58885773347;472817.310826017;525795.3844468392;486081.23777619976;456525.10104843223;458010.0830401051;466388.7554824311;451610.04976892733;268842.13223623665;502488.2013812492;458539.4322372223;448031.48911367357;311590.51834565785;366563.90641716385;470557.3835890923;199599.05379143672;278185.7105523857;272.9856168485579;678693.3086893623;262338.4215055442;36597.151588418936;291432.2777265825;0;20;16;0;4;11;9;3;18;28;241722560719.73074;93534228429.96835;184213598715.09418;79338.34406795257;0.0;-0.0;7133.52269957409;796305.6474917788;157501.72290369406;0.0;192711.9324209464;1.5189415478893364;0.1757730680681668
1131;2019-08-23 11:51:45.153;996;1008;306;305;220;28;125;28;65;39;691;321;64;80;242;129;281;945;350;179;125;19;897;349;354;140;351;271;891;177.0;-1.0;2215.0;107.0;247.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;73174.5546875;16753.326171875;37967.72265625;1215.20849609375;869.0;342425;742.0;-1.0;Calculated values ==>;1566553905.153;372.76;373.96000000000004;303.76000000000005;303.66;295.16;275.96000000000004;273.20264511476705;285.66;275.96000000000004;279.66;277.06;342.26;305.26000000000005;279.56;281.16;297.36;286.06;301.26000000000005;367.66;291.06;285.66;347.36;360.06000000000006;275.06;242.56692532238324;263.95629194202945;273.20264511476705;308.16;8970000.0;3490000.0;3540000.0;1400000.0;3510000.0;2710000.0;8910000.0;0.029500000000000002;0.0;0.36916666666666664;0.017833333333333333;0.04116666666666667;0.07066666666666667;-0.0024804216950864285;16753.326171875;37967.72265625;1215.20849609375;73174.5546875;511828.2254702328;513998.6930812928;279244.4062397753;278844.94406113384;250484.6595960429;430862.6128555636;450061.3165606151;456321.1866243943;472588.21769833704;525020.0796450747;485963.6970538584;456196.2878183081;458182.5386068276;466502.7873414682;451540.8498094173;269594.74368785456;504960.1802672259;457696.2288926094;450061.3165606151;311171.3556482807;364463.1524481646;470620.16492588987;200044.26382471924;246182.08263726372;273.1695121830656;679922.2487933624;262620.0274469658;36617.43713125475;292072.0275954788;0;20;16;0;4;11;9;3;18;28;241934908170.33755;93618026080.20782;184375787715.55768;94608.89733354672;4825.27023630421;-0.0;14407.46586391683;797756.8989946744;157541.98040146116;0.0;192891.65008576677;2.0352029055844194;0.2441242790897885
1132;2019-08-23 11:52:45.154;996;1008;309;308;227;29;133;29;64;39;687;323;64;83;243;133;281;942;358;177;133;20;901;349;354;141;352;275;895;206.0;-2.0;1818.0;70.0;243.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;73601.859375;16879.875;38220.796875;1244.41943359375;864.0;342426;739.0;0.0;Calculated values ==>;1566553965.154;372.76;373.96000000000004;304.06;303.96000000000004;295.86;276.06;273.20264511476705;286.46000000000004;276.06;279.56;277.06;341.86;305.46000000000004;279.56;281.46000000000004;297.46000000000004;286.46000000000004;301.26000000000005;367.36;290.86;286.46000000000004;347.06000000000006;359.56000000000006;275.16;242.77792619122317;264.4750485637546;273.20264511476705;308.96000000000004;9010000.0;3490000.0;3540000.0;1410000.0;3520000.0000000005;2750000.0;8950000.0;0.034333333333333334;0.0;0.303;0.011666666666666665;0.0405;0.07483333333333334;0.0;16879.875;38220.796875;1244.41943359375;73601.859375;511511.6023226718;513687.10382688424;280188.6196465344;279785.6957934896;252430.9578308769;430862.6128555636;451225.3723491666;455533.634604728;472456.96783784614;524289.6787545244;485728.4590673832;455533.634604728;457912.11492434895;466488.4199259752;452112.97467783996;269413.38325203815;504183.42059211;457421.92748494906;451225.3723491666;309913.9067706182;362362.6180328724;470584.5501933917;200065.93743199302;243428.54718284728;273.17803574715106;681145.405961352;262900.30879433744;36637.93437225904;292706.94250587776;0;20;16;0;4;11;9;3;18;28;242147311710.081;93702327485.10599;184539590445.3598;77406.7122433387;3156.0504822163175;-0.0;15550.129083279562;799190.3862971404;157608.49251588524;0.0;193141.30087080225;1.7057899734768103;0.202048253809889
1133;2019-08-23 11:53:45.114;997;1009;314;314;230;29;139;29;64;39;684;325;63;85;243;135;281;946;361;177;139;21;903;350;355;143;352;277;896;169.0;-1.0;1654.0;91.0;239.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;73533.828125;16949.646484375;38145.91015625;1246.46130371094;859.0;342427;738.0;0.0;Calculated values ==>;1566554025.114;372.86;374.06000000000006;304.56;304.56;296.16;276.06;273.3108153835814;287.06;276.06;279.56;277.06;341.56000000000006;305.66;279.46000000000004;281.66;297.46000000000004;286.66;301.26000000000005;367.76;290.86;287.06;346.96000000000004;359.06000000000006;275.26000000000005;243.1966462407574;264.73235714968143;273.3108153835814;309.26000000000005;9030000.0;3500000.0;3550000.0;1430000.0;3520000.0000000005;2770000.0;8960000.0;0.028166666666666666;0.0;0.27566666666666667;0.015166666666666667;0.03983333333333334;0.068;0.0;16949.646484375;38145.91015625;1246.46130371094;73533.828125;511496.0420585321;513750.4567188868;282170.208466063;282170.208466063;253291.60546474005;430799.1582183253;451913.6347438692;455199.74464283476;472193.81962526246;523819.92911129474;485721.0573016665;455072.8645904201;457839.1615416674;466488.4199259752;452222.2342453953;269323.71655114985;504686.398245305;457259.30272698647;451913.6347438692;309494.7701623936;360262.30078455864;470414.5036688096;200308.2149313371;248261.68663427705;273.27759670663477;682370.7192708121;263182.0335317671;36658.67787352346;293342.90747205925;0;20;16;0;4;11;9;3;18;28;242359869910.21622;93787470685.16016;184705080045.4651;70265.09835713619;4096.612045851666;-0.0;13848.332471452266;800420.1643206456;157668.89107775464;0.0;193386.12472579436;1.565617386327709;0.1899968618662963
1134;2019-08-23 11:54:45.115;998;1010;316;315;232;30;147;30;43;38;682;328;48;85;244;136;281;950;364;178;147;23;905;351;356;144;353;279;898;179.0;-1.0;1753.0;109.0;238.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;73836.5859375;16975.16015625;38296.4296875;1249.43469238281;853.0;342428;736.0;0.0;Calculated values ==>;1566554085.115;372.96000000000004;374.16;304.76000000000005;304.66;296.36;276.16;273.4187578820637;287.86;276.16;277.46000000000004;276.96000000000004;341.36;305.96000000000004;277.96000000000004;281.66;297.56;286.76000000000005;301.26000000000005;368.16;290.96000000000004;287.86;346.76;358.46000000000004;275.46000000000004;243.40439225979637;264.9883086891361;273.4187578820637;309.56;9050000.0;3510000.0;3560000.0;1440000.0;3529999.9999999995;2790000.0;8980000.0;0.029833333333333333;0.0;0.2921666666666667;0.018166666666666668;0.03966666666666666;0.06949999999999999;0.0;16975.16015625;38296.4296875;1249.43469238281;73836.5859375;511480.67156976537;513736.05955481494;282861.8335456757;282443.65489698626;253831.529620603;430735.4089219946;452885.6662977133;452160.7571619376;471963.08021786925;523452.68766907917;485824.50252205477;452809.3800945537;457516.43018749484;466474.1722881754;452189.0443958406;269234.71214446385;505104.9693318186;457234.1725856539;452885.6662977133;308656.51637580903;357742.2034104033;470478.11419285595;200577.48654731485;247540.7349540532;273.38765903106327;683598.8265212958;263464.7449652095;36679.47735345134;293979.9375869793;0;20;16;0;4;11;9;3;18;28;242573173464.95856;93873572120.05615;184871882825.2636;73504.24556457228;4903.1947355606635;-0.0;14271.472728384377;801618.262153177;157743.8907174823;0.0;193620.46034103844;1.6397245766355397;0.20231125084893542
1135;2019-08-23 11:55:45.095;999;1011;315;314;234;30;153;30;20;38;680;330;25;79;244;139;281;952;364;180;153;23;904;351;356;146;353;280;898;271.0;-1.0;1554.0;145.0;239.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;73811.3125;17014.6875;38244.19921875;1246.88830566406;848.0;342429;735.0;0.0;Calculated values ==>;1566554145.095;373.06000000000006;374.26;304.66;304.56;296.56;276.16;273.4187578820637;288.46000000000004;276.16;275.16;276.96000000000004;341.16;306.16;275.66;281.06;297.56;287.06;301.26000000000005;368.36;291.16;288.46000000000004;346.66;357.96000000000004;275.46000000000004;243.81672145450628;265.11578078379944;273.4187578820637;309.56;9040000.0;3510000.0;3560000.0;1460000.0;3529999.9999999995;2800000.0;8980000.0;0.04516666666666667;0.0;0.259;0.024166666666666666;0.03983333333333334;0.085;0.0;17014.6875;38244.19921875;1246.88830566406;73811.3125;511702.6233644947;513877.39987169614;282443.65489698626;282028.2471075885;254428.75952021143;430735.4089219946;453739.86056312814;448948.9407814952;471698.3107888524;523165.1188513798;485931.76645952166;449615.4667252739;456599.7280563662;466474.1722881754;452616.9789617375;269279.1321753417;505397.79121004225;457509.50399660534;453739.86056312814;308237.3991652946;355642.35560766177;470208.5969619798;200547.14245801288;238926.09632647297;273.3757557186278;684828.8155422816;263747.8992795248;36700.27311087779;294617.56354854273;0;20;16;0;4;11;9;3;18;28;242786702265.02646;93960543120.0838;185039526925.31693;64336.06576578192;6516.818483845868;-0.0;18259.16996011569;802766.5485248748;157839.025772082;0.0;193891.4586672991;1.5770433052416577;0.18983542598568617
1136;2019-08-23 11:56:45.076;998;1011;311;310;232;30;157;30;12;38;674;331;14;76;244;138;281;952;367;182;157;23;899;351;356;138;354;281;893;319.0;-2.0;1165.0;169.0;239.0;0;1;100;1;0;0;1;0;0;1;1;1;0;0;0;74396.8359375;16944.857421875;38088.8984375;2157.408203125;843.0;342430;733.0;0.0;Calculated values ==>;1566554205.076;372.96000000000004;374.26;304.26000000000005;304.16;296.36;276.16;273.4187578820637;288.86;276.16;274.36;276.96000000000004;340.56000000000006;306.26000000000005;274.56;280.76000000000005;297.56;286.96000000000004;301.26000000000005;368.36;291.36;288.86;346.46000000000004;357.46000000000004;275.46000000000004;242.14157278889297;265.2429198363724;273.4187578820637;309.86;8990000.0;3510000.0;3560000.0;1380000.0;3540000.0;2810000.0;8930000.0;0.05316666666666667;0.0;0.19416666666666668;0.028166666666666666;0.03983333333333334;0.093;0.0;16944.857421875;38088.8984375;2157.408203125;74396.8359375;511954.95300320524;514265.84712539177;281139.85495471425;280729.81400439295;253970.20542037894;430735.4089219946;454305.82633570756;447686.1071998726;472752.1489716358;522462.1031421429;485928.70040838246;447956.5183388067;456055.8180146661;466330.9479421416;452474.515376344;269503.7222243041;505814.9050015695;457784.2476305463;454305.82633570756;307399.1840295507;353542.7174425113;471281.1494085178;200506.39887045638;235042.95084919766;273.3597693536178;686063.492339992;264030.80587148946;36728.633264865544;295253.4712605487;0;20;16;0;4;11;9;3;19;28;243000234624.83633;94045716140.00797;185207773630.1671;47994.06003396166;7626.8221401553965;-0.0;20391.447420245422;803702.3364789853;157956.85212034767;0.0;194213.44515049734;1.3290921917814824;0.1567215432612775
1137;2019-08-23 11:57:45.116;996;1008;309;308;228;31;159;31;19;37;667;330;17;78;244;137;281;950;366;183;159;21;900;352;357;133;355;281;894;194.0;-1.0;1253.0;178.0;242.0;0;1;100;1;0;0;1;0;0;1;1;1;0;0;0;74455.9140625;16944.568359375;38194.67578125;2182.94384765625;837.0;342431;731.0;0.0;Calculated values ==>;1566554265.116;372.76;373.96000000000004;304.06;303.96000000000004;295.96000000000004;276.26000000000005;273.5264737036516;289.06;276.26000000000005;275.06;276.86;339.86;306.16;274.86;280.96000000000004;297.56;286.86;301.26000000000005;368.16;291.46000000000004;289.06;346.26;356.86;275.26000000000005;241.05796691057077;265.2429198363724;273.5264737036516;309.76000000000005;9000000.0;3520000.0000000005;3570000.0000000005;1330000.0;3550000.0;2810000.0;8940000.0;0.03233333333333333;0.0;0.20883333333333332;0.029666666666666668;0.04033333333333333;0.07266666666666666;0.0;16944.568359375;38194.67578125;2182.94384765625;74455.9140625;511590.7975476232;513765.0388377968;280255.3184723954;279851.4137708401;252752.984925273;430671.36484660726;454418.0184064888;448629.73733768077;473306.6277234293;521735.3106293146;485818.0736112898;448360.92595330684;456309.08981220506;466187.4538382608;452155.9776336696;269458.46807128825;505439.5677041033;457759.9777785417;454418.0184064888;306560.99450073834;351023.42510137823;471749.2581616372;200749.8807742768;244879.04573515916;273.45964741813157;687304.7588822589;264313.40602740797;36764.826978332676;295889.591509602;0;20;16;0;4;11;9;3;19;28;243214277224.70035;94127070339.95627;185376486030.05994;51765.57671232419;8039.648195825025;-0.0;15226.498680783287;804534.2210048799;158087.49307567748;0.0;194510.45924529555;1.3089473068311999;0.1631882880838094
1138;2019-08-23 11:58:45.137;994;1006;310;309;227;32;152;32;39;37;679;330;34;77;244;136;281;950;372;183;152;20;910;353;358;129;355;282;904;207.0;-1.0;1665.0;173.0;239.0;0;1;100;1;0;0;1;0;0;1;1;1;0;0;0;75052.1875;17158.1015625;38605.9765625;2226.2919921875;834.0;342432;730.0;0.0;Calculated values ==>;1566554325.137;372.56000000000006;373.76;304.16;304.06;295.86;276.36;273.6339639331285;288.36;276.36;277.06;276.86;341.06000000000006;306.16;276.56;280.86;297.56;286.76000000000005;301.26000000000005;368.16;291.46000000000004;288.36;346.16;356.56000000000006;275.16;240.16925963744896;265.3697278774862;273.6339639331285;310.36;9100000.0;3529999.9999999995;3579999.9999999995;1290000.0;3550000.0;2820000.0;9040000.0;0.034499999999999996;0.0;0.27749999999999997;0.028833333333333332;0.03983333333333334;0.07433333333333333;0.0;17158.1015625;38605.9765625;2226.2919921875;75052.1875;510510.27420082974;512700.2439868126;280000.5907469189;279603.77889051696;252194.80697097897;430607.02586249536;453252.6523967148;451106.5918625551;473824.7944200122;522900.3831139047;485704.24238331016;450446.38659353903;456017.3088351459;466187.4538382608;451835.95211888116;269015.035288279;504602.1156942207;457598.1694309323;453252.6523967148;306141.9092990094;349763.88963852916;472180.05118753103;201044.71787039828;243355.15199032752;273.57953686329097;688551.095796959;264597.6944102398;36801.583470692516;296529.82094926917;0;20;16;0;4;11;9;3;19;28;243428852300.2254;94205697850.14867;185545445145.47336;69392.17003282352;7817.735443977328;-0.0;15602.380863541453;805544.2222736556;158219.68419036825;0.0;194767.4564930258;1.6004775646850735;0.2048740861692027
1139;2019-08-23 11:59:45.137;996;1008;316;316;232;32;146;32;52;37;699;330;48;78;245;138;281;954;382;180;146;20;918;353;358;133;356;281;911;286.0;-1.0;1670.0;138.0;231.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;74741.78125;17232.21875;38883.609375;1327.53173828125;830.0;342433;727.0;-1.0;Calculated values ==>;1566554385.137;372.76;373.96000000000004;304.76000000000005;304.76000000000005;296.36;276.36;273.6339639331285;287.76000000000005;276.36;278.36;276.86;343.06000000000006;306.16;277.96000000000004;280.96000000000004;297.66;286.96000000000004;301.26000000000005;368.56000000000006;291.16;287.76000000000005;345.86;356.16;275.16;241.05796691057077;265.2429198363724;273.6339639331285;311.36;9180000.0;3529999.9999999995;3579999.9999999995;1330000.0;3560000.0;2810000.0;9110000.0;0.04766666666666666;0.0;0.2783333333333333;0.023;0.0385;0.08616666666666667;-0.0024869014777349906;17232.21875;38883.609375;1327.53173828125;74741.78125;510161.27869450377;512436.74029646546;281948.9665691661;281948.9665691661;253479.1542888437;430607.02586249536;452392.6806234051;452980.5174001791;473306.6277234293;525053.8825097139;485818.0736112898;452461.11271385034;456309.08981220506;466173.27820480464;452123.03444465675;268671.6750671322;504604.8037897281;457184.28850405983;452392.6806234051;304884.691753025;348084.6227182084;471651.78204872925;201074.79892046517;237210.06531669322;273.59130769365527;689799.3788698757;264884.280412844;36831.19866844642;297175.5674987483;0;20;16;0;4;11;9;3;19;28;243643652300.2254;94284297850.14867;185714345145.47336;70113.75831018704;6223.2706119500735;-0.0;18541.568685595008;806706.771676514;158336.69257416765;0.0;195051.98940593525;1.6516895570445227;0.20988856723833998
1140;2019-08-23 12:00:45.098;1000;1012;312;311;233;31;155;32;56;38;711;331;54;72;245;139;281;954;372;184;154;21;908;352;357;137;354;280;901;-2.0;-1.0;1424.0;161.0;243.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;74020.5546875;17079.693359375;38513.88671875;1298.8740234375;826.0;342434;726.0;0.0;Calculated values ==>;1566554445.098;373.16;374.36;304.36;304.26000000000005;296.46000000000004;276.26000000000005;273.5264737036516;288.66;276.36;278.76000000000005;276.96000000000004;344.26;306.26000000000005;278.56;280.36;297.66;287.06;301.26000000000005;368.56000000000006;291.56;288.56;345.76;355.76;275.26000000000005;241.92719264551067;265.11578078379944;273.5264737036516;310.36;9080000.0;3520000.0000000005;3570000.0000000005;1370000.0;3540000.0;2800000.0;9010000.0;0.0;0.0;0.23733333333333334;0.026833333333333334;0.0405;0.0405;0.0;17079.693359375;38513.88671875;1298.8740234375;74020.5546875;511529.5285515858;513785.5685759078;281001.7612822743;280597.30686910695;254046.64993692958;430671.36484660726;453851.92248961725;453669.4862072169;472882.9073446267;526374.2768248243;486042.258512867;453411.7377115292;455714.28765531245;466460.0446877315;452441.88344128046;269102.4260870403;505440.22054276173;457897.313261683;453709.9666255224;304465.6318710359;346405.4846687502;471218.06502558704;200751.36247396123;281001.7612822743;273.46022815644915;691038.2592059925;265170.0271574012;36853.071156750346;297820.12739605666;0;20;16;0;4;11;9;3;19;28;243858012875.10266;94365245200.10233;185882535750.37704;60025.90136602602;7257.523185135292;-0.0;6994.682316401548;807790.5639167052;158448.95950144602;0.0;195264.6531761372;1.3055880264009017;0.17840979808614169
1141;2019-08-23 12:01:45.138;1000;1013;312;311;228;32;163;32;58;39;714;331;56;72;245;137;282;955;378;193;163;22;914;354;359;140;356;279;908;148.0;-1.0;1360.0;259.0;248.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;74389.8828125;17134.177734375;38738.9296875;1277.15014648438;821.0;342435;724.0;0.0;Calculated values ==>;1566554505.138;373.16;374.46000000000004;304.36;304.26000000000005;295.96000000000004;276.36;273.7412296467126;289.46000000000004;276.36;278.96000000000004;277.06;344.56000000000006;306.26000000000005;278.76000000000005;280.36;297.66;286.86;301.36;368.66;292.46000000000004;289.46000000000004;345.56000000000006;355.26;275.36;242.56692532238324;264.9883086891361;273.7412296467126;310.96000000000004;9140000.0;3540000.0;3590000.0;1400000.0;3560000.0;2790000.0;9080000.0;0.024666666666666667;0.0;0.22666666666666666;0.043166666666666666;0.04133333333333333;0.066;0.0;17134.177734375;38738.9296875;1277.15014648438;74389.8828125;511054.9771394107;513382.90995076025;280538.81228159706;280141.03953569534;252383.6919893449;430542.39183029096;454643.4832580543;454097.2039778904;472588.21769833704;526762.5418299548;486155.6791869036;453840.6187008232;455880.20852032345;466173.27820480464;451802.6938100281;269183.8255427285;505002.8923789461;458809.3534931262;454643.4832580543;303627.53096179874;344306.74156575615;470915.85626126267;201201.82029442064;250887.61325608665;273.6454397007259;692275.83735347;265455.33282672946;36874.55233606477;298464.33004801284;0;20;16;0;4;11;9;3;19;28;244072956074.9661;94448400600.0495;186050347550.27042;57322.95363491982;11642.655885902013;-0.0;13447.887420129866;808769.1229791747;158606.56599459937;0.0;195435.12149366518;1.4420494403262152;0.1966448168117366
1142;2019-08-23 12:02:45.089;1000;1013;316;316;231;34;150;34;58;40;710;330;57;74;244;138;282;957;377;203;150;23;915;355;360;142;357;278;909;-2.0;0.0;899.0;165.0;237.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;74390.984375;17110.732421875;38788.62109375;1272.80505371094;817.0;342436;723.0;0.0;Calculated values ==>;1566554565.089;373.16;374.46000000000004;304.76000000000005;304.76000000000005;296.26000000000005;276.56;273.8482719121499;288.16;276.56;278.96000000000004;277.16;344.16;306.16;278.86;280.56;297.56;286.96000000000004;301.36;368.86;293.46000000000004;288.16;345.46000000000004;354.86;275.46000000000004;242.98782864720522;264.86050150153983;273.8482719121499;310.86;9150000.0;3550000.0;3600000.0;1420000.0;3570000.0000000005;2780000.0;9090000.0;0.0;0.0;0.14983333333333335;0.0275;0.0395;0.0395;0.0;17110.732421875;38788.62109375;1272.80505371094;74390.984375;510975.7954848115;513305.08141932555;282085.2025431666;282085.2025431666;253237.83948204186;430477.46260093397;452617.9766110549;454267.2056541388;472424.0149512065;526427.6696715098;486158.7388654799;454139.30610915436;456297.99369759706;465899.65062480443;451769.55997270613;269140.50540613587;505213.5735373233;460012.4503564219;452617.9766110549;303208.48990285693;342627.88924589846;470746.7058464142;201449.63913539937;282085.2025431666;273.74675987480225;693514.6653763963;265740.47402227507;36895.78460886251;299109.865352869;0;20;16;0;4;11;9;3;19;28;244288479919.87695;94532931510.01454;186217311085.20135;37880.49871672446;7405.669334552908;-0.0;6736.044575681589;809561.8371693932;158765.17240360205;0.0;195603.18356402358;0.9099221356819798;0.12687957124756608
1143;2019-08-23 12:03:45.109;1000;1013;315;314;234;33;151;34;57;40;702;331;57;77;244;140;282;957;370;216;150;23;908;354;359;144;357;278;902;248.0;0.0;1218.0;170.0;241.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;74076.5546875;17044.01171875;38493.2734375;1270.38952636719;814.0;342437;721.0;0.0;Calculated values ==>;1566554625.109;373.16;374.46000000000004;304.66;304.56;296.56;276.46000000000004;273.7412296467126;288.26000000000005;276.56;278.86;277.16;343.36;306.26000000000005;278.86;280.86;297.56;287.16;301.36;368.86;294.76000000000005;288.16;345.26;354.56000000000006;275.46000000000004;243.40439225979637;264.86050150153983;273.7412296467126;310.16;9080000.0;3540000.0;3590000.0;1440000.0;3570000.0000000005;2780000.0;9020000.0;0.04133333333333333;0.0;0.20299999999999999;0.028333333333333332;0.04016666666666667;0.0815;0.0;17044.01171875;38493.2734375;1270.38952636719;74076.5546875;511529.5285515858;513849.3683930333;282160.1278512654;281749.03131030465;254317.07044297075;430542.39183029096;452936.0397022327;454139.30610915436;472160.7387857882;525601.2972855069;486268.96288798214;454139.30610915436;456675.6174673089;465899.65062480443;452233.6957569438;269447.0617591269;505796.04198686744;461916.06316538615;452792.59228542744;302370.42649719206;341368.83218197053;470478.11419285595;201272.10368749223;241137.1626311923;273.6729199542495;694752.3072780212;266025.1917643124;36916.98496145248;299754.09581235395;0;20;16;0;4;11;9;3;19;28;244504251819.80838;94618760109.98727;186384166685.14832;51332.04209159741;7627.503630985304;-0.0;17249.917516820165;810305.5228218395;158890.4906037555;0.0;195803.13320907005;1.3415346370923102;0.16515676132662327
1144;2019-08-23 12:04:45.110;999;1012;312;311;229;34;159;34;55;41;694;332;55;79;244;138;282;954;364;224;159;24;904;355;361;145;358;277;898;215.0;-1.0;1345.0;227.0;249.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;73854.03125;16965.1328125;38355.03515625;1251.78967285156;810.0;342438;719.0;0.0;Calculated values ==>;1566554685.11;373.06000000000006;374.36;304.36;304.26000000000005;296.06;276.56;273.8482719121499;289.06;276.56;278.66;277.26000000000005;342.56000000000006;306.36;278.66;281.06;297.56;286.96000000000004;301.36;368.56000000000006;295.56;289.06;345.06000000000006;354.16;275.56;243.61107973660833;264.73235714968143;273.8482719121499;309.56;9040000.0;3550000.0;3610000.0;1450000.0;3579999.9999999995;2770000.0;8980000.0;0.035833333333333335;0.0;0.22416666666666665;0.03783333333333334;0.0415;0.07733333333333334;0.0;16965.1328125;38355.03515625;1251.78967285156;73854.03125;511702.6233644947;514018.6636366707;281205.49299654376;280798.02637149923;252941.38249670863;430477.46260093397;453734.43741288787;454053.6929290866;472127.72840069426;524853.7332053485;486492.1672077143;454053.6929290866;457089.7819856864;465755.3386178344;451769.55997270613;269625.795778466;505690.23594093363;462680.31809272245;453734.43741288787;301532.38793589;339690.1980837097;470442.77219356893;201495.71063407767;244271.00332428038;273.7647523715503;695985.0827052593;266308.60602522275;36938.00347172325;300394.5090565711;0;20;16;0;4;11;9;3;19;28;244720255419.54745;94705461554.88254;186550669459.94717;56615.08103113117;10175.163829000754;-0.0;16198.50556951898;811205.097172765;159038.84863833553;0.0;196081.87471340047;1.466959141760778;0.18519298500507067
1145;2019-08-23 12:05:45.110;997;1010;316;315;231;35;149;35;51;41;685;332;51;80;244;139;282;954;349;230;149;24;912;356;361;146;358;277;905;150.0;-1.0;1097.0;126.0;242.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;74056.6796875;17031.4453125;38624.82421875;1245.23461914062;806.0;342439;717.0;0.0;Calculated values ==>;1566554745.11;372.86;374.16;304.76000000000005;304.66;296.26000000000005;276.66;273.955091788801;288.06;276.66;278.26000000000005;277.26000000000005;341.66;306.36;278.26000000000005;281.16;297.56;287.06;301.36;368.56000000000006;296.16;288.06;344.86;353.76;275.56;243.81672145450628;264.73235714968143;273.955091788801;308.06;9120000.0;3560000.0;3610000.0;1460000.0;3579999.9999999995;2770000.0;9050000.0;0.025;0.0;0.18283333333333335;0.021;0.04033333333333333;0.06533333333333333;0.0;17031.4453125;38624.82421875;1245.23461914062;74056.6796875;510782.4849866494;513190.56000011315;282362.1380885831;281951.57876616344;253344.60806617828;430412.23801567365;452298.44156383985;453541.28331856837;471995.6991225075;523923.35033045243;486492.1672077143;453541.28331856837;457214.93419936363;465755.3386178344;451736.55110070325;269270.93487852335;505106.4285713801;463477.27075599786;452298.44156383985;300694.37409284414;338011.6871214325;470308.0586303965;201817.38430213646;251541.44148662649;273.89475141694567;697217.6719630718;266591.9108429311;36958.81200748985;301036.0078846961;0;20;16;0;4;11;9;3;19;28;244936855419.54745;94792761554.88254;186716869459.94717;46023.51953683764;5638.304160893461;-0.0;13116.124005044605;812060.4188441647;159170.6275382513;0.0;196326.1632931885;1.1384224137830812;0.13269120159489314
1146;2019-08-23 12:06:45.101;997;1010;316;315;233;34;141;35;23;40;665;332;29;90;245;139;282;953;341;235;141;22;915;355;360;135;357;278;908;238.0;0.0;1019.0;161.0;243.0;0;1;100;1;0;0;1;0;0;1;1;0;1;0;0;75065.8359375;17145.4609375;38690.9296875;2148.20043945312;803.0;342440;716.0;0.0;Calculated values ==>;1566554805.101;372.86;374.16;304.76000000000005;304.66;296.46000000000004;276.56;273.8482719121499;287.26000000000005;276.66;275.46000000000004;277.16;339.66;306.36;276.06;282.16;297.66;287.06;301.36;368.46000000000004;296.66;287.26000000000005;344.76;353.46000000000004;275.36;241.49495122638035;264.86050150153983;273.8482719121499;307.26000000000005;9150000.0;3550000.0;3600000.0;1350000.0;3570000.0000000005;2780000.0;9080000.0;0.03966666666666666;0.0;0.16983333333333334;0.026833333333333334;0.0405;0.08016666666666666;0.0;17145.4609375;38690.9296875;2148.20043945312;75065.8359375;510544.1645431512;512956.40304509667;282153.87214582326;281746.40795150533;253855.1940886157;430477.46260093397;451314.835296824;449715.2268056805;473338.7274854557;521771.81950252637;486379.15298933885;450507.2428673618;458301.15856814757;466029.4888257932;451913.6347438692;269140.50540613587;504708.5241315431;464285.6678292783;451314.835296824;300275.376401361;336752.88402864704;471581.87251044664;201510.27449933544;242251.2188404925;273.7704389592981;698460.17319377;266876.67567471456;36987.08639126701;301680.2091911068;0;20;16;0;4;11;9;3;19;29;245153122975.18005;94877048910.12909;186883344485.4341;42153.474400027604;7246.921213298151;-0.0;16759.933252582574;812795.1169078785;159277.98831015188;0.0;196575.09309265862;1.1409984558202266;0.1265403676101858
1147;2019-08-23 12:07:45.101;1000;1014;320;319;236;34;149;35;1;40;657;332;6;87;245;141;282;957;346;238;148;20;916;356;361;130;358;277;909;345.0;-1.0;953.0;117.0;235.0;0;1;100;1;0;0;1;0;0;1;1;0;1;0;0;75141.0390625;17067.58984375;38697.5859375;2180.74072265625;799.0;342441;715.0;0.0;Calculated values ==>;1566554865.101;373.16;374.56000000000006;305.16;305.06;296.76000000000005;276.56;273.955091788801;288.06;276.66;273.26000000000005;277.16;338.86;306.36;273.76000000000005;281.86;297.66;287.26000000000005;301.36;368.86;296.96000000000004;287.96000000000004;344.66;353.06000000000006;275.16;240.39332010688793;264.73235714968143;273.955091788801;307.76000000000005;9160000.0;3560000.0;3610000.0;1300000.0;3579999.9999999995;2770000.0;9090000.0;0.0575;0.0;0.15883333333333333;0.0195;0.03916666666666667;0.09666666666666668;0.0;17067.58984375;38697.5859375;2180.74072265625;75141.0390625;510896.58823512786;513447.18399014237;283736.90660497017;283319.98078608897;254719.07970054293;430412.23801567365;452298.44156383985;446955.8666975423;473985.80243904516;521023.9619164162;486492.1672077143;447631.0376204087;458088.14703306253;465885.42676947766;452024.9511840489;269097.3401366536;505213.5735373233;464533.37255708285;452153.818075147;299856.38484229014;335074.5858427641;472048.3120729887;201812.05642834885;235005.74572404884;273.89267456411346;699711.8971521034;267161.784431225;37023.160900951254;302325.1134879818;0;20;16;0;4;11;9;3;19;29;245369422975.18005;94956548910.12909;187049844485.4341;38937.00853109023;5269.606985070477;-0.0;20990.980327272824;813470.8709323045;159382.29271180494;0.0;196889.6840391574;1.1251456492027083;0.1160656075073665
1148;2019-08-23 12:08:45.092;1003;1015;316;316;236;33;152;34;-5;39;669;334;-3;78;246;141;282;957;341;242;152;18;914;355;360;127;357;275;907;-2.0;-1.0;863.0;193.0;248.0;0;1;100;1;0;0;1;0;0;1;1;0;1;0;0;75066.6328125;17073.0546875;38645.2421875;2183.57202148438;796.0;342442;714.0;0.0;Calculated values ==>;1566554925.092;373.46000000000004;374.66;304.76000000000005;304.76000000000005;296.76000000000005;276.46000000000004;273.8482719121499;288.36;276.56;272.66;277.06;340.06000000000006;306.56;272.86;280.96000000000004;297.76000000000005;287.26000000000005;301.36;368.86;297.36;288.36;344.56000000000006;352.76;274.96000000000004;239.71726792356844;264.4750485637546;273.8482719121499;307.26000000000005;9140000.0;3550000.0;3600000.0;1270000.0;3570000.0000000005;2750000.0;9070000.0;0.0;0.0;0.14383333333333334;0.03216666666666666;0.04133333333333333;0.04133333333333333;0.0;17073.0546875;38645.2421875;2183.57202148438;75066.6328125;511485.5732819698;513744.47921709187;282222.9150719637;282222.9150719637;254774.79165575485;430477.46260093397;452905.4805194307;446526.0728850368;474275.28757416795;522429.4254969908;486937.2762525633;446796.86244871956;457289.813397927;466159.22355335305;452201.2192164777;269183.8255427285;505380.1472220809;465204.3799370688;452905.4805194307;299437.39939995663;333815.9410454577;472249.68873499724;201339.53928135874;282222.9150719637;273.703740720078;700963.4399901588;267446.2471262146;37059.52471839001;302969.5403764788;0;20;16;0;4;11;9;3;19;29;245585690529.95316;95033637345.0482;187215419645.26038;35265.99641666237;8714.276474092036;-0.0;7054.879371828637;814089.1365524642;159498.80759398805;0.0;197123.3644790801;0.881407685714299;0.11298473864333693
1149;2019-08-23 12:09:45.152;1003;1016;316;315;232;34;159;35;2;40;686;333;0;57;246;139;282;957;339;244;158;19;907;356;361;136;358;271;901;361.0;-1.0;963.0;157.0;247.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;73805.984375;16912.861328125;38460.71875;1244.74560546875;793.0;342443;712.0;0.0;Calculated values ==>;1566554985.152;373.46000000000004;374.76;304.76000000000005;304.66;296.36;276.56;273.955091788801;289.06;276.66;273.36;277.16;341.76;306.46000000000004;273.16;278.86;297.76000000000005;287.06;301.36;368.86;297.56;288.96000000000004;344.36;352.46000000000004;275.06;241.71165711629368;263.95629194202945;273.955091788801;307.06;9070000.0;3560000.0;3610000.0;1360000.0;3579999.9999999995;2710000.0;9010000.0;0.06016666666666667;0.0;0.1605;0.026166666666666668;0.04116666666666667;0.10133333333333333;0.0;16912.861328125;38460.71875;1244.74560546875;73805.984375;512037.16006575193;514350.93841345253;282645.257593482;282230.41530631494;253749.17659919735;430412.23801567365;453734.43741288787;448222.9353867123;473208.68934220774;524505.1357121775;487276.65840737;447957.1652844681;455319.0445863537;466015.41043311567;451736.55110070325;269491.49783732084;505879.1283389118;465320.7433433528;453591.65705251123;298599.4468028795;332557.3633054275;471155.3045861351;201754.58061703516;234616.4181387167;273.8702654612953;702205.285737348;267729.7463087082;37088.12260123426;303612.73260001966;0;20;16;0;4;11;9;3;19;29;245802206829.7469;95112616244.97296;187379383445.10416;39558.170940533186;7049.318943858115;-0.0;22189.490876597847;814713.2948145742;159630.3022523075;0.0;197367.31126733666;1.2151009400287585;0.12481710386401706
1150;2019-08-23 12:10:45.113;1002;1015;317;317;230;32;150;34;23;41;695;332;18;48;246;137;282;957;352;247;150;21;927;354;359;138;356;270;921;-1.0;-1.0;1034.0;108.0;261.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;74858.4609375;17156.1875;39352.10546875;1233.72692871094;790.0;342444;711.0;0.0;Calculated values ==>;1566555045.113;373.36;374.66;304.86;304.86;296.16;276.36;273.7412296467126;288.16;276.56;275.46000000000004;277.26000000000005;342.66;306.36;274.96000000000004;277.96000000000004;297.76000000000005;286.86;301.36;368.86;297.86;288.16;344.26;352.16;275.26000000000005;242.14157278889297;263.82572766246335;273.7412296467126;308.36;9270000.0;3540000.0;3590000.0;1380000.0;3560000.0;2700000.0;9210000.0;0.0;0.0;0.17233333333333334;0.018000000000000002;0.0435;0.0435;0.0;17156.1875;39352.10546875;1233.72692871094;74858.4609375;510313.23703452415;512655.5572697283;281686.17310684576;281686.17310684576;252632.52021457613;430542.39183029096;452792.59228542744;451156.81222508;473045.8727645816;525510.8603671081;487279.49511718296;450508.17310183303;454352.9789406998;466302.76539371355;451802.6938100281;268632.43758824427;504211.5508545576;466001.4536310495;452792.59228542744;298180.4796168596;331298.85215519386;471084.70712553355;201261.47928644984;281686.17310684576;273.66876668390864;703443.3508484978;268013.470508099;37108.76311394771;304260.75131534034;0;20;16;0;4;11;9;3;19;29;246018066429.6233;95194762814.92593;187541577950.0113;43065.29570975726;4856.818101103508;-0.0;7443.129234268303;815401.3761591549;159729.45556938308;0.0;197614.08925809365;0.9588380029560347;0.11926786030329432
1151;2019-08-23 12:11:45.133;1006;1020;320;319;230;32;138;34;39;41;694;332;34;50;247;134;283;963;348;250;138;22;923;354;359;140;356;273;917;237.0;-1.0;1393.0;36.0;256.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;74826.3046875;17139.87109375;39189.38671875;1245.28979492188;787.0;342445;709.0;0.0;Calculated values ==>;1566555105.133;373.76;375.16;305.16;305.06;296.16;276.36;273.7412296467126;286.96000000000004;276.56;277.06;277.26000000000005;342.56000000000006;306.36;276.56;278.16;297.86;286.56;301.46000000000004;369.46000000000004;298.16;286.96000000000004;344.06000000000006;351.86;275.36;242.56692532238324;264.2163659402789;273.7412296467126;307.96000000000004;9230000.0;3540000.0;3590000.0;1400000.0;3560000.0;2730000.0;9170000.0;0.0395;0.0;0.23216666666666666;0.006;0.042666666666666665;0.08216666666666667;0.0;17139.87109375;39189.38671875;1245.28979492188;74826.3046875;511206.95456786413;513679.72044130333;283167.6394324169;282759.2372395755;252735.2618759978;430542.39183029096;451056.49885298626;452691.6119330984;472784.61766108364;525170.7260447928;486942.87264807156;452047.8601247622;454097.1267388454;466432.15063586115;451369.99078110245;269138.16362177185;505431.3895954637;466391.21630984533;451056.49885298626;297342.5633918147;330040.4071292106;470915.85626126267;201406.56714248538;243862.62090764253;273.7254598980062;704691.1396859919;268299.3662631188;37129.42847279565;304915.48192083975;0;20;16;0;4;11;9;3;19;29;246233538229.5548;95278190614.89941;187704532249.9595;58340.011232220655;1617.0557347126637;-0.0;17024.430304509075;816246.7020648109;159783.4225009806;0.0;197818.05355296182;1.3370751568270904;0.14419477813023807
1152;2019-08-23 12:12:45.144;1011;1025;319;318;229;33;144;33;47;41;691;333;44;57;248;134;283;967;359;261;143;22;945;354;359;141;357;276;938;331.0;-1.0;1396.0;135.0;264.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;76000.0546875;17455.84375;40002.359375;1248.95678710938;784.0;342446;707.0;0.0;Calculated values ==>;1566555165.144;374.26;375.66;305.06;304.96000000000004;296.06;276.46000000000004;273.7412296467126;287.56;276.46000000000004;277.86;277.26000000000005;342.26;306.46000000000004;277.56;278.86;297.96000000000004;286.56;301.46000000000004;369.86;299.26000000000005;287.46000000000004;343.86;351.56000000000006;275.36;242.77792619122317;264.60387354146746;273.7412296467126;309.06;9450000.0;3540000.0;3590000.0;1410000.0;3570000.0000000005;2760000.0;9380000.0;0.05516666666666667;0.0;0.2326666666666667;0.022500000000000003;0.044000000000000004;0.09916666666666668;0.0;17455.84375;40002.359375;1248.95678710938;76000.0546875;510196.04959722236;512769.2497359641;281394.2966040357;281007.31044482265;251919.725565738;430542.39183029096;451927.9976308351;453199.718711981;472653.6706096803;524623.2017253945;486714.9373426031;452813.69355796;454478.6076128289;466418.3847020313;451369.99078110245;268237.5690020946;504280.47120561067;467812.53341307805;451783.23495743994;296504.67125881097;328782.02776382567;470781.97481897497;201311.24557041892;236843.89342399006;273.68821880366687;705948.2564465534;268587.71674213256;37150.217671687926;305575.5341273978;0;20;16;0;4;11;9;3;19;29;246448977720.1163;95362506070.11916;187869262445.38882;58606.051417603456;6063.091408092512;-0.0;21314.81803540045;817221.4312570288;159847.43546089562;0.0;198137.6058638122;1.46462477472634;0.16708081579223868
1153;2019-08-23 12:13:45.134;1017;1032;325;324;232;33;143;34;52;41;689;335;50;64;248;135;283;974;368;268;144;23;947;354;359;143;356;278;942;-2.0;-1.0;1121.0;37.0;248.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;76016.5;17535.046875;40069.19140625;1253.46374511719;782.0;342447;705.0;0.0;Calculated values ==>;1566555225.134;374.86;376.36;305.66;305.56;296.36;276.46000000000004;273.7412296467126;287.46000000000004;276.56;278.36;277.26000000000005;342.06000000000006;306.66;278.16;279.56;297.96000000000004;286.66;301.46000000000004;370.56000000000006;299.96000000000004;287.56;343.66;351.36;275.46000000000004;243.1966462407574;264.86050150153983;273.7412296467126;309.96000000000004;9470000.0;3540000.0;3590000.0;1430000.0;3560000.0;2780000.0;9420000.0;0.0;0.0;0.18683333333333335;0.006166666666666667;0.04133333333333333;0.04133333333333333;0.0;17535.046875;40069.19140625;1253.46374511719;76016.5;510911.6658993627;513466.54737449216;283495.6786867865;283099.4010214488;252683.1258537344;430542.39183029096;451783.23495743994;453498.0135181044;472391.1323836129;524257.2494215746;486709.5210488951;453240.6457288422;455032.147585316;466561.43444993236;451514.4162902067;268158.93090085086;504991.8504095781;468710.8368602682;451927.9976308351;295666.80309349706;327943.14443680964;470612.52513297374;201390.1191213556;283495.6786867865;273.7190354506324;707214.8499350469;268879.25889892806;37171.067700542386;306242.68584019376;0;20;16;0;4;11;9;3;19;29;246664341820.15054;95447691870.13269;188035434745.41525;47102.15826979257;1660.2048370716452;-0.0;6961.869183020675;818102.186187606;159911.78553614856;0.0;198373.20565082648;0.9467619423014755;0.11872481957365114
1154;2019-08-23 12:14:45.145;1023;1038;322;322;235;35;148;34;54;42;687;337;52;69;248;138;283;979;373;272;148;24;939;357;362;143;359;278;933;-1.0;-1.0;1304.0;189.0;244.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;75644.375;17495.748046875;39815.8203125;1257.35717773438;778.0;342448;704.0;0.0;Calculated values ==>;1566555285.145;375.46000000000004;376.96000000000004;305.36;305.36;296.66;276.66;274.0616903277293;287.96000000000004;276.56;278.56;277.36;341.86;306.86;278.36;280.06;297.96000000000004;286.96000000000004;301.46000000000004;371.06000000000006;300.36;287.96000000000004;343.56000000000006;350.96000000000004;275.56;243.1966462407574;264.86050150153983;274.0616903277293;310.46000000000004;9390000.0;3570000.0000000005;3620000.0000000005;1430000.0;3590000.0;2780000.0;9330000.0;0.0;0.0;0.21733333333333332;0.0315;0.04066666666666666;0.04066666666666666;0.0;17495.748046875;39815.8203125;1257.35717773438;75644.375;512403.83642606356;515013.0618446733;282892.91848822695;282892.91848822695;253780.08162488285;430346.717906069;451977.4124727858;453754.8923217191;472489.7604950056;524050.33783309313;486929.5991570096;453498.0135181044;455666.4565528745;466131.47824129247;451414.059294789;268476.6044837865;506471.3822495689;468806.88306923484;451977.4124727858;295247.87795992935;326265.46416910045;470711.50521904713;202009.3722409385;282892.91848822695;273.9740845595835;708478.9222624339;269171.2357088147;37191.99504418062;306908.51631681906;0;20;16;0;4;11;9;3;19;29;246880681474.8549;95533507600.01541;188202265325.18726;54712.69303088964;8464.11718881042;-0.0;6876.10275537206;818950.7988310858;159996.17035396313;0.0;198488.5432248348;1.1960764574840366;0.1661647923523388
