;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1155;2019-08-23 12:15:45.095;1023;1036;318;317;236;36;158;36;53;42;684;338;52;73;246;141;283;973;377;274;158;24;923;357;362;145;359;280;916;-2.0;-1.0;1040.0;97.0;240.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;74777.984375;17300.005859375;38977.8828125;1257.79064941406;774.0;342449;702.0;0.0;Calculated values ==>;1566555345.095;375.46000000000004;376.76;304.96000000000004;304.86;296.76000000000005;276.76000000000005;274.0616903277293;288.96000000000004;276.76000000000005;278.46000000000004;277.36;341.56000000000006;306.96000000000004;278.36;280.46000000000004;297.76000000000005;287.26000000000005;301.46000000000004;370.46000000000004;300.56;288.96000000000004;343.36;350.56000000000006;275.56;243.61107973660833;265.11578078379944;274.0616903277293;310.86;9230000.0;3570000.0000000005;3620000.0000000005;1450000.0;3590000.0;2800000.0;9160000.0;0.0;0.0;0.17333333333333334;0.016166666666666666;0.04;0.04;0.0;17300.005859375;38977.8828125;1257.79064941406;74777.984375;513643.1084264262;516022.8654546258;282421.0915154313;282016.65045060386;254526.32117602616;430346.717906069;453419.23222524277;453282.67775324726;472226.6633779048;523579.70295020076;486814.74184735067;453153.49301004433;455841.109608983;465871.32459077286;451848.18288157607;269138.16362177185;506981.1930336268;469063.3101005199;453419.23222524277;294410.04551340896;324587.8981780222;470442.77219356893;202082.2951958538;282421.0915154313;274.00247776322095;709731.3973251706;269460.9586877506;37212.93714311916;307564.5833315553;0;20;16;0;4;11;9;3;19;29;247097700475.0275;95619835600.08408;188369525825.32028;43541.39964328153;4338.494378129728;-0.0;6839.925628392459;819768.9006172665;160102.76987674765;0.0;198602.7482112599;0.9510588958937791;0.1270578032421128
1156;2019-08-23 12:16:45.116;1018;1030;315;314;232;35;164;36;49;42;680;338;49;75;246;141;283;965;380;276;164;24;925;357;362;145;360;280;918;-2.0;-2.0;1074.0;155.0;245.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;74971.1953125;17254.330078125;39250.7578125;1257.36413574219;773.0;342450;701.0;0.0;Calculated values ==>;1566555405.116;374.96000000000004;376.16;304.66;304.56;296.36;276.66;274.0616903277293;289.56;276.76000000000005;278.06;277.36;341.16;306.96000000000004;278.06;280.66;297.76000000000005;287.26000000000005;301.46000000000004;369.66;300.76000000000005;289.56;343.26;350.46000000000004;275.56;243.61107973660833;265.11578078379944;274.0616903277293;311.16;9250000.0;3570000.0000000005;3620000.0000000005;1450000.0;3600000.0;2800000.0;9180000.0;0.0;0.0;0.179;0.025833333333333333;0.04083333333333334;0.04083333333333334;0.0;17254.330078125;39250.7578125;1257.36413574219;74971.1953125;512773.53373315674;515022.46415774827;281085.4997458311;280689.9666992939;253294.12077768383;430346.717906069;454275.5563783949;452765.1826259002;472226.6633779048;523165.1188513798;486814.74184735067;452765.1826259002;456094.42057928693;465726.964571486;451848.18288157607;269053.46190776693;505642.99531860405;469319.3617850966;454275.5563783949;293991.1381695566;324168.52440917626;470442.77219356893;202009.50071427072;281085.4997458311;273.9741345935672;710979.7439224364;269749.0122702702;37233.90410216494;308216.71683597076;0;20;16;0;4;11;9;3;19;29;247314976494.69608;95706866049.95132;188537584625.06393;44885.26706218167;6934.526179881871;-0.0;7071.927312496355;820506.0474164656;160196.74459423104;0.0;198718.72089516147;1.0195502179803106;0.14173285767159152
1157;2019-08-23 12:17:45.096;1014;1026;319;318;233;37;161;37;38;42;669;338;40;88;246;141;283;966;389;278;161;22;931;359;364;132;361;282;925;-2.0;-1.0;1261.0;93.0;243.0;0;1;100;1;0;0;1;0;0;1;1;1;0;0;0;76073.09375;17428.353515625;39387.3046875;2193.92895507812;771.0;342451;700.0;0.0;Calculated values ==>;1566555465.096;374.56000000000006;375.76;305.06;304.96000000000004;296.46000000000004;276.86;274.27422755570615;289.26000000000005;276.86;276.96000000000004;277.36;340.06000000000006;306.96000000000004;277.16;281.96000000000004;297.76000000000005;287.26000000000005;301.46000000000004;369.76;300.96000000000004;289.26000000000005;343.16;350.26;275.36;240.83765695389522;265.3697278774862;274.27422755570615;312.06;9310000.0;3590000.0;3640000.0;1320000.0;3610000.0;2820000.0;9250000.0;0.0;0.0;0.21016666666666667;0.015500000000000002;0.0405;0.0405;0.0;17428.353515625;39387.3046875;2193.92895507812;76073.09375;511730.8417481696;513916.5577204336;282222.03102754464;281823.7858382155;253404.00815753484;430214.79039162316;453504.26709067414;450974.8334038532;473921.58982693544;521861.7743577673;486589.3589260587;451238.2107769229;457407.1215448626;465582.3289076539;451493.1290991957;268802.8591446866;505210.88184635626;469299.76755215897;453504.26709067414;293572.2367247113;323329.7980282076;471978.8095216074;202624.64056241207;282222.03102754464;274.2224538503381;712238.026764221;270037.9382928556;37262.65529100566;308871.81558461656;0;20;16;0;4;11;9;3;20;29;247532703894.76532;95789938349.97774;188706128425.11752;52194.93219550954;4174.989618867528;-0.0;6936.930560556745;821314.7794099833;160289.29303281728;0.0;198835.42246397992;1.0728231703300997;0.14823067243498952
1158;2019-08-23 12:18:45.087;1013;1026;323;322;237;38;154;38;10;42;673;339;15;88;246;143;283;969;396;279;154;20;935;360;365;129;362;281;928;-2.0;-1.0;1010.0;193.0;241.0;0;1;100;1;0;0;1;0;0;1;1;1;0;0;0;76327.203125;17466.58203125;39532.12890625;2210.87817382812;768.0;342452;699.0;0.0;Calculated values ==>;1566555525.087;374.46000000000004;375.76;305.46000000000004;305.36;296.86;276.96000000000004;274.38016830617;288.56;276.96000000000004;274.16;277.36;340.46000000000004;307.06;274.66;281.96000000000004;297.76000000000005;287.46000000000004;301.46000000000004;370.06000000000006;301.06;288.56;343.06000000000006;349.96000000000004;275.16;240.16925963744896;265.2429198363724;274.38016830617;312.76000000000005;9350000.0;3600000.0;3650000.0;1290000.0;3620000.0000000005;2810000.0;9280000.0;0.0;0.0;0.16833333333333333;0.03216666666666666;0.04016666666666667;0.04016666666666667;0.0;17466.58203125;39532.12890625;2210.87817382812;76327.203125;511273.04033558996;513685.3126829899;283631.2705729799;283226.47655195923;254497.54979486763;430148.3826014536;452319.8775088197;447415.0410924028;474307.7343219315;522358.3059124943;486812.4687797521;448091.48101872875;457568.97561756196;465437.41611875535;451605.77516384557;268638.6308153508;505406.14257030096;469290.15120443737;452319.8775088197;293153.3411634106;322071.7610967587;472180.05118753103;202678.11107962742;283631.2705729799;274.24781962955115;713507.838736476;270328.68580343836;37299.35651103246;309529.3788812492;0;20;16;0;4;11;9;3;20;29;247751371089.5359;95868226604.8956;188875003089.94034;41197.383218817195;8668.979073470899;-0.0;6775.659045256233;822092.931963892;160396.3100501803;0.0;198949.6769031715;0.956635946772808;0.14202047646938268
1159;2019-08-23 12:19:45.067;1014;1027;322;321;238;38;157;38;-3;42;692;341;0;76;246;143;283;970;386;280;157;19;926;360;365;132;362;278;919;-1.0;-1.0;1050.0;227.0;238.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;75122.6875;17254.681640625;39228.3203125;1306.6015625;765.0;342453;698.0;0.0;Calculated values ==>;1566555585.067;374.56000000000006;375.86;305.36;305.26000000000005;296.96000000000004;276.96000000000004;274.38016830617;288.86;276.96000000000004;272.86;277.36;342.36;307.26000000000005;273.16;280.76000000000005;297.76000000000005;287.46000000000004;301.46000000000004;370.16;301.16;288.86;342.96000000000004;349.66;275.06;240.83765695389522;264.86050150153983;274.38016830617;311.76000000000005;9260000.0;3600000.0;3650000.0;1320000.0;3620000.0000000005;2780000.0;9190000.0;0.0;0.0;0.175;0.03783333333333334;0.03966666666666666;0.03966666666666666;0.0;17254.681640625;39228.3203125;1306.6015625;75122.6875;512121.94065853633;514520.4185025284;283849.5076595038;283438.07219925296;255037.4990159206;430148.3826014536;452754.6071615651;446219.69806647394;473921.58982693544;524567.5484426317;487369.358465652;446628.63489460706;456549.8496869389;465437.41611875535;451605.77516384557;269011.3324621675;506295.45638116193;469418.4363132915;452754.6071615651;292734.4514702754;320813.78693149507;471686.8381748198;202622.20978423374;283849.5076595038;274.22611725623074;714769.5004646116;270617.933219508;37328.659071400805;310185.4971792552;0;20;16;0;4;11;9;3;20;29;247970298089.6055;95946500504.92049;189042647189.99365;42629.56044939203;10179.611774110504;-0.0;6699.902280248431;822791.2569753944;160553.32928342995;0.0;199061.9358154716;1.0297539848609805;0.15166726176872997
1160;2019-08-23 12:20:45.098;1012;1025;319;318;236;37;164;38;-9;44;705;342;-8;54;246;144;283;965;385;282;164;21;932;359;365;137;362;277;925;131.0;-2.0;1311.0;158.0;251.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;75342.890625;17309.41015625;39485.91015625;1286.42175292969;762.0;342454;696.0;0.0;Calculated values ==>;1566555645.098;374.36;375.66;305.06;304.96000000000004;296.76000000000005;276.86;274.27422755570615;289.56;276.96000000000004;272.26000000000005;277.56;343.66;307.36;272.36;278.56;297.76000000000005;287.56;301.46000000000004;369.66;301.36;289.56;342.76;349.36;275.26000000000005;241.92719264551067;264.73235714968143;274.27422755570615;311.66;9320000.0;3590000.0;3650000.0;1370000.0;3620000.0000000005;2770000.0;9250000.0;0.021833333333333333;0.0;0.2185;0.026333333333333334;0.04183333333333333;0.06366666666666666;0.0;17309.41015625;39485.91015625;1286.42175292969;75342.890625;511364.038930618;513773.95811307285;282222.03102754464;281823.7858382155;254283.45112909112;430214.79039162316;453762.4230580847;445592.91824208293;473469.3076824459;525989.8967310134;487590.9186440188;445729.9939709648;453925.77008747146;465437.41611875535;451927.9976308351;268761.5923987076;505063.0184495553;469674.72591234883;453762.4230580847;291896.6896268761;319555.8750819185;471218.06502558704;202535.7709470897;254895.06749210067;274.1879482279789;716024.0281230956;270906.116136092;37350.278763484785;310841.7880098217;0;20;16;0;4;11;9;3;20;29;248189411240.10675;96027242200.1052;189209233215.37476;53107.98668395602;7075.300410733763;-0.0;12661.22163770098;823589.4820733264;160697.19451061578;0.0;199223.36187555178;1.254172243152257;0.1673771528335283
1161;2019-08-23 12:21:45.088;1010;1023;319;318;236;38;155;39;-13;45;709;340;-12;41;245;143;284;964;390;283;155;21;924;360;365;138;362;275;918;-2.0;-1.0;1021.0;133.0;246.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;74767.8828125;17161.263671875;39112.42578125;1271.42468261719;761.0;342455;695.0;0.0;Calculated values ==>;1566555705.088;374.16;375.46000000000004;305.06;304.96000000000004;296.76000000000005;276.96000000000004;274.38016830617;288.66;277.06;271.86;277.66;344.06000000000006;307.16;271.96000000000004;277.26000000000005;297.66;287.46000000000004;301.56;369.56000000000006;301.46000000000004;288.66;342.66;349.26;275.26000000000005;242.14157278889297;264.4750485637546;274.38016830617;312.16;9240000.0;3600000.0;3650000.0;1380000.0;3620000.0000000005;2750000.0;9180000.0;0.0;0.0;0.1701666666666667;0.022166666666666668;0.041;0.041;0.0;17161.263671875;39112.42578125;1271.42468261719;74767.8828125;511703.8253541191;514029.17017759295;282690.84229297214;282285.9274537892;254471.87438442005;430148.3826014536;452464.97844290547;445436.105233883;473437.2657590101;526559.4315358422;487594.95921849844;445572.9594326982;452600.93354861334;465306.4224800408;451605.77516384557;269435.2697721152;505495.7681511231;469802.73131012736;452464.97844290547;291477.81744585035;319136.5849023705;471084.70712553355;202748.32463748776;282690.84229297214;274.27506718579775;717274.7427480883;271193.32387543615;37371.59059788657;311496.6649783829;0;20;16;0;4;11;9;3;20;29;248408374740.14157;96109728450.1183;189374805615.40106;41297.37066481993;5948.1231451516815;-0.0;6960.739582147266;824376.0622661393;160805.70495217713;0.0;199386.8509663526;0.941978032474707;0.1328618716191022
1162;2019-08-23 12:22:45.159;1006;1019;319;318;235;38;152;39;-6;45;706;339;-9;33;245;142;284;961;398;284;152;22;928;360;365;138;362;273;921;132.0;0.0;1066.0;112.0;252.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;74977.171875;17202.9765625;39315.33203125;1257.37133789062;758.0;342456;694.0;0.0;Calculated values ==>;1566555765.159;373.76;375.06000000000006;305.06;304.96000000000004;296.66;276.96000000000004;274.38016830617;288.36;277.06;272.56;277.66;343.76;307.06;272.26000000000005;276.46000000000004;297.66;287.36;301.56;369.26;301.56;288.36;342.56000000000006;348.96000000000004;275.36;242.14157278889297;264.2163659402789;274.38016830617;312.96000000000004;9280000.0;3600000.0;3650000.0;1380000.0;3620000.0000000005;2730000.0;9210000.0;0.022000000000000002;0.0;0.17766666666666667;0.018666666666666668;0.042;0.064;0.0;17202.9765625;39315.33203125;1257.37133789062;74977.171875;510812.48941099877;513227.21762055;282487.82140343194;282085.8218066068;254095.9210525081;430148.3826014536;452029.09594127483;446774.5880372905;473437.2657590101;526407.0077701824;487708.68837914424;446369.3162770764;451918.7312254893;465306.4224800408;451460.40364669124;269265.200489899;504803.8645338967;469930.64437319135;452029.09594127483;291058.95107146574;317878.7554427003;471182.93757713656;202826.72362267028;255104.3190412951;274.30547645409393;718524.0948535443;271480.0314129826;37392.6888347471;312151.0030101377;0;20;16;0;4;11;9;3;20;29;248627633889.63336;96192626429.92615;189539400155.01956;43341.40391099753;5009.315993816705;-0.0;12603.185721598704;825082.220018328;160897.1249973148;0.0;199550.07659888;1.0550097497516733;0.1407408991755456
1163;2019-08-23 12:23:45.139;1004;1017;320;320;234;38;160;39;13;46;702;338;8;33;246;141;284;959;403;287;160;23;925;360;365;138;362;272;918;291.0;-1.0;1571.0;159.0;269.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;74857.078125;17219.505859375;39154.859375;1256.71435546875;755.0;342457;692.0;0.0;Calculated values ==>;1566555825.139;373.56000000000006;374.86;305.16;305.16;296.56;276.96000000000004;274.38016830617;289.16;277.06;274.46000000000004;277.76000000000005;343.36;306.96000000000004;273.96000000000004;276.46000000000004;297.76000000000005;287.26000000000005;301.56;369.06000000000006;301.86;289.16;342.36;348.66;275.46000000000004;242.14157278889297;264.08650396036035;274.38016830617;313.46000000000004;9250000.0;3600000.0;3650000.0;1380000.0;3620000.0000000005;2720000.0;9180000.0;0.0485;0.0;0.26183333333333336;0.026500000000000003;0.04483333333333333;0.09333333333333332;0.0;17219.505859375;39154.859375;1256.71435546875;74857.078125;510760.6938136815;513174.7386763333;283098.22854040813;283098.22854040813;253881.56471695233;430148.3826014536;453187.6366209583;449491.43205098715;473535.07189352607;526073.6593791692;487710.94474226533;448832.0240532612;452094.4563871022;465437.41611875535;451314.835296824;269392.5281901403;504758.18541075144;470313.83399805106;453187.6366209583;290221.2356813373;316620.98725437425;471281.1494085178;202842.13515207756;241393.72286897205;274.31145241641985;719772.2973976912;271766.7898152494;37413.63256529372;312804.7032993104;0;20;16;0;4;11;9;3;20;29;248846560889.70297;96275398829.95247;189702845655.07153;64581.0075713645;7113.633877795666;-0.0;19767.43195018538;825981.2736631572;160998.1159047496;0.0;199819.7418278482;1.5870268967764363;0.2124024967588711
1164;2019-08-23 12:24:45.100;1002;1016;318;318;230;37;158;39;30;46;698;338;25;38;246;137;284;960;405;291;158;23;928;359;364;138;361;271;922;122.0;-1.0;1198.0;76.0;263.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;75042.1171875;17185.3359375;39344.9375;1253.68371582031;753.0;342458;690.0;0.0;Calculated values ==>;1566555885.1;373.36;374.76;304.96000000000004;304.96000000000004;296.16;276.86;274.27422755570615;288.96000000000004;277.06;276.16;277.76000000000005;342.96000000000004;306.96000000000004;275.66;276.96000000000004;297.76000000000005;286.86;301.56;369.16;302.26000000000005;288.96000000000004;342.16;348.46000000000004;275.46000000000004;242.14157278889297;263.95629194202945;274.27422755570615;313.66;9280000.0;3590000.0;3640000.0;1380000.0;3610000.0;2710000.0;9220000.0;0.02033333333333333;0.0;0.1996666666666667;0.012666666666666666;0.04383333333333333;0.06416666666666666;0.0;17185.3359375;39344.9375;1253.68371582031;75042.1171875;510233.9152592023;512720.7239159352;282019.80887523375;282019.80887523375;252606.9899779429;430214.79039162316;453072.97611673607;451883.6666370034;473535.07189352607;525740.6518406259;487822.37772541953;451237.76587210665;452910.5548887559;465582.3289076539;450910.5575686874;269265.200489899;504572.5528708238;470958.59792000323;453072.97611673607;289383.54333396035;315782.5089487807;471281.1494085178;202635.3747777492;256864.22196642047;274.226620296219;721020.6454039393;272053.31047049956;37434.538951219605;313458.44306566135;0;20;16;0;4;11;9;3;20;29;249065118734.57782;96358145009.90509;189865639769.97833;49766.575607897765;3402.846478656402;-0.0;12590.06172464525;826933.5508063636;161085.69627673464;0.0;200089.2123385601;1.1380231997043289;0.15295495280097152
1165;2019-08-23 12:25:45.180;1004;1018;321;320;228;38;145;39;43;46;694;338;38;45;247;136;284;963;403;292;145;23;947;359;364;138;361;270;941;246.0;-1.0;1381.0;102.0;259.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;76027.8203125;17496.1640625;40027.265625;1243.76428222656;750.0;342459;689.0;0.0;Calculated values ==>;1566555945.18;373.56000000000006;374.96000000000004;305.26000000000005;305.16;295.96000000000004;276.96000000000004;274.27422755570615;287.66;277.06;277.46000000000004;277.76000000000005;342.56000000000006;306.96000000000004;276.96000000000004;277.66;297.86;286.76000000000005;301.56;369.46000000000004;302.36;287.66;342.06000000000006;348.16;275.46000000000004;242.14157278889297;263.82572766246335;274.27422755570615;313.46000000000004;9470000.0;3590000.0;3640000.0;1380000.0;3610000.0;2700000.0;9410000.0;0.041;0.0;0.23016666666666669;0.017;0.043166666666666666;0.08416666666666667;0.0;17496.1640625;40027.265625;1243.76428222656;76027.8203125;509015.1612988169;511526.2185741132;281985.7903798905;281597.1748314261;251561.22919920782;430214.79039162316;451184.32253446244;453719.71266233944;473535.07189352607;525407.9865220767;487933.6804826495;453083.5500602595;453973.3620700792;465712.960854355;450764.4150246694;268488.4617786569;503432.5214462077;471085.5719176155;451184.32253446244;288964.7057630673;314524.84189198195;471281.1494085178;202625.11407242686;243326.9262776409;274.2226376476516;722281.2401080354;272342.7083212805;37455.37876734843;314120.7600068583;0;20;16;0;4;11;9;3;20;29;249283809935.16797;96441055410.12881;190028156170.41687;57793.60677544488;4567.152600713546;-0.0;17494.664184949146;827831.0807751176;161152.20149145418;0.0;200340.25266321647;1.358843568441339;0.17865136495107242
1166;2019-08-23 12:26:45.151;1013;1027;325;325;232;37;144;38;50;46;690;339;46;53;248;136;284;971;397;293;144;23;956;359;364;138;362;270;950;280.0;-1.0;1506.0;154.0;265.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;76364.9375;17499.482421875;40454.1484375;1241.09497070312;748.0;342460;688.0;0.0;Calculated values ==>;1566556005.151;374.46000000000004;375.86;305.66;305.66;296.36;276.86;274.27422755570615;287.56;276.96000000000004;278.16;277.76000000000005;342.16;307.06;277.76000000000005;278.46000000000004;297.96000000000004;286.76000000000005;301.56;370.26;302.46000000000004;287.56;341.96000000000004;347.96000000000004;275.46000000000004;242.14157278889297;263.82572766246335;274.27422755570615;312.86;9560000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;2700000.0;9500000.0;0.04666666666666666;0.0;0.251;0.025666666666666667;0.04416666666666667;0.09083333333333332;0.0;17499.482421875;40454.1484375;1241.09497070312;76364.9375;509619.9875945189;512128.07595437556;282981.0896643004;282981.0896643004;252487.06699598723;430214.79039162316;451037.6613601763;454605.4929423079;473535.07189352607;524996.4094188424;488042.60380014614;454100.0146705789;454983.4308131345;465699.07969398145;450764.4150246694;268137.24254418164;503881.5402591453;471212.4582812167;451037.6613601763;288545.87390705565;313686.43059754226;471281.1494085178;202579.1615395106;241673.6770497295;274.2047980974949;723550.565951381;272634.19775374985;37476.075919313495;314791.1142956377;0;20;16;0;4;11;9;3;20;29;249502104375.0083;96523815390.06827;190190077870.29843;63258.609182102125;6896.684355304519;-0.0;19017.228574865578;828839.3616692675;161247.68729223008;0.0;200644.37137420216;1.5064268118792727;0.19870941206542928
1167;2019-08-23 12:27:45.141;1020;1035;325;324;234;39;163;39;54;46;687;339;51;61;247;138;284;977;385;293;163;24;946;360;365;143;363;272;940;142.0;0.0;1453.0;201.0;260.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;75857.8046875;17444.0;40063.3828125;1230.34936523438;746.0;342461;687.0;0.0;Calculated values ==>;1566556065.141;375.16;376.66;305.66;305.56;296.56;277.06;274.38016830617;289.46000000000004;277.06;278.56;277.76000000000005;341.86;307.06;278.26000000000005;279.26000000000005;297.86;286.96000000000004;301.56;370.86;302.46000000000004;289.46000000000004;341.86;347.76;275.56;243.1966462407574;264.08650396036035;274.38016830617;311.66;9460000.0;3600000.0;3650000.0;1430000.0;3629999.9999999995;2720000.0;9400000.0;0.023666666666666666;0.0;0.24216666666666667;0.033499999999999995;0.043333333333333335;0.067;0.0;17444.0;40063.3828125;1230.34936523438;75857.8046875;511425.30646975327;514050.1925054347;283627.56150630594;283229.4737186501;253310.29423455696;430148.3826014536;453618.9998577814;454773.307598347;472884.08645268116;524528.5960833458;487820.1235786675;454393.7730496227;455655.00840564485;465423.3653177346;450876.9354813904;268528.12355689827;505602.1506556479;471077.7794527236;453618.9998577814;288127.0477506168;312848.0458788934;470711.50521904713;202776.31485076496;255068.16592151282;274.28592577443663;724818.8773826698;272925.3449080306;37496.667856221335;315461.9818929232;0;20;16;0;4;11;9;3;20;29;249720767925.04306;96608101340.08167;190352650770.32428;61025.27174370612;8975.82887733745;-0.0;13302.905873729997;829874.8880606459;161379.9361906992;0.0;200913.66093890765;1.4182366837504747;0.19276374739296778
1168;2019-08-23 12:28:45.132;1023;1037;325;323;232;40;166;40;56;47;681;339;54;69;247;137;284;980;390;291;166;24;959;362;367;148;364;275;952;95.0;-1.0;1306.0;292.0;268.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;76711.0078125;17586.4140625;40611.81640625;1231.73767089844;743.0;342462;685.0;0.0;Calculated values ==>;1566556125.132;375.46000000000004;376.86;305.66;305.46000000000004;296.36;277.16;274.5913991737795;289.76000000000005;277.16;278.76000000000005;277.86;341.26;307.06;278.56;280.06;297.86;286.86;301.56;371.16;302.26000000000005;289.76000000000005;341.66;347.46000000000004;275.56;244.22491754036054;264.4750485637546;274.5913991737795;312.16;9590000.0;3620000.0000000005;3670000.0000000005;1480000.0;3640000.0;2750000.0;9520000.0;0.01583333333333333;0.0;0.21766666666666667;0.048666666666666664;0.04466666666666667;0.0605;0.0;17586.4140625;40611.81640625;1231.73767089844;76711.0078125;510846.5498370969;513418.0188478542;282855.54903932597;282082.11622920015;252438.61812470245;430014.67791919125;453705.8912638782;454520.55096188234;472327.0795286795;523669.9241863013;487485.42570286704;454266.14472312725;456163.22495542804;465278.15030523995;450368.9831162589;268022.40257544036;505062.76755226735;470552.58815218124;453705.8912638782;287289.4124756198;311590.51834565785;470037.93151524;203146.56884036065;261995.07212775102;274.4387124497545;726090.0934411538;273217.22123689426;37517.182170558786;316134.1743750418;0;20;16;0;4;11;9;3;20;29;249940334984.81268;96695388244.99008;190516726155.15213;54715.73677511789;12988.712983510795;-0.0;11598.504557735694;830839.251787697;161562.94658367027;0.0;201121.14156552247;1.3343933506748387;0.1930661231579192
1169;2019-08-23 12:29:45.082;1027;1041;328;328;235;40;155;40;56;46;667;340;55;84;248;138;285;985;399;289;155;22;963;362;367;143;364;278;957;95.0;-1.0;1449.0;249.0;261.0;0;1;100;1;0;0;1;0;0;1;1;0;1;0;0;77629.4765625;17727.841796875;40755.3828125;2103.26342773438;741.0;342463;684.0;0.0;Calculated values ==>;1566556185.082;375.86;377.26;305.96000000000004;305.96000000000004;296.66;277.16;274.5913991737795;288.66;277.16;278.76000000000005;277.76000000000005;339.86;307.16;278.66;281.56;297.96000000000004;286.96000000000004;301.66;371.66;302.06;288.66;341.56000000000006;347.26;275.36;243.1966462407574;264.86050150153983;274.5913991737795;313.06;9630000.0;3620000.0000000005;3670000.0000000005;1430000.0;3640000.0;2780000.0;9570000.0;0.01583333333333333;0.0;0.2415;0.0415;0.0435;0.05933333333333333;0.0;17727.841796875;40755.3828125;2103.26342773438;77629.4765625;511118.45527373906;513611.94065550336;283709.8762589439;283709.8762589439;253175.16455241555;430014.67791919125;452113.43256641144;454011.28783387266;472884.08645268116;521979.15155250323;487259.4679403107;453883.1501370634;457553.05565504805;465409.4377871421;450516.22043594427;268195.309647674;505399.2800742348;470297.0646946788;452113.43256641144;286870.6033266602;310752.19949742197;470513.52464679367;203212.18143766013;262228.74983191595;274.46411406651555;727375.1923363816;273511.261464735;37544.950686672964;316811.66931907565;0;20;16;0;4;11;9;3;20;30;250160351484.98767;96782615495.05946;190682487905.28397;60567.98419468533;11093.005743179043;-0.0;11266.491175580066;831799.1488818132;161763.460339061;0.0;201311.52441209226;1.3687454711461597;0.1998459994884091
1170;2019-08-23 12:30:45.103;1030;1045;324;324;234;40;154;41;54;46;651;343;54;99;247;139;285;987;401;286;154;20;960;362;367;142;364;280;953;122.0;-2.0;1372.0;227.0;277.0;6;1;100;1;0;0;1;0;0;1;1;0;1;0;0;77848.234375;17764.4140625;40818.98828125;2120.43872070312;739.0;342464;683.0;0.0;Calculated values ==>;1566556245.103;376.16;377.66;305.56;305.56;296.56;277.16;274.5913991737795;288.56;277.26000000000005;278.56;277.76000000000005;338.26;307.46000000000004;278.56;283.06;297.86;287.06;301.66;371.86;301.76000000000005;288.56;341.46000000000004;347.06000000000006;275.16;242.98782864720522;265.11578078379944;274.5913991737795;313.26000000000005;9600000.0;3620000.0000000005;3670000.0000000005;1420000.0;3640000.0;2800000.0;9530000.0;0.02033333333333333;0.0;0.22866666666666668;0.03783333333333334;0.04616666666666667;0.0665;0.0;17764.4140625;40818.98828125;2120.43872070312;77848.234375;511788.35776250396;514492.17035693006;282406.325727448;282406.325727448;252986.61675981022;430014.67791919125;451967.5125635441;453411.7377115292;473014.70512905536;520154.61302863905;487365.502728726;453411.7377115292;459101.1947979636;465278.15030523995;450663.2501541948;268309.8486325924;506023.6538675802;469913.09327284846;451967.5125635441;286451.7998164319;309913.9067706182;470450.12188174675;203203.12072801965;258188.804399302;274.46060690819814;728671.2934022074;273807.13378219143;37580.16052365417;317491.6936690686;0;20;16;0;4;11;9;3;20;30;250380628554.65167;96868145419.929;190849946495.02853;57214.37041689585;10110.844876982675;-0.0;12886.2840929221;832781.0120339462;161940.2209385237;0.0;201512.8679846172;1.3213578907080195;0.1896047803112811
1171;2019-08-23 12:31:45.134;1032;1046;323;322;230;42;159;41;27;46;656;346;32;103;247;138;285;990;405;282;159;19;968;363;369;142;366;281;961;-2.0;-2.0;1046.0;257.0;272.0;27;1;100;1;0;0;1;0;0;1;1;0;1;0;0;79384.6328125;17788.232421875;42332.59375;2122.66040039062;738.0;342465;681.0;0.0;Calculated values ==>;1566556305.134;376.36;377.76;305.46000000000004;305.36;296.16;277.36;274.69669130483857;289.06;277.26000000000005;275.86;277.76000000000005;338.76;307.76000000000005;276.36;283.46000000000004;297.86;286.96000000000004;301.66;372.16;301.36;289.06;341.26;346.96000000000004;275.06;242.98782864720522;265.2429198363724;274.69669130483857;313.66;9680000.0;3629999.9999999995;3690000.0;1420000.0;3660000.0;2810000.0;9610000.0;0.0;0.0;0.17433333333333334;0.04283333333333333;0.04533333333333334;0.04533333333333334;0.0;17788.232421875;42332.59375;2122.66040039062;79384.6328125;511460.0476872121;514027.92603145965;281545.63876836054;281168.67736275267;251656.77935165202;429947.3805835815;452344.9155983754;449698.81057137094;473014.70512905536;520592.1876945303;487583.9853175241;450362.1255042662;459439.5446940776;464986.8782582178;450335.05977705074;268006.7906767001;505819.1661892866;469123.9848297062;452344.9155983754;285614.20965156396;309494.7701623936;470351.2200979448;203276.60635852808;281545.63876836054;274.4937232434121;729982.2442732804;274103.5589108006;37615.53795197655;318184.981534671;0;20;16;0;4;11;9;3;20;30;250601542635.15704;96953389440.12401;191018333450.41376;42959.60426777227;11439.69595517168;-0.0;7742.900549627339;833616.2264628423;162119.9015662535;0.0;201684.86667713244;0.9983727486156044;0.15413737306829442
1172;2019-08-23 12:32:45.114;1034;1048;323;322;233;42;146;42;21;46;667;347;21;98;246;139;285;992;403;278;146;18;966;364;369;143;366;279;958;-3.0;-1.0;1138.0;169.0;260.0;44;1;100;1;0;0;1;0;0;1;1;0;1;0;0;80117.296875;17791.8828125;43023.44140625;2105.68969726562;735.0;342466;680.0;0.0;Calculated values ==>;1566556365.114;376.56000000000006;377.96000000000004;305.46000000000004;305.36;296.46000000000004;277.36;274.8017692304317;287.76000000000005;277.36;275.26000000000005;277.76000000000005;339.86;307.86;275.26000000000005;282.96000000000004;297.76000000000005;287.06;301.66;372.36;300.96000000000004;287.76000000000005;341.16;346.66;274.96000000000004;243.1966462407574;264.9883086891361;274.8017692304317;313.46000000000004;9660000.0;3640000.0;3690000.0;1430000.0;3660000.0;2790000.0;9580000.0;0.0;0.0;0.18966666666666668;0.028166666666666666;0.043333333333333335;0.043333333333333335;0.0;17791.8828125;43023.44140625;2105.68969726562;80117.296875;511906.2902099661;514543.594808278;281722.0252488482;281342.8572780497;252579.3555509777;429879.7862731237;450431.7136929287;449266.5932145306;472884.08645268116;521897.92116150213;487916.83267574396;449266.5932145306;459135.27863118047;464854.9636409364;450301.2652022473;268081.8456786533;506360.67995842214;468607.37232815335;450431.7136929287;285195.4229665811;308237.3991652946;470117.3168609056;203704.47610640124;281722.0252488482;274.6638173023836;731310.983960183;274399.9610375279;37650.76245738461;318896.04472776817;0;20;16;0;4;11;9;3;20;30;250822868835.22742;97038860940.15118;191186277450.46716;46574.94821150854;7503.961681251873;-0.0;7310.753165910157;834362.09902665;162277.71275866934;0.0;201810.2719757637;0.975662330244884;0.14438286529033956
1173;2019-08-23 12:33:45.104;1034;1048;326;325;236;41;151;42;38;46;677;348;34;96;247;142;285;993;403;274;151;17;962;363;368;142;365;279;954;122.0;-1.0;687.0;180.0;272.0;56;8;100;1;0;0;1;0;0;1;1;0;1;0;0;80384.125;17737.794921875;43452.96875;2141.42309570312;733.0;342467;678.0;0.0;Calculated values ==>;1566556425.104;376.56000000000006;377.96000000000004;305.76000000000005;305.66;296.76000000000005;277.26000000000005;274.69669130483857;288.26000000000005;277.36;276.96000000000004;277.76000000000005;340.86;307.96000000000004;276.56;282.76000000000005;297.86;287.36;301.66;372.46000000000004;300.56;288.26000000000005;340.96000000000004;346.46000000000004;274.86;242.98782864720522;264.9883086891361;274.69669130483857;313.46000000000004;9620000.0;3629999.9999999995;3679999.9999999995;1420000.0;3650000.0;2790000.0;9540000.0;0.02033333333333333;0.0;0.1145;0.030000000000000002;0.04533333333333334;0.06566666666666666;0.0;17737.794921875;43452.96875;2141.42309570312;80384.125;512215.0283670631;514846.68176472565;283119.29983913153;282731.20227719715;253536.34346543974;429947.3805835815;451350.37249910977;451508.86606590956;473014.70512905536;522934.67524554225;488026.6254692346;450984.9324127495;458887.3075007745;465132.6551254336;450923.67993512104;268233.3688904433;506833.0123387723;468229.08998188935;451350.37249910977;284357.86631585273;307399.1840295507;470153.35528917355;203281.1730847394;258397.84942279692;274.49549067700616;732648.2728907124;274695.9923385868;37686.14916523054;319616.5613730596;0;20;16;0;4;11;9;3;20;30;251043931985.26257;97124346690.16478;191353649550.49377;28422.070846343984;8006.165466133026;-0.0;12670.549015344543;834986.9700230382;162406.94227640817;0.0;201976.75507549202;0.7752580138754482;0.10716190241653852
1174;2019-08-23 12:34:45.125;1034;1048;326;325;236;42;158;42;49;46;683;350;46;99;247;141;285;991;408;270;158;16;953;364;369;141;366;278;945;130.0;0.0;859.0;194.0;275.0;74;11;100;1;0;0;1;0;0;1;1;0;1;0;0;80940.2890625;17568.892578125;44086.18359375;2155.84375;730.0;342468;677.0;0.0;Calculated values ==>;1566556485.125;376.56000000000006;377.96000000000004;305.76000000000005;305.66;296.76000000000005;277.36;274.8017692304317;288.96000000000004;277.36;278.06;277.76000000000005;341.46000000000004;308.16;277.76000000000005;283.06;297.86;287.26000000000005;301.66;372.26;300.16;288.96000000000004;340.86;346.16;274.76000000000005;242.77792619122317;264.86050150153983;274.8017692304317;313.96000000000004;9530000.0;3640000.0;3690000.0;1410000.0;3660000.0;2780000.0;9450000.0;0.021666666666666667;0.0;0.14316666666666666;0.03233333333333333;0.04583333333333333;0.0675;0.0;17568.892578125;44086.18359375;2155.84375;80940.2890625;512908.4439687443;515527.4416428496;283696.11503944313;283300.322551859;253762.65701912483;429879.7862731237;452198.9587589245;453111.7766587396;473145.1120115388;523636.40401435725;488356.9180420724;452724.41993006173;459416.68022569705;464986.8782582178;450596.44756964844;268581.4000018074;507265.09368592035;467569.4028834284;452198.9587589245;283939.0963198885;306141.9092990094;470189.461290968;203577.53305042553;257979.03933926462;274.61478806960815;733993.1135353895;274990.3177118097;37721.972255918394;320346.30963067204;0;20;16;0;4;11;9;3;20;30;251265109369.9252;97209276405.03523;191520808035.2388;35724.9858765903;8620.452346444206;-0.0;13109.844560827043;835521.7159238291;162545.54591893684;0.0;202191.66688111358;0.9003989106285447;0.12760211435786334
1175;2019-08-23 12:35:45.115;1031;1044;325;323;235;42;163;42;50;47;688;350;48;103;247;142;285;987;408;267;162;14;954;364;369;140;366;276;946;268.0;-1.0;496.0;196.0;293.0;88;13;100;1;0;0;1;0;0;1;1;0;1;0;0;81638.9375;17585.91796875;44859.79296875;2153.2744140625;729.0;342469;676.0;0.0;Calculated values ==>;1566556545.115;376.26;377.56000000000006;305.66;305.46000000000004;296.66;277.36;274.8017692304317;289.46000000000004;277.36;278.16;277.86;341.96000000000004;308.16;277.96000000000004;283.46000000000004;297.86;287.36;301.66;371.86;299.86;289.36;340.76;346.06000000000006;274.56;242.56692532238324;264.60387354146746;274.8017692304317;313.96000000000004;9540000.0;3640000.0;3690000.0;1400000.0;3660000.0;2760000.0;9460000.0;0.04466666666666667;0.0;0.08266666666666667;0.03266666666666666;0.04883333333333333;0.0935;0.0;17585.91796875;44859.79296875;2153.2744140625;81638.9375;512397.5609048868;514880.5183276034;283235.8485319169;282452.4388111757;253448.1493605131;429879.7862731237;452926.8001371487;453584.6404893664;473373.3937792042;524313.273028375;488578.14151288656;453328.14760807337;460221.85112301;464986.8782582178;450743.7253278342;268542.23200109333;506593.2029083453;467178.4921496234;452781.61778218456;283520.3318566784;305722.83045113535;470126.95240123506;203399.41467268896;245096.5182747456;274.5459237083382;735347.7146191443;275283.2256402878;37757.87558907162;321087.4025660655;0;20;16;0;4;11;9;3;20;30;251486472469.9604;97293562355.04863;191686980335.26523;20681.978667511998;8713.099565799172;-0.0;19418.556803945543;835991.6956187651;162689.9681105175;0.0;202462.69171419455;0.7556408939180965;0.0964473599678794
1176;2019-08-23 12:36:45.106;1029;1042;329;329;238;42;156;43;47;47;691;350;46;105;248;141;285;987;410;263;156;12;951;364;369;139;366;273;942;307.0;-1.0;556.0;186.0;293.0;98;13;100;1;0;0;1;0;0;1;1;0;1;0;0;82141.34375;17499.01171875;45355.31640625;2136.84106445312;728.0;342470;675.0;0.0;Calculated values ==>;1566556605.106;376.06000000000006;377.36;306.06;306.06;296.96000000000004;277.36;274.8017692304317;288.76000000000005;277.46000000000004;277.86;277.86;342.26;308.16;277.76000000000005;283.66;297.96000000000004;287.26000000000005;301.66;371.86;299.46000000000004;288.76000000000005;340.66;345.96000000000004;274.36;242.35481222062532;264.2163659402789;274.8017692304317;314.16;9510000.0;3640000.0;3690000.0;1390000.0;3660000.0;2730000.0;9420000.0;0.051166666666666666;0.0;0.09266666666666666;0.031000000000000003;0.04883333333333333;0.1;0.0;17499.01171875;45355.31640625;2136.84106445312;82141.34375;512340.0362366245;514898.5605840804;285103.50328458886;285103.50328458886;254421.160481355;429879.7862731237;451906.4528398867;453715.23204408324;473503.23161362135;524861.4678849053;488909.0252712469;453587.6991209416;460930.4429613052;465118.6810666539;450596.44756964844;268660.11807333905;506918.07997215964;466655.82274206006;451906.4528398867;283101.5729112263;305303.7579410727;470064.77147337084;203452.55048698914;243325.43243648365;274.5664756486421;736712.3455694444;275575.55619788147;37793.621188710735;321839.0823745151;0;20;16;0;4;11;9;3;20;30;251707839259.72812;97377249799.96083;191851655630.09244;23191.008490957385;8264.978850577834;-0.0;20858.10204034031;836357.2490034682;162831.4308745742;0.0;202798.28019172128;0.8049415025813254;0.10158253325876523
1177;2019-08-23 12:37:45.117;1028;1041;331;330;240;42;153;43;48;47;692;352;46;107;248;141;285;986;413;261;153;10;951;364;369;138;366;270;942;-2.0;-1.0;641.0;185.0;302.0;98;10;100;1;0;0;1;0;0;1;1;0;1;0;0;81938.0078125;17460.5859375;45324.87890625;2103.82641601562;726.0;342471;674.0;0.0;Calculated values ==>;1566556665.117;375.96000000000004;377.26;306.26000000000005;306.16;297.16;277.36;274.8017692304317;288.46000000000004;277.46000000000004;277.96000000000004;277.86;342.36;308.36;277.76000000000005;283.86;297.96000000000004;287.26000000000005;301.66;371.76;299.26000000000005;288.46000000000004;340.56000000000006;345.76;274.16;242.14157278889297;263.82572766246335;274.8017692304317;314.46000000000004;9510000.0;3640000.0;3690000.0;1380000.0;3660000.0;2700000.0;9420000.0;0.0;0.0;0.10683333333333334;0.030833333333333334;0.050333333333333334;0.050333333333333334;0.0;17460.5859375;45324.87890625;2103.82641601562;81938.0078125;512195.3328069876;514755.71585366485;285921.696471978;285511.36926895677;255005.85462194408;429879.7862731237;451466.1927043094;454352.9789406998;473632.86133578786;525202.2143801319;489455.8789006635;454100.0146705789;461632.48976574704;465118.6810666539;450596.44756964844;268660.11807333905;506770.4872094687;466393.8548046603;451466.1927043094;282682.81946839223;304465.6318710359;470002.91871598386;203249.22811100932;285921.696471978;274.48779534263485;738079.9241794832;275866.9395896061;37828.966563270966;322594.88920994307;0;20;16;0;4;11;9;3;20;30;251929279850.30524;97460365035.17744;192014585495.51706;26826.250713638598;8224.905460320047;-0.0;8332.406310360682;836774.1359131834;162968.87177040204;0.0;203041.5790252212;0.6685781527593777;0.10104687546417626
1178;2019-08-23 12:38:45.117;1027;1040;333;332;241;42;157;43;51;47;692;354;49;107;249;141;286;984;412;259;157;9;943;364;370;137;366;268;934;-2.0;-1.0;839.0;183.0;303.0;98;7;100;1;0;0;1;0;0;1;1;0;1;0;0;81294.1640625;17192.794921875;44933.03515625;2074.69873046875;724.0;342472;673.0;0.0;Calculated values ==>;1566556725.117;375.86;377.16;306.46000000000004;306.36;297.26000000000005;277.36;274.8017692304317;288.86;277.46000000000004;278.26000000000005;277.86;342.36;308.56;278.06;283.86;298.06;287.26000000000005;301.76000000000005;371.56000000000006;299.06;288.86;340.46000000000004;345.56000000000006;274.06;241.92719264551067;263.56353331371673;274.8017692304317;314.36;9430000.0;3640000.0;3700000.0;1370000.0;3660000.0;2680000.0;9340000.0;0.0;0.0;0.13983333333333334;0.030500000000000003;0.050499999999999996;0.050499999999999996;0.0;17192.794921875;44933.03515625;2074.69873046875;81294.1640625;512670.1690040358;515221.56776087;287352.07097912056;286927.65126637905;255515.2470823674;429879.7862731237;451876.1205679041;455067.61334165884;473762.2839209553;525360.4182431995;489891.0922245423;454816.6015382149;461936.79896554793;465250.37265374704;450596.44756964844;269313.66991610435;507125.9181271044;465987.64080860076;451876.1205679041;282264.0715131367;303627.53096179874;470039.7140759448;203395.66395405345;287352.07097912056;274.5444727276081;739440.1922784415;276155.7177634342;37863.78760615834;323347.03849379724;0;20;16;0;4;11;9;3;20;30;252150979850.30524;97542865035.17744;192175985495.51706;35192.12758936682;8132.6435287176855;-0.0;8308.464504233567;837290.9557323752;163105.18467864403;0.0;203180.25294867615;0.8042493820612667;0.12116249664276434
1179;2019-08-23 12:39:45.138;1024;1037;332;332;239;41;155;42;54;47;691;356;52;108;249;137;286;979;413;257;155;7;944;362;368;136;364;269;937;225.0;-1.0;679.0;56.0;320.0;98;3;100;1;0;0;1;0;0;1;1;0;1;0;0;81397.6953125;17279.166015625;44980.234375;2069.91430664062;723.0;342473;672.0;0.0;Calculated values ==>;1566556785.138;375.56000000000006;376.86;306.36;306.36;297.06;277.26000000000005;274.5913991737795;288.66;277.36;278.56;277.86;342.26;308.76000000000005;278.36;283.96000000000004;298.06;286.86;301.76000000000005;371.06000000000006;298.86;288.66;340.36;345.46000000000004;273.86;241.71165711629368;263.6948088759802;274.5913991737795;314.46000000000004;9440000.0;3620000.0000000005;3679999.9999999995;1360000.0;3640000.0;2690000.0;9370000.0;0.0375;0.0;0.11316666666666667;0.009333333333333334;0.05333333333333334;0.09083333333333334;0.0;17279.166015625;44980.234375;2069.91430664062;81397.6953125;512159.8457488082;514565.5109443504;286702.08647795964;286702.08647795964;254845.331031541;430014.67791919125;451936.91700112884;455276.47423739;473891.5003369823;525178.5061406003;489998.6664323425;455025.47894782707;461905.2073010696;465540.6161959158;450368.9831162589;269272.7666197336;506144.2221730642;466012.68165652035;451936.91700112884;281845.32903042674;303208.48990285693;469978.3967039981;203313.12502876596;252275.45101728337;274.50317244307246;740796.4322890876;276443.08464736113;37898.33813653624;324096.5779857838;0;20;16;0;4;11;9;3;20;30;252372457339.9674;97624793700.05247;192337141880.27124;28513.852352109283;2488.875868968833;-0.0;18135.91649353263;837822.0247068523;163193.72831958794;0.0;203400.69991943252;0.7638608454925673;0.09121614522318675
1180;2019-08-23 12:40:45.128;1023;1038;332;332;230;40;146;41;57;47;691;355;55;110;250;130;286;982;413;255;146;5;967;362;368;135;364;271;959;244.0;-2.0;1040.0;154.0;342.0;98;1;100;1;0;0;1;0;0;1;1;0;1;0;0;82828.3203125;17532.1875;46154.69140625;2103.98852539062;720.0;342474;671.0;0.0;Calculated values ==>;1566556845.128;375.46000000000004;376.96000000000004;306.36;306.36;296.16;277.16;274.5913991737795;287.76000000000005;277.26000000000005;278.86;277.86;342.26;308.66;278.66;284.16;298.16;286.16;301.76000000000005;371.36;298.66;287.76000000000005;340.26;345.16;273.66;241.49495122638035;263.95629194202945;274.5913991737795;314.46000000000004;9670000.0;3620000.0000000005;3679999.9999999995;1350000.0;3640000.0;2710000.0;9590000.0;0.04066666666666666;0.0;0.17333333333333334;0.025666666666666667;0.057;0.09766666666666667;0.0;17532.1875;46154.69140625;2103.98852539062;82828.3203125;510221.1234881149;513025.557827728;285156.327408418;285156.327408418;251703.46373050511;430014.67791919125;450612.58500815433;455319.0445863537;474020.51154441346;525020.0796450747;489672.1399006344;455067.43715841207;461842.308832779;465671.6860993213;449332.3825042731;268368.12876000896;504786.8129371439;465749.9238030741;450612.58500815433;281426.5920051367;301951.40411888575;469917.4077512355;203101.9749538453;250990.35130105325;274.42144186262277;742164.754327825;276733.13091093535;37933.11486305476;324855.90912446246;0;20;16;0;4;11;9;3;20;30;252593220540.0025;97706080150.0654;192499114880.297;43717.62540296813;6848.262775133017;-0.0;19496.438158726873;838423.8533667434;163271.52484005305;0.0;203714.25060775861;1.064924799929498;0.14190068241364423
1181;2019-08-23 12:41:48.059;1029;1045;334;333;227;41;136;41;59;47;692;356;57;112;251;127;286;989;414;253;136;3;980;362;368;133;364;272;972;-2.0;0.0;1229.0;248.0;338.0;100;1;100;1;0;0;1;0;0;1;1;0;1;0;0;83806.5703125;17792.666015625;46851.421875;2127.02880859375;719.0;342475;670.0;0.0;Calculated values ==>;1566556908.059;376.06000000000006;377.66;306.56;306.46000000000004;295.86;277.26000000000005;274.5913991737795;286.76000000000005;277.26000000000005;279.06;277.86;342.36;308.76000000000005;278.86;284.36;298.26000000000005;285.86;301.76000000000005;372.06000000000006;298.46000000000004;286.76000000000005;340.16;345.06000000000006;273.46000000000004;241.05796691057077;264.08650396036035;274.5913991737795;314.56;9800000.0;3620000.0000000005;3679999.9999999995;1330000.0;3640000.0;2720000.0;9720000.0;0.0;0.0;0.2048333333333333;0.04133333333333333;0.05633333333333333;0.05633333333333333;0.0;17792.666015625;46851.421875;2127.02880859375;83806.5703125;510087.48156792205;513045.01173699676;285097.9212843397;284708.5494275179;250564.33833169923;430014.67791919125;449120.9431858443;455403.63984674186;474277.9221395622;525043.825990549;489671.50867686054;455151.83698219666;461931.8322708776;465802.6480608363;448884.8576902355;267885.1880903881;504772.327999777;465486.7286700281;449120.9431858443;281007.8604223974;301532.38793589;469992.0229553163;202821.75298373247;285097.9212843397;274.31280002764436;743621.2127029595;277041.8848493228;37970.09571747431;325668.82130701386;0;20;16;0;4;11;9;3;20;30;252824806619.98145;97790407690.05774;192669972545.28146;51737.189825773086;11043.037825492132;-0.0;9239.963567118093;839258.1682246064;163427.90226199687;0.0;203965.4187323204;1.0786129509082476;0.1663526250783121
1182;2019-08-23 12:42:45.119;1034;1049;333;332;230;44;150;43;60;47;695;357;59;113;250;131;286;993;408;252;150;1;970;367;372;132;368;272;962;-2.0;-1.0;1232.0;239.0;327.0;100;1;100;1;0;0;1;0;0;1;1;0;1;0;0;83198.5546875;17724.99609375;46487.5625;2126.68701171875;716.0;342476;668.0;0.0;Calculated values ==>;1566556965.119;376.56000000000006;378.06000000000006;306.46000000000004;306.36;296.16;277.56;275.1157276137837;288.16;277.46000000000004;279.16;277.86;342.66;308.86;279.06;284.46000000000004;298.16;286.26000000000005;301.76000000000005;372.46000000000004;298.36;288.16;339.96000000000004;344.76;273.26000000000005;240.83765695389522;264.08650396036035;275.1157276137837;313.96000000000004;9700000.0;3670000.0000000005;3720000.0000000005;1320000.0;3679999.9999999995;2720000.0;9620000.0;0.0;0.0;0.20533333333333334;0.03983333333333334;0.0545;0.0545;0.0;17724.99609375;46487.5625;2126.68701171875;83198.5546875;511597.21377662744;514384.2228857695;285354.73252768454;284958.878354842;251633.51555924484;429675.2189834977;450483.5476028742;455529.37811051385;474406.3234124935;525352.8627854728;489780.14626277983;455403.63984674186;462052.5798951588;465091.1060056729;448553.886330699;268254.95718119084;506185.20631327335;464771.9671440336;450483.5476028742;280170.41352433193;300275.376401361;469931.77505118237;204114.48944523075;285354.73252768454;274.83621740154115;744944.7283172572;277323.3623212573;38003.80641531648;326408.53275744396;0;20;16;0;4;11;9;3;20;30;253035928619.7697;97866012189.98192;192825175745.12582;51623.857139271466;10588.388543303741;-0.0;8999.520421597837;840077.304520983;163599.33131579767;0.0;204109.96664278602;1.073448536446767;0.16289680824788277
