;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1183;2019-08-23 12:43:45.060;1033;1047;337;336;236;46;153;45;61;48;700;357;60;113;248;134;286;993;395;251;153;0;968;368;374;130;370;274;959;-2.0;-1.0;1205.0;170.0;325.0;100;1;100;1;0;0;1;0;0;1;1;0;1;0;0;83152.4296875;17618.5234375;46194.49609375;2149.92333984375;715.0;342477;667.0;0.0;Calculated values ==>;1566557025.06;376.46000000000004;377.86;306.86;306.76000000000005;296.76000000000005;277.76000000000005;275.2199585193972;288.46000000000004;277.66;279.26000000000005;277.96000000000004;343.16;308.86;279.16;284.46000000000004;297.96000000000004;286.56;301.76000000000005;372.46000000000004;298.26000000000005;288.46000000000004;339.86;344.66;273.16;240.39332010688793;264.3458800820626;275.2199585193972;312.66;9680000.0;3679999.9999999995;3740000.0;1300000.0;3700000.0;2740000.0;9590000.0;0.0;0.0;0.20083333333333334;0.028333333333333332;0.05416666666666667;0.05416666666666667;0.0;17618.5234375;46194.49609375;2149.92333984375;83152.4296875;511605.9642937816;514323.9174530952;287171.7640597651;286764.0507235628;253412.6667222964;429606.4342157736;450569.1586569453;455321.8140548362;474759.1401246877;525710.2268766833;489561.6738502429;455195.55455716455;461748.6780750247;464533.7745429937;448819.9364443532;268330.28722310293;506428.3240149509;464345.3166172123;450569.1586569453;279751.69817897916;299856.38484229014;470104.43507593067;204525.22761252528;287171.7640597651;274.99912305686877;746329.6233661299;277617.6020301022;38039.40979045784;327180.12376754865;0;20;16;0;4;11;9;3;20;30;253259508549.7128;97944534899.96193;192988814675.08417;50368.31444383078;7524.744211463152;-0.0;8850.69220734726;840926.4035147756;163750.1256616556;0.0;204258.57214208035;1.0118370702937454;0.14444753417414538
1184;2019-08-23 12:44:45.140;1030;1044;336;335;238;46;160;46;62;49;706;356;61;111;246;135;286;990;390;249;159;3;970;369;375;127;371;277;961;-2.0;-1.0;1414.0;163.0;334.0;100;1;100;1;0;0;1;0;0;1;1;0;1;0;0;83318.0078125;17777.9375;46320.5;2200.6806640625;714.0;342478;666.0;0.0;Calculated values ==>;1566557085.14;376.16;377.56000000000006;306.76000000000005;306.66;296.96000000000004;277.76000000000005;275.3239800832674;289.16;277.76000000000005;279.36;278.06;343.76;308.76000000000005;279.26000000000005;284.26000000000005;297.76000000000005;286.66;301.76000000000005;372.16;298.06;289.06;339.76;344.56000000000006;273.46000000000004;239.71726792356844;264.73235714968143;275.3239800832674;312.16;9700000.0;3690000.0;3750000.0;1270000.0;3710000.0;2770000.0;9610000.0;0.0;0.0;0.23566666666666666;0.027166666666666665;0.05566666666666666;0.05566666666666666;0.0;17777.9375;46320.5;2200.6806640625;83318.0078125;511012.6369018467;513739.4584711019;286624.62555267644;286221.19895611645;253937.41408140524;429537.3511455088;451430.5389069013;454945.8713082701;475237.7036990425;526093.1327754563;489123.78280714614;454818.76414995047;461046.2056947495;464120.4795009538;448784.67241844937;268254.95718119084;505819.1661892866;463930.2261824874;451282.2681923283;279332.9882161641;299437.39939995663;470798.7943030168;204900.87975665138;286624.62555267644;275.14823770156596;747718.7266872395;277912.9658327222;38075.713163966175;327952.1100148141;0;20;16;0;4;11;9;3;20;30;253484508150.31995;98021737700.17026;193154335075.53082;58927.26967566481;7223.560011842926;-0.0;9165.942106940618;841838.4144469448;163873.19206722884;0.0;204408.9109465975;1.1360146843593146;0.15941550389030834
1185;2019-08-23 12:45:45.131;1027;1041;335;335;237;48;164;48;65;51;715;354;63;101;244;135;286;988;380;247;163;4;967;371;376;141;372;279;959;-1.0;-1.0;1361.0;176.0;333.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;82374.5546875;17720.580078125;46264.50390625;1264.32971191406;711.0;342479;665.0;0.0;Calculated values ==>;1566557145.131;375.86;377.26;306.66;306.66;296.86;277.96000000000004;275.5313989812953;289.56;277.96000000000004;279.66;278.26000000000005;344.66;308.56;279.46000000000004;283.26000000000005;297.56;286.66;301.76000000000005;371.96000000000004;297.86;289.46000000000004;339.66;344.26;273.56;242.77792619122317;264.9883086891361;275.5313989812953;311.16;9670000.0;3710000.0;3760000.0;1410000.0;3720000.0000000005;2790000.0;9590000.0;0.0;0.0;0.22683333333333333;0.029333333333333333;0.0555;0.0555;0.0;17720.580078125;46264.50390625;1264.32971191406;82374.5546875;510807.0571414446;513459.0827199851;286358.69511321967;286358.69511321967;253699.67679078647;429398.2889081932;451844.7877955834;454991.5210740408;473636.11072967097;526865.8307463938;488684.7118746319;454736.5862419578;459506.51806318836;463705.34537709923;448411.1527611328;268368.12876000896;505683.673501441;463513.27243684;451696.92398152844;278914.2836208781;298180.4796168596;469002.22466039064;205346.24378748957;286358.69511321967;275.3286762722642;749099.2909242546;278208.7424390826;38104.58391913938;328723.5359819686;0;20;16;0;4;11;9;3;20;30;253709774355.0836;98102125640.0859;193321110055.35583;56627.8703978327;7733.908772271764;-0.0;9176.271702191138;842801.229502622;163997.81894346306;0.0;204561.73980041264;1.1270300636659658;0.154734872815782
1186;2019-08-23 12:46:45.111;1013;1025;337;335;237;49;162;50;68;53;719;352;66;95;239;133;287;977;385;246;161;4;996;370;376;143;371;282;986;127.0;-1.0;930.0;22.0;367.0;26;100;100;1;0;0;1;1;1;0;1;0;0;0;0;90507.8828125;18198.4765625;53800.91015625;1278.68334960938;709.0;342480;664.0;0.0;Calculated values ==>;1566557205.111;374.46000000000004;375.66;306.86;306.66;296.86;278.06;275.4277932560699;289.36;278.16;279.96000000000004;278.46000000000004;345.06000000000006;308.36;279.76000000000005;282.66;297.06;286.46000000000004;301.86;370.86;297.76000000000005;289.26000000000005;339.56000000000006;344.06000000000006;273.56;243.1966462407574;265.3697278774862;275.4277932560699;311.66;9960000.0;3700000.0;3760000.0;1430000.0;3710000.0;2820000.0;9860000.0;0.021166666666666667;0.0;0.155;0.0036666666666666666;0.06116666666666667;0.08233333333333334;0.0;18198.4765625;53800.91015625;1278.68334960938;90507.8828125;506443.0186356714;509026.8277037798;285378.3744891226;284612.29562634195;253050.4331081773;429467.9694778635;451548.852960479;454870.1885428473;473573.4516685199;527045.2643992415;488133.0649831297;454613.9990322889;458284.8895080165;463184.4932147605;448294.8327243374;267630.872764451;501795.13123589015;463378.6776944196;451400.5732684337;278495.58437821403;297342.5633918147;468727.92092005763;205519.60688357547;264847.88160267624;275.3900507182748;750539.4976748861;278507.9681360256;38125.76863073364;329557.13647327106;0;20;16;0;5;12;9;3;20;30;253935299155.1553;98187297240.11299;193489353955.40933;38649.34015718713;965.0971514671011;-0.0;15359.504947147365;843594.9415985814;164070.28649561192;0.0;204766.13645095367;0.7502100178746207;0.08629871803981905
1187;2019-08-23 12:47:45.142;1013;1025;335;334;234;48;134;49;68;54;717;351;66;90;240;132;287;974;382;244;134;4;1011;371;377;151;372;266;996;150.0;-1.0;1600.0;62.0;362.0;71;100;0;1;1;0;1;1;1;0;1;0;0;0;0;106462.4453125;31414.982421875;57618.61328125;1155.12768554688;708.0;342481;663.0;0.0;Calculated values ==>;1566557265.142;374.46000000000004;375.66;306.66;306.56;296.56;277.96000000000004;275.5313989812953;286.56;278.06;279.96000000000004;278.56;344.86;308.26000000000005;279.76000000000005;282.16;297.16;286.36;301.86;370.56000000000006;297.56;286.56;339.46000000000004;343.96000000000004;273.56;244.82967444194236;263.299902668528;275.5313989812953;311.36;10110000.0;3710000.0;3770000.0000000005;1510000.0;3720000.0000000005;2660000.0;9960000.0;0.025;0.0;0.26666666666666666;0.010333333333333333;0.060333333333333336;0.08533333333333334;0.0;31414.982421875;57618.61328125;1155.12768554688;106462.4453125;505242.3826404813;508240.84847489145;284019.2563946263;283646.1529141629;251981.9012099891;429398.2889081932;447121.11879029975;457508.28347498295;472628.9304614589;528081.9432568029;489784.77640717884;457261.95882343844;460193.45115688175;463169.1624221676;447954.2784376018;267116.10176129726;500496.65437007434;462959.3014052059;447121.11879029975;278076.8904731985;296923.61432157;467620.7559272679;205705.50306312944;261075.7739732893;275.46601216436625;752181.7651398529;278921.62724036945;38146.060868234395;330486.1122233007;0;21;16;0;5;12;9;3;20;30;254161315869.7747;98275542809.96439;193653838895.13235;67147.40810982761;2706.4576129294305;-0.0;15875.869424384893;844477.036679765;164100.89859334668;0.0;205026.5657225842;0.9505593595962795;0.11852744508810699
1188;2019-08-23 12:48:45.092;1028;1044;334;333;233;56;139;51;62;54;691;350;61;86;233;137;287;986;384;243;138;1;1030;380;385;144;381;259;1018;-2.0;-2.0;1799.0;244.0;322.0;98;1;0;1;1;0;1;0;0;1;1;1;0;0;0;99461.3203125;31397.5390625;49209.34375;1914.46838378906;706.0;342482;661.0;0.0;Calculated values ==>;1566557325.092;375.96000000000004;377.56000000000006;306.56;306.46000000000004;296.46000000000004;278.76000000000005;276.4546675782219;287.06;278.26000000000005;279.36;278.56;342.26;308.16;279.26000000000005;281.76000000000005;296.46000000000004;286.86;301.86;371.76;297.46000000000004;286.96000000000004;339.26;343.76;273.26000000000005;243.40439225979637;262.3656120759269;276.4546675782219;311.56;10300000.0;3800000.0;3850000.0;1440000.0;3810000.0;2590000.0;10180000.0;0.0;0.0;0.2998333333333333;0.04066666666666666;0.05366666666666667;0.05366666666666667;0.0;31397.5390625;49209.34375;1914.46838378906;99461.3203125;506010.12946405436;509362.35283768445;282440.9723432012;282083.2416457543;251228.660493154;428757.65804586536;446361.81813067355;457901.90838035865;473542.2296172119;525967.8778594574;490438.34821338026;457780.2368423411;460795.9494896259;460849.2710078918;447012.6632484076;266494.25236529676;500519.37934625434;461612.06251156353;446203.64571744186;277239.5186164033;296085.73418796173;468291.61117532355;207564.87074299814;282440.9723432012;276.2181081479926;753896.3664952748;279444.62872175605;38171.61951885982;331375.6033384559;0;21;16;0;5;12;10;3;21;30;254389725369.95636;98363969060.03471;193811207645.25754;75059.38845160192;10602.8874442479;-0.0;8788.59680441758;845661.1057715203;164211.7173762373;0.0;205231.93166030542;1.1445628474454113;0.16322675371252468
1189;2019-08-23 12:49:45.143;1048;1065;333;332;252;60;148;57;56;56;668;351;56;86;228;148;287;999;381;240;147;0;1001;383;389;143;385;255;989;-1.0;-1.0;2027.0;184.0;319.0;98;1;0;1;1;0;1;0;0;1;1;1;0;0;0;97127.7421875;30697.251953125;47804.69140625;1875.83557128906;704.0;342483;659.0;0.0;Calculated values ==>;1566557385.143;377.96000000000004;379.66;306.46000000000004;306.36;298.36;279.16;276.758820704277;287.96000000000004;278.86;278.76000000000005;278.76000000000005;339.96000000000004;308.26000000000005;278.76000000000005;281.76000000000005;295.96000000000004;287.96000000000004;301.86;373.06000000000006;297.16;287.86;339.06000000000006;343.56000000000006;273.16;243.1966462407574;261.82340779136865;276.758820704277;311.26000000000005;10010000.0;3829999.9999999995;3890000.0;1430000.0;3850000.0;2550000.0;9890000.0;0.0;0.0;0.3378333333333333;0.03066666666666667;0.05316666666666667;0.05316666666666667;0.0;30697.251953125;47804.69140625;1875.83557128906;97127.7421875;511265.4027140163;514661.60263121244;283677.241106766;283302.66340539575;257268.02313733392;428538.6833535345;447010.7000969956;457816.55385891977;473868.6248578208;523935.95426483575;490977.6707093541;457816.55385891977;461409.79129887803;459531.6911359358;448150.58104480087;267456.8237135059;504895.694706974;460581.2567352003;446852.89230822254;276402.16793126165;295247.87795992935;468330.1626717748;208498.5049368637;283677.241106766;276.58582573749436;755536.0011853533;279962.5251506196;38203.23223307523;332184.74081255455;0;21;16;0;5;12;10;3;21;30;254622122739.49133;98450142244.86227;193965538714.94873;84227.94752750127;7968.170837203941;-0.0;8675.505455544107;846989.6285206509;164366.60773993563;0.0;205377.5895495713;1.25496903699297;0.1742995217905457
1190;2019-08-23 12:50:45.083;1056;1071;333;332;247;60;149;59;53;58;659;353;53;92;226;150;287;999;381;238;149;-1;965;383;388;142;384;270;955;-1.0;-1.0;1570.0;125.0;317.0;98;6;100;1;0;0;1;0;0;1;1;1;0;0;0;82835.7265625;17579.376953125;46029.07421875;2040.2783203125;702.0;342484;658.0;0.0;Calculated values ==>;1566557445.083;378.76;380.26;306.46000000000004;306.36;297.86;279.16;276.758820704277;288.06;279.06;278.46000000000004;278.96000000000004;339.06000000000006;308.46000000000004;278.46000000000004;282.36;295.76000000000005;288.16;301.86;373.06000000000006;296.96000000000004;288.06;338.96000000000004;343.36;273.06;242.98782864720522;263.82572766246335;276.758820704277;311.26000000000005;9650000.0;3829999.9999999995;3879999.9999999995;1420000.0;3840000.0;2700000.0;9550000.0;0.0;0.0;0.26166666666666666;0.020833333333333332;0.05283333333333333;0.05283333333333333;0.0;17579.376953125;46029.07421875;2040.2783203125;82835.7265625;515164.5558911675;518050.154176611;285826.52032702445;285424.25550121383;256713.93807261888;428538.6833535345;447359.2424103928;454983.4308131345;474194.1532138216;521802.03628550837;489564.38641082915;454983.4308131345;459812.6318007862;459409.6514276102;448459.29462325544;268769.82183656807;507640.0927827486;460457.88304228045;447359.2424103928;275983.5004908252;294410.04551340896;468368.779352971;208529.81737061645;285826.52032702445;276.5975968990126;757034.1970641272;280364.4280866478;38235.83388125394;332965.9069121284;0;21;16;0;5;12;10;3;21;30;254854989639.71362;98535556744.94382;194122881215.09894;64488.69551745888;5413.3117079657195;-0.0;8534.312150071293;848227.694575182;164478.0085822305;0.0;205520.86128127482;1.1947880786456069;0.16205319963365286
1191;2019-08-23 12:51:45.084;1035;1042;327;326;253;53;143;58;54;60;664;353;54;112;227;146;287;945;365;237;143;-2;948;373;379;140;372;273;929;201.0;-1.0;874.0;65.0;369.0;11;6;100;1;0;0;1;1;0;1;1;1;0;0;0;99470.6015625;17386.85546875;63109.1484375;2090.404296875;701.0;342485;657.0;0.0;Calculated values ==>;1566557505.084;376.66;377.36;305.86;305.76000000000005;298.46000000000004;278.46000000000004;275.73799182748917;287.46000000000004;278.96000000000004;278.56;279.16;339.56000000000006;308.46000000000004;278.56;284.36;295.86;287.76000000000005;301.86;367.66;296.86;287.46000000000004;338.86;343.26;272.96000000000004;242.56692532238324;264.2163659402789;275.73799182748917;309.66;9480000.0;3729999.9999999995;3790000.0;1400000.0;3720000.0000000005;2730000.0;9290000.0;0.033499999999999995;0.0;0.14566666666666667;0.010833333333333334;0.0615;0.095;0.0;17386.85546875;63109.1484375;2090.404296875;99470.6015625;513436.86014790303;515884.8656459825;285202.8380626529;284789.0443589184;259270.1583713224;429258.0297950786;448132.09575378586;454604.701866729;474646.9626413856;522074.57431523135;489235.7518822988;454604.701866729;461779.79230771755;461412.7253015732;449702.803357742;269443.00616695854;501743.99981541437;461705.28879729134;448132.09575378586;275564.83829863765;293991.1381695566;468545.2436277732;206045.1288431132;257289.33007470996;275.6055395482824;758553.4417896939;280655.81821405713;38270.25681019828;333875.40726153227;0;21;16;0;6;12;10;3;21;30;255085093475.35;98620158155.1778;194285783930.54947;36206.84447044004;2843.7512435004833;-0.0;18130.06273951221;849066.8380628936;164546.818587164;0.0;205743.06810935462;0.6923737173896015;0.07433395447529433
1192;2019-08-23 12:52:45.144;1019;1025;333;332;248;44;127;49;55;58;677;350;54;114;232;139;287;942;368;235;127;-3;945;365;371;136;364;274;928;313.0;-1.0;732.0;1.0;406.0;5;1;100;1;0;0;1;1;0;1;1;1;0;0;0;99002.2109375;17419.576171875;62623.046875;2113.11572265625;701.0;342486;656.0;0.0;Calculated values ==>;1566557565.144;375.06000000000006;375.66;306.46000000000004;306.36;297.96000000000004;277.56;274.9066339382667;285.86;278.06;278.66;278.96000000000004;340.86;308.16;278.56;284.56;296.36;287.06;301.86;367.36;296.66;285.86;338.76;343.26;272.86;241.71165711629368;264.3458800820626;274.9066339382667;309.96000000000004;9450000.0;3650000.0;3710000.0;1360000.0;3640000.0;2740000.0;9280000.0;0.05216666666666667;0.0;0.12200000000000001;0.00016666666666666666;0.06766666666666667;0.11983333333333333;0.0;17419.576171875;62623.046875;2113.11572265625;99002.2109375;511358.45560476073;513542.44431612454;287822.47984734754;287390.75706869905;257778.44268610267;429811.8947417682;447187.9152950326;454562.58251487085;474962.91870186524;523336.9266185901;488798.8570128869;454435.6487264574;461869.8494049295;463295.34959360014;450119.4616669766;269565.76856493944;501377.9262857613;462646.9604644723;447187.9152950326;275146.1813398168;293991.1381695566;468995.5380171435;204316.5425255731;251470.1037948922;274.90443974472043;760209.0358323874;280946.16186438274;38305.32117299447;334924.22332309815;0;21;16;0;6;12;10;3;21;30;255310318475.13544;98703040955.09883;194450048030.39297;30530.01687869433;44.11316591526173;-0.0;23453.517744766825;849623.5347141173;164570.90818942292;0.0;206089.9444762305;0.6576247575466198;0.06052040570288078
1193;2019-08-23 12:53:45.105;1018;1028;337;336;240;40;126;44;55;55;691;347;54;112;236;131;287;956;380;231;126;-4;957;361;367;131;360;273;941;40.0;-1.0;1898.0;31.0;420.0;1;1;100;1;0;0;1;1;0;1;1;1;0;0;0;99589.9453125;17562.984375;63123.0546875;2137.61889648438;699.0;342487;655.0;0.0;Calculated values ==>;1566557625.105;374.96000000000004;375.96000000000004;306.86;306.76000000000005;297.16;277.16;274.4858918419099;285.76000000000005;277.56;278.66;278.66;342.26;307.86;278.56;284.36;296.76000000000005;286.26000000000005;301.86;368.76;296.26000000000005;285.76000000000005;338.66;343.06000000000006;272.76000000000005;240.61611355647437;264.2163659402789;274.4858918419099;311.16;9570000.0;3610000.0;3670000.0000000005;1310000.0;3600000.0;2730000.0;9410000.0;0.006666666666666667;0.0;0.31633333333333336;0.005166666666666667;0.07;0.07666666666666667;0.0;17562.984375;63123.0546875;2137.61889648438;99589.9453125;510272.9557540255;512968.7302361648;288516.7103731478;288089.2910506862;255032.38864983598;430081.6785162784;447796.16212749906;454731.31114620477;475308.20398735127;524861.4678849053;488582.0279631753;454604.701866729;461779.79230771755;464417.2445854314;449664.84639329417;269081.9776890822;502381.2528351571;462712.0400004629;447796.16212749906;274727.5295995403;293153.3411634106;469579.1550949515;203190.3637061323;281097.0280542769;274.45099688803725;761862.894759344;281237.49371323694;38340.720936654514;335971.42637746927;0;21;16;0;6;12;10;3;21;30;255531574565.00876;98783088890.053;194614041365.29907;79570.78637354293;1376.3420888422327;-0.0;12780.266945613701;850540.4450280099;164582.73762240648;0.0;206391.69641547717;1.1316500347571485;0.14385470352946944
1194;2019-08-23 12:54:45.105;1022;1034;336;335;234;37;123;40;53;52;706;348;53;109;238;124;287;968;388;225;122;-4;956;357;363;126;356;272;941;908.0;-1.0;1372.0;78.0;449.0;1;1;100;1;0;0;1;1;0;1;1;1;0;0;0;99661.3671875;17486.22265625;63188.4609375;2158.9599609375;697.0;342488;654.0;0.0;Calculated values ==>;1566557685.105;375.36;376.56000000000006;306.76000000000005;306.66;296.56;276.86;274.0616903277293;285.46000000000004;277.16;278.46000000000004;278.36;343.76;307.96000000000004;278.46000000000004;284.06;296.96000000000004;285.56;301.86;369.96000000000004;295.66;285.36;338.56000000000006;342.86;272.76000000000005;239.4893008659735;264.08650396036035;274.0616903277293;311.96000000000004;9560000.0;3570000.0000000005;3629999.9999999995;1260000.0;3560000.0;2720000.0;9410000.0;0.15133333333333335;0.0;0.22866666666666668;0.013000000000000001;0.07483333333333334;0.22616666666666668;0.0;17486.22265625;63188.4609375;2158.9599609375;99661.3671875;510935.03994567686;513830.2904697052;288089.2910506862;287664.6924956894;253285.0418286624;430346.717906069;448096.9507720548;454646.90861390857;475652.68345597904;526485.3646561798;488801.3503254229;454646.90861390857;461569.0958649628;465263.9689877527;449364.3469875088;269121.5669317928;504180.3206303958;462512.1425119949;447945.9289908876;274308.8830629234;292315.56762988004;470255.22412096115;202055.94101037655;230522.39212909358;273.992218067479;763523.3223635107;281529.57043849735;38376.525760466364;337024.0223410109;0;21;16;0;6;12;10;3;21;30;255750574565.00876;98860188890.053;194777541365.29907;57759.13459200766;3486.5906804376;-0.0;49173.95658690908;851684.8610360562;164623.2620621505;0.0;206907.98161158152;1.3330293962797168;0.1346854463722307
1195;2019-08-23 12:55:45.136;1026;1038;334;333;226;35;115;37;52;51;718;349;51;98;241;117;288;977;394;219;115;-3;964;354;361;129;354;270;949;651.0;-2.0;1126.0;0.0;468.0;1;100;100;1;0;0;1;1;0;1;1;0;0;0;0;99354.3125;17608.517578125;63618.8515625;1262.61376953125;696.0;342489;652.0;0.0;Calculated values ==>;1566557745.136;375.76;376.96000000000004;306.56;306.46000000000004;295.76000000000005;276.66;273.7412296467126;284.66;276.86;278.36;278.26000000000005;344.96000000000004;308.06;278.26000000000005;282.96000000000004;297.26000000000005;284.86;301.96000000000004;370.86;295.06;284.66;338.36;342.76;272.86;240.16925963744896;263.82572766246335;273.7412296467126;312.56;9640000.0;3540000.0;3610000.0;1290000.0;3540000.0;2700000.0;9490000.0;0.1085;0.0;0.18766666666666668;0.0;0.078;0.1865;0.0;17608.517578125;63618.8515625;1262.61376953125;99354.3125;510894.5672332876;513791.6824914873;286655.2796739248;286244.7195111144;250804.74846735754;430542.39183029096;447265.42853054777;454857.56176989106;475176.14485555404;527874.7854362231;489130.18202985567;454731.5826876494;460542.8839717368;465943.0496085122;448884.1066992114;269135.495206498;504861.8287100637;462012.88651447376;447265.42853054777;273471.60554148915;291896.6896268761;469947.55405803665;201446.94854128102;237083.67684340547;273.7412296467126;765182.6432311777;281822.1777089782;38405.05360661468;338081.295919326;0;21;16;0;6;12;10;3;21;30;255967886784.64282;98936728414.9241;194940225375.02512;47556.72508256915;0.0;-0.0;39198.896689652036;852562.946641817;164652.3319961484;0.0;207644.80254854148;1.0517109921905408;0.10448104173042252
1196;2019-08-23 12:56:45.096;1031;1044;334;334;216;33;113;35;53;50;727;349;52;86;243;107;288;985;383;214;113;0;978;353;359;127;352;269;962;127.0;-1.0;1839.0;81.0;476.0;1;47;100;1;0;0;1;1;0;1;1;0;0;0;0;100000.5390625;17718.7421875;64314.02734375;941.044799804688;694.0;342490;651.0;0.0;Calculated values ==>;1566557805.096;376.26;377.56000000000006;306.56;306.56;294.76000000000005;276.46000000000004;273.6339639331285;284.46000000000004;276.66;278.46000000000004;278.16;345.86;308.06;278.36;281.76000000000005;297.46000000000004;283.86;301.96000000000004;371.66;294.56;284.46000000000004;338.26;342.56000000000006;273.16;239.71726792356844;263.6948088759802;273.6339639331285;311.46000000000004;9780000.0;3529999.9999999995;3590000.0;1270000.0;3520000.0000000005;2690000.0;9620000.0;0.021166666666666667;0.0;0.3065;0.013500000000000002;0.07933333333333333;0.10049999999999999;0.0;17718.7421875;64314.02734375;941.044799804688;100000.5390625;510537.53636519867;513663.22371812555;285752.7524919601;285752.7524919601;247733.1463104843;430607.02586249536;447344.12619359005;455151.0305933113;475333.87269494816;528875.6208897389;489239.97329119703;455025.47894782707;459237.05021301453;466488.4199259752;447583.1998125407;268600.91396535526;504990.1201395205;461648.628002798;447344.12619359005;273052.9745269728;291058.95107146574;470508.18620455376;200992.90460845025;267901.1759062126;273.5592568820877;766842.8261349683;282116.3752779913;38423.40518548988;339146.69250600645;0;21;16;0;6;12;10;3;21;30;256183742784.78015;99013477214.97293;195101817575.12793;77899.46561435991;3638.4563015473977;-0.0;18034.016503881434;853607.7179194522;164682.6322517011;0.0;208121.4255314953;1.2000405094372268;0.1511491770059703
1197;2019-08-23 12:57:45.137;1038;1053;337;336;215;33;112;34;54;50;730;348;53;76;245;106;288;995;390;207;112;2;991;354;361;134;354;267;975;278.0;-1.0;1659.0;125.0;453.0;1;47;100;1;0;0;1;1;0;1;1;0;0;0;0;100798.8828125;17817.125;65162.9296875;909.267822265625;693.0;342491;651.0;0.0;Calculated values ==>;1566557865.137;376.96000000000004;378.46000000000004;306.86;306.76000000000005;294.66;276.46000000000004;273.7412296467126;284.36;276.56;278.56;278.16;346.16;307.96000000000004;278.46000000000004;280.76000000000005;297.66;283.76000000000005;301.96000000000004;372.66;293.86;284.36;338.26;342.46000000000004;273.36;241.2770596917726;263.43189868330234;273.7412296467126;312.16;9910000.0;3540000.0;3610000.0;1340000.0;3540000.0;2670000.0;9750000.0;0.04633333333333333;0.0;0.2765;0.020833333333333332;0.0755;0.12183333333333332;0.0;17817.125;65162.9296875;909.267822265625;100798.8828125;510559.9981459675;513976.9801868001;286080.32186239323;285687.38042210724;247194.3553955142;430542.39183029096;446808.8369519566;455609.74302807474;474440.8424865319;529336.600451058;489350.9292885193;455484.92409539985;458330.2709679158;466460.0446877315;447242.5181330659;268124.748318123;505429.5037219437;460398.2616888783;446808.8369519566;273052.9745269728;290640.09048841946;469758.79346066975;201163.1191871429;253786.2283689328;273.63030263972485;768517.2980953096;282412.709862206;38438.83499387574;340226.4044495703;0;21;16;0;6;12;10;3;21;30;256399890385.2402;99091830720.1397;195262727455.4704;70354.49149201765;5595.74321403181;-0.0;23516.58781236507;854844.0117885591;164759.63649813097;0.0;208467.91717580942;1.1856910932477194;0.14816860668741666
1198;2019-08-23 12:58:45.107;1043;1057;333;333;221;32;121;34;56;50;724;346;55;77;246;110;288;998;382;202;121;5;978;353;359;144;352;269;963;196.0;-1.0;1662.0;114.0;454.0;0;85;100;1;0;0;1;1;0;1;1;0;0;0;0;100299.546875;17736.720703125;64417.984375;1110.81237792969;691.0;342492;649.0;0.0;Calculated values ==>;1566557925.107;377.46000000000004;378.86;306.46000000000004;306.46000000000004;295.26000000000005;276.36;273.6339639331285;285.26000000000005;276.56;278.76000000000005;278.16;345.56000000000006;307.76000000000005;278.66;280.86;297.76000000000005;284.16;301.96000000000004;372.96000000000004;293.36;285.26000000000005;338.06000000000006;342.26;273.66;243.40439225979637;263.6948088759802;273.6339639331285;311.36;9780000.0;3529999.9999999995;3590000.0;1440000.0;3520000.0000000005;2690000.0;9630000.0;0.03266666666666666;0.0;0.277;0.019;0.07566666666666667;0.10833333333333334;0.0;17736.720703125;64417.984375;1110.81237792969;100299.546875;512294.83908285055;515458.51355865377;285288.68244045315;285288.68244045315;249092.37082909726;430607.02586249536;448547.12472752633;455527.0399303971;473147.88962849684;528567.8951982495;488914.38591128465;455401.81048351765;458133.2001048602;466874.24836804555;448031.48911367357;268600.91396535526;506848.3421271565;460033.3497692248;448547.12472752633;272215.72791638016;289802.386634966;468689.9516013245;200926.1471046027;259850.1333237967;273.53311785696525;770192.2804333809;282708.84376884956;38455.66057855122;341305.70548013074;0;21;16;0;6;12;10;3;21;30;256615782385.3432;99175189020.17946;195423447055.54706;70524.44731274506;5087.512285437713;-0.0;20442.17406873738;856017.415950247;164848.6191137711;0.0;208834.05703015212;1.1535883833018268;0.14314983700799674
1199;2019-08-23 12:59:45.088;1043;1055;331;330;220;32;123;33;59;48;710;345;57;82;247;110;288;997;386;203;123;6;970;353;359;149;353;270;955;-1.0;-1.0;1656.0;169.0;454.0;0;99;100;1;0;0;1;1;0;1;1;0;0;0;0;99861.453125;17683.498046875;64035.88671875;1179.66052246094;691.0;342493;649.0;0.0;Calculated values ==>;1566557985.088;377.46000000000004;378.66;306.26000000000005;306.16;295.16;276.36;273.6339639331285;285.46000000000004;276.46000000000004;279.06;277.96000000000004;344.16;307.66;278.86;281.36;297.86;284.16;301.96000000000004;372.86;293.46000000000004;285.46000000000004;338.06000000000006;342.26;273.76000000000005;244.42749628697553;263.82572766246335;273.6339639331285;311.76000000000005;9700000.0;3529999.9999999995;3590000.0;1490000.0;3529999.9999999995;2700000.0;9550000.0;0.0;0.0;0.27599999999999997;0.028166666666666666;0.07566666666666667;0.07566666666666667;0.0;17683.498046875;64035.88671875;1179.66052246094;99861.453125;512907.45692508697;515773.26879484975;285024.2552210473;284626.47629853705;248987.87560139556;430607.02586249536;448845.5812410875;455736.36858304456;472294.7570826023;527053.0130406492;488695.5086685875;455485.8189051035;458588.4028396451;466860.4312889494;448031.48911367357;268903.50511366094;507344.48451155605;460168.6720338029;448845.5812410875;272215.72791638016;289802.386634966;468099.8380566385;200795.39652320516;285024.2552210473;273.481890335591;771859.7605625907;283003.91878814844;38474.741808400664;342375.815429466;0;21;16;0;6;12;10;3;21;30;256831114175.1515;99263061185.10123;195585095850.40314;70363.70828851567;7529.075103191705;-0.0;12395.813668849709;857191.1121243574;164953.7240481438;0.0;209107.6202719208;1.0891391661603749;0.14819811887460857
1200;2019-08-23 13:00:45.138;1040;1052;330;329;219;31;118;33;62;47;693;345;60;87;248;110;288;996;380;203;118;8;970;352;359;155;352;271;955;-2.0;-1.0;1326.0;137.0;448.0;0;99;100;1;0;0;1;1;0;1;1;0;0;0;0;99694.59375;17642.916015625;63851.0;1157.89428710938;688.0;342494;647.0;0.0;Calculated values ==>;1566558045.138;377.16;378.36;306.16;306.06;295.06;276.26000000000005;273.5264737036516;284.96000000000004;276.46000000000004;279.36;277.86;342.46000000000004;307.66;279.16;281.86;297.96000000000004;284.16;301.96000000000004;372.76;293.46000000000004;284.96000000000004;337.86;341.96000000000004;273.96000000000004;245.62243170879464;263.95629194202945;273.5264737036516;311.16;9700000.0;3520000.0000000005;3590000.0;1550000.0;3520000.0000000005;2710000.0;9550000.0;0.0;0.0;0.221;0.022833333333333334;0.07466666666666667;0.07466666666666667;0.0;17642.916015625;63851.0;1157.89428710938;99694.59375;512471.4779621977;515344.1706765592;284626.47629853705;284230.8766973458;248709.9874323448;430671.36484660726;448097.7416361935;455946.17688706075;471400.16603907006;525225.998616582;488585.0923531259;455695.6443231327;459043.7009511341;467130.97620481695;448219.7240158862;268903.50511366094;507196.53809330973;460168.6720338029;448097.7416361935;271378.50176498963;288545.87390705565;467466.6926793455;200552.1296119048;284626.47629853705;273.3820921994582;773524.1134244418;283298.5508940885;38494.23766481778;343442.4275879886;0;21;16;0;6;12;10;3;21;30;257046693674.98032;99354337185.02875;195747531100.27414;56442.084447809466;6094.5491900398965;-0.0;12205.854478545014;858248.7076587698;165067.3488589992;0.0;209312.80501790385;0.9043055178420172;0.11857484648169823
1201;2019-08-23 13:01:45.119;1038;1050;329;328;218;31;123;33;65;44;676;345;63;107;249;109;288;996;379;203;123;6;970;352;359;147;352;273;954;-1.0;0.0;989.0;191.0;449.0;0;5;100;1;0;0;1;1;0;1;1;1;0;0;0;100389.328125;17677.728515625;63740.17578125;2036.419921875;688.0;342495;646.0;0.0;Calculated values ==>;1566558105.119;376.96000000000004;378.16;306.06;305.96000000000004;294.96000000000004;276.26000000000005;273.5264737036516;285.46000000000004;276.46000000000004;279.66;277.56;340.76;307.66;279.46000000000004;283.86;298.06;284.06;301.96000000000004;372.76;293.46000000000004;285.46000000000004;337.76;341.96000000000004;273.76000000000005;244.02132995426717;264.2163659402789;273.5264737036516;311.06;9700000.0;3520000.0000000005;3590000.0;1470000.0;3520000.0000000005;2730000.0;9540000.0;0.0;0.0;0.16483333333333333;0.03183333333333333;0.07483333333333334;0.07483333333333334;0.0;17677.728515625;63740.17578125;2036.419921875;100389.328125;512180.4001964477;515133.28121620056;284295.9841918268;283901.65199862723;248454.06623764537;430671.36484660726;448845.5812410875;455991.3195128801;472161.1242600225;523314.0056493823;488363.8778639249;455740.18800020067;461173.537467243;467259.1942627392;448071.000293563;268903.50511366094;507277.12434283434;460168.6720338029;448845.5812410875;270959.89632461156;288545.87390705565;468376.4423403215;200307.86734634024;284295.9841918268;273.28616344576466;775190.9514393443;283592.7963909972;38520.848520428684;344505.3506862832;0;21;16;0;6;12;10;3;22;30;257262025464.78857;99444908494.9481;195910679420.12888;42145.155698784656;8533.51630397507;-0.0;12313.794845853012;859070.0078318209;165189.21080283466;0.0;209517.07072412848;0.7548136952555896;0.10035556100156987
1202;2019-08-23 13:02:45.139;1037;1049;327;326;215;31;124;33;67;42;672;346;66;118;250;108;288;995;374;203;124;4;970;353;359;144;352;271;955;-3.0;-2.0;1075.0;188.0;444.0;0;16;100;1;0;0;1;1;0;1;1;1;0;0;0;100420.0703125;17628.55859375;63846.42578125;2104.26708984375;686.0;342496;645.0;0.0;Calculated values ==>;1566558165.139;376.86;378.06000000000006;305.86;305.76000000000005;294.66;276.26000000000005;273.6339639331285;285.56;276.46000000000004;279.86;277.36;340.36;307.76000000000005;279.76000000000005;284.96000000000004;298.16;283.96000000000004;301.96000000000004;372.66;293.46000000000004;285.56;337.66;341.76;273.56;243.40439225979637;263.95629194202945;273.6339639331285;310.56;9700000.0;3529999.9999999995;3590000.0;1440000.0;3520000.0000000005;2710000.0;9550000.0;0.0;0.0;0.17916666666666667;0.03133333333333333;0.07400000000000001;0.07400000000000001;0.0;17628.55859375;63846.42578125;2104.26708984375;100420.0703125;512034.7328970025;514914.36650299456;283446.05288447434;283056.7500796;247603.76464920337;430607.02586249536;448994.4748392721;456570.673783639;472358.32031004626;523062.1480817269;488693.9304870977;456445.9817565722;462805.3225414343;467387.31572849915;447732.8585571183;268903.50511366094;507048.4963623643;460168.6720338029;448994.4748392721;270541.29595472733;287708.2272785495;468590.4005405076;200622.9953511344;283446.05288447434;273.41427990924285;776864.9208963427;283887.1135231682;38555.36574742374;345568.9267728593;0;21;16;0;6;12;10;3;22;30;257477497264.7201;99532237594.92035;196073933820.077;45857.29238582374;8396.312029267026;-0.0;12250.583224655036;859803.6060168708;165330.33973286775;0.0;209721.8421090345;0.7957021207317191;0.10449875412255517
1203;2019-08-23 13:03:45.120;1036;1048;326;324;215;30;128;32;68;40;674;347;67;124;251;107;289;995;373;202;128;1;975;352;358;142;351;269;960;139.0;-1.0;1213.0;153.0;450.0;0;19;100;1;0;0;1;1;0;1;1;1;0;0;0;100776.703125;17649.4296875;64107.640625;2112.41088867188;685.0;342497;644.0;0.0;Calculated values ==>;1566558225.12;376.76;377.96000000000004;305.76000000000005;305.56;294.66;276.16;273.5264737036516;285.96000000000004;276.36;279.96000000000004;277.16;340.56000000000006;307.86;279.86;285.56;298.26000000000005;283.86;302.06;372.66;293.36;285.96000000000004;337.56000000000006;341.66;273.26000000000005;242.98782864720522;263.6948088759802;273.5264737036516;310.46000000000004;9750000.0;3520000.0000000005;3579999.9999999995;1420000.0;3510000.0;2690000.0;9600000.0;0.023166666666666665;0.0;0.2021666666666667;0.025500000000000002;0.075;0.09816666666666667;0.0;17649.4296875;64107.640625;2112.41088867188;100776.703125;511503.0766018398;514391.9304244044;282748.4005809598;281983.6985699053;247499.8146990765;430671.36484660726;449771.25813504297;457021.67461100663;472424.0149512065;523429.06993066566;489022.94424063945;456897.6817181035;463820.8711848677;467656.35813139024;447772.8769012189;269037.4275607373;506644.6872468308;460189.5267902755;449771.25813504297;270122.7006405761;287289.4124756198;468567.4118928903;200528.4060169181;263345.0402339279;273.3727816809304;778541.0297375662;284181.00366389233;38590.49360320209;346634.8730020648;0;21;16;0;6;12;10;3;22;30;257692529149.52863;99618010424.84398;196235882519.9328;51854.3891341049;6834.994649837292;-0.0;18300.84039062613;860617.6121785415;165457.22709468802;0.0;209976.35668378958;0.9179766355046031;0.11194639565275294
1204;2019-08-23 13:04:45.160;1037;1050;329;328;216;30;130;32;69;39;678;347;68;127;252;109;289;997;378;202;130;0;976;352;358;140;351;268;961;165.0;-1.0;1206.0;169.0;440.0;0;18;100;1;0;0;1;1;0;1;1;1;0;0;0;100870.0078125;17622.509765625;64348.37109375;2106.35961914062;683.0;342498;643.0;0.0;Calculated values ==>;1566558285.16;376.86;378.16;306.06;305.96000000000004;294.76000000000005;276.16;273.5264737036516;286.16;276.36;280.06;277.06;340.96000000000004;307.86;279.96000000000004;285.86;298.36;284.06;302.06;372.86;293.36;286.16;337.46000000000004;341.46000000000004;273.16;242.56692532238324;263.56353331371673;273.5264737036516;310.96000000000004;9760000.0;3520000.0000000005;3579999.9999999995;1400000.0;3510000.0;2680000.0;9610000.0;0.0275;0.0;0.201;0.028166666666666666;0.07333333333333333;0.10083333333333333;0.0;17622.509765625;64348.37109375;2106.35961914062;100870.0078125;511572.1345642352;514603.8868453445;283846.84649733297;283458.4475075829;247753.92702921803;430671.36484660726;450065.7612301362;457307.8754880707;472588.21769833704;523920.920780542;489132.85857024585;457184.2757992178;464325.02702693094;467784.0527092802;448071.000293563;268999.40922209277;506861.03969997563;460189.5267902755;450065.7612301362;269704.110367413;286451.7998164319;468743.2512102924;200498.52501903172;261115.48609415992;273.36105267350786;780222.5392604929;284475.13244886865;38625.67346183181;347706.05341447034;0;21;16;0;6;12;10;3;22;30;257907472350.2456;99702666825.12636;196397089920.47052;51618.679444276844;7555.559787720509;-0.0;19052.486076210942;861480.4626032872;165577.2283295926;0.0;210287.84192386593;0.9304149953422612;0.11533021142965622
1205;2019-08-23 13:05:45.091;1041;1054;332;331;218;29;129;32;69;38;682;348;68;129;252;109;289;1001;379;202;129;-1;990;351;357;138;350;266;976;449.0;-1.0;938.0;153.0;429.0;0;13;100;1;0;0;1;1;0;1;1;1;0;0;0;101852.453125;17795.765625;65037.4921875;2075.44506835938;682.0;342499;642.0;0.0;Calculated values ==>;1566558345.091;377.26;378.56000000000006;306.36;306.26000000000005;294.96000000000004;276.06;273.4187578820637;286.06;276.36;280.06;276.96000000000004;341.36;307.96000000000004;279.96000000000004;286.06;298.36;284.06;302.06;373.26;293.36;286.06;337.36;341.36;273.06;242.14157278889297;263.299902668528;273.4187578820637;311.06;9900000.0;3510000.0;3570000.0000000005;1380000.0;3500000.0;2660000.0;9760000.0;0.07483333333333334;0.0;0.15633333333333335;0.025500000000000002;0.0715;0.14633333333333332;0.0;17795.765625;65037.4921875;2075.44506835938;101852.453125;511079.3214064707;514046.11564220104;284074.40780250245;283692.0890635254;247992.9111202826;430735.4089219946;450101.01517322107;457631.30196289765;472752.1489716358;524491.6971803589;489460.47062359966;457508.28347498295;464854.67226423114;467924.5794776056;448259.1050726239;268479.26493426115;506247.7690526713;460345.3573976857;450101.01517322107;269285.52512055053;286033.001929769;468918.75069763284;200275.94083752815;241220.74986711127;273.2692689668685;781909.9503445603;284769.9453186232;38660.48175859606;348783.0289938548;0;21;16;0;6;12;10;3;22;30;258121725675.22516;99785970915.11841;196557105690.45523;40233.22145593277;6850.39165143267;-0.0;30566.145489794064;862245.0148633323;165697.1398678728;0.0;210700.85500832403;0.9145088308098953;0.09934119164321857
1206;2019-08-23 13:06:45.142;1048;1063;333;332;219;28;137;30;69;38;684;350;68;130;254;108;289;1007;376;204;137;-2;985;349;355;136;348;265;970;294.0;-1.0;1069.0;134.0;430.0;0;6;100;1;0;0;1;1;0;1;1;1;0;0;0;101308.53125;17743.388671875;64780.65234375;2028.7463378906198;681.0;342500;640.0;0.0;Calculated values ==>;1566558405.142;377.96000000000004;379.46000000000004;306.46000000000004;306.36;295.06;275.96000000000004;273.20264511476705;286.86;276.16;280.06;276.96000000000004;341.56000000000006;308.16;279.96000000000004;286.16;298.56;283.96000000000004;302.06;373.86;293.56;286.86;337.16;341.26;272.96000000000004;241.71165711629368;263.1675429290057;273.20264511476705;310.76000000000005;9850000.0;3490000.0;3550000.0;1360000.0;3479999.9999999995;2650000.0;9700000.0;0.049;0.0;0.17816666666666667;0.022333333333333334;0.07166666666666667;0.12066666666666667;0.0;17743.388671875;64780.65234375;2028.7463378906198;101308.53125;512489.4123678005;515794.9725725157;284835.29922749446;284446.2791825671;248391.4079219464;430862.6128555636;451625.2951279445;457792.42658361327;473013.45329280203;524776.5706891925;489785.8753382871;457669.69556869747;465118.26295572676;468458.59192250733;448485.98002737033;268662.4860287407;507623.33809341333;460924.1135309303;451625.2951279445;268448.3696465944;285614.20965156396;469093.9126544294;199777.68286491476;250295.32794213752;273.06458044165356;783604.3976012673;285066.356672847;38694.712424935446;349865.76640797243;0;21;16;0;6;12;10;3;22;30;258335507234.79736;99868240784.95378;196716541095.1362;45969.62683921478;6014.729131965826;-0.0;24293.81604042071;862963.9825345286;165804.4403354586;0.0;211158.40994488774;0.9021366935271087;0.10289407867157403
1207;2019-08-23 13:07:45.152;1053;1068;329;328;217;27;141;29;69;37;686;351;68;130;255;108;289;1010;379;206;141;-3;980;348;354;135;348;263;966;22.0;-1.0;1141.0;34.0;430.0;0;1;96;1;0;0;1;1;0;1;1;1;0;0;0;100605.90625;17171.76953125;64346.83984375;2035.78747558594;680.0;342501;639.0;0.0;Calculated values ==>;1566558465.152;378.46000000000004;379.96000000000004;306.06;305.96000000000004;294.86;275.86;273.0942459734351;287.26000000000005;276.06;280.06;276.86;341.76;308.26000000000005;279.96000000000004;286.16;298.66;283.96000000000004;302.06;374.16;293.76000000000005;287.26000000000005;337.06;341.16;272.86;241.49495122638035;262.9017227912062;273.0942459734351;311.06;9800000.0;3479999.9999999995;3540000.0;1350000.0;3479999.9999999995;2630000.0;9660000.0;0.0036666666666666666;0.0;0.19016666666666668;0.005666666666666667;0.07166666666666667;0.07533333333333334;0.0;17171.76953125;64346.83984375;2035.78747558594;100605.90625;513598.1910679439;516809.0129918429;283535.1476200302;283150.76485395443;247924.9190738071;430925.7729439634;452376.9910028237;458113.51224297343;473046.2935902154;525140.341811817;490111.56245271605;457991.3500410911;465408.5399637137;468585.315264192;448672.7574835486;268848.51227978297;508386.335648448;461345.36918359256;452376.9910028237;268029.79939014546;285195.4229665811;469132.2596163925;199752.76957124288;279457.2442636733;273.05047105734633;785287.2983502187;285357.36481776874;38728.58918522822;350942.0081864364;0;21;16;0;6;12;10;3;22;30;258548242684.76355;99949554334.94086;196874967495.11102;49131.60123140743;1526.4837769225144;-0.0;13026.620921015996;863756.6248533635;165867.29425026284;0.0;211469.46542012383;0.7621945502548301;0.09217522018384731
1208;2019-08-23 13:08:48.112;1054;1067;326;325;216;25;140;28;68;36;687;351;68;130;256;108;289;1009;368;208;140;-3;975;347;353;132;346;264;961;200.0;-1.0;1623.0;97.0;428.0;0;1;86;1;0;0;1;1;0;1;1;1;0;0;0;99515.4453125;16224.28515625;64030.55859375;2069.09619140625;680.0;342502;638.0;0.0;Calculated values ==>;1566558528.112;378.56000000000006;379.86;305.76000000000005;305.66;294.76000000000005;275.66;272.9856168485579;287.16;275.96000000000004;279.96000000000004;276.76000000000005;341.86;308.26000000000005;279.96000000000004;286.16;298.76000000000005;283.96000000000004;302.06;374.06000000000006;293.96000000000004;287.16;336.96000000000004;341.16;272.86;240.83765695389522;263.0348170998261;272.9856168485579;309.96000000000004;9750000.0;3470000.0000000005;3529999.9999999995;1320000.0;3460000.0;2640000.0;9610000.0;0.03333333333333333;0.0;0.2705;0.016166666666666666;0.07133333333333333;0.10466666666666666;0.0;16224.28515625;64030.55859375;2069.09619140625;99515.4453125;514121.7474067368;517037.5948937867;282687.5909638505;282305.0630440808;247753.92702921803;430988.63858405815;452409.37515660847;457830.71684976626;473339.41292369686;525163.6517988831;490002.75582015445;457830.71684976626;465263.5446437968;468989.41758423904;448858.9447107793;269037.4275607373;508636.15938167885;461764.645383927;452409.37515660847;267611.2341011182;285195.4229665811;469540.9783333527;199407.15371057036;256165.15871758296;272.9099386373152;787037.2483921644;285649.3947628242;38764.48411242689;352064.5972156756;0;21;16;0;6;12;10;3;22;30;258770806284.8984;100033605934.99179;197040867095.21155;69903.57382915249;4367.163498068315;-0.0;20540.227987284667;864797.521329246;165918.8309214654;0.0;211762.98886575538;1.151681581104923;0.1358674920816136
1209;2019-08-23 13:09:45.143;1054;1067;328;327;214;25;145;27;68;35;690;350;67;131;257;105;289;1008;369;209;145;-4;976;346;352;129;346;265;962;-2.0;-1.0;1458.0;31.0;425.0;0;1;82;1;0;0;1;1;0;1;1;1;0;0;0;98910.265625;15719.130859375;64126.921875;2092.34057617188;679.0;342503;637.0;0.0;Calculated values ==>;1566558585.143;378.56000000000006;379.86;305.96000000000004;305.86;294.56;275.66;272.8767566201714;287.66;275.86;279.96000000000004;276.66;342.16;308.16;279.86;286.26000000000005;298.86;283.66;302.06;373.96000000000004;294.06;287.66;336.86;341.06000000000006;272.76000000000005;240.16925963744896;263.1675429290057;272.8767566201714;310.06;9760000.0;3460000.0;3520000.0000000005;1290000.0;3460000.0;2650000.0;9620000.0;0.0;0.0;0.243;0.005166666666666667;0.07083333333333333;0.07083333333333333;0.0;15719.130859375;64126.921875;2092.34057617188;98910.265625;514046.11564220104;516963.33897293534;283396.33345638355;283010.72743861494;247184.43555669204;431051.2098666511;453295.2737755116;457669.69556869747;473631.5180336029;525392.2239282278;489785.8753382871;457546.87003621506;465235.9872971741;469115.51044304925;448604.81362508406;268999.40922209277;508409.1744322138;462049.5740961287;453295.2737755116;267192.67376467976;284776.6418597092;469850.28725543065;199255.13088112764;283396.33345638355;272.8456813236507;788608.972933889;285902.41767331836;38797.44673740899;353079.7290567392;0;21;16;0;6;12;10;3;22;30;258971840559.54205;100108031389.85986;197191714089.94415;62794.73921907946;1398.0749746005656;-0.0;12034.508272604902;865848.6209789737;165964.49721518095;0.0;212021.01244635883;0.9303004292186088;0.11291545418839705
1210;2019-08-23 13:10:45.113;1053;1066;329;328;216;24;150;26;68;34;697;349;67;130;258;106;289;1009;370;209;150;-4;975;345;351;125;344;266;961;-2.0;-2.0;1181.0;84.0;419.0;0;1;78;1;0;0;1;1;0;1;1;0;0;0;0;98105.5078125;15529.4306640625;64005.59765625;797.987915039062;677.0;342504;636.0;0.0;Calculated values ==>;1566558645.113;378.46000000000004;379.76;306.06;305.96000000000004;294.76000000000005;275.56;272.7676641592781;288.16;275.76000000000005;279.96000000000004;276.56;342.86;308.06;279.86;286.16;298.96000000000004;283.76000000000005;302.06;374.06000000000006;294.06;288.16;336.76000000000005;340.86;272.76000000000005;239.25999513918347;263.299902668528;272.7676641592781;310.16;9750000.0;3450000.0;3510000.0;1250000.0;3440000.0;2660000.0;9610000.0;0.0;0.0;0.19683333333333333;0.014;0.06983333333333334;0.06983333333333334;0.0;15529.4306640625;64005.59765625;797.987915039062;98105.5078125;513976.9801868001;516895.054709282;283846.84649733297;283458.4475075829;247753.92702921803;431113.4868728058;454172.4768879711;457508.28347498295;474051.4637773472;526031.5138716055;489568.600681692;457385.16926669824;464972.6932719011;469517.11893104936;448937.5338502123;269037.4275607373;508636.15938167885;462201.3782193536;454172.4768879711;266774.11836628895;283939.0963198885;470389.73816755245;198825.19191531616;283846.84649733297;272.6715084633144;790249.950147595;286162.6921504648;38821.520765145186;354146.966167844;0;21;16;0;6;12;10;3;22;30;259182635109.6426;100184193289.8962;197350934440.0201;50917.45518866108;3801.9036475313083;-0.0;11894.406522279565;866795.74879868;166007.80870380846;0.0;212220.32036593297;0.8292202693262962;0.10244893836899764
