;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1211;2019-08-23 13:11:45.134;1052;1065;327;326;215;22;156;25;68;35;704;349;67;118;259;104;289;1006;366;210;156;-2;965;343;349;136;342;267;951;211.0;-1.0;1581.0;86.0;411.0;0;100;72;1;0;0;1;1;0;1;1;0;0;0;0;96549.765625;15057.998046875;63352.6796875;1217.21496582031;675.0;342505;635.0;0.0;Calculated values ==>;1566558705.134;378.36;379.66;305.86;305.76000000000005;294.66;275.36;272.5487779782249;288.76000000000005;275.66;279.96000000000004;276.66;343.56000000000006;308.06;279.86;284.96000000000004;299.06;283.56;302.06;373.76;294.16;288.76000000000005;336.66;340.66;272.96000000000004;241.71165711629368;263.43189868330234;272.5487779782249;309.76000000000005;9650000.0;3429999.9999999995;3490000.0;1360000.0;3420000.0000000005;2670000.0;9510000.0;0.035166666666666666;0.0;0.2635;0.014333333333333333;0.0685;0.10366666666666667;0.0;15057.998046875;63352.6796875;1217.21496582031;96549.765625;514589.1320642798;517495.64175589144;283701.44727218064;283308.7611377295;247687.71413917316;431237.1583312671;455348.32000140735;457346.4778140661;472720.47428543336;526671.2825722701;489459.18223033805;457223.07283723226;463403.06419207226;469916.8025008186;449016.5943245352;269424.28126491286;508990.0330241678;462635.59894138284;455348.32000140735;266355.56789118156;283101.5729112263;469093.9126544294;198370.30206431833;254754.70830295404;272.48294757184624;791872.645174759;286417.6766036803;38838.32000020186;355208.6566099487;0;21;16;0;6;12;10;3;22;30;259392708610.15665;100262520695.08786;197510890405.4115;68240.22231005854;3880.371751791592;-0.0;20794.871079406326;867789.0769901593;166071.85007226278;0.0;212492.82635700682;1.166870828681726;0.13549582742202254
1212;2019-08-23 13:12:45.124;1045;1054;324;322;214;26;167;26;68;35;707;348;67;110;252;107;290;982;361;212;166;0;941;348;354;140;348;271;931;-1.0;0.0;1372.0;212.0;388.0;82;100;77;1;0;0;1;1;1;0;1;0;0;0;0;87456.6796875;15221.099609375;54015.83203125;1222.65246582031;673.0;342506;635.0;0.0;Calculated values ==>;1566558765.124;377.66;378.56000000000006;305.56;305.36;294.56;275.76000000000005;273.0942459734351;289.86;275.76000000000005;279.96000000000004;276.66;343.86;307.96000000000004;279.86;284.16;298.36;283.86;302.16;371.36;294.36;289.76000000000005;336.66;340.46000000000004;273.16;242.56692532238324;263.95629194202945;273.0942459734351;309.26000000000005;9410000.0;3479999.9999999995;3540000.0;1400000.0;3479999.9999999995;2710000.0;9310000.0;0.0;0.0;0.22866666666666668;0.035333333333333335;0.06466666666666666;0.06466666666666666;0.0;15221.099609375;54015.83203125;1222.65246582031;87456.6796875;515402.3617476597;517430.1725188206;283831.4680097858;283025.31069469743;247838.99126694226;430925.7729439634;456041.49723122193;456695.2632700159;472195.2020149266;526666.5193726633;488911.5170598467;456570.673783639;461842.308832779;468204.87276454637;448525.47218008444;270745.1882556758;507075.9366660757;462143.5377314872;455902.61431192263;266355.56789118156;282264.0715131367;468743.2512102924;199401.9416226398;283831.4680097858;272.91213736555096;793405.7766547662;286669.9603632202;38858.648840097325;356186.5645292719;0;21;16;0;6;13;10;3;22;30;259603573460.19016;100345306895.10101;197672263505.43716;58834.4062167;9516.726272097058;-0.0;11127.267460871515;868847.855735511;166183.47394873234;0.0;212758.79984191456;1.1279998449834485;0.1469751681190442
1213;2019-08-23 13:13:45.135;1043;1054;322;321;212;28;178;28;68;36;704;345;68;107;249;104;290;977;368;214;178;2;965;346;352;143;347;273;958;-2.0;-1.0;386.0;0.0;251.0;58;100;84;1;0;0;1;1;1;0;1;0;0;0;0;88612.34375;16144.5419921875;53967.46484375;1223.46484375;672.0;342507;633.0;0.0;Calculated values ==>;1566558825.135;377.46000000000004;378.56000000000006;305.36;305.26000000000005;294.36;275.96000000000004;272.8767566201714;290.96000000000004;275.96000000000004;279.96000000000004;276.76000000000005;343.56000000000006;307.66;279.96000000000004;283.86;298.06;283.56;302.16;370.86;294.56;290.96000000000004;336.46000000000004;340.36;273.36;243.1966462407574;264.2163659402789;272.8767566201714;309.96000000000004;9650000.0;3460000.0;3520000.0000000005;1430000.0;3470000.0000000005;2730000.0;9580000.0;0.0;0.0;0.06433333333333333;0.0;0.04183333333333333;0.04183333333333333;0.0;16144.5419921875;53967.46484375;1223.46484375;88612.34375;513289.6856781402;515404.52699086105;281342.8572780497;280965.52477231034;246718.52626993615;431051.2098666511;457882.57443576294;456367.22056082176;471897.7078724963;526201.0428344377;488363.8778639249;456367.22056082176;461173.537467243;467964.0682465227;448457.81103794783;269753.11371361394;504119.28311999346;462710.40465551656;457882.57443576294;265518.4816520846;281845.32903042674;468529.08662627725;199333.85361727496;281342.8572780497;272.8767566201714;794873.2875090811;286931.3886292728;38879.03688810622;357086.59030981484;0;21;16;0;6;13;10;3;22;30;259815412289.90063;100430222459.98495;197835493425.21408;16535.813273368174;0.0;-0.0;7385.244834431003;869476.0560460162;166262.79454033432;0.0;212913.09906050278;0.33533188390777274;0.03497917356053655
1214;2019-08-23 13:14:45.115;1051;1067;322;322;218;18;152;25;69;35;698;343;68;105;251;109;290;993;360;210;152;3;987;338;343;145;339;271;979;819.0;-1.0;0.0;143.0;245.0;1;100;83;1;0;0;1;1;1;0;1;0;0;0;0;86649.78125;16371.5732421875;51951.67578125;1206.09240722656;671.0;342508;632.0;0.0;Calculated values ==>;1566558885.115;378.26;379.86;305.36;305.36;294.96000000000004;274.96000000000004;271.99741764416325;288.36;275.66;280.06;276.66;342.96000000000004;307.46000000000004;279.96000000000004;283.66;298.26000000000005;284.06;302.16;372.46000000000004;294.16;288.36;336.36;340.26;273.46000000000004;243.61107973660833;263.95629194202945;271.99741764416325;309.16;9870000.0;3379999.9999999995;3429999.9999999995;1450000.0;3390000.0;2710000.0;9790000.0;0.13649999999999998;0.0;0.0;0.02383333333333333;0.04083333333333334;0.17733333333333332;0.0;16371.5732421875;51951.67578125;1206.09240722656;86649.78125;512775.1794613181;515698.1750065428;280169.77649586747;280169.77649586747;247931.64765041985;431541.1909327263;455798.21135703026;456819.7507757946;471533.705207396;525740.6518406259;488367.3258286981;456695.2632700159;461237.7786319378;469328.9280118017;450651.592729237;268909.4076697678;504803.2608604462;463534.42477838293;455798.21135703026;265099.94585879904;281426.5920051367;468352.8904771392;196728.00255552863;215941.5689233698;271.8086148449315;796333.3183786426;287202.26593376976;38899.27644976731;357968.9555954687;0;21;16;0;6;13;10;3;22;30;260023842789.96692;100516593660.01242;197998639025.26596;0.0;6473.726495465053;-0.0;42534.57792490245;869613.80855719;166316.7242785734;0.0;213328.95891745514;0.7048578831893508;0.04197587385359725
1215;2019-08-23 13:15:48.076;1067;1083;320;319;231;17;130;19;66;34;689;341;66;104;253;123;290;982;363;195;130;5;940;338;343;146;340;270;934;181.0;-1.0;1866.0;253.0;237.0;55;100;75;1;0;0;1;0;0;1;1;0;0;0;0;75777.53125;14850.025390625;42127.46875;1198.44848632812;670.0;342509;631.0;0.0;Calculated values ==>;1566558948.076;379.86;381.46000000000004;305.16;305.06;296.26000000000005;274.86;271.99741764416325;286.16;275.06;279.76000000000005;276.56;342.06000000000006;307.26000000000005;279.76000000000005;283.56;298.46000000000004;285.46000000000004;302.16;371.36;292.66;286.16;336.26000000000005;340.16;273.66;243.81672145450628;263.82572766246335;271.99741764416325;309.46000000000004;9400000.0;3379999.9999999995;3429999.9999999995;1460000.0;3400000.0;2700000.0;9340000.0;0.030166666666666668;0.0;0.311;0.042166666666666665;0.0395;0.06966666666666667;0.0;14850.025390625;42127.46875;1198.44848632812;75777.53125;518592.6497468596;521270.9288178128;282035.8015035725;281643.3660364948;252593.79881807897;431541.1909327263;452739.96482289763;456609.98996769276;471301.5102264595;524893.494549265;488260.35926194914;456609.98996769276;461270.0418868529;469441.19810630253;452629.93739888514;270788.31980423786;506831.68757600064;461573.57082785445;452739.96482289763;264681.4149301396;281007.8604223974;468414.5045189802;196883.2557389603;245163.5269021495;271.8706662995841;797753.6775476336;287475.2858046654;38920.30315797794;358791.6385143023;0;21;16;0;6;13;11;3;22;30;260239799019.84915;100608201914.96246;198168948530.1731;80775.0143451358;11449.56765689084;-0.0;14461.158508478788;870320.1524009971;166473.45601781108;0.0;213827.36288406976;1.8338463580146194;0.23882958318750944
1216;2019-08-23 13:16:45.087;1064;1074;322;321;229;19;156;19;61;31;673;340;62;113;253;128;290;935;361;188;155;6;932;338;342;137;340;273;928;323.0;-1.0;1169.0;139.0;230.0;1;0;84;1;0;0;1;0;0;1;1;0;1;0;0;74455.984375;15710.634765625;39508.140625;2104.24975585938;669.0;342510;631.0;0.0;Calculated values ==>;1566559005.087;379.56000000000006;380.56000000000006;305.36;305.26000000000005;296.06;275.06;271.99741764416325;288.76000000000005;275.06;279.26000000000005;276.26000000000005;340.46000000000004;307.16;279.36;284.46000000000004;298.46000000000004;285.96000000000004;302.16;366.66;291.96000000000004;288.66;336.26000000000005;340.06000000000006;273.76000000000005;241.92719264551067;264.2163659402789;271.99741764416325;309.26000000000005;9320000.0;3379999.9999999995;3420000.0000000005;1370000.0;3400000.0;2730000.0;9280000.0;0.05383333333333333;0.0;0.19483333333333333;0.023166666666666665;0.03833333333333333;0.09216666666666666;0.0;15710.634765625;39508.140625;2104.24975585938;74455.984375;518762.20768941473;520454.3161314972;283226.47655195923;282824.0717903765;252166.0074505611;431541.1909327263;456510.98759261303;455488.6262873726;472198.00020708365;523004.27244725556;487817.9643018827;455614.4612195893;461900.7927303146;469441.19810630253;453328.251733805;271138.9439436663;500321.0936524373;460804.44620873925;456374.5658967448;264681.4149301396;280589.13426710566;469744.696391452;196991.74651983462;232857.90910100762;271.9139944940195;798943.2557347135;287717.27105378505;38946.454564813284;359438.0451419944;0;21;16;0;6;13;11;3;22;31;260435061694.56824;100688872479.8464;198323733394.9504;50363.80874137532;6318.776672025802;-0.0;20600.78520134044;871358.5350999179;166614.1492229609;0.0;214104.9901715649;1.3482081662168057;0.15379939368489826
1217;2019-08-23 13:17:45.127;1065;1075;319;319;226;22;169;19;48;29;653;341;52;120;250;127;290;933;367;188;169;6;924;343;348;149;346;275;920;-2.0;-1.0;1526.0;556.0;212.0;98;9;91;1;0;0;1;1;0;0;1;0;1;0;0;67887.8125;16182.513671875;32184.76953125;2123.44311523438;667.0;342511;629.0;0.0;Calculated values ==>;1566559065.127;379.66;380.66;305.06;305.06;295.76000000000005;275.36;272.5487779782249;290.06;275.06;277.96000000000004;276.06;338.46000000000004;307.26000000000005;278.36;285.16;298.16;285.86;302.16;366.46000000000004;291.96000000000004;290.06;336.06;339.86;273.76000000000005;244.42749628697553;264.4750485637546;272.5487779782249;309.86;9240000.0;3429999.9999999995;3479999.9999999995;1490000.0;3460000.0;2750000.0;9200000.0;0.0;0.0;0.25433333333333336;0.09266666666666666;0.035333333333333335;0.035333333333333335;0.0;16182.513671875;32184.76953125;2123.44311523438;67887.8125;519492.7728203002;521176.8309517991;282555.1383445897;282555.1383445897;251498.781173125;431237.1583312671;457302.28658491845;453500.11665119574;470401.9307118649;520773.2836011906;487704.460890901;454011.2738692397;462444.4678433224;468230.99527489167;452316.70908748196;271499.8854593644;500709.7353579168;459870.3299684906;457302.28658491845;263844.3676079864;279751.69817897916;468099.8380566385;197921.5986972387;282555.1383445897;272.3047557883421;800130.2448448361;287983.2244758093;38981.70882603928;360035.8843559026;0;21;16;0;7;13;11;3;22;31;260642199695.2592;100774729680.1328;198488242995.49915;65002.13639962308;25036.516847304378;-0.0;6174.3992378249495;872320.5589012193;166875.61753256925;0.0;214328.26546032735;1.9055588917081496;0.2933146410878069
1218;2019-08-23 13:18:45.138;1067;1079;319;319;226;24;179;22;26;29;650;344;32;127;243;127;290;931;361;190;178;6;950;344;349;154;348;281;947;-2.0;0.0;1369.0;311.0;211.0;59;99;98;1;0;0;1;1;0;0;1;0;1;0;0;68081.609375;17454.900390625;30646.515625;2621.9658203125;666.0;342512;628.0;0.0;Calculated values ==>;1566559125.138;379.86;381.06000000000006;305.06;305.06;295.76000000000005;275.56;272.6583383277491;291.06;275.36;275.76000000000005;276.06;338.16;307.56;276.36;285.86;297.46000000000004;285.86;302.16;366.26;292.16;290.96000000000004;335.96000000000004;339.76;273.76000000000005;245.4256646245625;265.2429198363724;272.6583383277491;309.26000000000005;9500000.0;3440000.0;3490000.0;1540000.0;3479999.9999999995;2810000.0;9470000.0;0.0;0.0;0.22816666666666666;0.05183333333333333;0.035166666666666666;0.035166666666666666;0.0;17454.900390625;30646.515625;2621.9658203125;68081.609375;517853.18095322984;519766.1048764126;280850.86041605106;280850.86041605106;250851.15010195159;431175.4696738307;458500.3044742087;449565.7060637289;469725.40667158144;519968.1245542616;487363.7188549919;450362.1255042662;462388.3749601163;467058.5510656493;452140.796983166;270363.6839653473;498059.13801910053;459981.5583854159;458364.84017575165;263425.85118522606;279332.9882161641;467403.888683413;198372.7594071509;280850.86041605106;272.4880702528835;801263.5310899734;288263.58764977404;39021.26115037843;360559.5743903969;0;21;16;0;7;13;11;3;22;31;260851338029.97336;100865646345.00854;198655073575.27115;57313.85732880921;13944.780200819583;-0.0;6242.574954882804;873340.04571922;167200.52122895228;0.0;214431.7592155024;1.5279188744785548;0.2171435881300361
1219;2019-08-23 13:19:45.058;1071;1085;321;320;225;31;185;23;10;28;653;348;15;131;236;129;290;967;361;192;185;5;963;352;356;152;355;283;960;-3.0;0.0;1423.0;280.0;199.0;67;99;98;1;0;0;1;1;0;0;1;0;1;0;0;69265.0703125;17699.791015625;31660.833984375;2674.32153320312;665.0;342513;627.0;0.0;Calculated values ==>;1566559185.058;380.26;381.66;305.26000000000005;305.16;295.66;276.26000000000005;273.5264737036516;291.66;275.46000000000004;274.16;275.96000000000004;338.46000000000004;307.96000000000004;274.66;286.26000000000005;296.76000000000005;286.06;302.16;369.86;292.36;291.66;335.86;339.66;273.66;245.02929689885198;265.49620691782997;273.5264737036516;309.26000000000005;9630000.0;3520000.0000000005;3560000.0;1520000.0;3550000.0;2830000.0;9600000.0;0.0;0.0;0.23716666666666666;0.04666666666666666;0.033166666666666664;0.033166666666666664;0.0;17699.791015625;31660.833984375;2674.32153320312;69265.0703125;517459.1351576597;519663.35008252115;280850.5945028983;280476.4852255585;250272.90780722653;430671.36484660726;458195.27633761574;447034.66967945633;469896.394289594;520115.4304426342;487581.094488578;447715.4361085694;462574.3111166933;465148.9974776233;451004.8787789079;269832.7845992715;502444.7536215879;459149.39086431934;458195.27633761574;263007.33956846996;278914.2836208781;467582.14048069646;200539.97289467824;280850.5945028983;273.3773213691607;802406.5606812725;288556.152804183;39065.33803074325;361078.11000058404;0;21;16;0;7;13;11;3;22;31;261062556030.2423;100957323945.12527;198824047975.4863;58460.32558745654;12461.96782068085;-0.0;5881.931947518128;874303.544198272;167420.28405443326;0.0;214532.6620564075;1.4760123815376134;0.207755445903664
1220;2019-08-23 13:20:45.119;1074;1089;322;321;233;36;188;26;6;29;658;352;8;128;229;137;290;990;360;194;188;5;968;356;361;144;360;286;964;141.0;-1.0;1275.0;224.0;193.0;87;0;98;1;0;0;1;1;0;0;1;1;1;0;0;71583.1796875;17739.5625;32874.85546875;3763.68798828125;663.0;342514;626.0;0.0;Calculated values ==>;1566559245.119;380.56000000000006;382.06000000000006;305.36;305.26000000000005;296.46000000000004;276.76000000000005;273.955091788801;291.96000000000004;275.76000000000005;273.76000000000005;276.06;338.96000000000004;308.36;273.96000000000004;285.96000000000004;296.06;286.86;302.16;372.16;292.56;291.96000000000004;335.76000000000005;339.46000000000004;273.66;243.40439225979637;265.87368984753493;273.955091788801;309.16;9680000.0;3560000.0;3610000.0;1440000.0;3600000.0;2860000.0;9640000.0;0.0235;0.0;0.2125;0.037333333333333336;0.03216666666666666;0.05566666666666666;0.0;17739.5625;32874.85546875;3763.68798828125;71583.1796875;517517.16007839405;519937.2756343885;280996.79383116204;280623.73467686155;252436.1100419715;430412.23801567365;457802.21972132334;445906.1344536501;471072.6445122798;520389.5674207329;487688.0479703548;446183.07054327586;461752.339583152;463493.82801193424;451447.3864066275;269634.5722704149;505574.97968195664;458627.51755640097;457802.21972132334;262588.8327430989;278076.8904731985;468689.9516013245;201646.81782901354;247498.75006977597;273.8282278313095;803581.4893930756;288851.78099958657;39119.04265422032;361616.4541722332;0;21;16;0;7;13;11;3;23;31;261277874714.77734;101046214224.93332;198994921520.1173;51905.10478273527;9969.610327499608;-0.0;11706.893143936137;875224.1911564873;167607.40391724554;0.0;214679.38461495427;1.3531476861719691;0.17538779924021822
1221;2019-08-23 13:21:45.129;1074;1087;322;321;238;39;192;30;9;30;661;356;9;133;225;144;291;998;361;196;192;4;971;360;365;140;363;287;967;-2.0;-1.0;1105.0;352.0;195.0;99;0;98;1;0;0;1;1;0;0;1;1;1;0;0;72521.3984375;17854.923828125;33724.70703125;3719.25415039062;662.0;342515;625.0;0.0;Calculated values ==>;1566559305.129;380.56000000000006;381.86;305.36;305.26000000000005;296.96000000000004;277.06;274.38016830617;292.36;276.16;274.06;276.16;339.26;308.76000000000005;274.06;286.46000000000004;295.66;287.56;302.26000000000005;372.96000000000004;292.76000000000005;292.36;335.66;339.36;273.56;242.56692532238324;265.9988726020314;274.38016830617;309.26000000000005;9710000.0;3600000.0;3650000.0;1400000.0;3629999.9999999995;2870000.0;9670000.0;0.0;0.0;0.18416666666666667;0.058666666666666666;0.0325;0.0325;0.0;17854.923828125;33724.70703125;3719.25415039062;72521.3984375;517295.70359746134;519436.7984163228;280827.1458157841;280456.14659134555;253789.10062549904;430148.3826014536;457709.1576469882;446127.695248014;471703.5210853088;520620.39322965295;488018.9208550143;446127.695248014;462215.0077642738;462512.1425119949;451750.95120392385;269844.6913087055;506525.750855672;458262.81198973843;457709.1576469882;262170.3306944222;277658.20189090865;469139.01059756253;202399.89405753923;280827.1458157841;274.1397301763395;804782.5610225071;289148.45115572703;39181.4108983412;362171.543025704;0;21;16;0;7;13;11;3;23;31;261495711014.74274;101131428424.91977;199166850170.09;44886.53671924577;15648.6948370147;-0.0;5748.665384514134;876030.922601711;167820.92537456195;0.0;214824.87184649953;1.1986479823068596;0.1762953675870732
1222;2019-08-23 13:22:45.070;1071;1084;321;320;238;43;194;33;12;33;675;360;11;131;221;147;291;996;357;198;193;2;964;364;369;138;367;287;952;-2.0;-1.0;1086.0;428.0;212.0;98;0;0;1;0;1;1;1;0;0;1;1;1;0;0;91796.6875;37760.39453125;33584.94921875;3651.18920898438;661.0;342516;624.0;0.0;Calculated values ==>;1566559365.07;380.26;381.56000000000006;305.26000000000005;305.16;296.96000000000004;277.46000000000004;274.8017692304317;292.56;276.46000000000004;274.36;276.46000000000004;340.66;309.16;274.26000000000005;286.26000000000005;295.26000000000005;287.86;302.26000000000005;372.76;292.96000000000004;292.46000000000004;335.56;339.26;273.36;242.14157278889297;265.9988726020314;274.8017692304317;308.86;9640000.0;3640000.0;3690000.0;1380000.0;3670000.0000000005;2870000.0;9520000.0;0.0;0.0;0.181;0.07133333333333333;0.035333333333333335;0.035333333333333335;0.0;37760.39453125;33584.94921875;3651.18920898438;91796.6875;517385.17566361115;520104.3607284637;281316.5382597899;280936.6071163482;254163.83025665287;429879.7862731237;457338.9681574332;446542.57931244787;472262.261994151;522080.1746454653;488460.8342817352;446404.46532056073;461969.1904720219;461365.71627760044;451477.0383356313;270123.2109013059;507438.2212847861;457896.71826946054;457199.14329477446;261751.83340796042;277239.5186164033;469214.6757162112;203200.69284749095;281316.5382597899;274.4689979018116;806150.531909545;289611.45640530076;39242.770862965066;362731.9052624059;0;21;17;0;7;13;11;3;23;31;261715694484.68674;101214746414.89856;199338880840.0462;44044.8814501572;18975.664111302045;-0.0;6214.518711236123;876771.2890093686;168109.17797167206;0.0;214924.46701562466;0.9231768661967353;0.1376085556425402
1223;2019-08-23 13:23:48.100;1051;1057;317;314;261;54;187;40;4;37;689;358;7;95;214;156;291;948;357;199;187;-8;916;373;378;135;375;260;904;-1.0;-1.0;1555.0;483.0;186.0;27;0;0;1;0;1;1;0;0;1;1;1;1;0;0;89376.125;29101.7109375;39954.91796875;3359.54150390625;659.0;342517;623.0;0.0;Calculated values ==>;1566559428.1;378.26;378.86;304.86;304.56;299.26000000000005;278.56;275.73799182748917;291.86;277.16;273.56;276.86;342.06000000000006;308.96000000000004;273.86;282.66;294.56;288.76000000000005;302.26000000000005;367.96000000000004;293.06;291.86;335.46000000000004;339.06000000000006;272.36;241.49495122638035;262.5002047102346;275.73799182748917;308.86;9160000.0;3729999.9999999995;3779999.9999999995;1350000.0;3750000.0;2600000.0;9040000.0;0.0;0.0;0.25916666666666666;0.0805;0.031000000000000003;0.031000000000000003;0.0;29101.7109375;39954.91796875;3359.54150390625;89376.125;518129.739557461;519856.9349792644;282846.6030362702;281611.7050024499;262611.4271891769;429258.0297950786;454854.8765542482;450498.7090510377;473046.2935902154;525684.6207144299;491187.96270001156;450882.6528384566;461716.9984112727;459160.65457486856;451195.00130744517;272224.955738046;504307.63247612666;456571.7316668634;454854.8765542482;261333.34086894934;276402.16793126165;468640.9058032574;205348.9699388204;282846.6030362702;275.3395369891943;807736.5489049188;290196.77841999277;39304.14396805297;363375.6855161176;0;21;17;0;7;13;12;3;23;31;261951111534.57986;101300782364.85951;199511267889.96796;63534.64071991631;21195.00083708718;-0.0;5332.25647905732;877713.0580759384;168460.83866758147;0.0;215025.54941005714;1.2436710961924848;0.18434374637860346
1224;2019-08-23 13:24:45.141;1027;1028;322;321;258;47;184;46;-3;42;691;358;-1;81;216;161;291;882;361;200;183;-24;910;368;374;130;370;253;899;145.0;-1.0;1225.0;266.0;243.0;47;0;0;1;0;1;1;0;0;1;1;1;1;0;0;89705.9609375;28701.1171875;40670.75390625;3317.04809570312;659.0;342518;622.0;0.0;Calculated values ==>;1566559485.141;375.86;375.96000000000004;305.36;305.26000000000005;298.96000000000004;277.86;275.2199585193972;291.56;277.76000000000005;272.86;277.36;342.26;308.96000000000004;273.06;281.26000000000005;294.76000000000005;289.26000000000005;302.26000000000005;361.36;293.16;291.46000000000004;335.36;339.06000000000006;270.76000000000005;240.39332010688793;261.54996906429363;275.2199585193972;309.26000000000005;9100000.0;3679999.9999999995;3740000.0;1300000.0;3700000.0;2530000.0;8990000.0;0.024166666666666666;0.0;0.20416666666666666;0.044333333333333336;0.0405;0.06466666666666666;0.0;28701.1171875;40670.75390625;3317.04809570312;89705.9609375;515210.8854800985;516192.41759698035;285352.9033236844;284917.96289411385;261825.51586077161;429606.4342157736;455097.9198129035;450861.2282002263;474179.22265781194;526439.310825938;491937.96631357085;451113.97125799494;461123.3775941327;460221.56738830067;452810.80125636526;272514.87358344893;494811.0698736562;457366.9015654474;454954.6622213048;260914.8530628454;276402.16793126165;467762.4711195608;204057.4079606226;254971.85479882883;274.81896968104087;809155.3018614253;290654.71329866844;39357.03832197027;364014.4312049683;0;21;17;0;7;13;12;3;23;31;262165585695.06036;101376361690.02884;199657578055.29575;50389.113298919096;11690.924466712928;-0.0;12932.221546653444;878615.603196431;168721.3728438949;0.0;215170.24720080695;1.0319627826185844;0.13486802739114978
1225;2019-08-23 13:25:45.151;1018;1025;323;322;247;41;148;43;-8;43;691;361;-7;94;219;154;291;883;364;201;149;-38;898;362;367;133;364;273;891;-2.0;0.0;1216.0;132.0;319.0;33;99;100;1;0;0;1;0;0;1;1;1;0;0;0;76278.3125;16777.943359375;39442.78515625;2715.41064453125;658.0;342519;621.0;0.0;Calculated values ==>;1566559545.151;374.96000000000004;375.66;305.46000000000004;305.36;297.86;277.26000000000005;274.5913991737795;287.96000000000004;277.46000000000004;272.36;277.46000000000004;342.26;309.26000000000005;272.46000000000004;282.56;295.06;288.56;302.26000000000005;361.46000000000004;293.26000000000005;288.06;335.26000000000005;338.96000000000004;269.36;241.05796691057077;264.2163659402789;274.5913991737795;309.56;8980000.0;3620000.0000000005;3670000.0000000005;1330000.0;3640000.0;2730000.0;8910000.0;0.0;0.0;0.20266666666666666;0.022000000000000002;0.05316666666666667;0.05316666666666667;0.0;16777.943359375;39442.78515625;2715.41064453125;76278.3125;514864.6530615556;516383.24937481474;286457.29944367456;286007.72417048883;258614.4901472296;430014.67791919125;451087.79505189415;446504.5727051685;473889.5882477202;524861.4678849053;490105.7222441;446639.662917571;459587.18126854446;461555.367892846;452844.7452549252;273116.0990053632;495696.5715836249;458633.2384034343;451234.9213390781;260496.36997498586;275983.5004908252;465966.37254605134;202765.5255552645;286457.29944367456;274.2909766912883;810538.7346735643;291033.76863519405;39407.31718987915;364682.1552991873;0;21;17;0;7;13;12;3;23;31;262387922745.02502;101455274840.0163;199815404355.27066;49397.78022238055;5790.4186337973115;-0.0;8760.676897438956;879447.2992352173;168867.07498268585;0.0;215351.0514835046;1.085053698204402;0.1397461779598674
1226;2019-08-23 13:26:45.152;1010;1022;324;324;229;41;141;40;-3;44;702;361;-5;97;222;137;291;904;362;224;141;-47;930;362;367;134;364;279;923;-2.0;-1.0;1091.0;255.0;312.0;44;99;100;1;0;0;1;0;0;1;1;1;0;0;0;78639.6015625;17331.75;41369.05078125;2760.82666015625;656.0;342520;620.0;0.0;Calculated values ==>;1566559605.152;374.16;375.36;305.56;305.56;296.06;277.26000000000005;274.5913991737795;287.26000000000005;277.16;272.86;277.56;343.36;309.26000000000005;272.66;282.86;295.36;286.86;302.26000000000005;363.56000000000006;295.56;287.26000000000005;335.16;338.76;268.46000000000004;241.2770596917726;264.9883086891361;274.5913991737795;309.36;9300000.0;3620000.0000000005;3670000.0000000005;1340000.0;3640000.0;2790000.0;9230000.0;0.0;0.0;0.18183333333333335;0.042499999999999996;0.052000000000000005;0.052000000000000005;0.0;17331.75;41369.05078125;2760.82666015625;78639.6015625;511232.4948671971;513500.45108331944;284391.09773364005;284391.09773364005;252291.34796726264;430014.67791919125;450052.0597042389;446025.9818182599;473857.65670332924;525522.4115288777;489451.0520156427;445751.5738858691;459011.3412223188;461958.7606167715;450368.9831162589;271573.954219817;496023.65393795684;461770.94730187;450052.0597042389;260077.89159075968;275146.1813398168;464934.1839208488;201850.83549982886;284391.09773364005;273.9348436338077;811829.7388055692;291318.02081696957;39452.95326128493;365355.59848838573;0;21;17;0;7;13;12;3;23;31;262608126414.75903;101535376174.91954;199981007115.07062;44399.18077223472;11181.042307893347;-0.0;8614.370022471141;880228.9536032506;169008.5061808431;0.0;215495.84595419656;1.0444662104627542;0.14271080249350643
1227;2019-08-23 13:27:45.152;1011;1025;325;324;225;42;143;40;10;44;714;360;6;94;225;132;291;936;357;236;143;-54;942;362;368;136;364;280;934;-2.0;-2.0;1101.0;455.0;318.0;57;94;100;1;0;0;1;0;0;1;1;1;0;0;0;80047.3359375;17491.662109375;42583.17578125;2732.7333984375;655.0;342521;619.0;0.0;Calculated values ==>;1566559665.152;374.26;375.66;305.66;305.56;295.66;277.36;274.5913991737795;287.46000000000004;277.16;274.16;277.56;344.56000000000006;309.16;273.76000000000005;282.56;295.66;286.36;302.26000000000005;366.76;296.76000000000005;287.46000000000004;335.06;338.66;267.76000000000005;241.71165711629368;265.11578078379944;274.5913991737795;308.86;9420000.0;3620000.0000000005;3679999.9999999995;1360000.0;3640000.0;2800000.0;9340000.0;0.0;0.0;0.1835;0.07583333333333334;0.053000000000000005;0.053000000000000005;0.0;17491.662109375;42583.17578125;2732.7333984375;80047.3359375;510432.62601510674;513078.80040023144;284031.41914566833;283627.68637735996;250872.65328448673;430014.67791919125;450167.3850708354;447604.2792575994;473598.9642825547;526684.3866890023;489232.0010780431;447061.8956484108;458479.6117927332;462361.0238596793;449629.6300611973;271042.14547816454;499954.3749860827;463231.246673453;450167.3850708354;259659.41789560125;274727.5295995403;463949.6953534863;200719.78441845818;284031.41914566833;273.49159730135125;813152.1299514025;291608.21591788105;39498.73292843988;366055.20037640654;0;21;17;0;7;13;12;3;23;31;262828626414.75903;101616376174.91954;200148707115.07062;45303.30480298241;19961.601579239632;-0.0;8805.206194033855;880976.4743163773;169268.02821323587;0.0;215641.0090893341;1.1793182104647741;0.17187936029428938
1228;2019-08-23 13:28:45.143;1015;1030;323;322;221;41;134;40;24;44;721;358;19;96;226;130;291;956;357;241;134;-59;961;362;367;140;364;281;953;122.0;-1.0;1223.0;456.0;317.0;66;99;100;1;0;0;1;0;0;1;1;1;0;0;0;81746.3359375;17769.021484375;44027.7578125;2751.95849609375;654.0;342522;618.0;0.0;Calculated values ==>;1566559725.143;374.66;376.16;305.46000000000004;305.36;295.26000000000005;277.26000000000005;274.5913991737795;286.56;277.16;275.56;277.56;345.26;308.96000000000004;275.06;282.76000000000005;295.76000000000005;286.16;302.26000000000005;368.76;297.26000000000005;286.56;334.96000000000004;338.56000000000006;267.26000000000005;242.56692532238324;265.2429198363724;274.5913991737795;308.86;9610000.0;3620000.0000000005;3670000.0000000005;1400000.0;3640000.0;2810000.0;9530000.0;0.02033333333333333;0.0;0.20383333333333334;0.076;0.05283333333333333;0.07316666666666666;0.0;17769.021484375;44027.7578125;2751.95849609375;81746.3359375;509518.6859135439;512330.0753987035;282021.4063674715;281638.4340152439;249310.26142071135;430014.67791919125;449005.7089079622;449299.04794956284;473079.08457772195;527329.9286564912;488902.8471428228;448629.73733768077;458569.3957366286;462494.8638479254;449332.3825042731;270244.54152010794;501366.2443657862;464046.0497008609;449005.7089079622;259240.94887492666;274308.8830629234;462862.5440831697;200954.6362338332;259492.600088875;273.58389146604463;814500.2083068567;291902.01087166625;39544.43183831483;366776.8498919303;0;21;17;0;7;13;12;3;23;31;263049093339.5277;101699163754.83267;200316981869.89407;50620.86925472289;19905.000996549574;-0.0;13866.042461929877;881775.7225274687;169600.20006776572;0.0;215829.90782220813;1.3074138333096126;0.18035633495147266
1229;2019-08-23 13:29:45.123;1022;1038;321;321;220;41;133;40;38;44;721;357;33;101;228;127;291;970;361;245;133;-64;970;363;368;142;365;281;962;-2.0;0.0;1221.0;460.0;310.0;82;99;100;1;0;0;1;0;0;1;1;1;0;0;0;82932.3125;17847.056640625;45163.38671875;2729.18237304688;652.0;342523;617.0;0.0;Calculated values ==>;1566559785.123;375.36;376.96000000000004;305.26000000000005;305.26000000000005;295.16;277.26000000000005;274.69669130483857;286.46000000000004;277.16;276.96000000000004;277.56;345.26;308.86;276.46000000000004;283.26000000000005;295.96000000000004;285.86;302.26000000000005;370.16;297.66;286.46000000000004;334.86;338.36;266.76000000000005;242.98782864720522;265.2429198363724;274.69669130483857;309.26000000000005;9700000.0;3629999.9999999995;3679999.9999999995;1420000.0;3650000.0;2810000.0;9620000.0;0.0;0.0;0.20350000000000001;0.07666666666666666;0.051666666666666666;0.051666666666666666;0.0;17847.056640625;45163.38671875;2729.18237304688;82932.3125;509839.2336043318;512795.31047892815;280736.67040081235;280736.67040081235;248836.7388050863;429947.3805835815;448669.0874622255;451153.3677284994;472817.88148187683;527329.9286564912;488793.11830364657;450494.3534623403;459191.4162618628;462611.58588635;448698.70791018114;269884.0942438703;502731.7141760404;464429.48242293764;448669.0874622255;258822.4845140824;273471.60554148915;462061.6954100862;200858.55037596068;280736.67040081235;273.5505128239126;815872.0729369153;292198.7125892519;39590.09278684755;367519.86167674774;0;21;17;0;7;13;12;3;23;31;263269519839.5978;101783735554.85956;200485525669.94766;50934.99533124163;20025.57445261629;-0.0;8676.508214839681;882621.7392996636;169932.84394501607;0.0;216017.6997930446;1.2114014509733007;0.17736921919987303
1230;2019-08-23 13:30:45.134;1029;1043;321;321;224;42;138;39;47;44;719;359;43;108;229;131;292;978;355;247;138;-67;972;363;368;142;365;281;963;-2.0;-1.0;1349.0;311.0;313.0;97;99;100;1;0;0;1;0;0;1;1;1;0;0;0;84002.6953125;17915.5390625;46230.89453125;2727.70971679688;651.0;342524;617.0;0.0;Calculated values ==>;1566559845.134;376.06000000000006;377.46000000000004;305.26000000000005;305.26000000000005;295.56;277.36;274.69669130483857;286.96000000000004;277.06;277.86;277.56;345.06000000000006;309.06;277.46000000000004;283.96000000000004;296.06;286.26000000000005;302.36;370.96000000000004;297.86;286.96000000000004;334.86;338.26;266.46000000000004;242.98782864720522;265.2429198363724;274.69669130483857;308.66;9720000.0;3629999.9999999995;3679999.9999999995;1420000.0;3650000.0;2810000.0;9630000.0;0.0;0.0;0.22483333333333333;0.05183333333333333;0.05216666666666667;0.05216666666666667;0.0;17915.5390625;46230.89453125;2727.70971679688;84002.6953125;510710.6858670945;513442.43467515527;280680.0800839731;280680.0800839731;249926.70560881955;429947.3805835815;449421.0396355995;452330.93776269705;472817.88148187683;527123.1876730389;489012.5444423249;451808.919184031;460058.2019941773;462745.3384353217;449296.8196064995;270133.6035541532;503856.46647329535;464694.4733131785;449421.0396355995;258822.4845140824;273052.9745269728;461758.67109383823;201730.00813792332;280680.0800839731;273.8921195303307;817263.4530452411;292496.78885818715;39635.575224633256;368281.6203193016;0;21;17;0;7;13;12;3;23;31;263490360320.17337;101868951175.08165;200654156580.38715;56343.44234396996;13478.152363214922;-0.0;8802.653389943174;883515.8901802339;170212.0928554584;0.0;216163.3861777388;1.1757047523138595;0.15986604398592463
1231;2019-08-23 13:31:45.104;1033;1047;322;321;225;41;139;39;52;44;714;359;49;114;230;131;292;984;353;248;139;-70;969;363;368;142;365;281;960;-2.0;-1.0;1396.0;251.0;310.0;98;99;100;1;0;0;1;0;0;1;1;1;0;0;0;84073.1953125;17883.642578125;46147.71484375;2729.44873046875;650.0;342525;616.0;0.0;Calculated values ==>;1566559905.104;376.46000000000004;377.86;305.36;305.26000000000005;295.66;277.26000000000005;274.69669130483857;287.06;277.06;278.36;277.56;344.56000000000006;309.06;278.06;284.56;296.16;286.26000000000005;302.36;371.56000000000006;297.96000000000004;287.06;334.76000000000005;338.16;266.16;242.98782864720522;265.2429198363724;274.69669130483857;308.46000000000004;9690000.0;3629999.9999999995;3679999.9999999995;1420000.0;3650000.0;2810000.0;9600000.0;0.0;0.0;0.2326666666666667;0.04183333333333333;0.051666666666666666;0.051666666666666666;0.0;17883.642578125;46147.71484375;2729.44873046875;84073.1953125;511528.5930566929;514247.9876170488;281226.4790999375;280850.5945028983;250272.90780722653;429947.3805835815;449570.75068206276;452980.5174001791;472817.88148187683;526606.1873580597;489012.5444423249;452591.1573749446;460797.5238334713;462878.96902001434;449296.8196064995;270253.01236573805;505004.23285508197;464826.7974263201;449570.75068206276;258404.02479325983;272634.34865687083;461455.37623923295;202070.3180599173;281226.4790999375;274.0250099289152;818663.385151573;292794.96620874444;39681.02880688862;369051.057153588;0;21;17;0;7;13;12;3;23;31;263711049920.27866;101954108575.12228;200822672280.46753;58378.43971316759;10850.94160050137;-0.0;8697.787365076472;884471.4278566573;170414.73393402787;0.0;216309.15026559704;1.1672592523960956;0.1541821943971263
1232;2019-08-23 13:32:45.155;1035;1049;321;320;225;42;139;39;55;44;710;360;53;121;231;133;292;988;357;248;139;-73;964;365;370;140;366;281;955;-2.0;-1.0;1607.0;244.0;310.0;98;99;100;1;0;0;1;0;0;1;1;1;0;0;0;83899.265625;17845.92578125;46051.7421875;2748.57055664062;649.0;342526;615.0;0.0;Calculated values ==>;1566559965.155;376.66;378.06000000000006;305.26000000000005;305.16;295.66;277.36;274.9066339382667;287.06;277.06;278.66;277.56;344.16;309.16;278.46000000000004;285.26000000000005;296.26000000000005;286.46000000000004;302.36;371.96000000000004;297.96000000000004;287.06;334.66;338.06000000000006;265.86;242.56692532238324;265.2429198363724;274.9066339382667;308.86;9640000.0;3650000.0;3700000.0;1400000.0;3660000.0;2810000.0;9550000.0;0.0;0.0;0.2678333333333333;0.04066666666666666;0.051666666666666666;0.051666666666666666;0.0;17845.92578125;46051.7421875;2748.57055664062;83899.265625;512206.08068441576;514914.36650299456;281139.8469159374;280762.1445901141;250385.56074590018;429811.8947417682;449202.14490698726;453368.73255117465;473079.08457772195;526192.4328494234;489122.21031969495;453110.0486498489;461655.9671546337;462862.4135483707;449226.07977078593;270454.64419483556;506009.50625458814;464533.7745429937;449202.14490698726;257985.5697089033;272215.72791638016;461453.7569614343;202789.7893809797;281139.8469159374;274.31422097372047;820064.3454615138;293092.9656955855;39726.717770159725;369820.0390401303;0;21;17;0;7;13;12;3;23;31;263932638109.83527;102038780484.95285;200991415590.12988;67113.3936124172;10519.00134827182;-0.0;8683.218729537577;885518.0820327622;170592.96816200687;0.0;216454.11509822193;1.2951310621580303;0.1721468108565884
1233;2019-08-23 13:33:45.115;1032;1044;320;319;231;43;140;39;55;44;708;361;54;124;231;136;292;979;355;249;140;-74;941;365;370;140;366;282;932;-2.0;-1.0;1468.0;352.0;302.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;82405.5234375;17516.125;44938.75390625;2770.04052734375;647.0;342527;615.0;0.0;Calculated values ==>;1566560025.115;376.36;377.56000000000006;305.16;305.06;296.26000000000005;277.46000000000004;274.9066339382667;287.16;277.06;278.66;277.56;343.96000000000004;309.26000000000005;278.56;285.56;296.26000000000005;286.76000000000005;302.36;371.06000000000006;298.06;287.16;334.66;337.86;265.76000000000005;242.56692532238324;265.3697278774862;274.9066339382667;308.66;9410000.0;3650000.0;3700000.0;1400000.0;3660000.0;2820000.0;9320000.0;0.0;0.0;0.24466666666666667;0.058666666666666666;0.050333333333333334;0.050333333333333334;0.0;17516.125;44938.75390625;2770.04052734375;82405.5234375;513543.42739361175;515941.2962904757;282163.909315572;281769.72886758816;252643.90457517077;429811.8947417682;449352.55401709455;453196.31796603906;473079.08457772195;525906.8722132512;489122.05517157307;453066.69285994966;461870.6259758299;462862.4135483707;449673.7556871527;271427.26842049166;506553.10336377914;464666.51039494085;449352.55401709455;257985.5697089033;271378.50176498963;461352.91039242136;202054.32807555527;282163.909315572;274.02779328181526;821449.2947890877;293387.4529964456;39772.67553693837;370577.78767197084;0;21;17;0;7;13;12;3;23;31;264154490109.9764;102122724485.00626;201160202990.23727;61446.07352653837;15212.18349592281;-0.0;8415.161783309968;886588.6967070061;170807.25175148458;0.0;216596.5066115834;1.304308530306203;0.17997734371725677
1234;2019-08-23 13:34:45.106;1023;1034;318;317;229;44;145;41;50;45;709;360;51;126;232;136;292;964;351;249;145;-74;934;366;371;142;367;282;924;-1.0;-2.0;1353.0;428.0;311.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;82116.203125;17415.462890625;44559.5625;2766.0732421875;646.0;342528;614.0;0.0;Calculated values ==>;1566560085.106;375.46000000000004;376.56000000000006;304.96000000000004;304.86;296.06;277.56;275.0112864084945;287.66;277.26000000000005;278.16;277.66;344.06000000000006;309.16;278.26000000000005;285.76000000000005;296.36;286.76000000000005;302.36;369.56000000000006;298.06;287.66;334.56;337.76;265.76000000000005;242.98782864720522;265.3697278774862;275.0112864084945;308.26000000000005;9340000.0;3660000.0;3710000.0;1420000.0;3670000.0000000005;2820000.0;9240000.0;0.0;0.0;0.22549999999999998;0.07133333333333333;0.05183333333333333;0.05183333333333333;0.0;17415.462890625;44559.5625;2766.0732421875;82116.203125;512791.740113385;515130.8714128807;281888.7944493658;281491.90989675233;252266.16017168388;429743.705733735;449918.83025600604;452546.9110241341;472916.3023718174;526010.4061489459;489012.2949024568;452677.05023296707;462115.09992311196;462845.98393238056;449490.0504249662;271739.21265222074;504998.1049496042;464519.832704108;449918.83025600604;257567.11924055516;270959.89632461156;461050.5558048248;201730.48981565257;281888.7944493658;273.90570724231026;822820.1035235121;293678.50589741056;39818.80289816052;371323.49510167836;0;21;17;0;7;13;12;3;23;31;264376756764.7432;102207311794.91751;201329377610.05978;56559.10298251257;18498.164707227617;-0.0;8709.556855977518;887571.9256704126;171088.12918161423;0.0;216739.19119419614;1.2938740045301373;0.18136184481492895
1235;2019-08-23 13:35:45.086;1015;1025;321;320;227;43;138;40;23;45;709;358;29;124;232;134;292;955;351;249;138;-74;944;365;370;139;366;283;935;-2.0;-2.0;1423.0;279.0;319.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;82629.46875;17524.5546875;45126.89453125;2778.84155273438;644.0;342529;613.0;0.0;Calculated values ==>;1566560145.086;374.66;375.66;305.26000000000005;305.16;295.86;277.46000000000004;274.9066339382667;286.96000000000004;277.16;275.46000000000004;277.66;344.06000000000006;308.96000000000004;276.06;285.56;296.36;286.56;302.36;368.66;298.06;286.96000000000004;334.46000000000004;337.56000000000006;265.76000000000005;242.35481222062532;265.49620691782997;274.9066339382667;308.26000000000005;9440000.0;3650000.0;3700000.0;1390000.0;3660000.0;2830000.0;9350000.0;0.0;0.0;0.23716666666666666;0.0465;0.05316666666666667;0.05316666666666667;0.0;17524.5546875;45126.89453125;2778.84155273438;82629.46875;510856.4507613551;513001.4467636387;282365.947489297;281972.221339933;251419.71977361784;429811.8947417682;449051.5073579547;448796.1240174728;473307.3401624125;525931.7948901054;488682.3858128539;449600.0271359804;461718.36732453067;462996.0789934827;449375.52662814624;271295.9596212072;502737.1805151633;464666.51039494085;449051.5073579547;257148.6733736563;270122.7006405761;461503.6017369183;202387.32208435322;282365.947489297;274.1576466727295;824192.5264960406;293969.57565504976;39864.99511892512;372070.6331147957;0;21;17;0;7;13;12;3;23;31;264598982664.81387;102291583694.9443;201498821110.11368;58439.954191804856;12048.907003844277;-0.0;8862.115599683633;888529.9317053444;171342.60325964377;0.0;216885.5729878386;1.2127559859464243;0.1608039362815521
1236;2019-08-23 13:36:45.137;1013;1025;321;320;226;42;128;40;1;45;711;358;6;117;233;132;292;960;354;249;128;-74;947;364;369;138;366;282;938;-2.0;-1.0;1259.0;217.0;320.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;82942.4453125;17599.7890625;45152.46484375;2776.20971679688;643.0;342530;612.0;0.0;Calculated values ==>;1566560205.137;374.46000000000004;375.66;305.26000000000005;305.16;295.76000000000005;277.36;274.8017692304317;285.96000000000004;277.16;273.26000000000005;277.66;344.26;308.96000000000004;273.76000000000005;284.86;296.46000000000004;286.36;302.36;369.16;298.06;285.96000000000004;334.36;337.46000000000004;265.76000000000005;242.14157278889297;265.3697278774862;274.8017692304317;308.56;9470000.0;3640000.0;3690000.0;1380000.0;3660000.0;2820000.0;9380000.0;0.0;0.0;0.20983333333333334;0.036166666666666666;0.05333333333333334;0.05333333333333334;0.0;17599.7890625;45152.46484375;2776.20971679688;82942.4453125;510329.71374705504;512769.2497359641;282174.47323547804;281783.3376732182;251062.57259546663;429879.7862731237;447722.05757022795;445992.9952425203;473437.2657590101;526217.4475090858;488792.6794318232;446679.273852834;461012.21196476603;463129.6232463674;449261.3851785147;271166.0364338369;503234.3677973647;464812.9016813492;447722.05757022795;256730.23209357203;269704.110367413;461653.9718518341;202329.86205168208;282174.47323547804;274.13071589366075;825573.4652503388;294262.5273176449;39911.326561208945;372823.60058986576;0;21;17;0;7;13;12;3;23;31;264820871110.25082;102374754330.1081;201668465185.44775;51128.647447877556;9378.888637772165;-0.0;8829.204497853329;889443.779498403;171521.32000389497;0.0;217033.125969126;1.058116377981381;0.13810388242224128
1237;2019-08-23 13:37:45.137;1014;1027;320;319;223;43;127;40;-7;45;714;359;-4;108;234;130;292;963;356;249;127;-73;947;364;370;137;366;282;938;-2.0;-1.0;1510.0;151.0;320.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;82899.4140625;17620.62109375;45258.33203125;2782.18725585938;642.0;342531;611.0;0.0;Calculated values ==>;1566560265.137;374.56000000000006;375.86;305.16;305.06;295.46000000000004;277.46000000000004;274.8017692304317;285.86;277.16;272.46000000000004;277.66;344.56000000000006;309.06;272.76000000000005;283.96000000000004;296.56;286.16;302.36;369.46000000000004;298.06;285.86;334.26000000000005;337.36;265.86;241.92719264551067;265.3697278774862;274.8017692304317;308.76000000000005;9470000.0;3640000.0;3700000.0;1370000.0;3660000.0;2820000.0;9380000.0;0.0;0.0;0.25166666666666665;0.025166666666666667;0.05333333333333334;0.05333333333333334;0.0;17620.62109375;45258.33203125;2782.18725585938;82899.4140625;510475.3325502256;513056.7086629533;281783.3376732182;281394.2966040357;250210.91718141283;429879.7862731237;447378.91592964216;444885.5618872297;473566.98283907154;526527.9437775501;488902.50302861497;445302.23542496894;459902.041134188;463263.04696767486;448962.2984954635;271166.0364338369;503683.3113082204;464666.51039494085;447378.91592964216;256311.7953858065;269285.52512055053;461904.2716184608;203001.9833127567;281783.3376732182;274.39197629341805;826955.4807451305;294556.03073561366;39957.64653598108;373577.0238971574;0;21;17;0;7;13;12;3;23;31;265042571110.25082;102457254330.1081;201837665185.44775;60874.033941242364;6515.707589026887;-0.0;8831.764173675943;890377.1351766456;171653.77497245162;0.0;217180.3007080554;1.1608312810565231;0.1479465769533535
1238;2019-08-23 13:38:45.118;1013;1025;316;315;221;42;125;40;-11;45;716;359;-10;99;235;129;292;962;355;249;125;-73;945;364;369;134;366;282;936;-3.0;-1.0;1521.0;122.0;331.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;82730.359375;17621.26953125;45204.3046875;2801.171875;640.0;342532;610.0;0.0;Calculated values ==>;1566560325.118;374.46000000000004;375.66;304.76000000000005;304.66;295.26000000000005;277.36;274.8017692304317;285.66;277.16;272.06;277.66;344.76;309.06;272.16;283.06;296.66;286.06;302.36;369.36;298.06;285.66;334.16;337.16;265.86;241.2770596917726;265.3697278774862;274.8017692304317;308.66;9450000.0;3640000.0;3690000.0;1340000.0;3660000.0;2820000.0;9360000.0;0.0;0.0;0.2535;0.02033333333333333;0.05516666666666667;0.05516666666666667;0.0;17621.26953125;45204.3046875;2801.171875;82730.359375;510487.1718074846;512924.07042633434;280358.4518901011;279975.86083416524;249691.75193298064;429879.7862731237;447263.0134647168;444327.3347970232;473954.89273139124;526734.8978335402;488902.50302861497;444467.1809687501;458784.23773750814;463396.35081280995;448812.41734371195;271252.4993713044;503701.02729412203;464812.9016813492;447263.0134647168;255893.36323571714;268448.3696465944;462351.94233887276;203200.6595208408;280358.4518901011;274.4689849925236;828335.2917773123;294849.6201577937;40004.159794832456;374330.64048162906;0;21;17;0;7;13;12;3;23;31;265264200905.0535;102538528585.03574;202006811605.29715;61125.61218251225;5269.409417299983;-0.0;9207.568313532967;891393.476949928;171751.95318113593;0.0;217330.5808748543;1.1520088136831343;0.14393179251426041
