;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1239;2019-08-23 13:39:45.128;1010;1022;316;314;220;44;128;40;-10;45;720;358;-11;93;235;129;293;962;354;249;128;-72;936;366;371;136;368;281;926;-1.0;-1.0;1270.0;303.0;327.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;82276.453125;17420.91796875;44720.9921875;2777.10766601562;639.0;342533;610.0;0.0;Calculated values ==>;1566560385.128;374.16;375.36;304.76000000000005;304.56;295.16;277.56;275.0112864084945;285.96000000000004;277.16;272.16;277.66;345.16;308.96000000000004;272.06;282.46000000000004;296.66;286.06;302.46000000000004;369.36;298.06;285.96000000000004;334.16;337.06;265.96000000000004;241.71165711629368;265.2429198363724;275.0112864084945;308.56;9360000.0;3660000.0;3710000.0;1360000.0;3679999.9999999995;2810000.0;9260000.0;0.0;0.0;0.21166666666666664;0.050499999999999996;0.0545;0.0545;0.0;17420.91796875;44720.9921875;2777.10766601562;82276.453125;510760.290817173;513268.265988974;280971.1325094435;280191.78441503574;249639.17784460416;429743.705733735;447341.6874056495;444666.31239184376;473696.4923814395;527226.5623565081;488902.8471428228;444526.9593334806;458194.9971336973;463097.5131348959;448439.07055859297;271994.70674515876;504535.5518570608;464519.832704108;447341.6874056495;255893.36323571714;268029.79939014546;462153.8330213896;202358.588759585;280971.1325094435;274.1509951528631;829710.5777240555;295141.6870566188;40050.65320527734;375080.1428517139;0;21;17;0;7;13;12;3;23;31;265486237905.01822;102619542085.02286;202175739755.2703;51288.4681688281;13119.659835221133;-0.0;9067.195241843228;892330.4170833741;171905.22096525654;0.0;217482.89595274095;1.1317996745892271;0.1530065839314907
1240;2019-08-23 13:40:45.059;1003;1014;313;312;220;46;145;40;2;46;722;356;-1;89;234;130;293;954;354;249;145;-72;937;369;374;134;370;279;927;149.0;-1.0;1235.0;386.0;352.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;82349.109375;17423.990234375;44888.55859375;2765.3125;638.0;342534;609.0;0.0;Calculated values ==>;1566560445.059;373.46000000000004;374.56000000000006;304.46000000000004;304.36;295.16;277.76000000000005;275.3239800832674;287.66;277.16;273.36;277.76000000000005;345.36;308.76000000000005;273.06;282.06;296.56;286.16;302.46000000000004;368.56000000000006;298.06;287.66;334.06;336.96000000000004;265.96000000000004;241.2770596917726;264.9883086891361;275.3239800832674;308.56;9370000.0;3690000.0;3740000.0;1340000.0;3700000.0;2790000.0;9270000.0;0.024833333333333332;0.0;0.20583333333333334;0.06433333333333333;0.058666666666666666;0.08349999999999999;0.0;17423.990234375;44888.55859375;2765.3125;82349.109375;509664.52446779265;512043.7686918367;279745.1248745353;279361.40798203845;249616.01269496023;429537.3511455088;449368.30099134747;446708.94226345763;474052.113305266;527588.6211656106;488903.8214892921;446299.68562824046;458016.33104718383;462663.03993443033;448026.8589555578;271949.4832207541;503261.6670092313;464078.0653840073;449368.30099134747;255474.93562877487;267611.2341011182;462451.57789489016;202829.854758809;256870.1243810359;274.34817009350456;831080.879749784;295431.7273612469;40096.78692512981;375826.03034995816;0;21;17;0;7;13;12;3;23;31;265709480879.99692;102700448935.01514;202343546555.25427;50198.44551137351;16702.330855087886;-0.0;16073.597746961015;893175.1687810391;172153.4517602413;0.0;217692.16162836153;1.2750015507587522;0.16643264466052599
1241;2019-08-23 13:41:45.089;993;1004;314;313;220;48;145;44;21;47;723;353;15;90;231;129;293;947;352;248;145;-72;922;371;376;135;372;281;912;-2.0;-1.0;1648.0;392.0;357.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;81382.4375;17274.919921875;44081.12109375;2793.95239257812;636.0;342535;608.0;0.0;Calculated values ==>;1566560505.089;372.46000000000004;373.56000000000006;304.56;304.46000000000004;295.16;277.96000000000004;275.5313989812953;287.66;277.56;275.26000000000005;277.86;345.46000000000004;308.46000000000004;274.66;282.16;296.26000000000005;286.06;302.46000000000004;367.86;297.96000000000004;287.66;333.96000000000004;336.76000000000005;265.96000000000004;241.49495122638035;265.2429198363724;275.5313989812953;308.36;9220000.0;3710000.0;3760000.0;1350000.0;3720000.0000000005;2810000.0;9120000.0;0.0;0.0;0.27466666666666667;0.06533333333333333;0.0595;0.0595;0.0;17274.919921875;44081.12109375;2793.95239257812;81382.4375;509407.7935366963;511786.47607084084;281076.82984758925;280678.1071195872;249969.10293926238;429398.2889081932;448998.4609957435;448897.9234496305;474020.51154441346;527536.6362360276;488353.8851813593;448091.48101872875;457819.6911013152;461955.4770721462;447495.2078367843;272645.8800483407;503485.4040084906;463647.74383381795;448998.4609957435;255056.51255035817;266774.11836628895;462302.8608918289;203625.2374552947;281076.82984758925;274.66610801276204;832445.9915212037;295721.02952453675;40143.13729614959;376567.81505399913;0;21;17;0;7;13;12;3;23;31;265934593379.88962;102781189284.97665;202511630555.17416;67368.23108644424;16900.271397853565;-0.0;9991.33705331518;894155.3809467062;172433.61345639167;0.0;217909.47802215526;1.469366316810246;0.20017707195228654
1242;2019-08-23 13:42:45.150;985;997;315;315;217;52;150;46;38;49;723;350;32;76;226;126;293;942;339;246;149;-72;1023;370;375;137;371;268;1009;-2.0;0.0;1792.0;144.0;403.0;34;100;1;1;0;1;1;1;1;0;1;1;0;0;0;107249.828125;31792.84765625;55895.953125;2643.57250976562;634.0;342536;608.0;0.0;Calculated values ==>;1566560565.15;371.66;372.86;304.66;304.66;294.86;278.36;275.4277932560699;288.16;277.76000000000005;276.96000000000004;278.06;345.46000000000004;308.16;276.36;280.76000000000005;295.76000000000005;285.76000000000005;302.46000000000004;367.36;297.76000000000005;288.06;333.96000000000004;336.56;265.96000000000004;241.92719264551067;263.56353331371673;275.4277932560699;307.06;10230000.0;3700000.0;3750000.0;1370000.0;3710000.0;2680000.0;10090000.0;0.0;0.0;0.2986666666666667;0.024;0.06716666666666667;0.06716666666666667;0.0;31792.84765625;55895.953125;2643.57250976562;107249.828125;499946.7855190048;502961.74586507765;276258.0831562287;276258.0831562287;247070.69530645822;429467.9694778635;449938.174121316;453428.1066959028;473957.519860846;528542.4169452795;489457.98740304715;452664.88030591793;458170.3683090913;461430.10873998835;447225.3984864441;268575.3117422721;494343.6177359549;463527.63331763045;449787.7285304908;255056.51255035817;265937.0223246507;462004.49234316946;204729.33545554866;276258.0831562287;275.0872246393198;834019.5252053996;296130.34330145956;40188.49607167054;377401.8043686549;0;21;18;0;8;14;12;3;23;31;266160122435.29785;102862872245.12451;202676498000.4726;74278.03301045245;6174.6037653029;-0.0;11655.407847637935;895336.9665416122;172626.09957856988;0.0;218090.0509593566;1.019657087129297;0.12070913921214975
1243;2019-08-23 13:43:45.140;1011;1028;315;315;212;66;146;52;50;52;715;349;49;75;213;130;293;960;335;242;145;-72;1012;389;394;136;390;267;1002;-2.0;-1.0;2455.0;257.0;316.0;11;100;1;1;0;1;1;0;0;1;1;1;0;0;0;95256.9921875;31504.810546875;43980.88671875;2636.56298828125;633.0;342537;607.0;0.0;Calculated values ==>;1566560625.14;374.26;375.96000000000004;304.66;304.66;294.36;279.76000000000005;277.3618629098277;287.76000000000005;278.36;278.16;278.36;344.66;308.06;278.06;280.66;294.46000000000004;286.16;302.46000000000004;369.16;297.36;287.66;333.86;336.46000000000004;265.96000000000004;241.71165711629368;263.43189868330234;277.3618629098277;306.66;10120000.0;3890000.0;3940000.0;1360000.0;3900000.0;2670000.0;10020000.0;0.0;0.0;0.4091666666666667;0.04283333333333333;0.05266666666666667;0.05266666666666667;0.0;31504.810546875;43980.88671875;2636.56298828125;95256.9921875;504857.92326368554;508217.24404577183;276571.5331220991;276571.5331220991;245864.61223458714;428092.51987082884;445722.1166423505;455109.83360149694;474378.74224424444;527799.5075633291;489459.18223033805;454984.5902320973;458207.6271742694;456600.81882333796;444125.9812955528;268958.4918201346;497806.34380418714;460083.3988571254;445561.0129255456;254638.09398592086;265518.4816520846;462153.8330213896;209329.82690735286;276571.5331220991;276.92982703826794;835706.8007821327;296657.7358731553;40232.4898673064;378233.972649652;0;21;18;0;8;14;13;3;23;31;266390783985.33453;102944758595.13753;202836971250.4981;100564.98607235396;10829.294928551239;-0.0;8900.112602981517;896793.7488633406;172767.77511784856;0.0;218261.318413805;1.5398222377708508;0.19142118966434055
1244;2019-08-23 13:44:45.131;1028;1045;316;315;240;64;160;62;60;57;706;347;59;83;209;144;293;976;345;237;160;-73;978;387;392;136;388;262;964;-2.0;-1.0;2444.0;145.0;322.0;99;100;1;1;0;1;1;0;0;1;1;1;0;0;0;96998.1171875;30753.013671875;46698.45703125;2578.08471679688;631.0;342538;606.0;0.0;Calculated values ==>;1566560685.131;375.96000000000004;377.66;304.76000000000005;304.66;297.16;279.56;277.16162083772156;289.16;279.36;279.16;278.86;343.76;307.86;279.06;281.46000000000004;294.06;287.56;302.46000000000004;370.76;296.86;289.16;333.76000000000005;336.26000000000005;265.86;241.71165711629368;262.7682575881327;277.16162083772156;307.66;9780000.0;3870000.0000000005;3920000.0000000005;1360000.0;3879999.9999999995;2620000.0;9640000.0;0.0;0.0;0.4073333333333334;0.024166666666666666;0.05366666666666667;0.05366666666666667;0.0;30753.013671875;46698.45703125;2578.08471679688;96998.1171875;510096.21211299533;513655.2332474878;278783.68759345077;278420.5378230591;254438.06907447087;428242.4622021849;448323.63410904055;457173.2343506725;474865.594289118;527266.4892668523;489789.73086780956;457050.5168863684;459970.51618106745;456354.4742125383;446764.4547964067;270225.1043737266;503472.15269656724;459693.48710394;448323.63410904055;254219.67992080047;264681.4149301396;462053.8085478655;209262.00993870606;278783.68759345077;276.89366118493245;837308.6863730235;297176.47325215366;40275.9387464935;378989.52049759624;0;21;18;0;8;14;13;3;23;31;266626548615.08716;103026346355.05193;202995647445.33163;100982.50541047435;6109.135133054686;-0.0;9098.643796336652;898473.0593562379;172908.90752850962;0.0;218411.28555186314;1.4518421816815725;0.17982896045047692
1245;2019-08-23 13:45:45.141;1034;1046;318;317;239;59;163;61;64;59;697;349;62;92;210;146;293;966;343;233;163;-74;985;382;388;135;382;261;966;-1.0;-1.0;2327.0;8.0;363.0;93;100;1;1;0;1;1;1;1;0;1;1;0;0;0;107623.7421875;30633.029296875;57513.00390625;2589.20166015625;630.0;342539;605.0;0.0;Calculated values ==>;1566560745.141;376.56000000000006;377.76;304.96000000000004;304.86;297.06;279.06;276.6576332772354;289.46000000000004;279.26000000000005;279.56;279.06;342.86;308.06;279.36;282.36;294.16;287.76000000000005;302.46000000000004;369.76;296.46000000000004;289.46000000000004;333.66;336.16;265.76000000000005;241.49495122638035;262.63441904999945;276.6576332772354;307.46000000000004;9850000.0;3820000.0000000005;3879999.9999999995;1350000.0;3820000.0000000005;2610000.0;9660000.0;0.0;0.0;0.3878333333333333;0.0013333333333333333;0.0605;0.0605;0.0;30633.029296875;57513.00390625;2589.20166015625;107623.7421875;510435.19350737036;513647.43359269167;279406.78402309114;279041.7165710274;254100.482433763;428611.97810654406;449530.1999673308;457824.1538955593;475187.5154892671;526424.1579769194;490113.84805285267;457579.9506683751;461206.1347027541;457478.5666326659;448029.70023115096;269953.4105071663;501789.5427561561;459759.80898305686;449530.1999673308;253801.27034056993;264262.8888514036;462103.17497911834;208658.9986529566;279406.78402309114;276.64080841448003;839014.1527312378;297688.1088685383;40319.00664308123;379858.0940767442;0;21;18;0;9;15;13;3;23;31;266860587615.04996;103107659905.039;203152573595.3067;96634.55270825609;337.92556843488234;-0.0;10292.466664626498;900120.1426417684;172962.6419885978;0.0;218572.90507111;1.1821752057284358;0.1377613889136685
1246;2019-08-23 13:46:45.132;1043;1056;320;319;243;56;154;59;61;60;691;351;60;95;214;144;293;978;345;230;154;-75;951;379;385;134;379;258;930;-1.0;-1.0;2041.0;181.0;371.0;98;100;1;1;0;1;1;1;1;0;1;1;0;0;0;105032.9609375;29864.490234375;55634.5546875;2556.56469726562;629.0;342540;604.0;0.0;Calculated values ==>;1566560805.132;377.46000000000004;378.76;305.16;305.06;297.46000000000004;278.76000000000005;276.35288757459654;288.56;279.06;279.26000000000005;279.16;342.26;308.26000000000005;279.16;282.66;294.56;287.56;302.46000000000004;370.96000000000004;296.16;288.56;333.56;336.06;265.66;241.2770596917726;262.23063862743834;276.35288757459654;307.66;9510000.0;3790000.0;3850000.0;1340000.0;3790000.0;2580000.0;9300000.0;0.0;0.0;0.3401666666666667;0.030166666666666668;0.06183333333333333;0.06183333333333333;0.0;29864.490234375;55634.5546875;2556.56469726562;105032.9609375;514357.2052886998;517786.5182180892;282293.3023256499;281897.3437186659;256219.58336991825;428830.04407018964;448702.1315533629;457940.91570641217;475411.61821509036;526046.5635001237;490653.77977088274;457819.4358658734;462020.7418077079;458524.62916302506;448285.85645594384;271333.1641299034;506569.3295269164;459810.9678054327;448702.1315533629;253382.8652305231;263844.3676079864;462152.5914580797;206855.63005121643;282293.3023256499;275.9441942902275;840786.0261012082;298192.17924220377;40361.88159714015;380800.8489629214;0;21;18;0;9;15;13;3;23;31;267092452829.80667;103188347799.95435;203308250240.14337;85410.84467037575;7701.458335773709;-0.0;10289.61260724692;901636.9600615855;173029.62680516604;0.0;218744.3966705966;1.1742797087048948;0.1455495634300836
1247;2019-08-23 13:47:45.142;1037;1045;315;314;238;50;157;54;56;59;686;351;56;101;218;139;293;967;345;223;157;-76;929;371;377;136;370;268;909;-2.0;-1.0;1340.0;38.0;418.0;15;99;100;1;0;0;1;1;0;1;1;1;0;0;0;98879.40625;17089.7578125;61966.5703125;2645.09765625;628.0;342541;604.0;0.0;Calculated values ==>;1566560865.142;376.86;377.66;304.66;304.56;296.96000000000004;278.16;275.5313989812953;288.86;278.56;278.76000000000005;279.06;341.76;308.26000000000005;278.76000000000005;283.26000000000005;294.96000000000004;287.06;302.46000000000004;369.86;295.46000000000004;288.86;333.56;335.96000000000004;265.56;241.71165711629368;263.56353331371673;275.5313989812953;307.66;9290000.0;3710000.0;3770000.0000000005;1360000.0;3700000.0;2680000.0;9090000.0;0.0;0.0;0.22333333333333333;0.006333333333333333;0.06966666666666667;0.06966666666666667;0.0;17089.7578125;61966.5703125;2645.09765625;98879.40625;515175.5276818031;517814.81151250674;281678.74875911284;281274.772060415;255316.83992256815;429398.2889081932;450625.05544928735;455693.2667597771;475060.22794746776;524743.68805727;489566.30628345837;455693.2667597771;461214.2177501216;460494.97074365144;449016.9876755699;272315.9984971997;506678.8551342393;460091.3394483789;450625.05544928735;253382.8652305231;263425.85118522606;461753.56903826573;205509.91739078987;281678.74875911284;275.3912869013543;842485.5790391216;298583.5298567656;40405.236007943604;381781.0216726615;0;21;18;0;9;15;14;3;23;31;267321090929.77032;103269361299.94147;203466076540.1183;55874.281359073815;1622.8764604340138;-0.0;11769.926032748825;902814.5323409855;173107.34254558707;0.0;218928.2567974821;0.8478075283253262;0.09496995906926872
1248;2019-08-23 13:48:45.083;1012;1015;315;314;224;44;140;47;53;56;686;349;53;123;223;127;293;941;350;215;140;-77;927;365;371;135;364;274;909;491.0;0.0;1922.0;29.0;443.0;11;99;100;1;0;0;1;1;0;1;1;1;0;0;0;98859.484375;17160.79296875;61826.8515625;2704.2197265625;627.0;342542;603.0;0.0;Calculated values ==>;1566560925.083;374.36;374.66;304.66;304.56;295.56;277.56;274.9066339382667;287.16;277.86;278.46000000000004;278.76000000000005;341.76;308.06;278.46000000000004;285.46000000000004;295.46000000000004;285.86;302.46000000000004;367.26;294.66;287.16;333.46000000000004;335.86;265.46000000000004;241.49495122638035;264.3458800820626;274.9066339382667;308.16;9270000.0;3650000.0;3710000.0;1350000.0;3640000.0;2740000.0;9090000.0;0.08183333333333334;0.0;0.3203333333333333;0.004833333333333333;0.07383333333333333;0.15566666666666668;0.0;17160.79296875;61826.8515625;2704.2197265625;98859.484375;511756.18529618246;513589.2082777046;281678.74875911284;281274.772060415;251194.1475483545;429811.8947417682;449167.8634536102;454308.6002973701;474895.968824006;524266.1610943243;488689.76258906955;454308.6002973701;462956.70174324594;462092.9729319857;448324.64168240636;272409.35383620934;502849.04301015654;459928.2820158971;449167.8634536102;252964.46457616048;263007.33956846996;461803.4418397334;204166.7670187444;240931.01531744163;274.84680404125334;844131.7827668905;298868.67044896784;40449.76981810493;382811.6191030393;0;21;18;0;9;15;14;3;23;31;267545270269.71326;103350581354.92079;203628516650.07693;80128.7672602531;1245.2439283014467;-0.0;32415.536026530244;903946.7766097655;173131.22004616726;0.0;219296.1069059017;1.3929116228266596;0.14113019839633403
1249;2019-08-23 13:49:45.094;998;1003;317;316;230;43;135;44;30;52;693;350;35;127;227;124;293;936;342;205;135;-78;890;364;370;134;363;273;870;-1.0;-1.0;1936.0;16.0;409.0;25;90;100;1;0;0;1;1;0;1;1;1;0;0;0;96383.4296875;16669.57421875;59968.5703125;2646.68212890625;626.0;342543;601.0;0.0;Calculated values ==>;1566560985.094;372.96000000000004;373.46000000000004;304.86;304.76000000000005;296.16;277.46000000000004;274.8017692304317;286.66;277.56;276.16;278.36;342.46000000000004;308.16;276.66;285.86;295.86;285.56;302.46000000000004;366.76;293.66;286.66;333.26000000000005;335.76000000000005;265.36;241.2770596917726;264.2163659402789;274.8017692304317;307.36;8900000.0;3640000.0;3700000.0;1340000.0;3629999.9999999995;2730000.0;8700000.0;0.0;0.0;0.32266666666666666;0.0026666666666666666;0.06816666666666667;0.06816666666666667;0.0;16669.57421875;59968.5703125;2646.68212890625;96383.4296875;512664.6135189553;514931.86687199573;285546.50093281694;285086.7839732846;254023.16645901214;429879.7862731237;448598.2069456151;451530.5737194641;474635.11619972886;525067.648477796;488909.0252712469;452176.86183855485;463586.3171568648;462779.1394524961;448059.56569815305;274277.7139302626;505417.5014776465;458707.79275968665;448598.2069456151;252127.67657613798;262588.8327430989;461853.3638752727;203957.4613256818;285546.50093281694;274.76140411424086;845759.1053427712;299150.6418615484;40494.36884200568;383826.76703098236;0;21;18;0;9;15;14;3;23;31;267767611025.29272;103431296150.13115;203792646735.5047;79883.59093239377;687.722406798909;-0.0;11114.691293205742;905280.4573948384;173147.33105214476;0.0;219658.92530569236;1.1564130047909187;0.13197707719534119
1250;2019-08-23 13:50:48.094;980;983;313;312;223;37;149;40;11;50;699;348;15;120;229;120;293;888;334;199;148;-77;894;358;364;134;357;276;877;-2.0;-1.0;1114.0;0.0;484.0;2;88;100;1;0;0;1;1;0;1;1;1;0;0;0;95823.21875;16855.939453125;59257.55859375;2656.63793945312;624.0;342544;602.0;0.0;Calculated values ==>;1566561048.094;371.16;371.46000000000004;304.46000000000004;304.36;295.46000000000004;276.86;274.1680685717883;288.06;277.16;274.26000000000005;278.16;343.06000000000006;307.96000000000004;274.66;285.16;296.06;285.16;302.46000000000004;361.96000000000004;293.06;287.96000000000004;333.36;335.56;265.46000000000004;241.2770596917726;264.60387354146746;274.1680685717883;306.56;8940000.0;3579999.9999999995;3640000.0;1340000.0;3570000.0000000005;2760000.0;8770000.0;0.0;0.0;0.18566666666666667;0.0;0.08066666666666666;0.08066666666666666;0.0;16855.939453125;59257.55859375;2656.63793945312;95823.21875;509781.331182355;511571.53755266836;283167.4607419737;282732.6559879515;251728.5413682852;430280.9020939914;451768.9547489059;448488.55590065056;474440.8424865319;525449.2913553235;488359.41679706547;449021.0381144767;462293.4684086198;463939.2883609972;448584.64890675823;274061.49622146366;497724.13494109275;458835.75621896185;451623.09577240044;252546.06836287308;261751.83340796042;461953.1334022608;202496.42290420205;283167.4607419737;274.1680685717883;847440.9135165993;299443.99010617734;40540.772892603825;384869.99565891206;0;21;18;0;9;15;14;3;23;31;267998821025.29272;103515716150.13115;203965581735.5047;45672.539359673945;0.0;-0.0;13588.75455912109;906379.073534894;173153.34862320425;0.0;219875.08045690024;0.7523319996436317;0.0751931588939279
1251;2019-08-23 13:51:45.144;971;978;318;317;210;37;129;37;20;47;704;344;18;112;232;110;293;900;345;197;129;-76;926;358;364;134;356;277;909;-2.0;-2.0;1238.0;268.0;498.0;1;86;100;1;0;0;1;1;0;1;1;1;0;0;0;98152.3046875;17239.716796875;61274.46875;2649.48168945312;624.0;342545;601.0;0.0;Calculated values ==>;1566561105.144;370.26;370.96000000000004;304.96000000000004;304.86;294.16;276.86;274.1680685717883;286.06;276.86;275.16;277.86;343.56000000000006;307.56;274.96000000000004;284.36;296.36;284.16;302.46000000000004;363.16;292.86;286.06;333.26000000000005;335.56;265.56;241.2770596917726;264.73235714968143;274.1680685717883;307.66;9260000.0;3579999.9999999995;3640000.0;1340000.0;3560000.0;2770000.0;9090000.0;0.0;0.0;0.20633333333333334;0.04466666666666667;0.083;0.083;0.0;17239.716796875;61274.46875;2649.48168945312;98152.3046875;505866.4000471708;508280.0088997773;282905.76128414995;282494.1879400562;247202.8777611772;430280.9020939914;448812.41734371195;449500.5590592191;474149.3184965571;525886.6522062235;487810.2782997988;449235.306241901;461168.3206670051;464480.4244350529;447081.0671039728;272456.29771433957;496667.07825464226;458560.75158959633;448812.41734371195;252127.67657613798;261751.83340796042;462052.8758885906;200343.80230729963;282905.76128414995;273.3263077420183;848977.9001281076;299714.1508266547;40582.81652101717;385825.04456921946;0;21;18;0;9;15;14;3;23;31;268206483025.11914;103592163150.06726;204123324985.37286;51409.34414314605;11689.671953297662;-0.0;13770.252452943647;907148.3126250616;173245.97303770122;0.0;220091.8625886688;0.9470896420385175;0.11725763984013159
1252;2019-08-23 13:52:45.105;973;984;320;320;212;35;119;35;37;45;707;347;32;108;234;109;294;918;343;184;119;-75;923;356;362;137;355;276;907;-2.0;0.0;767.0;303.0;475.0;1;87;100;1;0;0;1;1;0;1;1;1;0;0;0;98181.234375;17181.09765625;61257.8046875;2633.56225585938;623.0;342546;600.0;0.0;Calculated values ==>;1566561165.105;370.46000000000004;371.56000000000006;305.16;305.16;294.36;276.66;273.955091788801;285.06;276.66;276.86;277.66;343.86;307.86;276.36;283.96000000000004;296.56;284.06;302.56;364.96000000000004;291.56;285.06;333.16;335.46000000000004;265.66;241.92719264551067;264.60387354146746;273.955091788801;307.46000000000004;9230000.0;3560000.0;3620000.0000000005;1370000.0;3550000.0;2760000.0;9070000.0;0.0;0.0;0.12783333333333333;0.050499999999999996;0.07916666666666666;0.07916666666666666;0.0;17181.09765625;61257.8046875;2633.56225585938;98181.234375;506407.4138979669;509309.904597553;283883.2767088769;283883.2767088769;247810.86950759386;430412.23801567365;447681.4406549193;451908.56543700636;473566.98283907154;526274.8318827596;488250.00769291114;451258.1565549979;460833.7511934442;464888.3313533835;447312.4463797595;272951.93548697757;499579.25160196825;457086.03604400606;447681.4406549193;251709.28920128586;261333.34086894934;461703.74564902025;198612.85613105222;283883.2767088769;272.63302208352724;850612.9494793557;300000.804500855;40626.81327071488;386845.4831307999;0;21;18;0;9;15;14;3;23;31;268424141454.9945;103673410305.02074;204289117150.27792;32379.634839611135;13286.089920657385;-0.0;12967.354645728357;907846.1002592156;173453.96910115494;0.0;220314.53115232513;0.7232181690240534;0.09135326553392657
1253;2019-08-23 13:53:45.096;979;991;314;314;203;33;128;33;49;43;708;348;45;111;236;101;294;930;342;183;128;-74;939;354;361;136;353;277;922;-3.0;-1.0;1160.0;275.0;497.0;1;84;100;1;0;0;1;1;0;1;1;1;0;0;0;99285.5;17432.669921875;62145.06640625;2645.95654296875;621.0;342547;599.0;0.0;Calculated values ==>;1566561225.096;371.06000000000006;372.26;304.56;304.56;293.46000000000004;276.46000000000004;273.7412296467126;285.96000000000004;276.46000000000004;278.06;277.46000000000004;343.96000000000004;307.96000000000004;277.66;284.26000000000005;296.76000000000005;283.26000000000005;302.56;366.16;291.46000000000004;285.96000000000004;333.06;335.26000000000005;265.76000000000005;241.71165711629368;264.73235714968143;273.7412296467126;307.36;9390000.0;3540000.0;3610000.0;1360000.0;3529999.9999999995;2770000.0;9220000.0;0.0;0.0;0.19333333333333333;0.04583333333333333;0.08283333333333333;0.08283333333333333;0.0;17432.669921875;62145.06640625;2645.95654296875;99285.5;505980.47706819745;509117.57786908763;280438.44187754515;280438.44187754515;244982.83616513063;430542.39183029096;449219.35959733767;453284.35323537514;473501.42000396166;526299.5795552572;488248.6147615392;452769.0138386148;461046.2056947495;465439.7093122847;446487.02843894635;272204.7899900641;500083.8839363772;457110.4087228969;449219.35959733767;251290.9062238717;260496.36997498586;461953.7564774046;199233.9816633694;280438.44187754515;272.87111570320155;852258.2587640032;300289.20929649397;40670.802661260466;387873.6861352468;0;21;18;0;9;15;14;3;23;31;268641008919.76697;103755298019.93481;204454992265.10388;49116.40517058777;12041.323012309947;-0.0;13980.68601778948;908525.1320552048;173664.99921610876;0.0;220539.06447256805;0.9138292331200144;0.11225632343463295
1254;2019-08-23 13:54:45.076;986;1000;313;313;197;32;110;32;57;41;708;347;53;114;238;97;294;942;342;184;110;-73;961;353;359;136;352;278;946;412.0;-1.0;1232.0;0.0;480.0;1;79;100;1;0;0;1;1;0;1;1;1;0;0;0;100921.21875;17744.861328125;63602.0390625;2600.04614257812;620.0;342548;598.0;0.0;Calculated values ==>;1566561285.076;371.76;373.16;304.46000000000004;304.46000000000004;292.86;276.36;273.6339639331285;284.16;276.36;278.86;277.26000000000005;343.96000000000004;307.86;278.46000000000004;284.56;296.96000000000004;282.86;302.56;367.36;291.56;284.16;332.96000000000004;335.16;265.86;241.71165711629368;264.86050150153983;273.6339639331285;307.36;9610000.0;3529999.9999999995;3590000.0;1360000.0;3520000.0000000005;2780000.0;9460000.0;0.06866666666666667;0.0;0.20533333333333334;0.0;0.08;0.14866666666666667;0.0;17744.861328125;63602.0390625;2600.04614257812;100921.21875;505221.6373430776;508508.5667587732;278653.6151753638;278653.6151753638;242889.2505124474;430607.02586249536;446889.09212521097;454139.30610915436;473306.2826088756;526221.1277266381;488028.02000131394;453626.51368498756;461259.1050152107;465843.3745391188;446073.5948352138;271246.04629725503;499832.7041108181;457573.9684186735;446889.09212521097;250872.52762923925;260077.89159075968;462053.8085478655;201183.85751793825;242871.6194860596;273.6339639331285;853926.0919576759;300582.2576749726;40714.50477809091;388921.22938363766;0;21;18;0;9;15;14;3;23;31;268856936919.83563;103836870819.96075;204621436765.1568;51940.18544406304;0.0;-0.0;30330.597599020508;909366.9895978429;173765.3101264571;0.0;220908.20208259326;0.980033061840354;0.08740671258987519
1255;2019-08-23 13:55:45.117;996;1010;312;311;201;32;115;32;61;40;708;346;58;117;240;101;294;952;349;184;115;-73;957;353;359;136;352;277;941;185.0;0.0;1262.0;0.0;459.0;1;80;100;1;0;0;1;1;0;1;1;1;0;0;0;100425.21875;17668.52734375;63228.79296875;2595.20825195312;619.0;342549;599.0;0.0;Calculated values ==>;1566561345.117;372.76;374.16;304.36;304.26000000000005;293.26000000000005;276.36;273.6339639331285;284.66;276.36;279.26000000000005;277.16;343.96000000000004;307.76000000000005;278.96000000000004;284.86;297.16;283.26000000000005;302.56;368.36;291.56;284.66;333.06;335.06;265.86;241.71165711629368;264.73235714968143;273.6339639331285;308.06;9570000.0;3529999.9999999995;3590000.0;1360000.0;3520000.0000000005;2770000.0;9410000.0;0.030833333333333334;0.0;0.21033333333333332;0.0;0.0765;0.10733333333333334;0.0;17668.52734375;63228.79296875;2595.20825195312;100425.21875;507035.29016311414;510366.1234535467;278558.6461659852;278187.11297211505;244061.3341259639;430607.02586249536;447646.27948119945;454818.76414995047;473208.68934220774;526299.5795552572;488029.5100197638;454436.7528742885;461777.5999274686;466101.6954492864;446680.3281160685;271414.9214228192;501778.2031327201;457573.9684186735;447646.27948119945;251290.9062238717;259659.41789560125;462053.8085478655;201183.85751793825;256331.41650777296;273.6339639331285;855605.1254965187;300877.57090744114;40757.828148891735;389978.87521727604;0;21;18;0;9;15;14;3;23;31;269072484110.2944;103918526580.13455;204788050540.5114;53347.8753615999;0.0;-0.0;20534.46195914778;910244.9896634384;173765.3101264571;0.0;221332.36722806995;0.8848975901324304;0.08898693442102318
1256;2019-08-23 13:56:45.137;1004;1018;315;314;205;30;116;32;64;39;707;346;62;121;241;104;294;961;357;188;116;-73;966;351;357;136;350;278;951;137.0;-1.0;1139.0;166.0;443.0;1;79;100;1;0;0;1;1;0;1;1;1;0;0;0;101290.9921875;17823.849609375;63832.6328125;2619.08813476562;617.0;342550;598.0;0.0;Calculated values ==>;1566561405.137;373.56000000000006;374.96000000000004;304.66;304.56;293.66;276.16;273.4187578820637;284.76000000000005;276.36;279.56;277.06;343.86;307.76000000000005;279.36;285.26000000000005;297.26000000000005;283.56;302.56;369.26;291.96000000000004;284.76000000000005;332.96000000000004;334.86;265.86;241.71165711629368;264.86050150153983;273.4187578820637;308.86;9660000.0;3510000.0;3570000.0000000005;1360000.0;3500000.0;2780000.0;9510000.0;0.022833333333333334;0.0;0.18983333333333335;0.027666666666666666;0.07383333333333333;0.09666666666666666;0.0;17823.849609375;63832.6328125;2619.08813476562;101290.9921875;507498.1055839415;510743.6203533678;279119.3389159586;278749.42742800835;244951.45936661566;430735.4089219946;448174.40348506876;455032.147585316;473111.07959547755;526117.8440491402;487918.32361472637;454777.63015720475;462112.1018146646;466517.27427466155;447514.4927593182;271038.1494612509;502292.6347784388;458445.2132468918;448174.40348506876;250872.52762923925;258822.4845140824;462053.8085478655;199383.90171302063;260285.27874905773;272.91774772530016;857286.6542432717;301173.4393052258;40801.295102923876;391038.07338018814;0;21;18;0;9;15;14;3;23;31;269287355710.22614;104000153780.10861;204954606040.4585;48530.558674757405;7267.200755764041;-0.0;18162.615391147734;911094.2596091216;173825.89031940466;0.0;221654.95036443477;0.8776015912222306;0.10209374135743027
1257;2019-08-23 13:57:45.138;1012;1026;315;314;210;30;126;31;66;38;707;348;64;123;243;108;294;968;357;194;126;-74;963;351;357;137;350;278;947;171.0;-1.0;1298.0;338.0;424.0;0;78;100;1;0;0;1;1;0;1;1;1;0;0;0;100914.6171875;17734.013671875;63558.98046875;2601.57104492188;615.0;342551;598.0;0.0;Calculated values ==>;1566561465.138;374.36;375.76;304.66;304.56;294.16;276.16;273.4187578820637;285.76000000000005;276.26000000000005;279.76000000000005;276.96000000000004;343.86;307.96000000000004;279.56;285.46000000000004;297.46000000000004;283.96000000000004;302.56;369.96000000000004;292.56;285.76000000000005;332.96000000000004;334.66;265.76000000000005;241.92719264551067;264.86050150153983;273.4187578820637;308.86;9630000.0;3510000.0;3570000.0000000005;1370000.0;3500000.0;2780000.0;9470000.0;0.0285;0.0;0.21633333333333335;0.05633333333333333;0.07066666666666667;0.09916666666666667;0.0;17734.013671875;63558.98046875;2601.57104492188;100914.6171875;508919.43488851003;512216.0288103789;279342.21932208556;278969.5721377674;246394.66097471074;430735.4089219946;449659.6490463417;455286.2088161959;472882.9073446267;526117.8440491402;488137.68445507804;455032.147585316;462355.05226829613;466774.01648519514;448110.63272363134;271162.4669486039;503681.1703472367;459262.8302995626;449659.6490463417;250872.52762923925;257985.5697089033;461804.02276343736;198584.48209914824;256132.85282608174;272.6010980313014;858971.7290701403;301469.75977080374;40844.801321126935;392099.68784952915;0;21;18;0;9;15;14;3;23;31;269501559279.96738;104082055145.00967;205121408820.25702;55533.14021312131;14828.034124088288;-0.0;19191.407291842446;911961.4715520978;174010.02034529697;0.0;221966.2390744757;1.0674419902051047;0.13457639495961077
1258;2019-08-23 13:58:45.128;1018;1031;318;317;214;27;124;29;66;36;706;349;65;127;245;110;294;971;352;200;124;-75;950;348;354;137;347;278;934;89.0;-1.0;933.0;330.0;411.0;0;79;100;1;0;0;1;1;0;1;1;1;0;0;0;100002.9921875;17525.484375;62700.7265625;2605.15747070312;613.0;342552;597.0;0.0;Calculated values ==>;1566561525.128;374.96000000000004;376.26;304.96000000000004;304.86;294.56;275.86;273.0942459734351;285.56;276.06;279.76000000000005;276.76000000000005;343.76;308.06;279.66;285.86;297.66;284.16;302.56;370.26;293.16;285.56;332.86;334.46000000000004;265.66;241.92719264551067;264.86050150153983;273.0942459734351;308.36;9500000.0;3479999.9999999995;3540000.0;1370000.0;3470000.0000000005;2780000.0;9340000.0;0.014833333333333334;0.0;0.1555;0.055;0.0685;0.08333333333333334;0.0;17525.484375;62700.7265625;2605.15747070312;100002.9921875;510821.98408232065;513938.044610174;281253.059073465;280864.8398627351;247773.73707136424;430925.7729439634;449914.9000606128;455286.2088161959;472687.3056196521;526014.5518575482;488247.31709563447;455159.23490108957;462839.9579899678;467455.34607526765;448966.68612832006;271716.12411671295;505206.60178230976;460542.747743898;449914.9000606128;250454.15340279948;257148.6733736563;461703.74564902025;197183.04662587986;266288.5968577948;272.0304117909987;860645.7634296295;301763.539949716;40888.183493863326;393151.67671425256;0;21;18;0;9;15;14;3;23;31;269714823730.00128;104164241445.02274;205288181020.28354;40135.04172059414;14548.63844627272;-0.0;15302.19193356817;912758.5735291973;174254.78514915478;0.0;222253.63782695646;0.8449199071001229;0.10815620544567166
1259;2019-08-23 13:59:45.089;1021;1033;315;314;212;26;133;27;63;35;704;348;63;128;246;109;294;972;356;206;133;-76;949;347;353;138;347;277;934;288.0;0.0;1308.0;386.0;416.0;0;81;100;1;0;0;1;1;0;1;1;1;0;0;0;99932.0390625;17503.71875;62545.63671875;2608.91186523438;611.0;342553;597.0;0.0;Calculated values ==>;1566561585.089;375.26;376.46000000000004;304.66;304.56;294.36;275.76000000000005;272.9856168485579;286.46000000000004;275.86;279.46000000000004;276.66;343.56000000000006;307.96000000000004;279.46000000000004;285.96000000000004;297.76000000000005;284.06;302.56;370.36;293.76000000000005;286.46000000000004;332.86;334.26000000000005;265.56;242.14157278889297;264.73235714968143;272.9856168485579;308.76000000000005;9490000.0;3470000.0000000005;3529999.9999999995;1380000.0;3470000.0000000005;2770000.0;9340000.0;0.048;0.0;0.218;0.06433333333333333;0.06933333333333333;0.11733333333333333;0.0;17503.71875;62545.63671875;2608.91186523438;99932.0390625;511336.180524946;514223.8210830197;280094.5074726093;279712.3184597494;247217.68750650447;430988.63858405815;451403.91591471323;455072.8645904201;472458.26935960614;525886.6522062235;488248.6147615392;455072.8645904201;463110.62784663145;467582.6662795434;449005.55704242556;271759.7586636718;505354.8206364817;461498.67450629215;451403.91591471323;250454.15340279948;256311.7953858065;461452.99159967;197455.745408321;246287.74117358227;272.13537759179724;862310.8057076735;302055.26023407374;40931.605828762375;394194.71798986464;0;21;18;0;9;15;14;3;23;31;269926785864.8799;104246687819.97552;205454572795.18826;56160.531981697604;16983.822838310116;-0.0;24066.964502959367;913560.5150418996;174517.3848588773;0.0;222581.5008808091;1.1760628725760784;0.14506110072976525
1260;2019-08-23 14:00:45.079;1022;1034;313;313;213;24;133;25;40;33;702;348;45;128;248;110;295;970;348;211;133;-77;936;346;352;138;345;277;921;-2.0;0.0;1289.0;258.0;412.0;0;80;100;1;0;0;1;1;0;1;1;1;0;0;0;98816.4375;17329.263671875;61719.65234375;2595.91967773438;609.0;342554;597.0;0.0;Calculated values ==>;1566561645.079;375.36;376.56000000000006;304.46000000000004;304.46000000000004;294.46000000000004;275.56;272.8767566201714;286.46000000000004;275.66;277.16;276.46000000000004;343.36;307.96000000000004;277.66;285.96000000000004;297.96000000000004;284.16;302.66;370.16;294.26000000000005;286.46000000000004;332.86;334.06;265.46000000000004;242.14157278889297;264.73235714968143;272.8767566201714;307.96000000000004;9360000.0;3460000.0;3520000.0000000005;1380000.0;3450000.0;2770000.0;9210000.0;0.0;0.0;0.21483333333333335;0.043000000000000003;0.06866666666666667;0.06866666666666667;0.0;17329.263671875;61719.65234375;2595.91967773438;98816.4375;512492.81263031886;515359.72552992357;280110.14763802633;280110.14763802633;247778.98007792895;431051.2098666511;451581.9437194132;452122.00497936545;472262.261994151;525680.1375830554;488248.6147615392;452769.0138386148;463110.62784663145;468117.65307320084;449336.65592579934;272689.62844955194;506130.8750628369;462314.2591512738;451581.9437194132;250454.15340279948;255474.93562877487;461352.45794026717;197514.37756950376;280110.14763802633;272.15474889759275;863966.7669730735;302345.48670849326;40974.97219602798;395230.0894748708;0;21;18;0;9;15;14;3;23;31;270138250614.91354;104329474019.98868;205620745095.2147;54698.20528855196;11345.03745594283;-0.0;11774.396664255231;914484.1838821635;174753.41934906098;0.0;222880.12911091506;0.9531238411822702;0.12105714709549194
1261;2019-08-23 14:01:45.110;1021;1032;313;312;209;24;132;24;19;32;701;345;23;121;249;107;295;967;358;213;133;-76;940;345;351;137;344;276;925;203.0;-1.0;1228.0;102.0;421.0;0;76;100;1;0;0;1;1;0;1;1;1;0;0;0;99180.125;17425.8984375;62118.86328125;2579.2001953125;607.0;342555;598.0;0.0;Calculated values ==>;1566561705.11;375.26;376.36;304.46000000000004;304.36;294.06;275.56;272.7676641592781;286.36;275.56;275.06;276.36;343.26;307.66;275.46000000000004;285.26000000000005;298.06;283.86;302.66;369.86;294.46000000000004;286.46000000000004;332.96000000000004;333.86;265.56;241.92719264551067;264.60387354146746;272.7676641592781;308.96000000000004;9400000.0;3450000.0;3510000.0;1370000.0;3440000.0;2760000.0;9250000.0;0.03383333333333333;0.0;0.20466666666666666;0.017;0.07016666666666667;0.10400000000000001;0.0;17425.8984375;62118.86328125;2579.2001953125;99180.125;512037.70379085257;514770.5112893243;279865.6407721501;279480.3296905774;246576.8428261021;431113.4868728058;451615.89276591677;449551.1319171869;472295.8960165899;525655.727298344;488031.0954062299;450078.8976747324;462414.5649698809;468383.9373107803;449083.65554975445;272505.6518344507;505358.6479079449;462729.1656969621;451759.4600026878;250872.52762923925;254638.09398592086;461603.4401455096;198356.90665439193;253349.17758961013;272.4859227002853;865617.5908096599;302635.26269919804;41018.1204766635;396262.6102969494;0;21;18;0;9;15;14;3;23;31;270349259579.55823;104412016644.84969;205786730809.93518;51411.084770452035;4475.191069349;-0.0;20634.66937096008;915368.8848239421;174885.32270142244;0.0;223150.34419978783;0.9317736678466074;0.1028539689031613
1262;2019-08-23 14:02:45.150;1020;1032;317;316;213;24;126;23;12;31;700;346;13;111;251;108;295;970;363;215;126;-75;938;345;351;136;344;274;922;-2.0;-1.0;1112.0;203.0;409.0;0;70;100;1;0;0;1;1;0;1;1;1;0;0;0;98760.90625;17283.453125;61861.7734375;2519.62744140625;604.0;342556;598.0;0.0;Calculated values ==>;1566561765.15;375.16;376.36;304.86;304.76000000000005;294.46000000000004;275.56;272.7676641592781;285.76000000000005;275.46000000000004;274.36;276.26000000000005;343.16;307.76000000000005;274.46000000000004;284.26000000000005;298.26000000000005;283.96000000000004;302.66;370.16;294.66;285.76000000000005;332.96000000000004;333.56;265.66;241.71165711629368;264.3458800820626;272.7676641592781;309.46000000000004;9380000.0;3450000.0;3510000.0;1360000.0;3440000.0;2740000.0;9220000.0;0.0;0.0;0.18533333333333332;0.03383333333333333;0.06816666666666667;0.06816666666666667;0.0;17283.453125;61861.7734375;2519.62744140625;98760.90625;512049.16267218406;514999.95759716653;281621.0905340711;281224.65362341446;247756.882274362;431113.4868728058;450750.4886515203;448992.0351076445;472329.59916539915;525710.2268766833;488362.2959400245;449124.4217084396;461506.08445200685;468636.37033828784;449229.569699516;272597.29866249196;506048.5410284568;462992.3648214444;450750.4886515203;250872.52762923925;253382.8652305231;461853.6766833072;197451.14643646564;281621.0905340711;272.12548786854995;867268.1990813116;302924.7001262486;41060.63903393152;397296.47105436935;0;21;18;0;9;15;14;3;23;31;270559999980.26117;104493971245.12306;205951840810.48593;46618.91136705848;8945.618940018141;-0.0;11528.98730500612;916186.3460722377;174997.23734526275;0.0;223418.55335996373;0.8215715123775703;0.10618205430909228
1263;2019-08-23 14:03:45.161;1020;1031;316;315;214;23;144;22;27;30;698;348;23;104;252;108;295;970;352;214;144;-74;935;345;351;126;344;271;919;261.0;-1.0;1169.0;95.0;418.0;0;22;100;1;0;0;1;1;0;1;1;1;0;0;0;98292.125;17234.4765625;61802.16015625;2238.51977539062;602.0;342557;598.0;0.0;Calculated values ==>;1566561825.161;375.16;376.26;304.76000000000005;304.66;294.56;275.46000000000004;272.7676641592781;287.56;275.36;275.86;276.16;342.96000000000004;307.96000000000004;275.46000000000004;283.56;298.36;283.96000000000004;302.66;370.16;294.56;287.56;332.96000000000004;333.36;265.76000000000005;239.4893008659735;263.95629194202945;272.7676641592781;308.36;9350000.0;3450000.0;3510000.0;1260000.0;3440000.0;2710000.0;9190000.0;0.0435;0.0;0.19483333333333333;0.01583333333333333;0.06966666666666667;0.11316666666666667;0.0;17234.4765625;61802.16015625;2238.51977539062;98292.125;512282.72804659285;515087.59880729485;281418.14986568654;281021.2580571183;248104.33055688406;431113.4868728058;453326.6255803453;451496.512599619;473537.5729257194;525740.6518406259;488911.5170598467;450978.4965836621;461116.62249488395;468762.4538124862;449229.569699516;272736.05265254615;506295.45638116193;462860.8226217181;453326.6255803453;250872.52762923925;252546.06836287308;463434.0748523545;198438.94383374968;249521.87184751936;272.51847254695605;868910.6087260591;303212.4022756438;41100.29753007554;398327.19276391825;0;21;18;0;9;15;14;3;23;31;270770638589.9733;104572585655.01562;206115370785.26245;49304.049647883534;4195.756241127909;-0.0;23063.9046307648;916985.8506285711;175106.7688820569;0.0;223706.880309286;0.9420309209161098;0.09869313869253099
1264;2019-08-23 14:04:45.101;1019;1030;319;318;217;24;151;23;48;30;700;347;42;96;253;109;295;970;363;213;151;-72;937;346;352;122;345;268;921;295.0;-2.0;1254.0;220.0;417.0;0;1;100;1;0;0;1;1;0;1;1;1;0;0;0;98255.9765625;17262.671875;61844.765625;2175.55395507812;598.0;342558;600.0;0.0;Calculated values ==>;1566561885.101;375.06000000000006;376.16;305.06;304.96000000000004;294.86;275.56;272.8767566201714;288.26000000000005;275.46000000000004;277.96000000000004;276.16;343.16;307.86;277.36;282.76000000000005;298.46000000000004;284.06;302.66;370.16;294.46000000000004;288.26000000000005;333.16;332.96000000000004;265.96000000000004;238.5638546566975;263.56353331371673;272.8767566201714;309.46000000000004;9370000.0;3460000.0;3520000.0000000005;1220000.0;3450000.0;2680000.0;9210000.0;0.04916666666666667;0.0;0.209;0.03666666666666667;0.06949999999999999;0.11866666666666667;0.0;17262.671875;61844.765625;2175.55395507812;98255.9765625;511982.86646380165;514792.75954518426;282487.82140343194;282085.8218066068;248905.02739916733;431051.2098666511;454142.3701868646;454690.93240954535;474054.0148941016;526182.2780989447;489132.85857024585;453934.5932790833;460609.79807320295;468749.6521084201;449190.7051487399;272643.3775499875;506130.8750628369;462578.4729107597;454142.3701868646;251709.28920128586;250872.52762923925;464212.61495017953;198109.93728733552;247527.88346207174;272.3919438510388;870546.8716731289;303499.59103666013;41137.044693916774;399356.5534220298;0;21;18;0;9;15;14;3;23;31;270981327690.17444;104646911255.08658;206276909085.41666;53625.427980541856;9757.098180970946;-0.0;24518.25242467542;917842.7385306457;175222.92639523177;0.0;224103.00176715068;1.0814166286530864;0.1259647474092162
1265;2019-08-23 14:05:45.122;1017;1027;316;315;216;22;158;23;59;32;705;346;55;89;254;108;295;965;347;211;158;-67;925;343;349;136;342;267;910;618.0;0.0;912.0;130.0;429.0;0;100;100;1;0;0;1;1;0;1;1;0;0;0;0;96775.7265625;17108.787109375;61201.375;1260.68908691406;594.0;342559;605.0;0.0;Calculated values ==>;1566561945.122;374.86;375.86;304.76000000000005;304.66;294.76000000000005;275.36;272.5487779782249;288.96000000000004;275.46000000000004;279.06;276.36;343.66;307.76000000000005;278.66;282.06;298.56;283.96000000000004;302.66;369.66;294.26000000000005;288.96000000000004;333.66;332.56;266.46000000000004;241.71165711629368;263.43189868330234;272.5487779782249;307.86;9250000.0;3429999.9999999995;3490000.0;1360000.0;3420000.0000000005;2670000.0;9100000.0;0.103;0.0;0.152;0.021666666666666667;0.0715;0.1745;0.0;17108.787109375;61201.375;1260.68908691406;96775.7265625;512630.29452934064;515210.8854800985;282016.9020607139;281611.4483351179;248875.24350039914;431237.1583312671;455625.543053966;456232.27956913534;472427.34351167246;526773.8855148059;489134.3376328464;455734.45731961867;459916.3620162449;469290.77068090456;449597.89665656287;273210.12192359235;506304.0502864148;462767.05208785826;455625.543053966;253801.27034056993;249199.05678690012;462653.54582731245;197770.9567507261;232290.06901241167;272.2448251727498;872172.7047058247;303786.1201111816;41165.69007493189;400382.2968102504;0;21;18;0;9;15;14;3;23;31;271191701294.85355;104724338344.96848;206437465260.17175;39286.121068398206;5739.122763326038;-0.0;38972.040220251234;918617.2724302235;175352.10676688162;0.0;224632.27271840462;1.0556288237355547;0.09328555977678547
1266;2019-08-23 14:06:45.162;1015;1025;311;310;204;22;168;23;64;33;705;343;61;84;255;100;295;963;341;208;168;-62;933;343;350;144;343;268;918;-2.0;-2.0;1129.0;170.0;441.0;0;100;100;1;0;0;1;1;0;1;1;0;0;0;0;97196.9375;17193.328125;61545.66015625;1229.45239257812;589.0;342560;614.0;0.0;Calculated values ==>;1566562005.162;374.66;375.66;304.26000000000005;304.16;293.56;275.36;272.5487779782249;289.96000000000004;275.46000000000004;279.56;276.46000000000004;343.66;307.46000000000004;279.26000000000005;281.56;298.66;283.16;302.66;369.46000000000004;293.96000000000004;289.96000000000004;334.56;332.06;266.96000000000004;243.40439225979637;263.56353331371673;272.5487779782249;307.26000000000005;9330000.0;3429999.9999999995;3500000.0;1440000.0;3429999.9999999995;2680000.0;9180000.0;0.0;0.0;0.18816666666666665;0.028333333333333332;0.0735;0.0735;0.0;17193.328125;61545.66015625;1229.45239257812;97196.9375;511718.4578605806;514313.35426307423;279516.5535613883;279129.66733823024;245340.20660716956;431237.1583312671;456838.85020633845;456688.88995733054;471468.59216682916;526695.6875899945;488698.9476554999;456316.2990030532;459150.43994744663;469278.28273023304;448431.98818178405;272829.42621221504;505348.44499739143;462220.9023591974;456838.85020633845;257567.11924055516;247107.31509690773;461964.7423805026;197292.60677125;279516.5535613883;272.05416746758453;873790.2211978959;304072.1616385931;41186.45508803379;401405.87069720856;0;21;18;0;9;15;14;3;23;31;271401541094.7202;104808394344.91507;206598072260.0697;48809.733952847484;7499.043842262157;-0.0;13033.188803403837;919351.8939763507;175462.49836722808;0.0;225065.93854459858;0.8671166526973128;0.10158877828148362
