;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1267;2019-08-23 14:07:45.133;1015;1026;312;312;204;22;164;22;65;33;693;338;63;86;256;101;295;968;353;204;164;-57;942;343;349;149;343;268;928;141.0;0.0;1177.0;144.0;423.0;0;100;100;1;0;0;1;1;0;1;1;0;0;0;0;97788.8828125;17343.986328125;62172.5703125;1212.40502929688;573.0;342561;633.0;0.0;Calculated values ==>;1566562065.133;374.66;375.76;304.36;304.36;293.56;275.36;272.5487779782249;289.56;275.36;279.66;276.46000000000004;342.46000000000004;306.96000000000004;279.46000000000004;281.76000000000005;298.76000000000005;283.26000000000005;302.66;369.96000000000004;293.56;289.56;336.46000000000004;330.46000000000004;267.46000000000004;244.42749628697553;263.56353331371673;272.5487779782249;308.46000000000004;9420000.0;3429999.9999999995;3490000.0;1490000.0;3429999.9999999995;2680000.0;9280000.0;0.0235;0.0;0.19616666666666666;0.024;0.07050000000000001;0.094;0.0;17343.986328125;62172.5703125;1212.40502929688;97788.8828125;511013.3913537598;513685.3126829899;279302.36111541523;279302.36111541523;245135.53721088968;431237.1583312671;456453.517005182;456812.8855534163;470801.063269159;525463.1784047465;488155.8969892967;456564.7940334029;459394.54653447325;469403.7943029461;448578.4546778103;272414.6779358431;505258.2572128398;461844.44640221214;456453.517005182;265518.4816520846;240414.4444865203;461723.2822542302;197642.25667576725;258887.33500550326;272.1935814759778;875414.3176730913;304359.8334835311;41206.79406460881;402436.3576408216;0;21;18;0;9;15;14;3;23;31;271611139739.5669;104896251859.8508;206758794539.95215;50840.63836483215;6337.94461388311;-0.0;18571.2211079698;920181.9123755023;175577.7508719637;0.0;225329.1813314609;0.9383225365440077;0.10648437112276242
1268;2019-08-23 14:08:45.133;1017;1027;310;309;204;26;170;23;66;32;665;336;65;101;252;104;295;968;361;200;170;-54;921;348;354;137;348;272;909;-2.0;-1.0;1601.0;321.0;382.0;93;0;100;1;0;0;1;1;1;0;1;0;1;0;0;89862.546875;17051.509765625;53426.98046875;2120.70434570312;560.0;342562;659.0;0.0;Calculated values ==>;1566562125.133;374.86;375.86;304.16;304.06;293.56;275.76000000000005;273.0942459734351;290.16;275.46000000000004;279.76000000000005;276.36;339.66;306.76000000000005;279.66;283.26000000000005;298.36;283.56;302.66;369.96000000000004;293.16;290.16;339.06000000000006;329.16;267.76000000000005;241.92719264551067;264.08650396036035;273.0942459734351;309.26000000000005;9210000.0;3479999.9999999995;3540000.0;1370000.0;3479999.9999999995;2720000.0;9090000.0;0.0;0.0;0.26683333333333337;0.0535;0.06366666666666666;0.06366666666666666;0.0;17051.509765625;53426.98046875;2120.70434570312;89862.546875;512941.5479483495;515287.4892458179;279682.6051435733;279290.25466835557;245528.1434540114;430925.7729439634;456457.21659632755;456281.56124963466;472295.8960165899;522258.980554176;487492.49349128327;456156.46186477825;460598.105341781;468204.87276454637;448082.3134229456;273404.9501716844;506824.86972507363;460542.747743898;456457.21659632755;276402.16793126165;234977.24436692704;463803.79861893726;198445.64999652543;279682.6051435733;272.5335625918204;876978.0795871539;304646.4626176457;41234.56997606714;403399.68723066535;0;21;18;0;9;16;14;3;23;32;271822039739.5669;104982051859.8508;206920794539.95215;68799.21565270465;14196.660951299033;-0.0;11254.65026249202;921178.9111589817;175748.8725850069;0.0;225577.73025954806;1.2982310260003753;0.17576323598107996
1269;2019-08-23 14:09:45.134;1018;1029;310;309;208;27;177;24;66;32;648;336;65;109;245;107;295;959;356;201;177;-50;922;349;355;136;350;274;910;-1.0;-1.0;1325.0;297.0;372.0;80;0;100;1;0;0;1;1;1;0;1;0;1;0;0;89492.875;17198.384765625;52794.15234375;2147.10864257812;552.0;342563;676.0;0.0;Calculated values ==>;1566562185.134;374.96000000000004;376.06000000000006;304.16;304.06;293.96000000000004;275.86;273.20264511476705;290.86;275.56;279.76000000000005;276.36;337.96000000000004;306.76000000000005;279.66;284.06;297.66;283.86;302.66;369.06000000000006;293.26000000000005;290.86;340.76;328.36;268.16;241.71165711629368;264.3458800820626;273.20264511476705;308.76000000000005;9220000.0;3490000.0;3550000.0;1360000.0;3500000.0;2740000.0;9100000.0;0.0;0.0;0.22083333333333333;0.0495;0.062000000000000006;0.062000000000000006;0.0;17198.384765625;52794.15234375;2147.10864257812;89492.875;513006.7359474847;515493.04644703947;279619.95898947597;279228.47553997627;246620.60357088078;430862.6128555636;457259.30272698647;455951.47126951953;472427.34351167246;520337.56560574105;487268.71868730977;455825.75649328245;461263.15337291086;467030.3681613109;448338.229035635;273355.954929771;505424.2625314423;460521.7338606115;457259.30272698647;283520.3318566784;231631.59724164338;464347.6383767864;198649.07740012262;279619.95898947597;272.6184366886608;878472.7330173878;304931.88316312525;41270.13567715298;404284.8780928194;0;21;18;0;9;16;14;3;23;32;272034743285.15515;105063953225.0773;207084597270.40515;56820.94531282515;13152.078768344854;-0.0;11013.639311725652;922225.7632838342;175976.78254840366;0.0;225763.3024326644;1.122637386817262;0.14940913933610808
1270;2019-08-23 14:10:45.154;1018;1030;309;308;206;28;183;27;67;32;654;335;66;112;244;107;295;962;362;206;182;-44;941;350;356;135;351;278;930;-2.0;-1.0;1406.0;243.0;365.0;67;0;100;1;0;0;1;1;1;0;1;0;1;0;0;89927.4296875;17466.55859375;53094.859375;2171.216796875;544.0;342564;680.0;0.0;Calculated values ==>;1566562245.154;374.96000000000004;376.16;304.06;303.96000000000004;293.76000000000005;275.96000000000004;273.3108153835814;291.46000000000004;275.86;279.86;276.36;338.56000000000006;306.66;279.76000000000005;284.36;297.56;283.86;302.66;369.36;293.76000000000005;291.36;341.16;327.56;268.76000000000005;241.49495122638035;264.86050150153983;273.3108153835814;309.36;9410000.0;3500000.0;3560000.0;1350000.0;3510000.0;2780000.0;9300000.0;0.0;0.0;0.23433333333333334;0.0405;0.06083333333333333;0.06083333333333333;0.0;17466.55859375;53094.859375;2171.216796875;89927.4296875;511526.2185741132;514102.4315884223;278052.38300217205;277678.5137664783;245644.02412069787;430799.1582183253;457921.40123190166;455413.0699727434;472558.57531478856;520630.77030301734;486709.5210488951;455286.2088161959;461014.61437166575;466759.817364949;448150.38582657126;272460.08138662926;504202.09873296326;461037.7653776629;457784.2476305463;285195.4229665811;228286.1864045524;465087.58118909167;199291.87054075286;278052.38300217205;272.8771441030461;879968.4006123769;305220.8539825375;41306.13371781876;405167.58065967215;0;21;18;0;9;16;14;3;23;32;272248114385.08734;105145280325.05145;207250252470.3525;60017.73440022978;10764.726281257721;-0.0;10933.68843155943;923199.7434996882;176176.15569265658;0.0;225946.25779526625;1.1235142158175704;0.14882413660238336
1271;2019-08-23 14:11:45.125;1021;1034;313;312;210;29;185;29;53;33;668;335;56;113;244;111;296;971;367;209;185;-38;951;351;357;135;352;280;939;-2.0;-1.0;1546.0;221.0;356.0;59;0;100;1;0;0;1;1;1;0;1;0;1;0;0;89887.9296875;17609.845703125;53119.5859375;2196.599609375;536.0;342565;677.0;0.0;Calculated values ==>;1566562305.125;375.26;376.56000000000006;304.46000000000004;304.36;294.16;276.06;273.4187578820637;291.66;276.06;278.46000000000004;276.46000000000004;339.96000000000004;306.66;278.76000000000005;284.46000000000004;297.56;284.26000000000005;302.76000000000005;370.26;294.06;291.66;340.86;326.76000000000005;269.36;241.49495122638035;265.11578078379944;273.4187578820637;309.86;9510000.0;3510000.0;3570000.0000000005;1350000.0;3520000.0000000005;2800000.0;9390000.0;0.0;0.0;0.25766666666666665;0.036833333333333336;0.059333333333333335;0.059333333333333335;0.0;17609.845703125;53119.5859375;2196.599609375;89887.9296875;511180.0354724103;513983.62819976616;279044.99270221783;278670.28063109535;246559.41743346592;430735.4089219946;458034.50368877524;453282.67775324726;472656.1521691498;521920.4297634521;486483.88219739846;453669.4862072169;460828.99720934156;466617.12829396635;448555.38621566544;272355.34874360386;504793.3001601587;461285.69911667117;458034.50368877524;283939.0963198885;224941.0041839467;465681.8049442353;199784.50466728126;279044.99270221783;273.0758498904016;881466.1376830976;305513.0160715027;41342.51459525037;406052.27322844666;0;21;18;0;9;16;14;3;23;32;272461910999.93094;105226241174.99223;207417571560.2301;65318.02926515057;9793.883893534476;-0.0;10620.04431853574;924243.7033715324;176347.3946384747;0.0;226125.78542107326;1.175601578856258;0.15698228372229098
1272;2019-08-23 14:12:45.095;1023;1035;310;309;215;30;187;31;21;34;683;336;28;108;242;115;296;974;365;211;187;-30;961;349;354;136;350;280;940;90.0;-1.0;586.0;37.0;218.0;39;0;100;1;0;0;1;1;1;0;1;0;1;0;0;89729.1953125;17666.642578125;52359.578125;2177.6240234375;534.0;342566;670.0;0.0;Calculated values ==>;1566562365.095;375.46000000000004;376.66;304.16;304.06;294.66;276.16;273.20264511476705;291.86;276.26000000000005;275.26000000000005;276.56;341.46000000000004;306.76000000000005;275.96000000000004;283.96000000000004;297.36;284.66;302.76000000000005;370.56000000000006;294.26000000000005;291.86;340.16;326.56;270.16;241.71165711629368;265.11578078379944;273.20264511476705;309.66;9610000.0;3490000.0;3540000.0;1360000.0;3500000.0;2800000.0;9400000.0;0.015000000000000001;0.0;0.09766666666666667;0.006166666666666667;0.036333333333333336;0.051333333333333335;0.0;17666.642578125;52359.578125;2177.6240234375;89729.1953125;510690.3267140061;514050.1925054347;277871.64245235635;277502.8848033257;247922.2850139388;430862.6128555636;458787.7199564135;449082.5481961668;472622.7809936826;523476.071288244;486594.2026381335;450013.595866885;460214.0094865428;466645.69444314425;449514.23699371354;271919.54598798504;505156.7974499303;462010.81260629336;458787.7199564135;281007.8604223974;224104.74344509715;466331.5326687813;199802.0558729256;255059.1009194058;273.0741813395809;882962.1986541238;305806.8398219521;41378.94823294272;406930.82676620304;0;21;18;0;9;16;14;3;23;32;272675104350.03265;105307500525.031;207585487560.3102;24346.39475023656;1643.59844024111;-0.0;10458.069110566395;924990.5333035835;176442.65933512524;0.0;226301.3485409269;0.5047939266817945;0.0554615383434114
1273;2019-08-23 14:13:45.106;1028;1042;310;309;227;24;172;25;3;34;694;336;7;93;243;120;296;975;363;207;172;-22;945;345;350;135;346;272;935;-1.0;-1.0;1541.0;85.0;222.0;0;0;100;1;0;0;1;1;1;0;1;0;1;0;0;86486.6015625;17418.693359375;49807.5859375;2131.05126953125;532.0;342567;663.0;0.0;Calculated values ==>;1566562425.106;375.96000000000004;377.36;304.16;304.06;295.86;275.56;272.7676641592781;290.36;275.66;273.46000000000004;276.56;342.56000000000006;306.76000000000005;273.86;282.46000000000004;297.46000000000004;285.16;302.76000000000005;370.66;293.86;290.36;339.46000000000004;326.36;270.96000000000004;241.49495122638035;264.08650396036035;272.7676641592781;309.46000000000004;9450000.0;3450000.0;3500000.0;1350000.0;3460000.0;2720000.0;9350000.0;0.0;0.0;0.25683333333333336;0.014166666666666666;0.037000000000000005;0.037000000000000005;0.0;17418.693359375;49807.5859375;2131.05126953125;86486.6015625;512659.63747166423;515430.09231174923;278146.817929201;277774.6620307613;251419.71977361784;431113.4868728058;457386.8188767707;448168.93188641255;472753.7123474745;525249.8588723828;487492.49349128327;448699.704145691;459621.56557294086;467342.03467306704;450964.8749453451;272624.3706250885;505716.704193973;462088.8242006048;457386.8188767707;278076.8904731985;223268.49639005636;467262.4020951541;198781.28096033435;278146.817929201;272.65412840018934;884430.9328446534;306099.2712236282;41414.86044303341;407782.3758876163;0;21;18;0;9;16;14;3;23;32;272886343069.74396;105388815429.91988;207751117920.08386;64051.06167951442;3803.4825494099464;-0.0;6631.880035060079;925727.313824494;176488.0599985729;0.0;226443.79089325698;1.0739517172257278;0.1387881125345303
1274;2019-08-23 14:14:45.096;1037;1046;305;304;228;20;147;22;8;32;700;335;6;85;240;128;296;921;363;201;147;-14;913;340;345;132;341;267;903;717.0;0.0;1338.0;70.0;231.0;0;0;100;1;0;0;1;1;1;0;1;0;1;0;0;84454.1953125;16899.14453125;48242.078125;2100.06567382812;528.0;342568;656.0;0.0;Calculated values ==>;1566562485.096;376.86;377.76;303.66;303.56;295.96000000000004;275.16;272.21867820750657;287.86;275.36;273.96000000000004;276.36;343.16;306.66;273.76000000000005;281.66;297.16;285.96000000000004;302.76000000000005;365.26;293.26000000000005;287.86;338.76;325.96000000000004;271.76000000000005;240.83765695389522;263.43189868330234;272.21867820750657;309.46000000000004;9130000.0;3400000.0;3450000.0;1320000.0;3410000.0;2670000.0;9030000.0;0.1195;0.0;0.223;0.011666666666666665;0.0385;0.158;0.0;16899.14453125;48242.078125;2100.06567382812;84454.1953125;516391.37849939155;518403.9455115566;278099.12610437383;277712.47555211297;252514.10914497322;431420.45991060114;454772.68936406344;449749.419244064;472950.9869074988;526260.7952052302;487941.0031973975;449488.58799934597;459429.94307753176;467667.34427010705;452981.5829798725;274166.8127613735;500379.8225563022;462057.68729304615;454772.68936406344;275146.1813398168;221596.04284303306;468464.7437268148;197588.24171462623;217206.40025263434;272.15987414503394;885855.2020677314;306385.2055424318;41450.11387434903;408599.3202415114;0;21;18;0;9;16;14;3;23;32;273094808319.7771;105468902079.9326;207912790970.10956;56231.94258906463;3160.225856808866;-0.0;37535.4736796058;926729.50513383;176546.08123015004;0.0;226811.7908307242;1.4414899614902528;0.14131641227003527
1275;2019-08-23 14:15:45.117;1027;1033;306;305;225;19;163;21;29;31;703;336;24;78;242;132;296;864;366;196;163;-7;892;339;344;135;342;265;886;141.0;-1.0;1526.0;50.0;235.0;40;100;100;1;0;0;1;0;0;1;1;0;0;0;0;74869.9609375;16602.7578125;39597.46484375;1231.99255371094;525.0;342569;650.0;0.0;Calculated values ==>;1566562545.117;375.86;376.46000000000004;303.76000000000005;303.66;295.66;275.06;272.10816812424576;289.46000000000004;275.26000000000005;276.06;276.26000000000005;343.46000000000004;306.76000000000005;275.56;280.96000000000004;297.36;286.36;302.76000000000005;359.56000000000006;292.76000000000005;289.46000000000004;338.16;325.66;272.46000000000004;241.49495122638035;263.1675429290057;272.10816812424576;309.76000000000005;8920000.0;3390000.0;3440000.0;1350000.0;3420000.0000000005;2650000.0;8860000.0;0.0235;0.0;0.25433333333333336;0.008333333333333333;0.03916666666666667;0.06266666666666668;0.0;16602.7578125;39597.46484375;1231.99255371094;74869.9609375;516586.21649233485;517876.1973233666;279573.68160708423;279169.3799912451;252079.90629076905;431480.97241316177;457136.4934874569;452804.09003365895;472460.9817075043;526725.1887923984;488271.5837125985;452168.16345269367;458892.83410245395;467779.46082823124;453712.33780403336;275294.5688947179;493238.34342062793;461552.22115826776;457136.4934874569;272634.34865687083;220341.7376933702;468739.21643722313;197360.21000561264;248743.62975653238;272.06499235128774;887183.3680685203;306664.48577652825;41477.89074481632;409331.5726333764;0;21;18;0;9;16;15;3;23;32;273301580665.28305;105549030115.12866;208072446830.5002;64967.89348713312;2261.4917202634206;-0.0;13059.286127137937;927739.8572697925;176591.2780234125;0.0;227233.5613981952;1.3979727412744714;0.1688687938055905
1276;2019-08-23 14:16:45.108;1019;1025;308;307;219;18;166;19;46;31;704;337;41;67;243;128;296;861;360;194;166;0;902;337;342;142;340;266;897;-2.0;0.0;1669.0;101.0;250.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;73610.0234375;16695.93359375;38153.3203125;1208.03759765625;520.0;342570;644.0;0.0;Calculated values ==>;1566562605.108;375.06000000000006;375.66;303.96000000000004;303.86;295.06;274.96000000000004;271.8864255623528;289.76000000000005;275.06;277.76000000000005;276.26000000000005;343.56000000000006;306.86;277.26000000000005;279.86;297.46000000000004;285.96000000000004;302.76000000000005;359.26;292.56;289.76000000000005;337.56000000000006;325.16;273.16;242.98782864720522;263.299902668528;271.8864255623528;309.16;9020000.0;3370000.0000000005;3420000.0000000005;1420000.0;3400000.0;2660000.0;8970000.0;0.0;0.0;0.2781666666666667;0.016833333333333332;0.041666666666666664;0.041666666666666664;0.0;16695.93359375;38153.3203125;1208.03759765625;73610.0234375;514697.0460984468;515924.74248141365;279655.28651342227;279256.68719093816;250045.56879624727;431601.1154718507;457867.37683749734;454776.71252877964;471536.72207099956;526749.4995926727;488269.15065929265;454148.83295247785;457385.16926669824;468186.286954261;453500.8752579057;274744.69257251616;491737.6045479237;461595.0400050445;457867.37683749734;270122.7006405761;218251.29456621417;468468.1067229894;196757.62882879394;279655.28651342227;271.81647772598797;888420.5156703668;306941.93324792496;41498.22127935203;409979.39865385066;0;21;18;0;9;16;15;3;23;32;273507349795.06717;105632117650.04149;208231722935.3331;71772.3084492127;4573.79304455229;-0.0;7425.503763503128;928879.1880261475;176648.23018562025;0.0;227404.24237445075;1.4943926652508828;0.19206818092598427
1277;2019-08-23 14:17:45.108;1023;1031;305;304;213;23;163;20;55;31;698;336;51;69;239;123;296;880;363;191;163;4;891;343;348;147;346;271;888;-1.0;0.0;1870.0;287.0;234.0;92;100;100;1;0;0;1;0;1;0;1;0;0;0;0;65973.140625;16630.3359375;30551.8515625;1216.07995605469;515.0;342571;639.0;0.0;Calculated values ==>;1566562665.108;375.46000000000004;376.26;303.66;303.56;294.46000000000004;275.46000000000004;272.5487779782249;289.46000000000004;275.16;278.66;276.26000000000005;342.96000000000004;306.76000000000005;278.26000000000005;280.06;297.06;285.46000000000004;302.76000000000005;361.16;292.26000000000005;289.46000000000004;337.06;324.66;273.56;244.02132995426717;263.95629194202945;272.5487779782249;309.46000000000004;8910000.0;3429999.9999999995;3479999.9999999995;1470000.0;3460000.0;2710000.0;8880000.0;0.0;0.0;0.31166666666666665;0.04783333333333333;0.039;0.039;0.0;16630.3359375;30551.8515625;1216.07995605469;65973.140625;516103.80938521924;517447.25546245516;279038.58752226376;278638.69631594775;248536.7365053714;431237.1583312671;456480.83049003116;455067.43715841207;470869.87217656494;525740.6518406259;487604.1833577873;454562.9019473556;456819.7507757946;466832.0014490976;451749.89578890917;275350.9292979028;495512.24006866023;460271.4388147236;456480.83049003116;268029.79939014546;216160.93158060662;468176.3496724134;198177.9875490916;279038.58752226376;272.40663293809604;889583.708704221;307219.6521606854;41518.42225896629;410551.941752809;0;21;18;0;9;17;15;3;23;32;273714349795.06717;105718817650.04149;208392822935.3331;80063.87846157154;12914.92165489889;-0.0;6920.247475742929;930144.4895837374;176793.96947478235;0.0;227523.79030144447;2.064103796337773;0.2867856013370673
1278;2019-08-23 14:18:45.128;1028;1039;305;305;211;27;164;22;60;31;689;335;57;80;232;120;296;902;362;186;164;8;912;347;352;143;351;278;910;-2.0;-2.0;1822.0;237.0;232.0;79;1;100;1;0;0;1;0;1;0;1;0;1;0;0;66942.90625;17071.87109375;30494.33203125;2149.296875;510.0;342572;636.0;0.0;Calculated values ==>;1566562725.128;375.96000000000004;377.06000000000006;303.66;303.66;294.26000000000005;275.86;272.9856168485579;289.56;275.36;279.16;276.26000000000005;342.06000000000006;306.66;278.86;281.16;296.36;285.16;302.76000000000005;363.36;291.76000000000005;289.56;336.76000000000005;324.16;273.96000000000004;243.1966462407574;264.86050150153983;272.9856168485579;309.36;9120000.0;3470000.0000000005;3520000.0000000005;1430000.0;3510000.0;2780000.0;9100000.0;0.0;0.0;0.30366666666666664;0.0395;0.03866666666666666;0.03866666666666666;0.0;17071.87109375;30494.33203125;2149.296875;66942.90625;515198.9022665559;516899.41256877646;277683.7653010291;277683.7653010291;247461.6821262731;430988.63858405815;455957.283580434;454522.6512896496;471403.80223619274;524257.2494215746;486709.5210488951;454139.30610915436;457052.28699861636;465211.60993853054;450604.7487283695;274218.2464581153;496883.409194118;458970.0676224462;455957.283580434;266774.11836628895;214070.64678622372;469125.32372254826;199336.79084450434;277683.7653010291;272.88216783614615;890691.7116390684;307500.5975030983;41546.4764141518;411060.82952199405;0;21;18;0;9;17;15;3;23;33;273924419795.00043;105805846650.01382;208557577835.28073;77491.43962184244;10656.647048682737;-0.0;6893.242706803655;931457.8882210099;176990.46469049616;0.0;227638.94109040184;1.9117041843555596;0.26104161702218037
1279;2019-08-23 14:19:45.119;1031;1044;308;307;212;31;168;25;63;30;682;334;61;98;228;121;296;937;374;185;168;10;944;352;357;142;356;283;940;-3.0;-1.0;1761.0;315.0;218.0;82;1;100;1;0;0;1;0;1;0;1;0;1;0;0;68749.8359375;17576.58984375;31693.69921875;2208.8916015625;506.0;342573;632.0;0.0;Calculated values ==>;1566562785.119;376.26;377.56000000000006;303.96000000000004;303.86;294.36;276.26000000000005;273.5264737036516;289.96000000000004;275.66;279.46000000000004;276.16;341.36;306.56;279.26000000000005;282.96000000000004;295.96000000000004;285.26000000000005;302.76000000000005;366.86;291.66;289.96000000000004;336.36;323.76000000000005;274.16;242.98782864720522;265.49620691782997;273.5264737036516;310.56;9440000.0;3520000.0000000005;3570000.0000000005;1420000.0;3560000.0;2830000.0;9400000.0;0.0;0.0;0.2935;0.0525;0.036333333333333336;0.036333333333333336;0.0;17576.58984375;31693.69921875;2208.8916015625;68749.8359375;513168.9000674052;515335.63912156335;277135.8159308588;276770.40747189213;247090.5194499295;430671.36484660726;455681.92639110074;454058.6620710459;471438.0385572268;523131.36883824226;486033.65030123515;453800.60191658465;458500.2277230053;463955.8763240681;449841.3141294995;272669.77993757045;499587.7359442811;458034.50368877524;455681.92639110074;265099.94585879904;212398.47392691602;469460.1756994288;200620.363391468;277135.8159308588;273.4088633963793;891822.314873517;307789.2913666984;41582.7892036828;411578.9853801613;0;21;18;0;9;17;15;3;23;33;274137087889.77728;105891333824.92413;208725852590.1042;74384.1406624561;14114.090146167939;-0.0;6487.175346722125;932723.3282109093;177196.8565368152;0.0;227750.42784854167;1.8451227259266632;0.2675572153711446
1280;2019-08-23 14:20:45.140;1036;1051;310;309;234;37;168;29;59;31;683;335;58;87;220;133;296;964;378;184;168;12;1017;356;360;142;359;265;1012;-2.0;-1.0;1930.0;206.0;228.0;97;1;1;1;1;0;1;0;1;0;1;0;1;0;0;85599.1875;31620.482421875;34969.06640625;2041.87707519531;502.0;342574;630.0;0.0;Calculated values ==>;1566562845.14;376.76;378.26;304.16;304.06;296.56;276.86;273.955091788801;289.96000000000004;276.06;279.06;276.26000000000005;341.46000000000004;306.66;278.96000000000004;281.86;295.16;286.46000000000004;302.76000000000005;369.56000000000006;291.56;289.96000000000004;336.16;323.36;274.36;242.98782864720522;263.1675429290057;273.955091788801;310.96000000000004;10170000.0;3560000.0;3600000.0;1420000.0;3590000.0;2650000.0;10120000.0;0.0;0.0;0.32166666666666666;0.034333333333333334;0.038;0.038;0.0;31620.482421875;34969.06640625;2041.87707519531;85599.1875;508241.3874984401;510866.3553569001;274453.53624829225;274122.3031490644;251631.5289814335;430412.23801567365;455179.82818666805;456560.80161805527;471536.72207099956;524673.9341427287;488163.2039968162;456437.10219499015;459985.9776074441;462449.46005367924;450866.7206853634;269727.62938377657;497579.33212486666;457411.71562222653;455179.82818666805;264262.8888514036;210726.34883551928;469658.33171380573;201791.1031876372;274453.53624829225;273.8845061142019;893109.0069232963;308199.41046137625;41618.224674151126;412134.70286146255;0;22;18;0;9;17;15;3;23;33;274352263175.3038;105976563645.13269;208890310130.5066;81950.91966178447;9196.774846065118;-0.0;6867.59909365828;934026.5763607261;177391.1817355822;0.0;227861.7565872427;1.4281401313092346;0.20114843260329907
1281;2019-08-23 14:21:45.100;1062;1078;308;307;236;46;176;33;34;34;679;336;38;78;214;145;297;990;364;185;176;13;971;367;372;141;370;257;964;-1.0;-1.0;1986.0;276.0;175.0;98;1;1;1;1;0;1;0;1;0;1;0;1;0;0;82903.9921875;30214.6328125;33694.1171875;1960.0324707031198;500.0;342575;629.0;0.0;Calculated values ==>;1566562905.1;379.36;380.96000000000004;303.96000000000004;303.86;296.76000000000005;277.76000000000005;275.1157276137837;290.76000000000005;276.46000000000004;276.56;276.56;341.06000000000006;306.76000000000005;276.96000000000004;280.96000000000004;294.56;287.66;302.86;372.16;291.66;290.76000000000005;336.06;323.16;274.46000000000004;242.77792619122317;262.0952818180154;275.1157276137837;309.56;9710000.0;3670000.0000000005;3720000.0000000005;1410000.0;3700000.0;2570000.0;9640000.0;0.0;0.0;0.331;0.046;0.029166666666666667;0.029166666666666667;0.0;30214.6328125;33694.1171875;1960.0324707031198;82903.9921875;515576.516936673;518380.4866523869;275920.82740139007;275569.5006586231;253290.41747290842;429675.2189834977;454288.3667907386;454796.12843079795;471964.88962738856;524899.9266280769;489154.26312548044;455290.22753941757;460148.4061412281;459947.6112961071;450645.1742344354;271832.65351972514;505574.97968195664;455575.79002803774;454288.3667907386;263844.3676079864;209890.3038832737;469892.93206556124;204588.67768690508;275920.82740139007;275.01868491348023;894512.2639538957;308714.35955819144;41651.55168742482;412706.51459403615;0;22;18;0;9;17;15;3;23;33;274571716774.5708;106061407044.8493;209046805729.9839;82818.66619622854;12203.995701418184;-0.0;5202.3865655226655;935398.740851705;177569.4025963796;0.0;227962.2727452576;1.521586473952925;0.21343613021317903
1282;2019-08-23 14:22:45.111;1080;1093;305;304;238;49;184;39;2;37;670;336;6;64;210;155;297;987;369;187;184;14;953;370;375;142;373;255;946;167.0;0.0;1834.0;254.0;174.0;99;1;1;1;1;0;1;0;1;0;1;0;1;0;0;81777.203125;29733.64453125;32973.015625;1937.64904785156;498.0;342576;628.0;0.0;Calculated values ==>;1566562965.111;381.16;382.46000000000004;303.66;303.56;296.96000000000004;278.06;275.4277932560699;291.56;277.06;273.36;276.86;340.16;306.76000000000005;273.76000000000005;279.56;294.16;288.66;302.86;371.86;291.86;291.56;335.96000000000004;322.96000000000004;274.56;242.98782864720522;261.82340779136865;275.4277932560699;310.06;9530000.0;3700000.0;3750000.0;1420000.0;3729999.9999999995;2550000.0;9460000.0;0.02783333333333333;0.0;0.30566666666666664;0.042333333333333334;0.029;0.05683333333333333;0.0;29733.64453125;32973.015625;1937.64904785156;81777.203125;519468.6561582973;521797.93988602876;275740.71168241155;275383.67397027736;254317.48527813886;429467.9694778635;454929.51491757325;451137.6687847939;472128.42060986464;524140.1397198615;489373.6710426688;451643.1437993765;458782.0622913985;458923.12726756633;451582.38055935217;272609.249854045;506593.2029083453;455359.3431150184;454929.51491757325;263425.85118522606;209054.2704885073;469856.40358979115;205362.4868450277;241273.9564101444;275.3299742350715;895884.8588480144;309214.0201250042;41684.038321621985;413262.1758881525;0;22;18;0;9;17;15;3;23;33;274795857860.15497;106146322610.07062;209200433890.38428;75125.28061292185;11196.909142194985;-0.0;12142.757575172207;936715.1817151309;177764.44588863378;0.0;228106.84211299926;1.5231804398961946;0.2045141361147747
1283;2019-08-23 14:23:45.081;1073;1079;304;302;238;49;192;44;-8;41;662;337;-5;71;209;159;297;922;371;191;191;16;900;371;376;142;374;275;895;-2.0;-2.0;1679.0;196.0;198.0;98;10;100;1;0;0;1;0;1;0;1;0;1;0;0;67274.2734375;16826.3046875;31078.14453125;2182.4111328125;496.0;342577;627.0;0.0;Calculated values ==>;1566563025.081;380.46000000000004;381.06000000000006;303.56;303.36;296.96000000000004;278.06;275.5313989812953;292.36;277.56;272.36;277.26000000000005;339.36;306.86;272.66;280.26000000000005;294.06;289.06;302.86;365.36;292.26000000000005;292.26000000000005;335.86;322.76000000000005;274.76000000000005;242.98782864720522;264.4750485637546;275.5313989812953;310.26000000000005;9000000.0;3710000.0;3760000.0;1420000.0;3740000.0;2750000.0;8950000.0;0.0;0.0;0.2798333333333333;0.03266666666666666;0.033;0.033;0.0;16826.3046875;31078.14453125;2182.4111328125;67274.2734375;522355.4406965779;523537.78791903774;278197.87711427733;277417.6002700953;255720.38803931815;429398.2889081932;455906.3432239041;446118.6264123663;472522.5091947854;521705.17217634787;487266.26266082516;446526.0728850368;456414.30994734116;458625.0738315415;451992.7048422351;275225.8763825534;501224.50075754727;455763.74373751873;455763.74373751873;263007.33956846996;208218.24852204052;470054.39208017604;205618.86393439124;278197.87711427733;275.43292339552676;897126.3334388084;309601.8257022237;41718.354989559804;413795.66867654177;0;22;18;0;9;17;15;3;23;33;275021045210.2624;106231480010.11124;209359354390.46008;67299.85020008669;8638.227252762303;-0.0;5859.673598566967;937901.4643677602;177929.65604560226;0.0;228256.78736272207;1.633117957030505;0.22748498421310864
1284;2019-08-23 14:24:45.102;1028;1027;309;308;248;48;190;47;-19;44;663;338;-16;78;210;158;297;829;384;194;190;17;871;369;374;140;371;277;862;-2.0;-1.0;1245.0;152.0;219.0;18;12;100;1;0;0;1;0;0;1;1;0;1;0;0;73388.4453125;16483.24609375;37486.3671875;2215.84155273438;495.0;342578;625.0;0.0;Calculated values ==>;1566563085.102;375.96000000000004;375.86;304.06;303.96000000000004;297.96000000000004;277.96000000000004;275.3239800832674;292.16;277.86;271.26000000000005;277.56;339.46000000000004;306.96000000000004;271.56;280.96000000000004;294.16;288.96000000000004;302.86;356.06000000000006;292.56;292.16;335.66;322.66;274.86;242.56692532238324;264.73235714968143;275.3239800832674;311.56;8710000.0;3690000.0;3740000.0;1400000.0;3710000.0;2770000.0;8620000.0;0.0;0.0;0.2075;0.025333333333333333;0.0365;0.0365;0.0;16483.24609375;37486.3671875;2215.84155273438;73388.4453125;518318.9917761361;518861.6131357412;282603.96878987626;282162.19058719394;259918.45986371217;429537.3511455088;455953.81646103447;444212.16072623973;473079.08457772195;521645.90387833817;487151.8116517704;444628.333522801;456964.5262146582;459240.0788052831;452198.9587589245;276932.6564093229;490096.80360569805;456521.0196676313;455953.81646103447;262170.3306944222;207800.24178383037;470422.9394058528;205070.68827159153;282603.96878987626;275.21334564162294;898298.9330261995;309879.50244450034;41755.019923453765;414367.2395864854;0;22;18;0;9;17;16;3;23;33;275246123959.91907;106316109619.98215;209525012350.2074;49621.8555343395;6722.257028734618;-0.0;6327.269439997274;938876.1529357021;178057.70488249857;0.0;228358.38076647234;1.1154378333013677;0.15764171146884354
1285;2019-08-23 14:25:45.122;990;990;314;314;241;43;169;46;-3;46;670;340;-12;72;213;152;297;820;391;196;169;17;884;365;370;139;367;278;876;-1.0;-1.0;587.0;66.0;254.0;20;11;100;1;0;0;1;0;0;1;1;0;1;0;0;74419.3125;16694.138671875;38302.796875;2236.181640625;494.0;342579;625.0;0.0;Calculated values ==>;1566563145.122;372.16;372.16;304.56;304.56;297.26000000000005;277.46000000000004;274.9066339382667;290.06;277.76000000000005;272.86;277.76000000000005;340.16;307.16;271.96000000000004;280.36;294.46000000000004;288.36;302.86;355.16;292.76000000000005;290.06;335.66;322.56;274.86;242.35481222062532;264.86050150153983;274.9066339382667;312.26000000000005;8840000.0;3650000.0;3700000.0;1390000.0;3670000.0000000005;2780000.0;8760000.0;0.0;0.0;0.09783333333333334;0.011000000000000001;0.042333333333333334;0.042333333333333334;0.0;16694.138671875;38302.796875;2236.181640625;74419.3125;512005.85937094793;512639.5233533406;283685.9261490354;283685.9261490354;257223.88382319972;429811.8947417682;453622.07462878566;446219.69806647394;473405.2944016503;522290.0753061686;487259.4679403107;444983.3935152003;456045.70649317815;460279.31821408216;452029.09594127483;276138.1487617255;487302.7526799527;457456.0283980784;453622.07462878566;262170.3306944222;207382.2378540181;470557.3835890923;204034.40350656008;283685.9261490354;274.79582031179547;899531.0749180171;310156.0728101948;41792.13248345106;414999.0264789278;0;22;18;0;9;17;16;3;23;33;275469398359.84814;106399837519.95554;209691567850.15448;23693.794651111573;2931.7527809078547;-0.0;7193.963618976095;939487.3203416371;178138.18178091393;0.0;228471.09526757535;0.5909080740823579;0.0772478705118319
1286;2019-08-23 14:26:45.123;977;985;315;315;231;44;153;45;9;46;678;341;4;70;216;142;297;858;386;217;153;17;896;366;372;138;368;282;888;-1.0;-1.0;958.0;158.0;335.0;46;9;100;1;0;0;1;0;0;1;1;0;1;0;0;76248.203125;16914.240234375;40024.7265625;2248.85522460938;492.0;342580;624.0;0.0;Calculated values ==>;1566563205.123;370.86;371.66;304.66;304.66;296.26000000000005;277.56;275.0112864084945;288.46000000000004;277.66;274.06;277.76000000000005;340.96000000000004;307.26000000000005;273.56;280.16;294.76000000000005;287.36;302.86;358.96000000000004;294.86;288.46000000000004;335.56;322.36;274.86;242.14157278889297;265.3697278774862;275.0112864084945;311.76000000000005;8960000.0;3660000.0;3720000.0000000005;1380000.0;3679999.9999999995;2820000.0;8880000.0;0.0;0.0;0.15966666666666668;0.026333333333333334;0.05583333333333333;0.05583333333333333;0.0;16914.240234375;40024.7265625;2248.85522460938;76248.203125;509188.96442087274;510977.25646249234;283181.70830424735;283181.70830424735;253810.66765836705;429743.705733735;450929.54137618805;447088.95396917453;473535.07189352607;522796.56746508944;486920.70756262244;446405.2901907823;455125.90863566275;460532.67531867756;450382.2195490983;275447.70137032267;492119.8265323041;460046.46634890913;450929.54137618805;261751.83340796042;206546.2383541025;470691.5974162874;204179.42918023415;283181.70830424735;274.8564624002776;900786.6584727527;310436.1473019056;41829.50841353799;415651.7667189412;0;22;18;0;9;17;16;3;23;33;275692002069.5792;106482938904.85515;209859570649.95154;38784.55412463415;7018.153763549402;-0.0;9365.920679850022;940007.9819250212;178221.0990506157;0.0;228609.09660321614;0.9320942498611979;0.1279101223403751
1287;2019-08-23 14:27:45.143;971;983;315;315;218;46;161;46;14;47;685;342;14;71;218;130;297;892;380;236;161;15;918;368;373;136;369;281;910;-2.0;-1.0;998.0;128.0;335.0;78;2;100;1;0;0;1;0;0;1;1;0;1;0;0;79234.3203125;17208.625;42752.40625;2209.6123046875;492.0;342581;622.0;0.0;Calculated values ==>;1566563265.143;370.26;371.46000000000004;304.66;304.66;294.96000000000004;277.76000000000005;275.2199585193972;289.26000000000005;277.76000000000005;274.56;277.86;341.66;307.36;274.56;280.26000000000005;294.96000000000004;286.16;302.86;362.36;296.76000000000005;289.26000000000005;335.36;322.36;274.66;241.71165711629368;265.2429198363724;275.2199585193972;311.16;9180000.0;3679999.9999999995;3729999.9999999995;1360000.0;3690000.0;2810000.0;9100000.0;0.0;0.0;0.16633333333333333;0.021333333333333333;0.05583333333333333;0.05583333333333333;0.0;17208.625;42752.40625;2209.6123046875;79234.3203125;506524.36221138074;508923.54348198307;281611.4483351179;281611.4483351179;249444.92400338218;429606.4342157736;451933.13609446323;447956.5183388067;473891.5003369823;523603.22147172736;487143.319429366;447956.5183388067;455420.6899255907;460650.0893413602;448215.13719335484;274274.0861240283;495347.52894639695;462480.17593168997;451933.13609446323;260914.8530628454;206546.2383541025;470763.29942817445;204745.11476284525;281611.4483351179;275.083603451461;902082.7780635518;310720.59929783846;41866.67469423568;416341.8060953061;0;22;18;0;9;17;16;3;23;33;275915576569.5082;106565166304.82901;210028526949.89786;40454.163461468255;5675.054606193688;-0.0;9509.627566563448;940668.524678911;178326.91104590875;0.0;228766.44527063138;0.8949375855388001;0.11849897511455904
1288;2019-08-23 14:28:45.114;972;986;314;314;215;45;152;46;28;48;693;341;26;73;219;127;297;914;382;241;152;13;942;368;373;135;369;278;933;-1.0;1.0;1362.0;123.0;341.0;98;1;100;1;0;0;1;0;0;1;1;0;1;0;0;81822.5625;17517.525390625;44964.03515625;2185.47119140625;494.0;342582;620.0;0.0;Calculated values ==>;1566563325.114;370.36;371.76;304.56;304.56;294.66;277.66;275.2199585193972;288.36;277.76000000000005;275.96000000000004;277.96000000000004;342.46000000000004;307.26000000000005;275.76000000000005;280.46000000000004;295.06;285.86;302.86;364.56000000000006;297.26000000000005;288.36;335.16;322.56;274.46000000000004;241.49495122638035;264.86050150153983;275.2199585193972;311.36;9420000.0;3679999.9999999995;3729999.9999999995;1350000.0;3690000.0;2780000.0;9330000.0;0.0;0.00016666666666666666;0.22699999999999998;0.0205;0.05683333333333333;0.05683333333333333;0.0;17517.525390625;44964.03515625;2185.47119140625;81822.5625;504694.0355616685;507500.81486996775;279771.27748198266;279771.27748198266;248074.4699772412;429606.4342157736;450600.7255205741;450375.5966643871;474117.84615207044;524670.9633591576;487369.358465652;450111.879185453;456171.90429789264;460786.2846276149;447759.0444529796;273108.87639080983;496672.80007978354;463153.95896055066;450600.7255205741;260077.89159075968;207382.2378540181;470701.3423759907;204817.7352775044;279771.27748198266;275.11147646130945;903424.2700566743;311009.8440161485;41903.28268773558;417072.4231403949;0;22;18;0;9;17;16;3;23;33;276139268400.2338;106646427010.09262;210196145895.44162;55741.63453482237;5450.613945518969;0.0;9708.806963526613;941469.7688761818;178419.58013908644;0.0;228926.52148465122;1.0964018842061112;0.14691394679579747
1289;2019-08-23 14:29:45.094;980;994;314;313;217;46;142;46;40;49;699;340;36;77;220;127;297;929;385;242;142;11;945;368;374;133;370;274;937;-2.0;-1.0;1183.0;131.0;333.0;98;1;100;1;0;0;1;0;0;1;1;0;1;0;0;81904.96875;17404.66015625;45066.1484375;2170.68212890625;498.0;342583;621.0;0.0;Calculated values ==>;1566563385.094;371.16;372.56000000000006;304.56;304.46000000000004;294.86;277.76000000000005;275.2199585193972;287.36;277.76000000000005;277.16;278.06;343.06000000000006;307.16;276.76000000000005;280.86;295.16;285.86;302.86;366.06000000000006;297.36;287.36;335.26000000000005;322.96000000000004;274.26000000000005;241.05796691057077;264.3458800820626;275.2199585193972;311.66;9450000.0;3679999.9999999995;3740000.0;1330000.0;3700000.0;2740000.0;9370000.0;0.0;0.0;0.19716666666666666;0.021833333333333333;0.0555;0.0555;0.0;17404.66015625;45066.1484375;2170.68212890625;81904.96875;505637.15939476754;508350.6074433942;279537.05387190735;279159.0494236019;248545.5241270426;429606.4342157736;448914.22822523885;452646.2307552403;474471.99884926213;525607.1346397437;487706.52705510304;452130.5761644936;457327.39181888243;460767.82771810255;447759.0444529796;272970.6122576976;498626.0976830511;463138.88311974425;448914.22822523885;260496.36997498586;209054.2704885073;470773.7228275629;204732.01662339162;279537.05387190735;275.0785746923449;904788.2113521601;311300.7652230607;41939.571864990496;417822.424586738;0;22;18;0;9;17;16;3;23;33;276363293700.30505;106726800210.11818;210361690695.49426;48880.41921966283;5808.577252124406;-0.0;9400.433176609899;942341.328707597;178513.37545689885;0.0;229085.7120713137;0.991459648159605;0.13434063356722128
1290;2019-08-23 14:30:45.135;986;999;314;314;219;46;151;47;46;49;703;341;43;82;221;129;297;936;390;242;151;9;933;369;374;132;370;275;924;-2.0;-1.0;1618.0;172.0;335.0;98;1;100;1;0;0;1;0;0;1;1;0;1;0;0;81169.53125;17296.265625;44618.2265625;2177.572265625;500.0;342584;620.0;0.0;Calculated values ==>;1566563445.135;371.76;373.06000000000006;304.56;304.56;295.06;277.76000000000005;275.3239800832674;288.26000000000005;277.86;277.76000000000005;278.06;343.46000000000004;307.26000000000005;277.46000000000004;281.36;295.26000000000005;286.06;302.86;366.76;297.36;288.26000000000005;335.16;323.16;274.06;240.83765695389522;264.4750485637546;275.3239800832674;312.16;9330000.0;3690000.0;3740000.0;1320000.0;3700000.0;2750000.0;9240000.0;0.0;0.0;0.26966666666666667;0.028666666666666667;0.05583333333333333;0.05583333333333333;0.0;17296.265625;44618.2265625;2177.572265625;81169.53125;507500.81486996775;510117.36226645735;280314.5169587571;280314.5169587571;249402.05953122297;429537.3511455088;450270.2784662842;453243.81922765734;474600.1136263702;525940.8139973519;487704.460890901;452858.45866016217;457787.85445092205;460904.05326945195;447874.57980810554;273533.1366071186;500817.0792400145;463138.88311974425;450270.2784662842;260077.89159075968;209890.3038832737;470712.50156274275;204986.13078058546;280314.5169587571;275.18093407375426;906148.0941350017;311590.13720653194;41975.832079104526;418570.30507971765;0;22;18;0;9;17;16;3;23;33;276587847039.8913;106806354534.9716;210526503240.19058;66946.82331789372;7617.489295755176;-0.0;9489.196684170262;943307.2152987614;178625.33579858163;0.0;229243.23321914446;1.3114495533108217;0.1844873468721085
1291;2019-08-23 14:31:45.135;984;996;310;309;218;47;159;48;51;50;707;341;48;87;221;129;297;935;377;241;159;9;929;370;375;131;372;277;919;-2.0;-1.0;1304.0;192.0;349.0;98;1;100;1;0;0;1;0;0;1;1;0;1;0;0;80950.796875;17273.822265625;44372.58984375;2210.75146484375;503.0;342585;619.0;0.0;Calculated values ==>;1566563505.135;371.56000000000006;372.76;304.16;304.06;294.96000000000004;277.86;275.4277932560699;289.06;277.96000000000004;278.26000000000005;278.16;343.86;307.26000000000005;277.96000000000004;281.86;295.26000000000005;286.06;302.86;366.66;297.26000000000005;289.06;335.06;323.46000000000004;274.06;240.61611355647437;264.73235714968143;275.4277932560699;310.86;9290000.0;3700000.0;3750000.0;1310000.0;3720000.0000000005;2770000.0;9190000.0;0.0;0.0;0.21733333333333332;0.032;0.05816666666666667;0.05816666666666667;0.0;17273.822265625;44372.58984375;2210.75146484375;80950.796875;507531.8559221466;510081.6133163241;279069.69570396986;278685.6647964393;249234.2468211209;429467.9694778635;451282.2681923283;453541.28331856837;474824.75940408104;526196.3603725658;487481.19053861254;453155.70438121865;458088.14703306253;460594.60868930205;447685.2020685774;273726.4445158194;501096.9033713987;462854.1800298683;451282.2681923283;259659.41789560125;211144.3756859795;470846.3688081762;205107.8080335193;279069.69570396986;275.2324569686375;907499.0968693766;311878.22127228713;42012.4014435251;419311.8952164364;0;22;18;0;9;17;16;3;23;33;276812547039.8913;106885254534.9716;210692103240.19058;53992.87529528399;8503.63394478902;-0.0;10017.031299739516;944315.0461205379;178759.67849225283;0.0;229405.78511901037;1.135558431992251;0.15453016893932436
1292;2019-08-23 14:32:45.076;978;989;309;308;216;51;153;50;53;51;712;340;51;90;219;130;297;932;373;240;153;8;936;371;377;130;372;281;927;138.0;-1.0;1190.0;61.0;345.0;23;1;100;1;0;0;1;1;1;0;1;0;1;0;0;87766.203125;17484.939453125;50718.32421875;2236.01220703125;505.0;342586;618.0;0.0;Calculated values ==>;1566563565.076;370.96000000000004;372.06000000000006;304.06;303.96000000000004;294.76000000000005;278.26000000000005;275.5313989812953;288.46000000000004;278.16;278.46000000000004;278.26000000000005;344.36;307.16;278.26000000000005;282.16;295.06;286.16;302.86;366.36;297.16;288.46000000000004;334.96000000000004;323.66;273.96000000000004;240.39332010688793;265.2429198363724;275.5313989812953;310.46000000000004;9360000.0;3710000.0;3770000.0000000005;1300000.0;3720000.0000000005;2810000.0;9270000.0;0.023;0.0;0.19833333333333333;0.010166666666666666;0.0575;0.0805;0.0;17484.939453125;50718.32421875;2236.01220703125;87766.203125;506078.3070400554;508424.4960019624;278221.98116076755;277845.961136751;248487.4559738453;429398.2889081932;450024.57330084767;453110.0486498489;475048.9091355385;526399.3273982449;486922.78603361384;452850.8589466096;457819.6911013152;460320.8148626427;447648.4785383086;273390.1025065185;499953.1990222659;462417.53664142935;450024.57330084767;259240.94887492666;211980.4382156667;470882.7909457206;205693.9031694435;257499.6731632464;275.4615831459122;908903.6893269357;312167.59279112786;42049.4213686901;420103.5402828766;0;22;18;0;10;18;16;3;23;33;277037925199.8339;106963477539.95169;210859338630.148;49070.868853613734;2696.087025725484;-0.0;15498.254461076904;945173.066104768;178852.91772482544;0.0;229618.20341670478;0.9549389811453096;0.11251257865941001
1293;2019-08-23 14:33:45.126;976;988;313;313;215;46;149;48;49;52;718;339;50;92;220;124;297;931;380;238;149;6;951;369;375;130;370;280;939;-2.0;0.0;1552.0;118.0;376.0;39;0;100;1;0;0;1;1;1;0;1;0;1;0;0;89444.5625;17654.953125;52437.4140625;2217.3818359375;506.0;342587;617.0;0.0;Calculated values ==>;1566563625.126;370.76;371.96000000000004;304.46000000000004;304.46000000000004;294.66;277.76000000000005;275.3239800832674;288.06;277.96000000000004;278.06;278.36;344.96000000000004;307.06;278.16;282.36;295.16;285.56;302.86;366.26;296.96000000000004;288.06;334.86;323.76000000000005;273.76000000000005;240.39332010688793;265.11578078379944;275.3239800832674;311.16;9510000.0;3690000.0;3750000.0;1300000.0;3700000.0;2800000.0;9390000.0;0.0;0.0;0.25866666666666666;0.019666666666666666;0.06266666666666666;0.06266666666666666;0.0;17654.953125;52437.4140625;2217.3818359375;89444.5625;504547.5103877071;507308.6563060379;279044.99270221783;279044.99270221783;247943.8849089146;429537.3511455088;449787.7285304908;452765.1826259002;475145.47114065354;527097.747916588;486924.9608718359;452894.74619726377;458230.2888181829;460767.82771810255;447109.49990382226;272698.6109546423;498757.73732588656;462448.59881905804;449787.7285304908;258822.4845140824;212398.47392691602;470688.30480466236;205044.75153315908;279044.99270221783;275.2034058747436;910381.6763362873;312460.66925607796;42086.56391203286;420963.88779383077;0;22;18;0;10;18;16;3;23;33;277263713199.65466;107041542539.88971;211027778880.01425;64077.01817598903;5224.323214339564;-0.0;10699.878111905104;946116.7509118142;178918.9761462891;0.0;229836.703119449;1.1063683747028799;0.1465150507365105
1294;2019-08-23 14:34:45.137;987;1001;314;313;218;45;144;47;21;52;724;340;27;89;222;125;298;941;376;234;144;4;950;368;373;134;368;277;937;-2.0;-1.0;1400.0;184.0;379.0;61;100;100;1;0;0;1;1;1;0;1;0;0;0;0;89552.2421875;17558.037109375;53288.6484375;1304.51672363281;507.0;342588;615.0;0.0;Calculated values ==>;1566563685.137;371.86;373.26;304.56;304.46000000000004;294.96000000000004;277.66;275.2199585193972;287.56;277.86;275.26000000000005;278.36;345.56000000000006;307.16;275.86;282.06;295.36;285.66;302.96000000000004;367.26;296.56;287.56;334.66;323.86;273.56;241.2770596917726;264.73235714968143;275.2199585193972;310.76000000000005;9500000.0;3679999.9999999995;3729999.9999999995;1340000.0;3679999.9999999995;2770000.0;9370000.0;0.0;0.0;0.23333333333333334;0.03066666666666667;0.06316666666666666;0.06316666666666666;0.0;17558.037109375;53288.6484375;1304.51672363281;89552.2421875;506267.90398180124;509373.1687820479;279537.05387190735;279159.0494236019;248825.51436004977;429606.4342157736;449401.70931979804;449632.96503105626;474635.11619972886;527949.9686024261;487371.4300862733;450424.372875344;458336.7359054425;461347.6590963403;447453.7679354076;273088.58962280804;500454.95093009033;462209.7771915661;449401.70931979804;257985.5697089033;212816.51262364245;469954.68261704803;204557.0316892521;279537.05387190735;275.01134993698895;911873.5898465785;312754.1646397533;42115.91844745081;421845.0998428896;0;22;18;0;10;18;16;3;23;33;277488154340.2396;107120757060.09616;211194909515.44983;57184.384446420976;8138.861295119075;-0.0;10729.784069125095;947127.4478634446;179030.35643346785;0.0;230015.3163778514;1.0540784826499312;0.14167303142224863
