;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1295;2019-08-23 14:35:45.117;992;1005;315;314;221;43;145;46;5;53;733;340;8;70;224;126;298;947;378;228;145;4;944;366;371;141;366;274;931;57.0;-1.0;1334.0;125.0;386.0;75;100;100;1;0;0;1;1;1;0;1;0;0;0;0;89832.4765625;17425.060546875;54125.67578125;1254.037109375;507.0;342589;614.0;0.0;Calculated values ==>;1566563745.117;372.36;373.66;304.66;304.56;295.26000000000005;277.46000000000004;275.0112864084945;287.66;277.76000000000005;273.66;278.46000000000004;346.46000000000004;307.16;273.96000000000004;280.16;295.56;285.76000000000005;302.96000000000004;367.86;295.96000000000004;287.66;334.56;323.86;273.56;242.77792619122317;264.3458800820626;275.0112864084945;310.96000000000004;9440000.0;3660000.0;3710000.0;1410000.0;3660000.0;2740000.0;9310000.0;0.0095;0.0;0.22233333333333333;0.020833333333333332;0.06433333333333333;0.07383333333333332;0.0;17425.060546875;54125.67578125;1254.037109375;89832.4765625;507493.245337803;510430.7144765483;280274.5632086957;279890.0171809938;249806.72277262076;429743.705733735;449918.83025600604;448061.1353527078;473832.3884915986;529107.7808845638;487706.52705510304;448461.0007257512;456453.26501091133;461923.30542771943;447985.1816989505;273364.63647305156;501874.44589357596;461701.42432542075;449918.83025600604;257567.11924055516;212816.51262364245;469002.22466039064;204183.73445215475;270484.095400292;274.8581203833063;913367.9642124183;313045.5932783768;42137.23262230534;422739.9208385409;0;22;18;0;10;18;16;3;23;33;277711279940.31055;107203229560.12239;211360154415.50238;54222.07546688963;5517.051879338248;-0.0;13248.264590180217;948055.5255672953;179144.1177768657;0.0;230215.0668443851;1.0025083313948482;0.12832141973546143
1296;2019-08-23 14:36:45.118;993;1004;317;316;220;43;151;45;1;53;735;340;2;56;226;125;298;949;387;223;151;4;939;365;371;143;365;272;925;129.0;0.0;1397.0;142.0;395.0;91;100;100;1;0;0;1;1;1;0;1;0;0;0;0;90388.640625;17310.5;54554.08984375;1236.56372070312;508.0;342590;613.0;0.0;Calculated values ==>;1566563805.118;372.46000000000004;373.56000000000006;304.86;304.76000000000005;295.16;277.46000000000004;274.9066339382667;288.26000000000005;277.66;273.26000000000005;278.46000000000004;346.66;307.16;273.36;278.76000000000005;295.76000000000005;285.66;302.96000000000004;368.06000000000006;295.46000000000004;288.26000000000005;334.46000000000004;323.96000000000004;273.56;243.1966462407574;264.08650396036035;274.9066339382667;311.86;9390000.0;3650000.0;3710000.0;1430000.0;3650000.0;2720000.0;9250000.0;0.021500000000000002;0.0;0.23283333333333334;0.023666666666666666;0.06583333333333334;0.08733333333333335;0.0;17310.5;54554.08984375;1236.56372070312;90388.640625;508043.23962756636;510760.6938136815;281427.80499760737;281034.0432948987;249662.39550156743;429811.8947417682;450812.70000569976;447902.6365248319;473573.4516685199;529466.5462685167;487929.27137846017;448035.86079940846;455025.77115374926;462343.71219919814;448022.3091466394;273599.4398376385;502683.66680848156;461022.1446403203;450812.70000569976;257148.6733736563;213234.55432191002;468727.92092005763;203909.7382660275;262344.1587984207;274.74776037866854;914869.831884544;313335.0611069678;42157.98797511437;423645.6006454004;0;22;18;0;10;18;16;3;23;33;277933883650.0416;107288430980.01947;211523957145.3045;56809.679811258284;6267.36365614538;-0.0;16459.585932102374;948980.8056145726;179242.32287626714;0.0;230462.6363911954;1.0880352158790323;0.1404247948381152
1297;2019-08-23 14:37:45.138;990;1000;316;315;221;42;149;44;17;53;728;340;13;49;228;124;298;945;383;218;149;4;925;364;370;145;364;270;911;-2.0;0.0;1516.0;133.0;413.0;98;100;100;1;0;0;1;1;1;0;1;0;0;0;0;89565.1796875;17161.09375;54073.625;1213.81115722656;508.0;342591;611.0;0.0;Calculated values ==>;1566563865.138;372.16;373.16;304.76000000000005;304.66;295.26000000000005;277.36;274.8017692304317;288.06;277.56;274.86;278.46000000000004;345.96000000000004;307.16;274.46000000000004;278.06;295.96000000000004;285.56;302.96000000000004;367.66;294.96000000000004;288.06;334.26000000000005;323.96000000000004;273.56;243.61107973660833;263.82572766246335;274.8017692304317;311.46000000000004;9250000.0;3640000.0;3700000.0;1450000.0;3640000.0;2700000.0;9110000.0;0.0;0.0;0.25266666666666665;0.022166666666666668;0.06883333333333333;0.06883333333333333;0.0;17161.09375;54073.625;1213.81115722656;89565.1796875;508731.20390814485;511292.36834963516;281948.9665691661;281544.5027227394;250279.9205106935;429879.7862731237;450696.2281397356;450378.0451711551;473313.68340882397;528901.3376706346;488151.49668856565;449856.17207114253;454479.2919047325;462762.17627123004;448059.56569815305;274281.4520075399;503273.2817023584;460494.97074365144;450696.2281397356;256311.7953858065;213234.55432191002;468452.63275199506;203670.16202667955;281948.9665691661;274.6505682540036;916369.9469250612;313622.4201425536;42178.41457235417;424551.13334579626;0;22;18;0;10;18;16;3;23;33;278156257749.97095;107374859779.992;211686611345.2528;62334.85847450416;5869.344767744494;-0.0;11615.436504774198;949974.0077236891;179343.4958261797;0.0;230696.6728976018;1.10174271098717;0.1467253810545126
1298;2019-08-23 14:38:45.099;983;992;315;314;215;41;148;43;34;53;716;339;29;50;230;118;298;936;383;214;148;4;927;363;369;145;363;269;913;-1.0;0.0;1406.0;145.0;429.0;98;100;100;1;0;0;1;1;1;0;1;0;0;0;0;89906.8046875;17195.564453125;54238.5390625;1212.64196777344;509.0;342592;611.0;0.0;Calculated values ==>;1566563925.099;371.46000000000004;372.36;304.66;304.56;294.66;277.26000000000005;274.69669130483857;287.96000000000004;277.46000000000004;276.56;278.46000000000004;344.76;307.06;276.06;278.16;296.16;284.96000000000004;302.96000000000004;366.76;294.56;287.96000000000004;334.26000000000005;324.06;273.56;243.61107973660833;263.6948088759802;274.69669130483857;311.46000000000004;9270000.0;3629999.9999999995;3690000.0;1450000.0;3629999.9999999995;2690000.0;9130000.0;0.0;0.0;0.23433333333333334;0.024166666666666666;0.0715;0.0715;0.0;17195.564453125;54238.5390625;1212.64196777344;89906.8046875;507547.6768953835;509982.9494890867;281411.6604456594;281011.5292674793;248522.39560468213;429947.3805835815;450728.3279684934;452746.3632638686;473313.68340882397;527746.9780527898;488153.6496553959;452106.5192429452;454774.0492147389;463178.7302339447;447339.4583441819;274181.70539541997;501762.1909817577;460103.9485977768;450728.3279684934;256311.7953858065;213652.59903751023;468452.63275199506;203347.49428711814;281411.6604456594;274.52115258191463;917864.5746540817;313908.5395288505;42198.62187176318;425453.1480215786;0;22;18;0;10;18;16;3;23;33;278377813644.8441;107461803229.94223;211848206240.16028;58442.46829688519;6406.707512901192;-0.0;12106.141727882628;950979.8312356881;179445.72976651002;0.0;230894.22422421206;1.0593085350981786;0.14086457008362724
1299;2019-08-23 14:39:45.129;978;987;316;315;214;42;140;43;45;52;706;339;41;59;231;116;298;935;382;211;140;3;933;364;370;138;364;269;920;-3.0;-1.0;1528.0;220.0;425.0;99;0;100;1;0;0;1;1;1;0;1;0;1;0;0;91041.296875;17276.451171875;54520.72265625;2107.40478515625;509.0;342593;609.0;0.0;Calculated values ==>;1566563985.129;370.96000000000004;371.86;304.76000000000005;304.66;294.56;277.36;274.8017692304317;287.16;277.46000000000004;277.66;278.36;343.76;307.06;277.26000000000005;279.06;296.26000000000005;284.76000000000005;302.96000000000004;366.66;294.26000000000005;287.16;334.06;324.06;273.46000000000004;242.14157278889297;263.6948088759802;274.8017692304317;311.36;9330000.0;3640000.0;3700000.0;1380000.0;3640000.0;2690000.0;9200000.0;0.0;0.0;0.25466666666666665;0.03666666666666667;0.07083333333333333;0.07083333333333333;0.0;17276.451171875;54520.72265625;2107.40478515625;91041.296875;506323.94294023036;508697.2984492118;281353.3248527513;280957.33846163406;248081.94993172606;429879.7862731237;449352.55401709455;454143.5416770994;474121.5608165298;526720.1678203957;488153.6496553959;453637.1052473653;455902.093392346;463162.2360548347;446842.6267768364;273887.17126578017;501010.8367694475;459535.626603062;449352.55401709455;255474.93562877487;213652.59903751023;469313.27648880874;203457.06814428067;281353.3248527513;274.56822266090495;919373.22945014;314195.949958987;42226.302761552535;426359.92836572655;0;22;18;0;10;18;16;3;23;34;278599624494.7384;107546745679.90175;212009686940.0833;63841.48859302451;9748.060972632697;-0.0;11899.945399140981;951999.3737257718;179580.42014869396;0.0;231094.37497553823;1.1567550558962938;0.15903263468695242
1300;2019-08-23 14:40:45.160;977;987;320;320;216;41;138;43;52;50;692;339;49;81;233;116;298;937;382;205;138;1;942;364;370;131;364;267;928;-1.0;-1.0;1147.0;177.0;421.0;98;0;100;1;0;0;1;1;1;0;1;0;1;0;0;91363.8046875;17348.896484375;55001.11328125;2113.73388671875;510.0;342594;608.0;0.0;Calculated values ==>;1566564045.16;370.86;371.86;305.16;305.16;294.76000000000005;277.26000000000005;274.8017692304317;286.96000000000004;277.46000000000004;278.36;278.16;342.36;307.06;278.06;281.26000000000005;296.46000000000004;284.76000000000005;302.96000000000004;366.86;293.66;286.96000000000004;333.96000000000004;324.16;273.26000000000005;240.61611355647437;263.43189868330234;274.8017692304317;311.36;9420000.0;3640000.0;3700000.0;1310000.0;3640000.0;2670000.0;9280000.0;0.0;0.0;0.19116666666666668;0.029500000000000002;0.07016666666666667;0.07016666666666667;0.0;17348.896484375;55001.11328125;2113.73388671875;91363.8046875;505437.8277357886;508051.8063270214;282424.00755654013;282424.00755654013;248465.10031497973;429879.7862731237;449051.5073579547;455359.9999389805;474824.75940408104;525439.4511395096;488375.3549219162;454984.5902320973;458942.10632704047;463428.3443550566;446842.6267768364;273458.02766045247;500623.59181170125;458707.79275968665;449051.5073579547;255056.51255035817;214070.64678622372;470066.8993565604;203426.171457742;282424.00755654013;274.55627363563883;920894.0573219383;314484.6436048075;42261.49709157906;427273.08188631054;0;22;18;0;10;18;16;3;23;34;278821739195.2465;107627487375.08646;212170570020.45135;48161.3502113301;7865.901473015143;-0.0;11691.696236065922;952933.2129523893;179727.27900730417;0.0;231291.07356473865;0.9094217480734963;0.12220815251120638
1301;2019-08-23 14:41:45.150;978;989;317;316;216;41;145;42;57;49;689;341;54;90;234;115;298;937;373;202;144;0;933;363;369;126;363;269;919;-2.0;-1.0;2111.0;188.0;442.0;98;0;100;1;0;0;1;1;1;0;1;0;1;0;0;90938.9140625;17218.765625;54475.1484375;2159.7314453125;511.0;342595;607.0;0.0;Calculated values ==>;1566564105.15;370.96000000000004;372.06000000000006;304.86;304.76000000000005;294.76000000000005;277.26000000000005;274.69669130483857;287.66;277.36;278.86;278.06;342.06000000000006;307.26000000000005;278.56;282.16;296.56;284.66;302.96000000000004;366.86;293.36;287.56;333.86;324.26000000000005;273.16;239.4893008659735;263.6948088759802;274.69669130483857;310.46000000000004;9330000.0;3629999.9999999995;3690000.0;1260000.0;3629999.9999999995;2690000.0;9190000.0;0.0;0.0;0.35183333333333333;0.03133333333333333;0.07366666666666667;0.07366666666666667;0.0;17218.765625;54475.1484375;2159.7314453125;90938.9140625;506323.94294023036;509068.1981885923;281817.3402783585;281418.14986568654;248668.1007301402;429947.3805835815;450283.0858763809;455652.16317202843;475364.63126189593;524972.8152891496;488371.1518300134;455276.47423739;459725.2804593177;463709.8566730499;446882.05092554615;273887.17126578017;501397.34672874503;458452.03428527195;450134.2422163478;254638.09398592086;214488.6975840042;470642.3089080609;203415.77812066817;281817.3402783585;274.547562142457;922412.993446876;314772.65944512293;42297.103367316464;428185.23201708164;0;22;18;0;10;18;16;3;23;34;279043402245.28174;107704574525.09871;212331343220.47693;88745.16814057025;8373.097964671639;-0.0;12399.345109431879;954073.9104575609;179862.58144847385;0.0;231491.79878287006;1.4829005455538224;0.19725454843011797
1302;2019-08-23 14:42:45.131;976;986;317;316;213;41;139;43;62;50;700;341;59;83;236;114;298;934;386;200;139;0;926;364;370;137;364;273;912;-2.0;-2.0;1977.0;133.0;435.0;100;100;100;1;0;0;1;1;1;0;1;0;0;0;0;89885.234375;17156.201171875;54271.64453125;1265.58825683594;511.0;342596;606.0;0.0;Calculated values ==>;1566564165.131;370.76;371.76;304.86;304.76000000000005;294.46000000000004;277.26000000000005;274.8017692304317;287.06;277.46000000000004;279.36;278.16;343.16;307.26000000000005;279.06;281.46000000000004;296.76000000000005;284.56;302.96000000000004;366.56000000000006;293.16;287.06;333.76000000000005;324.26000000000005;273.16;241.92719264551067;264.2163659402789;274.8017692304317;311.76000000000005;9260000.0;3640000.0;3700000.0;1370000.0;3640000.0;2730000.0;9120000.0;0.0;0.0;0.3295;0.022166666666666668;0.0725;0.0725;0.0;17156.201171875;54271.64453125;1265.58825683594;89885.234375;506602.3886386718;509196.4536790242;282287.3337480552;281881.39201144915;247980.0750661343;429879.7862731237;449202.14490698726;455614.4612195893;474055.1135888039;525789.015319987;487927.2089988333;455236.62953312014;458232.9066715671;463826.62237682095;446535.919059233;274231.47881477635;501548.8374002322;458013.8845142973;449202.14490698726;254219.67992080047;214488.6975840042;469154.1284428507;203753.30513123836;282287.3337480552;274.6826655115906;923919.3841743444;315059.02678979066;42325.63865910419;429091.16832031094;0;22;18;0;10;18;16;3;23;34;279265032040.0844;107783449540.02847;212493891730.3322;82988.25093111163;5883.051583407408;-0.0;12101.323809022573;955504.569096473;179981.34507420746;0.0;231695.90636913246;1.3890198993647302;0.18791690171636546
1303;2019-08-23 14:43:48.111;972;982;316;315;214;42;142;43;66;51;714;340;64;81;237;114;298;931;381;197;142;2;926;365;371;140;365;278;912;-1.0;-1.0;2146.0;103.0;439.0;100;100;100;1;0;0;1;1;1;0;1;0;0;0;0;90110.28125;17267.8046875;54325.43359375;1277.89111328125;511.0;342597;605.0;0.0;Calculated values ==>;1566564228.111;370.36;371.36;304.76000000000005;304.66;294.56;277.36;274.9066339382667;287.36;277.46000000000004;279.76000000000005;278.26000000000005;344.56000000000006;307.16;279.56;281.26000000000005;296.86;284.56;302.96000000000004;366.26;292.86;287.36;333.66;324.26000000000005;273.36;242.56692532238324;264.86050150153983;274.9066339382667;311.26000000000005;9260000.0;3650000.0;3710000.0;1400000.0;3650000.0;2780000.0;9120000.0;0.0;0.0;0.3576666666666667;0.017166666666666667;0.07316666666666666;0.07316666666666666;0.0;17267.8046875;54325.43359375;1277.89111328125;90110.28125;506013.7880719984;508617.12459338066;281881.39201144915;281477.90803350427;248262.39926359826;429811.8947417682;449468.92755582504;455286.2088161959;473765.5643948878;526840.6528403828;487259.4679403107;455032.147585316;457177.6341702472;463811.02350835653;446342.09778435103;274231.47881477635;501099.43848772935;457433.55009270133;449468.92755582504;253801.27034056993;214488.6975840042;468941.17327746755;204101.29937478306;281881.39201144915;274.82159290644324;925493.8449489966;315360.1412189129;42347.887038378976;430041.091095642;0;22;18;0;10;18;16;3;23;34;279498372940.1551;107870676840.05489;212667401630.38477;89840.46927687866;4546.417835329417;-0.0;12261.8213506635;957016.3403189725;180072.57396090066;0.0;231909.01621394104;1.4635248465200161;0.19375423109226758
1304;2019-08-23 14:44:45.102;968;977;316;315;214;43;137;44;66;51;720;339;65;82;238;114;298;928;377;194;137;4;931;365;371;141;366;280;917;-1.0;0.0;2204.0;73.0;436.0;100;100;100;1;0;0;1;1;1;0;1;0;0;0;0;90461.578125;17376.19140625;54555.1796875;1287.56323242188;510.0;342598;604.0;0.0;Calculated values ==>;1566564285.102;369.96000000000004;370.86;304.76000000000005;304.66;294.56;277.46000000000004;274.9066339382667;286.86;277.56;279.76000000000005;278.26000000000005;345.16;307.06;279.66;281.36;296.96000000000004;284.56;302.96000000000004;365.96000000000004;292.56;286.86;333.56;324.16;273.56;242.77792619122317;265.11578078379944;274.9066339382667;310.86;9310000.0;3650000.0;3710000.0;1410000.0;3660000.0;2800000.0;9170000.0;0.0;0.0;0.36733333333333335;0.012166666666666666;0.07266666666666667;0.07266666666666667;0.0;17376.19140625;54555.1796875;1287.56323242188;90461.578125;505009.93624814565;507483.86675744585;281548.79607869446;281150.0669232546;248149.24126862796;429811.8947417682;448714.54008131806;454950.9854598606;473636.11072967097;527304.3782949996;486924.9608718359;454823.36731481174;456977.57757367886;463795.54956771457;446342.09778435103;273984.577516564;500215.58726209047;457012.9787820721;448714.54008131806;253382.8652305231;214070.64678622372;469002.22466039064;204173.68635279746;281548.79607869446;274.8494679798459;926923.1464526459;315634.36288269045;42368.1936784421;430902.9265157335;0;22;18;0;10;18;16;3;23;34;279709809549.9216;107950749194.96645;212826406520.20917;92118.86120532786;3222.0805494090505;-0.0;12147.377397523982;958456.6242345362;180134.06486242227;0.0;232102.22519231905;1.468039929035672;0.19064878053387263
1305;2019-08-23 14:45:45.083;967;977;317;317;215;44;136;45;43;52;723;338;47;75;239;115;298;928;377;193;136;5;966;368;374;141;368;267;949;-2.0;0.0;2395.0;276.0;447.0;100;100;1;1;1;0;1;1;1;0;1;0;0;0;0;105417.796875;30529.5703125;56723.42578125;1218.20434570312;509.0;342599;603.0;0.0;Calculated values ==>;1566564345.083;369.86;370.86;304.86;304.86;294.66;277.56;275.2199585193972;286.76000000000005;277.66;277.46000000000004;278.36;345.46000000000004;306.96000000000004;277.86;280.66;297.06;284.66;302.96000000000004;365.96000000000004;292.46000000000004;286.76000000000005;333.46000000000004;324.06;273.66;242.77792619122317;263.43189868330234;275.2199585193972;310.86;9660000.0;3679999.9999999995;3740000.0;1410000.0;3679999.9999999995;2670000.0;9490000.0;0.0;0.0;0.39916666666666667;0.046;0.0745;0.0745;0.0;30529.5703125;56723.42578125;1218.20434570312;105417.796875;501941.7070279946;504861.8287100637;279978.1010476946;279978.1010476946;247729.95565612288;429606.4342157736;447999.6799799561;454230.8490233495;473734.2582267236;528619.4856156299;488266.8115682588;454733.78008571663;458207.6271742694;463631.7240545723;445912.2293730687;272381.03192092956;497420.75166265754;456379.46862901305;447999.6799799561;252964.46457616048;213652.59903751023;469101.2764714543;204621.98275234064;279978.1010476946;275.036311793348;928554.9576722867;316033.4511453424;42389.068462465664;431829.9545752721;0;23;18;0;10;18;16;3;23;34;279933238774.72266;108035322404.89114;212990454555.0631;99635.53911984438;12166.047511079229;-0.0;12517.607630453482;960054.0715506006;180262.25865525202;0.0;232307.70164588097;1.40519393479302;0.1937094904597321
1306;2019-08-23 14:46:45.113;987;1004;318;318;216;44;132;46;-15;52;716;336;-7;48;236;114;299;944;378;189;132;7;1015;369;375;141;369;261;998;-1.0;-1.0;2925.0;17.0;462.0;100;100;1;1;1;0;1;1;1;0;1;0;0;0;0;108835.65625;31195.572265625;59487.734375;1179.2216796875;509.0;342600;602.0;0.0;Calculated values ==>;1566564405.113;371.86;373.56000000000006;304.96000000000004;304.96000000000004;294.76000000000005;277.56;275.3239800832674;286.36;277.76000000000005;271.66;278.36;344.76;306.76000000000005;272.46000000000004;277.96000000000004;296.76000000000005;284.56;303.06;367.56000000000006;292.06;286.36;333.36;324.06;273.86;242.77792619122317;262.63441904999945;275.3239800832674;310.96000000000004;10150000.0;3690000.0;3750000.0;1410000.0;3690000.0;2610000.0;9980000.0;0.0;0.0;0.4875;0.0028333333333333335;0.077;0.077;0.0;31195.572265625;59487.734375;1179.2216796875;108835.65625;500924.1534777827;504923.5699851947;277791.21317694266;277791.21317694266;247012.7358552039;429537.3511455088;447194.1038336596;447852.2431583916;473734.2582267236;528366.1495249723;488713.9393602165;448896.796073827;455859.91297266266;463081.6473256225;445560.1304951398;270754.4067271279;495628.3041372121;455645.0222020142;447194.1038336596;252546.06836287308;213652.59903751023;469299.3162826378;205334.06224580816;277791.21317694266;275.31417860009947;930341.295836865;316548.08452134224;42409.057001942834;432798.86512261303;0;23;18;0;10;18;16;3;23;34;280158051124.61554;108119964704.8508;213148933754.98758;118227.61319488443;747.9015531043508;-0.0;13044.022580567205;961870.5055821589;180369.92870552334;0.0;232520.8217376638;1.4371424316585462;0.18569468617768314
1307;2019-08-23 14:47:48.134;1013;1031;315;314;229;46;120;48;-37;53;702;334;-37;18;233;125;299;966;382;188;120;8;972;368;374;141;367;255;955;-2.0;-1.0;1449.0;255.0;387.0;7;100;100;1;0;0;1;0;1;1;1;0;0;0;0;97417.9140625;14335.103515625;64406.9140625;1154.24743652344;508.0;342601;600.0;0.0;Calculated values ==>;1566564468.134;374.46000000000004;376.26;304.66;304.56;296.06;277.76000000000005;275.2199585193972;285.16;277.96000000000004;269.46000000000004;278.46000000000004;343.36;306.56;269.46000000000004;274.96000000000004;296.46000000000004;285.66;303.06;369.76;291.96000000000004;285.16;333.16;323.96000000000004;273.96000000000004;242.77792619122317;261.82340779136865;275.2199585193972;311.36;9720000.0;3679999.9999999995;3740000.0;1410000.0;3670000.0000000005;2550000.0;9550000.0;0.0;0.0;0.2415;0.042499999999999996;0.0645;0.0645;0.0;14335.103515625;64406.9140625;1154.24743652344;97417.9140625;508353.5903605323;512320.30717448046;278900.25494754536;278532.9934794484;251513.9146920386;429606.4342157736;445516.357383788;446101.3123906764;473832.3884915986;527403.2488406677;489159.36252006027;446101.3123906764;453148.51209923427;462979.80544440064;447453.7679354076;272461.7154366291;502712.21508791455;455669.2051766602;445516.357383788;251709.28920128586;213234.55432191002;469398.3044737421;204437.16711306432;278900.25494754536;274.96525502590265;932146.61615422;316946.6107331613;42429.481662708866;433883.3046583596;0;23;18;0;10;18;17;3;23;34;280394064770.1655;108208824315.05788;213311527935.3665;58361.89108454332;11260.848337828804;-0.0;10746.73860713765;963416.1788009268;180475.04029283448;0.0;232729.06028826162;1.0059228427608546;0.14146244039000566
1308;2019-08-23 14:48:45.114;1013;1022;313;312;224;40;130;45;-35;53;687;334;-36;17;236;124;299;945;383;191;130;9;938;362;368;143;361;263;921;-2.0;-2.0;1629.0;38.0;413.0;1;100;100;1;0;0;1;0;1;1;1;0;0;0;0;97629.921875;17160.064453125;62131.7734375;1185.07495117188;508.0;342602;599.0;0.0;Calculated values ==>;1566564525.114;374.46000000000004;375.36;304.46000000000004;304.36;295.56;277.16;274.5913991737795;286.16;277.66;269.66;278.46000000000004;341.86;306.56;269.56;274.86;296.76000000000005;285.56;303.06;367.66;292.26000000000005;286.16;333.06;323.96000000000004;274.06;243.1966462407574;262.9017227912062;274.5913991737795;311.46000000000004;9380000.0;3620000.0000000005;3679999.9999999995;1430000.0;3610000.0;2630000.0;9210000.0;0.0;0.0;0.27149999999999996;0.006333333333333333;0.06883333333333333;0.06883333333333333;0.0;17160.064453125;62131.7734375;1185.07495117188;97629.921875;511037.52929955214;513655.12502074963;280110.14763802633;279721.5609101154;250898.76998601432;430014.67791919125;448215.13719335484;444805.019859498;473573.4516685199;525242.8245666802;488276.73122752405;444669.76649113046;451626.9769977667;464270.0288607765;448435.30934844184;273999.653529043;502424.96910773;457082.4485768565;448215.13719335484;251290.9062238717;213234.55432191002;469224.6196281288;203442.25586354456;280110.14763802633;274.5530993684527;933690.2030563642;317195.8599930863;42447.994800166576;434884.71777171566;0;23;18;0;10;18;17;3;23;34;280605460570.23627;108289735915.08496;213459106135.4159;65529.990424901356;1683.2883038423672;-0.0;11571.226781058445;964396.6453857562;180577.47875201356;0.0;232905.68218662898;0.9789702751729347;0.1251430244679802
1309;2019-08-23 14:49:45.125;1001;1007;314;313;222;36;129;41;-13;52;680;335;-17;22;238;120;299;923;372;195;129;10;920;358;364;141;357;266;903;-2.0;0.0;1855.0;93.0;429.0;1;0;100;1;0;0;1;0;1;1;1;0;1;0;0;97079.3515625;16953.13671875;60838.0546875;2050.17993164062;508.0;342603;597.0;0.0;Calculated values ==>;1566564585.125;373.26;373.86;304.56;304.46000000000004;295.36;276.76000000000005;274.1680685717883;286.06;277.26000000000005;271.86;278.36;341.16;306.66;271.46000000000004;275.36;296.96000000000004;285.16;303.06;365.46000000000004;292.66;286.06;332.86;323.96000000000004;274.16;242.77792619122317;263.299902668528;274.1680685717883;310.36;9200000.0;3579999.9999999995;3640000.0;1410000.0;3570000.0000000005;2660000.0;9030000.0;0.0;0.0;0.3091666666666667;0.015500000000000002;0.0715;0.0715;0.0;16953.13671875;60838.0546875;2050.17993164062;97079.3515625;510723.68616552977;512920.6938118152;281680.1816488654;281272.70675602986;250764.63423222365;430280.9020939914;448812.41734371195;447172.250456594;473734.2582267236;524286.25251990877;488052.1683312657;446639.28486071853;451736.85850023315;465118.4183262364;448584.64890675823;274897.67087067355;500679.59671920387;458285.16724151495;448812.41734371195;250454.15340279948;213234.55432191002;469596.2179012159;202298.86759092062;281680.1816488654;274.091297986296;935313.0778052931;317480.1887865207;42474.96020023701;435909.654208594;0;23;18;0;10;18;17;3;23;35;280825100829.9361;108374951534.9685;213617835230.19897;75706.68753597069;4143.108929809577;-0.0;11949.954852181527;965573.8334787459;180626.04096366785;0.0;233101.72796844333;1.1497767357910602;0.1470132842646572
1310;2019-08-23 14:50:45.105;986;988;313;311;229;35;131;38;3;49;664;335;0;47;241;123;299;879;379;197;131;9;888;356;362;137;355;266;870;-2.0;-1.0;1508.0;67.0;423.0;1;0;100;1;0;0;1;0;1;1;1;0;1;0;0;94453.8359375;16540.62890625;58789.91796875;2079.79052734375;508.0;342604;596.0;0.0;Calculated values ==>;1566564645.105;371.76;371.96000000000004;304.46000000000004;304.26000000000005;296.06;276.66;273.955091788801;286.26000000000005;276.96000000000004;273.46000000000004;278.06;339.56000000000006;306.66;273.16;277.86;297.26000000000005;285.46000000000004;303.06;361.06000000000006;292.86;286.26000000000005;332.76000000000005;323.96000000000004;274.06;241.92719264551067;263.299902668528;273.955091788801;311.06;8880000.0;3560000.0;3620000.0000000005;1370000.0;3550000.0;2660000.0;8700000.0;0.0;0.0;0.25133333333333335;0.011166666666666667;0.07050000000000001;0.07050000000000001;0.0;16540.62890625;58789.91796875;2079.79052734375;94453.8359375;511119.64143957954;512832.7781145399;283730.9415554203;282845.4092961166;253719.92630213284;430412.23801567365;449481.1154426235;449280.015766297;473957.519860846;522641.49340106983;488052.1683312657;448887.64053831814;454901.9619922797;465798.81223944406;449400.90798176004;276674.11899331777;497002.1154087865;458879.43525809655;449481.1154426235;250035.78352995744;213234.55432191002;470039.7140759448;201805.59659763146;283730.9415554203;273.89015636901706;936908.655665002;317759.2104619132;42509.365148599325;436906.22168112226;0;23;18;0;10;18;17;3;23;35;281042828230.0053;108458323734.99503;213777382030.2497;62198.57068439128;2995.280978507832;-0.0;11685.387259047828;966722.6608941192;180685.50771739523;0.0;233298.6234990381;0.9931391788458896;0.12675514875337165
1311;2019-08-23 14:51:45.076;972;975;319;318;222;30;125;35;10;46;659;336;7;60;243;115;299;877;382;200;125;9;897;351;357;133;350;268;880;1841.0;-1.0;1112.0;52.0;448.0;1;0;100;1;0;0;1;0;1;1;1;0;1;0;0;95436.328125;16696.244140625;59409.08203125;2112.05908203125;508.0;342605;596.0;0.0;Calculated values ==>;1566564705.076;370.36;370.66;305.06;304.96000000000004;295.36;276.16;273.4187578820637;285.66;276.66;274.16;277.76000000000005;339.06000000000006;306.76000000000005;273.86;279.16;297.46000000000004;284.66;303.06;360.86;293.16;285.66;332.76000000000005;323.96000000000004;274.06;241.05796691057077;263.56353331371673;273.4187578820637;311.36;8970000.0;3510000.0;3570000.0000000005;1330000.0;3500000.0;2680000.0;8800000.0;0.30683333333333335;0.0;0.18533333333333332;0.008666666666666666;0.07466666666666667;0.3815;0.0;16696.244140625;59409.08203125;2112.05908203125;95436.328125;508387.14892085525;510194.88000025594;285589.6550084597;285138.1010400307;251353.37776739028;430735.4089219946;449512.1048328064;449828.1324052855;474180.86133098433;521964.6456026698;487938.4679120062;449436.34659152036;456191.89878656593;466774.01648519514;449145.33933528187;276148.25597666024;495787.13377329265;460075.5242048206;449512.1048328064;250035.78352995744;213234.55432191002;470578.4057836597;200594.4527802248;217229.59939370194;273.39431352024667;938490.3088623161;318036.0505330293;42544.2803448132;437890.7372677632;0;23;18;0;10;18;17;3;23;35;281258423974.8476;108539284584.9358;213937504600.13257;46191.30862384458;2339.8609260297694;-0.0;88615.77582501835;967625.4733173469;180729.94574446787;0.0;234134.06253333177;1.7534074417048282;0.13602350169918928
1312;2019-08-23 14:52:45.136;970;977;315;315;208;27;115;30;13;43;666;338;11;67;246;104;299;898;374;202;116;9;920;348;355;132;347;269;905;162.0;-1.0;1616.0;59.0;485.0;1;0;100;1;0;0;1;0;1;1;1;0;1;0;0;97197.3984375;17011.025390625;60908.765625;2142.23486328125;507.0;342606;595.0;0.0;Calculated values ==>;1566564765.136;370.16;370.86;304.66;304.66;293.96000000000004;275.86;273.0942459734351;284.66;276.16;274.46000000000004;277.46000000000004;339.76;306.96000000000004;274.26000000000005;279.86;297.76000000000005;283.56;303.06;362.96000000000004;293.36;284.76000000000005;332.66;323.86;274.06;240.83765695389522;263.6948088759802;273.0942459734351;310.56;9200000.0;3479999.9999999995;3550000.0;1320000.0;3470000.0000000005;2690000.0;9050000.0;0.027000000000000003;0.0;0.2693333333333333;0.009833333333333333;0.08083333333333333;0.10783333333333334;0.0;17011.025390625;60908.765625;2142.23486328125;97197.3984375;506213.18018671306;508459.73804578255;281951.57876616344;281951.57876616344;246729.91610264315;430925.7729439634;448400.58874310774;450037.7033802001;474018.5663130017;522604.9456280547;488044.85343199025;449776.70904639055;456897.6817181035;467582.6662795434;448082.3134229456;274897.67087067355;496720.76064917835;460655.98800483014;448549.3907967373;249617.41799618208;212816.51262364245;470712.50156274275;199757.76233034965;261371.36506816983;273.05243758008714;940097.1951965273;318317.22533943463;42579.76824677321;438894.3886460062;0;23;18;0;10;18;17;3;23;35;281472237574.6439;108618864084.85999;214098765699.97894;67408.73078942638;2664.388269118532;-0.0;20184.030441063856;968573.0869785497;180771.68952313098;0.0;235041.63424973667;1.1273403153215562;0.13280027398569327
1313;2019-08-23 14:53:45.137;976;987;316;315;204;26;105;29;21;41;677;338;19;70;248;100;299;919;376;202;105;9;924;347;354;131;347;268;907;167.0;-1.0;1924.0;99.0;461.0;0;0;100;1;0;0;1;0;1;1;1;0;1;0;0;97248.546875;17107.388671875;61010.5;2129.27807617188;507.0;342607;593.0;0.0;Calculated values ==>;1566564825.137;370.76;371.86;304.76000000000005;304.66;293.56;275.76000000000005;272.9856168485579;283.66;276.06;275.26000000000005;277.26000000000005;340.86;306.96000000000004;275.06;280.16;297.96000000000004;283.16;303.06;365.06000000000006;293.36;283.66;332.46000000000004;323.86;274.06;240.61611355647437;263.56353331371673;272.9856168485579;310.76000000000005;9240000.0;3470000.0000000005;3540000.0;1310000.0;3470000.0000000005;2680000.0;9070000.0;0.02783333333333333;0.0;0.32066666666666666;0.0165;0.07683333333333334;0.10466666666666667;0.0;17107.388671875;61010.5;2129.27807617188;97248.546875;506766.02501133404;509742.5440065498;282222.9150719637;281814.4299390173;245570.40038694793;430988.63858405815;447091.9000748036;451254.27673283155;473953.66127806285;523818.0371360321;488155.8969892967;450996.1641088872;457431.3775308373;467837.0269053808;447678.29510159895;274692.4500085992;499729.9862914729;460810.79226618685;447091.9000748036;248780.69988749037;212816.51262364245;470846.3688081762;199458.58714553772;260213.92977942684;272.9302308045938;941717.6050849942;318601.5501960771;42615.36478129945;439910.3994622557;0;23;18;0;10;18;17;3;23;35;281684941120.2322;108697765400.0782;214259868385.4245;80742.48446099221;4477.898397433535;-0.0;19559.894224249438;969807.701018942;180831.20957083444;0.0;235372.83914285313;1.3057193335143564;0.16124389337233644
1314;2019-08-23 14:54:45.087;982;993;314;313;206;26;119;28;35;39;686;338;34;77;249;100;299;929;372;200;119;10;927;347;353;131;346;268;911;336.0;-1.0;1576.0;102.0;449.0;0;0;100;1;0;0;1;0;1;1;1;0;1;0;0;97587.7421875;17126.796875;61226.85546875;2127.48901367188;507.0;342608;592.0;0.0;Calculated values ==>;1566564885.087;371.36;372.46000000000004;304.56;304.46000000000004;293.76000000000005;275.76000000000005;272.9856168485579;285.06;275.96000000000004;276.66;277.06;341.76;306.96000000000004;276.56;280.86;298.06;283.16;303.06;366.06000000000006;293.16;285.06;332.36;323.86;274.16;240.61611355647437;263.56353331371673;272.9856168485579;310.36;9270000.0;3470000.0000000005;3529999.9999999995;1310000.0;3460000.0;2680000.0;9110000.0;0.056;0.0;0.26266666666666666;0.017;0.07483333333333334;0.13083333333333333;0.0;17126.796875;61226.85546875;2127.48901367188;97587.7421875;507401.22017050354;510286.7093085974;281142.46805247146;280742.8114240285;246041.36700982982;430988.63858405815;449364.32281062263;453047.0251066525;473759.9231585776;524743.68805727;488155.8969892967;452919.762561323;458293.20129339996;468104.27663486067;447678.29510159895;274540.72104774957;500885.78560427856;460697.8025867657;449364.32281062263;248362.34728340767;212816.51262364245;470943.72446171107;199456.42605207209;246178.76090325593;272.9293783115244;943339.8877922351;318886.59733732784;42650.80827938615;440928.1952173997;0;23;18;0;10;18;17;3;23;35;281896864369.5579;108776299899.82834;214420534384.91333;66609.7973516698;4615.284072963863;-0.0;26583.444349547142;971034.613417076;180906.9229440797;0.0;235757.04652322785;1.215297448874475;0.13864353521613176
1315;2019-08-23 14:55:45.098;987;999;315;314;206;24;123;27;48;38;693;338;44;85;251;101;299;939;375;199;122;11;936;345;351;132;345;270;921;-1.0;-1.0;1592.0;59.0;438.0;0;0;100;1;0;0;1;0;1;1;1;0;1;0;0;98171.3046875;17268.52734375;61627.99609375;2145.30517578125;506.0;342609;591.0;0.0;Calculated values ==>;1566564945.098;371.86;373.06000000000006;304.66;304.56;293.76000000000005;275.56;272.7676641592781;285.46000000000004;275.86;277.96000000000004;276.96000000000004;342.46000000000004;306.96000000000004;277.56;281.66;298.26000000000005;283.26000000000005;303.06;367.06000000000006;293.06;285.36;332.26000000000005;323.76000000000005;274.26000000000005;240.83765695389522;263.82572766246335;272.7676641592781;310.66;9360000.0;3450000.0;3510000.0;1320000.0;3450000.0;2700000.0;9210000.0;0.0;0.0;0.2653333333333333;0.009833333333333333;0.073;0.073;0.0;17268.52734375;61627.99609375;2145.30517578125;98171.3046875;507404.6013117294;510355.8061432921;280893.7376194462;280500.8590306863;245830.23926865388;431113.4868728058;450315.1548429875;454352.9789406998;473533.532933398;525305.1045372353;487933.6804826495;453846.5949541808;458956.63024611305;468497.1211473989;448203.75905687927;274096.3009033918;501526.10337185755;460873.564739189;450169.64455722953;247943.99896000302;212398.47392691602;470907.506429493;198974.49860755913;280893.7376194462;272.7305698304979;944971.5122634341;319173.2775883099;42686.421425604414;441952.173344668;0;23;18;0;10;18;17;3;23;35;282108103090.10846;108855214365.03401;214581963975.33405;67760.42344839331;2674.0079102490163;-0.0;12357.141206458184;972154.5705478326;180967.67818051646;0.0;236081.6108962684;1.0215906277259457;0.12850370844259554
1316;2019-08-23 14:56:45.108;995;1007;313;313;207;22;124;25;53;36;697;338;49;91;252;101;299;948;380;201;124;12;941;343;349;133;342;269;927;377.0;0.0;1368.0;15.0;430.0;0;0;100;1;0;0;1;0;1;1;1;0;1;0;0;98543.4609375;17333.646484375;61969.50390625;2126.08666992188;505.0;342610;590.0;0.0;Calculated values ==>;1566565005.108;372.66;373.86;304.46000000000004;304.46000000000004;293.86;275.36;272.5487779782249;285.56;275.66;278.46000000000004;276.76000000000005;342.86;306.96000000000004;278.06;282.26000000000005;298.36;283.26000000000005;303.06;367.96000000000004;293.26000000000005;285.56;332.16;323.66;274.36;241.05796691057077;263.6948088759802;272.5487779782249;311.16;9410000.0;3429999.9999999995;3490000.0;1330000.0;3420000.0000000005;2690000.0;9270000.0;0.06283333333333334;0.0;0.228;0.0025;0.07166666666666667;0.1345;0.0;17333.646484375;61969.50390625;2126.08666992188;98543.4609375;508175.79247907596;511035.76786851155;279745.1248745353;279745.1248745353;245981.43434878602;431237.1583312671;450821.4661859012;455151.0305933113;473209.4130839679;525795.3844468392;488044.85343199025;454648.16989598307;459847.1156640873;469039.76147284213;448578.4546778103;273856.0708688285;502364.4515216827;461447.2768507042;450821.4661859012;247525.65490268572;211980.4382156667;470871.3547390081;198516.44800804812;241798.14695797313;272.54088262630705;946611.0751916675;319461.6770954065;42722.022290134955;442982.3241743654;0;23;18;0;10;18;17;3;23;35;282318138090.0751;108934727615.02138;214743690925.30835;58512.684829440004;680.8872668274;-0.0;28113.636436156325;973207.0218292978;180995.6402998976;0.0;236418.9235859833;1.07218502449564;0.11585107482433919
1317;2019-08-23 14:57:45.129;1000;1011;310;309;205;26;132;26;46;35;699;339;45;96;248;104;299;948;373;205;131;13;917;347;353;134;347;270;905;-2.0;-1.0;1462.0;221.0;387.0;83;0;98;1;0;0;1;1;1;0;1;0;1;0;0;88966.359375;16826.814453125;52834.45703125;2129.56591796875;504.0;342611;587.0;0.0;Calculated values ==>;1566565065.129;373.16;374.26;304.16;304.06;293.66;275.76000000000005;272.9856168485579;286.36;275.76000000000005;277.76000000000005;276.66;343.06000000000006;307.06;277.66;282.76000000000005;297.96000000000004;283.56;303.06;367.96000000000004;293.66;286.26000000000005;331.86;323.56;274.46000000000004;241.2770596917726;263.82572766246335;272.9856168485579;310.46000000000004;9170000.0;3470000.0000000005;3529999.9999999995;1340000.0;3470000.0000000005;2700000.0;9050000.0;0.0;0.0;0.24366666666666664;0.036833333333333336;0.0645;0.0645;0.0;16826.814453125;52834.45703125;2129.56591796875;88966.359375;510817.35540890077;513332.53445440356;279936.3484785499;279540.44617987546;245891.26204300456;430988.63858405815;451259.5219466044;454100.0146705789;472981.82504853373;525922.2749948124;488042.60380014614;453973.3620700792;460299.8151021908;467837.0269053808;448270.3634199246;275053.83516624826;504223.4976541745;461365.50582970696;451114.9348329381;246270.64818160105;211562.405474017;470835.2695607642;199317.1828688003;279936.3484785499;272.87442683452593;948174.2039288633;319746.4472374624;42757.49847396665;443939.3586922708;0;23;18;0;11;18;17;3;23;35;282528811799.7537;109014855649.89915;214905447520.0616;62082.083349033375;10000.916193154004;-0.0;11041.018819858036;974212.3299639921;181084.68648385507;0.0;236745.32658036338;1.1578638914070065;0.1568316366674697
1318;2019-08-23 14:58:45.089;999;1008;310;309;207;26;154;27;22;34;700;338;26;95;246;106;299;942;378;208;153;13;917;348;353;135;348;270;905;-3.0;0.0;1146.0;226.0;372.0;64;0;98;1;0;0;1;1;1;0;1;0;1;0;0;87846.9140625;16757.099609375;51742.12890625;2123.595703125;503.0;342612;586.0;0.0;Calculated values ==>;1566565125.089;373.06000000000006;373.96000000000004;304.16;304.06;293.86;275.76000000000005;273.0942459734351;288.56;275.86;275.36;276.56;343.16;306.96000000000004;275.76000000000005;282.66;297.76000000000005;283.76000000000005;303.06;367.36;293.96000000000004;288.46000000000004;331.76000000000005;323.46000000000004;274.46000000000004;241.49495122638035;263.82572766246335;273.0942459734351;310.96000000000004;9170000.0;3479999.9999999995;3529999.9999999995;1350000.0;3479999.9999999995;2700000.0;9050000.0;0.0;0.0;0.191;0.03766666666666666;0.062000000000000006;0.062000000000000006;0.0;16757.099609375;51742.12890625;2123.595703125;87846.9140625;510673.37299652386;512906.3755426035;279936.3484785499;279540.44617987546;246449.79474013313;430925.7729439634;454393.8038571225;451027.34842393204;472753.7123474745;526025.1086242136;487933.6804826495;451544.42432787793;460178.15064566437;467441.50306518085;448377.97079841787;275053.83516624826;503337.0448957827;461764.645383927;454253.17960637755;245852.32104278926;211144.3756859795;470701.3423759907;199525.87253478947;279936.3484785499;272.96103815525066;949646.665579149;320026.1266108608;42792.91785882262;444810.2492612711;0;23;18;0;11;18;17;3;23;35;282740470599.88837;109095501849.95047;215067339520.1646;48036.781894826236;10214.276030685243;-0.0;10807.643529925315;975129.3754034674;181253.03411253737;0.0;236927.27738526984;0.9778524467037961;0.13463772856384226
1319;2019-08-23 14:59:45.130;996;1006;309;308;209;27;160;28;17;34;699;338;17;91;246;108;299;942;374;212;160;13;919;348;354;136;349;269;909;-1.0;-1.0;1370.0;167.0;355.0;45;0;93;1;0;0;1;1;1;0;1;0;1;0;0;86451.65625;16350.1025390625;50801.25;2111.466796875;502.0;342613;584.0;0.0;Calculated values ==>;1566565185.13;372.76;373.76;304.06;303.96000000000004;294.06;275.86;273.0942459734351;289.16;275.96000000000004;274.86;276.56;343.06000000000006;306.96000000000004;274.86;282.26000000000005;297.76000000000005;283.96000000000004;303.06;367.36;294.36;289.16;331.56;323.36;274.46000000000004;241.71165711629368;263.6948088759802;273.0942459734351;310.56;9190000.0;3479999.9999999995;3540000.0;1360000.0;3490000.0;2690000.0;9090000.0;0.0;0.0;0.22833333333333333;0.02783333333333333;0.059166666666666666;0.059166666666666666;0.0;16350.1025390625;50801.25;2111.466796875;86451.65625;510081.6133163241;512308.1488783184;279290.25466835557;278900.0884932797;246922.33655494824;430925.7729439634;455065.9956093936;450558.0579483891;472622.7809936826;526000.9466571007;488044.85343199025;450558.0579483891;459847.1156640873;467300.08100781514;448672.7574835486;274949.50844842184;502997.57292288216;462143.5377314872;455065.9956093936;245015.67932991832;210726.34883551928;470567.18631662737;199640.59815759456;279290.25466835557;273.00627358862795;951100.1462017056;320302.2084898088;42828.234162725916;445665.3613482175;0;23;18;0;11;18;17;3;23;35;282952715535.3401;109176857405.12363;215229150015.509;57292.81998556475;7540.790037093079;-0.0;10400.064672344748;976007.7218812398;181401.09410198798;0.0;237104.129053448;1.0862057799019893;0.1447696584045785
1320;2019-08-23 15:00:45.090;995;1005;310;309;209;27;169;28;33;34;697;337;28;88;247;111;299;944;379;216;169;13;923;349;355;137;350;269;913;-3.0;-1.0;1369.0;145.0;357.0;27;0;91;1;0;0;1;1;1;0;1;0;1;0;0;85868.5234375;16159.6572265625;50262.6328125;2111.02172851562;500.0;342614;583.0;0.0;Calculated values ==>;1566565245.09;372.66;373.66;304.16;304.06;294.06;275.86;273.20264511476705;290.06;275.96000000000004;276.46000000000004;276.56;342.86;306.86;275.96000000000004;281.96000000000004;297.86;284.26000000000005;303.06;367.56000000000006;294.76000000000005;290.06;331.46000000000004;323.16;274.46000000000004;241.92719264551067;263.6948088759802;273.20264511476705;311.06;9230000.0;3490000.0;3550000.0;1370000.0;3500000.0;2690000.0;9130000.0;0.0;0.0;0.22816666666666666;0.024166666666666666;0.0595;0.0595;0.0;16159.6572265625;50262.6328125;2111.02172851562;85868.5234375;509617.7937267929;511850.9118006415;279433.8640929739;279044.93353592453;246834.83200697662;430862.6128555636;456153.4618424425;452618.638209442;472491.6353866644;525795.3844468392;487936.0269668811;451978.18118491885;459481.3441473044;467286.333210204;448927.9348465061;274743.4393704182;502955.21227804525;462522.44405874936;456153.4618424425;244597.3647265701;209890.3038832737;470432.8002255166;199931.34980791388;279433.8640929739;273.12508803177315;952535.1903599766;320572.94254384155;42863.398108717134;446506.99890282826;0;23;18;0;11;18;17;3;23;35;283165273734.6301;109258702804.85025;215390442414.97028;57654.816303615335;6537.118385092066;-0.0;10514.816066093383;976964.9802491396;181518.33179451225;0.0;237278.30353190468;1.090079390999797;0.14561991505913519
1321;2019-08-23 15:01:45.101;995;1005;309;308;210;28;175;29;49;35;694;337;44;91;247;111;300;945;377;218;175;12;920;350;355;137;350;268;910;-2.0;-1.0;860.0;173.0;344.0;12;0;86;1;0;0;1;1;1;0;1;0;1;0;0;84225.5859375;15602.2392578125;49307.9140625;2092.45141601562;498.0;342615;581.0;0.0;Calculated values ==>;1566565305.101;372.66;373.66;304.06;303.96000000000004;294.16;275.96000000000004;273.3108153835814;290.66;276.06;278.06;276.66;342.56000000000006;306.86;277.56;282.26000000000005;297.86;284.26000000000005;303.16;367.66;294.96000000000004;290.66;331.26000000000005;322.96000000000004;274.36;241.92719264551067;263.56353331371673;273.3108153835814;310.86;9200000.0;3500000.0;3550000.0;1370000.0;3500000.0;2680000.0;9100000.0;0.0;0.0;0.14333333333333334;0.028833333333333332;0.05733333333333333;0.05733333333333333;0.0;15602.2392578125;49307.9140625;2092.45141601562;84225.5859375;509857.31216325646;512086.82340973045;279228.47553997627;278839.1567600419;247180.74597877657;430799.1582183253;456983.74854416;454816.6015382149;472589.4791058512;525565.930594159;488047.19747788674;454187.15326228563;460003.25935551047;467286.333210204;448741.9544930867;275262.6255726444;503357.9351855108;462787.14600039157;456983.74854416;243760.74795305103;209054.2704885073;470334.5574354778;200015.17210759126;279228.47553997627;273.1623916280618;953952.9011411302;320837.67354035424;42898.433473652396;447336.9055839517;0;23;18;0;11;18;17;3;23;35;283378312785.18536;109340917875.06451;215551571950.39023;36521.53821838939;7794.208943620729;-0.0;10191.302318906533;977749.927086077;181637.78141764627;0.0;237450.88615324366;0.8135064255399536;0.10886134430936281
1322;2019-08-23 15:02:45.091;992;1002;307;306;207;29;182;30;58;35;691;338;54;98;247;110;300;942;375;219;182;11;913;350;356;135;351;267;903;-1.0;-2.0;940.0;84.0;345.0;1;0;79;1;0;0;1;1;1;0;1;0;1;0;0;82770.8671875;14822.8935546875;48555.67578125;2103.99462890625;495.0;342616;580.0;0.0;Calculated values ==>;1566565365.091;372.36;373.36;303.86;303.76000000000005;293.86;276.06;273.3108153835814;291.36;276.16;278.96000000000004;276.66;342.26;306.96000000000004;278.56;282.96000000000004;297.86;284.16;303.16;367.36;295.06;291.36;331.16;322.66;274.26000000000005;241.49495122638035;263.43189868330234;273.3108153835814;310.66;9130000.0;3500000.0;3560000.0;1350000.0;3510000.0;2670000.0;9030000.0;0.0;0.0;0.15666666666666668;0.014;0.0575;0.0575;0.0;14822.8935546875;48555.67578125;2103.99462890625;82770.8671875;509982.9494890867;512209.369596525;278878.8494013619;278487.90291377215;246493.49162598624;430799.1582183253;457784.2476305463;456107.97810590366;472851.2559263234;525336.747893907;488266.8115682588;455609.74302807474;461005.76991137466;467144.6279239212;448594.3896613376;275634.71320643765;503506.58360681817;462769.0328275246;457784.2476305463;243342.44575359824;207800.24178383037;470505.470076914;200200.38371254294;278878.8494013619;273.2352290011183;955344.3063112082;321091.1740567031;42933.39802896835;448152.29957779334;0;23;18;0;11;18;17;3;23;35;283591577235.21924;109422504275.07748;215712045200.41574;40092.18978829318;3784.271209101195;-0.0;10287.060398178102;978388.268411612;181734.2526710452;0.0;237621.5107337427;0.827144175732822;0.10381538020588825
