;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1323;2019-08-23 15:03:45.122;987;996;306;305;208;30;188;30;61;35;689;337;58;104;247;112;300;934;374;219;188;8;906;352;358;132;353;266;895;-2.0;0.0;979.0;75.0;354.0;1;0;73;1;0;0;1;1;1;0;1;0;1;0;0;81828.1953125;14171.880859375;48021.734375;2123.33959960938;491.0;342617;577.0;0.0;Calculated values ==>;1566565425.122;371.86;372.76;303.76000000000005;303.66;293.96000000000004;276.16;273.5264737036516;291.96000000000004;276.16;279.26000000000005;276.66;342.06000000000006;306.86;278.96000000000004;283.56;297.86;284.36;303.16;366.56000000000006;295.06;291.96000000000004;330.86;322.26000000000005;273.96000000000004;240.83765695389522;263.299902668528;273.5264737036516;310.56;9060000.0;3520000.0000000005;3579999.9999999995;1320000.0;3529999.9999999995;2660000.0;8950000.0;0.0;0.0;0.16316666666666665;0.0125;0.059000000000000004;0.059000000000000004;0.0;14171.880859375;48021.734375;2123.33959960938;81828.1953125;509822.7578965225;511986.3791336111;278987.1134677135;278591.3517942927;246952.2010111156;430671.36484660726;458285.0314232081;456644.4447987977;473242.3297776949;525210.4992257287;488269.15065929265;456272.74777275196;461880.37987797725;466860.4312889494;448516.50383372215;276018.2516279123;503004.67164279346;462467.52072328096;458285.0314232081;242087.5637286956;206128.24275125185;470614.97290035227;200733.51650558657;278987.1134677135;273.4532332362983;956716.6738534719;321332.9220150253;42968.644015169004;448957.5271471443;0;23;18;0;11;18;17;3;23;35;283805887904.85834;109502645659.94254;215872027815.14633;41756.133133175616;3373.5182049345713;-0.0;10578.57715937418;979070.6901706433;181793.93173432164;0.0;237795.48088459106;0.8661515247616907;0.1075971084476908
1324;2019-08-23 15:04:45.132;979;988;305;305;206;30;190;31;62;36;692;337;60;104;247;109;300;924;376;217;189;7;913;352;358;139;353;267;903;-1.0;-1.0;1020.0;123.0;371.0;1;100;69;1;0;0;1;1;1;0;1;0;0;0;0;81225.1796875;14074.7158203125;48470.87890625;1236.34130859375;487.0;342618;574.0;0.0;Calculated values ==>;1566565485.132;371.06000000000006;371.96000000000004;303.66;303.66;293.76000000000005;276.16;273.5264737036516;292.16;276.26000000000005;279.36;276.76000000000005;342.36;306.86;279.16;283.56;297.86;284.06;303.16;365.56000000000006;294.86;292.06;330.56;321.86;273.86;242.35481222062532;263.43189868330234;273.5264737036516;310.76000000000005;9130000.0;3520000.0000000005;3579999.9999999995;1390000.0;3529999.9999999995;2670000.0;9030000.0;0.0;0.0;0.16999999999999998;0.0205;0.06183333333333333;0.06183333333333333;0.0;14074.7158203125;48470.87890625;1236.34130859375;81225.1796875;508100.5364597017;510206.89208471676;278099.12610437383;278099.12610437383;246213.58013431777;430671.36484660726;458558.7677456443;456604.5754085982;472424.9728513876;525439.4511395096;488158.2385706976;456356.4792372799;461728.29214160604;466860.4312889494;448071.000293563;275634.71320643765;500829.32326655515;462201.38575610484;458421.9707624873;240832.718256323;204456.2876039246;469571.6626778283;200613.4235138338;278099.12610437383;273.40614109135527;958075.6784412768;321568.3495520362;42996.64602228973;449761.76627521205;0;23;18;0;11;18;17;3;23;35;284020723704.8242;109583959209.92961;216031954465.1209;43518.49582210994;5513.643902861886;-0.0;11149.962561360016;979781.4305154757;181868.0037618222;0.0;237976.5822274291;0.9435602935157031;0.12124813844103355
1325;2019-08-23 15:05:45.143;974;984;306;305;201;31;188;32;63;38;704;336;62;97;247;106;300;925;374;212;188;7;918;354;359;143;355;270;908;-2.0;-1.0;849.0;137.0;378.0;1;100;70;1;0;0;1;1;1;0;1;0;0;0;0;81428.6171875;14259.484375;48689.47265625;1227.87817382812;479.0;342619;575.0;0.0;Calculated values ==>;1566565545.143;370.56000000000006;371.56000000000006;303.76000000000005;303.66;293.26000000000005;276.26000000000005;273.7412296467126;291.96000000000004;276.36;279.46000000000004;276.96000000000004;343.56000000000006;306.76000000000005;279.36;282.86;297.86;283.76000000000005;303.16;365.66;294.36;291.96000000000004;330.66;321.06;273.86;243.1966462407574;263.82572766246335;273.7412296467126;310.56;9180000.0;3540000.0;3590000.0;1430000.0;3550000.0;2700000.0;9080000.0;0.0;0.0;0.14150000000000001;0.022833333333333334;0.063;0.063;0.0;14259.484375;48689.47265625;1227.87817382812;81428.6171875;506963.77797097474;509229.3715049416;278185.7105523857;277801.04149850766;244718.83741410458;430542.39183029096;458124.47357435315;456236.2029136106;472095.1348084983;526436.3639880805;487715.7421017521;456111.4010031973;460421.39272919367;466575.1774593809;447242.5181330659;275367.8086922035;500545.3004951677;461380.6943720889;458124.47357435315;241250.99604349316;201112.50472608567;469026.00599727634;201020.50772268325;278185.7105523857;273.57449137086235;959431.375245572;321804.5111750358;43017.18494939494;450571.58430988545;0;23;18;0;11;18;17;3;23;35;284235863139.5302;109668574719.81396;216193083999.9007;36113.02086951623;6119.458877269875;-0.0;11336.142070383949;980445.1481462604;181964.9640576534;0.0;238164.00078620846;0.8347033886291004;0.10636084722048018
1326;2019-08-23 15:06:45.143;972;983;307;306;201;33;186;34;63;39;708;335;62;96;246;104;300;928;380;208;186;7;931;355;361;151;356;273;920;-2.0;-1.0;1148.0;267.0;379.0;1;2;77;1;0;0;1;1;1;0;1;1;0;0;0;84181.6484375;14963.7314453125;49410.01953125;2410.8232421875;466.0;342620;584.0;0.0;Calculated values ==>;1566565605.143;370.36;371.46000000000004;303.86;303.76000000000005;293.26000000000005;276.46000000000004;273.8482719121499;291.76000000000005;276.56;279.46000000000004;277.06;343.96000000000004;306.66;279.36;282.76000000000005;297.76000000000005;283.56;303.16;365.96000000000004;293.96000000000004;291.76000000000005;331.56;319.76000000000005;273.86;244.82967444194236;264.2163659402789;273.8482719121499;311.16;9310000.0;3550000.0;3610000.0;1510000.0;3560000.0;2730000.0;9200000.0;0.0;0.0;0.19133333333333333;0.0445;0.06316666666666666;0.06316666666666666;0.0;14963.7314453125;49410.01953125;2410.8232421875;84181.6484375;505602.14701762225;508115.1691219288;277866.2008590984;277488.8012102551;244474.53880976175;430477.46260093397;457525.94569334446;455740.18800020067;471132.4242332644;526612.940501011;487271.27006921574;455614.4612195893;459832.21133440844;466302.76539371355;446748.61559574865;274699.44042467896;499955.07451433426;460533.5242618854;457525.94569334446;245015.67932991832;195679.20071851107;467922.920871682;201104.13869188077;277866.2008590984;273.6116620516169;960811.460792447;322048.0379735384;43047.50746119507;451389.08007811464;0;23;18;0;11;18;17;3;24;35;284451863139.5302;109756774719.81396;216355983999.9007;48720.36410099187;11873.435807001155;-0.0;11348.507215363208;981152.0930210147;182114.90484668897;0.0;238353.03953025636;1.0772294046183823;0.1508178704141827
1327;2019-08-23 15:07:45.134;974;985;306;306;203;34;182;35;64;39;679;334;63;118;245;107;300;931;386;206;182;3;933;357;362;155;358;278;923;-2.0;-1.0;1256.0;333.0;383.0;1;87;93;1;0;0;1;1;1;0;1;1;0;0;0;85876.90625;16642.88671875;49461.0234375;2519.48779296875;462.0;342621;594.0;0.0;Calculated values ==>;1566565665.134;370.56000000000006;371.66;303.76000000000005;303.76000000000005;293.46000000000004;276.56;274.0616903277293;291.36;276.66;279.56;277.06;341.06000000000006;306.56;279.46000000000004;284.96000000000004;297.66;283.86;303.16;366.26;293.76000000000005;291.36;332.56;319.36;273.46000000000004;245.62243170879464;264.86050150153983;274.0616903277293;311.76000000000005;9330000.0;3570000.0000000005;3620000.0000000005;1550000.0;3579999.9999999995;2780000.0;9230000.0;0.0;0.0;0.20933333333333334;0.0555;0.06383333333333334;0.06383333333333334;0.0;16642.88671875;49461.0234375;2519.48779296875;85876.90625;505733.2281024705;508163.96176520427;277320.4405350895;277320.4405350895;244962.51269218695;430346.717906069;456807.87835961964;455032.147585316;470596.32227742655;523222.3207833753;486599.43194214406;454904.9462215527;461747.0446739158;465885.42676947766;446818.2037536666;274599.715179173;500148.4193510827;460106.86065135186;456807.87835961964;249199.05678690012;194007.49548133422;466959.5735302018;201472.3448902359;277320.4405350895;273.7645782398393;962228.4028457941;322311.3869507365;43088.587223719405;452212.8818497935;0;23;18;0;11;18;17;3;24;35;284668730605.16455;109848560950.08244;216521259205.38412;53078.51869750343;14734.541189518106;-0.0;11457.281447799174;982000.289798213;182336.60472900386;0.0;238543.05926243603;1.1551503379864794;0.16818662813836044
1328;2019-08-23 15:08:45.124;976;988;304;303;203;37;180;36;54;39;659;337;56;130;242;109;300;935;386;205;180;-4;938;360;365;152;361;280;927;-2.0;-2.0;1411.0;210.0;379.0;6;99;98;1;0;0;1;1;1;0;1;1;0;0;0;87171.2109375;17320.271484375;50001.21484375;2662.34545898438;462.0;342622;598.0;0.0;Calculated values ==>;1566565725.124;370.76;371.96000000000004;303.56;303.46000000000004;293.46000000000004;276.86;274.38016830617;291.16;276.76000000000005;278.56;277.06;339.06000000000006;306.86;278.76000000000005;286.16;297.36;284.06;303.16;366.66;293.66;291.16;332.96000000000004;319.36;272.76000000000005;245.02929689885198;265.11578078379944;274.38016830617;311.76000000000005;9380000.0;3600000.0;3650000.0;1520000.0;3610000.0;2800000.0;9270000.0;0.0;0.0;0.23516666666666666;0.035;0.06316666666666666;0.06316666666666666;0.0;17320.271484375;50001.21484375;2662.34545898438;87171.2109375;505618.2170746695;508278.5865658132;276359.93268033647;275992.7814371181;244881.64097821727;430148.3826014536;456033.45726211835;453411.7377115292;470998.74155135604;520985.9614170901;486704.48914535344;453669.4862072169;462903.52904850134;465058.7251422519;446543.79474602366;274353.8269673477;500407.4290376807;459499.9958173634;456033.45726211835;250872.52762923925;194007.49548133422;466672.895575489;202459.04819948625;276359.93268033647;274.1627283790317;963670.2301446453;322594.3660980878;43131.76197050192;453041.5956936047;0;23;18;0;11;18;17;3;24;35;284886794255.1992;109940645600.09708;216688631305.41074;59015.7074835821;9247.484658160096;-0.0;11349.377636082554;982934.2526634453;182536.4216360637;0.0;238733.08307891653;1.1375851785310351;0.15792255857495568
1329;2019-08-23 15:09:45.115;979;990;305;304;207;38;174;38;25;40;659;339;31;129;241;113;300;936;372;206;175;-10;937;361;367;151;362;282;926;-2.0;-1.0;1551.0;54.0;371.0;19;99;98;1;0;0;1;1;1;0;1;1;0;0;0;87830.9453125;17319.69921875;50645.51171875;2679.93212890625;461.0;342623;598.0;0.0;Calculated values ==>;1566565785.115;371.06000000000006;372.16;303.66;303.56;293.86;276.96000000000004;274.4858918419099;290.56;276.96000000000004;275.66;277.16;339.06000000000006;307.06;276.26000000000005;286.06;297.26000000000005;284.46000000000004;303.16;366.76;293.76000000000005;290.66;332.96000000000004;319.26000000000005;272.16;244.82967444194236;265.3697278774862;274.4858918419099;310.36;9370000.0;3610000.0;3670000.0000000005;1510000.0;3620000.0000000005;2820000.0;9260000.0;0.0;0.0;0.2585;0.009000000000000001;0.06183333333333333;0.06183333333333333;0.0;17319.69921875;50645.51171875;2679.93212890625;87830.9453125;506144.2221730642;508650.77286956477;276783.00804727786;276413.4730272321;246002.24820541646;430081.6785162784;454850.0993334802;449248.86760463647;471232.34154236614;520822.1364642622;486699.8426289636;450048.5428048954;462481.1680978953;464781.3556694665;446961.280138781;274402.6193950943;500644.80530348694;459321.57921969576;454992.33547233755;250872.52762923925;193589.57483703562;466207.54941670835;203111.50361145253;276783.00804727786;274.4204713096113;965128.3626925035;322882.98922034766;43176.27427250732;453880.1926056708;0;23;18;0;11;18;17;3;24;35;285106361314.9689;110031531965.00172;216857206015.23386;63626.50859223805;2367.864412247303;-0.0;11019.276745782858;983956.1178269016;182633.20169236255;0.0;238919.46057108522;1.090147834761628;0.13643846306674864
1330;2019-08-23 15:10:45.115;979;989;304;303;210;39;176;40;8;40;663;342;12;130;240;116;300;935;380;207;175;-17;932;362;368;138;363;284;918;-3.0;-1.0;1113.0;209.0;366.0;35;0;98;1;0;0;1;1;1;0;1;1;1;0;0;89211.6484375;17282.736328125;51123.95703125;3707.71215820312;460.0;342624;595.0;0.0;Calculated values ==>;1566565845.115;371.06000000000006;372.06000000000006;303.56;303.46000000000004;294.16;277.06;274.5913991737795;290.76000000000005;277.16;273.96000000000004;277.16;339.46000000000004;307.36;274.36;286.16;297.16;284.76000000000005;303.16;366.66;293.86;290.66;332.66;319.16;271.46000000000004;242.14157278889297;265.62235894841564;274.5913991737795;311.16;9320000.0;3620000.0000000005;3679999.9999999995;1380000.0;3629999.9999999995;2840000.0;9180000.0;0.0;0.0;0.18550000000000003;0.034833333333333334;0.061000000000000006;0.061000000000000006;0.0;17282.736328125;51123.95703125;3707.71215820312;89211.6484375;506553.10336377914;509148.5409358406;276850.2090577985;276476.93425017083;247005.43373717947;430014.67791919125;454966.0686287633;446569.13278407865;472947.9820155742;521074.6490315842;486806.228586443;447117.2211587257;462301.2405267581;464503.06872351485;447226.26867977355;274649.47837202915;501182.9362939578;459301.0106943719;454823.63574063446;249617.41799618208;193171.6564234249;467337.2796309409;202654.37216197973;276850.2090577985;274.2478116090758;966603.7176404202;323171.34284990496;43229.504641566564;454728.2715119208;0;23;18;0;11;18;17;3;24;36;285326861314.9689;110118231965.00172;217027006015.23386;45246.18809539936;9219.787943502146;-0.0;10856.379027652994;984863.3902992986;182729.76546199378;0.0;239101.7577025305;0.9058156216878466;0.12390087920005992
1331;2019-08-23 15:11:45.126;977;986;304;303;213;39;175;40;12;40;675;345;11;125;241;118;300;932;379;209;175;-25;929;362;368;134;363;286;916;-2.0;0.0;1403.0;281.0;374.0;46;0;98;1;0;0;1;1;1;0;1;1;1;0;0;89514.1875;17268.3671875;51379.03125;3758.22802734375;459.0;342625;591.0;0.0;Calculated values ==>;1566565905.126;370.86;371.76;303.56;303.46000000000004;294.46000000000004;277.06;274.5913991737795;290.66;277.16;274.36;277.16;340.66;307.66;274.26000000000005;285.66;297.26000000000005;284.96000000000004;303.16;366.36;294.06;290.66;332.26000000000005;319.06;270.66;241.2770596917726;265.87368984753493;274.5913991737795;311.06;9290000.0;3620000.0000000005;3679999.9999999995;1340000.0;3629999.9999999995;2860000.0;9160000.0;0.0;0.0;0.2338333333333333;0.04683333333333333;0.06233333333333334;0.06233333333333334;0.0;17268.3671875;51379.03125;3758.22802734375;89514.1875;506503.94383618963;508874.3938271908;276961.8078576616;276587.1099194279;247890.2034373801;430014.67791919125;454823.63574063446;446734.77662662155;473468.5566066367;522161.2504189838;486913.35980728053;446597.1177253199;461382.9229864441;464634.8729112105;447529.95785919396;274799.96759575926;500904.4565561782;459575.6909922959;454823.63574063446;247943.99896000302;192753.74022246967;467106.6241422653;202479.80804008333;276961.8078576616;274.17995876336846;968093.3726578905;323459.3214985497;43291.73221599191;455582.61968155124;0;23;18;0;11;18;17;3;24;36;285547701794.66705;110199846924.89018;217198037365.00012;57114.95348781885;12393.355887452188;-0.0;11086.720604705308;985716.5561964035;182909.90801375307;0.0;239284.65039006353;1.1131045184604393;0.15640525254371954
1332;2019-08-23 15:12:45.126;975;960;305;305;214;39;171;41;31;41;693;347;27;119;242;119;300;920;374;210;170;-37;925;362;368;132;363;287;911;-2.0;-2.0;1470.0;279.0;375.0;58;0;98;1;0;0;1;1;1;0;1;1;1;0;0;90028.390625;17266.7265625;51847.046875;3777.96166992188;458.0;342626;589.0;0.0;Calculated values ==>;1566565965.126;370.66;369.16;303.66;303.66;294.56;277.06;274.5913991737795;290.26000000000005;277.26000000000005;276.26000000000005;277.26000000000005;342.46000000000004;307.86;275.86;285.06;297.36;285.06;303.16;365.16;294.16;290.16;332.06;318.96000000000004;269.46000000000004;240.83765695389522;265.9988726020314;274.5913991737795;310.56;9250000.0;3620000.0000000005;3679999.9999999995;1320000.0;3629999.9999999995;2870000.0;9110000.0;0.0;0.0;0.245;0.0465;0.0625;0.0625;0.0;17266.7265625;51847.046875;3777.96166992188;90028.390625;506537.3149327275;505488.08211235283;277625.5359003311;277625.5359003311;248285.18355539223;430014.67791919125;454252.1552922749;449134.08749675617;473824.5983165287;523953.9929165462;487022.635605351;448593.47962790204;460486.71073367615;464766.5650395172;447681.4406549193;275003.48080581345;499530.86904760066;459712.81932707026;454108.84221906046;247107.31509690773;192335.8262164488;466206.6772732337;202326.18073321186;277625.5359003311;274.1201805550881;969589.5608089322;323747.11394646636;43354.53379680246;456442.8369992596;0;23;18;0;11;18;17;3;24;36;285768501794.66705;110279646924.89018;217369937365.00012;60467.93715706835;12270.443089111015;-0.0;11030.206644920585;986696.4136184442;183115.4396718911;0.0;239468.95811714375;1.1492192738675882;0.1592067221822086
1333;2019-08-23 15:13:45.127;973;952;305;304;216;40;163;41;47;41;711;348;42;112;243;119;300;909;376;210;163;-51;980;359;365;129;360;274;969;-1.0;-1.0;620.0;0.0;395.0;59;0;0;1;0;1;1;1;1;0;1;1;1;0;0;106509.4765625;31025.23046875;55019.7734375;3611.94067382812;475.0;342627;589.0;35.0;Calculated values ==>;1566566025.127;370.46000000000004;368.36;303.66;303.56;294.76000000000005;277.16;274.27422755570615;289.46000000000004;277.26000000000005;277.86;277.26000000000005;344.26;307.96000000000004;277.36;284.36;297.46000000000004;285.06;303.16;364.06000000000006;294.16;289.46000000000004;332.06;320.66;268.06;240.16925963744896;264.3458800820626;274.27422755570615;310.76000000000005;9800000.0;3590000.0;3650000.0;1290000.0;3600000.0;2740000.0;9690000.0;0.0;0.0;0.10333333333333333;0.0;0.06583333333333334;0.06583333333333334;0.08876904018852487;31025.23046875;55019.7734375;3611.94067382812;106509.4765625;501683.8958245966;499390.53775327187;274639.6258341322;274294.89004997705;247588.88613865364;430214.79039162316;453618.9998577814;453543.8649539656;474211.1747634917;526843.6978843786;488580.6376785949;452903.30871905416;461627.4232319028;465335.1870322967;448247.76469897863;272459.4839412159;492647.48125470197;460182.3899257622;453618.9998577814;247107.31509690773;199440.67485045042;465257.5619323503;202758.08115945454;274639.6258341322;274.27422755570615;971227.4036702836;324149.55363005603;43416.117342879355;457333.408680274;0;23;19;0;11;18;17;3;24;36;285988405460.2752;110357948230.10674;217538240170.46558;25914.530992099477;0.0;-0.0;11782.808789890241;987416.2795192432;183217.69506881136;0.0;239659.06974810065;0.42046201728768384;0.044898472927233375
1334;2019-08-23 15:14:45.127;989;968;304;303;215;41;154;41;53;42;721;347;49;92;241;119;300;917;370;210;154;-61;976;365;370;137;365;256;961;-3.0;-1.0;1930.0;122.0;358.0;93;100;0;1;0;1;1;1;1;0;1;0;1;0;0;106595.25;30261.630859375;56762.11328125;2547.04541015625;836.0;342628;580.0;52.0;Calculated values ==>;1566566085.127;372.06000000000006;369.96000000000004;303.56;303.46000000000004;294.66;277.26000000000005;274.9066339382667;288.56;277.26000000000005;278.46000000000004;277.36;345.26;307.86;278.06;282.36;297.26000000000005;285.06;303.16;364.86;294.16;288.56;331.16;356.76;267.06;241.92719264551067;261.9595390733887;274.9066339382667;310.16;9760000.0;3650000.0;3700000.0;1370000.0;3650000.0;2560000.0;9610000.0;0.0;0.0;0.32166666666666666;0.02033333333333333;0.059666666666666666;0.059666666666666666;0.12926768899435365;30261.630859375;56762.11328125;2547.04541015625;106595.25;504445.1602217432;502512.491958652;274663.0323500543;274315.58166276175;247479.15469158758;429811.8947417682;451435.20588761574;457291.26428059244;473273.90776018414;529260.849142439;490442.18232300074;456804.1626795621;461968.4099499212;464341.04294382274;447109.5522735733;272628.0267978786;494638.71613062127;459398.01492848864;451435.20588761574;243342.44575359824;350603.57178935205;463105.1000181706;203717.66924035366;274663.0323500543;274.6736370746039;973003.2763916377;324660.27747445705;43467.44222691256;458264.92440293025;0;23;19;0;11;18;17;3;24;36;286208905460.2752;110437748230.10674;217697240170.46558;81566.1730712768;5274.211092482277;-0.0;10547.406354407833;988311.9520531046;183261.64682791536;0.0;239845.15487430315;1.0872717657909434;0.14155379877776098
1335;2019-08-23 15:15:45.108;1010;980;299;298;223;41;160;42;55;43;711;345;53;96;239;127;300;914;368;209;160;-68;918;362;368;138;363;263;903;-2.0;-1.0;1164.0;131.0;354.0;98;100;100;1;0;0;1;1;1;0;1;0;1;0;0;90266.0703125;16832.896484375;53673.875;2620.45385742188;959.0;342629;572.0;53.0;Calculated values ==>;1566566145.108;374.16;371.16;303.06;302.96000000000004;295.46000000000004;277.26000000000005;274.5913991737795;289.16;277.36;278.66;277.46000000000004;344.26;307.66;278.46000000000004;282.76000000000005;297.06;285.86;303.16;364.56000000000006;294.06;289.16;330.36;369.06000000000006;266.36;242.14157278889297;262.9017227912062;274.5913991737795;309.96000000000004;9180000.0;3620000.0000000005;3679999.9999999995;1380000.0;3629999.9999999995;2630000.0;9030000.0;0.0;0.0;0.194;0.021833333333333333;0.059000000000000004;0.059000000000000004;0.1306317491162563;16832.896484375;53673.875;2620.45385742188;90266.0703125;512174.27787517017;509055.2663696881;275809.68846757896;275434.9556519613;251054.49464594037;430014.67791919125;452665.6381322617;456394.67313711334;473241.6031071014;527700.1821572422;489464.89606029296;456147.5771645451;461378.750709415;464371.1518808695;448884.8576902355;275367.8086922035;499327.19771412306;459575.6909922959;452665.6381322617;239996.17471937067;402312.7081024193;462256.2255548934;202430.1272765928;275809.68846757896;274.16063388066175;974643.2678976309;325052.60759141407;43510.49108431431;459184.93287615245;0;23;19;0;11;18;17;3;24;36;286430235350.0781;110520222105.0333;217852890865.327;49269.12189694098;5672.869812409563;-0.0;10434.501030216283;989401.9009170631;183352.84361391142;0.0;240019.94873343044;0.8940103010061834;0.11411612536265478
1336;2019-08-23 15:16:45.129;997;961;298;297;216;37;169;39;55;43;700;343;54;117;241;124;300;852;362;210;169;-74;886;360;366;140;360;268;872;154.0;-1.0;1193.0;271.0;365.0;95;100;100;1;0;0;1;1;1;0;1;0;1;0;0;88083.7421875;16492.3671875;51665.38671875;2653.58569335938;975.0;342630;560.0;31.0;Calculated values ==>;1566566205.129;372.86;369.26;302.96000000000004;302.86;294.76000000000005;276.86;274.38016830617;290.06;277.06;278.66;277.46000000000004;343.16;307.46000000000004;278.56;284.86;297.26000000000005;285.56;303.16;358.36;294.16;290.06;329.16;370.66;265.76000000000005;242.56692532238324;263.56353331371673;274.38016830617;309.36;8860000.0;3600000.0;3660000.0;1400000.0;3600000.0;2680000.0;8720000.0;0.025666666666666667;0.0;0.19883333333333333;0.04516666666666667;0.06083333333333333;0.0865;0.07631769931518728;16492.3671875;51665.38671875;2653.58569335938;88083.7421875;512838.0893091269;508847.21258308867;277267.7203633535;276869.67745401117;249799.23654774332;430148.3826014536;454306.80485811527;455568.34810058575;472980.94656883925;526182.2780989447;488698.9476554999;455443.32401979016;463134.7286684269;465073.4646152595;448808.67253077246;277184.2059527806;492702.47277854517;460026.21490959387;454306.80485811527;234977.24436692704;409050.0807994528;461352.91039242136;201071.8718184526;254658.54757739062;273.6211136957396;976130.0365198163;325330.415320275;43554.45679645245;460063.0672953159;0;23;19;0;11;18;17;3;24;36;286650512419.7421;110603651294.90604;218012246620.08392;50602.38270076414;11756.026908924256;-0.0;17269.57425478268;990234.4547459958;183498.13525398303;0.0;240250.89683067275;1.1245089319692851;0.14153427349057682
1337;2019-08-23 15:17:45.079;976;964;300;299;216;38;166;37;47;42;695;341;48;124;242;121;300;840;366;211;166;-78;854;362;367;141;361;270;837;-3.0;-1.0;1840.0;565.0;349.0;98;100;100;1;0;0;1;1;1;0;1;0;1;0;0;85911.5078125;16076.2587890625;49994.3203125;2677.94995117188;964.0;342631;541.0;13.0;Calculated values ==>;1566566265.079;370.76;369.56000000000006;303.16;303.06;294.76000000000005;276.96000000000004;274.5913991737795;289.76000000000005;276.86;277.86;277.36;342.66;307.26000000000005;277.96000000000004;285.56;297.36;285.26000000000005;303.16;357.16;294.26000000000005;289.76000000000005;327.26000000000005;369.56000000000006;265.36;242.77792619122317;263.82572766246335;274.5913991737795;309.76000000000005;8540000.0;3620000.0000000005;3670000.0000000005;1410000.0;3610000.0;2700000.0;8370000.0;0.0;0.0;0.30666666666666664;0.09416666666666668;0.05816666666666667;0.05816666666666667;0.03203005708165265;16076.2587890625;49994.3203125;2677.94995117188;85911.5078125;512421.4751132739;512108.22277257685;280620.2055807467;280174.9091069994;250730.07926254635;430014.67791919125;453705.8912638782;454226.55341083976;472751.9947874012;525510.8603671081;488260.35926194914;454352.9789406998;463672.72251172824;465058.7251422519;447983.6918188402;279315.03048453055;494178.43341166957;460006.3717091514;453705.8912638782;227031.71669481136;404417.8410061813;460797.3964791109;200732.92868212424;280620.2055807467;273.4967664030964;977578.788637288;325601.59436594835;43598.8492356391;460909.52555106184;0;23;19;0;11;18;17;3;24;36;286870229169.9169;110687881044.97304;218173512120.2122;77738.04491680609;24489.40405088291;-0.0;10067.817383902151;991303.067057356;183799.9288078398;0.0;240478.51858484535;1.6334206403958653;0.2398775695511198
1338;2019-08-23 15:18:45.140;952;948;303;301;221;36;166;35;41;42;692;340;42;123;242;124;300;795;371;210;166;-82;857;358;364;141;358;274;842;1226.0;-1.0;1285.0;381.0;387.0;98;100;100;1;0;0;1;1;1;0;1;0;1;0;0;86268.40625;16200.0947265625;50129.1875;2725.69580078125;957.0;342632;538.0;0.0;Calculated values ==>;1566566325.14;368.36;367.96000000000004;303.46000000000004;303.26000000000005;295.26000000000005;276.76000000000005;274.1680685717883;289.76000000000005;276.66;277.26000000000005;277.36;342.36;307.16;277.36;285.46000000000004;297.36;285.56;303.16;352.66;294.16;289.76000000000005;326.96000000000004;368.86;264.96000000000004;242.77792619122317;264.3458800820626;274.1680685717883;310.26000000000005;8570000.0;3579999.9999999995;3640000.0;1410000.0;3579999.9999999995;2740000.0;8420000.0;0.20433333333333334;0.0;0.21416666666666667;0.0635;0.0645;0.26883333333333337;0.0;16200.0947265625;50129.1875;2725.69580078125;86268.40625;508794.6596932192;509460.8884539544;281557.5898348373;280663.0505766158;252100.43317561995;430280.9020939914;454219.4668995611;452774.8315648947;472751.9947874012;524885.2525535029;487706.52705510304;452903.30871905416;462956.70174324594;465494.84668458975;449179.6979440156;279098.6935513265;486755.253628695;460338.21932957764;454219.4668995611;225777.27872811773;401470.72939104063;460392.4006851617;200868.13612932194;220227.60208346602;273.53239772549983;979015.0800035696;325870.83743150544;43643.92539787459;461744.7363862857;0;23;19;0;11;18;17;3;24;36;287089752125.3142;110772567055.12633;218336878040.5079;53950.017272451834;16479.790799295824;-0.0;62904.81299139358;992401.5832681152;184141.6858656663;0.0;241087.2420794154;1.9308473461586597;0.19614012554135155
1339;2019-08-23 15:19:45.120;938;940;307;307;215;33;157;32;42;41;691;341;41;122;244;116;300;822;374;210;157;-85;864;355;361;142;355;278;850;703.0;-1.0;1372.0;406.0;403.0;82;100;100;1;0;0;1;1;1;0;1;0;1;0;0;86123.5078125;16332.75;49816.8046875;2759.7685546875;955.0;342633;534.0;0.0;Calculated values ==>;1566566385.12;366.96000000000004;367.16;303.86;303.86;294.66;276.46000000000004;273.8482719121499;288.86;276.36;277.36;277.26000000000005;342.26;307.26000000000005;277.26000000000005;285.36;297.56;284.76000000000005;303.16;355.36;294.16;288.86;326.56;368.66;264.66;242.98782864720522;264.86050150153983;273.8482719121499;310.56;8640000.0;3550000.0;3610000.0;1420000.0;3550000.0;2780000.0;8500000.0;0.11716666666666667;0.0;0.22866666666666668;0.06766666666666667;0.06716666666666667;0.18433333333333335;0.0;16332.75;49816.8046875;2759.7685546875;86123.5078125;506210.7667497784;507666.459535169;282698.42047480686;282698.42047480686;250077.3597729075;430477.46260093397;453448.69786058774;452206.16739280807;472522.5091947854;524464.124504003;487369.358465652;452076.2818530558;462233.61885584146;466187.4538382608;448549.3907967373;278608.4082235099;490178.5123915046;460803.6552621485;453448.69786058774;224104.74344509715;400628.7929637461;459934.7113343082;199649.8344433196;229910.75683996457;273.03978544848485;980451.200415744;326141.85410088924;43689.62236326873;462577.342023714;0;23;19;0;11;18;17;3;24;36;287307179624.5191;110857438754.81595;218502422839.90253;57751.21480111637;17612.610002956895;-0.0;41205.49379480154;993332.1165841251;184425.69450353313;0.0;241954.53877083203;1.6916334846183634;0.19804875066142616
1340;2019-08-23 15:20:45.122;935;942;304;304;204;32;150;31;31;39;693;341;34;121;246;108;300;853;369;208;151;-86;885;354;360;143;354;281;871;182.0;-2.0;1555.0;287.0;437.0;69;100;100;1;0;0;1;1;1;0;1;0;1;0;0;87116.046875;16728.998046875;50395.22265625;2792.72192382812;950.0;342634;529.0;0.0;Calculated values ==>;1566566445.122;366.66;367.36;303.56;303.56;293.56;276.36;273.7412296467126;288.16;276.26000000000005;276.26000000000005;277.06;342.46000000000004;307.26000000000005;276.56;285.26000000000005;297.76000000000005;283.96000000000004;303.16;358.46000000000004;293.96000000000004;288.26000000000005;326.06;368.16;264.56;243.1966462407574;265.2429198363724;273.7412296467126;310.06;8850000.0;3540000.0;3600000.0;1430000.0;3540000.0;2810000.0;8710000.0;0.030333333333333334;0.0;0.25916666666666666;0.04783333333333333;0.07283333333333333;0.10316666666666667;0.0;16728.998046875;50395.22265625;2792.72192382812;87116.046875;504003.02654743445;506201.2255406758;279779.4770734222;279779.4770734222;246363.62834666003;430542.39183029096;452617.9766110549;450229.75375902606;472193.81962526246;524432.3943988339;487033.0695410502;450626.43853525014;461655.9671546337;466589.0409415777;447543.04720050417;277245.4879044212;492950.94914835267;460688.5861845942;452761.82112387515;222014.15119762826;398524.13576120755;459678.91347050783;199672.3546349497;256226.17128375825;273.044424096711;981894.9114958204;326417.3778521946;43735.89465968691;463412.4700895536;0;23;19;0;11;18;17;3;24;36;287523486834.856;110942941604.94913;218670128430.16376;64936.12593965646;12436.980397634197;-0.0;20275.927875172063;994354.5451717076;184676.1161043699;0.0;242466.9010303859;1.3966433677381485;0.17780142451406747
1341;2019-08-23 15:21:45.141;939;949;303;302;196;32;139;30;10;38;694;339;15;115;247;101;300;878;363;205;139;-86;907;354;360;143;354;282;893;255.0;-2.0;1472.0;298.0;429.0;63;100;100;1;0;0;1;1;1;0;1;0;1;0;0;88415.1171875;17067.685546875;51237.1015625;2794.958984375;946.0;342635;526.0;0.0;Calculated values ==>;1566566505.141;367.06000000000006;368.06000000000006;303.46000000000004;303.36;292.76000000000005;276.36;273.7412296467126;287.06;276.16;274.16;276.96000000000004;342.56000000000006;307.06;274.66;284.66;297.86;283.26000000000005;303.16;360.96000000000004;293.66;287.06;325.76000000000005;367.76;264.56;243.1966462407574;265.3697278774862;273.7412296467126;309.46000000000004;9070000.0;3540000.0;3600000.0;1430000.0;3540000.0;2820000.0;8930000.0;0.042499999999999996;0.0;0.24533333333333335;0.049666666666666665;0.0715;0.11399999999999999;0.0;17067.685546875;51237.1015625;2794.958984375;88415.1171875;502722.14188306645;505377.11367332155;277929.25744389225;277538.5094837383;243647.09892275458;430542.39183029096;451023.10260554776;447225.1732796659;472095.1348084983;524456.4488299714;486699.8426289636;447903.76585085865;460766.14867806446;466717.9372126814;446487.02843894635;275962.73177051055;494746.845305927;460283.3014425634;451023.10260554776;220759.83610629753;396840.5977068294;459678.91347050783;199619.77127771502;248734.93146088754;273.0236599059252;983358.1344048817;326699.106068086;43782.47341256578;464259.67432187486;0;23;19;0;11;18;17;3;24;36;287739555235.0483;111028768775.0255;218839081915.3141;60745.85862447861;12916.27072890871;-0.0;23060.851510491262;995402.2267048003;184887.46010169183;0.0;242828.1552198668;1.3603843357800822;0.1669282738814348
1342;2019-08-23 15:22:45.162;947;959;301;300;194;34;148;31;1;37;695;338;4;107;248;101;301;895;365;201;148;-85;916;356;362;143;356;282;903;185.0;-1.0;1455.0;407.0;413.0;67;100;100;1;0;0;1;1;1;0;1;0;1;0;0;89257.5;17229.017578125;51888.8125;2797.55688476562;942.0;342636;523.0;0.0;Calculated values ==>;1566566565.162;367.86;369.06000000000006;303.26000000000005;303.16;292.56;276.56;273.955091788801;287.96000000000004;276.26000000000005;273.26000000000005;276.86;342.66;306.96000000000004;273.56;283.86;297.96000000000004;283.26000000000005;303.26000000000005;362.66;293.26000000000005;287.96000000000004;325.46000000000004;367.36;264.66;243.1966462407574;265.3697278774862;273.955091788801;309.66;9160000.0;3560000.0;3620000.0000000005;1430000.0;3560000.0;2820000.0;9030000.0;0.030833333333333334;0.0;0.24250000000000002;0.06783333333333334;0.06883333333333333;0.09966666666666667;0.0;17229.017578125;51888.8125;2797.55688476562;89257.5;503147.2132427962;506005.47912045114;276564.86714007444;276186.3136117012;242897.5887875761;430412.23801567365;451977.4124727858;445992.9952425203;471996.43091952;524560.110255525;486589.3589260587;446405.2901907823;459778.22429117945;466561.43444993236;446098.4465472542;275843.18147550354;496442.28540543566;459426.34033382544;451977.4124727858;219505.55070137876;395157.2250283337;459780.758145265;199543.44649193334;252737.17011682008;273.00198473171423;984839.2577576519;326985.0119590757;43829.09402290879;465119.35772166704;0;23;19;0;11;18;17;3;24;36;287956231044.7178;111114598804.89458;219008341135.0559;59764.01557201734;17652.764307151;-0.0;19857.610821477916;996406.8271420385;185142.29121962248;0.0;243185.93425093594;1.352622780863868;0.17796493681789974
1343;2019-08-23 15:23:45.142;953;964;298;297;199;34;148;33;-3;38;695;337;-2;99;248;106;301;905;357;196;148;-84;923;356;362;145;357;282;910;175.0;0.0;1297.0;407.0;393.0;70;100;100;1;0;0;1;1;1;0;1;0;1;0;0;89655.78125;17274.95703125;52516.328125;2786.53125;937.0;342637;520.0;0.0;Calculated values ==>;1566566625.142;368.46000000000004;369.56000000000006;302.96000000000004;302.86;293.06;276.56;273.955091788801;287.96000000000004;276.46000000000004;272.86;276.96000000000004;342.66;306.86;272.96000000000004;283.06;297.96000000000004;283.76000000000005;303.26000000000005;363.66;292.76000000000005;287.96000000000004;325.16;366.86;264.76000000000005;243.61107973660833;265.3697278774862;273.955091788801;308.86;9230000.0;3560000.0;3620000.0000000005;1450000.0;3570000.0000000005;2820000.0;9100000.0;0.029166666666666667;0.0;0.21616666666666667;0.06783333333333334;0.0655;0.09466666666666668;0.0;17274.95703125;52516.328125;2786.53125;89655.78125;503449.35163495777;506157.6542893772;275056.18672093033;274688.1099617921;244127.425083543;430412.23801567365;451977.4124727858;445440.75349571544;471830.8059033014;524560.110255525;486478.84089288564;445579.08721754357;458784.23773750814;466418.3847020313;446859.02804195543;275471.19658006675;497341.8340096321;458742.35651751276;451977.4124727858;218251.29456621417;393053.2396771744;459574.05368339934;199317.39018318133;251721.17018201115;272.91254688546826;986329.7047872057;327272.44923653797;43875.61257935736;465989.1105462058;0;23;19;0;11;18;17;3;24;36;288173358644.7868;111200970004.92204;219177484735.10968;53203.66703605946;17654.077007431457;-0.0;18957.590936860004;997347.9106982867;185436.41682277832;0.0;243509.2864456867;1.2375039568235966;0.16020699642133807
1344;2019-08-23 15:24:45.123;959;970;300;299;205;34;151;34;9;38;692;336;6;93;250;112;301;913;361;197;151;-83;920;357;362;145;357;280;907;183.0;-1.0;1113.0;445.0;370.0;70;100;100;1;0;0;1;1;1;0;1;0;1;0;0;89634.28125;17206.068359375;52402.8671875;2764.03442382812;933.0;342638;519.0;0.0;Calculated values ==>;1566566685.123;369.06000000000006;370.16;303.16;303.06;293.66;276.56;274.0616903277293;288.26000000000005;276.56;274.06;276.96000000000004;342.36;306.76000000000005;273.76000000000005;282.46000000000004;298.16;284.36;303.26000000000005;364.46000000000004;292.86;288.26000000000005;325.06;366.46000000000004;264.86;243.61107973660833;265.11578078379944;274.0616903277293;309.26000000000005;9200000.0;3570000.0000000005;3620000.0000000005;1450000.0;3570000.0000000005;2800000.0;9070000.0;0.030500000000000003;0.0;0.18550000000000003;0.07416666666666667;0.06166666666666667;0.09216666666666667;0.0;17206.068359375;52402.8671875;2764.03442382812;89634.28125;504591.3621702409;507280.5075843229;275962.73177051055;275589.0012442982;245848.47129791335;430346.717906069;452411.93249857856;447468.9314014665;471830.8059033014;524408.4167162826;486594.2026381335;447061.8956484108;458355.00010498654;466677.1382597011;447574.00667569047;275629.2652762559;498823.9133321767;458879.43525809655;452411.93249857856;217833.21561994078;391370.2341525623;459676.2564838639;199127.77729806936;250536.33634834646;272.8416139480377;987823.3155134886;327559.7001229426;43921.85264593867;466863.16030293296;0;23;19;0;11;18;17;3;24;36;288390489864.5935;111287942454.8446;219346031344.9596;46067.284086180174;19324.012206279764;-0.0;18606.20077851306;998174.9066585591;185744.46998488286;0.0;243822.2189163636;1.1606197328225651;0.1546148975901719
1345;2019-08-23 15:25:45.103;963;974;300;300;208;33;159;32;31;38;688;337;25;94;251;114;301;916;363;201;158;-82;921;355;360;146;355;278;906;478.0;-1.0;1022.0;354.0;360.0;59;100;100;1;0;0;1;1;1;0;1;1;1;0;0;89811.46875;17066.97265625;51386.8984375;3798.41796875;928.0;342639;517.0;0.0;Calculated values ==>;1566566745.103;369.46000000000004;370.56000000000006;303.16;303.16;293.96000000000004;276.46000000000004;273.8482719121499;289.06;276.36;276.26000000000005;276.96000000000004;341.96000000000004;306.86;275.66;282.56;298.26000000000005;284.56;303.26000000000005;364.76;293.26000000000005;288.96000000000004;324.86;365.96000000000004;264.96000000000004;243.81672145450628;264.86050150153983;273.8482719121499;309.46000000000004;9210000.0;3550000.0;3600000.0;1460000.0;3550000.0;2780000.0;9060000.0;0.07966666666666668;0.0;0.17033333333333334;0.059000000000000004;0.060000000000000005;0.1396666666666667;0.0;17066.97265625;51386.8984375;3798.41796875;89811.46875;505099.43221000594;507943.6077124957;276018.2516279123;276018.2516279123;246707.9574115212;430477.46260093397;453906.01539497345;450770.1146114853;471698.3107888524;524153.7982080804;486929.5991570096;449979.8061206131;458797.9111336141;467090.7383467643;448251.5628450285;275576.353395678;499365.26687945327;459741.0631315469;453763.6178575058;216997.06728235667;389266.7034958548;459624.0750919429;199404.31157073117;232317.2213804987;272.9427326754193;989318.1983035473;327845.2135952719;43976.52152019311;467727.7867118451;0;23;19;0;11;18;17;3;25;36;288607017664.66235;111375213354.87236;219513375545.01282;42815.97511794179;15352.966047751494;-0.0;30928.680041288662;998915.3535875534;186033.34847881872;0.0;244234.87199310202;1.2331459994286176;0.14286078944490552
1346;2019-08-23 15:26:45.104;961;969;299;298;212;31;167;32;45;36;680;340;41;110;249;115;301;897;360;206;166;-83;897;353;359;136;354;279;884;-2.0;-1.0;1285.0;302.0;366.0;48;0;100;1;0;0;1;1;1;0;1;1;1;0;0;87610.3203125;16854.443359375;49976.01171875;3649.19287109375;924.0;342640;517.0;0.0;Calculated values ==>;1566566805.104;369.26;370.06000000000006;303.06;302.96000000000004;294.36;276.26000000000005;273.6339639331285;289.86;276.36;277.66;276.76000000000005;341.16;307.16;277.26000000000005;284.16;298.06;284.66;303.26000000000005;362.86;293.76000000000005;289.76000000000005;324.86;365.56000000000006;264.86;241.71165711629368;264.9883086891361;273.6339639331285;309.16;8970000.0;3529999.9999999995;3590000.0;1360000.0;3540000.0;2790000.0;8840000.0;0.0;0.0;0.21416666666666667;0.050333333333333334;0.061000000000000006;0.061000000000000006;0.0;16854.443359375;49976.01171875;3649.19287109375;87610.3203125;506793.41127595905;509013.4409045751;276915.21739515726;276525.590513739;248345.26238888936;430607.02586249536;455207.12558952876;452420.5930084575;472818.15071447083;523245.5113934508;487147.37350380595;451900.3984576697;460615.19711612194;466975.4318241603;448774.137180926;276912.60029512196;498450.5852676051;460573.8461640964;455066.4648223092;216997.06728235667;387584.0583475741;461052.02487360046;198944.80899623514;276915.21739515726;272.75236946124073;990796.7378584057;328127.89677415835;44038.58597842052;468572.49171033193;0;23;19;0;11;18;17;3;25;36;288822721260.2589;111459814765.10634;219680478330.47495;54286.063742617625;13192.729865827388;-0.0;10867.22609305627;999724.5507333569;186271.23324343644;0.0;244583.17701683845;1.1116119614835525;0.1499371180805085
1347;2019-08-23 15:27:45.144;959;967;298;297;207;32;168;30;53;35;683;342;50;119;251;115;301;898;355;211;168;-83;896;354;359;132;354;280;884;-2.0;-1.0;1382.0;311.0;361.0;41;0;100;1;0;0;1;1;1;0;1;1;1;0;0;87394.2421875;16928.296875;49548.546875;3680.8408203125;919.0;342641;516.0;0.0;Calculated values ==>;1566566865.144;369.06000000000006;369.86;302.96000000000004;302.86;293.86;276.36;273.7412296467126;289.96000000000004;276.16;278.46000000000004;276.66;341.46000000000004;307.36;278.16;285.06;298.26000000000005;284.66;303.26000000000005;362.96000000000004;294.26000000000005;289.96000000000004;324.76000000000005;365.06000000000006;264.86;240.83765695389522;265.11578078379944;273.7412296467126;308.66;8960000.0;3540000.0;3590000.0;1320000.0;3540000.0;2800000.0;8840000.0;0.0;0.0;0.23033333333333333;0.05183333333333333;0.06016666666666667;0.06016666666666667;0.0;16928.296875;49548.546875;3680.8408203125;87394.2421875;506585.1957941267;508726.53973006114;276525.590513739;276138.1487617255;246918.4480794744;430542.39183029096;455347.6215741906;453282.67775324726;473242.3297776949;523476.071288244;487255.41714868136;452894.74619726377;461564.0294093323;467232.53252066195;448587.6589080141;276971.5135397123;498600.89133498986;461246.53888341883;455347.6215741906;216578.99785978085;385480.9739628175;461654.8987925339;199318.3655310122;276525.590513739;272.90451220644894;992256.0814592146;328409.607291156;44099.71031488613;469402.4159456336;0;23;19;0;11;18;17;3;25;36;289038264860.12195;111540268365.05522;219848290130.36832;58496.446581854805;13597.776974055541;-0.0;10759.125535470506;1000665.0315549651;186494.6363031093;0.0;244763.5167600262;1.1809590011247402;0.15765041457835027
1348;2019-08-23 15:28:45.055;958;967;300;299;207;32;165;30;57;34;697;341;55;124;252;115;301;902;359;215;165;-82;896;354;359;129;354;281;883;227.0;0.0;1394.0;403.0;357.0;33;0;100;1;0;0;1;1;1;0;1;1;1;0;0;86946.265625;16936.044921875;49130.484375;3715.45068359375;916.0;342642;515.0;0.0;Calculated values ==>;1566566925.055;368.96000000000004;369.86;303.16;303.06;293.86;276.36;273.7412296467126;289.66;276.16;278.86;276.56;342.86;307.26000000000005;278.66;285.56;298.36;284.66;303.26000000000005;363.36;294.66;289.66;324.66;364.76;264.96000000000004;240.16925963744896;265.2429198363724;273.7412296467126;309.06;8960000.0;3540000.0;3590000.0;1290000.0;3540000.0;2810000.0;8830000.0;0.03783333333333334;0.0;0.23233333333333334;0.06716666666666667;0.0595;0.09733333333333333;0.0;16936.044921875;49130.484375;3715.45068359375;86946.265625;506439.6918637373;508808.06033329584;277368.9721781302;276976.23574995843;246941.32199888615;430542.39183029096;454925.63822079764;453626.9166139574;473534.8580475586;524846.7565355804;487033.0695410502;453368.73255117465;462022.55681022076;467360.9363845398;448587.6589080141;276971.5135397123;499289.62017308746;461782.40754588926;454925.63822079764;216160.93158060662;384219.24077208963;462202.63545477827;199190.58208629562;246981.13904311915;272.8539328786597;993706.7639822537;328691.39153863443;44161.254651051306;470223.52142376365;0;23;19;0;11;18;17;3;25;36;289253345350.16986;111618452220.07265;220016340485.40576;59114.04172192675;17665.642917916415;-0.0;20239.93125329404;1001643.6651614009;186754.77835166003;0.0;245021.45905053808;1.3903247789800746;0.17934894327688694
1349;2019-08-23 15:29:45.125;958;967;298;298;208;31;165;30;59;35;712;342;57;124;253;115;301;903;355;216;165;-80;889;353;359;135;354;280;877;287.0;-2.0;1397.0;408.0;357.0;25;100;100;1;0;0;1;1;1;0;1;1;0;0;0;85461.0859375;16790.341796875;48425.28125;2948.97900390625;910.0;342643;514.0;0.0;Calculated values ==>;1566566985.125;368.96000000000004;369.86;302.96000000000004;302.96000000000004;293.96000000000004;276.26000000000005;273.6339639331285;289.66;276.16;279.06;276.66;344.36;307.36;278.86;285.56;298.46000000000004;284.66;303.26000000000005;363.46000000000004;294.76000000000005;289.66;324.56;364.16;265.16;241.49495122638035;265.11578078379944;273.6339639331285;308.66;8890000.0;3529999.9999999995;3590000.0;1350000.0;3540000.0;2800000.0;8770000.0;0.04783333333333333;0.0;0.23283333333333334;0.068;0.0595;0.10733333333333334;0.0;16790.341796875;48425.28125;2948.97900390625;85461.0859375;507018.6236482204;509296.5562167861;276953.02992865915;276953.02992865915;247365.1698303491;430607.02586249536;454925.63822079764;454055.1912390764;472851.2559263234;526477.6553162439;487255.41714868136;453798.1761961078;462174.16184386256;467489.2432430611;448774.137180926;277391.92997508583;499969.35925265524;461916.06316538615;454925.63822079764;215742.86842915416;381696.0360557593;461503.46055902354;198970.71195873254;242200.04039858314;272.76263756531125;995145.1680929273;328972.7726564044;44216.85635811842;471037.43459523324;0;23;19;0;11;18;17;3;25;36;289468996649.9302;111697744619.98453;220184836835.2185;59392.169592440056;17852.22690481979;-0.0;22832.547499584358;1002632.3690649763;187051.1059124768;0.0;245380.81513328946;1.4681658952881278;0.18389106001882424
1350;2019-08-23 15:30:45.116;955;964;298;297;205;32;171;31;61;36;725;340;59;121;254;114;301;901;356;217;171;-78;885;354;360;139;355;282;873;374.0;-2.0;1458.0;313.0;359.0;22;100;100;1;0;0;1;1;1;0;1;1;0;0;0;84952.21875;16723.544921875;48044.6875;2922.2119140625;907.0;342644;514.0;0.0;Calculated values ==>;1566567045.116;368.66;369.56000000000006;302.96000000000004;302.86;293.66;276.36;273.7412296467126;290.26000000000005;276.26000000000005;279.26000000000005;276.76000000000005;345.66;307.16;279.06;285.26000000000005;298.56;284.56;303.26000000000005;363.26;294.86;290.26000000000005;324.56;363.86;265.36;242.35481222062532;265.3697278774862;273.7412296467126;308.76000000000005;8850000.0;3540000.0;3600000.0;1390000.0;3550000.0;2820000.0;8730000.0;0.06233333333333334;0.0;0.243;0.05216666666666667;0.05983333333333333;0.12216666666666667;0.0;16723.544921875;48044.6875;2922.2119140625;84952.21875;506915.1031563775;509193.90033599635;277204.1324027425;276807.02116665186;246602.26458697394;430542.39183029096;455601.41187188966;453971.4356033254;472424.9728513876;527665.7685285023;486810.2921314111;453713.5596585232;461503.2635358457;467476.37365174666;448439.1045289206;277638.73419296305;500024.96674620383;461897.48510764097;455601.41187188966;215742.86842915416;380434.5634326986;461100.7225198773;199794.50548591377;237707.26955568392;273.09263348030765;996565.0659472025;329252.01315307594;44265.77561006152;471841.230413179;0;23;19;0;11;18;17;3;25;36;289684664294.7039;111779932289.8983;220353411545.04163;61764.99401853102;13631.47432193843;-0.0;26619.401052963138;1003641.860647554;187313.4307344647;0.0;245792.8528891927;1.5070941016008577;0.1777822401972843
