;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1351;2019-08-23 15:31:45.086;952;961;298;296;207;34;172;31;61;36;732;338;60;121;255;115;301;899;355;216;172;-77;885;356;362;137;357;282;872;225.0;-1.0;1105.0;334.0;366.0;25;98;100;1;0;0;1;1;1;0;1;1;0;0;0;85151.2421875;16727.224609375;48200.9453125;2894.12817382812;903.0;342645;513.0;0.0;Calculated values ==>;1566567105.086;368.36;369.26;302.96000000000004;302.76000000000005;293.86;276.56;273.955091788801;290.36;276.26000000000005;279.26000000000005;276.76000000000005;346.36;306.96000000000004;279.16;285.26000000000005;298.66;284.66;303.26000000000005;363.06000000000006;294.76000000000005;290.36;324.46000000000004;363.46000000000004;265.46000000000004;241.92719264551067;265.3697278774862;273.955091788801;308.66;8850000.0;3560000.0;3620000.0000000005;1370000.0;3570000.0000000005;2820000.0;8720000.0;0.0375;0.0;0.18416666666666667;0.05566666666666666;0.061000000000000006;0.0985;0.0;16727.224609375;48200.9453125;2894.12817382812;85151.2421875;506480.63924097054;508847.21258308867;277267.7203633535;276474.0265128405;247196.43129227022;430412.23801567365;455407.6182641765;453971.4356033254;472687.3056196521;528389.3119961477;486589.3589260587;453842.55909850844;461503.2635358457;467322.2658829515;448212.9212645043;277638.73419296305;499816.0654733378;461457.9028561018;455407.6182641765;215324.80838970217;378752.73324896954;461503.1061225798;199727.35338407537;247747.27608190244;273.0746560712066;997981.8860246037;329530.6301877629;44314.22087606669;472642.8763301955;0;23;19;0;11;18;17;3;25;36;289901155994.8072;111862690889.93777;220522526945.1223;46823.28514204521;14572.183569110077;-0.0;20454.543704953994;1004546.3105231605;187548.34370176095;0.0;246184.9396209259;1.206830418819071;0.1485381672370789
1352;2019-08-23 15:32:45.067;947;956;298;297;208;35;172;33;60;37;736;337;59;121;255;116;301;897;360;215;172;-77;888;357;363;136;358;283;875;130.0;0.0;1064.0;179.0;370.0;31;96;100;1;0;0;1;1;1;0;1;1;0;0;0;85594.3984375;16859.443359375;48605.9296875;2890.37133789062;899.0;342646;513.0;0.0;Calculated values ==>;1566567165.067;367.86;368.76;302.96000000000004;302.86;293.96000000000004;276.66;274.0616903277293;290.36;276.46000000000004;279.16;276.86;346.76;306.86;279.06;285.26000000000005;298.66;284.76000000000005;303.26000000000005;362.86;294.66;290.36;324.46000000000004;363.06000000000006;265.46000000000004;241.71165711629368;265.49620691782997;274.0616903277293;309.16;8880000.0;3570000.0000000005;3629999.9999999995;1360000.0;3579999.9999999995;2830000.0;8750000.0;0.021666666666666667;0.0;0.17733333333333334;0.029833333333333333;0.06166666666666667;0.08333333333333334;0.0;16859.443359375;48605.9296875;2890.37133789062;85594.3984375;505503.7361821576;507884.95224550966;277077.93830710376;276682.6628137618;247412.1182437657;430346.717906069;455239.982138536;453671.38646819635;472915.8103579757;528725.692348543;486365.81381628604;453542.0464659159;461350.2271216938;467180.64866735716;448174.40348506876;277453.1709862793;499252.0280829293;461169.71765311295;455239.982138536;215324.80838970217;377071.0542443872;461653.43341436225;200766.19051660883;257236.88388157508;273.4880023697428;999404.315783105;329810.4304557684;44362.40977396995;473449.34482522396;0;23;19;0;11;18;17;3;25;36;290118587119.6136;111944564954.86487;220691973269.97144;44848.521415414856;7783.1360797829775;-0.0;16500.25818808008;1005310.000332081;187734.57903879794;0.0;246492.79878347763;1.0113548803469;0.12087260989713898
1353;2019-08-23 15:33:45.087;945;953;300;299;209;35;172;33;41;38;739;337;45;120;255;116;301;897;369;212;172;-78;885;358;364;137;359;282;871;-2.0;-2.0;897.0;183.0;374.0;36;99;100;1;0;0;1;1;1;0;1;1;0;0;0;85419.7578125;16728.779296875;48701.16015625;2806.03002929688;896.0;342647;512.0;0.0;Calculated values ==>;1566567225.087;367.66;368.46000000000004;303.16;303.06;294.06;276.66;274.1680685717883;290.36;276.46000000000004;277.26000000000005;276.96000000000004;347.06000000000006;306.86;277.66;285.16;298.66;284.76000000000005;303.26000000000005;362.86;294.36;290.36;324.36;362.76;265.36;241.92719264551067;265.3697278774862;274.1680685717883;310.06;8850000.0;3579999.9999999995;3640000.0;1370000.0;3590000.0;2820000.0;8710000.0;0.0;0.0;0.14950000000000002;0.030500000000000003;0.06233333333333334;0.06233333333333334;0.0;16728.779296875;48701.16015625;2806.03002929688;85419.7578125;505463.7074357993;507784.2515709386;278137.0751219022;277733.09436554444;247794.05802113048;430280.9020939914;455071.91614935885;451369.6910097116;472882.9073446267;529112.4588186849;486478.84089288564;451894.24211071886;461380.63386831724;467038.77096222027;447986.0068486481;277638.73419296305;499607.1758748808;460609.61753313727;455071.91614935885;214906.75144652807;375809.8934319422;461402.7434492766;200551.17291082328;278137.0751219022;273.40789515478207;1000829.9087907248;330090.4256117667;44409.89560868522;474260.50753780256;0;23;19;0;11;18;17;3;25;36;290336759819.54425;112026492254.83884;220861529769.91754;37497.368455783806;7955.972901422827;-0.0;11028.938424044798;1005996.4448193725;187865.78200001345;0.0;246722.285225163;0.827749355796897;0.10749904591398239
1354;2019-08-23 15:34:45.118;942;950;295;295;206;35;175;34;9;39;739;336;16;113;256;114;301;893;355;208;175;-79;884;358;364;137;359;281;871;161.0;-2.0;1038.0;212.0;373.0;38;97;100;1;0;0;1;1;1;0;1;1;0;0;0;85378.2578125;16720.169921875;48630.9296875;2773.63598632812;892.0;342648;512.0;0.0;Calculated values ==>;1566567285.118;367.36;368.16;302.66;302.66;293.76000000000005;276.66;274.1680685717883;290.66;276.56;274.06;277.06;347.06000000000006;306.76000000000005;274.76000000000005;284.46000000000004;298.76000000000005;284.56;303.26000000000005;362.46000000000004;293.96000000000004;290.66;324.36;362.36;265.26000000000005;241.92719264551067;265.2429198363724;274.1680685717883;308.66;8840000.0;3579999.9999999995;3640000.0;1370000.0;3590000.0;2810000.0;8710000.0;0.026833333333333334;0.0;0.17300000000000001;0.035333333333333335;0.06216666666666667;0.089;0.0;16720.169921875;48630.9296875;2773.63598632812;85378.2578125;505110.61891214346;507353.5694236278;276141.880974428;276141.880974428;246933.8676013292;430280.9020939914;455495.84257983865;447279.2596608502;472980.6827117325;529189.1251077503;486481.31325787044;448226.28320347716;460674.53185012226;467167.9790832604;447685.30458122905;277701.2127903134;499011.1406243342;460066.2838712648;455495.84257983865;214906.75144652807;374128.4759146899;461302.3519940146;200741.77647460872;253408.89066643003;273.48279333586066;1002253.9609712026;330369.3108722034;44456.41684915053;475072.0273570771;0;23;19;0;11;18;17;3;25;36;290555272660.0441;112108734725.02698;221030517035.30414;42650.984591219785;9206.47366835234;-0.0;17985.738720293364;1006664.6928461463;188008.87628228945;0.0;246964.1991262236;1.025225219138623;0.1207290361151788
1355;2019-08-23 15:35:45.118;938;946;294;293;205;36;176;34;-5;39;739;333;-1;102;257;115;301;890;355;206;176;-81;884;359;365;137;359;280;870;170.0;-2.0;1130.0;285.0;390.0;44;99;100;1;0;0;1;1;1;0;1;1;0;0;0;85691.390625;16698.65625;48957.015625;2780.83959960938;888.0;342649;511.0;0.0;Calculated values ==>;1566567345.118;366.96000000000004;367.76;302.56;302.46000000000004;293.66;276.76000000000005;274.27422755570615;290.76000000000005;276.56;272.66;277.06;347.06000000000006;306.46000000000004;273.06;283.36;298.86;284.66;303.26000000000005;362.16;293.76000000000005;290.76000000000005;324.26000000000005;361.96000000000004;265.06;241.92719264551067;265.11578078379944;274.27422755570615;308.66;8840000.0;3590000.0;3650000.0;1370000.0;3590000.0;2800000.0;8700000.0;0.028333333333333332;0.0;0.18833333333333335;0.0475;0.065;0.09333333333333334;0.0;16698.65625;48957.015625;2780.83959960938;85691.390625;504526.780327837;506861.34871809586;275810.57669178315;275420.0815857947;246671.59324279003;430214.79039162316;455469.771500397;445556.2541883073;472980.6827117325;529265.7499008129;486263.1389992798;446106.21134270635;459472.98298454715;467297.0874545841;447646.27948119945;277701.2127903134;498652.51112457097;459636.7508791465;455469.771500397;214488.6975840042;372447.206072691;461101.48220809177;200622.0734979166;252985.49536507367;273.4401213170481;1003679.5413748485;330647.80109030235;44502.704145700016;475885.26023468125;0;23;19;0;11;18;17;3;25;36;290773972660.0441;112190934725.02698;221198817035.30414;46129.270696690255;12372.77191373332;-0.0;18898.532439296847;1007404.5283068789;188188.70332880682;0.0;247271.5680525535;1.1309836428240032;0.13780473118172268
1356;2019-08-23 15:36:45.139;935;943;297;296;205;37;170;34;-11;39;736;331;-10;92;257;114;301;890;356;205;170;-82;889;360;366;137;360;278;875;122.0;0.0;871.0;316.0;389.0;54;99;100;1;0;0;1;1;1;0;1;1;0;0;0;86571.671875;16727.173828125;49800.421875;2758.27294921875;885.0;342650;510.0;0.0;Calculated values ==>;1566567405.139;366.66;367.46000000000004;302.86;302.76000000000005;293.66;276.86;274.38016830617;290.16;276.56;272.06;277.06;346.76;306.26000000000005;272.16;282.36;298.86;284.56;303.26000000000005;362.16;293.66;290.16;324.16;361.66;264.96000000000004;241.92719264551067;264.86050150153983;274.38016830617;308.76000000000005;8890000.0;3600000.0;3660000.0;1370000.0;3600000.0;2780000.0;8750000.0;0.02033333333333333;0.0;0.1451666666666667;0.05266666666666667;0.06483333333333334;0.08516666666666667;0.0;16727.173828125;49800.421875;2758.27294921875;86571.671875;503663.1694645565;506011.02542255056;276682.6628137618;276289.7119209512;246556.3104696423;430148.3826014536;454449.53887161263;445121.4821696445;472980.6827117325;529109.7455787513;486268.96288798214;445259.38747887575;458549.7302914674;467155.4305485478;447304.71456860687;277391.92997508583;498204.4456854317;459342.27611063566;454449.53887161263;214070.64678622372;371186.3498439576;461001.0036110699;200127.49781984766;258405.3044394809;273.2496766782784;1005115.5693274237;330926.4471658661;44548.87957261475;476708.52692178485;0;23;19;0;11;18;17;3;25;36;290993349414.7095;112273163494.90155;221366275625.0487;35564.96006144551;13739.337971671037;-0.0;16696.43396580322;1008085.5518369976;188406.38040450698;0.0;247568.29659079542;0.9525857621861128;0.12014698241749344
1357;2019-08-23 15:37:45.099;934;943;300;299;208;37;166;34;3;40;733;333;0;85;258;115;301;891;361;203;166;-84;885;359;364;138;359;276;871;-2.0;-1.0;873.0;184.0;377.0;58;96;100;1;0;0;1;1;1;0;1;1;0;0;0;86389.2578125;16731.076171875;49755.06640625;2711.60595703125;882.0;342651;510.0;0.0;Calculated values ==>;1566567465.099;366.56000000000006;367.46000000000004;303.16;303.06;293.96000000000004;276.86;274.27422755570615;289.76000000000005;276.56;273.46000000000004;277.16;346.46000000000004;306.46000000000004;273.16;281.66;298.96000000000004;284.66;303.26000000000005;362.26;293.46000000000004;289.76000000000005;324.16;361.36;264.76000000000005;242.14157278889297;264.60387354146746;274.27422755570615;309.26000000000005;8850000.0;3590000.0;3640000.0;1380000.0;3590000.0;2760000.0;8710000.0;0.0;0.0;0.14550000000000002;0.03066666666666667;0.06283333333333334;0.06283333333333334;0.0;16731.076171875;49755.06640625;2711.60595703125;86389.2578125;503856.4344333495;506345.57914873026;278137.0751219022;277733.09436554444;247506.67452107274;430214.79039162316;454219.4668995611;447416.1730083304;472947.9820155742;528954.2479792333;486714.9373426031;447011.39388903015;457999.9434910028;467426.0965774196;447646.27948119945;277638.73419296305;498712.4764903916;459384.05359044083;454219.4668995611;214070.64678622372;369925.57544317446;460647.8971741376;200616.91218043436;278137.0751219022;273.438092176353;1006555.9495150155;331205.08003687666;44594.43150864633;477537.60290527676;0;23;19;0;11;18;17;3;25;36;291212203414.8487;112355608494.95401;221532364825.15436;35909.29245045888;7974.283539806899;-0.0;11063.843616696235;1008680.7735291282;188587.20661932038;0.0;247799.47801369897;0.7940636909457497;0.10066972172208256
1358;2019-08-23 15:38:45.140;934;943;297;296;206;36;169;34;21;40;729;334;16;85;259;114;301;890;353;201;169;-85;886;358;364;136;359;275;872;210.0;-3.0;1229.0;152.0;389.0;55;91;100;1;0;0;1;1;1;0;1;1;0;0;0;86288.5390625;16708.220703125;49643.6796875;2676.03857421875;878.0;342652;509.0;0.0;Calculated values ==>;1566567525.14;366.56000000000006;367.46000000000004;302.86;302.76000000000005;293.76000000000005;276.76000000000005;274.1680685717883;290.06;276.56;275.26000000000005;277.16;346.06000000000006;306.56;274.76000000000005;281.66;299.06;284.56;303.26000000000005;362.16;293.26000000000005;290.06;324.06;360.96000000000004;264.66;241.71165711629368;264.4750485637546;274.1680685717883;308.46000000000004;8860000.0;3579999.9999999995;3640000.0;1360000.0;3590000.0;2750000.0;8720000.0;0.035;0.0;0.2048333333333333;0.025333333333333333;0.06483333333333334;0.09983333333333334;0.0;16708.220703125;49643.6796875;2676.03857421875;86288.5390625;503771.4123044255;506261.99040786107;276869.67745401117;276474.0265128405;246910.55638669996;430280.9020939914;454646.46748895606;449997.0800511383;473208.68934220774;528619.4090026283;486937.2762525633;449337.52953526564;458160.3398784604;467555.0069493674;447685.30458122905;277576.5698810331;498473.4098470567;459110.1879763642;454646.46748895606;213652.59903751023;368244.6692852564;460851.3256296811;201315.83253066085;250381.68507687666;273.7078318945309;1007995.9144628264;331483.93126298016;44639.35922614484;478366.49181179306;0;23;19;0;11;18;17;3;25;36;291430752655.31384;112437864665.12909;221697777780.50644;50938.20886711113;6574.899158508513;-0.0;20392.434110805927;1009404.9972565874;188708.5326582438;0.0;248061.79278801242;1.128608840198796;0.12632182538470568
1359;2019-08-23 15:39:45.140;933;942;297;296;206;36;167;34;39;40;726;334;33;91;260;113;301;888;352;202;167;-86;885;358;364;135;359;275;871;274.0;-1.0;1246.0;136.0;384.0;57;90;100;1;0;0;1;1;1;0;1;1;0;0;0;86362.390625;16722.30078125;49705.1328125;2667.48779296875;874.0;342653;509.0;0.0;Calculated values ==>;1566567585.14;366.46000000000004;367.36;302.86;302.76000000000005;293.76000000000005;276.76000000000005;274.1680685717883;289.86;276.56;277.06;277.16;345.76;306.56;276.46000000000004;282.26000000000005;299.16;284.46000000000004;303.26000000000005;361.96000000000004;293.36;289.86;324.06;360.56000000000006;264.56;241.49495122638035;264.4750485637546;274.1680685717883;308.36;8850000.0;3579999.9999999995;3640000.0;1350000.0;3590000.0;2750000.0;8710000.0;0.04566666666666667;0.0;0.2076666666666667;0.02266666666666667;0.064;0.10966666666666666;0.0;16722.30078125;49705.1328125;2667.48779296875;86362.390625;503709.74561568454;506201.2255406758;276932.6564093229;276536.08757499605;246933.8676013292;430280.9020939914;454361.9747345246;452342.9070972537;473338.7274854557;528310.6103288615;486937.2762525633;451565.7590020939;458902.68449210824;467683.8190644365;447534.60202567163;277638.73419296305;498263.6625305378;459247.19113531715;454361.9747345246;213652.59903751023;366563.90641716385;460902.7397682947;201475.1099032758;245511.12488552826;273.7701269151129;1009434.6722102222;331762.51894201664;44683.888612538074;479194.3985826264;0;23;19;0;11;18;17;3;25;36;291649152655.31384;112519164665.12909;221862777780.50644;52096.87921728275;5880.359610273762;-0.0;22903.97653343993;1010263.622990624;188812.326481317;0.0;248422.5962100478;1.1705811908853727;0.12678387072292982
1360;2019-08-23 15:40:45.091;932;941;298;297;207;35;164;32;50;40;723;334;45;97;261;115;301;886;348;204;164;-86;885;357;363;135;357;275;872;-1.0;-2.0;1218.0;114.0;381.0;54;87;100;1;0;0;1;1;1;0;1;1;0;0;0;86086.3828125;16662.994140625;49557.00390625;2646.63305664062;872.0;342654;509.0;0.0;Calculated values ==>;1566567645.091;366.36;367.26;302.96000000000004;302.86;293.86;276.66;274.0616903277293;289.56;276.36;278.16;277.16;345.46000000000004;306.56;277.66;282.86;299.26000000000005;284.66;303.26000000000005;361.76;293.56;289.56;324.06;360.36;264.56;241.49495122638035;264.4750485637546;274.0616903277293;307.96000000000004;8850000.0;3570000.0000000005;3629999.9999999995;1350000.0;3570000.0000000005;2750000.0;8720000.0;0.0;0.0;0.20299999999999999;0.019;0.0635;0.0635;0.0;16662.994140625;49557.00390625;2646.63305664062;86086.3828125;503562.95973174134;505972.9838913551;277267.7203633535;276869.67745401117;247196.43129227022;430346.717906069;454104.9658933827;453755.9330064868;473338.7274854557;528001.7430939293;486937.2762525633;453115.48834718956;459641.6192752612;468093.1786096384;448024.6509679912;277638.73419296305;497873.840401801;459678.0956434374;454104.9658933827;213652.59903751023;365723.5783296823;460902.7397682947;201170.14163111357;277267.7203633535;273.6463664975016;1010870.5717118994;332040.502527438;44728.13678738851;480020.90752095485;0;23;19;0;11;18;17;3;25;36;291867074540.2237;112600098515.09561;222027643030.43826;51274.91564920076;4934.9193646064405;-0.0;11229.165091156852;1011124.3511116626;188902.3802020885;0.0;248706.8067618103;0.9792696262954166;0.11589658386019257
1361;2019-08-23 15:41:45.122;934;942;298;297;207;34;160;32;56;39;721;333;53;103;262;114;302;888;348;205;160;-87;885;356;361;135;356;275;871;677.0;-1.0;1162.0;297.0;370.0;46;83;100;1;0;0;1;1;1;0;1;1;0;0;0;85572.3828125;16660.349609375;49179.59765625;2623.56298828125;868.0;342655;508.0;0.0;Calculated values ==>;1566567705.122;366.56000000000006;367.36;302.96000000000004;302.86;293.86;276.56;273.955091788801;289.16;276.36;278.76000000000005;277.06;345.26;306.46000000000004;278.46000000000004;283.46000000000004;299.36;284.56;303.36;361.96000000000004;293.66;289.16;323.96000000000004;359.96000000000004;264.46000000000004;241.49495122638035;264.4750485637546;273.955091788801;307.96000000000004;8850000.0;3560000.0;3610000.0;1350000.0;3560000.0;2750000.0;8710000.0;0.11283333333333333;0.0;0.19366666666666665;0.0495;0.06166666666666667;0.1745;0.0;16660.349609375;49179.59765625;2623.56298828125;85572.3828125;503856.4344333495;506201.2255406758;277331.64039850334;276932.6564093229;247219.94669565558;430412.23801567365;453877.0401161356;454520.55096188234;473241.2657668606;527795.793104659;486827.5491357406;454138.7677080995;460377.2502538647;468361.03954115114;448063.41935628135;278034.28706439707;498263.6625305378;460127.33862395975;453877.0401161356;213234.55432191002;364043.02807740064;460802.5198328593;200242.71408238602;227485.2190842613;273.2778679881991;1012301.8005093829;332318.34053372795;44772.07777881072;480844.1376485128;0;23;19;0;11;18;17;3;25;36;292084386759.8577;112681140364.95914;222192728280.16028;49245.141075662454;12897.710384648426;-0.0;39505.372770062066;1011962.4510443138;189051.06222912666;0.0;249129.8130169795;1.484706580971333;0.15127257024443447
1362;2019-08-23 15:42:45.152;935;945;298;297;206;33;162;32;61;39;719;332;58;109;263;114;302;889;352;208;162;-87;884;355;361;136;356;274;871;158.0;-1.0;1149.0;317.0;369.0;41;78;100;1;0;0;1;1;1;0;1;1;0;0;0;85329.0859375;16626.849609375;48913.140625;2589.81127929688;865.0;342656;508.0;0.0;Calculated values ==>;1566567765.152;366.66;367.66;302.96000000000004;302.86;293.76000000000005;276.46000000000004;273.8482719121499;289.36;276.36;279.26000000000005;277.06;345.06000000000006;306.36;278.96000000000004;284.06;299.46000000000004;284.56;303.36;362.06000000000006;293.96000000000004;289.36;323.96000000000004;359.66;264.46000000000004;241.71165711629368;264.3458800820626;273.8482719121499;308.36;8840000.0;3550000.0;3610000.0;1360000.0;3560000.0;2740000.0;8710000.0;0.026333333333333334;0.0;0.1915;0.05283333333333333;0.0615;0.08783333333333333;0.0;16626.849609375;48913.140625;2589.81127929688;85329.0859375;504087.90547284536;506634.0185046477;277331.64039850334;276932.6564093229;246933.8676013292;430477.46260093397;454161.71719194663;455321.8140548362;473111.07959547755;527667.4307445717;486830.39811295137;454942.7025509455;461263.15337291086;468488.8616775764;448251.5628450285;278097.6784093285;498413.3767950682;460533.5242618854;454161.71719194663;213234.55432191002;362782.70746645995;460650.50975246925;199277.48175602395;253930.20384155505;272.8925415369952;1013726.6915044069;332595.87255708204;44815.54428674594;481661.9858535429;0;23;19;0;11;18;17;3;25;36;292301095059.75446;112762481014.92036;222357510630.08176;49032.489635222555;13809.208312478859;-0.0;17587.001255942727;1012781.8407899754;189273.73116365782;0.0;249605.82068519443;1.1805215546900456;0.14688939807467774
1363;2019-08-23 15:43:45.112;937;946;296;295;207;32;166;31;65;38;716;333;63;113;264;113;302;887;366;209;166;-88;877;354;360;136;355;276;864;179.0;-1.0;1482.0;289.0;368.0;31;77;100;1;0;0;1;1;1;0;1;1;0;0;0;84577.5703125;16591.810546875;48113.45703125;2611.728515625;862.0;342657;508.0;-1.0;Calculated values ==>;1566567825.112;366.86;367.76;302.76000000000005;302.66;293.86;276.36;273.7412296467126;289.76000000000005;276.26000000000005;279.66;276.96000000000004;344.76;306.46000000000004;279.46000000000004;284.46000000000004;299.56;284.46000000000004;303.36;361.86;294.06;289.76000000000005;323.96000000000004;359.36;264.36;241.71165711629368;264.60387354146746;273.7412296467126;309.76000000000005;8770000.0;3540000.0;3600000.0;1360000.0;3550000.0;2760000.0;8640000.0;0.029833333333333333;0.0;0.247;0.04816666666666667;0.06133333333333334;0.09116666666666667;-0.0024815988170881864;16591.810546875;48113.45703125;2611.728515625;84577.5703125;504972.2695462118;507360.12385215465;276979.58729351644;276578.856328817;247386.10589862836;430542.39183029096;454897.94588362187;455493.35596084286;473013.45329280203;527202.9296585715;486714.9373426031;455240.3446814246;461443.458118632;468755.5939051956;448290.3276514591;278550.7687773533;498742.2311851993;460823.4196012535;454897.94588362187;213234.55432191002;361522.46520663094;460550.0577404505;199599.80940557353;251657.8683868587;273.01577559076236;1015141.6363815223;332872.5101771148;44858.861554287876;482470.0017978721;0;23;19;0;11;18;17;3;25;36;292517250859.89197;112844026614.97224;222522400630.18665;63205.70599915153;12569.103628129908;-0.0;18528.720398454912;1013716.5355419918;189493.40388379188;0.0;249906.58438960768;1.4008873761152851;0.1791785471958566
1364;2019-08-23 15:44:45.123;935;943;293;292;206;32;166;31;67;38;715;332;65;116;265;113;302;881;355;210;166;-88;870;354;360;135;355;278;857;-2.0;-1.0;1728.0;209.0;367.0;23;72;100;1;0;0;1;1;1;0;1;1;0;0;0;83814.734375;16482.142578125;47193.859375;2604.79711914062;860.0;342658;507.0;-1.0;Calculated values ==>;1566567885.123;366.66;367.46000000000004;302.46000000000004;302.36;293.76000000000005;276.36;273.7412296467126;289.76000000000005;276.26000000000005;279.86;276.96000000000004;344.66;306.36;279.66;284.76000000000005;299.66;284.46000000000004;303.36;361.26;294.16;289.76000000000005;323.86;359.16;264.36;241.49495122638035;264.86050150153983;273.7412296467126;308.66;8700000.0;3540000.0;3600000.0;1350000.0;3550000.0;2780000.0;8570000.0;0.0;0.0;0.28800000000000003;0.034833333333333334;0.06116666666666667;0.06116666666666667;-0.002481934011934272;16482.142578125;47193.859375;2604.79711914062;83814.734375;505272.6194351213;507512.33808415127;276224.54192184;275824.5728620461;247266.01608050725;430542.39183029096;454897.94588362187;455413.0699727434;473143.78782676667;526943.8778395429;486379.15298933885;455159.23490108957;461503.2472689723;468883.0007636323;448290.3276514591;279021.16760571656;498477.5940775473;460958.12350355304;454897.94588362187;212816.51262364245;360682.3469749009;460702.2710313055;200104.52365214762;276224.54192184;273.21482668558895;1016545.1628513543;333148.17698243033;44902.340570876775;483264.3750419052;0;23;19;0;11;18;17;3;25;36;292733290459.5967;112925341519.86111;222688631099.95947;73528.8613403316;9077.488200373999;-0.0;10928.856542328991;1014856.1991682968;189673.82521996478;0.0;250152.10920174344;1.4111961139915288;0.1808206839348178
1365;2019-08-23 15:45:45.114;936;949;305;304;206;37;163;32;67;38;716;330;66;119;265;111;302;885;372;212;164;-89;1013;365;371;136;365;273;1001;-1.0;-1.0;2030.0;445.0;353.0;71;68;100;1;0;0;1;1;1;0;1;1;0;0;0;79111.0546875;18338.484375;57005.5234375;2506.21166992188;856.0;342659;507.0;0.0;Calculated values ==>;1566567945.114;366.76;368.06000000000006;303.66;303.56;293.76000000000005;276.86;274.9066339382667;289.46000000000004;276.36;279.86;276.96000000000004;344.76;306.16;279.76000000000005;285.06;299.66;284.26000000000005;303.36;361.66;294.36;289.56;323.86;358.76;264.26000000000005;241.71165711629368;264.2163659402789;274.9066339382667;310.36;10130000.0;3650000.0;3710000.0;1360000.0;3650000.0;2730000.0;10010000.0;0.0;0.0;0.3383333333333333;0.07416666666666667;0.05883333333333333;0.05883333333333333;0.0;18338.484375;57005.5234375;2506.21166992188;79111.0546875;493024.2638754976;496158.67375636316;273251.6929723112;272921.294397581;244288.4978752054;429811.8947417682;452577.8509024037;456242.0255909057;473013.45329280203;527436.3544558457;486723.78032588423;456116.7254362966;462625.07642870094;467484.0592496592;445878.53676438885;271794.169776199;485736.2632781608;459515.7881035473;452723.64657201397;212816.51262364245;359002.21368891856;460449.57616569684;202063.28775254302;273251.6929723112;274.03129079069447;1017902.674106943;333438.30534877133;44944.92592214921;484132.57298532035;0;23;19;0;11;18;17;3;25;36;292952557565.23804;113006629325.09888;222853906305.4429;85997.13963531269;19163.649723975577;-0.0;10558.933270115844;1016185.3831061472;189909.1327352669;0.0;250331.14725763357;1.4864405444037694;0.21359752657652528
1366;2019-08-23 15:46:45.114;963;969;335;336;286;42;157;45;43;42;713;330;50;120;252;146;302;850;367;214;157;-89;828;358;363;137;358;277;811;-1.0;-1.0;612.0;2.0;258.0;94;77;100;1;0;0;1;1;1;0;1;1;0;0;0;83953.96875;15853.3896484375;48183.4375;2601.7548828125;853.0;342660;507.0;0.0;Calculated values ==>;1566568005.114;369.46000000000004;370.06000000000006;306.66;306.76000000000005;301.76000000000005;277.36;274.1680685717883;288.86;277.66;277.46000000000004;277.36;344.46000000000004;306.16;278.16;285.16;298.36;287.76000000000005;303.36;358.16;294.56;288.86;323.86;358.46000000000004;264.26000000000005;241.92719264551067;264.73235714968143;274.1680685717883;309.86;8280000.0;3579999.9999999995;3629999.9999999995;1370000.0;3579999.9999999995;2770000.0;8109999.999999999;0.0;0.0;0.10200000000000001;0.0003333333333333333;0.043000000000000003;0.043000000000000003;0.0;15853.3896484375;48183.4375;2601.7548828125;83953.96875;512692.2010438093;514871.51910288347;306924.6463861744;308022.23360764125;276480.3152377676;430280.9020939914;453102.6013730457;452510.59276023495;473273.90776018414;526815.5503976716;486272.01934130414;453412.8793078883;462142.1466954567;466793.1479323858;452392.6806234051;282305.9308102211;498084.161558304;461034.77648449154;453102.6013730457;212816.51262364245;357742.2034104033;460296.82502626866;202454.1522764043;306924.6463861744;274.15165037370446;1019261.5493022555;333723.2376323;44987.492310088666;485009.1476597995;0;23;19;0;11;18;17;3;25;36;293172757565.23804;113088529325.09888;223018906305.4429;25505.75692935073;85.94755758328812;-0.0;6285.652064435465;1017114.5739108527;190069.54604594657;0.0;250471.51880208816;0.478361867550253;0.05511782378801557
1367;2019-08-23 15:47:45.105;942;938;310;308;240;31;184;34;13;40;710;332;20;115;254;131;302;765;354;213;184;-89;832;351;356;136;351;280;818;83.0;-1.0;1047.0;39.0;385.0;43;66;100;1;0;0;1;1;1;0;1;1;0;0;0;81926.15625;15956.4833984375;46108.91015625;2576.53735351562;849.0;342661;507.0;-1.0;Calculated values ==>;1566568065.105;367.36;366.96000000000004;304.16;303.96000000000004;297.16;276.26000000000005;273.4187578820637;291.56;276.56;274.46000000000004;277.16;344.16;306.36;275.16;284.66;298.56;286.26000000000005;303.36;349.66;294.46000000000004;291.56;323.86;358.06000000000006;264.26000000000005;241.71165711629368;265.11578078379944;273.4187578820637;308.56;8320000.0;3510000.0;3560000.0;1360000.0;3510000.0;2800000.0;8180000.0;0.013833333333333333;0.0;0.17450000000000002;0.006500000000000001;0.06416666666666666;0.078;-0.0024837686088665673;15956.4833984375;46108.91015625;2576.53735351562;81926.15625;509439.2421560764;510032.42572674743;287359.8934275427;286291.68174386834;258913.43197105115;430735.4089219946;458058.41051450267;448009.34606580995;473208.68934220774;526270.8897525269;486152.7159823655;448948.9407814952;461074.3615914951;468039.15958992945;451472.13719213445;281951.27106965915;484490.2065744112;461972.54226096225;458058.41051450267;212816.51262364245;356062.3083226806;460449.57616569684;200231.12385426578;271907.56890920515;273.2516543263762;1020643.6763256491;333988.2801450712;45030.638272480835;485794.7993573427;0;23;19;0;11;18;17;3;25;36;293388425210.0118;113170417040.01295;223185981240.2676;43237.299775914464;1691.419940024302;-0.0;14519.765645213207;1017687.346787308;190084.35522003507;0.0;250644.8712760479;0.919658254725926;0.09975674827485329
1368;2019-08-23 15:48:45.145;926;929;302;301;209;32;187;30;2;38;713;332;5;103;255;113;302;806;351;215;187;-89;847;353;359;137;353;283;834;146.0;-1.0;1681.0;508.0;426.0;37;68;100;1;0;0;1;1;1;0;1;1;0;0;0;82770.6875;16244.357421875;46622.64453125;2594.34936523438;846.0;342662;506.0;0.0;Calculated values ==>;1566568125.145;365.76;366.06000000000006;303.36;303.26000000000005;294.06;276.36;273.6339639331285;291.86;276.16;273.36;276.96000000000004;344.46000000000004;306.36;273.66;283.46000000000004;298.66;284.46000000000004;303.36;353.76;294.66;291.86;323.76000000000005;357.76;264.26000000000005;241.92719264551067;265.49620691782997;273.6339639331285;308.26000000000005;8470000.0;3529999.9999999995;3590000.0;1370000.0;3529999.9999999995;2830000.0;8340000.000000001;0.024333333333333332;0.0;0.2801666666666666;0.08466666666666667;0.071;0.09533333333333333;0.0;16244.357421875;46622.64453125;2594.34936523438;82770.6875;505918.24188193266;507439.57122993266;281777.85277115187;281319.91179013083;248721.48043745372;430607.02586249536;457987.06664988684;445936.4899410325;472882.9073446267;526346.1013829851;485812.03222570743;446349.6285369698;459124.09995664656;467886.156361153;448477.7430821711;280708.2927464939;489274.18521514564;461782.40754588926;457987.06664988684;212398.47392691602;354802.47531532554;460296.82502626866;198445.64346323765;260507.7434023486;272.55418620683844;1022017.0650051585;334256.79937863;45073.757722258124;486568.0774878844;0;23;19;0;11;18;17;3;25;36;293603068209.8754;113252371639.96088;223354993840.16022;69338.68548819551;22170.06670566996;-0.0;18826.362149598644;1018626.1054193862;190283.3335057708;0.0;250922.94093042685;1.6855001022950067;0.22192140145107872
1369;2019-08-23 15:49:45.086;919;925;300;300;198;34;158;30;12;37;716;331;10;93;255;104;302;841;359;214;158;-91;869;355;361;139;356;281;856;-2.0;-1.0;1172.0;370.0;422.0;41;71;100;1;0;0;1;1;1;0;1;1;0;0;0;84480.078125;16528.08203125;48100.56640625;2589.060546875;845.0;342663;506.0;-1.0;Calculated values ==>;1566568185.086;365.06000000000006;365.66;303.16;303.16;292.96000000000004;276.56;273.8482719121499;288.96000000000004;276.16;274.36;276.86;344.76;306.26000000000005;274.16;282.46000000000004;298.66;283.56;303.36;357.26;294.56;288.96000000000004;323.76000000000005;357.66;264.06;242.35481222062532;265.2429198363724;273.8482719121499;309.06;8690000.0;3550000.0;3610000.0;1390000.0;3560000.0;2810000.0;8560000.0;0.0;0.0;0.19533333333333333;0.06166666666666667;0.07033333333333333;0.07033333333333333;-0.0024844319579692825;16528.08203125;48100.56640625;2589.060546875;84480.078125;503027.9035426869;505011.690335971;279170.37763205037;279170.37763205037;245000.13849441323;430477.46260093397;453591.65705251123;447686.1071998726;472523.0838727012;526813.0129949581;485928.70040838246;447415.0410924028;458194.9971336973;467463.62394289;446748.61559574865;279089.8631906249;492529.0892381034;461342.3614177066;453591.65705251123;212398.47392691602;354382.54770086217;459788.0157187745;198653.99250709126;279170.37763205037;272.6452475427104;1023409.4508579052;334529.6344887355;45116.910329683495;487356.66137473984;0;23;19;0;11;18;17;3;25;36;293818855809.8205;113335090219.93982;223524027460.1172;48644.273069989955;16103.264764720469;-0.0;12267.629985905747;1019608.329935655;190601.96430592117;0.0;251181.80273349903;1.1457571075282948;0.15642531496752082
1370;2019-08-23 15:50:45.096;919;928;300;300;196;35;157;29;30;37;716;331;25;91;255;103;302;862;352;205;157;-94;893;356;362;139;357;281;880;-1.0;-1.0;1034.0;224.0;420.0;44;76;100;1;0;0;1;1;1;0;1;1;0;0;0;86288.0390625;16876.7578125;49540.28125;2621.72509765625;841.0;342664;506.0;0.0;Calculated values ==>;1566568245.096;365.06000000000006;365.96000000000004;303.16;303.16;292.76000000000005;276.66;273.955091788801;288.86;276.06;276.16;276.86;344.76;306.26000000000005;275.66;282.26000000000005;298.66;283.46000000000004;303.36;359.36;293.66;288.86;323.76000000000005;357.26;263.76000000000005;242.35481222062532;265.2429198363724;273.955091788801;308.36;8930000.0;3560000.0;3620000.0000000005;1390000.0;3570000.0000000005;2810000.0;8800000.0;0.0;0.0;0.17233333333333334;0.037333333333333336;0.07;0.07;0.0;16876.7578125;49540.28125;2621.72509765625;86288.0390625;500951.1464666883;503402.72565950523;277556.54852083174;277556.54852083174;243916.39331727012;430412.23801567365;453275.884990111;450097.23731625517;472523.0838727012;526813.0129949581;485928.70040838246;449432.452177422;457944.8948492079;467322.2658829515;446403.42322536686;277538.5094837383;493491.0936047115;459971.0288534705;453275.884990111;212398.47392691602;352702.9203549205;459484.33333256777;199650.57350117053;277556.54852083174;273.0443261550716;1024832.7556788487;334808.05454966676;45160.340780583305;488170.47071736766;0;23;19;0;11;18;17;3;25;36;294035791959.786;113418504119.92656;223692655560.0904;43160.30839746625;9700.460367038831;-0.0;12300.353552849549;1020373.495620792;190817.03118715878;0.0;251386.57005182214;0.9438338462460559;0.11807712569462007
1371;2019-08-23 15:51:45.117;926;938;301;300;198;36;157;31;43;38;713;331;39;95;255;105;302;878;353;197;157;-98;905;358;364;136;358;279;892;-2.0;-1.0;1070.0;175.0;399.0;53;69;100;1;0;0;1;1;1;0;1;1;0;0;0;87466.40625;16969.703125;50577.3125;2572.06640625;838.0;342665;506.0;-1.0;Calculated values ==>;1566568305.117;365.76;366.96000000000004;303.26000000000005;303.16;292.96000000000004;276.76000000000005;274.1680685717883;288.86;276.26000000000005;277.46000000000004;276.96000000000004;344.46000000000004;306.26000000000005;277.06;282.66;298.66;283.66;303.36;360.96000000000004;292.86;288.86;323.76000000000005;356.96000000000004;263.36;241.71165711629368;264.9883086891361;274.1680685717883;308.46000000000004;9050000.0;3579999.9999999995;3640000.0;1360000.0;3579999.9999999995;2790000.0;8920000.0;0.0;0.0;0.17833333333333332;0.029166666666666667;0.0665;0.0665;-0.002485587952315465;16969.703125;50577.3125;2572.06640625;87466.40625;500955.3360295763;503849.4044474249;277210.00321159814;276822.7609515456;244220.63883273603;430280.9020939914;452928.8433368577;452160.7571619376;473013.45329280203;526659.2445305018;486155.6791869036;451639.5105202658;458763.1769527339;467180.64866735716;446320.3066816736;276830.07796948607;494838.83087547764;458560.75158959633;452928.8433368577;212398.47392691602;351443.28659558244;459543.8889846631;200603.11065205402;277210.00321159814;273.4283130210986;1026281.2161771293;335090.2071103474;45203.637525113685;489005.0760103083;0;23;19;0;11;18;17;3;25;36;294253668190.31915;113501032995.1285;223860714360.50162;44861.1136275959;7552.439368034432;-0.0;11685.30286832976;1021107.2642019439;190960.8556729272;0.0;251586.52048065246;0.9141428268469505;0.11246920660976659
1372;2019-08-23 15:52:45.157;934;946;296;296;201;35;161;32;51;38;711;331;47;100;255;109;302;888;351;194;160;-99;903;358;364;136;358;277;890;93.0;-1.0;1144.0;155.0;385.0;54;69;100;1;0;0;1;1;1;0;1;1;0;0;0;87482.3671875;17007.30078125;50625.953125;2552.21850585938;835.0;342666;506.0;-1.0;Calculated values ==>;1566568365.157;366.56000000000006;367.76;302.76000000000005;302.76000000000005;293.26000000000005;276.66;274.1680685717883;289.26000000000005;276.36;278.26000000000005;276.96000000000004;344.26;306.26000000000005;277.86;283.16;298.66;284.06;303.36;361.96000000000004;292.56;289.16;323.76000000000005;356.66;263.26000000000005;241.71165711629368;264.73235714968143;274.1680685717883;308.26000000000005;9030000.0;3579999.9999999995;3640000.0;1360000.0;3579999.9999999995;2770000.0;8900000.0;0.015500000000000002;0.0;0.19066666666666665;0.025833333333333333;0.06416666666666666;0.07966666666666666;-0.0024860814774952055;17007.30078125;50625.953125;2552.21850585938;87482.3671875;502320.79977555317;505190.26484854775;275407.5487582345;275407.5487582345;245097.16223522736;430280.9020939914;453504.26709067414;453541.28331856837;473013.45329280203;526609.1869445159;486382.1100711167;453026.932019493;459697.0714688479;467180.64866735716;446929.4069308699;276945.3862219668;496549.9734331879;458147.1555003571;453360.68676331674;212398.47392691602;350183.7266411821;459443.1041840647;200985.35673189294;260927.9172552015;273.57837943060315;1027740.094559145;335373.53757051897;45246.36836760362;489848.9987970117;0;23;19;0;11;18;17;3;25;36;294472213790.1803;113582687395.07661;224027625560.39557;48153.99666919278;6676.825142514438;-0.0;15330.477304146514;1021882.9068712037;191079.51192857587;0.0;251811.80206961426;0.9996555797742059;0.11647309655240493
1373;2019-08-23 15:53:45.108;939;950;297;296;204;35;165;33;55;39;710;330;52;104;256;112;302;894;350;196;165;-99;902;357;363;137;358;275;889;93.0;-1.0;1079.0;307.0;376.0;56;68;100;1;0;0;1;1;1;0;1;1;0;0;0;87348.953125;16940.87890625;50477.1796875;2537.20361328125;832.0;342667;506.0;0.0;Calculated values ==>;1566568425.108;367.06000000000006;368.16;302.86;302.76000000000005;293.56;276.66;274.0616903277293;289.66;276.46000000000004;278.66;277.06;344.16;306.16;278.36;283.56;298.76000000000005;284.36;303.36;362.56000000000006;292.76000000000005;289.66;323.76000000000005;356.36;263.26000000000005;241.92719264551067;264.4750485637546;274.0616903277293;308.16;9020000.0;3570000.0000000005;3629999.9999999995;1370000.0;3579999.9999999995;2750000.0;8890000.0;0.015500000000000002;0.0;0.17983333333333332;0.051166666666666666;0.06266666666666666;0.07816666666666666;0.0;16940.87890625;50477.1796875;2537.20361328125;87348.953125;503147.7195366056;505857.0970839191;275845.74857707537;275464.4297584752;245959.08857185763;430346.717906069;454247.4472455145;454393.4055857452;472980.6827117325;526662.5057398375;486498.17111527076;454011.2738692397;460499.54140538204;467309.61631303944;447574.00667569047;277003.4428100353;497550.50100393605;458582.87967331253;454247.4472455145;212398.47392691602;348924.2399968048;459288.27029601636;199392.31212328695;260685.47226534333;272.9464153833211;1029195.8324035505;335656.208031575;45288.745582233954;490690.83684044715;0;23;19;0;11;18;17;3;25;36;294690135675.09015;113664520510.04277;224193090320.32715;45857.696640998736;13298.009859837988;-0.0;15130.094377616711;1022665.6978466632;191245.8329470107;0.0;252065.43286574454;1.0619044019677324;0.13368448395021132
1374;2019-08-23 15:54:45.148;943;952;297;296;204;34;162;32;58;39;707;329;56;108;257;112;302;897;348;199;162;-100;897;356;362;137;357;274;884;145.0;0.0;1050.0;320.0;365.0;49;68;100;1;0;0;1;1;1;0;1;1;0;0;0;86542.7265625;16830.916015625;49935.18359375;2529.28540039062;829.0;342668;505.0;0.0;Calculated values ==>;1566568485.148;367.46000000000004;368.36;302.86;302.76000000000005;293.56;276.56;273.955091788801;289.36;276.36;278.96000000000004;277.06;343.86;306.06;278.76000000000005;283.96000000000004;298.86;284.36;303.36;362.86;293.06;289.36;323.66;356.06000000000006;263.16;241.92719264551067;264.3458800820626;273.955091788801;307.96000000000004;8970000.0;3560000.0;3620000.0000000005;1370000.0;3570000.0000000005;2740000.0;8840000.0;0.024166666666666666;0.0;0.175;0.05333333333333334;0.06083333333333333;0.08499999999999999;0.0;16830.916015625;49935.18359375;2529.28540039062;86542.7265625;504161.5290405221;506563.71315727;276138.1487617255;275752.84747265157;246069.82174177613;430412.23801567365;453990.82321361953;454942.7025509455;472980.6827117325;526431.6407080811;486501.31686047604;454689.4023167429;461141.56021175906;467579.62498545926;447763.7280780067;277297.85612409934;498450.5852676051;459153.1681162232;453990.82321361953;211980.4382156667;347664.82616959437;459187.24286811694;199058.79297041753;254223.42995831446;272.8100848869917;1030645.8957982456;335937.82727682794;45330.9944711489;491528.1643803882;0;23;19;0;11;18;17;3;25;36;294907780674.95184;113746775309.99051;224357900120.22244;44779.6841765924;13873.517327877302;-0.0;16980.22842670093;1023421.5128940007;191472.41329302653;0.0;252333.19727962598;1.0914641706732966;0.1348565459453235
1375;2019-08-23 15:55:45.089;945;955;296;295;206;32;159;31;60;38;703;329;58;112;258;114;302;899;349;202;159;-101;896;354;359;138;354;275;884;-1.0;-2.0;1063.0;295.0;358.0;33;70;100;1;0;0;1;1;1;0;1;1;0;0;0;85693.59375;16816.072265625;49254.94921875;2551.19262695312;827.0;342669;505.0;-1.0;Calculated values ==>;1566568545.089;367.66;368.66;302.76000000000005;302.66;293.76000000000005;276.36;273.7412296467126;289.06;276.26000000000005;279.16;276.96000000000004;343.46000000000004;306.06;278.96000000000004;284.36;298.96000000000004;284.56;303.36;363.06000000000006;293.36;289.06;323.66;355.86;263.06;242.14157278889297;264.4750485637546;273.7412296467126;308.06;8960000.0;3540000.0;3590000.0;1380000.0;3540000.0;2750000.0;8840000.0;0.0;0.0;0.17716666666666667;0.04916666666666667;0.059666666666666666;0.059666666666666666;-0.002487391949673579;16816.072265625;49254.94921875;2551.19262695312;85693.59375;504539.67612380505;506997.86735168134;275752.84747265157;275369.6434220275;246634.9635471465;430542.39183029096;454077.13592351135;455027.99073138676;472752.1489716358;525940.8139973519;486388.3124700002;454774.4978913346;461474.7229879259;468129.3392673732;448439.1045289206;277357.5840275254;498751.08669576375;460033.3497692248;454077.13592351135;211980.4382156667;346825.2571629905;458930.57338890136;198444.47078214504;275752.84747265157;272.5578315318642;1032079.7870861932;336217.94312739087;45373.290156337716;492353.9360122494;0;23;19;0;11;18;17;3;25;36;295123867979.89685;113829194184.96953;224522438165.18054;45458.04695100732;12807.23337816552;-0.0;10640.015877567967;1024172.754538465;191694.5342482576;0.0;252563.1396495455;1.0041252253235873;0.13157214277995416
1376;2019-08-23 15:56:45.129;948;958;295;295;205;31;162;30;61;38;701;328;60;115;259;113;302;901;345;206;162;-100;890;353;359;138;354;276;877;-2.0;-1.0;1333.0;217.0;353.0;19;70;100;1;0;0;1;1;1;0;1;1;0;0;0;84667.40625;16757.021484375;48236.70703125;2542.95288085938;825.0;342670;505.0;0.0;Calculated values ==>;1566568605.129;367.96000000000004;368.96000000000004;302.66;302.66;293.66;276.26000000000005;273.6339639331285;289.36;276.16;279.26000000000005;276.96000000000004;343.26;305.96000000000004;279.16;284.66;299.06;284.46000000000004;303.36;363.26;293.76000000000005;289.36;323.66;355.66;263.16;242.14157278889297;264.60387354146746;273.6339639331285;307.66;8900000.0;3529999.9999999995;3590000.0;1380000.0;3540000.0;2760000.0;8770000.0;0.0;0.0;0.22216666666666668;0.036166666666666666;0.05883333333333333;0.05883333333333333;0.0;16757.021484375;48236.70703125;2542.95288085938;84667.40625;505482.1465894452;508007.54907657695;275779.3994369292;275779.3994369292;246510.56629266037;430607.02586249536;454502.1527430527;454986.8862788728;472752.1489716358;525655.727298344;486165.14713421883;454859.9878152477;461686.73927789304;468257.0741332307;448477.7430821711;277722.11030209047;499671.40537635406;460573.8461640964;454502.1527430527;211980.4382156667;345985.720156464;459031.84620053536;199263.01512998418;275779.3994369292;272.8783976007829;1033500.4085352906;336497.9054256505;45415.76966968421;493166.90810079535;0;23;19;0;11;18;17;3;25;36;295339411579.7599;113912049384.91689;224687848365.07544;56813.320040244755;9394.972723718267;-0.0;10514.855319510265;1025025.5841037779;191879.6759779118;0.0;252739.54776980463;1.1360218846564043;0.14200989459423144
1377;2019-08-23 15:57:45.100;948;957;294;293;205;31;166;29;61;37;699;328;60;117;260;114;302;900;342;210;166;-98;886;353;358;137;354;275;874;213.0;-1.0;1239.0;189.0;345.0;9;69;100;1;0;0;1;1;1;0;1;1;0;0;0;83900.109375;16662.3984375;47551.890625;2544.27709960938;822.0;342671;505.0;-1.0;Calculated values ==>;1566568665.1;367.96000000000004;368.86;302.56;302.46000000000004;293.66;276.26000000000005;273.6339639331285;289.76000000000005;276.06;279.26000000000005;276.86;343.06000000000006;305.96000000000004;279.16;284.86;299.16;284.56;303.36;363.16;294.16;289.76000000000005;323.66;355.36;263.36;241.92719264551067;264.4750485637546;273.6339639331285;307.36;8860000.0;3529999.9999999995;3579999.9999999995;1370000.0;3540000.0;2750000.0;8740000.0;0.0355;0.0;0.20650000000000002;0.0315;0.0575;0.093;-0.002488206849574625;16662.3984375;47551.890625;2544.27709960938;83900.109375;505816.56239191035;508110.7342211285;275569.99779190216;275182.8998957936;246579.2611767299;430607.02586249536;455234.54990057624;455154.56847608514;472785.1150065333;525528.2358091768;486278.42062986473;455027.99073138676;462081.4367298381;468384.71530865843;448626.04989826377;277971.21891096316;499787.8554978621;461266.0568022734;455234.54990057624;211980.4382156667;344726.4743306794;459389.2660266468;199641.0083666899;246586.35129088027;273.02778992706914;1034904.4588786451;336776.26598546555;45458.142762591924;493964.7605988288;0;23;19;0;11;18;17;3;25;36;295554407614.6026;113994509509.85657;224853068469.9546;52763.55016259012;8182.070116288642;-0.0;19404.282470701724;1025938.2833368512;192026.0805383822;0.0;252988.75341023577;1.2035894023617488;0.13439493927408427
1378;2019-08-23 15:58:45.120;947;956;294;292;204;31;167;29;52;36;698;328;54;117;261;114;302;897;351;212;167;-95;883;353;358;137;354;275;871;292.0;-1.0;1405.0;227.0;345.0;1;70;100;1;0;0;1;1;1;0;1;1;0;0;0;83324.453125;16573.033203125;46935.9296875;2530.1865234375;818.0;342672;505.0;-1.0;Calculated values ==>;1566568725.12;367.86;368.76;302.56;302.36;293.56;276.26000000000005;273.6339639331285;289.86;276.06;278.36;276.76000000000005;342.96000000000004;305.96000000000004;278.56;284.86;299.26000000000005;284.56;303.36;362.86;294.36;289.86;323.66;354.96000000000004;263.66;241.92719264551067;264.4750485637546;273.6339639331285;308.26000000000005;8830000.0;3529999.9999999995;3579999.9999999995;1370000.0;3540000.0;2750000.0;8710000.0;0.048666666666666664;0.0;0.2341666666666667;0.03783333333333334;0.0575;0.10616666666666666;-0.0024888564661766873;16573.033203125;46935.9296875;2530.1865234375;83324.453125;505921.8777905149;508214.1577373157;275749.9855068852;274972.9321985854;246363.62834666003;430607.02586249536;455374.8496969889;454011.2738692397;472687.3056196521;525425.0701491315;486278.42062986473;454266.14472312725;462081.4367298381;468512.2632538827;448626.04989826377;278161.39644324034;499607.1758748808;461533.9137599592;455374.8496969889;211980.4382156667;343047.5905507172;459692.06448788795;199650.63520145672;240866.13889905933;273.03159020503335;1036298.4614117091;337053.3202363595;45500.44405516949;494752.42156735016;0;23;19;0;11;18;17;3;25;36;295769279214.5343;114076736909.83044;225018123469.90213;59562.78288803919;9838.234074669983;-0.0;22773.674796380186;1026874.6481295673;192176.29979632632;0.0;253340.35354834213;1.3957583127117248;0.16030987990134848
