;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1379;2019-08-23 15:59:45.081;946;955;294;293;206;30;166;29;22;36;696;328;28;114;262;115;302;895;347;214;166;-92;876;352;358;137;353;274;864;126.0;-1.0;1293.0;280.0;344.0;1;65;100;1;0;0;1;1;1;0;1;1;0;0;0;82922.796875;16508.654296875;46629.97265625;2517.71459960938;816.0;342673;505.0;-1.0;Calculated values ==>;1566568785.081;367.76;368.66;302.56;302.46000000000004;293.76000000000005;276.16;273.5264737036516;289.76000000000005;276.06;275.36;276.76000000000005;342.76;305.96000000000004;275.96000000000004;284.56;299.36;284.66;303.36;362.66;294.56;289.76000000000005;323.66;354.76;263.96000000000004;241.92719264551067;264.3458800820626;273.5264737036516;307.86;8760000.0;3520000.0000000005;3579999.9999999995;1370000.0;3529999.9999999995;2740000.0;8640000.0;0.021;0.0;0.2155;0.04666666666666666;0.05733333333333333;0.07833333333333334;-0.002489180505061009;16508.654296875;46629.97265625;2517.71459960938;82922.796875;506361.3950648221;508646.5450498297;276180.59726857056;275784.75486925663;247098.57505067144;430671.36484660726;455234.54990057624;450309.4012991416;472687.3056196521;525297.8075309006;486391.5575332505;451093.1018646111;461869.8494049295;468778.68743058434;448960.0289027526;278616.8768289134;499930.99422192865;461801.27186994074;455234.54990057624;211980.4382156667;342208.19576138764;459994.5828749552;198828.67607242658;255443.6992457745;272.7021516429343;1037682.9546604839;337328.8217739899;45542.48255520689;495531.63060756255;0;23;19;0;11;18;17;3;25;36;295983939595.26495;114158883480.11005;225182716415.46234;54194.09628635708;12187.742317451335;-0.0;15650.283301292804;1027822.0059428161;192359.73029284622;0.0;253660.3450704722;1.2494165828477362;0.15374428945682314
1380;2019-08-23 16:00:45.091;946;956;300;298;205;31;170;28;3;35;695;326;8;104;263;113;302;895;362;216;170;-90;995;358;365;137;359;270;985;-1.0;-1.0;2103.0;664.0;383.0;1;63;100;1;0;0;1;1;1;0;1;1;0;0;0;74396.59375;17949.359375;52760.87890625;2445.216796875;814.0;342674;505.0;-1.0;Calculated values ==>;1566568845.091;367.76;368.76;303.16;302.96000000000004;293.66;276.26000000000005;274.1680685717883;290.16;275.96000000000004;273.46000000000004;276.66;342.66;305.76000000000005;273.96000000000004;283.56;299.46000000000004;284.46000000000004;303.36;362.66;294.76000000000005;290.16;323.66;354.56000000000006;264.16;241.92719264551067;263.82572766246335;274.1680685717883;309.36;9950000.0;3579999.9999999995;3650000.0;1370000.0;3590000.0;2700000.0;9850000.0;0.0;0.0;0.35050000000000003;0.11066666666666666;0.06383333333333334;0.06383333333333334;-0.0024895040301957092;17949.359375;52760.87890625;2445.216796875;74396.59375;496206.8965755903;498638.5714428204;272251.95536353515;271589.91895287076;244311.18378943152;430280.9020939914;454619.2177209517;448541.65541862085;472589.4791058512;525510.8603671081;486624.1849994318;449200.70314976247;461270.0418868529;468069.67075530556;447534.60202567163;272505.1931008765;488907.3673884914;460996.79165053053;454619.2177209517;211980.4382156667;341368.83218197053;460196.1081007072;199522.37218233157;272251.95536353515;273.0021042117609;1038994.1680813042;337616.0197462289;45583.847209797954;496360.02574663446;0;23;19;0;11;18;17;3;25;36;296200875745.23047;114241097180.09698;225345943615.4364;87281.2587743194;28847.893441633565;-0.0;11641.110247148425;1029001.1637283497;192701.75091805612;0.0;253887.81125471965;1.7465582344700272;0.2549898314426296
1381;2019-08-23 16:01:45.092;972;985;341;344;293;45;156;36;14;38;691;326;14;97;251;147;303;901;367;219;156;-88;833;357;362;139;357;266;818;-1.0;-1.0;1.0;154.0;133.0;46;75;100;1;0;0;1;1;1;0;1;1;0;0;0;82107.671875;15741.7705078125;45875.56640625;2467.62744140625;811.0;342675;505.0;0.0;Calculated values ==>;1566568905.092;370.36;371.66;307.26000000000005;307.56;302.46000000000004;277.66;274.0616903277293;288.76000000000005;276.76000000000005;274.56;276.96000000000004;342.26;305.76000000000005;274.56;282.86;298.26000000000005;287.86;303.46000000000004;363.26;295.06;288.76000000000005;323.66;354.26;264.36;242.35481222062532;263.299902668528;274.0616903277293;309.86;8330000.0;3570000.0000000005;3620000.0000000005;1390000.0;3570000.0000000005;2660000.0;8180000.0;0.0;0.0;0.00016666666666666666;0.025666666666666667;0.022166666666666668;0.022166666666666668;0.0;15741.7705078125;45875.56640625;2467.62744140625;82107.671875;513538.0051285704;516501.7026305689;310942.12428490084;314818.3688919639;279023.1000361998;430346.717906069;453132.35556440166;450708.1659609425;472621.17715536855;525415.7996549061;487074.2656559762;450708.1659609425;461038.9324857594;466806.3634841397;452711.3097642865;282328.15490420815;504822.05727420346;461860.70334265823;453132.35556440166;211980.4382156667;340109.845020078;460091.41252948507;189785.55548747318;310942.12428490084;269.0396447383092;1040298.3920299739;337896.78384090343;45624.78826074032;497182.009822752;0;23;19;0;11;18;17;3;25;36;296418979379.967;114323898559.99696;225506746295.24216;43.48710174557822;6937.850330744973;-0.0;3151.883460028935;1029728.8820715415;192999.97041937456;0.0;254011.088256713;0.1581216591822097;0.027159425075618592
1382;2019-08-23 16:02:45.112;960;954;316;315;259;22;168;30;35;36;681;329;31;98;253;143;302;770;346;216;168;-87;826;338;343;136;339;261;815;548.0;-1.0;733.0;34.0;262.0;1;60;100;1;0;0;1;1;1;0;1;1;0;0;0;79303.1328125;15593.7626953125;44031.40625;2341.50927734375;809.0;342676;505.0;0.0;Calculated values ==>;1566568965.112;369.16;368.56000000000006;304.76000000000005;304.66;299.06;275.36;271.99741764416325;289.96000000000004;276.16;276.66;276.76000000000005;341.26;306.06;276.26000000000005;282.96000000000004;298.46000000000004;287.46000000000004;303.36;350.16;294.76000000000005;289.96000000000004;323.66;354.06000000000006;264.46000000000004;241.71165711629368;262.63441904999945;271.99741764416325;307.76000000000005;8259999.999999999;3379999.9999999995;3429999.9999999995;1360000.0;3390000.0;2610000.0;8150000.0;0.09133333333333334;0.0;0.12216666666666667;0.005666666666666667;0.043666666666666666;0.135;0.0;15593.7626953125;44031.40625;2341.50927734375;79303.1328125;512437.4775851578;512494.4688280643;291181.566564844;290581.27334345155;265617.28588479164;431541.1909327263;457976.08149584336;454245.20164998027;472818.15071447083;524786.7989460987;487958.18927786115;453744.7720462681;461922.4267226974;469578.7814885435;455399.0254274343;282487.3461590511;485589.7327206761;464311.85428078606;457976.08149584336;211980.4382156667;339270.558843327;460650.50975246925;196886.2257639632;227386.6940230135;271.8718528099405;1041643.9304319551;338158.0003273276;45664.87775876361;497931.4843362399;0;23;19;0;11;18;17;3;25;36;296630549879.8997;114406426059.97073;225664898995.1919;31440.688220741755;1494.6642759348679;-0.0;31129.567308832033;1029991.337655188;193070.26479805956;0.0;254296.8622392815;1.033860804597482;0.08418415551307587
1383;2019-08-23 16:03:45.093;940;939;302;301;227;19;173;18;49;31;675;328;45;100;255;130;302;775;351;210;173;-87;816;337;342;137;339;262;809;554.0;-1.0;1006.0;151.0;283.0;9;61;100;1;0;0;1;0;0;1;1;1;0;0;0;70095.875;15474.51953125;34919.22265625;2372.64306640625;807.0;342677;505.0;0.0;Calculated values ==>;1566569025.093;367.16;367.06000000000006;303.36;303.26000000000005;295.86;275.06;271.8864255623528;290.46000000000004;274.96000000000004;278.06;276.26000000000005;340.66;305.96000000000004;277.66;283.16;298.66;286.16;303.36;350.66;294.16;290.46000000000004;323.66;353.86;264.46000000000004;241.92719264551067;262.7682575881327;271.8864255623528;308.26000000000005;8159999.999999999;3370000.0000000005;3420000.0000000005;1370000.0;3390000.0;2620000.0;8090000.000000001;0.09233333333333334;0.0;0.16766666666666669;0.025166666666666667;0.04716666666666667;0.1395;0.0;15474.51953125;34919.22265625;2372.64306640625;70095.875;510475.09687597526;510910.14830648876;284155.3264070133;283646.483468731;254997.91583617494;431601.1154718507;458808.67699053127;455818.0055600663;472198.00020708365;524092.42762115627;487738.7088217689;455322.20923687884;462009.1195475828;469828.3005867451;453778.2944980395;283439.19994685706;486987.09933433996;463683.1585581296;458808.67699053127;211980.4382156667;338431.30337983277;460498.16819993296;195900.19137237332;225740.33858241286;271.47293240136577;1042888.5279152361;338416.8206932404;45704.14992146898;498589.197901269;0;23;19;0;11;18;18;3;25;36;296835984804.7168;114488300124.89783;225821749310.05225;43579.55351213653;6659.0490834935845;-0.0;32513.03320793252;1030616.3083656565;193138.19089258407;0.0;254827.04929736443;1.5682642539444485;0.1536195710462537
1384;2019-08-23 16:04:45.104;943;949;296;297;210;18;127;15;58;27;671;327;54;105;255;111;302;809;343;199;128;-88;833;337;342;137;340;265;830;-2.0;-1.0;1725.0;514.0;260.0;78;58;100;1;0;0;1;0;1;0;1;1;0;0;0;63454.94921875;15684.72265625;27867.658203125;2377.9482421875;804.0;342678;504.0;0.0;Calculated values ==>;1566569085.104;367.46000000000004;368.06000000000006;302.76000000000005;302.86;294.16;274.96000000000004;271.8864255623528;285.86;274.66;278.96000000000004;275.86;340.26;305.86;278.56;283.66;298.66;284.26000000000005;303.36;354.06000000000006;293.06;285.96000000000004;323.56;353.56000000000006;264.36;241.92719264551067;263.1675429290057;271.8864255623528;307.46000000000004;8330000.0;3370000.0000000005;3420000.0000000005;1370000.0;3400000.0;2650000.0;8300000.0;0.0;0.0;0.2875;0.08566666666666665;0.043333333333333335;0.043333333333333335;0.0;15684.72265625;27867.658203125;2377.9482421875;63454.94921875;509497.33066289464;510583.5657978102;279401.01308957;279845.40272415295;249124.48138563463;431601.1154718507;452492.12612390233;456437.10219499015;471806.2409394271;523441.6628984281;487295.0991283555;455941.3015012075;462151.77631599666;469691.1544144204;451115.6904496222;281864.24461611966;490131.88812279864;462250.66008106235;452632.9935429104;211562.405474017;337172.47746341303;460397.5116797571;194313.66547255416;279401.01308957;270.8328501368844;1044001.6554892749;338676.5286498775;45743.74544032496;499112.5178341957;0;23;19;0;11;19;18;3;25;36;297041222425.2517;114570515195.11209;225979878295.46436;75360.48805770034;22794.51615841705;-0.0;7506.719152978084;1031607.6570952745;193383.68226874224;0.0;255160.608375863;2.3004782555651437;0.3219045698015502
1385;2019-08-23 16:05:45.144;956;966;295;295;197;23;121;14;62;25;669;326;59;111;250;100;302;851;343;178;121;-91;857;341;346;140;345;267;855;-1.0;-1.0;1545.0;426.0;227.0;2;71;100;1;0;0;1;0;1;0;1;1;0;0;0;61196.2109375;16052.3544921875;25183.193359375;2465.0966796875;801.0;342679;504.0;0.0;Calculated values ==>;1566569145.144;368.76;369.76;302.66;302.66;292.86;275.46000000000004;272.3289490889957;285.26000000000005;274.56;279.36;275.66;340.06000000000006;305.76000000000005;279.06;284.26000000000005;298.16;283.16;303.36;358.26;290.96000000000004;285.26000000000005;323.56;353.26;264.06;242.56692532238324;263.43189868330234;272.3289490889957;307.46000000000004;8570000.0;3410000.0;3460000.0;1400000.0;3450000.0;2670000.0;8550000.0;0.0;0.0;0.2575;0.071;0.03783333333333334;0.03783333333333334;0.0;16052.3544921875;25183.193359375;2465.0966796875;61196.2109375;509362.417230762;510937.7257457629;277164.81557560584;277164.81557560584;244739.1315718793;431359.6534126046;450928.8423269201;456604.5754085982;471211.3733730803;523075.2110665251;486961.9468594741;456232.27956913534;462567.5812257761;468370.7217776295;448805.2242847283;279945.8203518708;494150.3081113638;458843.72338919825;450928.8423269201;211562.405474017;335913.7198600519;459633.82918696303;195500.8306021551;277164.81557560584;271.32767019797467;1045041.1076630285;338941.1806097083;45784.13105378671;499554.9029905552;0;23;19;0;11;19;18;3;25;36;297247760025.1205;114653670595.05927;226139584695.36288;67234.2142876591;18753.442899521364;-0.0;6574.072345424723;1032796.7384735212;193730.14608266635;0.0;255278.0265315612;2.1180861409587446;0.2936455859988754
1386;2019-08-23 16:06:45.085;964;976;295;295;196;29;148;14;66;25;666;326;63;117;243;104;302;884;345;171;147;-94;883;346;351;141;349;270;881;-1.0;-1.0;1231.0;359.0;220.0;1;77;100;1;0;0;1;0;1;0;1;1;0;0;0;62385.58984375;16481.212890625;25864.541015625;2521.87475585938;798.0;342680;505.0;0.0;Calculated values ==>;1566569205.085;369.56000000000006;370.76;302.66;302.66;292.76000000000005;276.06;272.8767566201714;287.96000000000004;274.56;279.76000000000005;275.66;339.76;305.76000000000005;279.46000000000004;284.86;297.46000000000004;283.56;303.36;361.56000000000006;290.26000000000005;287.86;323.66;352.96000000000004;263.76000000000005;242.77792619122317;263.82572766246335;272.8767566201714;307.66;8830000.0;3460000.0;3510000.0;1410000.0;3490000.0;2700000.0;8810000.0;0.0;0.0;0.20516666666666666;0.05983333333333333;0.03666666666666667;0.03666666666666667;0.0;16481.212890625;25864.541015625;2521.87475585938;62385.58984375;508377.3661942324;510256.7619119708;275543.57833848905;275543.57833848905;243895.41074609806;431051.2098666511;453891.2068399796;456609.98996769276;471077.96398673364;522524.09316415264;486624.1849994318;456236.2029136106;462835.3743658577;466916.4158305052;448457.81103794783;278161.39644324034;496758.6706381772;457087.00325362873;453750.31832641887;211980.4382156667;334655.03009724553;459174.3415168904;196646.18036779462;275543.57833848905;271.80748923373784;1046069.9433184095;339212.0270766523;45825.64828361199;499979.882469082;0;23;19;0;11;19;18;3;25;36;297456654410.0673;114737887700.03783;226300526280.3219;53335.9082695791;15707.934975420894;-0.0;6534.24713289076;1033800.501489405;194017.0418397047;0.0;255387.1551117903;1.6844681261641155;0.23310232124474772
1387;2019-08-23 16:07:45.125;973;986;294;294;202;33;165;16;68;25;663;327;66;122;236;111;302;907;347;173;164;-99;894;352;356;141;355;271;891;-2.0;-1.0;1406.0;425.0;191.0;1;84;100;1;0;0;1;0;1;0;1;1;0;0;0;62789.33203125;16645.765625;26153.935546875;2571.69970703125;796.0;342681;504.0;0.0;Calculated values ==>;1566569265.125;370.46000000000004;371.76;302.56;302.56;293.36;276.46000000000004;273.5264737036516;289.66;274.76000000000005;279.96000000000004;275.66;339.46000000000004;305.86;279.76000000000005;285.36;296.76000000000005;284.26000000000005;303.36;363.86;290.46000000000004;289.56;323.56;352.76;263.26000000000005;242.77792619122317;263.95629194202945;273.5264737036516;307.86;8940000.0;3520000.0000000005;3560000.0;1410000.0;3550000.0;2710000.0;8910000.0;0.0;0.0;0.23433333333333334;0.07083333333333333;0.03183333333333333;0.03183333333333333;0.0;16645.765625;26153.935546875;2571.69970703125;62789.33203125;508775.336577044;510880.1070071952;274597.26496569155;274597.26496569155;245354.97647016787;430671.36484660726;455429.6849068524;456695.2632700159;471077.96398673364;522133.5893348593;486620.7565544639;456445.9817565722;463284.92952824174;465148.9974776233;448368.22464743926;277477.9077677872;499331.5445106837;456543.2252788729;455289.7775501878;211562.405474017;333815.9410454577;458665.41248498677;198039.35063671306;274597.26496569155;272.38837472102364;1047113.7630829372;339488.2692695432;45868.12303507833;500413.6587650304;0;23;19;0;11;19;18;3;25;36;297668895809.9325;114822544099.98404;226462934480.21872;60611.7021937373;18461.01271425272;-0.0;5752.044983939796;1034750.6979516093;194301.97289775813;0.0;255489.6091365439;1.8695644888356517;0.2653237350185992
1388;2019-08-23 16:08:45.106;981;992;290;290;212;37;178;18;70;27;663;327;68;125;231;125;303;918;353;178;178;-113;906;358;362;139;361;272;903;-2.0;-1.0;1416.0;282.0;167.0;7;82;100;1;0;0;1;0;1;0;1;1;0;0;0;48755.05859375;16833.40234375;26816.96875;2593.76391601562;794.0;342682;504.0;0.0;Calculated values ==>;1566569325.106;371.26;372.36;302.16;302.16;294.36;276.86;274.1680685717883;290.96000000000004;274.96000000000004;280.16;275.86;339.46000000000004;305.86;279.96000000000004;285.66;296.26000000000005;285.66;303.46000000000004;364.96000000000004;290.96000000000004;290.96000000000004;323.56;352.56000000000006;261.86;242.35481222062532;264.08650396036035;274.1680685717883;308.46000000000004;9060000.0;3579999.9999999995;3620000.0000000005;1390000.0;3610000.0;2720000.0;9030000.0;0.0;0.0;0.23600000000000002;0.047;0.02783333333333333;0.02783333333333333;0.0;16833.40234375;26816.96875;2593.76391601562;48755.05859375;508957.2875634196;510780.6762699469;272501.226266987;272501.226266987;247901.80428798829;430280.9020939914;456249.6922589759;456780.9202301007;471541.1619817675;522052.43340761523;486507.8953005027;456531.44730995287;463495.3037743792;463609.68473376584;449327.91110277054;277153.018075021;499929.352382738;456249.6922589759;456249.6922589759;211562.405474017;332976.8817968329;457554.11881338083;200173.4864062721;272501.226266987;273.25922093484513;1048043.0053173985;339767.1739878967;45911.15493414751;500854.94318278064;0;23;19;0;11;19;18;3;25;36;297884227599.7408;114906517499.90927;226625782895.07373;60559.35438242355;12096.88972313411;-0.0;5114.332303443691;1035760.136998557;194556.54144560048;0.0;255580.13360536256;1.6817392387721843;0.23241962245337422
1389;2019-08-23 16:09:48.086;993;1005;297;296;215;40;190;20;70;29;666;328;68;126;228;134;303;935;366;185;189;-135;930;362;367;138;365;275;929;-2.0;-1.0;1459.0;254.0;168.0;31;74;100;1;0;0;1;0;1;0;1;1;0;0;0;50611.1484375;17127.09375;28648.712890625;2581.23583984375;791.0;342683;504.0;0.0;Calculated values ==>;1566569388.086;372.46000000000004;373.66;302.86;302.76000000000005;294.66;277.16;274.5913991737795;292.16;275.16;280.16;276.06;339.76;305.96000000000004;279.96000000000004;285.76000000000005;295.96000000000004;286.56;303.46000000000004;366.66;291.66;292.06;323.56;352.26;259.66;242.14157278889297;264.4750485637546;274.5913991737795;309.76000000000005;9300000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;2750000.0;9290000.0;0.0;0.0;0.24316666666666667;0.042333333333333334;0.028;0.028;0.0;17127.09375;28648.712890625;2581.23583984375;50611.1484375;508766.58821688127;510588.91243867576;273726.4445158194;273371.6390975642;248162.47884115222;430014.67791919125;457105.86544280197;456288.82050964853;471870.034071972;522119.0890643015;486278.42062986473;456037.52269416815;463168.3384375655;462611.58588635;449926.01064825204;275835.4595245461;500234.72475422954;456405.4287182841;456966.0945285834;211562.405474017;331718.34850182006;455466.8727057629;201109.16349549615;273726.4445158194;273.64454546358996;1048912.1836119434;340064.2339940956;45956.42180702567;501340.1138259451;0;23;19;0;11;19;18;3;25;36;298113789699.8103;114993744799.93568;226798033195.1259;62051.186597274726;10767.809689901293;-0.0;5130.710200357391;1036832.6386476181;194756.54405247117;0.0;255669.74926884656;1.6119618258088684;0.2277118489593425
1390;2019-08-23 16:10:45.147;1004;1014;305;304;235;46;194;25;63;32;671;329;64;126;223;148;303;935;375;190;194;-153;909;367;371;135;370;273;904;-2.0;-1.0;1443.0;83.0;156.0;72;66;100;1;0;0;1;0;1;0;1;1;0;0;0;51450.98828125;16925.03515625;29799.916015625;2528.142578125;788.0;342684;504.0;0.0;Calculated values ==>;1566569445.147;373.56000000000006;374.56000000000006;303.66;303.56;296.66;277.76000000000005;275.1157276137837;292.56;275.66;279.46000000000004;276.36;340.26;306.06;279.56;285.76000000000005;295.46000000000004;287.96000000000004;303.46000000000004;366.66;292.16;292.56;323.56;351.96000000000004;257.86;241.49495122638035;264.2163659402789;275.1157276137837;310.66;9090000.0;3670000.0000000005;3710000.0;1350000.0;3700000.0;2730000.0;9040000.0;0.0;0.0;0.2405;0.013833333333333333;0.026000000000000002;0.026000000000000002;0.0;16925.03515625;29799.916015625;2528.142578125;51450.98828125;512022.59100889554;513835.6305961497;278038.93876125664;277653.1061317299;254559.89534958944;429675.2189834977;457012.9787820721;455740.18800020067;472558.57531478856;522797.73790078866;486614.185586544;455865.8072319587;463466.43553390837;461176.10235696426;451087.79505189415;276980.54151853727;502383.8515657047;456449.9811544118;457012.9787820721;211562.405474017;330459.8814860452;454117.2883982557;203838.45749664816;278038.93876125664;274.7297326180952;1049721.0402222774;340334.10184565414;45996.914340701114;501803.32732877485;0;23;19;0;11;19;18;3;25;36;298324344790.2115;115071633065.08409;226954380335.42377;60582.36618610437;3462.1904941389043;-0.0;4653.325040541202;1037804.5265877161;194869.31878053347;0.0;255747.2891071722;1.3947932300351078;0.18920248279351304
1391;2019-08-23 16:11:45.127;1000;1008;313;312;245;44;198;30;26;35;676;330;35;122;224;156;303;920;373;194;197;-160;886;366;371;136;369;276;881;-1.0;0.0;1613.0;235.0;175.0;90;72;100;1;0;0;1;0;1;0;1;1;0;0;0;51823.14453125;16628.931640625;30178.677734375;2591.37548828125;787.0;342685;504.0;0.0;Calculated values ==>;1566569505.127;373.16;373.96000000000004;304.46000000000004;304.36;297.66;277.56;275.0112864084945;292.96000000000004;276.16;275.76000000000005;276.66;340.76;306.16;276.66;285.36;295.56;288.76000000000005;303.46000000000004;365.16;292.56;292.86;323.56;351.86;257.16;241.71165711629368;264.60387354146746;275.0112864084945;310.46000000000004;8860000.0;3660000.0;3710000.0;1360000.0;3690000.0;2760000.0;8810000.0;0.0;0.0;0.2688333333333333;0.03916666666666667;0.029166666666666667;0.029166666666666667;0.0;16628.931640625;30178.677734375;2591.37548828125;51823.14453125;513261.60141977103;514775.902465197;282856.6063075275;282426.99280230224;258313.4945805462;429743.705733735;457573.4263521663;450473.22927767114;472720.47428543336;523072.7430693587;486385.1632736138;451648.7978452298;462535.5794137615;461465.2602404992;452434.7666587773;278368.20252278075;502139.78897760384;457012.9787820721;457433.55009270133;211562.405474017;330040.4071292106;453230.5849330493;202103.5778628193;282856.6063075275;274.05152540471096;1050581.3711233973;340613.62503025366;46039.562770384546;502302.9823363122;0;23;19;0;11;19;18;3;25;36;298546870590.2822;115152905965.10994;227119025435.47614;66770.04128869266;9835.807776917341;-0.0;5091.8275270675695;1038865.442893656;194980.09849394343;0.0;255828.47164205986;1.6538331064653973;0.23554122740803785
1392;2019-08-23 16:12:45.108;989;989;306;304;248;46;200;32;0;38;678;330;6;114;223;159;303;848;363;197;199;-153;803;368;372;144;371;281;796;-1.0;1.0;1578.0;351.0;186.0;98;97;100;1;0;0;1;0;1;0;1;1;0;0;0;63702.98828125;15450.8046875;27547.33203125;2749.06591796875;784.0;342686;504.0;0.0;Calculated values ==>;1566569565.108;372.06000000000006;372.06000000000006;303.76000000000005;303.56;297.96000000000004;277.76000000000005;275.2199585193972;293.16;276.36;273.16;276.96000000000004;340.96000000000004;306.16;273.76000000000005;284.56;295.46000000000004;289.06;303.46000000000004;357.96000000000004;292.86;293.06;323.56;351.56000000000006;257.86;243.40439225979637;265.2429198363724;275.2199585193972;309.46000000000004;8030000.0;3679999.9999999995;3720000.0000000005;1440000.0;3710000.0;2810000.0;7959999.999999999;0.0;0.00016666666666666666;0.263;0.058499999999999996;0.031000000000000003;0.031000000000000003;0.0;15450.8046875;27547.33203125;2749.06591796875;63702.98828125;518205.9799311139;518745.47502479266;287887.103056997;286734.6556050073;262563.1374770328;429606.4342157736;457691.16086404154;446049.56921249855;471963.08021786925;522877.19253043935;485818.0736112898;446870.90831596544;460797.5238334713;461022.1446403203;452520.2830702836;285338.7900464646;499166.01407390373;457270.98814679036;457551.25985115726;211562.405474017;328782.02776382567;452600.524847313;201577.5162749219;287887.103056997;273.85468900645736;1051543.7840353495;340880.87151122367;46084.052355898864;502783.8800847384;0;23;19;0;11;19;18;3;25;36;298769700005.0838;115236879365.03517;227286072520.3274;64296.14992258266;14684.846001484879;0.0;5259.588860618968;1039957.315283662;195184.37256796742;0.0;255914.7061289761;1.8414368514211894;0.2653190789369329
1393;2019-08-23 16:13:45.108;953;948;298;297;232;47;200;34;8;41;679;330;6;99;219;151;303;744;348;216;200;-135;830;371;376;146;374;272;821;-2.0;0.0;1620.0;469.0;295.0;98;99;0;1;1;0;1;0;1;0;1;1;0;0;0;75815.28125;27274.14453125;28603.388671875;2651.60424804688;782.0;342687;505.0;0.0;Calculated values ==>;1566569625.108;368.46000000000004;367.96000000000004;302.96000000000004;302.86;296.36;277.86;275.5313989812953;293.16;276.56;273.96000000000004;277.26000000000005;341.06000000000006;306.16;273.76000000000005;283.06;295.06;288.26000000000005;303.46000000000004;347.56000000000006;294.76000000000005;293.16;323.66;351.36;259.66;243.81672145450628;264.08650396036035;275.5313989812953;307.96000000000004;8300000.0;3710000.0;3760000.0;1460000.0;3740000.0;2720000.0;8209999.999999999;0.0;0.0;0.26999999999999996;0.07816666666666668;0.04916666666666667;0.04916666666666667;0.0;27274.14453125;28603.388671875;2651.60424804688;75815.28125;511141.67303344863;511177.9798726609;281055.4338186797;280592.4912439087;256193.67360856818;429398.2889081932;457041.0857733402;448832.0240532612;471995.6991225075;523703.78063389345;486836.3825884289;448567.2359389805;460354.4995738337;460008.79214780434;450812.70000569976;282596.5398863054;480809.6665896438;459279.90952120564;457041.0857733402;211980.4382156667;327943.14443680964;454145.8653702651;201869.41014482582;281055.4338186797;273.98236648759746;1052706.4362814433;341236.91275471327;46129.05794061566;503251.80275726446;0;24;19;0;11;19;18;3;25;36;298994100005.0838;115323879365.03517;227451972520.3274;66679.90575527755;19719.60958345517;-0.0;8652.627887770808;1041048.7824143108;195471.0763645086;0.0;256030.64126854602;1.6240140785570447;0.22575107827768334
1394;2019-08-23 16:14:45.119;929;932;297;297;221;49;161;37;32;43;671;329;27;78;216;141;303;804;336;231;162;-108;883;371;376;147;373;266;872;-2.0;-2.0;1586.0;451.0;288.0;8;99;0;1;1;0;1;0;0;1;1;1;0;0;0;85992.5859375;28486.333984375;37572.4609375;2573.9208984375;779.0;342688;505.0;0.0;Calculated values ==>;1566569685.119;366.06000000000006;366.36;302.86;302.86;295.26000000000005;278.06;275.5313989812953;289.26000000000005;276.86;276.36;277.46000000000004;340.26;306.06;275.86;280.96000000000004;294.76000000000005;287.26000000000005;303.46000000000004;353.56000000000006;296.26000000000005;289.36;323.66;351.06000000000006;262.36;244.02132995426717;263.299902668528;275.5313989812953;306.76000000000005;8830000.0;3710000.0;3760000.0;1470000.0;3729999.9999999995;2660000.0;8720000.0;0.0;0.0;0.2643333333333333;0.07516666666666666;0.048;0.048;0.0;28486.333984375;37572.4609375;2573.9208984375;85992.5859375;503293.0551747112;504667.943964688;276869.67745401117;276869.67745401117;251269.82335315138;429398.2889081932;451400.5732684337;453011.5958584307;472061.919703908;523361.34226840705;487400.505420795;452375.73325521755;458734.2439863231;459752.3174708852;449318.5095145032;278561.18632943556;485143.3533532701;461344.4809694428;451548.852960479;211980.4382156667;326684.87348024134;456789.89507831755;202495.57671337394;276869.67745401117;274.22708726373867;1054055.0823792932;341701.6685979949;46172.6119668847;503803.3692719146;0;24;19;0;11;19;19;3;25;36;299219741364.7754;115411795479.91502;227613402110.10678;66219.73439401;19114.456263764925;-0.0;8384.600424310454;1042156.4824551579;195794.75290928254;0.0;256172.64420005144;1.3655119131151796;0.18349433224683523
1395;2019-08-23 16:15:45.129;942;951;294;292;231;46;138;41;23;45;655;327;24;80;218;142;303;850;336;237;138;-83;924;364;369;150;366;264;914;-2.0;0.0;1872.0;138.0;315.0;29;99;0;1;1;0;1;0;0;1;1;1;0;0;0;78630.2734375;29589.447265625;40585.921875;2535.7861328125;778.0;342689;505.0;0.0;Calculated values ==>;1566569745.129;367.36;368.26;302.56;302.36;296.26000000000005;277.76000000000005;274.8017692304317;286.96000000000004;277.26000000000005;275.46000000000004;277.66;338.66;305.86;275.56;281.16;294.96000000000004;287.36;303.46000000000004;358.16;296.86;286.96000000000004;323.66;350.96000000000004;264.86;244.62907804385475;263.0348170998261;274.8017692304317;306.76000000000005;9240000.0;3640000.0;3690000.0;1500000.0;3660000.0;2640000.0;9140000.0;0.0;0.0;0.312;0.023;0.0525;0.0525;0.0;29589.447265625;40585.921875;2535.7861328125;78630.2734375;501719.88359840563;503909.6550304199;273392.9420765765;272676.65731368447;253105.86642594068;429879.7862731237;449236.558724979;452215.85512865015;471864.10887394473;521878.0978183062;487407.0228438083;452343.05191013345;459294.04290065635;461113.4237683607;450743.7253278342;276152.099209792;488368.12225403596;463215.5356313263;449236.558724979;211980.4382156667;326265.46416910045;458899.93004152057;203172.15183766885;273392.9420765765;274.4579413240786;1055427.1681833938;342185.71410247526;46215.19995562034;504454.79768189136;0;24;19;0;11;19;19;3;25;36;299443278614.73987;115500910329.90086;227772428610.0815;77701.63542678616;5881.738898688589;-0.0;9231.78987404113;1043356.0270942653;196003.08925254093;0.0;256319.47191972312;1.2764913973719063;0.1526321443425392
1396;2019-08-23 16:16:45.120;977;994;296;295;219;46;124;42;-15;45;637;327;-9;75;222;135;303;901;346;239;125;-66;947;368;373;141;370;254;934;-2.0;-1.0;1760.0;279.0;251.0;60;0;0;1;1;0;1;0;0;1;1;1;1;0;0;80587.0625;29490.0859375;42962.0625;3288.17260742188;775.0;342690;504.0;0.0;Calculated values ==>;1566569805.12;370.86;372.56000000000006;302.76000000000005;302.66;295.06;277.76000000000005;275.2199585193972;285.56;277.36;271.66;277.66;336.86;305.86;272.26000000000005;280.66;295.36;286.66;303.46000000000004;363.26;297.06;285.66;323.56;350.66;266.56;242.77792619122317;261.6868853414304;275.2199585193972;307.76000000000005;9470000.0;3679999.9999999995;3729999.9999999995;1410000.0;3700000.0;2540000.0;9340000.0;0.0;0.0;0.29333333333333333;0.0465;0.04183333333333333;0.04183333333333333;0.0;29490.0859375;42962.0625;3288.17260742188;80587.0625;505026.5374907833;508591.5065768063;273133.2493869352;272782.65146586765;249173.6174704707;429606.4342157736;446338.0485891161;449151.2634756794;473046.85946660035;520849.18385724974;488519.0599778361;449919.1231708138;460256.20874156046;461040.14456079;448970.5544471695;274979.3471957505;494564.4950874945;462884.82176500576;446493.63376297517;211562.405474017;325007.27902157017;462009.44070639496;203590.44875984947;273133.2493869352;274.63858533803113;1056753.7802931445;342677.9696959017;46263.725665122955;505150.9264493055;0;24;19;0;11;19;19;3;25;37;299665845224.50635;115588197234.80928;227927805299.9185;72031.17231664344;12016.483125514365;-0.0;7252.24274639767;1044603.6133248087;196152.21872980864;0.0;256456.81825304189;1.2054332082168644;0.15901877565028413
1397;2019-08-23 16:17:45.160;1002;1016;296;294;228;45;146;42;-8;45;619;330;-18;84;224;142;303;917;362;240;146;-59;889;366;372;135;368;268;879;-3.0;-1.0;1222.0;219.0;262.0;83;0;100;1;0;0;1;0;0;1;1;1;1;0;0;65234.87890625;16517.822265625;41557.01171875;3526.81958007812;773.0;342691;505.0;0.0;Calculated values ==>;1566569865.16;373.36;374.76;302.76000000000005;302.56;295.96000000000004;277.66;275.0112864084945;287.76000000000005;277.36;272.36;277.66;335.06;306.16;271.36;281.56;295.56;287.36;303.46000000000004;364.86;297.16;287.76000000000005;323.66;350.46000000000004;267.26000000000005;241.49495122638035;263.56353331371673;275.0112864084945;309.36;8890000.0;3660000.0;3720000.0000000005;1350000.0;3679999.9999999995;2680000.0;8790000.0;0.0;0.0;0.2036666666666667;0.0365;0.043666666666666666;0.043666666666666666;0.0;16517.822265625;41557.01171875;3526.81958007812;65234.87890625;513308.654842725;516047.33006456937;276048.1990320488;275275.79140362376;253163.44360429302;429743.705733735;449885.85401603015;447458.0333280496;473825.7953575257;517835.1057350817;487285.45300080214;446120.089342826;459150.43994744663;461618.2662177027;450382.2195490983;278178.17887267953;501870.04734248976;463169.1624221676;449885.85401603015;211980.4382156667;324168.52440917626;463598.2355393913;203027.63796858393;276048.1990320488;274.4111904316025;1057969.7732641494;343061.6245316975;46320.55512794272;505855.72162055835;0;24;19;0;11;19;19;3;25;37;299889494225.2524;115671052435.08566;228084509700.4412;49782.323854877846;9510.826811334467;-0.0;7590.910934300518;1045619.4025379383;196331.73257604748;0.0;256580.5936627588;1.0857510753430146;0.14711957393312033
1398;2019-08-23 16:18:45.131;987;994;302;301;229;42;160;41;-4;45;624;332;-13;98;226;141;303;888;360;241;160;-59;869;364;369;134;366;271;859;-3.0;-1.0;973.0;333.0;263.0;90;0;100;1;0;0;1;0;0;1;1;1;1;0;0;64225.6953125;16277.994140625;41007.34375;3582.5205078125;771.0;342692;505.0;0.0;Calculated values ==>;1566569925.131;371.86;372.56000000000006;303.36;303.26000000000005;296.06;277.36;274.8017692304317;289.16;277.26000000000005;272.76000000000005;277.66;335.56;306.36;271.86;282.96000000000004;295.76000000000005;287.26000000000005;303.46000000000004;361.96000000000004;297.26000000000005;289.16;323.66;350.26;267.26000000000005;241.2770596917726;263.95629194202945;274.8017692304317;309.16;8690000.0;3640000.0;3690000.0;1340000.0;3660000.0;2710000.0;8590000.0;0.0;0.0;0.16216666666666668;0.0555;0.04383333333333333;0.04383333333333333;0.0;16277.994140625;41007.34375;3582.5205078125;64225.6953125;512771.4387104392;514537.0446554833;279798.92051884386;279376.24652618;254041.95943739652;429879.7862731237;452490.6768276049;447423.781904708;473954.89273139124;518100.7817755611;487167.42071344843;446214.3805761628;460387.89902122674;462192.24494232045;450596.44756964844;279503.96451397886;499338.1808528089;463749.8801673841;452490.6768276049;211980.4382156667;323329.7980282076;463744.4786759202;201458.80874564877;279798.92051884386;273.79044781571537;1059048.0899434262;343334.7909072892;46379.77099378981;506543.425364752;0;24;19;0;11;19;19;3;25;37;300111686780.08984;115751713430.02666;228246131545.32297;39887.31981396078;14556.854681130066;-0.0;7569.65531820069;1046366.2883985675;196532.19964906535;0.0;256706.87065137876;1.018827201169993;0.14579182155600262
1399;2019-08-23 16:19:45.121;969;974;306;305;235;40;161;39;4;44;642;332;-1;100;228;142;303;872;361;241;161;-60;859;362;367;132;363;273;849;127.0;-1.0;1115.0;346.0;275.0;92;0;100;1;0;0;1;0;0;1;1;1;1;0;0;63736.37890625;16183.3349609375;40628.4609375;3625.93823242188;768.0;342693;505.0;-1.0;Calculated values ==>;1566569985.121;370.06000000000006;370.56000000000006;303.76000000000005;303.66;296.66;277.16;274.5913991737795;289.26000000000005;277.06;273.56;277.56;337.36;306.36;273.06;283.16;295.96000000000004;287.36;303.46000000000004;360.36;297.26000000000005;289.26000000000005;323.66;349.96000000000004;267.16;240.83765695389522;264.2163659402789;274.5913991737795;309.26000000000005;8590000.0;3620000.0000000005;3670000.0000000005;1320000.0;3629999.9999999995;2730000.0;8490000.0;0.021166666666666667;0.0;0.18583333333333335;0.057666666666666665;0.04583333333333333;0.067;-0.002496801865261866;16183.3349609375;40628.4609375;3625.93823242188;63736.37890625;511037.5861548151;512540.9716185584;282329.41948261345;281879.46202997176;256213.60882085355;430014.67791919125;452984.87860704365;448114.9983854237;474115.52784487547;519798.6902650974;486942.87264807156;447446.7757756195;460321.19472302566;462912.4563373884;451103.10828574025;280224.6838471242;497861.8064566209;464046.0497008609;452984.87860704365;211980.4382156667;322071.7610967587;463937.1540938922;201323.68328780998;256738.05506286208;273.72865023464783;1060114.2628369823;343605.2568979992;46439.831471553065;507223.6103541939;0;24;19;0;11;19;19;3;25;37;300332449980.12494;115831500130.03934;228409304345.3489;45862.05272230655;15144.043483150743;-0.0;13148.537177460166;1047080.7474067992;196779.66588255958;0.0;256879.49348026936;1.2269591911298054;0.16564517663062978
1400;2019-08-23 16:20:45.162;956;962;310;309;235;39;161;37;10;43;662;333;8;101;230;141;303;871;362;242;161;-60;854;360;366;129;362;274;844;-2.0;-1.0;1359.0;305.0;280.0;93;0;100;1;0;0;1;0;0;1;1;1;1;0;0;63476.66796875;16133.4248046875;40485.62109375;3647.74633789062;766.0;342694;505.0;0.0;Calculated values ==>;1566570045.162;368.76;369.36;304.16;304.06;296.66;277.06;274.38016830617;289.26000000000005;276.86;274.16;277.46000000000004;339.36;306.46000000000004;273.96000000000004;283.26000000000005;296.16;287.26000000000005;303.46000000000004;360.26;297.36;289.26000000000005;323.66;349.76;267.16;240.16925963744896;264.3458800820626;274.38016830617;309.36;8540000.0;3600000.0;3660000.0;1290000.0;3620000.0000000005;2740000.0;8440000.0;0.0;0.0;0.2265;0.05083333333333333;0.04666666666666666;0.04666666666666666;0.0;16133.4248046875;40485.62109375;3647.74633789062;63476.66796875;509607.66995340795;511264.73033719923;284629.52563155146;284154.0673267332;256377.15397640486;430148.3826014536;453158.4795750986;448726.8174328835;474404.2798038372;521786.5468463078;486940.0267000043;448461.0007257512;460287.9848056689;463328.15220803814;451314.835296824;280601.6900994095;498167.0897351909;464326.1751738402;453158.4795750986;211980.4382156667;321233.1047070471;464372.9348829602;201180.78207258543;284629.52563155146;273.6638096710001;1061175.095966614;343874.747254876;46500.486929119936;507900.0229361751;0;24;19;0;11;19;19;3;25;37;300552500244.7195;115909853634.89497;228573516480.04636;56069.177009107516;13378.934434527384;-0.0;7864.684517365533;1047930.7547613864;197017.51978728178;0.0;257054.72331936026;1.2828423928359867;0.17923789184467806
1401;2019-08-23 16:21:45.142;948;955;312;311;234;38;154;36;13;43;681;334;14;96;232;138;303;875;362;243;154;-60;858;359;364;138;361;275;848;-1.0;-1.0;1542.0;295.0;299.0;94;100;100;1;0;0;1;0;0;1;1;0;1;0;0;62804.5546875;16184.98046875;40749.91796875;2760.62426757812;764.0;342695;505.0;0.0;Calculated values ==>;1566570105.142;367.96000000000004;368.66;304.36;304.26000000000005;296.56;276.96000000000004;274.27422755570615;288.56;276.76000000000005;274.46000000000004;277.46000000000004;341.26;306.56;274.56;282.76000000000005;296.36;286.96000000000004;303.46000000000004;360.66;297.46000000000004;288.56;323.66;349.56000000000006;267.16;242.14157278889297;264.4750485637546;274.27422755570615;309.36;8580000.0;3590000.0;3640000.0;1380000.0;3610000.0;2750000.0;8480000.0;0.0;0.0;0.257;0.04916666666666667;0.049833333333333334;0.049833333333333334;0.0;16184.98046875;40749.91796875;2760.62426757812;62804.5546875;508142.96417913615;509956.39403357566;285209.8289121927;284732.65549190965;255931.66848583263;430214.79039162316;452495.32014613674;448940.05220872216;473241.6031071014;523669.9241863013;486937.2762525633;449072.69241234916;459518.6957150432;463741.9828368515;451056.49885298626;280299.15476339165;498398.143399106;464751.8981387732;452495.32014613674;211980.4382156667;320394.4760798638;463057.6658962166;201122.66391546378;285209.8289121927;273.6366158055606;1062227.08870791;344143.97752555896;46553.87221648636;508576.760107636;0;24;19;0;11;19;19;3;25;37;300771427244.7891;115989926934.92044;228738161580.09872;63689.068791367405;12878.470930720347;-0.0;8336.393646491544;1048928.4074815805;197236.25856149127;0.0;257189.6873011071;1.422283104681765;0.19620106656936284
1402;2019-08-23 16:22:45.143;943;949;307;305;235;38;143;35;16;42;694;333;21;93;233;137;303;867;352;244;143;-59;800;358;363;140;359;276;788;-1.0;-1.0;1059.0;172.0;263.0;95;100;100;1;0;0;1;0;0;1;1;0;1;0;0;73792.2578125;15298.755859375;37740.54296875;2744.86987304688;762.0;342696;505.0;0.0;Calculated values ==>;1566570165.143;367.46000000000004;368.06000000000006;303.86;303.66;296.66;276.96000000000004;274.1680685717883;287.46000000000004;276.66;274.76000000000005;277.36;342.56000000000006;306.46000000000004;275.26000000000005;282.46000000000004;296.46000000000004;286.86;303.46000000000004;359.86;297.56;287.46000000000004;323.66;349.36;267.26000000000005;242.56692532238324;264.60387354146746;274.1680685717883;308.36;8000000.0;3579999.9999999995;3629999.9999999995;1400000.0;3590000.0;2760000.0;7880000.0;0.0;0.0;0.1765;0.028666666666666667;0.04383333333333333;0.04383333333333333;0.0;15298.755859375;37740.54296875;2744.86987304688;73792.2578125;512195.3376032567;513982.87002699904;289653.29064562125;288407.59742616274;258397.34879523737;430280.9020939914;451070.3203772624;449153.78308180015;472882.7909566239;524933.0507744615;486714.9373426031;449815.3021163915;458991.2399593469;464169.8927984072;451090.0219290575;285688.3642730329;502609.2206140867;465029.61547741666;451070.3203772624;211980.4382156667;319555.8750819185;462862.5440831697;201096.35591619706;289653.29064562125;273.6218895488291;1063365.4144491476;344406.34636738425;46599.75209892144;509230.85818277794;0;24;19;0;11;19;19;3;25;37;300989530879.52563;116073328324.8197;228903464334.89905;43782.13589472894;7503.964060786549;-0.0;7075.446469903604;1049824.015779439;197406.11501710906;0.0;257318.12144245527;1.0462026733436482;0.1357168121884377
1403;2019-08-23 16:23:45.114;923;924;296;295;223;32;151;30;12;41;698;331;15;94;234;129;303;796;331;244;151;-59;813;353;358;142;354;281;804;-1.0;-1.0;1325.0;352.0;335.0;59;100;100;1;0;0;1;0;0;1;1;0;1;0;0;72701.0;15617.41015625;36928.30859375;2789.0126953125;760.0;342697;505.0;0.0;Calculated values ==>;1566570225.114;365.46000000000004;365.56000000000006;302.76000000000005;302.66;295.46000000000004;276.36;273.6339639331285;288.26000000000005;276.16;274.36;277.26000000000005;342.96000000000004;306.26000000000005;274.66;282.56;296.56;286.06;303.46000000000004;352.76;297.56;288.26000000000005;323.66;349.16;267.26000000000005;242.98782864720522;265.2429198363724;273.6339639331285;306.26000000000005;8130000.0;3529999.9999999995;3579999.9999999995;1420000.0;3540000.0;2810000.0;8040000.000000001;0.0;0.0;0.22083333333333333;0.058666666666666666;0.05583333333333333;0.05583333333333333;0.0;15617.41015625;36928.30859375;2789.0126953125;72701.0;508352.0832609932;509242.2943049009;281658.1640128452;281172.2199028732;253888.65038504347;430607.02586249536;453109.7795175533;447686.1071998726;472522.5091947854;524950.3240847336;485928.70040838246;448091.48101872875;458319.8967683529;465034.3387344197;450825.17580387567;284245.7290833844;490709.6273801606;465755.3386178344;453109.7795175533;211980.4382156667;318717.3015803363;462566.1447039854;199094.0302664406;281658.1640128452;272.81149984201465;1064585.601559255;344663.8565615701;46645.845497891394;509852.79786494205;0;24;19;0;11;19;19;3;25;37;301205726335.227;116157887435.09402;229070483570.44086;54897.416989466234;15457.030713669297;-0.0;9572.715199012868;1050645.9479301635;197597.36415906544;0.0;257456.7890683838;1.4444303028946779;0.18566420413482598
1404;2019-08-23 16:24:45.134;911;917;292;292;201;30;111;29;10;38;700;327;11;93;236;109;303;824;323;244;112;-59;838;351;356;142;353;282;830;634.0;0.0;1065.0;469.0;337.0;36;100;100;1;0;0;1;0;0;1;1;0;1;0;0;73282.2734375;16013.171875;37053.72265625;2799.0302734375;757.0;342698;505.0;0.0;Calculated values ==>;1566570285.134;364.26;364.86;302.36;302.36;293.26000000000005;276.16;273.4187578820637;284.26000000000005;276.06;274.16;276.96000000000004;343.16;305.86;274.26000000000005;282.46000000000004;296.76000000000005;284.06;303.46000000000004;355.56000000000006;297.56;284.36;323.66;348.86;267.26000000000005;242.98782864720522;265.3697278774862;273.4187578820637;305.46000000000004;8380000.0;3510000.0;3560000.0;1420000.0;3529999.9999999995;2820000.0;8300000.0;0.10566666666666666;0.0;0.17750000000000002;0.07816666666666668;0.05616666666666667;0.16183333333333333;0.0;16013.171875;37053.72265625;2799.0302734375;73282.2734375;504532.6847790548;506073.1655828661;277659.5726881382;277659.5726881382;246474.26886247945;430735.4089219946;447613.53524450306;447225.1732796659;472226.9707426428;525078.278089673;485371.7434080982;447361.2241519379;458034.6117746652;465439.7093122847;448259.1050726239;281893.9243576717;492423.79167283047;466043.6885466112;447763.7280780067;211980.4382156667;317459.4925940039;462566.1447039854;198566.8802773132;226017.17620156455;272.5941088471854;1065802.534346607;344927.5326078079;46692.428044957756;510469.5202974718;0;24;19;0;11;19;19;3;25;37;301419997735.1589;116243115835.06694;229239439870.38718;44136.847007917604;20635.942502684884;-0.0;35885.983645337554;1051471.5085583904;197898.23919403172;0.0;257835.7378327964;1.8017919421875237;0.18687906078101738
1405;2019-08-23 16:25:45.134;912;922;289;289;192;33;125;29;13;37;700;325;13;91;237;104;303;851;335;244;125;-61;889;354;359;145;355;282;882;212.0;0.0;1303.0;505.0;355.0;37;100;100;1;0;0;1;0;0;1;1;0;1;0;0;64816.4140625;16772.49609375;39435.53515625;2780.27319335938;755.0;342699;504.0;0.0;Calculated values ==>;1566570345.134;364.36;365.36;302.06;302.06;292.36;276.46000000000004;273.7412296467126;285.66;276.06;274.46000000000004;276.86;343.16;305.66;274.46000000000004;282.26000000000005;296.86;283.56;303.46000000000004;358.26;297.56;285.66;323.56;348.66;267.06;243.61107973660833;265.3697278774862;273.7412296467126;306.66;8890000.0;3540000.0;3590000.0;1450000.0;3550000.0;2820000.0;8820000.0;0.035333333333333335;0.0;0.21716666666666665;0.08416666666666667;0.059166666666666666;0.0945;0.0;16772.49609375;39435.53515625;2780.27319335938;64816.4140625;500256.04209992255;502348.5313914244;273218.966389587;273218.966389587;242768.02094533134;430542.39183029096;449143.14751316624;447632.82512284874;471731.79225593165;525078.278089673;485149.89865968656;447632.82512284874;457783.9257875217;465279.17082256265;446941.0439221976;278178.17887267953;491599.1210523333;465610.7510579218;449143.14751316624;211562.405474017;316620.98725437425;461916.34454293747;198993.08661303247;245466.0801239264;272.7756834591973;1066953.3567424405;345200.7465075475;46738.922240514396;511106.9307792426;0;24;19;0;11;19;19;3;25;37;301634497735.1589;116329215835.06694;229408639870.38718;53996.26321304843;22129.374209100333;-0.0;19247.482868283165;1052289.2844768984;198254.6168332966;0.0;258295.18338707657;1.6168140649306044;0.20340571326426274
1406;2019-08-23 16:26:45.135;925;938;294;293;198;38;138;32;24;37;698;326;22;92;238;111;303;873;342;244;137;-64;893;359;364;146;361;279;884;-2.0;-1.0;1443.0;419.0;330.0;63;100;100;1;0;0;1;0;0;1;1;0;1;0;0;65366.5546875;16737.525390625;40725.51953125;2739.18505859375;753.0;342700;505.0;0.0;Calculated values ==>;1566570405.135;365.66;366.96000000000004;302.56;302.46000000000004;292.96000000000004;276.96000000000004;274.27422755570615;286.96000000000004;276.36;275.56;276.86;342.96000000000004;305.76000000000005;275.36;282.36;296.96000000000004;284.26000000000005;303.46000000000004;360.46000000000004;297.56;286.86;323.66;348.46000000000004;266.76000000000005;243.81672145450628;264.9883086891361;274.27422755570615;307.36;8930000.0;3590000.0;3640000.0;1460000.0;3610000.0;2790000.0;8840000.0;0.0;0.0;0.2405;0.06983333333333334;0.055;0.055;0.0;16737.525390625;40725.51953125;2739.18505859375;65366.5546875;501843.5691977043;504526.780327837;274988.4947690889;274609.36100128206;244388.57726700942;430214.79039162316;450153.3575985836;449665.3071288107;471599.1411268027;525108.7565918721;485603.54507420247;449399.6465027402;458390.19915384345;464533.37255708285;447041.01317347086;277929.25744389225;494808.845383328;464883.6276779939;450005.2370249497;211980.4382156667;315782.5089487807;461461.1862636511;200476.76908230066;274988.4947690889;273.3829709672264;1068038.2328950146;345480.00134041626;46784.9184924832;511774.950700978;0;24;19;0;11;19;19;3;25;37;301851401349.89685;116416517289.96149;229576942675.18387;59929.84340018566;18225.411799830978;-0.0;9625.920824072342;1053238.6845205987;198590.91232112952;0.0;258535.79909441716;1.4581050577788828;0.19681964839963542
