;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1407;2019-08-23 16:27:45.125;934;945;297;296;211;42;160;35;42;39;692;328;37;97;235;121;303;885;344;242;159;-66;887;364;369;148;365;279;877;-2.0;-1.0;1390.0;294.0;332.0;97;100;100;1;0;0;1;0;0;1;1;0;1;0;0;65979.2421875;16655.6328125;42439.17578125;2719.55859375;750.0;342701;505.0;0.0;Calculated values ==>;1566570465.125;366.56000000000006;367.66;302.86;302.76000000000005;294.26000000000005;277.36;274.8017692304317;289.16;276.66;277.36;277.06;342.36;305.96000000000004;276.86;282.86;296.66;285.26000000000005;303.46000000000004;361.66;297.36;289.06;323.66;348.16;266.56;244.22491754036054;264.9883086891361;274.8017692304317;307.56;8870000.0;3640000.0;3690000.0;1480000.0;3650000.0;2790000.0;8770000.0;0.0;0.0;0.23166666666666666;0.049;0.05533333333333333;0.05533333333333333;0.0;16655.6328125;42439.17578125;2719.55859375;65979.2421875;503686.3558908932;506133.24389658467;276559.5543653009;276168.36023850617;248225.5401042119;429879.7862731237;452490.6768276049;452030.6435628596;471532.1168906075;524488.0059403807;485824.50252205477;451378.0868609802;459011.3412223188;463545.3156519603;447605.03505672433;278304.537124715;497272.1003751746;463883.1673987136;452344.9155983754;211980.4382156667;314524.84189198195;460954.58410191396;202215.5583860062;276559.5543653009;274.0861719436241;1069132.5987777624;345758.2312794335;46830.40044133822;512467.87432217103;0;24;19;0;11;19;19;3;25;37;302071264699.9318;116504702589.97551;229744314775.21048;57873.82806597104;12678.212260079481;-0.0;9726.789988230119;1054220.2181667623;198848.39959996962;0.0;258697.0448057803;1.2987082771675529;0.1684349898285201
1408;2019-08-23 16:28:45.116;934;944;301;300;215;43;166;36;54;40;682;330;49;112;233;125;303;888;348;240;166;-69;885;365;371;139;367;282;875;-2.0;-1.0;1395.0;258.0;329.0;98;1;100;1;0;0;1;0;0;1;1;1;1;0;0;66671.0859375;16689.216796875;42387.5703125;3694.017578125;748.0;342702;505.0;0.0;Calculated values ==>;1566570525.116;366.56000000000006;367.56000000000006;303.26000000000005;303.16;294.66;277.46000000000004;274.9066339382667;289.76000000000005;276.76000000000005;278.56;277.16;341.36;306.16;278.06;284.36;296.46000000000004;285.66;303.46000000000004;361.96000000000004;297.16;289.76000000000005;323.66;347.96000000000004;266.26000000000005;242.35481222062532;265.3697278774862;274.9066339382667;307.96000000000004;8850000.0;3650000.0;3710000.0;1390000.0;3670000.0000000005;2820000.0;8750000.0;0.0;0.0;0.23249999999999998;0.043000000000000003;0.05483333333333333;0.05483333333333333;0.0;16689.216796875;42387.5703125;3694.017578125;66671.0859375;503856.4344333495;506155.7078803427;278278.23545864946;277875.67047003005;249431.928939182;429811.8947417682;453014.65823422605;453066.69285994966;472817.310826017;523211.7707296678;485704.24238331016;452416.64135015;460396.37137211574;462979.80544440064;448022.3091466394;278432.19678639935;497904.1454725359;463318.56813207973;453014.65823422605;211980.4382156667;313686.43059754226;462006.5413606983;202634.90414990133;278278.23545864946;274.2540132337183;1070237.8523647343;346036.06334482477;46883.838892410895;513174.6578387781;0;24;19;0;11;19;19;3;26;37;302293231399.6989;116590789674.8852;229912589530.03394;58225.39087508623;11152.98040006427;-0.0;9581.38051552745;1055187.5665328992;199046.96308293834;0.0;258857.922091263;1.2579056805751254;0.16289682198985
1409;2019-08-23 16:29:45.116;932;940;301;299;236;51;178;39;55;42;678;332;52;109;226;132;303;888;347;237;178;-72;858;376;381;136;377;263;841;-2.0;0.0;1550.0;318.0;281.0;98;1;0;1;0;1;1;0;0;1;1;1;1;0;0;75333.53125;27850.541015625;40817.83984375;3453.45678710938;746.0;342703;504.0;0.0;Calculated values ==>;1566570585.116;366.36;367.16;303.26000000000005;303.06;296.76000000000005;278.26000000000005;276.0463484220469;290.96000000000004;277.06;278.66;277.36;340.96000000000004;306.36;278.36;284.06;295.76000000000005;286.36;303.46000000000004;361.96000000000004;296.86;290.96000000000004;323.56;347.76;265.96000000000004;241.71165711629368;262.9017227912062;276.0463484220469;307.86;8580000.0;3760000.0;3810000.0;1360000.0;3770000.0000000005;2630000.0;8410000.0;0.0;0.0;0.25833333333333336;0.053000000000000005;0.04683333333333333;0.04683333333333333;0.0;27850.541015625;40817.83984375;3453.45678710938;75333.53125;505851.36787338596;508413.71837824304;280743.20762874855;279860.58532482025;256794.31709068912;429045.3911783415;453031.4090164189;456394.67313711334;473403.85947104497;524320.2000606158;488060.32970847515;456023.87960659934;462929.63896784734;460504.72929187247;447002.4973016019;280299.15476339165;500938.61768099485;461399.43310474296;453031.4090164189;211562.405474017;312848.0458788934;462153.8330213896;205250.28679315685;280743.20762874855;275.31637115537046;1071421.2241746301;346407.2279932623;46943.40117878785;513868.03625674685;0;24;20;0;11;19;19;3;26;37;302518831399.6989;116673289674.8852;230076089530.03394;64878.96647218877;13615.887950096338;-0.0;8068.830764989228;1056213.4361774598;199253.37031918968;0.0;259005.0071852673;1.2002423678051406;0.16019812792645857
1410;2019-08-23 16:30:45.117;935;945;312;311;225;44;186;42;52;44;676;332;51;101;225;127;303;885;349;231;186;-74;940;369;375;134;371;261;927;-3.0;-2.0;1598.0;362.0;371.0;98;1;0;1;0;1;1;0;0;1;1;1;1;0;0;81834.4609375;29639.611328125;44962.93359375;3439.52709960938;744.0;342704;505.0;0.0;Calculated values ==>;1566570645.117;366.66;367.66;304.36;304.26000000000005;295.66;277.56;275.3239800832674;291.76000000000005;277.36;278.36;277.56;340.76;306.36;278.26000000000005;283.26000000000005;295.66;285.86;303.46000000000004;361.66;296.26000000000005;291.76000000000005;323.66;347.56000000000006;265.76000000000005;241.2770596917726;262.63441904999945;275.3239800832674;308.06;9400000.0;3690000.0;3750000.0;1340000.0;3710000.0;2610000.0;9270000.0;0.0;0.0;0.26633333333333337;0.060333333333333336;0.06183333333333333;0.06183333333333333;0.0;29639.611328125;44962.93359375;3439.52709960938;81834.4609375;499282.4608109707;501914.43481337634;279361.40798203845;278979.66939125065;251040.25334927088;429537.3511455088;455216.2427881647;456353.2889422472;473857.65670332924;524274.72841023386;488282.2531543141;456230.09309013357;462279.52650479466;461294.2535533555;447569.2903680804;275324.83633993374;492697.99281648203;461497.7164072809;455216.2427881647;211980.4382156667;312009.6876057385;462252.2802339582;203216.24705417658;279361.40798203845;274.4982700097027;1072730.9792753693;346886.32058219524;47000.843668694906;514582.887951366;0;24;20;0;11;19;19;3;26;37;302745635180.3262;116754291025.1092;230233292150.4687;67418.83215618948;15628.507335180158;-0.0;10873.690618845472;1057315.9362104395;199497.0776756292;0.0;259162.86416147492;1.2034666389221367;0.1599358994285911
1411;2019-08-23 16:31:45.108;957;970;302;301;234;52;172;43;50;46;674;331;49;100;217;134;303;902;347;228;172;-77;909;373;379;135;374;255;889;-2.0;-1.0;1674.0;450.0;317.0;56;0;0;1;0;1;1;1;1;0;1;1;1;0;0;85477.890625;28738.7421875;50753.01171875;3344.86962890625;742.0;342705;505.0;0.0;Calculated values ==>;1566570705.108;368.86;370.16;303.36;303.26000000000005;296.56;278.36;275.73799182748917;290.36;277.46000000000004;278.16;277.76000000000005;340.56000000000006;306.26000000000005;278.06;283.16;294.86;286.56;303.46000000000004;363.36;295.96000000000004;290.36;323.66;347.36;265.46000000000004;241.49495122638035;261.82340779136865;275.73799182748917;307.86;9090000.0;3729999.9999999995;3790000.0;1350000.0;3740000.0;2550000.0;8890000.0;0.0;0.0;0.27899999999999997;0.075;0.05283333333333333;0.05283333333333333;0.0;28738.7421875;50753.01171875;3344.86962890625;85477.890625;505213.5735373233;508750.20365278027;277783.91950288264;277391.92997508583;254684.36915230795;429258.0297950786;452497.107140131;457088.71109039267;473923.1613037276;524548.4221404053;488837.69987346133;456967.08645744185;463062.5357941977;459733.20837523334;447882.2285582986;276980.54151853727;498757.3852860843;460469.69106341974;452497.107140131;211980.4382156667;311171.3556482807;461803.4418397334;203825.29670001607;277783.91950288264;274.75292448554757;1074125.0397298215;347372.7338880399;47057.37182754398;515380.4011832018;0;24;20;0;12;20;19;3;26;37;302971801250.08887;116834978920.02455;230388068930.3063;70660.49261491506;19348.3608854788;-0.0;9230.680080167955;1058466.4246498358;199788.507856077;0.0;259330.37545332758;1.1980151935869776;0.16438004113138469
1412;2019-08-23 16:32:45.118;964;973;310;309;247;48;183;46;48;48;670;330;47;106;218;142;303;902;347;223;183;-78;866;371;377;135;371;268;849;12.0;-1.0;1632.0;410.0;327.0;98;0;100;1;0;0;1;1;1;0;1;1;1;0;0;73166.25;16202.974609375;50644.83984375;3519.431640625;740.0;342706;504.0;0.0;Calculated values ==>;1566570765.118;369.56000000000006;370.46000000000004;304.16;304.06;297.86;277.96000000000004;275.5313989812953;291.46000000000004;277.76000000000005;277.96000000000004;277.96000000000004;340.16;306.16;277.86;283.76000000000005;294.96000000000004;287.36;303.46000000000004;363.36;295.46000000000004;291.46000000000004;323.56;347.16;265.36;241.49495122638035;263.56353331371673;275.5313989812953;307.86;8660000.0;3710000.0;3770000.0000000005;1350000.0;3710000.0;2680000.0;8490000.0;0.002;0.0;0.272;0.06833333333333333;0.0545;0.0565;0.0;16202.974609375;50644.83984375;3519.431640625;73166.25;509763.6686043291;512401.332463822;284169.49115952494;283703.18893874134;260064.53300082142;429398.2889081932;454447.0169711056;454690.93240954535;474117.84615207044;523097.61182550434;487285.45300080214;454565.1536419974;461816.57155735104;460339.51178248913;449468.92755582504;279715.7531365613;502278.77591043897;460091.3394483789;454447.0169711056;211562.405474017;310333.04987691523;461703.47581956483;203398.82557472988;281310.3525547534;274.5783753899968;1075447.294573904;347747.3106136721;47114.58387186608;516225.52410977107;0;24;20;0;12;20;19;3;26;37;303198639050.0528;116915992420.01167;230544995080.28137;68351.45305906981;17650.817766730386;-0.0;9782.221539523898;1059625.0506024149;200096.88573254453;0.0;259488.84270694095;1.3612084838123522;0.18412006656976537
1413;2019-08-23 16:33:45.119;947;946;314;314;250;42;183;42;50;48;673;331;49;126;220;141;303;848;334;220;183;-80;808;362;367;132;362;279;790;-2.0;0.0;932.0;88.0;365.0;87;0;100;1;0;0;1;1;1;0;1;1;1;0;0;83460.5703125;15523.3544921875;46483.21875;3679.30737304688;738.0;342707;504.0;0.0;Calculated values ==>;1566570825.119;367.86;367.76;304.56;304.56;298.16;277.36;274.5913991737795;291.46000000000004;277.36;278.16;277.96000000000004;340.46000000000004;306.26000000000005;278.06;285.76000000000005;295.16;287.26000000000005;303.46000000000004;357.96000000000004;295.16;291.46000000000004;323.56;346.96000000000004;265.16;240.83765695389522;264.9883086891361;274.5913991737795;306.56;8080000.0;3620000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2790000.0;7900000.0;0.0;0.0;0.15533333333333335;0.014666666666666666;0.06083333333333333;0.06083333333333333;0.0;15523.3544921875;46483.21875;3679.30737304688;83460.5703125;512096.03788470186;513414.32626908354;294067.2806603291;294067.2806603291;263557.2262483005;430014.67791919125;456124.13263812446;453067.93596961396;474503.22582331364;522520.0916142652;486155.6791869036;452938.7210793737;462568.3961227373;461994.71921587875;450956.69263597444;284779.16288352676;499712.84227645426;461230.37992798607;456124.13263812446;211562.405474017;309494.7701623936;461953.3549444242;202458.655449178;294067.2806603291;274.17173156255245;1076752.5398286565;348011.7010956337;47174.57436339908;517034.9380870827;0;24;20;0;12;20;19;3;26;37;303421842769.7832;116996093754.91492;230709097815.08313;38927.97490750772;3805.9222592636106;-0.0;9858.458495315885;1060519.0607343104;200275.6948793146;0.0;259652.51776823914;0.8006645441834815;0.08898874926062925
1414;2019-08-23 16:34:45.159;918;915;300;299;220;36;184;35;36;45;684;330;40;130;223;116;303;810;321;215;184;-81;817;357;363;132;357;286;802;268.0;-1.0;1032.0;186.0;459.0;67;0;100;1;0;0;1;1;1;0;1;1;1;0;0;83169.828125;15775.0224609375;46265.01953125;3776.66333007812;736.0;342708;504.0;0.0;Calculated values ==>;1566570885.159;364.96000000000004;364.66;303.16;303.06;295.16;276.76000000000005;274.0616903277293;291.56;276.66;276.76000000000005;277.66;341.56000000000006;306.16;277.16;286.16;295.46000000000004;284.76000000000005;303.46000000000004;354.16;294.66;291.56;323.56;346.76;265.06;240.83765695389522;265.87368984753493;274.0616903277293;305.26000000000005;8170000.0;3570000.0000000005;3629999.9999999995;1320000.0;3570000.0000000005;2860000.0;8020000.0;0.04466666666666667;0.0;0.17200000000000001;0.031000000000000003;0.0765;0.12116666666666667;0.0;15775.0224609375;46265.01953125;3776.66333007812;83169.828125;507314.19991123775;508156.10641450697;283871.0256667556;283356.909684164;253004.2823806508;430346.717906069;456922.6038781957;449988.32914538257;474212.47449241596;523097.95875066216;485247.52432850294;450521.78846833046;461998.17160670296;463148.1647397199;448174.40348506876;283836.119086337;493013.10821855953;461169.71765311295;456922.6038781957;211562.405474017;308656.51637580903;461853.8960827915;200687.58145237662;253206.4272493504;273.45713805995865;1078142.0522058553;348272.6947832825;47236.748874611745;517808.35534025886;0;24;20;0;12;20;19;3;26;37;303640988769.644;117075346554.86456;230878710814.97537;42879.72860319703;8096.155753542862;-0.0;24683.61006819509;1061201.246083708;200374.94498534722;0.0;259940.5602397996;1.1495484931139446;0.11074943068847584
1415;2019-08-23 16:35:45.130;901;895;291;292;194;36;151;34;19;42;700;327;23;124;225;93;303;826;320;208;152;-82;857;357;363;129;358;288;840;211.0;-2.0;1213.0;316.0;472.0;65;0;100;1;0;0;1;1;1;0;1;1;1;0;0;77525.1875;16435.98828125;48544.46484375;3812.81298828125;735.0;342709;504.0;0.0;Calculated values ==>;1566570945.13;363.26;362.66;302.26000000000005;302.36;292.56;276.76000000000005;274.0616903277293;288.26000000000005;276.56;275.06;277.36;343.16;305.86;275.46000000000004;285.56;295.66;282.46000000000004;303.46000000000004;355.76;293.96000000000004;288.36;323.56;346.66;264.96000000000004;240.16925963744896;266.1237361191953;274.0616903277293;305.16;8570000.0;3570000.0000000005;3629999.9999999995;1290000.0;3579999.9999999995;2880000.0;8400000.0;0.035166666666666666;0.0;0.2021666666666667;0.05266666666666667;0.07866666666666666;0.11383333333333333;0.0;16435.98828125;48544.46484375;3812.81298828125;77525.1875;501432.86495741055;502047.11405228777;276531.76132338564;276946.68161662796;244225.00641260677;430346.717906069;452236.2547372325;447314.7211698444;474307.7343219315;524602.3883489604;484683.34579357045;447862.3129628446;460952.08478812873;463263.0670591279;444668.650842886;280374.0846874924;491765.07909055194;460222.37524275546;452381.11837450357;211562.405474017;308237.3991652946;462202.63545477827;200036.08565669297;252899.8615200589;273.20076112609115;1079480.5300965928;348540.99013487785;47299.963942079085;518598.05250774475;0;24;20;0;12;20;19;3;26;37;303858683500.3502;117153608710.11845;231050827585.53372;49991.497479575446;13807.438289365826;-0.0;22707.61640526428;1061974.79890558;200557.3867134873;0.0;260335.29624703014;1.2574857549539225;0.13495395753134296
1416;2019-08-23 16:36:45.080;908;904;291;290;195;40;138;36;22;41;713;324;20;90;226;102;303;844;321;194;138;-81;937;358;363;140;358;260;924;145.0;-1.0;850.0;253.0;438.0;79;100;1;1;1;0;1;1;1;0;1;0;1;0;0;93484.3828125;29652.822265625;53636.24609375;2678.74243164062;736.0;342710;499.0;0.0;Calculated values ==>;1566571005.08;363.96000000000004;363.56000000000006;302.26000000000005;302.16;292.66;277.16;274.1680685717883;286.96000000000004;276.76000000000005;275.36;277.26000000000005;344.46000000000004;305.56;275.16;282.16;295.76000000000005;283.36;303.46000000000004;357.56000000000006;292.56;286.96000000000004;323.06;346.76;265.06;242.56692532238324;262.5002047102346;274.1680685717883;305.26000000000005;9370000.0;3579999.9999999995;3629999.9999999995;1400000.0;3579999.9999999995;2600000.0;9240000.0;0.024166666666666666;0.0;0.14166666666666666;0.042166666666666665;0.073;0.09716666666666667;0.0;29652.822265625;53636.24609375;2678.74243164062;93484.3828125;495384.79167439986;495933.730046757;271848.743569765;271499.8854593644;242763.12373277004;430280.9020939914;450335.05977705074;452785.916603252;472784.61766108364;528137.0716614065;487529.2827748648;452533.6833682403;461120.3675951703;463395.24800137134;445860.8444661918;275475.8578063776;486421.90018676635;458307.65034547617;450335.05977705074;209472.28574929133;308656.51637580903;460646.13932767586;200035.6576651378;253987.85599485773;273.2048792969078;1080904.4222782063;348924.7434936965;47354.01515682716;519448.8488412467;0;25;20;0;12;20;19;3;26;37;304076301999.65784;117234241459.86191;231215090585.0111;35806.28668289951;10989.075310103688;-0.0;19078.40330083642;1062689.1846200489;200763.85212814822;0.0;260683.22289611495;0.7662608212040686;0.08103545551535533
1417;2019-08-23 16:37:45.071;946;950;290;289;202;41;140;37;38;42;704;323;34;80;225;109;303;879;329;178;140;-80;916;362;368;143;362;257;902;-3.0;-1.0;1348.0;431.0;372.0;98;100;100;1;0;0;1;1;1;0;1;0;1;0;0;78858.78125;16664.3515625;53580.81640625;2531.9892578125;740.0;342711;493.0;0.0;Calculated values ==>;1566571065.071;367.76;368.16;302.16;302.06;293.36;277.26000000000005;274.5913991737795;287.16;276.86;276.96000000000004;277.36;343.56000000000006;305.46000000000004;276.56;281.16;295.66;284.06;303.46000000000004;361.06000000000006;290.96000000000004;287.16;322.46000000000004;347.16;265.16;243.1966462407574;262.0952818180154;274.5913991737795;306.06;9160000.0;3620000.0000000005;3679999.9999999995;1430000.0;3620000.0000000005;2570000.0;9020000.0;0.0;0.0;0.22466666666666668;0.07183333333333333;0.062000000000000006;0.062000000000000006;0.0;16664.3515625;53580.81640625;2531.9892578125;78858.78125;502998.4221379101;504769.86089937383;272551.0123837609;272191.2496743911;245120.61306543025;430014.67791919125;449720.239135731;455290.22753941757;472489.7604950056;527451.4581932966;487756.11219685234;454796.12843079795;460387.67024430877;462662.94749955734;446155.5595720534;276587.1099194279;494071.8514075519;455250.41761470324;449720.239135731;206964.23671620517;310333.04987691523;460289.4858478145;200585.6174158225;272551.0123837609;273.4388108715579;1082340.3998873057;349310.66204692575;47397.43140761832;520342.19034336496;0;25;20;0;12;20;19;3;26;37;304295569105.2992;117319128725.1102;231370167320.46472;57223.63574110103;18655.394549031425;-0.0;10984.492058622149;1063464.3176884465;201010.8523221095;0.0;260933.70944622392;1.1935547589244226;0.1542644320846229
1418;2019-08-23 16:38:45.111;955;953;291;290;205;37;154;36;48;42;686;324;45;102;226;113;304;874;332;179;153;-79;892;359;365;144;359;262;879;192.0;-1.0;1020.0;312.0;390.0;98;100;100;1;0;0;1;1;1;0;1;0;1;0;0;75601.171875;16461.390625;52197.125;2580.40844726562;785.0;342712;486.0;14.0;Calculated values ==>;1566571125.111;368.66;368.46000000000004;302.26000000000005;302.16;293.66;276.86;274.27422755570615;288.56;276.76000000000005;277.96000000000004;277.36;341.76;305.56;277.66;283.36;295.76000000000005;284.46000000000004;303.56;360.56000000000006;291.06;288.46000000000004;321.76000000000005;351.66;265.26000000000005;243.40439225979637;262.7682575881327;274.27422755570615;306.36;8920000.0;3590000.0;3650000.0;1440000.0;3590000.0;2620000.0;8790000.0;0.032;0.0;0.16999999999999998;0.052000000000000005;0.065;0.097;0.034917918391956904;16461.390625;52197.125;2580.40844726562;75601.171875;506334.87588656554;507122.89790599747;274132.8594848761;273755.8984595463;246465.03032577486;430214.79039162316;452319.8775088197;455694.20905127644;472358.32031004626;525219.5331368754;487305.5934364713;455322.20923687884;462247.44953677774;463245.95189034037;447344.12619359005;278384.88960252656;495422.0497371128;455892.78231350397;452174.5837827361;204038.30555042345;329201.48028520535;460238.099622146;200276.77613673478;249767.9660092006;273.3042269018279;1083628.4242733796;349586.89393021376;47440.06312400969;521224.26084308664;0;25;20;0;12;20;19;3;26;37;304515615705.15936;117405286125.05545;231525971120.36572;43420.96359547208;13517.988821241384;-0.0;19633.441924032944;1064303.5818190477;201279.14259104338;0.0;261189.02899555038;1.074867361318799;0.12246154730131054
1419;2019-08-23 16:39:45.142;948;940;294;293;209;37;162;35;53;42;674;325;51;113;228;115;304;870;335;190;161;-78;874;359;365;144;359;263;861;275.0;0.0;1148.0;263.0;371.0;98;100;100;1;0;0;1;1;1;0;1;0;1;0;0;73795.390625;16280.1298828125;51172.03125;2590.97290039062;880.0;342713;478.0;16.0;Calculated values ==>;1566571185.142;367.96000000000004;367.16;302.56;302.46000000000004;294.06;276.86;274.27422755570615;289.36;276.66;278.46000000000004;277.36;340.56000000000006;305.66;278.26000000000005;284.46000000000004;295.96000000000004;284.66;303.56;360.16;292.16;289.26000000000005;320.96000000000004;361.16;265.36;243.40439225979637;262.9017227912062;274.27422755570615;306.66;8740000.0;3590000.0;3650000.0;1440000.0;3590000.0;2630000.0;8610000.0;0.04583333333333333;0.0;0.19133333333333333;0.04383333333333333;0.06183333333333333;0.10766666666666666;0.039656953462810826;16280.1298828125;51172.03125;2590.97290039062;73795.390625;506816.705855231;506749.4371764776;276369.9205627333;275971.2831246316;248036.52303392594;430214.79039162316;453475.3951927411;456147.5771645451;472358.32031004626;523909.9393929929;487302.00129905913;455900.0816055211;463404.25362977164;463510.5090081324;447646.27948119945;279570.3457603686;496467.92127453117;457431.4281400766;453331.6078540995;200694.54348549087;369085.1043753622;460339.92326997116;200883.32527479276;244235.5340237493;273.54274588732676;1084874.0388606484;349859.8809044213;47483.18023417058;522086.11553869693;0;25;20;0;12;20;19;3;26;37;304734728854.7904;117491730764.90988;231683552495.10037;48840.56019490594;11372.847545455319;-0.0;22512.677282401037;1065072.825086455;201486.67339596184;0.0;261540.42811746994;1.1810734365990387;0.12949999196311687
1420;2019-08-23 16:40:45.122;940;928;300;299;217;35;166;32;57;41;666;324;54;119;231;119;304;863;336;195;166;-79;866;357;363;144;357;264;852;187.0;-1.0;1163.0;240.0;369.0;96;100;95;1;0;0;1;1;1;0;1;0;1;0;0;72412.53125;15741.01953125;50562.01171875;2597.31958007812;920.0;342714;470.0;17.0;Calculated values ==>;1566571245.122;367.16;365.96000000000004;303.16;303.06;294.86;276.66;274.0616903277293;289.76000000000005;276.36;278.86;277.26000000000005;339.76;305.56;278.56;285.06;296.26000000000005;285.06;303.56;359.46000000000004;292.66;289.76000000000005;320.16;365.16;265.26000000000005;243.40439225979637;263.0348170998261;274.0616903277293;306.76000000000005;8660000.0;3570000.0000000005;3629999.9999999995;1440000.0;3570000.0000000005;2640000.0;8520000.0;0.03116666666666667;0.0;0.19383333333333336;0.04;0.0615;0.09266666666666667;0.042018260267200694;15741.01953125;50562.01171875;2597.31958007812;72412.53125;506331.2629964332;505782.59067385417;279461.43319278717;279036.4359413398;250618.39984575092;430346.717906069;454389.7536915715;456477.544166604;472259.5391352755;523008.47021955467;487081.3733921713;456106.4472582583;463966.46920341934;464202.0896790568;448622.29833215266;280136.1437913343;496242.0717623049;458445.33754902834;454389.7536915715;197350.94305643384;385901.571211729;460238.099622146;200419.92601457975;252877.32915982892;273.3519351325771;1086092.0320768778;350126.63486865273;47526.40159293134;522933.6166358089;0;25;20;0;12;20;19;3;26;37;304953056054.85986;117578101964.93735;231841599795.15063;49632.50165180071;10392.72694430265;-0.0;18673.484673274812;1065893.1603991557;201667.992723505;0.0;261883.53172787093;1.1422106320396648;0.1289293994877057
1421;2019-08-23 16:41:45.133;932;918;303;302;219;34;168;31;59;40;660;323;57;124;233;119;304;854;337;199;168;-81;851;355;361;144;355;266;837;545.0;0.0;1084.0;327.0;363.0;84;100;90;1;0;0;1;1;1;0;1;0;1;0;0;70490.609375;15216.0673828125;49048.51171875;2609.50854492188;928.0;342715;462.0;18.0;Calculated values ==>;1566571305.133;366.36;364.96000000000004;303.46000000000004;303.36;295.06;276.56;273.8482719121499;289.96000000000004;276.26000000000005;279.06;277.16;339.16;305.46000000000004;278.86;285.56;296.46000000000004;285.06;303.56;358.56000000000006;293.06;289.96000000000004;319.36;365.96000000000004;265.06;243.40439225979637;263.299902668528;273.8482719121499;306.86;8510000.0;3550000.0;3610000.0;1440000.0;3550000.0;2660000.0;8370000.0;0.09083333333333334;0.0;0.18066666666666667;0.0545;0.0605;0.15133333333333332;0.04446466986886782;15216.0673828125;49048.51171875;2609.50854492188;70490.609375;506440.52355575596;505621.1426709741;281979.51079738553;281522.38665719394;251636.7314393091;430477.46260093397;455011.60331462673;456396.7470934617;472160.7387857882;522229.9599144774;486747.74954780383;456148.64740695804;464263.5055877211;464757.83745873196;448994.470303415;281273.2898842671;496279.30980615015;459311.33047143556;455011.60331462673;194007.49548133422;389266.7034958548;460034.3533526717;199682.48433770117;232583.1678232358;273.0526807241981;1087283.109904701;350384.6578881334;47569.79978212333;523763.8565127309;0;25;20;0;12;20;19;3;26;37;305170295874.563;117664517804.81924;232000628944.9333;46379.71013787407;14189.176861315895;-0.0;33660.83657103049;1066693.4088482996;201872.8794772915;0.0;262319.73102619033;1.4090618188070967;0.1456288181742481
1422;2019-08-23 16:42:45.133;924;907;305;304;222;33;168;31;62;39;657;322;60;125;235;120;303;842;339;204;168;-83;846;355;361;145;355;270;832;180.0;-1.0;1362.0;400.0;376.0;78;100;95;1;0;0;1;1;1;0;1;0;1;0;0;70306.4140625;15540.076171875;48434.34375;2659.95581054688;927.0;342716;455.0;18.0;Calculated values ==>;1566571365.133;365.56000000000006;363.86;303.66;303.56;295.36;276.46000000000004;273.8482719121499;289.96000000000004;276.26000000000005;279.36;277.06;338.86;305.36;279.16;285.66;296.66;285.16;303.46000000000004;357.36;293.56;289.96000000000004;318.66;365.86;264.86;243.61107973660833;263.82572766246335;273.8482719121499;307.06;8460000.0;3550000.0;3610000.0;1450000.0;3550000.0;2700000.0;8320000.0;0.030000000000000002;0.0;0.22699999999999998;0.06666666666666667;0.06266666666666666;0.09266666666666666;0.04446783411701304;15540.076171875;48434.34375;2659.95581054688;70306.4140625;505716.21248133597;504474.15835414844;283361.93537622027;282887.11242698634;252699.5925452226;430477.46260093397;455011.60331462673;456111.4010031973;471929.7997510953;521595.6508328821;486186.6740084176;455861.48441687645;463792.0388559426;465018.71783975384;449142.3933010323;281230.44844305556;494949.9042899605;459991.67660371546;455011.60331462673;191082.09718829524;388846.02732287615;459676.2564838639;199185.84635429378;256110.6835345894;272.8562541924669;1088456.4184333468;350640.9590844225;47613.71198508557;524576.2136416371;0;25;20;0;12;20;19;3;26;37;305386895874.563;117751217804.81924;232161428944.9333;58322.10090530109;17366.02734197134;-0.0;18431.485232950126;1067565.923940326;202135.8395123189;0.0;262753.8337078902;1.4124783558890215;0.17398925976047686
1423;2019-08-23 16:43:45.134;918;902;308;307;223;32;164;30;62;38;656;322;61;126;237;119;303;841;337;209;164;-83;845;355;361;145;355;275;831;258.0;0.0;1621.0;452.0;389.0;69;100;98;1;0;0;1;1;1;0;1;0;1;0;0;70393.71875;15959.3232421875;47958.61328125;2714.10668945312;923.0;342717;448.0;14.0;Calculated values ==>;1566571425.134;364.96000000000004;363.36;303.96000000000004;303.86;295.46000000000004;276.36;273.8482719121499;289.56;276.16;279.36;276.96000000000004;338.76;305.36;279.26000000000005;285.76000000000005;296.86;285.06;303.46000000000004;357.26;294.06;289.56;317.96000000000004;365.46000000000004;264.86;243.61107973660833;264.4750485637546;273.8482719121499;306.86;8450000.0;3550000.0;3610000.0;1450000.0;3550000.0;2750000.0;8309999.999999999;0.043000000000000003;0.0;0.27016666666666667;0.07533333333333332;0.06483333333333334;0.10783333333333334;0.034595920532061786;15959.3232421875;47958.61328125;2714.10668945312;70393.71875;504939.78317621065;503842.7772510324;284915.41104165296;284423.4871308976;253037.88404653693;430477.46260093397;454445.6974495171;455281.0346179339;471830.8059033014;521084.00279974955;485618.3653865774;455154.56847608514;463168.3384375655;465279.17082256265;448994.470303415;281311.40148041584;494893.84470531205;460668.655203527;454445.6974495171;188156.80290529504;387163.4218014882;459676.2564838639;199352.88143441768;250796.19521682037;272.92238454868004;1089628.9390850454;350903.45845518226;47658.49658577366;525379.5016736964;0;25;20;0;12;20;19;3;26;37;305603499485.16205;117838219255.05986;232324931670.38547;69143.25605174663;19611.02758705828;-0.0;21960.204657425795;1068628.152954761;202443.98677328177;0.0;263090.43673453113;1.6615802691581265;0.20184286276108934
1424;2019-08-23 16:44:45.124;914;902;306;305;223;33;161;29;60;37;659;322;60;126;238;118;303;842;339;211;161;-82;844;356;361;145;356;279;831;244.0;-1.0;1560.0;337.0;393.0;68;100;98;1;0;0;1;1;1;0;1;0;1;0;0;69965.796875;15984.1474609375;47959.98046875;2756.90185546875;919.0;342718;439.0;0.0;Calculated values ==>;1566571485.124;364.56000000000006;363.36;303.76000000000005;303.66;295.46000000000004;276.46000000000004;273.955091788801;289.26000000000005;276.06;279.16;276.86;339.06000000000006;305.36;279.16;285.76000000000005;296.96000000000004;284.96000000000004;303.46000000000004;357.36;294.26000000000005;289.26000000000005;317.06;365.06000000000006;264.96000000000004;243.61107973660833;264.9883086891361;273.955091788801;307.06;8440000.0;3560000.0;3610000.0;1450000.0;3560000.0;2790000.0;8309999.999999999;0.04066666666666666;0.0;0.26;0.05616666666666667;0.0655;0.10616666666666666;0.0;15984.1474609375;47959.98046875;2756.90185546875;69965.796875;504449.64196729765;503842.7772510324;283936.800096946;283455.1693413065;253037.88404653693;430412.23801567365;454019.4663252484;454353.31086258846;471731.79225593165;521067.79729660414;485161.21018766775;454353.31086258846;462568.3961227373;465263.9689877527;448660.07243715756;281392.9039594916;495043.7410355588;460938.52517989284;454019.4663252484;184395.8529593127;385480.9739628175;459778.42511788907;200090.76197613942;251819.95033010643;273.21801852980514;1090798.406771668;351169.6096784857;47704.080725032276;526178.6900681377;0;25;20;0;12;20;19;3;26;37;305820063385.1965;117925204755.07368;232491103970.4119;66108.26271047676;14585.790413128274;-0.0;21466.848614817573;1069755.0610952936;202728.9127610814;0.0;263452.26852983894;1.5316240553928846;0.1802312137764662
1425;2019-08-23 16:45:45.155;910;903;307;306;221;35;161;30;50;36;660;322;52;133;239;118;303;846;336;212;161;-82;850;358;364;135;358;284;836;-2.0;-1.0;1666.0;320.0;402.0;78;0;98;1;0;0;1;1;1;0;1;1;1;0;0;71707.0703125;16091.865234375;48637.2890625;3745.66918945312;914.0;342719;432.0;0.0;Calculated values ==>;1566571545.155;364.16;363.46000000000004;303.86;303.76000000000005;295.26000000000005;276.66;274.1680685717883;289.26000000000005;276.16;278.16;276.76000000000005;339.16;305.36;278.36;286.46000000000004;297.06;284.96000000000004;303.46000000000004;357.76;294.36;289.26000000000005;316.36;364.56000000000006;264.96000000000004;241.49495122638035;265.62235894841564;274.1680685717883;306.76000000000005;8500000.0;3579999.9999999995;3640000.0;1350000.0;3579999.9999999995;2840000.0;8359999.999999999;0.0;0.0;0.2776666666666667;0.05333333333333334;0.06699999999999999;0.06699999999999999;0.0;16091.865234375;48637.2890625;3745.66918945312;71707.0703125;503355.1366723719;503553.8288163885;283944.77020621137;283468.1298758823;252274.68367970316;430280.9020939914;453504.26709067414;452197.10850303137;472948.7829819323;520762.2585706146;484586.58073812677;452458.6826915199;462667.80331425666;465103.311480244;448285.7836997216;280911.97501144046;495175.13752417255;460609.61753313727;453504.26709067414;181470.77258748977;383378.13390389836;461303.33348606294;200620.01613749602;283944.77020621137;273.43495751894767;1091979.6239766418;351437.0478888843;47758.29681416288;526984.0832177857;0;25;20;0;12;20;19;3;27;37;306037675759.83;118009248154.93216;232660091235.12732;69854.57264683032;13903.110258590237;-0.0;11360.486291259003;1070888.6701169033;202966.4429268236;0.0;263725.9709935095;1.3890969608073707;0.1747031216501479
1426;2019-08-23 16:46:45.135;907;905;309;308;221;37;153;31;26;37;668;324;31;130;239;116;303;853;335;212;153;-83;857;360;366;133;360;287;842;-2.0;-1.0;1699.0;217.0;404.0;90;0;98;1;0;0;1;1;1;0;1;1;1;0;0;72942.3515625;16242.4296875;49612.609375;3782.2216796875;914.0;342720;428.0;0.0;Calculated values ==>;1566571605.135;363.86;363.66;304.06;303.96000000000004;295.26000000000005;276.86;274.38016830617;288.46000000000004;276.26000000000005;275.76000000000005;276.86;339.96000000000004;305.56;276.26000000000005;286.16;297.06;284.76000000000005;303.46000000000004;358.46000000000004;294.36;288.46000000000004;315.96000000000004;364.56000000000006;264.86;241.05796691057077;265.9988726020314;274.38016830617;306.66;8570000.0;3600000.0;3660000.0;1330000.0;3600000.0;2870000.0;8420000.0;0.0;0.0;0.2831666666666666;0.036166666666666666;0.06733333333333333;0.06733333333333333;0.0;16242.4296875;49612.609375;3782.2216796875;72942.3515625;502311.5164698878;503322.89026217937;284339.26822885114;283864.67681869393;252100.43317561995;430148.3826014536;451998.23903938825;448457.9261536535;473306.6277234293;521350.55084285984;484463.5358350813;449134.08749675617;461846.14908435213;464811.3070167571;447607.3795997669;280374.0846874924;495666.04113781615;460298.8245555552;451998.23903938825;179799.33570027514;383378.13390389836;461504.66260682873;201682.80745249568;284339.26822885114;273.860239769009;1093184.6340220338;351706.4105291664;47821.008327284355;527802.5594553072;0;25;20;0;12;20;19;3;27;37;306256602759.89966;118089621354.95772;232831334135.18176;69878.48777887784;9396.890428081711;-0.0;11289.037367909497;1072052.7241400976;203160.54487705012;0.0;263914.6541087191;1.3005166287364243;0.156999556005509
1427;2019-08-23 16:47:45.116;906;906;310;309;223;38;154;33;13;38;685;325;16;122;240;118;304;857;338;208;154;-83;865;361;367;132;361;288;850;-2.0;-1.0;1468.0;236.0;407.0;98;0;98;1;0;0;1;1;1;0;1;1;1;0;0;73890.03125;16401.619140625;50624.73046875;3797.08081054688;912.0;342721;425.0;0.0;Calculated values ==>;1566571665.116;363.76;363.76;304.16;304.06;295.46000000000004;276.96000000000004;274.4858918419099;288.56;276.46000000000004;274.46000000000004;276.96000000000004;341.66;305.66;274.76000000000005;285.36;297.16;284.96000000000004;303.56;358.86;293.96000000000004;288.56;315.66;364.36;264.86;240.83765695389522;266.1237361191953;274.4858918419099;306.96000000000004;8650000.0;3610000.0;3670000.0000000005;1320000.0;3610000.0;2880000.0;8500000.0;0.0;0.0;0.24466666666666667;0.03933333333333333;0.06783333333333334;0.06783333333333334;0.0;16401.619140625;50624.73046875;3797.08081054688;73890.03125;501467.2543787715;502774.08907652745;284079.55547933496;283615.00361894735;252477.37009616484;430081.6785162784;451967.5125635441;446488.1153317866;473533.532933398;523041.15602155676;484459.838495559;446902.21359115705;460704.1081965899;464796.26975366054;447719.8343900519;280208.74006818916;495524.5593839918;459595.91619260935;451967.5125635441;178545.77502346144;382537.0657193194;461654.8987925339;201635.39909371818;284079.55547933496;273.84619066994367;1094407.8497367052;351978.3581251409;47884.1491803763;528637.6061047259;0;25;20;0;12;20;19;3;27;37;306476433124.7039;118169096179.88696;233003779510.02823;59907.29790624741;10227.433654820084;-0.0;11388.39975554552;1073133.92986291;203324.02912451798;0.0;264103.57290800946;1.1510757221621595;0.14098797929455256
1428;2019-08-23 16:48:45.117;909;912;312;312;225;40;154;35;16;39;701;326;14;102;240;119;304;863;333;205;154;-84;895;364;370;130;364;269;877;-1.0;-1.0;1639.0;283.0;422.0;98;0;0;1;0;1;1;1;1;0;1;1;1;0;0;87887.59375;28898.619140625;52440.44140625;3571.91870117188;909.0;342722;424.0;0.0;Calculated values ==>;1566571725.117;364.06000000000006;364.36;304.36;304.36;295.66;277.16;274.8017692304317;288.56;276.66;274.76000000000005;277.06;343.26;305.76000000000005;274.56;283.36;297.16;285.06;303.56;359.46000000000004;293.66;288.56;315.56;364.06000000000006;264.76000000000005;240.39332010688793;263.6948088759802;274.8017692304317;306.46000000000004;8950000.0;3640000.0;3700000.0;1300000.0;3640000.0;2690000.0;8770000.0;0.0;0.0;0.27316666666666667;0.04716666666666667;0.07033333333333333;0.07033333333333333;0.0;28898.619140625;52440.44140625;3571.91870117188;87887.59375;499278.96677948773;501304.9509119128;282732.6559879515;282732.6559879515;252322.55575202496;429879.7862731237;451435.20588761574;450428.1714679205;473889.0705746373;526206.4773464189;486736.9069743391;450167.9950184934;461181.5916382466;464356.0352725641;447300.80969654716;278197.87711427733;493925.0465918111;458707.79275968665;451435.20588761574;178127.92459426197;381275.5356186903;461855.2709114869;202290.3435726482;282732.6559879515;274.1153193039201;1095756.0190845483;352355.8664035618;47945.55853328261;529496.496854;0;25;21;0;12;20;19;3;27;37;306697536810.3154;118247697490.10434;233170882295.49036;67782.98332005854;12242.812406148558;-0.0;11865.412676276384;1074198.0332775;203511.28429641144;0.0;264297.35790850676;1.0822064380396035;0.1325166055603488
1429;2019-08-23 16:49:45.107;927;934;311;310;236;44;151;41;28;41;708;327;24;81;237;126;304;878;334;201;151;-85;890;368;374;133;368;260;871;-2.0;-3.0;1416.0;273.0;397.0;98;100;0;1;0;1;1;1;1;0;1;0;1;0;0;86562.6328125;28546.435546875;52111.76171875;2780.55737304688;907.0;342723;422.0;0.0;Calculated values ==>;1566571785.107;365.86;366.56000000000006;304.26000000000005;304.16;296.76000000000005;277.56;275.2199585193972;288.26000000000005;277.26000000000005;275.96000000000004;277.26000000000005;343.96000000000004;305.86;275.56;281.26000000000005;296.86;285.76000000000005;303.56;360.96000000000004;293.26000000000005;288.26000000000005;315.36;363.86;264.66;241.05796691057077;262.5002047102346;275.2199585193972;306.56;8900000.0;3679999.9999999995;3740000.0;1330000.0;3679999.9999999995;2600000.0;8710000.0;0.0;0.0;0.23600000000000002;0.0455;0.06616666666666667;0.06616666666666667;0.0;28546.435546875;52111.76171875;2780.55737304688;86562.6328125;502398.23638946307;505043.13891214906;282766.16741617676;282329.9727895059;255829.86006123322;429606.4342157736;450270.2784662842;453539.8955796625;473695.32993624324;527626.4712217882;487853.4001338668;453037.69290263235;460041.4030213728;463364.8592352424;447606.5289097146;278511.1449609507;496760.38594721;457507.3205629624;450270.2784662842;177292.22831007556;380434.5634326986;461305.1633757946;203098.0449602926;282766.16741617676;274.4477689309074;1097209.5286808189;352834.49540790217;47998.487011026074;530367.6200021203;0;25;21;0;12;20;19;3;27;37;306920699610.3509;118326584340.11688;233329555845.5156;59104.2767461713;11748.423887905341;-0.0;11083.188681148777;1075255.2508792477;203711.1779443988;0.0;264488.5643801249;0.9819884017929731;0.12099648038455424
1430;2019-08-23 16:50:45.148;942;948;311;310;236;44;153;43;34;44;704;327;32;73;237;130;304;890;335;197;153;-84;884;367;373;135;367;255;865;-2.0;-1.0;1843.0;298.0;397.0;98;100;0;1;0;1;1;1;1;0;1;0;1;0;0;85717.9609375;28166.044921875;51807.49609375;2550.68090820312;904.0;342724;421.0;0.0;Calculated values ==>;1566571845.148;367.36;367.96000000000004;304.26000000000005;304.16;296.76000000000005;277.56;275.1157276137837;288.46000000000004;277.46000000000004;276.56;277.56;343.56000000000006;305.86;276.36;280.46000000000004;296.86;286.16;303.56;362.16;292.86;288.46000000000004;315.26000000000005;363.56000000000006;264.76000000000005;241.49495122638035;261.82340779136865;275.1157276137837;306.66;8840000.0;3670000.0000000005;3729999.9999999995;1350000.0;3670000.0000000005;2550000.0;8650000.0;0.0;0.0;0.30716666666666664;0.049666666666666665;0.06616666666666667;0.06616666666666667;0.0;28166.044921875;51807.49609375;2550.68090820312;85717.9609375;505110.61891214346;507563.7499394702;283249.45499337284;282804.84054514393;256016.08039261005;429675.2189834977;450749.6144434651;455131.39440316864;473728.41363301896;527606.9640807196;488408.4390407985;454884.978498866;459861.7630027801;463513.8806111011;448402.81485636375;278897.8009248546;499099.535644021;457108.03510769765;450749.6144434651;176874.38241465177;379173.1765716975;461103.09356951417;203084.20532846628;283249.45499337284;274.4377699529153;1098646.181335025;353307.4223570064;48042.94435506146;531234.205578068;0;25;21;0;12;20;19;3;27;37;307144952744.9377;118407039279.96864;233484161420.23074;77420.4949107794;12814.938115972045;-0.0;11082.92721694777;1076393.734740352;203916.01250208734;0.0;264673.408235984;1.227740872700606;0.1527862349964556
1431;2019-08-23 16:51:48.128;944;948;311;309;239;43;154;42;40;45;694;324;38;86;239;133;304;884;332;197;154;-83;841;366;372;137;366;272;824;-2.0;-1.0;1738.0;131.0;377.0;98;100;100;1;0;0;1;1;1;0;1;0;1;0;0;70937.21875;15951.765625;49089.19921875;2745.54736328125;901.0;342725;419.0;0.0;Calculated values ==>;1566571908.128;367.56000000000006;367.96000000000004;304.26000000000005;304.06;297.06;277.46000000000004;275.0112864084945;288.56;277.36;277.16;277.66;342.56000000000006;305.56;276.96000000000004;281.76000000000005;297.06;286.46000000000004;303.56;361.56000000000006;292.86;288.56;315.06;363.26;264.86;241.92719264551067;264.08650396036035;275.0112864084945;306.36;8410000.0;3660000.0;3720000.0000000005;1370000.0;3660000.0;2720000.0;8240000.000000001;0.0;0.0;0.28966666666666663;0.021833333333333333;0.06283333333333334;0.06283333333333334;0.0;15951.765625;49089.19921875;2745.54736328125;70937.21875;508978.99575902376;510933.56368602626;287198.2687370968;286150.4917985001;258360.13175829418;429743.705733735;451077.7806035286;452993.2620111009;473566.98283907154;525249.8588723828;486179.1157333269;452737.0766566632;458762.3571502131;463928.38035923813;449040.9940057033;282095.4755169971;501860.0844656233;457270.98814679036;451077.7806035286;176038.69501535743;377911.8749294572;460900.4956993605;203694.19372484158;287198.2687370968;274.66928908850355;1100016.4790044287;353693.3306499347;48089.27164070578;532116.7713937216;0;25;21;0;12;20;19;3;27;37;307379553245.0087;118492692079.99458;233650113720.281;72213.63011358643;5615.670926443663;-0.0;10297.095995607466;1077702.6176843643;204077.22913512107;0.0;264860.4240501971;1.3000579933436454;0.15139453976963776
1432;2019-08-23 16:52:45.109;920;920;312;310;236;41;160;39;46;46;692;322;44;104;240;131;304;848;329;198;160;-83;835;364;370;137;364;277;819;-1.0;-1.0;1550.0;100.0;395.0;100;100;100;1;0;0;1;1;1;0;1;0;1;0;0;70692.796875;15931.6826171875;48871.171875;2789.27587890625;897.0;342726;420.0;-1.0;Calculated values ==>;1566571965.109;365.16;365.16;304.36;304.16;296.76000000000005;277.26000000000005;274.8017692304317;289.16;277.06;277.76000000000005;277.76000000000005;342.36;305.36;277.56;283.56;297.16;286.26000000000005;303.56;357.96000000000004;292.96000000000004;289.16;315.16;362.86;264.86;241.92719264551067;264.73235714968143;274.8017692304317;306.06;8350000.0;3640000.0;3700000.0;1370000.0;3640000.0;2770000.0;8190000.000000001;0.0;0.0;0.25833333333333336;0.016666666666666666;0.06583333333333334;0.06583333333333334;-0.0024756523010938617;15931.6826171875;48871.171875;2789.27587890625;70692.796875;506076.370344318;507427.4560136825;288333.6803567606;287242.20709165354;257559.57859708613;429879.7862731237;452315.22826958535;452898.03541808366;473664.6415601712;524647.0442891531;485390.06869124534;452639.86653637356;460188.9280356586;464356.0352725641;449111.95388659113;282617.33177358867;497053.3844990115;457735.264046104;452315.22826958535;176456.53798984195;376230.27103398804;460900.4956993605;203288.64518973278;288333.6803567606;274.5030569422543;1101137.3428812015;353945.65714473824;48133.07438554849;532892.0324909523;0;25;21;0;12;20;19;3;27;37;307590952754.8106;118570756049.92142;233806526565.1344;64482.42580899065;4293.530841827129;-0.0;10795.451904260963;1078784.4340670344;204155.65083309726;0.0;265027.35106002435;1.1772288891948879;0.13251730702208614
1433;2019-08-23 16:53:45.099;902;903;313;312;236;40;157;38;51;45;696;320;48;109;241;128;303;838;325;200;157;-83;810;364;370;138;363;280;791;-1.0;-2.0;1359.0;183.0;381.0;100;100;100;1;0;0;1;1;1;0;1;0;1;0;0;83717.625;15566.5771484375;47243.5703125;2803.07641601562;894.0;342727;421.0;0.0;Calculated values ==>;1566572025.099;363.36;363.46000000000004;304.46000000000004;304.36;296.76000000000005;277.16;274.8017692304317;288.86;276.96000000000004;278.26000000000005;277.66;342.76;305.16;277.96000000000004;284.06;297.26000000000005;285.96000000000004;303.46000000000004;356.96000000000004;293.16;288.86;315.26000000000005;362.56000000000006;264.86;242.14157278889297;265.11578078379944;274.8017692304317;305.66;8100000.0;3640000.0;3700000.0;1380000.0;3629999.9999999995;2800000.0;7909999.999999999;0.0;0.0;0.2265;0.030500000000000003;0.0635;0.0635;0.0;15566.5771484375;47243.5703125;2803.07641601562;83717.625;505651.2807591089;507411.94986976404;293156.86774222617;292459.60417177033;258617.28922339698;429879.7862731237;451876.1205679041;453024.1827406078;473437.2657590101;524822.5509394911;484824.91449768585;452635.49126588914;460337.1891084981;464634.8729112105;448662.30875118816;284562.7977195424;498175.76417614776;458013.8845142973;451876.1205679041;176874.38241465177;374969.1661348347;460748.638071022;202556.3809761373;293156.86774222617;274.21889321985395;1102423.8819381117;354208.09889524383;48179.66955419095;533692.855183278;0;25;21;0;12;20;19;3;27;37;307812915754.8459;118653242299.93452;233973598715.16095;56730.95709965257;7874.863841393984;-0.0;10078.672554430548;1079794.377239513;204257.03722159204;0.0;265201.27310536825;1.1382536794036466;0.13229886804518512
1434;2019-08-23 16:54:45.100;880;877;296;294;226;36;152;35;55;45;700;318;52;112;240;119;303;765;301;201;152;-83;782;357;363;138;357;284;766;1053.0;-1.0;1116.0;174.0;452.0;100;100;100;1;0;0;1;1;1;0;1;0;1;0;0;81070.3203125;15177.1083984375;45626.66796875;2868.642578125;888.0;342728;420.0;0.0;Calculated values ==>;1566572085.1;361.16;360.86;302.76000000000005;302.56;295.76000000000005;276.76000000000005;274.0616903277293;288.36;276.66;278.66;277.66;343.16;304.96000000000004;278.36;284.36;297.16;285.06;303.46000000000004;349.66;293.26000000000005;288.36;315.16;361.96000000000004;264.86;242.14157278889297;265.62235894841564;274.0616903277293;303.26000000000005;7820000.0;3570000.0000000005;3629999.9999999995;1380000.0;3570000.0000000005;2840000.0;7659999.999999999;0.1755;0.0;0.186;0.029;0.07533333333333332;0.2508333333333333;0.0;15177.1083984375;45626.66796875;2868.642578125;81070.3203125;504970.2981226538;505940.02028610324;286072.49491087947;284870.0951213666;256216.6171529234;430346.717906069;452381.11837450357;452850.053020226;473437.2657590101;524919.8326629861;484140.901394105;452458.6826915199;460085.1683087377;465379.25235888857;448622.29833215266;288054.6216598298;489830.1550469103;459268.44399813557;452381.11837450357;176456.53798984195;372447.206072691;460748.638071022;201292.17766498338;226754.43905710633;273.6941301134971;1103797.1377012716;354464.30054444796;48226.93466682378;534466.786733331;0;25;21;0;12;20;19;3;27;37;308032819419.58026;118736043679.8345;234142801534.95654;46789.76481607513;7524.23735177512;-0.0;56594.6920621138;1080657.06429898;204385.36520347747;0.0;265756.89373669116;1.741863998055771;0.1177350036344797
