;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1435;2019-08-23 16:55:45.090;859;860;287;288;202;30;125;31;58;42;705;314;56;110;242;95;303;769;302;201;126;-83;835;353;358;138;352;276;817;189.0;-2.0;1391.0;181.0;511.0;100;100;1;1;1;0;1;1;1;0;1;0;1;0;0;89522.90625;27577.115234375;49128.6953125;2766.7646484375;875.0;342729;424.0;-1.0;Calculated values ==>;1566572145.09;359.06000000000006;359.16;301.86;301.96000000000004;293.36;276.16;273.6339639331285;285.66;276.26000000000005;278.96000000000004;277.36;343.66;304.56;278.76000000000005;284.16;297.36;282.66;303.46000000000004;350.06000000000006;293.26000000000005;285.76000000000005;315.56;360.66;264.86;242.14157278889297;264.60387354146746;273.6339639331285;303.36;8350000.0;3529999.9999999995;3579999.9999999995;1380000.0;3520000.0000000005;2760000.0;8170000.0;0.0315;0.0;0.23183333333333334;0.030166666666666668;0.08516666666666667;0.11666666666666667;-0.0024794078678241358;27577.115234375;49128.6953125;2766.7646484375;89522.90625;497207.93797476013;498998.82810941746;276468.89310749486;276899.1223779101;247093.86510273756;430607.02586249536;449327.91110277054;454605.8491356589;473143.7464358393;526068.4972979646;484621.2072782386;454351.2504211416;461077.89399605815;466359.612001041;445768.7370365752;282152.55320843554;485225.29470146354;460054.3744995887;449475.90781337186;178127.92459426197;366984.0837685546;460748.638071022;199909.8571692546;255797.95340417;273.1338362267011;1105218.5109878147;354820.52636057854;48273.888566764785;535256.2831561291;0;26;21;0;12;20;19;3;27;37;308249083369.6146;118818829879.84766;234310773534.98325;59047.020804211395;7868.636557203317;-0.0;22595.76134774022;1081538.890517087;204513.6177737478;0.0;266416.7041951373;1.126318336723969;0.106757237515762
1436;2019-08-23 16:56:45.141;876;885;286;286;186;33;104;31;53;40;704;309;52;91;244;95;303;810;306;192;105;-82;875;357;363;139;357;258;860;-3.0;-1.0;2224.0;463.0;413.0;100;100;1;1;1;0;1;1;1;0;1;0;1;0;0;90092.5546875;28205.904296875;51645.12890625;2572.8720703125;869.0;342730;518.0;0.0;Calculated values ==>;1566572205.141;360.76;361.66;301.76000000000005;301.76000000000005;291.76000000000005;276.46000000000004;274.0616903277293;283.56;276.26000000000005;278.46000000000004;277.16;343.56000000000006;304.06;278.36;282.26000000000005;297.56;282.66;303.46000000000004;354.16;292.36;283.66;324.96000000000004;360.06000000000006;264.96000000000004;242.35481222062532;262.23063862743834;274.0616903277293;303.76000000000005;8750000.0;3570000.0000000005;3629999.9999999995;1390000.0;3570000.0000000005;2580000.0;8600000.0;0.0;0.0;0.37066666666666664;0.07716666666666666;0.06883333333333333;0.06883333333333333;0.0;28205.904296875;51645.12890625;2572.8720703125;90092.5546875;496092.8325523322;498803.09649332165;273302.82350359595;273302.82350359595;241558.03602534588;430346.717906069;445185.2543446536;456966.5238690893;472817.310826017;527373.639365162;486131.7401120987;456844.3087148479;461545.5914518605;465899.65062480443;444978.8721751107;279091.0488227145;487311.4902488604;458031.83721652924;445340.82824547135;217415.1398638553;364463.1524481646;460697.3650072661;200146.081391116;273302.82350359595;273.2441190238841;1106716.578774759;355285.7799873102;48318.42336193549;536096.778840862;0;26;21;0;12;20;19;3;27;37;308465567225.04095;118902000515.01144;234471109705.29898;95194.77734516877;20105.874052379582;-0.0;11841.94932639909;1082825.331383602;204746.93684873727;0.0;266703.92905177135;1.5425452155191839;0.18273829617409487
1437;2019-08-23 16:57:45.131;917;932;287;287;193;33;117;31;50;38;692;310;49;89;246;99;304;854;311;180;117;-81;927;355;361;136;355;250;911;-1.0;-1.0;1938.0;231.0;379.0;100;100;0;1;1;0;1;1;1;0;1;0;1;0;0;92228.09375;29010.07421875;54250.1875;2494.31420898438;864.0;342731;624.0;0.0;Calculated values ==>;1566572265.131;364.86;366.36;301.86;301.86;292.46000000000004;276.46000000000004;273.8482719121499;284.86;276.26000000000005;278.16;276.96000000000004;342.36;304.16;278.06;282.06;297.76000000000005;283.06;303.56;358.56000000000006;291.16;284.86;335.56;359.56000000000006;265.06;241.71165711629368;261.13683023647616;273.8482719121499;304.26000000000005;9270000.0;3550000.0;3610000.0;1360000.0;3550000.0;2500000.0;9110000.0;0.0;0.0;0.323;0.0385;0.06316666666666666;0.06316666666666666;0.0;29010.07421875;54250.1875;2494.31420898438;92228.09375;497666.76755624305;501335.480602081;271051.03854149516;271051.03854149516;242469.7297669526;430477.46260093397;447568.6055282521;457895.93577920616;473013.45329280203;526776.0342383175;487141.6218018875;457775.72677953914;462521.3089672185;466446.0373839678;445988.1309990291;276359.93268033647;489297.5551467056;456693.4984895324;447568.6055282521;261751.83340796042;362362.6180328724;461252.6085501916;200457.2100616564;271051.03854149516;273.35790724835164;1108235.664288857;355762.5003417127;48360.64287651096;536979.092734226;0;26;21;0;12;20;19;3;27;37;308682731025.0755;118984486765.02455;234623484305.3232;83152.70840676858;10040.622841808607;-0.0;11150.026314663479;1084311.3127269298;204998.1157860942;0.0;266895.49691551115;1.2167672271060044;0.1374186115609809
1438;2019-08-23 16:58:45.142;942;954;282;281;202;31;132;31;44;38;681;313;45;103;246;108;304;865;312;184;131;-80;874;353;359;134;353;267;860;230.0;-1.0;1527.0;82.0;369.0;100;99;100;1;0;0;1;1;1;0;1;0;1;0;0;74601.7578125;16342.4267578125;51377.47265625;2697.35961914062;859.0;342732;664.0;-1.0;Calculated values ==>;1566572325.142;367.36;368.56000000000006;301.36;301.26000000000005;293.36;276.26000000000005;273.6339639331285;286.36;276.26000000000005;277.56;276.96000000000004;341.26;304.46000000000004;277.66;283.46000000000004;297.76000000000005;283.96000000000004;303.56;359.66;291.56;286.26000000000005;339.56000000000006;359.06000000000006;265.16;241.2770596917726;263.43189868330234;273.6339639331285;304.36;8740000.0;3529999.9999999995;3590000.0;1340000.0;3529999.9999999995;2670000.0;8600000.0;0.03833333333333333;0.0;0.2545;0.013666666666666666;0.0615;0.09983333333333333;-0.00248210142140906;16342.4267578125;51377.47265625;2697.35961914062;74601.7578125;505950.04557940894;508832.5698205189;271789.57773567387;271416.230978052;246047.02886653613;430607.02586249536;450177.80367915705;454356.7471838636;473273.9119493556;524309.2736279027;485543.29606106126;454482.53466479125;461608.0752008267;466731.7774718429;447732.8585571183;279570.3457603686;495806.0243335966;457573.9684186735;450030.6332733984;278495.58437821403;360262.30078455864;461653.7432011015;200665.72057538424;244479.91638865112;273.4310422389394;1109626.1679289173;356140.5071378772;48403.914756743434;537859.4846099168;0;26;21;0;12;20;19;3;27;37;308898770624.7803;119065501614.91383;234778612740.1112;64564.366271857994;3566.8363092181353;-0.0;20520.8132356606;1085542.514026433;205111.5320680381;0.0;267159.4689640746;1.2589529475286103;0.1205695376173169
1439;2019-08-23 16:59:45.132;937;944;288;287;205;29;145;29;24;37;681;313;28;107;248;110;304;861;316;193;145;-79;872;351;356;133;351;268;858;657.0;-1.0;1398.0;176.0;339.0;100;84;100;1;0;0;1;1;1;0;1;0;1;0;0;74083.4609375;16313.251953125;51167.91015625;2607.98046875;852.0;342733;722.0;0.0;Calculated values ==>;1566572385.132;366.86;367.56000000000006;301.96000000000004;301.86;293.66;276.06;273.4187578820637;287.66;276.06;275.56;276.86;341.26;304.46000000000004;275.96000000000004;283.86;297.96000000000004;284.16;303.56;359.26;292.46000000000004;287.66;345.36;358.36;265.26000000000005;241.05796691057077;263.56353331371673;273.4187578820637;304.76000000000005;8720000.0;3510000.0;3560000.0;1330000.0;3510000.0;2680000.0;8580000.0;0.1095;0.0;0.233;0.029333333333333333;0.0565;0.166;0.0;16313.251953125;51167.91015625;2607.98046875;74083.4609375;505393.88408268814;507572.13420276414;274189.608832461;273802.310074177;246953.79320975143;430735.4089219946;452599.498735461;451640.48482228623;473306.6277234293;524229.521068545;485429.1261157067;452153.6674001687;461936.79896554793;467272.7042113409;448407.35569280596;279709.3707356562;495386.5121550065;459285.1390662883;452599.498735461;302789.4550866088;357322.216966979;461903.3349684245;199757.20402936646;225091.12494126312;273.0650877190669;1110865.0049114493;356412.59243873565;48448.11855562165;538713.8870426806;0;26;21;0;12;20;19;3;27;37;309113234874.8144;119145588264.92656;234939085990.13672;58688.80442475031;7689.619840879035;-0.0;37766.390049836846;1086569.452597442;205205.32023533696;0.0;267645.1147037486;1.4858908310852994;0.13042463274081376
1440;2019-08-23 17:00:45.113;934;939;293;292;215;27;152;27;25;35;684;313;23;103;249;115;304;864;318;201;152;-78;857;348;354;132;348;265;844;142.0;-1.0;1094.0;341.0;327.0;85;73;100;1;0;0;1;1;1;0;1;0;1;0;0;72063.8515625;16080.3203125;49541.92578125;2517.50463867188;843.0;342734;781.0;15.0;Calculated values ==>;1566572445.113;366.56000000000006;367.06000000000006;302.46000000000004;302.36;294.66;275.86;273.0942459734351;288.36;275.86;275.66;276.66;341.56000000000006;304.46000000000004;275.46000000000004;283.46000000000004;298.06;284.66;303.56;359.56000000000006;293.26000000000005;288.36;351.26;357.46000000000004;265.36;240.83765695389522;263.1675429290057;273.0942459734351;304.96000000000004;8570000.0;3479999.9999999995;3540000.0;1320000.0;3479999.9999999995;2650000.0;8440000.0;0.023666666666666666;0.0;0.18233333333333332;0.05683333333333333;0.0545;0.07816666666666666;0.037271443121807274;16080.3203125;49541.92578125;2517.50463867188;72063.8515625;506223.0976969951;508023.1078130694;277086.410908317;276673.0574932326;250238.42323991854;430925.7729439634;453941.36259033;452295.5878413076;473242.3297776949;524776.5706891925;485771.21603940055;452040.6181146384;461912.42489205155;467823.60612095526;449697.834362018;280805.59505060443;497126.4257323735;460676.8336032137;453941.36259033;327523.71359711495;353542.7174425113;462152.1937083855;197465.88781562043;252979.5574346221;272.1434485590167;1112082.5135146794;356682.4533910043;48490.81740589312;539552.8699126791;0;26;21;0;12;20;19;3;27;37;309326167424.6248;119225063089.8558;235098935354.9944;46463.94863801696;15043.005051572147;-0.0;15708.514436337833;1087445.44805242;205394.69878706752;0.0;268090.5977930721;1.1331927002366726;0.13118817376598352
1441;2019-08-23 17:01:45.133;930;934;294;294;219;25;167;24;40;34;685;313;36;99;251;117;304;850;315;208;166;-79;835;346;352;133;346;263;823;147.0;-1.0;1089.0;370.0;319.0;46;65;100;1;0;0;1;1;1;0;1;0;1;0;0;68460.6015625;15739.80078125;46451.76171875;2461.927734375;822.0;342735;828.0;18.0;Calculated values ==>;1566572505.133;366.16;366.56000000000006;302.56;302.56;295.06;275.66;272.8767566201714;289.86;275.56;277.16;276.56;341.66;304.46000000000004;276.76000000000005;283.06;298.26000000000005;284.86;303.56;358.16;293.96000000000004;289.76000000000005;355.96000000000004;355.36;265.26000000000005;241.05796691057077;262.9017227912062;272.8767566201714;304.66;8350000.0;3460000.0;3520000.0000000005;1330000.0;3460000.0;2630000.0;8230000.0;0.0245;0.0;0.18150000000000002;0.06166666666666667;0.05316666666666667;0.07766666666666666;0.04478772329234325;15739.80078125;46451.76171875;2461.927734375;68460.6015625;507497.53131057933;509060.5343376919;279068.5615395995;279068.5615395995;252045.43488345548;431051.2098666511;456372.3140648671;454531.51343594707;473014.93639070686;525037.8513609805;485998.57928990206;454030.6727851501;461737.8134991325;468357.62320424087;450352.6282329093;282617.33177358867;496979.3187963;461917.0532126514;456234.1238340642;347245.03765724396;344726.4743306794;461903.3349684245;196773.89563082138;253108.6561992768;271.85868178086116;1113253.9409693852;356947.7094559265;48532.32650741191;540353.08395739;0;26;21;0;12;20;19;3;27;37;309538038024.5575;119304589589.83054;235257388154.94403;46783.00763163032;16349.648759152196;-0.0;15776.077986301818;1088222.7650404098;205656.3914372232;0.0;268353.0568537119;1.2204868459696874;0.1418457054653039
1442;2019-08-23 17:02:45.154;922;925;295;293;219;24;175;23;50;33;683;313;47;100;253;119;304;829;318;213;175;-80;819;345;350;134;346;262;808;90.0;-1.0;822.0;294.0;313.0;8;60;91;1;0;0;1;1;1;0;1;0;1;0;0;64506.078125;14724.435546875;43899.484375;2400.11108398438;768.0;342736;861.0;19.0;Calculated values ==>;1566572565.154;365.36;365.66;302.66;302.46000000000004;295.06;275.56;272.7676641592781;290.66;275.46000000000004;278.16;276.46000000000004;341.46000000000004;304.46000000000004;277.86;283.16;298.46000000000004;285.06;303.56;356.06000000000006;294.46000000000004;290.66;359.26;349.96000000000004;265.16;241.2770596917726;262.7682575881327;272.7676641592781;304.96000000000004;8190000.000000001;3450000.0;3500000.0;1340000.0;3460000.0;2620000.0;8080000.0;0.015000000000000001;0.0;0.137;0.049;0.05216666666666667;0.06716666666666667;0.047439235439975434;14724.435546875;43899.484375;2400.11108398438;64506.078125;507709.0267038631;509048.6002234024;280803.22555618576;279862.3015024244;252501.56630071654;431113.4868728058;457796.27867287636;455941.70128254674;472787.01963726926;524912.2336446799;486112.0533156961;455570.3112013108;462009.1195475828;468610.608699331;450821.3401088019;284133.3785298743;495269.85823848704;462879.54623284854;457796.27867287636;361102.401775943;322071.7610967587;461653.7432011015;196354.25975910085;261943.6550307822;271.6864360244035;1114362.3844556424;357201.66694663826;48572.857678610635;541106.274534482;0;26;21;0;12;20;19;3;27;37;309748711735.073;119384717625.0266;235414943280.32956;35563.47948871209;12999.674688658031;-0.0;13154.76788796066;1088909.2259453465;205901.0547354137;0.0;268594.2316182213;1.0113707837393562;0.11769645332159062
1443;2019-08-23 17:03:45.094;912;914;296;295;217;22;182;21;55;31;680;312;53;105;254;117;304;818;316;217;181;-81;815;344;349;138;345;265;804;24.0;-2.0;1443.0;309.0;336.0;1;68;88;1;0;0;1;1;1;0;1;0;1;0;0;63511.89453125;14465.3671875;43354.546875;2446.49609375;711.0;342737;876.0;18.0;Calculated values ==>;1566572625.094;364.36;364.56000000000006;302.76000000000005;302.66;294.86;275.36;272.6583383277491;291.36;275.26000000000005;278.66;276.26000000000005;341.16;304.36;278.46000000000004;283.66;298.56;284.86;303.56;354.96000000000004;294.86;291.26000000000005;360.76;344.26;265.06;242.14157278889297;263.1675429290057;272.6583383277491;304.76000000000005;8150000.0;3440000.0;3490000.0;1380000.0;3450000.0;2650000.0;8040000.000000001;0.004;0.0;0.2405;0.0515;0.056;0.06;0.04509819319778221;14465.3671875;43354.546875;2446.49609375;63511.89453125;506637.5298045995;507848.1976945009;281658.1640128452;281172.2199028732;252001.6558545203;431175.4696738307;458905.8800365434;456065.4032244539;472066.18378088326;524365.9764213148;485662.1316404304;455817.0978178465;462151.77631599666;468875.7845651406;450714.226540862;284545.2887745184;494015.12360367744;463553.39371655026;458770.8236096388;367404.27001748665;298180.4796168596;460950.02995983476;196868.4560595836;276005.5168159611;271.8886348577657;1115428.134079023;357444.6720546339;48613.205683403794;541832.6643453317;0;26;21;0;12;20;19;3;27;37;309958202035.273;119466236025.10442;235572885180.48035;62336.86579315131;13600.201055862935;-0.0;10965.91840762066;1089724.246320596;206122.49870119823;0.0;268795.03633182374;1.4419804503259022;0.17128259881303956
1444;2019-08-23 17:04:45.125;905;907;298;297;216;24;185;21;58;30;676;312;56;111;255;115;304;824;314;220;185;-82;819;346;352;141;347;268;807;194.0;-1.0;1594.0;348.0;352.0;1;82;89;1;0;0;1;1;1;0;1;0;1;0;0;64006.3828125;14632.966796875;43633.5078125;2538.44482421875;674.0;342738;877.0;0.0;Calculated values ==>;1566572685.125;363.66;363.86;302.96000000000004;302.86;294.76000000000005;275.56;272.8767566201714;291.66;275.26000000000005;278.96000000000004;276.16;340.76;304.36;278.76000000000005;284.26000000000005;298.66;284.66;303.56;355.56000000000006;295.16;291.66;360.86;340.56000000000006;264.96000000000004;242.77792619122317;263.56353331371673;272.8767566201714;304.56;8190000.000000001;3460000.0;3520000.0000000005;1410000.0;3470000.0000000005;2680000.0;8070000.0;0.03233333333333333;0.0;0.26566666666666666;0.058;0.058666666666666666;0.091;0.0;14632.966796875;43633.5078125;2538.44482421875;64006.3828125;505305.1019034344;506612.6389086449;282349.3056355533;281859.02387046354;251599.63196344473;431051.2098666511;458834.6142869762;455942.7901435855;471570.8910797328;523715.1449947981;485319.6401060582;455693.2667597771;462416.9108620253;468724.39914996806;450063.3509840419;284133.3785298743;494622.1879595945;463499.5827140881;458834.6142869762;367824.4651832891;282682.81946839223;460392.4006851617;197512.63889006956;252205.8745941177;272.1540552130294;1116491.335425458;357687.2834552554;48654.76832059027;542557.9393317417;0;26;21;0;12;20;19;3;27;37;310168610689.9187;119549979269.9634;235732867795.21094;68656.27684968406;15247.026184115344;-0.0;18803.215312050128;1090816.4198390334;206363.01646446588;0.0;269043.24061839544;1.689115277227155;0.1887579802254901
1445;2019-08-23 17:05:45.095;900;902;299;298;226;31;187;21;60;30;671;312;58;117;253;117;304;830;313;221;187;-82;798;355;360;143;355;270;785;-1.0;-1.0;1594.0;346.0;326.0;1;99;90;1;0;0;1;1;1;0;1;0;1;0;0;62749.15234375;14433.1845703125;42372.34375;2649.5791015625;661.0;342739;864.0;-1.0;Calculated values ==>;1566572745.095;363.16;363.36;303.06;302.96000000000004;295.76000000000005;276.26000000000005;273.8482719121499;291.86;275.26000000000005;279.16;276.16;340.26;304.36;278.96000000000004;284.86;298.46000000000004;284.86;303.56;356.16;295.26000000000005;291.86;359.56000000000006;339.26;264.96000000000004;243.1966462407574;263.82572766246335;273.8482719121499;304.46000000000004;7980000.0;3550000.0;3600000.0;1430000.0;3550000.0;2700000.0;7850000.0;0.0;0.0;0.26566666666666666;0.057666666666666665;0.05433333333333333;0.05433333333333333;-0.002512677626588392;14433.1845703125;42372.34375;2649.5791015625;62749.15234375;506396.4784296143;507781.6349680865;285295.0162854125;284736.5872950395;255509.80670386367;430477.46260093397;457825.80360019417;455861.48441687645;471304.9624172612;523039.5747667083;485090.60770778306;455611.1469425823;462835.3743658577;467347.9261667814;448697.97065632086;286483.1139697337;497570.49709568;462431.52345146996;457825.80360019417;362362.6180328724;277239.5186164033;460086.0932954244;199708.85706930686;285295.0162854125;273.0630949232833;1117547.1034042006;357929.38027446676;48697.98023655937;543274.296404056;0;26;21;0;12;20;19;3;27;37;310382103890.02057;119635136670.00403;235894187095.2879;68051.21466533765;15015.087289039446;-0.0;9374.172777436472;1091955.0793209872;206615.07465138962;0.0;269277.9347801361;1.554794512032156;0.18760316352374454
1446;2019-08-23 17:06:45.136;885;886;305;305;237;32;191;24;61;31;666;313;59;121;249;125;304;805;316;218;191;-79;798;355;361;144;356;274;785;-2.0;0.0;1561.0;288.0;343.0;1;99;98;1;0;0;1;1;1;0;1;0;1;0;0;63732.921875;15226.9609375;42284.0;2693.22534179688;656.0;342740;848.0;-1.0;Calculated values ==>;1566572805.136;361.66;361.76;303.66;303.66;296.86;276.36;273.8482719121499;292.26000000000005;275.56;279.26000000000005;276.26000000000005;339.76;304.46000000000004;279.06;285.26000000000005;298.06;285.66;303.56;353.66;294.96000000000004;292.26000000000005;357.96000000000004;338.76;265.26000000000005;243.40439225979637;264.3458800820626;273.8482719121499;304.76000000000005;7980000.0;3550000.0;3610000.0;1440000.0;3560000.0;2740000.0;7850000.0;0.0;0.0;0.26016666666666666;0.048;0.05716666666666667;0.05716666666666667;-0.0025133803936388897;15226.9609375;42284.0;2693.22534179688;63732.921875;504282.6583161626;505551.0830261164;288851.0873178941;288851.0873178941;259200.20145627155;430477.46260093397;458215.5228443124;455321.8140548362;471270.65844568226;522200.18903526483;484741.1367796967;455069.1842652718;462715.7453170702;466690.6173508106;449878.8026637932;286483.1139697337;493909.00588783406;461879.0317285414;458215.5228443124;355642.35560766177;275146.1813398168;460238.099622146;199991.31822977963;288851.0873178941;273.1745294498823;1118601.8409325583;358176.71705129364;48742.53403114169;543980.2480048516;0;26;21;0;12;20;19;3;27;37;310598551694.62177;119721295504.84528;236057498614.987;66428.48399715222;12491.845506833586;-0.0;9682.000230926915;1093076.5092616146;206844.45572763323;0.0;269436.8447358982;1.4716971561391479;0.17499481878236547
1447;2019-08-23 17:07:45.106;873;875;308;307;236;33;194;26;62;33;662;314;61;123;249;124;303;805;313;212;194;-76;798;356;361;147;356;281;785;-2.0;-1.0;1480.0;400.0;379.0;1;99;98;1;0;0;1;1;1;0;1;0;1;0;0;64507.55078125;15276.0947265625;42421.81640625;2751.76611328125;644.0;342741;835.0;-1.0;Calculated values ==>;1566572865.106;360.46000000000004;360.66;303.96000000000004;303.86;296.76000000000005;276.46000000000004;273.955091788801;292.56;275.76000000000005;279.36;276.46000000000004;339.36;304.56;279.26000000000005;285.46000000000004;298.06;285.56;303.46000000000004;353.66;294.36;292.56;356.66;337.56000000000006;265.56;244.02132995426717;265.2429198363724;273.955091788801;304.46000000000004;7980000.0;3560000.0;3610000.0;1470000.0;3560000.0;2810000.0;7850000.0;0.0;0.0;0.24666666666666667;0.06666666666666667;0.06316666666666666;0.06316666666666666;-0.002515052317230158;15276.0947265625;42421.81640625;2751.76611328125;64507.55078125;502577.7008763558;504005.4986088559;290788.70866873633;290129.03829431965;258857.76411398398;430412.23801567365;458627.51755640097;454270.22820946336;471068.7543314603;521215.8662156206;484043.18524319364;454141.80857615237;461900.44656232017;466690.6173508106;449548.4270373252;285927.60890729295;493909.00588783406;461073.2656927703;458627.51755640097;350183.7266411821;270122.7006405761;460084.2279894182;199635.12554770903;290788.70866873633;273.0382221270219;1119669.9772032339;358430.78208588343;48787.88627249125;544685.776867672;0;26;21;0;12;20;19;3;27;37;310815043394.72504;119808551854.8869;236223915365.0664;62809.991989899405;17363.273496113943;-0.0;10601.818094737482;1094152.9580683704;207093.12398978058;0.0;269605.7920394496;1.5016636600258557;0.18318399054117684
1448;2019-08-23 17:08:45.087;866;870;304;304;224;34;189;27;61;34;662;315;60;124;250;115;303;809;312;206;189;-74;806;358;363;148;358;287;793;0.0;-1.0;1486.0;394.0;430.0;0;99;98;1;0;0;1;1;1;0;1;0;1;0;0;64974.74609375;15471.9892578125;42604.29296875;2810.69287109375;636.0;342742;824.0;-1.0;Calculated values ==>;1566572925.087;359.76;360.16;303.56;303.56;295.56;276.56;274.1680685717883;292.06;275.86;279.26000000000005;276.56;339.36;304.66;279.16;285.56;298.16;284.66;303.46000000000004;354.06000000000006;293.76000000000005;292.06;355.56000000000006;336.76000000000005;265.76000000000005;244.22491754036054;265.9988726020314;274.1680685717883;304.36;8059999.999999999;3579999.9999999995;3629999.9999999995;1480000.0;3579999.9999999995;2870000.0;7930000.0;0.0;0.0;0.24766666666666665;0.06566666666666666;0.07166666666666667;0.07166666666666667;-0.002516155307051671;15471.9892578125;42604.29296875;2810.69287109375;64974.74609375;500861.92325075495;502592.70618431893;287122.991376519;287122.991376519;254577.72658267297;430280.9020939914;457617.00745002116;453112.5868869324;471034.59140177345;520724.7346637481;483456.7741930398;452981.98786978074;461106.0134988226;466534.3108773681;447835.7722650812;284999.7139329676;493731.6274362143;459950.50744786946;457617.00745002116;345565.9636080181;266774.11836628895;460135.5651783339;200212.26528077907;287122.991376519;273.27450197152984;1120748.6546535038;358686.9349780813;48834.22541860857;545394.1034040443;0;26;21;0;12;20;19;3;27;37;311032174614.53174;119897023829.80814;236394261404.91473;62634.97965112396;17068.296693272765;-0.0;12218.737818600986;1095198.0017957732;207379.9628800154;0.0;269795.90311764675;1.5097155675013343;0.1804265852679326
1449;2019-08-23 17:09:45.117;861;867;302;302;210;33;159;29;58;36;666;314;58;124;249;104;303;816;306;202;160;-75;849;350;355;148;351;289;840;244.0;-2.0;927.0;191.0;279.0;0;99;98;1;0;0;1;1;1;0;1;0;1;0;0;67790.5;16191.4931640625;45235.09765625;2846.87475585938;626.0;342743;816.0;-1.0;Calculated values ==>;1566572985.117;359.26;359.86;303.36;303.36;294.16;276.46000000000004;273.3108153835814;289.06;276.06;278.96000000000004;276.76000000000005;339.76;304.56;278.96000000000004;285.56;298.06;283.56;303.46000000000004;354.76;293.36;289.16;354.76;335.76000000000005;265.66;244.22491754036054;266.24828229547654;273.3108153835814;303.76000000000005;8490000.0;3500000.0;3550000.0;1480000.0;3510000.0;2890000.0;8400000.0;0.04066666666666666;0.0;0.1545;0.03183333333333333;0.0465;0.08716666666666667;-0.002517520850364189;16191.4931640625;45235.09765625;2846.87475585938;67790.5;496218.3216179252;497937.5637198099;281272.2881912473;281272.2881912473;248860.32081112446;430799.1582183253;454757.1120109396;452371.38943782775;471233.66481513716;520978.4342309433;483110.7027127208;452371.38943782775;460797.8157198237;467400.68435629964;447704.3838197303;280990.80769701913;490228.4970647724;460655.98800483014;454897.47462011676;342208.19576138764;262588.8327430989;460033.03376799397;198822.0915387627;242806.03965739213;272.69120343069955;1121855.5848966793;358950.92926369637;48881.39538886315;546126.4643259399;0;26;21;0;12;20;19;3;27;37;311247682315.285;119985868230.11865;236567147805.51898;39173.36652540555;8315.214994297196;-0.0;18487.30341425083;1096046.8288849867;207591.59790945018;0.0;270051.91473732045;1.0264871256360701;0.09983311946096048
1450;2019-08-23 17:10:45.128;876;884;300;299;219;18;93;22;48;32;667;313;50;124;253;107;303;828;307;196;95;-79;903;336;341;137;338;280;896;1130.0;-1.0;579.0;348.0;298.0;45;0;0;1;0;1;1;0;0;1;1;1;1;0;0;79089.7265625;31498.5;40428.24609375;3665.2138671875;620.0;342744;812.0;0.0;Calculated values ==>;1566573045.128;360.76;361.56000000000006;303.16;303.06;295.06;274.96000000000004;271.77519066394296;282.46000000000004;275.36;277.96000000000004;276.36;339.86;304.46000000000004;278.16;285.56;298.46000000000004;283.86;303.46000000000004;355.96000000000004;292.76000000000005;282.66;354.36;335.16;265.26000000000005;241.92719264551067;265.11578078379944;271.77519066394296;303.86;9030000.0;3360000.0;3410000.0;1370000.0;3379999.9999999995;2800000.0;8960000.0;0.18833333333333335;0.0;0.0965;0.058;0.049666666666666665;0.23800000000000002;0.0;31498.5;40428.24609375;3665.2138671875;79089.7265625;493514.2275683709;495393.1153671365;276587.5305244851;276205.5938539859;250070.19190474282;431660.74602318485;447780.4878753525;452635.49126588914;472295.8960165899;521816.6408787548;484047.98002601106;452894.74619726377;462174.16184386256;469716.1256843643;450727.49834252667;277327.90918339876;486596.5508276171;462009.8508274908;448074.3344415229;340529.4996700694;260077.89159075968;461302.3519940146;194804.42958457756;211871.21115326977;271.02769089289296;1123079.8111833732;359348.4187325654;48935.672743005314;546840.4563974336;0;26;22;0;12;20;20;3;28;37;311456520594.9996;120071383905.00179;236737879100.28564;24880.697452246568;15456.879499747347;-0.0;56216.34334260425;1096580.710611113;207789.73501510746;0.0;270674.55925668136;1.2773040988022117;0.0916291106671294
1451;2019-08-23 17:11:45.148;923;930;295;294;220;24;86;19;17;26;661;313;21;99;252;116;304;856;311;164;86;-83;901;346;351;131;348;252;892;-2.0;-1.0;1722.0;471.0;214.0;29;0;0;1;0;1;1;0;0;1;1;1;1;0;0;74128.7578125;28416.2421875;39519.0;3346.1279296875;661.0;342745;809.0;0.0;Calculated values ==>;1566573105.148;365.46000000000004;366.16;302.66;302.56;295.16;275.56;272.8767566201714;281.76000000000005;275.06;274.86;275.76000000000005;339.26;304.46000000000004;275.26000000000005;283.06;298.36;284.76000000000005;303.56;358.76;289.56;281.76000000000005;354.06000000000006;339.26;264.86;240.61611355647437;261.41265627149306;272.8767566201714;304.26000000000005;9010000.0;3460000.0;3510000.0;1310000.0;3479999.9999999995;2520000.0;8920000.0;0.0;0.0;0.287;0.0785;0.035666666666666666;0.035666666666666666;0.0;28416.2421875;39519.0;3346.1279296875;74128.7578125;500853.2658086169;502670.1327392122;274917.5135263965;274542.37891040515;250459.5189530309;431051.2098666511;444784.5919073247;453539.4261564026;472499.14586990676;523462.2775283441;487239.2911943889;454034.2021912492;463392.40246337623;468204.87276454637;450208.0882609765;277832.0674630502;491428.93470109627;456123.1084132849;444784.5919073247;339270.558843327;277239.5186164033;461804.81683192484;197036.98677874805;274917.5135263965;271.9640190671898;1124357.0574929933;359847.8746804753;48994.12006724347;547506.9055236867;0;26;22;0;12;20;20;3;28;37;311664189794.9336;120151810704.97623;236897532300.23492;73616.20010138686;20784.274659174378;-0.0;6058.592462253106;1097401.791692959;208091.84530287512;0.0;271193.690040823;1.4093313169718584;0.18073570649691312
1452;2019-08-23 17:12:45.149;968;973;291;289;228;27;131;19;13;26;659;316;14;98;249;131;304;861;313;152;130;-84;849;348;353;129;350;264;842;-1.0;-1.0;1412.0;406.0;203.0;16;0;100;1;0;0;1;0;0;1;1;1;1;0;0;58393.625;15924.6357421875;36700.98046875;3515.43408203125;765.0;342746;806.0;14.0;Calculated values ==>;1566573165.149;369.96000000000004;370.46000000000004;302.26000000000005;302.06;295.96000000000004;275.86;273.0942459734351;286.26000000000005;275.06;274.46000000000004;275.76000000000005;339.06000000000006;304.76000000000005;274.56;282.96000000000004;298.06;286.26000000000005;303.56;359.26;288.36;286.16;353.76;349.66;264.76000000000005;240.16925963744896;263.0348170998261;273.0942459734351;304.46000000000004;8490000.0;3479999.9999999995;3529999.9999999995;1290000.0;3500000.0;2640000.0;8420000.0;0.0;0.0;0.2353333333333333;0.06766666666666667;0.03383333333333333;0.03383333333333333;0.03496175440889745;15924.6357421875;36700.98046875;3515.43408203125;58393.625;511702.0080738967;512960.0318632456;276396.38750310114;275579.36876695644;254248.81498037124;430925.7729439634;451114.9348329381;450937.16830444353;472761.04596960294;522289.2634709022;486211.6323430698;451065.59773849417;461465.5983461234;467541.91548315017;452004.0935008172;281433.2942414037;496862.6345439741;454112.3874095661;450970.15323592996;338011.6871214325;320813.78693149507;462004.7522710082;197461.82454446596;276396.38750310114;272.14182599833623;1125461.42908765;360217.3881545649;49051.300703600115;548142.082612934;0;26;22;0;12;20;20;3;28;37;311875393314.67847;120229812004.882;237052334880.0479;59651.19756484805;17900.738109496026;-0.0;5906.412407294041;1098512.3718481967;208414.2257818097;0.0;271293.4000764217;1.4865833048387171;0.19134080115097074
1453;2019-08-23 17:13:45.100;969;968;299;298;231;26;162;20;15;27;666;317;15;105;249;136;304;837;313;159;161;-83;840;346;351;134;349;264;831;-2.0;-1.0;1418.0;345.0;193.0;1;99;100;1;0;0;1;0;0;1;1;1;0;0;0;56613.2421875;15835.6357421875;35717.19140625;2663.00805664062;884.0;342747;800.0;14.0;Calculated values ==>;1566573225.1;370.06000000000006;369.96000000000004;303.06;302.96000000000004;296.26000000000005;275.76000000000005;272.8767566201714;289.36;275.16;274.66;275.86;339.76;304.86;274.66;283.66;298.06;286.76000000000005;303.56;356.86;289.06;289.26000000000005;353.16;361.56000000000006;264.86;241.2770596917726;263.0348170998261;272.8767566201714;304.46000000000004;8400000.0;3460000.0;3510000.0;1340000.0;3490000.0;2640000.0;8309999.999999999;0.0;0.0;0.23633333333333334;0.0575;0.03216666666666666;0.03216666666666666;0.034690302320132795;15835.6357421875;35717.19140625;2663.00805664062;56613.2421875;512563.45761664904;513144.13021418237;280662.5345143278;280211.9404185009;255539.14558262462;431051.2098666511;455846.3461254813;451193.9005649436;472202.2088784924;523008.47021955467;486320.4581204985;451193.9005649436;462302.9629212921;467682.8889671124;453063.14495409996;282180.88078357215;494293.10003640264;455430.03789196967;455707.73298722145;335494.14909123123;370766.08264445094;461354.10625539906;197210.99746017501;280662.5345143278;272.03360209860114;1126419.036961526;360481.84093719994;49102.74567366988;548745.0745324177;0;26;22;0;12;20;20;3;28;37;312086420834.5912;120308647569.8494;237210605519.98245;60024.62610042698;15188.228755725384;-0.0;5630.620550878078;1099508.855917862;208689.741983437;0.0;271389.4635017813;1.4911413815028391;0.18821467275980833
1454;2019-08-23 17:14:45.140;962;958;303;302;237;23;171;19;24;28;679;317;22;100;250;137;304;826;314;168;171;-81;824;344;349;134;346;263;817;-2.0;-1.0;1024.0;330.0;192.0;1;92;100;1;0;0;1;0;0;1;1;1;0;0;0;55962.4296875;15605.744140625;35029.70703125;2597.55590820312;938.0;342748;785.0;0.0;Calculated values ==>;1566573285.14;369.36;368.96000000000004;303.46000000000004;303.36;296.86;275.46000000000004;272.6583383277491;290.26000000000005;275.06;275.56;275.96000000000004;341.06000000000006;304.86;275.36;283.16;298.16;286.86;303.56;355.76;289.96000000000004;290.26000000000005;351.66;366.96000000000004;265.06;241.2770596917726;262.9017227912062;272.6583383277491;304.56;8240000.000000001;3440000.0;3490000.0;1340000.0;3460000.0;2630000.0;8170000.0;0.0;0.0;0.17066666666666666;0.055;0.032;0.032;0.0;15605.744140625;35029.70703125;2597.55590820312;55962.4296875;512874.72913314647;512884.76629123;283836.119086337;283340.4324648996;257959.8742906557;431175.4696738307;457412.69247352745;452517.445056214;472299.7188790419;524422.7452703445;486433.54392652964;452263.62440984184;461857.3433744764;468230.99527489167;453549.51654258074;283638.22647192044;493969.8034742144;457002.4951182406;457412.69247352745;329201.48028520535;393474.0163711559;461553.8918033226;196183.5188698237;283836.119086337;271.6139587459578;1127357.7929840148;360744.0271114306;49146.61293221193;549335.0250596894;0;26;22;0;12;20;20;3;28;37;312296560835.2921;120389101170.11777;237368810920.51016;43747.65673581061;14595.370511342442;-0.0;5554.450348390095;1100374.2014570662;208938.10410926474;0.0;271482.73456553573;1.2003356770625888;0.15469626084554905
1455;2019-08-23 17:15:45.121;955;956;301;300;239;24;181;20;35;28;687;315;32;98;250;142;304;811;311;175;181;-79;798;346;351;135;349;263;793;-2.0;-1.0;1112.0;279.0;182.0;100;89;98;1;0;0;1;1;0;0;1;1;0;0;0;48253.94140625;15111.20703125;27755.919921875;2573.2744140625;952.0;342749;766.0;0.0;Calculated values ==>;1566573345.121;368.66;368.76;303.26000000000005;303.16;297.06;275.56;272.8767566201714;291.26000000000005;275.16;276.66;275.96000000000004;341.86;304.66;276.36;282.96000000000004;298.16;287.36;303.56;354.26;290.66;291.26000000000005;349.76;368.36;265.26000000000005;241.49495122638035;262.9017227912062;272.8767566201714;304.26000000000005;7980000.0;3460000.0;3510000.0;1350000.0;3490000.0;2630000.0;7930000.0;0.0;0.0;0.18533333333333332;0.0465;0.030333333333333334;0.030333333333333334;0.0;15111.20703125;27755.919921875;2573.2744140625;48253.94140625;513997.29119461175;514532.7410030247;285428.4858492313;284880.7296222362;259558.17364925827;431051.2098666511;458451.600018346;453905.18964537716;472168.09959432366;525242.8245666802;486216.1237159415;453528.07508904516;461618.2050258951;467810.3033291866;453905.7856569692;286483.1139697337;494028.33151853597;457634.5535253075;458451.600018346;321233.1047070471;399365.967229526;461603.48210178304;197214.85413458708;285428.4858492313;272.03514350237447;1128225.9877269326;360999.92064568057;49189.68953961244;549858.072932873;0;26;22;0;13;20;20;3;28;37;312506494335.1052;120469775615.04593;237526560950.3697;47573.27551466643;12294.071200474611;-0.0;5248.367796463145;1101134.9682393493;209162.11183174813;0.0;271572.7295425593;1.4329916231467141;0.1784255771929983
1456;2019-08-23 17:16:45.121;938;940;299;298;243;29;188;19;43;28;689;313;40;102;243;144;304;768;315;181;188;-79;775;351;356;135;354;264;769;-1.0;-1.0;1181.0;293.0;179.0;98;87;90;1;0;0;1;1;0;0;1;1;0;0;0;46140.16796875;14064.0478515625;26771.3828125;2561.19091796875;951.0;342750;749.0;0.0;Calculated values ==>;1566573405.121;366.96000000000004;367.16;303.06;302.96000000000004;297.46000000000004;276.06;273.4187578820637;291.96000000000004;275.06;277.46000000000004;275.96000000000004;342.06000000000006;304.46000000000004;277.16;283.36;297.46000000000004;287.56;303.56;349.96000000000004;291.26000000000005;291.96000000000004;348.06000000000006;368.26;265.26000000000005;241.49495122638035;263.0348170998261;273.4187578820637;304.66;7750000.0;3510000.0;3560000.0;1350000.0;3540000.0;2640000.0;7690000.000000001;0.0;0.0;0.19683333333333333;0.04883333333333333;0.029833333333333333;0.029833333333333333;0.0;14064.0478515625;26771.3828125;2561.19091796875;46140.16796875;513539.7567760218;514293.3895017415;287499.49639566935;286870.77539402945;262018.25615425647;430735.4089219946;458605.02153109515;454737.8930060271;472168.09959432366;525368.7239365975;485884.9670202877;454362.43735848455;461944.5633856982;466201.75019206293;453326.6255803453;289798.87262738723;489977.4156216686;457646.94884360844;458605.02153109515;314105.63291466556;398945.04627415264;461603.48210178304;198556.76910787896;287499.49639566935;272.59009365697113;1129012.6053050577;361243.047769704;49232.476750712696;550312.4671223261;0;26;22;0;13;20;20;3;28;37;312718594335.1052;120550775615.04593;237684660950.3697;50424.984553952156;12845.447817868982;-0.0;5104.6481665402025;1101951.6204065878;209371.60782356767;0.0;271659.0046755843;1.5755853346582314;0.19927335354489042
1457;2019-08-23 17:17:45.072;916;917;300;299;244;30;192;20;49;29;689;314;46;107;239;148;303;729;316;186;192;-80;779;350;355;135;353;268;774;-2.0;-1.0;1005.0;181.0;203.0;91;87;91;1;0;0;1;1;0;0;1;1;0;0;0;45819.33984375;14174.072265625;26558.671875;2596.82177734375;947.0;342751;735.0;0.0;Calculated values ==>;1566573465.072;364.76;364.86;303.16;303.06;297.56;276.16;273.3108153835814;292.36;275.16;278.06;276.06;342.06000000000006;304.56;277.76000000000005;283.86;297.06;287.96000000000004;303.46000000000004;346.06000000000006;291.76000000000005;292.36;346.66;367.86;265.16;241.49495122638035;263.56353331371673;273.3108153835814;304.76000000000005;7790000.000000001;3500000.0;3550000.0;1350000.0;3529999.9999999995;2680000.0;7740000.000000001;0.0;0.0;0.1675;0.030166666666666668;0.03383333333333333;0.03383333333333333;0.0;14174.072265625;26558.671875;2596.82177734375;45819.33984375;510216.26236954564;510767.8133437402;287375.5833902835;286760.4339501293;262144.54269409965;430799.1582183253;459307.5724470408;454816.6015382149;472265.74392498133;525052.0896047181;485538.579210631;454439.26461370324;461936.79896554793;465828.39991936815;454062.3613250452;288504.37312911707;483498.6577974753;458492.0736687021;459307.5724470408;308237.3991652946;397261.46666337084;461503.46055902354;198750.33819557537;287375.5833902835;272.66275674314835;1129778.3087009725;361478.17326115473;49275.42508668058;550756.5213038884;0;26;22;0;13;20;20;3;28;37;312931720140.0171;120631709465.01245;237844130610.30374;42891.09910989212;7926.385857964019;-0.0;5817.032296420289;1102728.619369007;209544.56507359335;0.0;271749.9443513016;1.3070640350170257;0.1561189580114093
1458;2019-08-23 17:18:45.112;901;906;304;304;240;30;191;21;54;30;689;315;52;111;240;143;303;759;316;189;191;-82;787;351;356;137;354;272;781;-1.0;-1.0;1101.0;271.0;231.0;80;91;98;1;0;0;1;1;0;0;1;1;0;0;0;46821.89453125;14950.1904296875;26451.830078125;2654.88037109375;942.0;342752;713.0;0.0;Calculated values ==>;1566573525.112;363.26;363.76;303.56;303.56;297.16;276.16;273.4187578820637;292.26000000000005;275.26000000000005;278.56;276.16;342.06000000000006;304.66;278.36;284.26000000000005;297.16;287.46000000000004;303.46000000000004;349.06000000000006;292.06;292.26000000000005;344.46000000000004;367.36;264.96000000000004;241.92719264551067;264.08650396036035;273.4187578820637;304.76000000000005;7870000.0;3510000.0;3560000.0;1370000.0;3540000.0;2720000.0;7809999.999999999;0.0;0.0;0.1835;0.04516666666666667;0.0385;0.0385;0.0;14950.1904296875;26451.830078125;2654.88037109375;46821.89453125;507473.0833403532;508673.08158787416;288830.8494191236;288830.8494191236;260408.16665756886;430735.4089219946;459013.50581512303;454773.307598347;472100.0868749512;524734.7135329193;485190.98964935646;454520.3973115141;461811.00266730145;465813.54573049117;453185.048520892;287344.45663296414;487394.8078038412;458741.3219607375;459013.50581512303;299018.4200587347;395157.2250283337;461001.0036110699;198464.47980932842;288830.8494191236;272.55343398984274;1130550.8336604643;361721.03725158743;49319.21844734612;551198.5699893389;0;26;22;0;13;20;20;3;28;37;313145162339.8815;120713363864.96057;238006238610.20074;47032.66989928491;11857.899658378654;-0.0;6552.032271245977;1103478.4836867682;209709.54403215536;0.0;271853.0886063253;1.4854109236776212;0.18378148459066376
1459;2019-08-23 17:19:45.133;896;904;304;303;233;31;179;22;59;31;692;315;57;113;240;133;303;794;311;190;179;-84;800;353;358;138;356;276;795;-2.0;-1.0;1202.0;413.0;246.0;74;90;98;1;0;0;1;1;0;0;1;1;0;0;0;47134.4453125;15247.880859375;26506.87109375;2695.00952148438;936.0;342753;691.0;0.0;Calculated values ==>;1566573585.133;362.76;363.56000000000006;303.56;303.46000000000004;296.46000000000004;276.26000000000005;273.6339639331285;291.06;275.36;279.06;276.26000000000005;342.36;304.66;278.86;284.46000000000004;297.16;286.46000000000004;303.46000000000004;352.56000000000006;292.16;291.06;342.26;366.76;264.76000000000005;242.14157278889297;264.60387354146746;273.6339639331285;304.26000000000005;8000000.0;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;2760000.0;7950000.0;0.0;0.0;0.20033333333333334;0.06883333333333333;0.041;0.041;0.0;15247.880859375;26506.87109375;2695.00952148438;47134.4453125;505662.8052332044;507211.9194717681;286862.5936373836;286296.3694951595;257455.1387510316;430607.02586249536;457046.02887352445;454732.9756511011;472066.18378088326;524726.4935459282;484731.71507061814;454478.6076128289;461443.458118632;465524.29463401274;451403.91591471323;285688.3642730329;491294.788972046;458558.7677456443;457046.02887352445;289802.386634966;392632.4731292244;460647.8971741376;198263.88701107388;286862.5936373836;272.4818775117681;1131334.0771972921;361972.7759229869;49363.81646689509;551640.0469613095;0;26;22;0;13;20;20;3;28;37;313359437309.5546;120795892739.83469;238170696149.9499;51379.30742421879;18060.766032890886;-0.0;6977.520844681775;1104298.8705314798;209958.95350864378;0.0;271965.87434331595;1.71919019960192;0.2202535111405351
1460;2019-08-23 17:20:45.093;894;904;302;301;225;34;163;23;64;31;696;314;62;116;238;127;303;819;310;186;163;-84;817;355;360;139;358;282;812;-2.0;-1.0;1454.0;380.0;246.0;79;93;98;1;0;0;1;1;0;0;1;1;0;0;0;48411.1796875;15593.724609375;27290.017578125;2764.15966796875;931.0;342754;674.0;0.0;Calculated values ==>;1566573645.093;362.56000000000006;363.56000000000006;303.36;303.26000000000005;295.66;276.56;273.8482719121499;289.46000000000004;275.46000000000004;279.56;276.26000000000005;342.76;304.56;279.36;284.76000000000005;296.96000000000004;285.86;303.46000000000004;355.06000000000006;291.76000000000005;289.46000000000004;340.56000000000006;366.26;264.76000000000005;242.35481222062532;265.3697278774862;273.8482719121499;304.16;8170000.0;3550000.0;3600000.0;1390000.0;3579999.9999999995;2820000.0;8120000.0;0.0;0.0;0.24233333333333332;0.06333333333333332;0.041;0.041;0.0;15593.724609375;27290.017578125;2764.15966796875;48411.1796875;503910.2373159304;505762.87687990896;283842.93879375816;283341.40098506224;254261.25707107325;430477.46260093397;454473.8613734468;454357.3346600176;471934.1488268154;524663.7623478569;483927.14325541194;454100.1898912975;460889.22549926623;464972.5849072995;450171.89889340504;283836.119086337;493398.54626082233;457687.92273860215;454473.8613734468;282682.81946839223;390528.79184840765;460495.50413155596;199339.69091681612;283842.93879375816;272.9171647540273;1132129.7599304372;362229.61795980396;49409.27921478507;552088.0554955897;0;26;22;0;13;20;20;3;28;37;313574693709.6916;120878937339.88751;238337984550.05634;61799.27566710248;16539.868170266855;-0.0;6995.867825767235;1105241.3966212678;210247.09990144116;0.0;272082.24161904;1.8694180497786272;0.23274074599996292
1461;2019-08-23 17:21:45.134;896;907;301;301;220;35;147;25;67;32;702;314;65;118;238;124;303;836;307;179;147;-83;835;357;362;140;360;285;830;-2.0;-1.0;1329.0;340.0;248.0;84;96;98;1;0;0;1;1;0;0;1;1;0;0;0;49575.87890625;15868.5087890625;28178.46484375;2818.06372070312;926.0;342755;662.0;0.0;Calculated values ==>;1566573705.134;362.76;363.86;303.26000000000005;303.26000000000005;295.16;276.66;274.0616903277293;287.86;275.66;279.86;276.36;343.36;304.56;279.66;284.96000000000004;296.96000000000004;285.56;303.46000000000004;356.76;291.06;287.86;339.36;365.76;264.86;242.56692532238324;265.74818594083865;274.0616903277293;303.86;8350000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;2850000.0;8300000.0;0.0;0.0;0.22149999999999997;0.056666666666666664;0.04133333333333333;0.04133333333333333;0.0;15868.5087890625;28178.46484375;2818.06372070312;49575.87890625;502629.7735132211;504646.1253362054;281662.48184430535;281662.48184430535;252145.0266906885;430346.717906069;451832.1870000479;454234.30434816633;471900.24888135743;525048.1388145603;483578.1329057472;453975.8807005082;460672.6158948638;464680.0635916259;449364.3469875088;282152.55320843554;494237.2118582206;456389.4750447876;451832.1870000479;277658.20189090865;388425.36108764523;460443.92892427085;199900.66100166505;281662.48184430535;273.14733955264285;1132946.8767356523;362491.9823986229;49455.829530784045;552550.6087122814;0;26;22;0;13;20;20;3;28;37;313791441720.1529;120962694535.06578;238508200785.41864;56334.902001250026;14764.118515614327;-0.0;7033.681146437358;1106226.5208124458;210508.14471652554;0.0;272199.2344178779;1.6671853064775277;0.20362805140992285
1462;2019-08-23 17:22:45.124;902;913;300;300;218;36;137;26;64;34;708;314;64;120;238;125;303;851;308;171;137;-82;854;359;364;139;362;287;849;-2.0;-1.0;1283.0;242.0;235.0;95;98;98;1;0;0;1;1;0;0;1;1;0;0;0;51046.21484375;16168.306640625;29417.71875;2847.24047851562;922.0;342756;653.0;0.0;Calculated values ==>;1566573765.124;363.36;364.46000000000004;303.16;303.16;294.96000000000004;276.76000000000005;274.27422755570615;286.86;275.76000000000005;279.56;276.56;343.96000000000004;304.56;279.56;285.16;296.96000000000004;285.66;303.46000000000004;358.26;290.26000000000005;286.86;338.46000000000004;365.36;264.96000000000004;242.35481222062532;265.9988726020314;274.27422755570615;303.96000000000004;8540000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;2870000.0;8490000.0;0.0;0.0;0.21383333333333335;0.04033333333333333;0.03916666666666667;0.03916666666666667;0.0;16168.306640625;29417.71875;2847.24047851562;51046.21484375;501842.0587946237;503875.96363570483;279684.41923876;279684.41923876;250998.74788088485;430214.79039162316;450005.2370249497;453503.6041321419;472228.6972694908;525513.0397675037;483344.7171446791;453503.6041321419;460610.7579813282;464386.3924891542;449143.14751316624;280601.6900994095;494712.32428298716;454930.2705150204;450005.2370249497;273890.2417152289;386742.795110529;460697.3650072661;200928.19105620316;279684.41923876;273.56035320008846;1133785.2544307944;362758.9113650024;49503.03253064032;553030.4969142729;0;26;22;0;13;20;20;3;28;37;314009205420.1875;121046380585.07909;238679772185.44592;54009.042496071575;10477.356682692873;-0.0;6670.898696625763;1107145.9004279245;210718.45528560708;0.0;272313.42021578294;1.4691823191862903;0.1734824617970219
