;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1463;2019-08-23 17:23:45.125;911;922;299;298;224;41;145;28;36;35;712;316;42;118;235;132;304;862;305;169;145;-81;849;365;370;139;368;288;843;-2.0;-1.0;1484.0;240.0;278.0;98;99;98;1;0;0;1;1;0;0;1;1;0;0;0;50719.48046875;16173.8291015625;29372.73046875;2854.7919921875;916.0;342757;646.0;0.0;Calculated values ==>;1566573825.125;364.26;365.36;303.06;302.96000000000004;295.56;277.26000000000005;274.9066339382667;287.66;275.96000000000004;276.76000000000005;276.66;344.36;304.76000000000005;277.36;284.96000000000004;296.66;286.36;303.56;359.36;290.06;287.66;337.76;364.76;265.06;242.35481222062532;266.1237361191953;274.9066339382667;303.66;8490000.0;3650000.0;3700000.0;1390000.0;3679999.9999999995;2880000.0;8430000.0;0.0;0.0;0.24733333333333332;0.04;0.04633333333333333;0.04633333333333333;0.0;16173.8291015625;29372.73046875;2854.7919921875;50719.48046875;503586.41497194255;505683.9229424761;279706.4707280085;279273.2056719583;252986.1671136353;429811.8947417682;450101.2312898541;449623.73437599814;472326.8440106818;525849.7831737911;483452.147548413;450427.74790272675;460207.02366194915;463097.5131348959;449076.409183834;281433.2942414037;496919.9298232082;453622.07462878566;450101.2312898541;270959.89632461156;384219.24077208963;460798.24970661505;202717.3387586029;279706.4707280085;274.28606513923097;1134633.3160248317;363028.4336544917;49550.55025978773;553520.4254891775;0;26;22;0;13;20;20;3;28;37;314229409089.9215;121129781974.97833;238852275060.23755;61068.18184936909;10323.236437920486;-0.0;7894.957239365513;1108104.893279259;210891.79645037407;0.0;272434.8043714718;1.638102510924177;0.1879805694174965
1464;2019-08-23 17:24:45.125;921;933;305;304;230;49;168;34;4;38;711;316;9;88;229;137;304;873;301;210;168;-80;915;373;378;139;375;267;905;89.0;0.0;1631.0;262.0;278.0;1;99;1;1;1;0;1;0;0;1;1;1;0;0;0;74878.5234375;29245.814453125;40046.6875;2646.50219726562;909.0;342758;641.0;0.0;Calculated values ==>;1566573885.125;365.26;366.46000000000004;303.66;303.56;296.16;278.06;275.73799182748917;289.96000000000004;276.56;273.56;276.96000000000004;344.26;304.76000000000005;274.06;281.96000000000004;296.06;286.86;303.56;360.46000000000004;294.16;289.96000000000004;337.26;364.06000000000006;265.16;242.35481222062532;263.43189868330234;275.73799182748917;303.26000000000005;9150000.0;3729999.9999999995;3779999.9999999995;1390000.0;3750000.0;2670000.0;9050000.0;0.014833333333333334;0.0;0.2718333333333333;0.043666666666666666;0.04633333333333333;0.06116666666666666;0.0;29245.814453125;40046.6875;2646.50219726562;74878.5234375;499332.00542249414;502000.5865191012;277979.03945732146;277594.0173426871;253049.60003162324;429258.0297950786;452082.53306720103;449227.20155030396;472621.17715536855;527389.3467771227;485871.1559925685;449879.6288246074;459794.88859866647;461224.8453445671;448340.58037101495;277017.9816531072;492861.40976541187;458124.34288288234;452082.53306720103;268866.9448851554;381275.5356186903;460899.1040995481;204843.49646761586;260243.17208379612;275.1455970132983;1135679.966057384;363406.93068411405;49596.39437803317;554098.920638917;0;27;22;0;13;20;21;3;28;37;314453809089.9215;121213181974.97833;239018775060.23755;66431.63716497738;11181.094866594372;-0.0;11734.174246818266;1109167.3917710453;211070.999211245;0.0;272598.38046719;1.2419814165290313;0.13628287644720874
1465;2019-08-23 17:25:45.106;945;960;302;301;242;52;171;41;-7;42;701;315;-6;66;227;146;304;893;299;224;171;-80;898;374;379;139;375;259;883;-3.0;-1.0;1377.0;272.0;250.0;70;99;0;1;1;0;1;0;0;1;1;1;0;0;0;74750.4375;28478.443359375;41240.87109375;2561.82836914062;904.0;342759;637.0;0.0;Calculated values ==>;1566573945.106;367.66;369.16;303.36;303.26000000000005;297.36;278.36;275.84098080016133;290.26000000000005;277.26000000000005;272.46000000000004;277.36;343.26;304.66;272.56;279.76000000000005;295.86;287.76000000000005;303.56;362.46000000000004;295.56;290.26000000000005;336.86;363.56000000000006;265.16;242.35481222062532;262.3656120759269;275.84098080016133;303.06;8980000.0;3740000.0;3790000.0;1390000.0;3750000.0;2590000.0;8830000.0;0.0;0.0;0.22949999999999998;0.04533333333333334;0.041666666666666664;0.041666666666666664;0.0;28478.443359375;41240.87109375;2561.82836914062;74750.4375;504371.24622174614;507801.9003383921;278161.39644324034;277764.00902435207;257312.94653378054;429187.4505931623;452349.6263704651;449264.5637425892;473013.37450241524;526989.4422064114;486668.1489962675;449393.7258124901;458387.69506395434;460951.4341210733;449519.19605565246;278013.63109354937;497937.9449463214;459916.8917109819;452349.6263704651;267192.67376467976;379173.1765716975;460899.1040995481;204652.5168151185;278161.39644324034;275.07695393653665;1136926.479209884;363887.81383755413;49639.78338850893;554776.1024510935;0;27;22;0;13;20;21;3;28;37;314680837174.71936;121296555564.9041;239176525090.0971;56138.46476985452;11616.511956894143;-0.0;7257.842913634364;1110188.4858373797;211260.919107587;0.0;272756.5971588965;1.0377923855580757;0.11957541813663376
1466;2019-08-23 17:26:45.096;965;977;304;303;245;48;178;45;4;45;686;314;0;57;228;149;304;900;298;228;178;-79;872;370;376;140;372;255;857;-2.0;0.0;1628.0;444.0;259.0;99;99;0;1;1;0;1;0;0;1;1;1;0;0;0;74032.703125;27985.193359375;41565.77734375;2511.03930664062;897.0;342760;635.0;0.0;Calculated values ==>;1566574005.096;369.66;370.86;303.56;303.46000000000004;297.66;277.96000000000004;275.4277932560699;290.96000000000004;277.66;273.56;277.66;341.76;304.56;273.16;278.86;295.96000000000004;288.06;303.56;363.16;295.96000000000004;290.96000000000004;336.66;362.86;265.26000000000005;242.56692532238324;261.82340779136865;275.4277932560699;302.96000000000004;8720000.0;3700000.0;3760000.0;1400000.0;3720000.0000000005;2550000.0;8570000.0;0.0;0.0;0.27133333333333337;0.07400000000000001;0.043166666666666666;0.043166666666666666;0.0;27985.193359375;41565.77734375;2511.03930664062;74032.703125;509417.9450199633;512322.1578662455;280805.59505060443;280374.0846874924;259126.90945100834;429467.9694778635;453893.90900834725;451390.64296425926;473177.20506292465;525772.579089921;487010.28741539904;450884.21563488897;457937.54792035033;461548.6100553265;450696.2281397356;279709.3707356562;501286.07588100526;460934.0803834513;453893.90900834725;266355.56789118156;376230.27103398804;460848.2262115993;202976.47957845076;280805.59505060443;274.40977570114086;1138166.1320720387;364358.26572190085;49682.05024016427;555466.0428456151;0;27;22;0;13;20;21;3;28;37;314907299424.7554;121380241614.9174;239330699390.1216;67403.04299868271;19082.509250852996;-0.0;7471.6455525092315;1111217.8268168536;211516.70164682943;0.0;272879.322438511;1.3038381498005973;0.15802620704436204
1467;2019-08-23 17:27:45.127;963;971;305;304;248;45;177;43;28;46;674;314;23;70;230;151;304;878;297;230;177;-79;818;367;372;140;369;271;806;-1.0;-1.0;1340.0;310.0;247.0;98;99;100;1;0;0;1;0;0;1;1;1;0;0;0;59705.8671875;15576.802734375;38846.046875;2681.41284179688;892.0;342761;634.0;0.0;Calculated values ==>;1566574065.127;369.46000000000004;370.26;303.66;303.56;297.96000000000004;277.66;275.1157276137837;290.86;277.46000000000004;275.96000000000004;277.76000000000005;340.56000000000006;304.56;275.46000000000004;280.16;296.16;288.26000000000005;303.56;360.96000000000004;296.16;290.86;336.56;362.36;265.26000000000005;242.56692532238324;263.95629194202945;275.1157276137837;302.86;8180000.0;3670000.0000000005;3720000.0000000005;1400000.0;3690000.0;2710000.0;8059999.999999999;0.0;0.0;0.22333333333333333;0.051666666666666666;0.04116666666666667;0.04116666666666667;0.0;15576.802734375;38846.046875;2681.41284179688;59705.8671875;513492.86924217903;515538.80480559985;286067.299757173;285529.8818976361;262120.37662136773;429675.2189834977;454432.12160033715;451625.69197557296;473275.3081037601;523268.39475644025;485195.62886166037;450978.4965836621;456944.1368567838;462275.7276824156;451528.56162711047;284234.9899930075;502585.4590017922;461819.98520130385;454432.12160033715;265937.0223246507;374128.4759146899;460848.2262115993;202506.70440213033;286067.299757173;274.2132512365887;1139281.1959793714;364721.4699154406;49725.34303122482;556136.4875998816;0;27;22;0;13;20;21;3;28;37;315131815365.269;121464285015.10966;239488580920.4828;55636.573891402186;13347.64529348923;-0.0;6931.018499210259;1112243.686713857;211787.09256514956;0.0;272999.4066506869;1.329414555507384;0.15560354280144992
1468;2019-08-23 17:28:45.137;933;934;307;306;248;42;178;38;39;46;674;314;36;88;232;150;304;819;296;232;178;-79;806;364;370;139;366;276;794;-2.0;0.0;1174.0;219.0;273.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59286.9765625;15475.720703125;38294.60546875;2745.07250976562;886.0;342762;633.0;0.0;Calculated values ==>;1566574125.137;366.46000000000004;366.56000000000006;303.86;303.76000000000005;297.96000000000004;277.36;274.8017692304317;290.96000000000004;276.96000000000004;277.06;277.76000000000005;340.56000000000006;304.56;276.76000000000005;281.96000000000004;296.36;288.16;303.56;355.06000000000006;296.36;290.96000000000004;336.46000000000004;361.76;265.26000000000005;242.35481222062532;264.60387354146746;274.8017692304317;302.76000000000005;8059999.999999999;3640000.0;3700000.0;1390000.0;3660000.0;2760000.0;7940000.000000001;0.0;0.0;0.19566666666666668;0.0365;0.0455;0.0455;0.0;15475.720703125;38294.60546875;2745.07250976562;59286.9765625;510325.75656864716;511449.11240342876;288760.1685150998;288160.5638226724;262653.8181825894;429879.7862731237;454913.9275669702;452167.8125044171;473405.2944016503;522865.8584837288;484621.2072782386;451778.747100868;458372.40773382265;462996.0789934827;451914.6166339385;285529.8818976361;495115.7988080519;462393.8383377232;454913.9275669702;265518.4816520846;371606.62613540585;460999.92832466104;202111.92456778794;288760.1685150998;274.0457577996138;1140272.9682783023;364980.2840725501;49770.57127926586;556779.4335091056;0;27;22;0;13;20;21;3;28;37;315354452465.2336;121547998965.09636;239652708270.4567;48927.602072933776;9449.412137125868;-0.0;7559.996036860102;1113115.200074777;211977.09970628758;0.0;273120.1852315441;1.1667087516864638;0.12982096459994996
1469;2019-08-23 17:29:45.118;909;911;310;309;248;41;173;36;42;45;681;313;39;97;234;145;304;812;292;234;173;-78;800;362;368;138;364;278;788;-2.0;-1.0;1145.0;271.0;293.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59274.15625;15396.4404296875;37899.33984375;2769.53759765625;880.0;342763;631.0;0.0;Calculated values ==>;1566574185.118;364.06000000000006;364.26;304.16;304.06;297.96000000000004;277.26000000000005;274.5913991737795;290.46000000000004;276.76000000000005;277.36;277.66;341.26;304.46000000000004;277.06;282.86;296.56;287.66;303.56;354.36;296.56;290.46000000000004;336.26000000000005;361.16;265.36;242.14157278889297;264.86050150153983;274.5913991737795;302.36;8000000.0;3620000.0000000005;3679999.9999999995;1380000.0;3640000.0;2780000.0;7880000.0;0.0;0.0;0.19083333333333333;0.04516666666666667;0.04883333333333333;0.04883333333333333;0.0;15396.4404296875;37899.33984375;2769.53759765625;59274.15625;507486.8200814086;508775.9720864044;291620.8887198211;290950.68655214057;262930.3328284697;430014.67791919125;454538.2475738145;452206.16739280807;473437.2657590101;523429.38121800474;484279.6130806837;451816.1184125153;459169.4585585685;463561.2209818517;451541.149871606;286237.11839278555;494654.73869174323;462963.65795648436;454538.2475738145;264681.4149301396;369085.1043753622;461251.89508097275;201209.30222250635;291620.8887198211;273.68381998863003;1141260.664847871;365237.4706135582;49816.51181101013;557414.1819854556;0;27;22;0;13;20;21;3;28;37;315575782355.0365;121631072650.0224;239818855640.30878;47898.56843666591;11745.257110774066;-0.0;7955.797690703342;1113921.8293148;212153.66601948568;0.0;273249.4425680363;1.205729777427989;0.13559912277322883
1470;2019-08-23 17:30:45.108;894;898;308;307;240;39;166;35;45;44;688;312;43;100;235;139;304;816;291;236;166;-78;803;360;366;139;362;278;792;-2.0;-2.0;1133.0;346.0;323.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59739.46484375;15494.2705078125;38140.28515625;2773.61010742188;875.0;342764;631.0;0.0;Calculated values ==>;1566574245.108;362.56000000000006;362.96000000000004;303.96000000000004;303.86;297.16;277.06;274.38016830617;289.76000000000005;276.66;277.66;277.56;341.96000000000004;304.36;277.46000000000004;283.16;296.66;287.06;303.56;354.76;296.76000000000005;289.76000000000005;336.26000000000005;360.66;265.36;242.35481222062532;264.86050150153983;274.38016830617;302.26000000000005;8030000.0;3600000.0;3660000.0;1390000.0;3620000.0000000005;2780000.0;7920000.0;0.0;0.0;0.18883333333333333;0.057666666666666665;0.05383333333333333;0.05383333333333333;0.0;15494.2705078125;38140.28515625;2773.61010742188;59739.46484375;505122.2701347542;506628.94419721037;289670.2492707453;289049.83245168853;259942.40834453222;430148.3826014536;453877.53911106277;452595.04869517934;473209.3688182048;524153.7982080804;484168.75580632646;452335.923195116;459540.1495801372;463990.4146581629;451023.10260554776;285877.95634165226;494863.34138628317;463529.53543198755;453877.53911106277;264681.4149301396;366984.0837685546;461100.7225198773;200186.7409303679;289670.2492707453;273.27304156640247;1142252.279727114;365494.85030097974;49862.69700974353;558047.7399166327;0;27;22;0;13;20;21;3;28;37;315795945655.0715;121714158800.03561;239985627840.3353;47663.10211625523;15046.039604995041;-0.0;8839.825769737088;1114718.0438449918;212376.8896153516;0.0;273389.38276964077;1.2684150692089513;0.14596033470598088
1471;2019-08-23 17:31:45.109;885;892;306;305;234;41;152;35;51;43;692;311;48;103;237;133;303;825;290;237;153;-79;792;365;371;139;367;275;778;-2.0;0.0;1498.0;558.0;303.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58752.08203125;15222.869140625;37483.51171875;2737.85522460938;871.0;342765;631.0;0.0;Calculated values ==>;1566574305.109;361.66;362.36;303.76000000000005;303.66;296.56;277.26000000000005;274.9066339382667;288.36;276.66;278.26000000000005;277.46000000000004;342.36;304.26000000000005;277.96000000000004;283.46000000000004;296.86;286.46000000000004;303.46000000000004;355.66;296.86;288.46000000000004;336.26000000000005;360.26;265.26000000000005;242.35481222062532;264.4750485637546;274.9066339382667;302.16;7920000.0;3650000.0;3710000.0;1390000.0;3670000.0000000005;2750000.0;7780000.0;0.0;0.0;0.24966666666666668;0.093;0.050499999999999996;0.050499999999999996;0.0;15222.869140625;37483.51171875;2737.85522460938;58752.08203125;504804.30956233054;506989.33207616577;290638.06687026727;289963.2776801379;258457.63342226477;429811.8947417682;450960.92719481734;453883.66252956877;473111.3802909942;524805.8962788061;484405.0559157866;453500.11665119574;460377.2502538647;463513.8806111011;449226.07977078593;286677.8016507321;497497.44883637875;462915.9748133534;451108.94385021477;264681.4149301396;365303.4275551246;460999.92832466104;201035.18998950932;290638.06687026727;273.62866670434704;1143239.725740372;365750.8307306769;49908.62665293628;558677.9487264681;0;27;22;0;13;20;21;3;28;37;316017049339.8044;121797560189.93488;240151530605.1349;63127.835310834846;24176.72066516911;-0.0;8103.7792874873485;1115641.3170433992;212703.75139814705;0.0;273530.5818315589;1.7207980847453854;0.21095943817565038
1472;2019-08-23 17:32:45.109;873;878;306;305;245;41;155;35;55;44;693;311;53;105;235;141;303;808;289;238;155;-79;790;363;369;138;365;278;777;-1.0;-1.0;1277.0;372.0;324.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58710.06640625;15295.044921875;37510.71875;2775.482421875;866.0;342766;630.0;0.0;Calculated values ==>;1566574365.109;360.46000000000004;360.96000000000004;303.76000000000005;303.66;297.66;277.26000000000005;274.69669130483857;288.66;276.66;278.66;277.56;342.46000000000004;304.26000000000005;278.46000000000004;283.66;296.66;287.26000000000005;303.46000000000004;353.96000000000004;296.96000000000004;288.66;336.16;359.76;265.26000000000005;242.14157278889297;264.86050150153983;274.69669130483857;302.06;7900000.0;3629999.9999999995;3690000.0;1380000.0;3650000.0;2780000.0;7770000.0;0.0;0.0;0.21283333333333332;0.062000000000000006;0.054000000000000006;0.054000000000000006;0.0;15295.044921875;37510.71875;2775.482421875;58710.06640625;503283.62221545656;505124.94324406463;290813.8027253621;290132.12479026336;262364.7165022906;429947.3805835815;451759.9010204181;453883.1501370634;473339.4428557924;524670.9633591576;484057.86205186596;453626.51368498756;460156.1012376464;463545.3156519603;450776.83510836185;286939.6186230404;495117.05274105805;463349.3024093452;451759.9010204181;264262.8888514036;363202.8056056646;461151.30288772174;201052.4065988775;290813.8027253621;273.6266645664816;1144218.5769773512;366005.14668119774;49954.57113332365;559302.900647041;0;27;22;0;13;20;21;3;28;37;316239049339.8044;121880660189.93488;240317430605.1349;53810.80991637723;16126.131569908344;-0.0;8691.089307933024;1116615.805753626;213039.60850010603;0.0;273670.5390698541;1.4146503779637314;0.16280184047639593
1473;2019-08-23 17:33:45.140;864;869;308;307;241;40;168;35;58;44;695;310;56;109;236;135;303;807;287;237;167;-79;791;363;368;139;364;281;779;-2.0;-1.0;1515.0;318.0;349.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59203.9921875;15281.7587890625;37622.09375;2800.4814453125;861.0;342767;629.0;0.0;Calculated values ==>;1566574425.14;359.56000000000006;360.06000000000006;303.96000000000004;303.86;297.26000000000005;277.16;274.69669130483857;289.96000000000004;276.66;278.96000000000004;277.56;342.66;304.16;278.76000000000005;284.06;296.76000000000005;286.66;303.46000000000004;353.86;296.86;289.86;336.06;359.26;265.26000000000005;242.35481222062532;265.2429198363724;274.69669130483857;301.86;7909999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3640000.0;2810000.0;7790000.000000001;0.0;0.0;0.2525;0.053000000000000005;0.05816666666666667;0.05816666666666667;0.0;15281.7587890625;37622.09375;2800.4814453125;59203.9921875;501915.59754712466;503687.0882113101;291850.26936073473;291149.2260130552;260846.85021352346;429947.3805835815;453821.67632953107;453755.8230418441;473209.3688182048;524639.5939252861;483597.99487660354;453497.8866936353;460181.65221417457;463826.62237682095;449891.39196786226;286807.931059625;494779.4046633724;463364.8592352424;453677.8211271287;263844.3676079864;361102.401775943;460999.92832466104;201683.77646941773;291850.26936073473;273.87404396376104;1145201.7018200783;366260.0850294992;50001.0615066121;559929.3309078057;0;27;22;0;13;20;21;3;28;37;316460263575.3104;121963803125.12508;240485217250.51874;63648.191759537665;13743.756048327898;-0.0;9412.969261078582;1117595.1364960894;213288.6528372883;0.0;273821.4841729711;1.5583153205510514;0.17144386516046375
1474;2019-08-23 17:34:45.100;859;865;305;304;228;41;166;35;56;44;697;310;56;112;237;123;303;812;285;236;166;-78;803;364;369;140;365;285;791;-2.0;-1.0;1368.0;278.0;383.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;60090.078125;15518.4521484375;38251.55859375;2829.6142578125;856.0;342768;627.0;0.0;Calculated values ==>;1566574485.1;359.06000000000006;359.66;303.66;303.56;295.96000000000004;277.26000000000005;274.8017692304317;289.76000000000005;276.66;278.76000000000005;277.56;342.86;304.16;278.76000000000005;284.36;296.86;285.46000000000004;303.46000000000004;354.36;296.76000000000005;289.76000000000005;335.86;358.76;265.36;242.56692532238324;265.74818594083865;274.8017692304317;301.66;8030000.0;3640000.0;3690000.0;1400000.0;3650000.0;2850000.0;7909999.999999999;0.0;0.0;0.228;0.04633333333333333;0.06383333333333334;0.06383333333333334;0.0;15518.4521484375;38251.55859375;2829.6142578125;60090.078125;500121.3044419633;502058.1716031999;287981.50078083435;287389.6858276306;255949.9514593284;429879.7862731237;453361.210212964;452806.74355237064;473079.08457772195;524529.0728326533;483130.6617963168;452806.74355237064;459929.0385028996;463811.02350835653;447908.2940229672;285338.7900464646;494367.9764361803;463081.6473256225;453361.210212964;263007.33956846996;359002.21368891856;460949.22368635854;202013.56555418693;287981.50078083435;274.0073759044058;1146195.156324529;366516.5823408387;50047.94769233875;560561.1898216023;0;27;22;0;13;20;21;3;28;37;316681216174.57245;122047447324.8457;240654904049.95197;57180.84458358589;11997.35216012395;-0.0;10556.738118750942;1118601.373856497;213503.01906548603;0.0;273987.7874577621;1.4087537658148934;0.14964172861615327
1475;2019-08-23 17:35:45.091;859;867;306;306;223;43;148;36;20;44;700;309;27;98;237;121;303;819;284;233;149;-79;846;366;372;140;368;267;832;-3.0;-1.0;1677.0;221.0;393.0;100;100;1;1;0;1;1;0;0;1;1;1;0;0;0;74216.75;27788.416015625;40544.62109375;2648.69604492188;853.0;342769;626.0;-1.0;Calculated values ==>;1566574545.091;359.06000000000006;359.86;303.76000000000005;303.76000000000005;295.46000000000004;277.46000000000004;275.0112864084945;287.96000000000004;276.76000000000005;275.16;277.56;343.16;304.06;275.86;282.96000000000004;296.86;285.26000000000005;303.46000000000004;355.06000000000006;296.46000000000004;288.06;335.76000000000005;358.46000000000004;265.26000000000005;242.56692532238324;263.43189868330234;275.0112864084945;301.56;8460000.0;3660000.0;3720000.0000000005;1400000.0;3679999.9999999995;2670000.0;8320000.0;0.0;0.0;0.27949999999999997;0.036833333333333336;0.0655;0.0655;-0.0024831032428049484;27788.416015625;40544.62109375;2648.69604492188;74216.75;496195.2385451526;498664.3297856263;283841.56924325606;283841.56924325606;253007.6370978808;429743.705733735;450185.13964661234;451303.1250926751;473079.08457772195;526260.7952052302;485105.69270133454;452200.8951668967;461005.76991137466;463364.8592352424;447223.8972832313;281230.44844305556;491469.02627534285;462226.07306053565;450334.45254038164;262588.8327430989;357742.2034104033;460848.2262115993;203157.85889692575;283841.56924325606;274.46170245667815;1147314.2120119755;366877.41877634276;50093.5934304405;561217.7261590273;0;27;23;0;13;20;21;3;28;37;316903482830.2226;122131434725.09137;240820479210.43628;69356.60190171194;9491.595196090477;-0.0;10905.283855961725;1119655.6944084836;213682.06676612736;0.0;274166.61081388034;1.2644588539231931;0.1297048124875605
1476;2019-08-23 17:36:45.132;883;895;303;302;226;47;147;38;-5;45;691;308;-1;71;236;125;304;838;283;228;147;-79;857;369;375;138;371;260;843;161.0;-1.0;1715.0;295.0;372.0;100;100;1;1;0;1;1;0;0;1;1;1;0;0;0;75061.921875;27897.306640625;40986.71875;2583.79052734375;849.0;342770;627.0;0.0;Calculated values ==>;1566574605.132;361.46000000000004;362.66;303.46000000000004;303.36;295.76000000000005;277.86;275.3239800832674;287.86;276.96000000000004;272.66;277.66;342.26;303.96000000000004;273.06;280.26000000000005;296.76000000000005;285.66;303.56;356.96000000000004;295.96000000000004;287.86;335.86;358.06000000000006;265.26000000000005;242.14157278889297;262.5002047102346;275.3239800832674;301.46000000000004;8570000.0;3690000.0;3750000.0;1380000.0;3710000.0;2600000.0;8430000.0;0.026833333333333334;0.0;0.28583333333333333;0.04916666666666667;0.062000000000000006;0.08883333333333335;0.0;27897.306640625;40986.71875;2583.79052734375;75061.921875;498775.0087350835;501783.8820650575;281474.96398091526;281027.3194158883;253600.25777796173;429537.3511455088;449486.15677823464;449339.9309392191;473437.2657590101;525889.1466783998;485796.15914790326;449856.25088968576;458834.65536453994;462781.5299744728;447263.0134647168;280805.59505060443;493307.53832659614;461088.20763948926;449486.15677823464;263007.33956846996;356062.3083226806;461151.30288772174;203690.24682054322;257979.01752159084;274.6818859111472;1148559.0510010773;367341.7835635433;50137.22728123308;561897.6182654911;0;27;23;0;13;20;21;3;28;37;317127735964.8094;122214891714.93759;240978687245.14478;70214.86804392151;12658.501923302945;-0.0;17012.217537298526;1120819.584771201;213866.77704094612;0.0;274399.41563305596;1.3976303350192252;0.13914454096968856
1477;2019-08-23 17:37:45.132;911;927;301;301;210;48;150;41;-6;46;680;307;-6;58;233;117;304;863;284;220;151;-80;900;372;377;141;373;254;886;-2.0;0.0;1788.0;428.0;362.0;100;100;0;1;0;1;1;0;0;1;1;1;0;0;0;77574.8203125;28598.86328125;43065.71875;2501.61352539062;845.0;342771;625.0;0.0;Calculated values ==>;1566574665.132;364.26;365.86;303.26000000000005;303.26000000000005;294.16;277.96000000000004;275.63479819532273;288.16;277.26000000000005;272.56;277.76000000000005;341.16;303.86;272.56;278.96000000000004;296.46000000000004;284.86;303.56;359.46000000000004;295.16;288.26000000000005;335.66;357.66;265.16;242.77792619122317;261.6868853414304;275.63479819532273;301.56;9000000.0;3720000.0000000005;3770000.0000000005;1410000.0;3729999.9999999995;2540000.0;8860000.0;0.0;0.0;0.298;0.07133333333333333;0.060333333333333336;0.060333333333333336;0.0;28598.86328125;43065.71875;2501.61352539062;77574.8203125;499139.09589396004;502741.7671110541;277576.5698810331;277576.5698810331;247725.84846340155;429328.3091220336;449571.8504359863;450301.3406100169;473145.1120115388;525239.8361759974;486368.60082255723;450301.3406100169;458218.4318360977;462074.3852339362;445438.97568256396;277892.29565290327;493083.7228550026;459676.66503376263;449722.9862530789;262170.3306944222;354382.54770086217;460594.96121477685;203711.1276842355;277576.5698810331;274.704044931202;1149831.0238526398;367812.5849795589;50179.605648339195;562598.0552446578;0;27;23;0;13;20;21;3;28;37;317353335964.8094;122298591714.93759;241132887245.14478;73483.88345188285;18324.380125178617;-0.0;10386.16712111343;1122017.0743669993;214124.96772468346;0.0;274627.7355052094;1.3779111889341709;0.15377155632738754
1478;2019-08-23 17:38:45.113;921;932;295;293;220;47;155;43;11;48;668;308;6;65;228;126;304;873;283;213;155;-80;866;369;375;139;370;268;852;-2.0;-1.0;1606.0;429.0;368.0;36;100;100;1;0;0;1;1;1;0;1;1;0;0;0;69334.6328125;16280.3828125;47471.7109375;2671.65258789062;842.0;342772;625.0;-1.0;Calculated values ==>;1566574725.113;365.26;366.36;302.66;302.46000000000004;295.16;277.86;275.3239800832674;288.66;277.46000000000004;274.26000000000005;277.96000000000004;339.96000000000004;303.96000000000004;273.76000000000005;279.66;295.96000000000004;285.76000000000005;303.56;360.46000000000004;294.46000000000004;288.66;335.66;357.36;265.16;242.35481222062532;263.56353331371673;275.3239800832674;301.46000000000004;8660000.0;3690000.0;3750000.0;1390000.0;3700000.0;2680000.0;8520000.0;0.0;0.0;0.26766666666666666;0.0715;0.06133333333333334;0.06133333333333334;-0.0024849281435202013;16280.3828125;47471.7109375;2671.65258789062;69334.6328125;503577.8122651663;506356.46289891715;277366.61532546405;276548.7681789812;251515.57009692743;429537.3511455088;450687.0648884799;449958.4518588997;473601.1518756995;522891.69792520796;484881.3643897806;449305.47261046694;456812.8855534163;461853.91523743636;447416.27630571555;280136.1437913343;497738.2762028928;459021.8945046417;450687.0648884799;262170.3306944222;353122.8147616358;460899.1040995481;202681.96004409593;277366.61532546405;274.29061874447365;1151054.881616535;368186.46026533004;50222.70254757037;563352.2949064982;0;27;23;0;14;21;21;3;28;37;317578864524.6086;122382565114.86282;241289437655.00537;66187.6743090958;18462.525799964827;-0.0;10630.320906531639;1123180.6354362497;214431.42819722948;0.0;274802.81744510715;1.4344346151587153;0.16018880556137513
1479;2019-08-23 17:39:45.113;912;917;298;297;222;45;157;43;31;48;666;307;26;81;230;126;304;862;283;208;157;-80;852;367;373;141;368;273;837;-1.0;-2.0;1670.0;272.0;366.0;57;100;100;1;0;0;1;1;1;0;1;1;0;0;0;69420.3828125;16163.3955078125;47642.8828125;2714.833984375;838.0;342773;623.0;0.0;Calculated values ==>;1566574785.113;364.36;364.86;302.96000000000004;302.86;295.36;277.66;275.1157276137837;288.86;277.46000000000004;276.26000000000005;277.96000000000004;339.76;303.86;275.76000000000005;281.26000000000005;296.16;285.76000000000005;303.56;359.36;293.96000000000004;288.86;335.46000000000004;356.96000000000004;265.16;242.77792619122317;264.2163659402789;275.1157276137837;301.46000000000004;8520000.0;3670000.0000000005;3729999.9999999995;1410000.0;3679999.9999999995;2730000.0;8370000.0;0.0;0.0;0.2783333333333333;0.04533333333333334;0.061000000000000006;0.061000000000000006;0.0;16163.3955078125;47642.8828125;2714.833984375;69420.3828125;503472.69632655644;505478.17030014144;279733.32455969875;279295.3450874244;252551.11289190402;429675.2189834977;451343.0419966532;451660.0887990883;473341.5640613463;522281.23935648444;484194.64231761155;451011.2025253461;457985.4410881629;462427.0073949389;447796.16212749906;281194.07556993177;497469.8775148751;458645.55770072906;451343.0419966532;261333.34086894934;351443.28659558244;460594.96121477685;203056.1774487172;279733.32455969875;274.42689279040866;1152211.1734134099;368456.82508466596;50267.589935672586;564144.9165210815;0;27;23;0;14;21;21;3;28;37;317803264524.6086;122466565114.86282;241451737655.00537;69194.75532585329;11675.091530728037;-0.0;10468.192763654222;1124308.8223498743;214682.57500831858;0.0;274978.6383923587;1.3730684358054441;0.1441813191374877
1480;2019-08-23 17:40:45.144;903;908;304;303;228;42;156;41;46;48;671;306;42;92;232;128;304;855;286;206;156;-79;843;365;371;140;365;277;827;-2.0;-1.0;1505.0;236.0;368.0;65;100;100;1;0;0;1;1;1;0;1;1;0;0;0;69664.9765625;16015.3984375;47446.62890625;2759.99462890625;835.0;342774;623.0;0.0;Calculated values ==>;1566574845.144;363.46000000000004;363.96000000000004;303.56;303.46000000000004;295.96000000000004;277.36;274.9066339382667;288.76000000000005;277.26000000000005;277.76000000000005;277.96000000000004;340.26;303.76000000000005;277.36;282.36;296.36;285.96000000000004;303.56;358.66;293.76000000000005;288.76000000000005;335.46000000000004;356.66;265.26000000000005;242.56692532238324;264.73235714968143;274.9066339382667;301.76000000000005;8430000.0;3650000.0;3710000.0;1400000.0;3650000.0;2770000.0;8270000.0;0.0;0.0;0.25083333333333335;0.03933333333333333;0.06133333333333334;0.06133333333333334;0.0;16015.3984375;47446.62890625;2759.99462890625;69664.9765625;502946.52877698635;505046.55869879335;283350.90552969807;282871.17250935966;254722.0236752792;429811.8947417682;451551.74542100885;452898.03541808366;473471.4621678974;522474.60338628816;483619.4226389025;452381.1917525838;458708.8848099951;463145.86696068436;448475.45613632165;281926.47305713216;497350.1858563411;458686.9175220289;451551.74542100885;261333.34086894934;350183.7266411821;460848.2262115993;202611.11382783132;283350.90552969807;274.2447599929452;1153370.8169172627;368725.1202490757;50313.2370797331;564937.7385337269;0;27;23;0;14;21;21;3;28;37;318026579845.11945;122550908670.05577;241616822905.38303;62780.302832221634;10157.326420428208;-0.0;10316.318180000395;1125409.1827296538;214864.60582568304;0.0;275151.9321394855;1.257194282998889;0.13156516818677852
1481;2019-08-23 17:41:45.144;895;900;304;303;229;42;167;39;55;47;677;308;52;100;234;127;304;848;285;203;166;-78;832;364;370;141;364;280;815;-2.0;-2.0;1335.0;240.0;387.0;77;100;100;1;0;0;1;1;1;0;1;1;0;0;0;69795.1171875;15986.97265625;47415.96484375;2780.64208984375;832.0;342775;622.0;0.0;Calculated values ==>;1566574905.144;362.66;363.16;303.56;303.46000000000004;296.06;277.36;274.8017692304317;289.86;277.06;278.66;277.86;340.86;303.96000000000004;278.36;283.16;296.56;285.86;303.56;357.96000000000004;293.46000000000004;289.76000000000005;335.36;356.36;265.36;242.77792619122317;265.11578078379944;274.8017692304317;301.66;8320000.0;3640000.0;3700000.0;1410000.0;3640000.0;2800000.0;8150000.0;0.0;0.0;0.2225;0.04;0.0645;0.0645;0.0;15986.97265625;47415.96484375;2780.64208984375;69795.1171875;502747.2751617959;504938.1865315799;284545.2887745184;284039.1068330902;255435.7085974242;429879.7862731237;453332.9919044801;453540.67361991486;473243.34684981237;522854.0794744263;483491.91799617506;453153.49301004433;459225.2199677742;463561.2209818517;448511.971018719;282887.11242698634;497422.6801788504;458430.6779884332;453188.1698961856;260914.8530628454;348924.2399968048;460797.3964791109;202165.70401658412;284545.2887745184;274.0667335503919;1154532.9843651794;368991.8066748569;50359.409052389354;565728.2601483102;0;27;23;0;14;21;21;3;28;37;318248879845.11945;122635208670.05577;241783922905.38303;55930.93073674109;10345.267698501071;-0.0;10877.465832347532;1126398.4430093952;215035.46077667412;0.0;275328.5470062551;1.1657523625305597;0.12102153511555194
1482;2019-08-23 17:42:45.145;886;890;302;301;227;41;166;38;61;46;682;307;58;105;235;126;304;837;283;202;165;-78;822;364;370;142;364;281;804;-1.0;-1.0;1401.0;303.0;397.0;91;100;100;1;0;0;1;1;1;0;1;1;0;0;0;69748.6796875;15787.4072265625;47477.4453125;2789.748046875;828.0;342776;621.0;0.0;Calculated values ==>;1566574965.145;361.76;362.16;303.36;303.26000000000005;295.86;277.26000000000005;274.8017692304317;289.76000000000005;276.96000000000004;279.26000000000005;277.76000000000005;341.36;303.86;278.96000000000004;283.66;296.66;285.76000000000005;303.56;356.86;293.36;289.66;335.26000000000005;355.96000000000004;265.36;242.98782864720522;265.2429198363724;274.8017692304317;301.46000000000004;8220000.0;3640000.0;3700000.0;1420000.0;3640000.0;2810000.0;8040000.000000001;0.0;0.0;0.23349999999999999;0.050499999999999996;0.06616666666666667;0.06616666666666667;0.0;15787.4072265625;47477.4453125;2789.748046875;69748.6796875;502325.0801694788;504469.5057928549;284695.7471600106;284173.7748134162;255167.77718125618;429879.7862731237;453188.1698961856;454141.80857615237;473014.70512905536;523292.124452047;483263.70514947735;453755.8230418441;459687.2908293125;463693.98011157714;448361.4024278057;283833.7700066598;496825.03893977177;458291.8972404618;453043.15910760727;260496.36997498586;347245.03765724396;460645.2387748302;201862.72960817328;284695.7471600106;273.94846957647724;1155695.868718816;369256.5975866688;50405.82974380456;566519.051744964;0;27;23;0;14;21;21;3;28;37;318470883544.85126;122720110084.95322;241952225710.17972;58907.16493902311;13068.516712916173;-0.0;11138.987090532644;1127355.443088606;215230.57889844806;0.0;275512.0205048981;1.2582722173051242;0.1333620492051327
1483;2019-08-23 17:43:45.115;877;880;302;301;227;41;162;37;64;46;685;306;62;109;236;125;303;829;281;200;162;-78;817;364;370;141;364;281;800;-2.0;-1.0;1191.0;374.0;403.0;98;100;100;1;0;0;1;1;1;0;1;1;0;0;0;69854.1875;15707.7333984375;47576.9921875;2793.12329101562;824.0;342777;620.0;0.0;Calculated values ==>;1566575025.115;360.86;361.16;303.36;303.26000000000005;295.86;277.26000000000005;274.8017692304317;289.36;276.86;279.56;277.76000000000005;341.66;303.76000000000005;279.36;284.06;296.76000000000005;285.66;303.46000000000004;356.06000000000006;293.16;289.36;335.16;355.56000000000006;265.36;242.77792619122317;265.2429198363724;274.8017692304317;301.26000000000005;8170000.0;3640000.0;3700000.0;1410000.0;3640000.0;2810000.0;8000000.0;0.0;0.0;0.1985;0.06233333333333334;0.06716666666666667;0.06716666666666667;0.0;15707.7333984375;47576.9921875;2793.12329101562;69854.1875;501468.27502562955;503398.4631996965;285147.43653370393;284613.98767425044;255305.6107930963;429879.7862731237;452606.9812142618;454526.7083658545;473145.1120115388;523603.22147172736;483152.1988443279;454270.22820946336;460181.65221417457;463826.62237682095;448210.6012403125;283836.119086337;496022.7877349276;458013.8845142973;452606.9812142618;260077.89159075968;345565.9636080181;460797.3964791109;201111.40192210014;285147.43653370393;273.6542139969161;1156858.64426732;369518.9258622497;50452.330409678594;567310.7759976854;0;27;23;0;14;21;21;3;28;37;318692772544.9571;122804967634.9937;242120741410.2601;50302.93832908525;16187.093660720337;-0.0;11247.699417710803;1128265.072240844;215474.2537533014;0.0;275698.48294802866;1.1764567510706305;0.12842001086971694
1484;2019-08-23 17:44:45.116;869;873;304;303;228;41;156;37;65;45;688;306;63;112;238;124;303;824;281;196;156;-78;812;364;370;141;363;281;794;92.0;-1.0;1471.0;395.0;403.0;99;100;100;1;0;0;1;1;1;0;1;1;0;0;0;69782.375;15674.193359375;47347.98828125;2789.04931640625;820.0;342778;619.0;0.0;Calculated values ==>;1566575085.116;360.06000000000006;360.46000000000004;303.56;303.46000000000004;295.96000000000004;277.26000000000005;274.8017692304317;288.76000000000005;276.86;279.66;277.66;341.96000000000004;303.76000000000005;279.46000000000004;284.36;296.96000000000004;285.56;303.46000000000004;355.56000000000006;292.76000000000005;288.76000000000005;335.06;355.16;265.36;242.77792619122317;265.2429198363724;274.8017692304317;301.26000000000005;8120000.0;3640000.0;3700000.0;1410000.0;3629999.9999999995;2810000.0;7940000.000000001;0.015333333333333334;0.0;0.24516666666666667;0.06583333333333334;0.06716666666666667;0.0825;0.0;15674.193359375;47347.98828125;2789.04931640625;69782.375;500757.82778779214;502931.01521977683;286992.0259099538;286422.05860347545;255842.14813690796;429879.7862731237;451729.35164731694;454654.77027095796;473046.85946660035;523914.2322216616;483152.1988443279;454398.5279080716;460551.4491701609;464239.1217830999;448059.56569815305;284350.4482285142;495851.85876549216;457456.0283980784;451729.35164731694;259659.41789560125;343887.0166927713;460797.3964791109;201591.06641654135;271119.5243475418;273.84223399516407;1158022.3016807146;369780.44627684983;50498.849289986;568101.8306846612;0;27;23;0;14;21;21;3;28;37;318914776244.6889;122889569044.89151;242289344220.05643;62042.78472830781;17064.416729119162;-0.0;14900.310752231451;1129201.3022020971;215751.35429114732;0.0;275916.38666418305;1.4284417848229702;0.15034941168867302
1485;2019-08-23 17:45:45.126;862;865;304;303;228;39;149;37;62;45;689;306;61;114;239;123;303;819;280;192;149;-78;810;361;367;141;361;284;793;231.0;-2.0;1550.0;263.0;415.0;98;100;100;1;0;0;1;1;1;0;1;1;0;0;0;69947.8984375;15693.2578125;47269.91796875;2824.58154296875;817.0;342779;618.0;0.0;Calculated values ==>;1566575145.126;359.36;359.66;303.56;303.46000000000004;295.96000000000004;277.06;274.4858918419099;288.06;276.86;279.36;277.66;342.06000000000006;303.76000000000005;279.26000000000005;284.56;297.06;285.46000000000004;303.46000000000004;355.06000000000006;292.36;288.06;334.96000000000004;354.86;265.36;242.77792619122317;265.62235894841564;274.4858918419099;301.16;8100000.0;3610000.0;3670000.0000000005;1410000.0;3610000.0;2840000.0;7930000.0;0.0385;0.0;0.25833333333333336;0.04383333333333333;0.06916666666666667;0.10766666666666666;0.0;15693.2578125;47269.91796875;2824.58154296875;69947.8984375;499923.7532644334;501880.0350370764;287122.991376519;286549.19032705313;255877.96384659936;430081.6785162784;451234.9213390781;453758.7355770381;473046.85946660035;523778.0925015321;482800.1987799738;453629.3038944689;460332.85867611074;464664.8766729168;448472.45437914884;284562.7977195424;495210.6692158281;457384.9394250161;451234.9213390781;259240.94887492666;342627.88924589846;460797.3964791109;201704.43250498408;256578.5841020228;273.8731698696643;1159186.9146956662;370041.88526914496;50545.63734384955;568890.4446503778;0;27;23;0;14;21;21;3;28;37;319135913094.65375;122974183144.87807;242458872470.02948;65114.028293613956;11356.908254199223;-0.0;20957.998975856284;1130261.1189171295;215988.23814003315;0.0;276215.25571507757;1.4809584561990001;0.13800940418958912
1486;2019-08-23 17:46:45.097;867;874;304;304;224;39;144;36;51;44;689;305;52;98;240;119;303;825;280;192;144;-78;841;362;368;140;362;264;820;495.0;-1.0;1628.0;221.0;436.0;98;100;0;1;1;0;1;1;1;0;1;1;0;0;0;83508.609375;27375.830078125;49274.35546875;2604.70043945312;813.0;342780;617.0;0.0;Calculated values ==>;1566575205.097;359.86;360.56000000000006;303.56;303.56;295.56;277.06;274.5913991737795;287.56;276.76000000000005;278.26000000000005;277.56;342.06000000000006;303.66;278.36;282.96000000000004;297.16;285.06;303.46000000000004;355.66;292.36;287.56;334.86;354.46000000000004;265.36;242.56692532238324;263.0348170998261;274.5913991737795;301.16;8410000.0;3620000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2640000.0;8200000.0;0.0825;0.0;0.27133333333333337;0.036833333333333336;0.07266666666666667;0.15516666666666667;0.0;27375.830078125;49274.35546875;2604.70043945312;83508.609375;497846.51115083246;500766.9094580923;284032.64898315235;284032.64898315235;253689.1136290817;430014.67791919125;450315.9991963122;455734.44449998223;473079.08457772195;525368.7239365975;485012.4596673574;455858.54699093295;461465.5983461234;464649.81302044657;447681.4406549193;281640.7900069809;493533.60863364243;457222.24678663525;450315.9991963122;258822.4845140824;340949.162051476;460949.22368635854;202397.74637963003;240628.48487064586;274.14803497868974;1160465.10083779;370400.6208619226;50590.859492395335;569694.5914028897;0;28;23;0;14;21;21;3;28;37;319356306519.49255;123058442399.81644;242623193009.90927;68738.69075665557;9523.3127474645;-0.0;32536.512639532564;1131376.0191127255;216162.15588069631;0.0;276660.8278475414;1.3980023409883644;0.115623174721917
1487;2019-08-23 17:47:45.107;888;899;300;299;222;38;133;36;44;43;680;305;44;89;242;120;303;843;278;190;133;-78;854;361;367;139;361;258;833;173.0;-1.0;1690.0;190.0;425.0;98;100;0;1;1;0;1;1;1;0;1;1;0;0;0;84079.1015625;27611.193359375;50043.97265625;2555.27490234375;810.0;342781;616.0;0.0;Calculated values ==>;1566575265.107;361.96000000000004;363.06000000000006;303.16;303.06;295.36;276.96000000000004;274.4858918419099;286.46000000000004;276.76000000000005;277.56;277.46000000000004;341.16;303.66;277.56;282.06;297.36;285.16;303.46000000000004;357.46000000000004;292.16;286.46000000000004;334.76000000000005;354.16;265.36;242.35481222062532;262.23063862743834;274.4858918419099;300.96000000000004;8540000.0;3610000.0;3670000.0000000005;1390000.0;3610000.0;2580000.0;8330000.0;0.028833333333333332;0.0;0.2816666666666666;0.03166666666666666;0.07083333333333333;0.09966666666666667;0.0;27611.193359375;50043.97265625;2555.27490234375;84079.1015625;499784.1114056348;503237.44439047674;280949.17593589163;280497.7557750623;252669.73048140205;430081.6785162784;448855.33162571245;455863.1555877597;473111.3802909942;524922.7247162051;485698.42111386516;455863.1555877597;461307.555860868;465058.7251422519;448021.58192360785;280601.6900994095;495006.06350356224;457105.86544280197;448855.33162571245;258404.02479325983;339690.1980837097;461100.7225198773;202169.0057904179;258158.25714798702;274.0544228815217;1161861.8978616395;370858.922429849;50633.86645370676;570522.3820825444;0;28;23;0;14;21;21;3;28;37;319576843270.3337;123142156350.13573;242779819110.50665;71457.18552625125;8199.504363099546;-0.0;19006.14175627997;1132544.5128027012;216309.8706388715;0.0;277090.42155616503;1.2300497356264788;0.11240927636671466
1488;2019-08-23 17:48:45.128;907;919;298;297;225;37;133;35;15;43;667;303;20;82;243;122;303;861;276;188;133;-77;852;360;366;139;360;252;832;-1.0;-1.0;1622.0;220.0;392.0;100;100;0;1;1;0;1;1;1;0;1;1;0;0;0;83695.0;27437.865234375;50008.39453125;2492.11401367188;807.0;342782;615.0;0.0;Calculated values ==>;1566575325.128;363.86;365.06000000000006;302.96000000000004;302.86;295.66;276.86;274.38016830617;286.46000000000004;276.66;274.66;277.46000000000004;339.86;303.46000000000004;275.16;281.36;297.46000000000004;285.36;303.46000000000004;359.26;291.96000000000004;286.46000000000004;334.66;353.86;265.46000000000004;242.35481222062532;261.41265627149306;274.38016830617;300.76000000000005;8520000.0;3600000.0;3660000.0;1390000.0;3600000.0;2520000.0;8320000.0;0.0;0.0;0.2703333333333333;0.03666666666666667;0.06533333333333333;0.06533333333333333;0.0;27437.865234375;50008.39453125;2492.11401367188;83695.0;502745.9792209542;506188.1453307597;280130.8179215063;279685.6227814602;253626.51225233419;430148.3826014536;449040.9940057033;453291.40869393514;473111.3802909942;524073.8713812057;486164.0815072512;453910.6640770486;461394.74194683135;465335.1870322967;448509.72636209056;280755.83731759794;497779.06671711756;456989.8252837285;449040.9940057033;257985.5697089033;338431.30337983277;461201.48682245164;201596.9972315087;280130.8179215063;273.8267085675372;1163260.5047136566;371317.82514385117;50675.94274949371;571356.443627239;0;28;23;0;14;21;21;3;28;37;319796820234.99817;123225585540.00847;242932872660.2732;68041.38923200929;9518.83128500124;-0.0;11035.464837500871;1133707.4077947559;216457.57511419267;0.0;277340.8558987504;1.1082998210486072;0.11030100183400089
1489;2019-08-23 17:49:45.118;905;911;294;293;223;35;144;33;-2;42;658;302;1;90;244;121;303;848;276;191;143;-77;813;357;363;139;357;270;797;-2.0;-1.0;1224.0;307.0;375.0;100;100;100;1;0;0;1;1;1;0;1;1;0;0;0;69679.6875;15524.2431640625;47637.58984375;2686.66650390625;804.0;342783;615.0;0.0;Calculated values ==>;1566575385.118;363.66;364.26;302.56;302.46000000000004;295.46000000000004;276.66;274.0616903277293;287.56;276.46000000000004;272.96000000000004;277.36;338.96000000000004;303.36;273.26000000000005;282.16;297.56;285.26000000000005;303.46000000000004;357.96000000000004;292.26000000000005;287.46000000000004;334.66;353.56000000000006;265.46000000000004;242.35481222062532;263.82572766246335;274.0616903277293;300.76000000000005;8130000.0;3570000.0000000005;3629999.9999999995;1390000.0;3570000.0000000005;2700000.0;7970000.0;0.0;0.0;0.20400000000000001;0.051166666666666666;0.0625;0.0625;0.0;15524.2431640625;47637.58984375;2686.66650390625;69679.6875;505818.8109453854;508019.17622088554;281352.31252018013;280862.12286836846;254120.69782035964;430346.717906069;451216.75786615635;447878.912699699;473013.37450241524;521698.84824528696;483991.1699884802;448277.0084200793;459568.51012032136;465899.65062480443;448919.77604721463;284245.7290833844;499074.70393247216;457893.7095298428;451070.3203772624;257985.5697089033;337172.47746341303;461201.48682245164;199865.9332698713;281352.31252018013;273.13363322154345;1164538.4140892937;371675.78304430004;50719.092061063006;572170.0245444039;0;28;23;0;14;21;21;3;28;37;320015483785.03296;123308971640.02173;243089446560.2981;50594.64780368485;13371.669156773693;-0.0;10607.375491067643;1134695.8766646036;216648.29749220939;0.0;277521.1828420167;1.1325040510339137;0.11864383581446755
1490;2019-08-23 17:50:45.089;888;889;297;296;225;32;151;30;4;41;660;301;3;89;246;121;303;826;276;196;151;-77;806;354;360;139;354;270;789;-2.0;-1.0;1110.0;334.0;363.0;100;100;100;1;0;0;1;1;1;0;1;1;0;0;0;69229.84375;15433.322265625;47165.15234375;2697.8779296875;801.0;342784;615.0;0.0;Calculated values ==>;1566575445.089;361.96000000000004;362.06000000000006;302.86;302.76000000000005;295.66;276.36;273.7412296467126;288.26000000000005;276.16;273.56;277.26000000000005;339.16;303.26000000000005;273.46000000000004;282.06;297.76000000000005;285.26000000000005;303.46000000000004;355.76;292.76000000000005;288.26000000000005;334.66;353.26;265.46000000000004;242.35481222062532;263.82572766246335;273.7412296467126;300.76000000000005;8059999.999999999;3540000.0;3600000.0;1390000.0;3540000.0;2700000.0;7890000.000000001;0.0;0.0;0.185;0.05566666666666666;0.0605;0.0605;0.0;15433.322265625;47165.15234375;2697.8779296875;69229.84375;504011.702454765;505626.17589268775;283725.78759890015;283196.21492368757;255040.6792577892;430542.39183029096;452761.82112387515;448673.756767707;472915.35137376806;521905.2149896444;483881.03575120826;448541.65541862085;459446.315161428;466589.0409415777;449474.40310886595;284999.7139329676;496614.7083113889;459060.2083140158;452761.82112387515;257985.5697089033;335913.7198600519;461201.48682245164;198737.50895669675;283725.78759890015;272.67428375529204;1165695.4340188075;371933.6380658314;50763.941576895064;572959.6655510105;0;28;23;0;14;21;21;3;28;37;320232278949.8744;123392331329.96075;243251368260.17966;46238.20584503689;14610.494767860353;-0.0;10226.680028260987;1135502.4270898702;216881.36948547282;0.0;277694.71605627163;1.0885046082572303;0.11661949219273487
