;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1491;2019-08-23 17:51:45.149;877;880;298;297;224;29;153;28;23;38;664;301;18;88;247;119;303;820;277;200;153;-77;802;350;356;139;351;269;785;147.0;-1.0;1146.0;195.0;366.0;82;100;100;1;0;0;1;1;1;0;1;1;0;0;0;68293.1484375;15387.6708984375;46014.72265625;2671.521484375;797.0;342785;613.0;0.0;Calculated values ==>;1566575505.149;360.86;361.16;302.96000000000004;302.86;295.56;276.06;273.3108153835814;288.46000000000004;275.96000000000004;275.46000000000004;276.96000000000004;339.56000000000006;303.26000000000005;274.96000000000004;281.96000000000004;297.86;285.06;303.46000000000004;355.16;293.16;288.46000000000004;334.46000000000004;352.86;265.46000000000004;242.35481222062532;263.6948088759802;273.3108153835814;300.86;8020000.0;3500000.0;3560000.0;1390000.0;3510000.0;2690000.0;7850000.0;0.0245;0.0;0.191;0.0325;0.061000000000000006;0.0855;0.0;15387.6708984375;46014.72265625;2671.521484375;68293.1484375;502795.2348164394;504709.2900472592;284736.5872950395;284186.65366096445;254855.7509503491;430799.1582183253;453739.86056312814;451334.60383932316;472621.17715536855;522398.8254554318;483997.13405314303;450687.81103319605;459481.3441473044;467144.6279239212;449914.8418680354;285454.1133253724;496113.8620864637;460231.6107031601;453739.86056312814;257148.6733736563;334235.48183727637;461201.48682245164;198896.2794587289;260139.07218404987;272.7206024159383;1166842.6049775453;372190.7365168967;50808.731316964695;573736.9410075616;0;28;23;0;14;21;21;3;28;37;320447293749.66956;123475814729.88123;243413229960.02545;48215.7199566935;8524.919239320989;-0.0;16552.867406411195;1136290.3302535156;217074.3573971322;0.0;277918.102114243;1.1438899364545225;0.10414923131573171
1492;2019-08-23 17:52:45.100;871;875;296;295;223;27;152;26;39;36;666;301;34;90;249;119;303;813;279;205;152;-76;796;348;354;138;348;268;781;89.0;0.0;1323.0;180.0;370.0;50;100;100;1;0;0;1;1;1;0;1;1;0;0;0;66536.890625;15319.798828125;44327.6484375;2678.06396484375;794.0;342786;612.0;0.0;Calculated values ==>;1566575565.1;360.26;360.66;302.76000000000005;302.66;295.46000000000004;275.86;273.0942459734351;288.36;275.76000000000005;277.06;276.76000000000005;339.76;303.26000000000005;276.56;282.16;298.06;285.06;303.46000000000004;354.46000000000004;293.66;288.36;334.36;352.56000000000006;265.56;242.14157278889297;263.56353331371673;273.0942459734351;301.06;7959999.999999999;3479999.9999999995;3540000.0;1380000.0;3479999.9999999995;2680000.0;7809999.999999999;0.014833333333333334;0.0;0.2205;0.030000000000000002;0.06166666666666667;0.0765;0.0;15319.798828125;44327.6484375;2678.06396484375;66536.890625;502469.4998734712;504355.6277098753;284112.4793555604;283565.6415706673;254670.6929915765;430925.7729439634;453941.36259033;453554.9008109037;472556.2466753328;522685.7488122288;484113.0851447606;452919.762561323;459881.69251589297;467823.60612095526;450279.0723764006;286172.08743977174;495468.29334913625;461211.91220601037;453941.36259033;256730.23209357203;332976.8817968329;461452.99159967;198608.55197760047;267533.2864652806;272.5982061602862;1167965.2710426138;372446.42311645445;50853.27478878879;574489.179269673;0;28;23;0;14;21;21;3;28;37;320660119799.58154;123558846864.84688;243574198394.95886;56215.66991774336;7885.3331886620845;-0.0;14260.217823566281;1137159.8811218175;217210.99781975764;0.0;278174.66812422336;1.2572896616957663;0.11876498957550218
1493;2019-08-23 17:53:45.130;868;873;295;294;216;26;151;24;49;34;667;303;45;96;251;114;303;812;279;208;151;-76;796;348;353;137;348;269;782;91.0;-1.0;1582.0;225.0;376.0;23;100;100;1;0;0;1;1;1;0;1;1;0;0;0;65172.4296875;15271.669921875;43208.98046875;2685.23901367188;792.0;342787;611.0;0.0;Calculated values ==>;1566575625.13;359.96000000000004;360.46000000000004;302.66;302.56;294.76000000000005;275.76000000000005;273.0942459734351;288.26000000000005;275.56;278.06;276.56;339.86;303.46000000000004;277.66;282.76000000000005;298.26000000000005;284.56;303.46000000000004;354.36;293.96000000000004;288.26000000000005;334.26000000000005;352.36;265.56;241.92719264551067;263.6948088759802;273.0942459734351;301.06;7959999.999999999;3479999.9999999995;3529999.9999999995;1370000.0;3479999.9999999995;2690000.0;7820000.0;0.015166666666666667;0.0;0.26366666666666666;0.0375;0.06266666666666666;0.07783333333333332;0.0;15271.669921875;43208.98046875;2685.23901367188;65172.4296875;502041.40354058665;503986.71842396806;283450.12057203724;282914.39928359294;252383.36434335817;430925.7729439634;453971.4261804918;454648.16989598307;472491.6353866644;522707.9922279777;484217.089608801;454143.5416770994;460454.98036258493;468077.8760554013;449552.0185254791;286172.08743977174;495226.71397609485;461764.645383927;453971.4261804918;256311.7953858065;332137.8522128359;461603.4401455096;198573.19491325735;266910.93377343134;272.5841809497402;1169063.3975045572;372701.479488049;50897.99132752845;575219.0159157297;0;28;23;0;14;21;21;3;28;37;320872325850.32324;123641388115.13536;243735378945.5222;67518.43507044534;9863.634196209461;-0.0;14559.541659016204;1138191.514225762;217358.97983584623;0.0;278414.9528697492;1.5031517046691083;0.14635668145971995
1494;2019-08-23 17:54:45.101;866;872;295;294;215;27;151;23;55;33;667;304;52;102;252;112;303;816;278;211;150;-76;782;352;358;138;352;267;767;-2.0;-2.0;1619.0;398.0;339.0;19;100;100;1;0;0;1;1;1;0;1;1;0;0;0;63962.515625;15017.1279296875;42235.82421875;2662.82202148438;789.0;342788;610.0;0.0;Calculated values ==>;1566575685.101;359.76;360.36;302.66;302.56;294.66;275.86;273.5264737036516;288.26000000000005;275.46000000000004;278.66;276.46000000000004;339.86;303.56;278.36;283.36;298.36;284.36;303.46000000000004;354.76;294.26000000000005;288.16;334.16;352.06000000000006;265.56;242.14157278889297;263.43189868330234;273.5264737036516;300.96000000000004;7820000.0;3520000.0000000005;3579999.9999999995;1380000.0;3520000.0000000005;2670000.0;7670000.0;0.0;0.0;0.26983333333333337;0.06633333333333333;0.0565;0.0565;0.0;15017.1279296875;42235.82421875;2662.82202148438;63962.515625;502998.97935138264;505158.2454144255;285327.8136655565;284736.8058504478;252560.31036887562;430671.36484660726;453109.7795175533;455734.45731961867;472262.261994151;522869.4142690671;484557.94305353385;455359.9999389805;461487.7774335902;467643.2708070926;448516.50383372215;288054.6216598298;497225.4911407967;461400.04798587883;452966.72595957475;255893.36323571714;330879.36315565393;461452.99159967;198787.5576093819;285327.8136655565;272.6858423682586;1170139.001921178;372953.76414008054;50942.53696198744;575930.711801586;0;28;23;0;14;21;21;3;28;37;321085522755.1673;123723848240.07504;243896101225.4046;69332.8384384789;17423.47378802244;-0.0;9471.598544612032;1139331.390297651;217586.26249580807;0.0;278615.1155792072;1.6060530320147381;0.17644423993539712
1495;2019-08-23 17:55:45.151;858;861;295;294;229;28;162;24;58;33;667;303;56;106;250;121;303;791;276;211;162;-76;782;347;352;138;347;269;769;651.0;-1.0;1097.0;114.0;225.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;63147.5390625;15103.84375;41638.8828125;2684.64038085938;785.0;342789;609.0;0.0;Calculated values ==>;1566575745.151;358.96000000000004;359.26;302.66;302.56;296.06;275.96000000000004;272.9856168485579;289.36;275.56;278.96000000000004;276.46000000000004;339.86;303.46000000000004;278.76000000000005;283.76000000000005;298.16;285.26000000000005;303.46000000000004;352.26;294.26000000000005;289.36;334.06;351.66;265.56;242.14157278889297;263.6948088759802;272.9856168485579;300.76000000000005;7820000.0;3470000.0000000005;3520000.0000000005;1380000.0;3470000.0000000005;2690000.0;7690000.000000001;0.1085;0.0;0.18283333333333335;0.019;0.0375;0.146;0.0;15103.84375;41638.8828125;2684.64038085938;63147.5390625;501864.9004647908;503444.8661378125;285057.5679300564;284475.1659485019;257113.6415490239;430988.63858405815;455679.82391596405;455777.18079776154;472262.261994151;522707.9922279777;484217.089608801;455527.0399303971;461664.3293424146;468091.0175474696;450748.9357110027;288054.6216598298;493392.4756122489;462314.2591512738;455679.82391596405;255474.93562877487;329201.48028520535;461452.99159967;198937.26172646848;221057.20338834898;272.72425565955535;1171199.1350847785;373204.9814106262;50987.13628379379;576630.2501562008;0;28;23;0;14;21;21;3;28;37;321298700254.99805;123806717240.00925;244057035225.2768;46958.89853686809;4987.798867590827;-0.0;34254.902597031796;1140301.2956865155;217773.17873496097;0.0;278979.80674468924;1.4505370914994438;0.099553607805689
1496;2019-08-23 17:56:45.152;857;862;297;297;233;16;155;16;60;30;666;302;58;109;253;123;303;791;275;209;155;-76;777;337;343;138;339;266;767;-2.0;-2.0;965.0;428.0;251.0;91;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58824.26953125;14958.388671875;36696.09765625;2668.58618164062;783.0;342790;609.0;0.0;Calculated values ==>;1566575805.152;358.86;359.36;302.86;302.86;296.46000000000004;274.76000000000005;271.8864255623528;288.66;274.76000000000005;279.16;276.16;339.76;303.36;278.96000000000004;284.06;298.46000000000004;285.46000000000004;303.46000000000004;352.26;294.06;288.66;334.06;351.46000000000004;265.56;242.14157278889297;263.299902668528;271.8864255623528;300.66;7770000.0;3370000.0000000005;3429999.9999999995;1380000.0;3390000.0;2660000.0;7670000.0;0.0;0.0;0.16083333333333333;0.07133333333333333;0.04183333333333333;0.04183333333333333;0.0;14958.388671875;36696.09765625;2668.58618164062;58824.26953125;502169.82720416365;503761.8148137684;286543.903589985;286543.903589985;258566.08315995033;431601.1154718507;456209.3810932254;456520.64591992885;471968.1179040911;522847.20763529604;484454.12865570316;456272.74777275196;462479.0215133437;469578.7814885435;452804.464796954;288815.1155570021;493586.8600295299;463404.4787160039;456209.3810932254;255474.93562877487;328362.5824867039;461452.99159967;193701.95239009534;286543.903589985;270.58455236412595;1172215.583762361;373455.50418914924;51031.747248597756;577283.0525391769;0;28;23;0;14;21;22;3;28;37;321507203729.74615;123889518619.90923;244217537900.08292;42270.00654271489;19099.574130282992;-0.0;7097.672475552222;1141044.8822875172;217973.91018850257;0.0;279324.4172799577;1.2603715140788803;0.14833776788184055
1497;2019-08-23 17:57:45.103;863;869;291;290;223;15;139;15;62;27;664;301;60;112;254;121;303;766;278;198;139;-76;771;334;339;138;337;270;764;-2.0;-1.0;1462.0;127.0;243.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54530.96484375;14892.29296875;32848.22265625;2705.59912109375;779.0;342791;608.0;0.0;Calculated values ==>;1566575865.103;359.46000000000004;360.06000000000006;302.26000000000005;302.16;295.46000000000004;274.66;271.55198750734434;287.06;274.66;279.36;275.86;339.56000000000006;303.26000000000005;279.16;284.36;298.56;285.26000000000005;303.46000000000004;349.76;292.96000000000004;287.06;333.96000000000004;351.06000000000006;265.56;242.14157278889297;263.82572766246335;271.55198750734434;300.96000000000004;7709999.999999999;3340000.0;3390000.0;1380000.0;3370000.0000000005;2700000.0;7640000.000000001;0.0;0.0;0.24366666666666664;0.021166666666666667;0.0405;0.0405;0.0;14892.29296875;32848.22265625;2705.59912109375;54530.96484375;503548.84289519174;505002.44609953323;283392.93342898093;282829.8168353264;255287.6089121034;431779.12508338504;454681.195931416;456111.4010031973;471673.81221397576;522317.8371634;483881.03575120826;455861.48441687645;462234.9329769243;469977.5983730535;453047.7144205407;289806.4915533501;490181.0955532181;462573.79888257565;454681.195931416;255056.51255035817;326684.87348024134;461452.99159967;195309.52929862036;283392.93342898093;271.22382294612373;1173159.4392697506;373704.05671891273;51076.49555178539;577862.1152538061;0;28;23;0;14;21;22;3;28;37;321711636639.6616;123972250999.875;244378206580.01648;63548.72273868191;5633.369952038884;-0.0;6937.174631348621;1141925.9848759235;218179.84973434507;0.0;279441.27882420184;1.508922296696073;0.15123585270226106
1498;2019-08-23 17:58:45.143;875;883;288;288;215;17;143;13;65;24;666;302;63;116;253;117;303;771;277;188;143;-76;769;338;342;138;341;276;765;-2.0;-1.0;1815.0;311.0;223.0;34;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44992.80859375;14898.2451171875;23680.8828125;2768.51171875;776.0;342792;607.0;0.0;Calculated values ==>;1566575925.143;360.66;361.46000000000004;301.96000000000004;301.96000000000004;294.66;274.86;271.99741764416325;287.46000000000004;274.46000000000004;279.66;275.56;339.76;303.36;279.46000000000004;284.76000000000005;298.46000000000004;284.86;303.46000000000004;350.26;291.96000000000004;287.46000000000004;333.86;350.76;265.56;242.14157278889297;264.60387354146746;271.99741764416325;300.86;7690000.000000001;3379999.9999999995;3420000.0000000005;1380000.0;3410000.0;2760000.0;7650000.0;0.0;0.0;0.3025;0.05183333333333333;0.03716666666666667;0.03716666666666667;0.0;14898.2451171875;23680.8828125;2768.51171875;44992.80859375;505401.8315793555;506856.9025404542;281616.54421267024;281616.54421267024;252627.9822724196;431541.1909327263;454725.8751249838;455493.35596084286;471379.3427040597;522037.93936910166;483292.30531287054;455240.3446814246;461808.2526820423;469303.37436738855;451786.3389258026;290159.11360825534;490826.4421866454;460804.44620873925;454725.8751249838;254638.09398592086;325426.6669566859;461452.99159967;195748.75901331866;281616.54421267024;271.4159486603119;1173989.3569577215;373952.47670579376;51122.1435538153;578333.5051829988;0;28;23;0;14;22;22;3;28;37;321916072839.53174;124055106199.82236;244542115779.91235;78572.74057662606;13772.336055725877;-0.0;6433.896798907654;1143111.1199664832;218341.67176045146;0.0;279552.7787031133;2.3889869958995926;0.2595946682525371
1499;2019-08-23 17:59:45.104;880;889;289;288;212;21;155;14;67;23;671;303;65;118;249;114;303;787;278;182;155;-77;788;341;345;138;344;282;785;-2.0;-2.0;1666.0;203.0;206.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44518.96484375;15228.322265625;23051.51953125;2822.89233398438;773.0;342793;606.0;0.0;Calculated values ==>;1566575985.104;361.16;362.06000000000006;302.06;301.96000000000004;294.36;275.26000000000005;272.3289490889957;288.66;274.56;279.86;275.46000000000004;340.26;303.46000000000004;279.66;284.96000000000004;298.06;284.56;303.46000000000004;351.86;291.36;288.66;333.76000000000005;350.46000000000004;265.46000000000004;242.14157278889297;265.3697278774862;272.3289490889957;300.96000000000004;7880000.0;3410000.0;3450000.0;1380000.0;3440000.0;2820000.0;7850000.0;0.0;0.0;0.2776666666666667;0.03383333333333333;0.034333333333333334;0.034333333333333334;0.0;15228.322265625;23051.51953125;2822.89233398438;44518.96484375;504447.89675274474;505970.87089045823;280049.8887063994;279561.16260157153;251027.552384063;431359.6534126046;455877.7665408579;454742.152802931;471281.1494085178;522069.5772157968;482699.8333158328;454485.7265476367;461135.1085403424;468383.9373107803;450824.77293281315;287207.8369581901;491229.72716404125;459538.6817761182;455877.7665408579;254219.67992080047;324168.52440917626;461352.45794026717;196924.73366697627;280049.8887063994;271.8992146858402;1174734.8035501319;374203.3682492645;51168.70830097463;578722.6887366754;0;28;23;0;14;22;22;3;28;37;322122038875.2328;124137852380.104;244709406970.48175;71587.30338008344;8946.471337913008;-0.0;6036.757138983075;1144361.640303474;218530.87209583572;0.0;279656.6332702404;2.1061988621332013;0.22137988332240285
1500;2019-08-23 18:00:45.134;884;895;290;290;210;23;169;14;68;23;678;304;67;120;247;113;303;812;276;182;169;-77;819;342;346;137;345;285;815;-2.0;0.0;1541.0;170.0;199.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;46116.55078125;15729.98828125;23989.626953125;2870.88159179688;771.0;342794;606.0;0.0;Calculated values ==>;1566576045.134;361.56000000000006;362.66;302.16;302.16;294.16;275.46000000000004;272.43898195401505;290.06;274.56;279.96000000000004;275.46000000000004;340.96000000000004;303.56;279.86;285.16;297.86;284.46000000000004;303.46000000000004;354.36;291.36;290.06;333.76000000000005;350.26;265.46000000000004;241.92719264551067;265.74818594083865;272.43898195401505;300.76000000000005;8190000.000000001;3420000.0000000005;3460000.0;1370000.0;3450000.0;2850000.0;8150000.0;0.0;0.0;0.25683333333333336;0.028333333333333332;0.033166666666666664;0.033166666666666664;0.0;15729.98828125;23989.626953125;2870.88159179688;46116.55078125;502300.96297524427;504226.4782548424;277925.1651548362;277925.1651548362;249533.82994533633;431298.55289687274;457626.93612502544;454363.33177901705;471414.1961389312;522554.3999065089;482458.271685198;454234.30434816633;460919.7288096331;467990.9828547909;450501.1706051049;283636.629007816;492055.1509186096;459381.0236953352;457626.93612502544;254219.67992080047;323329.7980282076;461503.1061225798;197285.1764226719;277925.1651548362;272.04717906843666;1175490.4771612952;374461.48316332605;51216.180141058205;579114.894295302;0;28;23;0;14;22;22;3;28;37;322329442525.1339;124220393630.06467;244879592020.40063;66026.23956735466;7486.174674830723;-0.0;5960.108737177943;1145508.9932172513;218667.87928190167;0.0;279756.65713943524;1.865968441357261;0.19217345314358186
1501;2019-08-23 18:01:45.115;896;907;286;286;209;26;179;15;55;24;685;304;58;119;245;116;303;834;277;185;179;-77;832;346;351;138;350;284;829;-2.0;-1.0;1589.0;241.0;171.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;46242.296875;15950.884765625;24326.05859375;2851.27319335938;768.0;342795;605.0;0.0;Calculated values ==>;1566576105.115;362.76;363.86;301.76000000000005;301.76000000000005;294.06;275.76000000000005;272.8767566201714;291.06;274.66;278.66;275.56;341.66;303.56;278.96000000000004;285.06;297.66;284.76000000000005;303.46000000000004;356.56000000000006;291.66;291.06;333.66;349.96000000000004;265.46000000000004;242.14157278889297;265.62235894841564;272.8767566201714;300.86;8320000.0;3460000.0;3510000.0;1380000.0;3500000.0;2840000.0;8290000.000000001;0.0;0.0;0.26483333333333337;0.04016666666666667;0.0285;0.0285;0.0;15950.884765625;24326.05859375;2851.27319335938;46242.296875;502891.6888558314;504732.05083449435;275211.826268205;275211.826268205;248853.49839268156;431051.2098666511;458179.81269409554;452850.053020226;471379.3427040597;523362.6239899177;482576.20133318537;453240.2531505105;460950.45724507153;467030.3681613109;450208.0882609765;282416.9414032023;494030.9815475845;458993.52294359874;458179.81269409554;253801.27034056993;322071.7610967587;461352.45794026717;198013.37316477552;275211.826268205;272.35354166322526;1176259.8904996754;374725.4068361778;51263.84966409471;579517.3975081085;0;28;23;0;14;22;22;3;28;37;322538476309.9478;124302867504.99124;245050237965.2487;67489.24738171848;10577.453238482247;-0.0;5214.58761313788;1146621.269941635;218818.36184647164;0.0;279849.75012015627;1.9310162786700826;0.20798259235831956
1502;2019-08-23 18:02:45.105;906;917;281;280;219;32;186;18;27;25;688;303;32;114;237;129;303;846;277;188;186;-77;838;349;353;140;353;285;838;-1.0;-2.0;1598.0;335.0;153.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;45922.0;16103.7763671875;24568.3984375;2854.79760742188;765.0;342796;604.0;0.0;Calculated values ==>;1566576165.105;363.76;364.86;301.26000000000005;301.16;295.06;276.36;273.20264511476705;291.76000000000005;274.96000000000004;275.86;275.66;341.96000000000004;303.46000000000004;276.36;284.56;296.86;286.06;303.46000000000004;357.76;291.96000000000004;291.76000000000005;333.56;349.66;265.46000000000004;242.56692532238324;265.74818594083865;273.20264511476705;300.86;8380000.0;3490000.0;3529999.9999999995;1400000.0;3529999.9999999995;2850000.0;8380000.0;0.0;0.0;0.26633333333333337;0.05583333333333333;0.025500000000000002;0.025500000000000002;0.0;16103.7763671875;24568.3984375;2854.79760742188;45922.0;503813.2627744728;505393.02260728367;272647.1747735738;272258.6864267017;251608.13432899103;430862.6128555636;458811.10526195535;448964.24327437003;471211.3733730803;523594.1477210951;482346.0666073592;449635.51632029464;460177.27465952816;465569.37634313264;451540.8498094173;281893.9243576717;494987.9669160669;459082.2296024654;458811.10526195535;253382.8652305231;320813.78693149507;461050.1907029982;198367.53888393668;272647.1747735738;272.5066686934595;1177027.7983011212;374992.48449196434;51311.39232901044;579924.783407799;0;28;23;0;14;22;22;3;28;37;322749641109.9814;124386253605.0045;245220909515.27582;66742.25560265209;14666.448059897599;-0.0;4747.1802274537295;1147739.6793673728;219028.69262968423;0.0;279932.75101638574;1.9793677142137847;0.22286870313786541
1503;2019-08-23 18:03:45.106;922;934;287;286;222;34;193;20;4;27;687;303;8;90;234;135;303;863;277;193;193;-78;879;358;362;142;361;261;872;-2.0;-1.0;1960.0;392.0;145.0;1;100;0;1;0;1;1;0;1;0;1;1;0;0;0;58866.140625;28178.439453125;25672.5625;2577.5263671875;763.0;342797;603.0;0.0;Calculated values ==>;1566576225.106;365.36;366.56000000000006;301.86;301.76000000000005;295.36;276.56;274.1680685717883;292.46000000000004;275.16;273.56;275.86;341.86;303.46000000000004;273.96000000000004;282.16;296.56;286.66;303.46000000000004;359.46000000000004;292.46000000000004;292.46000000000004;333.46000000000004;349.46000000000004;265.36;242.98782864720522;262.63441904999945;274.1680685717883;300.86;8790000.0;3579999.9999999995;3620000.0000000005;1420000.0;3610000.0;2610000.0;8720000.0;0.0;0.0;0.3266666666666667;0.06533333333333333;0.024166666666666666;0.024166666666666666;0.0;28178.439453125;25672.5625;2577.5263671875;58866.140625;502607.0564716694;504958.59776655724;273012.7682659209;272638.4431369941;251566.1668307484;430280.9020939914;458330.2609335714;450318.72233098303;471141.87126780767;525401.0313627915;485138.43352205947;450831.8627949153;460966.73927236476;464006.2339002714;450798.3908447404;278823.2739997132;494390.80207433936;458330.2609335714;458330.2609335714;252964.46457616048;319975.17213553557;460645.2387748302;200746.98415537245;273012.7682659209;273.4848384620092;1177901.0473591832;375361.5091069956;51356.66244990028;580343.4650596837;0;28;24;0;14;22;22;3;28;37;322964144684.7223;124470855014.90231;245384712245.07794;81526.7678040328;16980.01930180457;-0.0;4478.506072801552;1148975.2751538558;219292.41758605588;0.0;280009.63301680697;1.8250572227234119;0.2065802437938292
1504;2019-08-23 18:04:45.096;951;962;283;282;234;42;197;26;-9;29;672;303;-7;66;226;148;303;870;278;196;196;-80;848;363;368;140;366;256;840;-1.0;-1.0;1897.0;291.0;128.0;0;100;0;1;0;1;1;0;1;0;1;1;0;0;0;56630.390625;27377.083984375;24680.8515625;2535.58056640625;761.0;342798;602.0;0.0;Calculated values ==>;1566576285.096;368.26;369.36;301.46000000000004;301.36;296.56;277.36;274.69669130483857;292.86;275.76000000000005;272.26000000000005;276.06;340.36;303.46000000000004;272.46000000000004;279.76000000000005;295.76000000000005;287.96000000000004;303.46000000000004;360.16;292.76000000000005;292.76000000000005;333.36;349.26;265.16;242.56692532238324;261.9595390733887;274.69669130483857;300.96000000000004;8480000.0;3629999.9999999995;3679999.9999999995;1400000.0;3660000.0;2560000.0;8400000.0;0.0;0.0;0.31616666666666665;0.0485;0.021333333333333333;0.021333333333333333;0.0;27377.083984375;24680.8515625;2535.58056640625;56630.390625;509391.87767575827;511587.7184142737;273310.3052185027;272918.9196749308;256192.60754982303;429947.3805835815;457918.9156678938;449555.5050484599;471605.12922355125;524264.5208186702;485709.63703746715;449811.936920635;458864.4180034396;462192.24494232045;451800.50639632315;281070.15920383495;498381.74059545214;457779.88837086706;457779.88837086706;252546.06836287308;319136.5849023705;460747.1981388801;202357.85955765157;273310.3052185027;274.1370692589462;1178863.358041237;375824.39464193245;51399.26457281626;580763.0069083072;0;28;24;0;14;22;22;3;28;37;323183108184.7571;124555440914.91576;245539786395.1026;78155.65558267724;12531.882921189583;-0.0;3935.3511072504393;1150305.7402344795;219538.30911586684;0.0;280079.7368074058;1.7332257811490885;0.19171560031007576
1505;2019-08-23 18:05:45.127;963;970;287;286;240;43;200;31;-17;33;654;303;-15;56;224;157;303;854;277;199;199;-81;808;364;369;140;368;265;803;-1.0;-1.0;1504.0;147.0;128.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;43722.15625;15394.5322265625;23405.92578125;2645.78759765625;757.0;342799;602.0;0.0;Calculated values ==>;1566576345.127;369.46000000000004;370.16;301.86;301.76000000000005;297.16;277.46000000000004;274.8017692304317;293.16;276.26000000000005;271.46000000000004;276.46000000000004;338.56000000000006;303.46000000000004;271.66;278.76000000000005;295.56;288.86;303.46000000000004;358.56000000000006;293.06;293.06;333.36;348.86;265.06;242.56692532238324;263.1675429290057;274.8017692304317;300.86;8080000.0;3640000.0;3690000.0;1400000.0;3679999.9999999995;2650000.0;8030000.0;0.0;0.0;0.25066666666666665;0.0245;0.021333333333333333;0.021333333333333333;0.0;15394.5322265625;23405.92578125;2645.78759765625;43722.15625;514290.4544780548;515639.48571036843;277538.10553044564;277091.71442694525;259495.3977595348;429879.7862731237;458174.6768606203;446830.64175103727;471998.58498376724;521693.86397175596;484678.9147079501;447096.57596765767;456189.40354586835;461618.2662177027;452928.8433368577;284779.16288352676;499397.5610145375;458035.7731655658;458035.7731655658;252546.06836287308;317459.4925940039;460646.13932767586;203051.4426816972;277538.10553044564;274.41115656930674;1179700.0613405753;376181.0089334092;51442.464949617424;581163.937094047;0;28;24;0;14;22;22;3;28;37;323404322420.2631;124639484315.10802;245696167150.46033;61107.31923338124;6311.0700678264775;-0.0;3850.61690954923;1151466.8646317446;219695.41485384895;0.0;280144.6533972788;1.719552764541673;0.1802396475053279
1506;2019-08-23 18:06:45.117;941;941;291;290;243;44;203;33;-5;36;647;303;-8;71;223;161;303;763;276;201;202;-82;771;365;369;140;368;276;765;-1.0;-1.0;1387.0;138.0;156.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42229.2578125;14960.3935546875;22251.326171875;2766.36376953125;755.0;342800;601.0;0.0;Calculated values ==>;1566576405.117;367.26;367.26;302.26000000000005;302.16;297.46000000000004;277.56;274.9066339382667;293.46000000000004;276.46000000000004;272.66;276.76000000000005;337.86;303.46000000000004;272.36;280.26000000000005;295.46000000000004;289.26000000000005;303.46000000000004;349.46000000000004;293.26000000000005;293.36;333.26000000000005;348.66;264.96000000000004;242.56692532238324;264.60387354146746;274.9066339382667;300.76000000000005;7709999.999999999;3650000.0;3690000.0;1400000.0;3679999.9999999995;2760000.0;7650000.0;0.0;0.0;0.23116666666666666;0.023;0.026000000000000002;0.026000000000000002;0.0;14960.3935546875;22251.326171875;2766.36376953125;42229.2578125;514267.12697868876;514749.06936507026;283268.7029024355;282709.2843726336;262208.85739439714;429811.8947417682;458590.48981361865;446333.45141048264;472293.48310962116;520069.0980856209;483403.24825840566;445924.6493743446;456249.7568715341;461483.0276717099;453331.6078540995;289806.4915533501;489631.49415072956;458313.4302660672;458452.03428527195;252127.67657613798;316620.98725437425;460545.04963677423;203259.11054776894;283268.7029024355;274.4962874388478;1180416.2037475794;376433.924488674;51487.55869414092;581544.3507808669;0;28;24;0;14;22;22;3;28;37;323625685520.29834;124723470315.12137;245858440100.4861;56190.68512943065;5917.576599047122;-0.0;4554.766615953748;1152444.185087695;219797.30325852428;0.0;280214.6865858587;1.6674893470304835;0.17192355754842972
1507;2019-08-23 18:07:45.108;904;903;294;294;242;43;201;33;9;38;653;302;5;76;223;160;303;722;277;203;201;-82;764;367;372;139;370;281;759;-1.0;-1.0;1316.0;263.0;198.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42048.12109375;14817.7470703125;21934.8046875;2817.6513671875;751.0;342801;600.0;0.0;Calculated values ==>;1566576465.108;363.56000000000006;363.46000000000004;302.56;302.56;297.36;277.46000000000004;275.1157276137837;293.26000000000005;276.46000000000004;274.06;276.96000000000004;338.46000000000004;303.36;273.66;280.76000000000005;295.46000000000004;289.16;303.46000000000004;345.36;293.46000000000004;293.26000000000005;333.16;348.26;264.96000000000004;242.35481222062532;265.2429198363724;275.1157276137837;300.86;7640000.000000001;3670000.0000000005;3720000.0000000005;1390000.0;3700000.0;2810000.0;7590000.000000001;0.0;0.0;0.21933333333333332;0.04383333333333333;0.033;0.033;0.0;14817.7470703125;21934.8046875;2817.6513671875;42048.12109375;509825.36846490164;510107.37019740004;285853.9361318065;285853.9361318065;262133.0297817547;429675.2189834977;457830.9065929275;447279.2596608502;472621.17715536855;520280.20473777695;482705.7876544371;446734.45168977836;456055.8180146661;461176.10235696426;452840.1160176844;291097.79661079176;484022.311390634;458109.9359737484;457830.9065929275;251709.28920128586;314944.0575458753;460697.3650072661;202855.44604287908;285853.9361318065;274.3489341900204;1181118.4098910044;376682.0384376129;51534.08517354584;581912.5133049785;0;28;24;0;14;22;22;3;28;37;323847952175.0651;124807157760.03357;246025515035.31082;53610.289786875;11302.070781272298;-0.0;5675.240025216994;1153359.0559598191;219940.77879531716;0.0;280299.92385360406;1.7838574234855988;0.19479325479958298
1508;2019-08-23 18:08:45.098;872;873;292;291;244;50;192;35;17;40;662;301;14;79;219;160;303;699;277;203;192;-82;753;371;376;141;375;285;746;-2.0;0.0;1458.0;323.0;220.0;60;100;100;1;0;0;1;0;1;0;1;1;0;0;0;43857.59375;14715.8994140625;24013.681640625;2847.2314453125;750.0;342802;599.0;0.0;Calculated values ==>;1566576525.098;360.36;360.46000000000004;302.36;302.26000000000005;297.56;278.16;275.5313989812953;292.36;276.66;274.86;277.16;339.36;303.26000000000005;274.56;281.06;295.06;289.16;303.46000000000004;343.06000000000006;293.46000000000004;292.36;333.06;348.16;264.96000000000004;242.77792619122317;265.74818594083865;275.5313989812953;300.86;7530000.0;3710000.0;3760000.0;1410000.0;3750000.0;2850000.0;7459999.999999999;0.0;0.0;0.243;0.05383333333333333;0.03666666666666667;0.03666666666666667;0.0;14715.8994140625;24013.681640625;2847.2314453125;43857.59375;506374.2165482486;507115.9411038896;286594.4128145421;285928.5107236691;263541.84531242016;429398.2889081932;455906.3432239041;447609.7812033877;472555.3283204977;520888.64905457257;482121.53498226183;447200.2185180239;455774.7362897167;459852.2615219454;452139.28857371595;293540.4241700054;481873.6347257439;457463.9087315346;455906.3432239041;251290.9062238717;314524.84189198195;460392.4006851617;203671.01063871433;286594.4128145421;274.68382888561183;1181834.1715346565;376928.1111394017;51581.28466243138;582295.3535404316;0;28;24;0;14;22;22;3;28;37;324072314775.10077;124891143760.04692;246195286735.3378;59277.12124721563;13820.168164167082;-0.0;6208.104115009938;1154299.6275971818;220150.0958945639;0.0;280398.9352168104;1.9074428451289442;0.21127974486335938
1509;2019-08-23 18:09:45.119;846;849;296;295;240;47;162;37;28;43;672;300;24;82;219;153;303;717;276;199;163;-82;763;369;374;141;372;287;755;-1.0;0.0;1285.0;438.0;228.0;91;100;100;1;0;0;1;0;1;0;1;1;0;1;0;46039.875;14930.2861328125;25667.869140625;2862.65576171875;747.0;342803;599.0;0.0;Calculated values ==>;1566576585.119;357.76;358.06000000000006;302.76000000000005;302.66;297.16;277.86;275.3239800832674;289.36;276.86;275.96000000000004;277.46000000000004;340.36;303.16;275.56;281.36;295.06;288.46000000000004;303.46000000000004;344.86;293.06;289.46000000000004;333.06;347.86;264.96000000000004;242.77792619122317;265.9988726020314;275.3239800832674;300.76000000000005;7630000.0;3690000.0;3740000.0;1410000.0;3720000.0000000005;2870000.0;7550000.0;0.0;0.0;0.21416666666666667;0.073;0.038;0.038;0.0;14930.2861328125;25667.869140625;2862.65576171875;46039.875;501870.03071058943;503007.4724107296;287785.93278891593;287115.7145388196;261593.78443718026;429537.3511455088;451903.5521989313;448728.8714377513;472850.300935316;521767.5432192578;481771.7013376981;448186.3298919725;455826.1775129892;460320.8148626427;451466.1927043094;291296.45361563907;483680.6873140508;457226.32384720515;452050.7806283438;251290.9062238717;313267.23492439475;460392.4006851617;202192.79390440884;287785.93278891593;274.09987646043413;1182583.5793073806;377175.2491532898;51628.883709588394;582709.5113675001;0;28;24;0;14;22;22;3;28;37;324297393524.75745;124975773369.91783;246366946795.07596;52799.80993839084;18848.57129499496;-0.0;6242.064217898259;1155233.9289133528;220422.43067346496;0.0;280502.7229324173;1.7921995378382845;0.20924097570183567
1510;2019-08-23 18:10:45.109;842;849;295;294;243;43;133;37;36;44;678;299;32;71;222;150;303;751;276;191;133;-81;812;361;365;141;364;267;806;-2.0;-1.0;1122.0;199.0;267.0;83;100;0;1;0;1;1;0;1;0;1;1;0;0;0;59426.890625;26921.31640625;27304.224609375;2652.41650390625;744.0;342804;598.0;0.0;Calculated values ==>;1566576645.109;357.36;358.06000000000006;302.66;302.56;297.46000000000004;277.46000000000004;274.4858918419099;286.46000000000004;276.86;276.76000000000005;277.56;340.96000000000004;303.06;276.36;280.26000000000005;295.36;288.16;303.46000000000004;348.26;292.26000000000005;286.46000000000004;332.96000000000004;347.56000000000006;265.06;242.77792619122317;263.43189868330234;274.4858918419099;300.76000000000005;8120000.0;3610000.0;3650000.0;1410000.0;3640000.0;2670000.0;8059999.999999999;0.0;0.0;0.187;0.033166666666666664;0.0445;0.0445;0.0;26921.31640625;27304.224609375;2652.41650390625;59426.890625;496816.91584874754;498396.60978506244;280986.2379186936;280509.5296153684;260394.6195722629;430081.6785162784;449226.07977078593;453346.4092352501;472948.58913472976;524000.87175036455;484009.35014850757;452838.48027354735;457716.1131832329;461958.7606167715;452442.8751106011;284350.4482285142;483539.8111737927;457570.36885009304;449226.07977078593;250872.52762923925;312009.6876057385;460493.6966799801;201404.31404530533;280986.2379186936;273.7557935752271;1183462.3225394432;377523.9543806117;51674.83498531998;583150.8719098011;0;28;25;0;14;22;22;3;28;37;324519056574.79266;125060359269.93127;246533119095.1024;47113.17180051967;8593.131190716711;-0.0;7486.67296241811;1156066.3983266125;220651.07341407324;0.0;280617.11000791425;1.1110275176803726;0.11427809364413442
1511;2019-08-23 18:11:45.130;878;893;297;298;219;41;101;35;41;43;671;300;38;68;227;127;303;801;273;178;103;-82;859;362;367;140;365;257;850;-1.0;-1.0;1642.0;227.0;300.0;86;100;0;1;0;1;1;0;1;0;1;1;0;0;0;62543.0546875;27608.84765625;28970.990234375;2541.68310546875;742.0;342805;597.0;0.0;Calculated values ==>;1566576705.13;360.96000000000004;362.46000000000004;302.86;302.96000000000004;295.06;277.26000000000005;274.5913991737795;283.26000000000005;276.66;277.26000000000005;277.46000000000004;340.26;303.16;276.96000000000004;279.96000000000004;295.86;285.86;303.46000000000004;353.26;290.96000000000004;283.46000000000004;332.86;347.36;264.96000000000004;242.56692532238324;262.0952818180154;274.5913991737795;300.46000000000004;8590000.0;3620000.0000000005;3670000.0000000005;1400000.0;3650000.0;2570000.0;8500000.0;0.0;0.0;0.27366666666666667;0.03783333333333334;0.05;0.05;0.0;27608.84765625;28970.990234375;2541.68310546875;62543.0546875;497849.7206868935;500874.99635531986;278336.5842746325;278757.821614636;251270.8863262674;430014.67791919125;443911.7167523866;455659.7473725802;472980.94656883925;524082.4931012547;485270.58063596557;455290.22753941757;458947.1479239041;462477.71070036455;448884.8576902355;280224.6838471242;486893.25722757215;455418.01775357616;444228.8040796731;250454.15340279948;311171.3556482807;460545.04963677423;202030.98351994163;278336.5842746325;274.00514968691743;1184479.0944985424;377978.53146189003;51718.134298294586;583619.9961706903;0;28;25;0;14;22;22;3;28;37;324738733435.3302;125144688775.13762;246690374115.48718;69409.73837433876;9780.4488347535;-0.0;8294.61099025203;1157037.7624389345;220804.24017093534;0.0;280748.6667365866;1.479745390940205;0.1504746221219473
1512;2019-08-23 18:12:45.140;914;930;282;280;217;51;129;37;41;43;657;300;39;73;223;137;303;841;274;217;128;-82;846;373;378;140;376;253;837;-1.0;-2.0;1535.0;311.0;275.0;98;100;0;1;0;1;1;0;1;0;1;1;0;0;0;61118.4375;27311.552734375;29132.29296875;2504.544921875;739.0;342806;596.0;0.0;Calculated values ==>;1566576765.14;364.56000000000006;366.16;301.36;301.16;294.86;278.26000000000005;275.73799182748917;286.06;276.86;277.26000000000005;277.46000000000004;338.86;303.16;277.06;280.46000000000004;295.46000000000004;286.86;303.46000000000004;357.26;294.86;285.96000000000004;332.76000000000005;347.06000000000006;264.96000000000004;242.56692532238324;261.54996906429363;275.73799182748917;300.56;8460000.0;3729999.9999999995;3779999.9999999995;1400000.0;3760000.0;2530000.0;8370000.0;0.0;0.0;0.2558333333333333;0.05183333333333333;0.04583333333333333;0.04583333333333333;0.0;27311.552734375;29132.29296875;2504.544921875;61118.4375;504278.137287804;507330.078634373;273097.9566062464;272316.9239682801;251031.45538120097;429258.0297950786;446147.48935835634;456320.04435671825;472980.94656883925;522973.78158471023;485727.16315782873;456076.197443198;460173.28432070924;460247.32436080877;448340.58037101495;281230.44844305556;494329.25098685216;459102.46229502873;445990.3166690251;250035.78352995744;309913.9067706182;460545.04963677423;204297.92881182177;273097.9566062464;274.93552857432087;1185509.778685347;378436.27774340636;51760.19320716581;584104.2708963105;0;28;25;0;14;22;22;3;28;37;324962270685.2947;125228702775.12427;246843399615.46286;64475.65789356934;13282.142429426702;-0.0;7924.2331695440225;1158153.6600262623;220996.46046281638;0.0;280883.8462974025;1.4535092915022236;0.15471842773051292
1513;2019-08-23 18:13:45.121;909;920;284;282;217;49;150;40;46;46;648;300;44;93;221;140;303;845;274;231;149;-83;832;370;375;140;372;274;823;-2.0;-1.0;1345.0;275.0;266.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;55879.09375;15888.615234375;35100.703125;2730.71484375;736.0;342807;596.0;0.0;Calculated values ==>;1566576825.121;364.06000000000006;365.16;301.56;301.36;294.86;278.06;275.4277932560699;288.16;277.16;277.76000000000005;277.76000000000005;337.96000000000004;303.16;277.56;282.46000000000004;295.26000000000005;287.16;303.46000000000004;357.66;296.26000000000005;288.06;332.76000000000005;346.76;264.86;242.56692532238324;264.3458800820626;275.4277932560699;300.56;8320000.0;3700000.0;3750000.0;1400000.0;3720000.0000000005;2740000.0;8230000.0;0.0;0.0;0.22416666666666665;0.04583333333333333;0.044333333333333336;0.044333333333333336;0.0;15888.615234375;35100.703125;2730.71484375;55879.09375;504760.7029737024;507090.5635377935;274789.6564453165;273971.2977590179;251432.2083489337;429467.9694778635;449938.174121316;453415.99526627373;473275.3081037601;520337.56560574105;483304.42738067673;453159.8949702265;459307.13215696387;460594.60868930205;449352.55401709455;282416.9414032023;496238.437789657;461497.7164072809;449787.7285304908;250035.78352995744;308656.51637580903;460443.92892427085;203440.23739928;274789.6564453165;274.58977327345156;1186484.449368077;378796.16514238226;51803.80655657169;584639.3763595422;0;28;25;0;14;22;23;3;28;37;325188099150.0936;125312676175.0495;247001449550.32214;56036.232388517754;11779.335861562078;-0.0;7758.247862442726;1159157.6077602308;221205.2399805988;0.0;281014.49225489446;1.4068088123989895;0.1484937197310909
1514;2019-08-23 18:14:45.131;891;896;291;290;225;45;145;42;49;47;652;300;47;102;224;139;303;837;275;234;145;-83;812;367;372;142;369;279;803;-2.0;-1.0;1448.0;447.0;253.0;19;100;100;1;0;0;1;0;0;1;1;1;0;0;0;55831.94921875;15649.0166015625;35022.92578125;2766.29296875;733.0;342808;595.0;0.0;Calculated values ==>;1566576885.131;362.26;362.76;302.26000000000005;302.16;295.66;277.66;275.1157276137837;287.66;277.36;278.06;277.86;338.36;303.16;277.86;283.36;295.56;287.06;303.46000000000004;356.86;296.56;287.66;332.66;346.46000000000004;264.86;242.98782864720522;264.9883086891361;275.1157276137837;300.66;8120000.0;3670000.0000000005;3720000.0000000005;1420000.0;3690000.0;2790000.0;8030000.0;0.0;0.0;0.24133333333333334;0.0745;0.042166666666666665;0.042166666666666665;0.0;15649.0166015625;35022.92578125;2766.29296875;55831.94921875;503916.67205494794;505404.7689283077;279365.31669305934;278901.9868732476;254559.57753135066;429675.2189834977;449735.8780607712;452938.7210793737;473113.08983516775;520340.8968229197;482717.9908856968;452679.91226199997;459630.0752842337;461465.2602404992;449754.20916880155;284350.4482285142;496918.0856551548;462361.1786205426;449735.8780607712;249617.41799618208;307399.1840295507;460137.8801521775;201780.8463565112;279365.31669305934;273.92987187654586;1187415.5298802285;379059.02254323976;51849.62258973498;585223.8373275972;0;28;25;0;14;22;23;3;28;37;325412236500.058;125397290275.03606;247167377200.29578;60612.76709978415;19247.599017777135;-0.0;7183.9586710051835;1160129.8447683114;221463.84086418396;0.0;281139.03139571805;1.6288772302437442;0.18591838309995565
1515;2019-08-23 18:15:45.142;882;887;291;290;230;43;158;41;49;47;660;300;48;105;226;141;303;822;273;234;157;-83;797;365;371;141;367;282;786;-2.0;-1.0;1475.0;334.0;274.0;31;100;100;1;0;0;1;0;0;1;1;1;0;0;0;55580.890625;15440.3720703125;34806.625;2813.83056640625;732.0;342809;594.0;0.0;Calculated values ==>;1566576945.142;361.36;361.86;302.26000000000005;302.16;296.16;277.46000000000004;274.9066339382667;288.96000000000004;277.26000000000005;278.06;277.86;339.16;303.16;277.96000000000004;283.66;295.76000000000005;287.26000000000005;303.46000000000004;355.36;296.56;288.86;332.56;346.36;264.86;242.77792619122317;265.3697278774862;274.9066339382667;300.46000000000004;7970000.0;3650000.0;3710000.0;1410000.0;3670000.0000000005;2820000.0;7859999.999999999;0.0;0.0;0.24583333333333332;0.05566666666666666;0.04566666666666667;0.04566666666666667;0.0;15440.3720703125;34806.625;2813.83056640625;55580.890625;503944.98294806376;505604.76702038693;280944.48734490643;280446.50461788673;256795.30273861936;429811.8947417682;451845.9206735896;452416.64135015;473243.34684981237;520926.14766451524;482364.296039178;452286.24042164447;459530.3059979182;462040.460215655;450415.5255331822;286049.1782216001;496311.98757992947;462512.2655921543;451698.9346704969;249199.05678690012;306980.0860723078;460291.07308573613;201930.83817096308;280944.48734490643;273.9795673053729;1188344.1404250516;379318.1482794951;51896.13214431979;585805.8569340147;0;28;25;0;14;22;23;3;28;37;325635177364.7533;125482205839.92;247335708055.06573;61577.75994821678;14382.053076922366;-0.0;7797.786427868632;1161148.285838958;221744.1393432252;0.0;281263.90216014854;1.5785204110733937;0.1698903561564858
1516;2019-08-23 18:16:45.072;871;877;292;291;228;43;166;39;47;46;668;299;47;106;228;139;303;811;272;234;166;-83;791;365;370;140;366;284;780;85.0;0.0;1469.0;318.0;277.0;46;100;100;1;0;0;1;0;0;1;1;1;0;0;0;55968.9609375;15372.4736328125;35117.578125;2838.23315429688;729.0;342810;593.0;0.0;Calculated values ==>;1566577005.072;360.26;360.86;302.36;302.26000000000005;295.96000000000004;277.46000000000004;274.9066339382667;289.76000000000005;277.06;277.86;277.76000000000005;339.96000000000004;303.06;277.86;283.76000000000005;295.96000000000004;287.06;303.46000000000004;354.26;296.56;289.76000000000005;332.46000000000004;346.06000000000006;264.86;242.56692532238324;265.62235894841564;274.9066339382667;300.36;7909999.999999999;3650000.0;3700000.0;1400000.0;3660000.0;2840000.0;7800000.0;0.014166666666666666;0.0;0.24483333333333332;0.053000000000000005;0.04616666666666667;0.060333333333333336;0.0;15372.4736328125;35117.578125;2838.23315429688;55968.9609375;502911.72861907794;504723.71515719825;282079.3379520042;281559.63151627104;256354.64158947996;429811.8947417682;453188.1698961856;451803.7400923867;473275.3081037601;521595.0853238496;482015.5068621095;451803.7400923867;459339.8140632183;462460.68337330536;450119.4616669766;286807.931059625;495270.4905672377;462663.03993443033;453188.1698961856;248780.69988749037;305722.83045113535;460443.92892427085;202142.55806652617;263309.65206729254;274.062226129107;1189272.6380099943;379574.6224246402;51943.17772475855;586387.8788087298;0;28;25;0;14;22;23;3;28;37;325857218015.0006;125566407490.0138;247505309955.25467;61125.37939933153;13689.97265546047;-0.0;11456.00390900988;1162169.6190541373;221977.79996878293;0.0;281424.1632235061;1.6177410562890995;0.16534890394812393
1517;2019-08-23 18:17:45.153;861;866;291;290;229;42;160;38;23;46;677;298;28;103;230;138;303;806;271;234;160;-82;783;364;369;140;366;286;772;-2.0;-1.0;1429.0;241.0;289.0;63;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56385.046875;15258.361328125;35598.3984375;2868.37573242188;725.0;342811;592.0;0.0;Calculated values ==>;1566577065.153;359.26;359.76;302.26000000000005;302.16;296.06;277.36;274.8017692304317;289.16;276.96000000000004;275.46000000000004;277.76000000000005;340.86;302.96000000000004;275.96000000000004;283.46000000000004;296.16;286.96000000000004;303.46000000000004;353.76;296.56;289.16;332.36;345.66;264.96000000000004;242.56692532238324;265.87368984753493;274.8017692304317;300.26000000000005;7830000.0;3640000.0;3690000.0;1400000.0;3660000.0;2860000.0;7720000.0;0.0;0.0;0.23816666666666667;0.04016666666666667;0.04816666666666667;0.04816666666666667;0.0;15258.361328125;35598.3984375;2868.37573242188;56385.046875;502201.7500718843;503881.70322572195;282437.4073634886;281901.5830355893;256995.96403408234;429879.7862731237;452490.6768276049;448237.64631555177;473275.3081037601;522369.480376851;481665.4587252737;448914.1322289374;458648.1700784009;462728.6262450802;450153.3575985836;287908.8032233236;495301.69057662226;462813.50345803285;452490.6768276049;248362.34728340767;304046.57827927166;460545.04963677423;202225.10865529563;282437.4073634886;274.08989491854487;1190210.1853924186;379830.2239799227;51990.796998235564;586977.9741690342;0;28;25;0;14;22;23;3;28;37;326079217310.33185;125650520890.1393;247676540805.51016;58591.986052751;10375.850962756058;-0.0;8190.899145854936;1163168.6105880898;222178.61923975009;0.0;281588.108443534;1.436175738712972;0.14657044070260905
1518;2019-08-23 18:18:45.154;860;867;294;294;224;41;154;38;0;45;682;296;2;75;231;135;303;808;271;234;154;-82;821;363;369;139;365;266;806;-2.0;-1.0;1656.0;334.0;325.0;70;100;0;1;1;0;1;0;0;1;1;1;0;0;0;69867.625;26979.96875;37697.01171875;2648.18481445312;724.0;342812;592.0;0.0;Calculated values ==>;1566577125.154;359.16;359.86;302.56;302.56;295.56;277.26000000000005;274.69669130483857;288.56;276.96000000000004;273.16;277.66;341.36;302.76000000000005;273.36;280.66;296.26000000000005;286.66;303.46000000000004;353.96000000000004;296.56;288.56;332.36;345.56000000000006;264.96000000000004;242.35481222062532;263.299902668528;274.69669130483857;300.26000000000005;8209999.999999999;3629999.9999999995;3690000.0;1390000.0;3650000.0;2660000.0;8059999.999999999;0.0;0.0;0.27599999999999997;0.05566666666666666;0.05416666666666667;0.05416666666666667;0.0;26979.96875;37697.01171875;2648.18481445312;69867.625;498635.1530100905;501006.06649439706;280509.5296153684;280509.5296153684;254140.70474089877;429947.3805835815;451613.14811056026;448887.64053831814;473307.3401624125;524491.6971803589;483796.13401649304;449149.36460266326;458367.43110393017;463012.4783077877;449891.39196786226;283440.50765081675;492325.7211626174;462813.50345803285;451613.14811056026;248362.34728340767;303627.53096179874;460697.3650072661;201685.49645058115;280509.5296153684;273.87471653341163;1191262.3085251993;380182.2159299166;52036.76910225962;587588.7794328498;0;29;25;0;14;22;23;3;28;37;326300621000.0644;125734222285.0382;247842143565.31012;68227.79176821541;14418.327349655461;-0.0;9268.112668489559;1164225.4596825126;222385.2408357398;0.0;281733.6026333405;1.3652284610030063;0.14296779721168867
