;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1519;2019-08-23 18:19:45.114;880;890;291;290;226;41;133;37;-8;44;675;297;-7;54;233;134;303;828;269;234;133;-81;824;363;369;139;365;258;809;-2.0;0.0;1501.0;396.0;322.0;85;100;0;1;1;0;1;0;0;1;1;1;0;0;0;71021.921875;26828.919921875;38638.765625;2577.79614257812;721.0;342813;592.0;0.0;Calculated values ==>;1566577185.114;361.16;362.16;302.26000000000005;302.16;295.76000000000005;277.26000000000005;274.69669130483857;286.46000000000004;276.86;272.36;277.56;340.66;302.86;272.46000000000004;278.56;296.46000000000004;286.56;303.46000000000004;355.96000000000004;296.56;286.46000000000004;332.36;345.26;265.06;242.35481222062532;262.23063862743834;274.69669130483857;300.06;8240000.000000001;3629999.9999999995;3690000.0;1390000.0;3650000.0;2580000.0;8090000.000000001;0.0;0.0;0.25016666666666665;0.066;0.05366666666666667;0.05366666666666667;0.0;26828.919921875;38638.765625;2577.79614257812;71021.921875;501280.98981305835;504035.1532580509;278856.43461870804;278403.2588393672;254678.30779954582;429947.3805835815;448482.2562697608;449318.6757454253;473209.3688182048;524411.5959173968;484830.3046721622;449447.58674026653;457088.64538944094;463279.1356354856;449743.0750631276;283152.37769442546;495027.0618609734;462813.50345803285;448482.2562697608;248362.34728340767;302370.42649719206;460798.24970661505;201211.1152492803;278856.43461870804;273.68894101158156;1192435.6053635327;380630.32439753023;52080.28991036836;588224.486823467;0;29;25;0;14;22;23;3;28;37;326521873400.20514;125817566685.09122;247999238765.41006;62068.241384118934;17132.750874184094;-0.0;9103.252428606498;1165310.5360926215;222647.9912040044;0.0;281886.59527944087;1.2977238531415447;0.13930374703660214
1520;2019-08-23 18:20:45.114;895;906;290;288;226;41;148;38;-14;44;664;297;-13;46;234;135;303;844;269;233;147;-80;821;364;369;138;365;254;805;130.0;-1.0;1731.0;480.0;329.0;98;100;0;1;1;0;1;0;0;1;1;1;0;0;0;71133.6328125;26648.8359375;39116.3828125;2524.01000976562;718.0;342814;591.0;0.0;Calculated values ==>;1566577245.114;362.66;363.76;302.16;301.96000000000004;295.76000000000005;277.26000000000005;274.8017692304317;287.96000000000004;276.96000000000004;271.76000000000005;277.56;339.56000000000006;302.86;271.86;277.76000000000005;296.56;286.66;303.46000000000004;357.56000000000006;296.46000000000004;287.86;332.26000000000005;344.96000000000004;265.16;242.14157278889297;261.6868853414304;274.8017692304317;300.06;8209999.999999999;3640000.0;3690000.0;1380000.0;3650000.0;2540000.0;8050000.0;0.021666666666666667;0.0;0.2885;0.08;0.05483333333333333;0.0765;0.0;26648.8359375;39116.3828125;2524.01000976562;71133.6328125;503705.74697432044;506642.16761481145;278733.3311143039;277826.4684819959;254812.5257499301;429879.7862731237;450728.3279684934;449279.56238638674;473339.4428557924;523607.7465674024;485289.0502585944;449407.7313268186;456765.0488544147;463412.2849837685;449708.3507984093;283440.50765081675;497758.2627947547;462679.2465461087;450580.12721338694;247943.99896000302;301113.3779324612;461050.68122579856;201542.5349636084;256871.01412173218;273.8232362615179;1193620.2349859285;381075.972363025;52122.80496163789;588872.4463937795;0;29;25;0;14;22;23;3;28;37;326743273400.20514;125900666685.09122;248152838765.41006;71472.13241147154;20760.651700975213;-0.0;14818.747151511589;1166423.3725409182;222963.7695587974;0.0;282085.94527594186;1.5676195676561886;0.16297351029665938
1521;2019-08-23 18:21:45.125;890;897;287;286;226;41;154;36;-12;44;656;297;-12;58;235;133;303;830;268;230;153;-80;779;363;368;138;364;272;766;-1.0;0.0;1259.0;393.0;314.0;99;100;100;1;0;0;1;0;0;1;1;1;0;0;0;57655.09375;15036.0849609375;36914.73046875;2723.78442382812;716.0;342815;591.0;0.0;Calculated values ==>;1566577305.125;362.16;362.86;301.86;301.76000000000005;295.76000000000005;277.26000000000005;274.69669130483857;288.56;276.76000000000005;271.96000000000004;277.56;338.76;302.86;271.96000000000004;278.96000000000004;296.66;286.46000000000004;303.46000000000004;356.16;296.16;288.46000000000004;332.26000000000005;344.76;265.16;242.14157278889297;264.08650396036035;274.69669130483857;299.96000000000004;7790000.000000001;3629999.9999999995;3679999.9999999995;1380000.0;3640000.0;2720000.0;7659999.999999999;0.0;0.0;0.20983333333333334;0.0655;0.052333333333333336;0.052333333333333336;0.0;15036.0849609375;36914.73046875;2723.78442382812;57655.09375;506625.80460727;508699.20802819106;280972.88555834023;280449.22029297356;256216.6171529234;429947.3805835815;451790.5822981293;446156.3094114215;473339.4428557924;521329.22006385546;483206.379029242;446156.3094114215;455277.79300776747;463693.98011157714;449594.54175545095;288504.37312911707;499327.4791210438;462427.0073949389;451644.0475796746;247943.99896000302;300275.376401361;461050.68122579856;200878.52848832298;280972.88555834023;273.5583649822585;1194693.6711330367;381423.4103886663;52166.54459932178;589506.1551622357;0;29;25;0;14;22;23;3;28;37;326964413934.9029;125983481864.97803;248310667695.19437;51467.45436369684;17041.27600430465;-0.0;8931.790812449832;1167448.056920346;223278.84337552256;0.0;282283.90271091514;1.416389354250973;0.15341092029608053
1522;2019-08-23 18:22:45.116;865;867;289;288;225;41;172;36;1;44;660;296;-2;67;236;132;302;802;268;226;172;-80;772;363;368;139;364;276;759;0.0;-1.0;1186.0;236.0;325.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;57245.8671875;14972.974609375;36554.859375;2764.68701171875;714.0;342816;590.0;0.0;Calculated values ==>;1566577365.116;359.66;359.86;302.06;301.96000000000004;295.66;277.26000000000005;274.69669130483857;290.36;276.76000000000005;273.26000000000005;277.56;339.16;302.76000000000005;272.96000000000004;279.86;296.76000000000005;286.36;303.36;353.36;295.76000000000005;290.36;332.16;344.56000000000006;265.16;242.35481222062532;264.60387354146746;274.69669130483857;299.96000000000004;7720000.0;3629999.9999999995;3679999.9999999995;1390000.0;3640000.0;2760000.0;7590000.000000001;0.0;0.0;0.19766666666666666;0.03933333333333333;0.05416666666666667;0.05416666666666667;0.0;14972.974609375;36554.859375;2764.68701171875;57245.8671875;503741.38059676875;505161.3087775574;282881.1531542891;282317.95293038496;256149.9833168839;429947.3805835815;454395.29002246103;447146.48356316297;473209.3688182048;521416.5920234834;482625.86168019794;446740.7191056886;455745.92513786;463826.62237682095;449445.79046799336;288966.78419621463;495959.0737991978;461888.35613947245;454395.29002246103;247525.65490268572;299437.39939995663;460899.1040995481;201758.89076304238;282881.1531542891;273.90340931423304;1195651.0355136436;381673.4483734988;52212.275000647394;590118.3099066374;0;29;25;0;14;22;23;3;28;37;327185180814.67126;126066569399.89085;248475043035.0219;48504.947510157166;10192.84839123589;-0.0;9290.349080359312;1168281.0353029186;223505.7603692585;0.0;282435.7310988544;1.2522561806743877;0.12463803935579634
1523;2019-08-23 18:23:45.106;845;847;292;291;223;40;177;35;16;44;668;296;11;71;236;128;302;792;267;222;176;-80;772;362;368;139;363;279;759;-2.0;-1.0;1261.0;238.0;339.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;57624.74609375;14971.19921875;36531.5625;2782.951171875;711.0;342817;589.0;0.0;Calculated values ==>;1566577425.106;357.66;357.86;302.36;302.26000000000005;295.46000000000004;277.16;274.5913991737795;290.86;276.66;274.76000000000005;277.56;339.96000000000004;302.76000000000005;274.26000000000005;280.26000000000005;296.76000000000005;285.96000000000004;303.36;352.36;295.36;290.76000000000005;332.06;344.26;265.16;242.35481222062532;264.9883086891361;274.5913991737795;299.86;7720000.0;3620000.0000000005;3679999.9999999995;1390000.0;3629999.9999999995;2790000.0;7590000.000000001;0.0;0.0;0.21016666666666667;0.03966666666666666;0.0565;0.0565;0.0;14971.19921875;36531.5625;2782.951171875;57624.74609375;500916.8151362387;502369.7293746922;284630.94832929724;284037.06441528635;255475.9947092019;430014.67791919125;455108.3288836743;448599.0583256204;473209.3688182048;522001.6410997028;482271.8079741194;447927.65120840445;455753.5894146359;463974.7193981239;449034.25525399565;288966.78419621463;494507.6391051915;461347.6590963403;454966.0686287633;247107.31509690773;298180.4796168596;460899.1040995481;201586.85771753662;284630.94832929724;273.83167577309797;1196608.1310819543;381922.9415663092;52258.497613798325;590727.26191344;0;29;25;0;14;22;23;3;28;37;327405944014.70636;126149955499.90411;248641515285.04837;51913.73082779894;10286.052439819787;-0.0;9623.934296919833;1169117.718152148;223676.38943329325;0.0;282593.32385718543;1.3230685154535813;0.13068242055101761
1524;2019-08-23 18:24:45.107;831;835;287;286;227;44;175;36;32;44;674;295;26;77;235;127;302;784;266;218;175;-80;754;367;373;139;368;280;739;-1.0;-1.0;1409.0;289.0;328.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56341.6015625;14666.0986328125;35534.78125;2799.79760742188;708.0;342818;589.0;0.0;Calculated values ==>;1566577485.107;356.26;356.66;301.86;301.76000000000005;295.86;277.56;275.1157276137837;290.66;276.76000000000005;276.36;277.56;340.56000000000006;302.66;275.76000000000005;280.86;296.66;285.86;303.36;351.56000000000006;294.96000000000004;290.66;332.06;343.96000000000004;265.16;242.35481222062532;265.11578078379944;275.1157276137837;299.76000000000005;7540000.000000001;3670000.0000000005;3729999.9999999995;1390000.0;3679999.9999999995;2800000.0;7390000.000000001;0.0;0.0;0.23483333333333334;0.04816666666666667;0.05466666666666666;0.05466666666666666;0.0;14666.0986328125;35534.78125;2799.79760742188;56341.6015625;500568.68524786615;502488.4754966107;284424.74308395176;283791.5085588368;257658.92792912715;429675.2189834977;453973.51210908045;450542.40305259055;473209.3688182048;522542.95216803445;482041.68988174334;449748.3234068123;456347.29176519206;463097.5131348959;447948.18393752514;292450.6566031333;495278.2928048177;460027.5642950743;453973.51210908045;247107.31509690773;296923.61432157;460899.1040995481;202746.27952984;284424.74308395176;274.3064942435962;1197557.8664770424;382169.92316537997;52305.02129580291;591327.8247888986;0;29;25;0;14;22;23;3;28;37;327628247720.32117;126233356890.13477;248809218080.51218;58190.78967392592;12434.361050107607;-0.0;9268.666040040367;1170035.2711178279;223865.7293685126;0.0;282750.7648177345;1.507411235994006;0.15272361200557327
1525;2019-08-23 18:25:45.107;814;815;290;289;230;43;175;36;44;44;679;295;39;83;233;131;302;761;267;215;175;-80;753;366;371;140;367;282;739;-1.0;-1.0;1123.0;230.0;339.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56400.88671875;14702.6884765625;35472.68359375;2814.73974609375;706.0;342819;589.0;0.0;Calculated values ==>;1566577545.107;354.56000000000006;354.66;302.16;302.06;296.16;277.46000000000004;275.0112864084945;290.66;276.76000000000005;277.56;277.56;341.06000000000006;302.66;277.06;281.46000000000004;296.46000000000004;286.26000000000005;303.36;349.26;294.66;290.66;332.06;343.76;265.16;242.56692532238324;265.3697278774862;275.0112864084945;299.86;7530000.0;3660000.0;3710000.0;1400000.0;3670000.0000000005;2820000.0;7390000.000000001;0.0;0.0;0.18716666666666668;0.03833333333333333;0.0565;0.0565;0.0;14702.6884765625;35472.68359375;2814.73974609375;56400.88671875;498247.9334135077;499689.09993664065;286417.91335581895;285736.72258881707;258722.65886042098;429743.705733735;454314.8996987357;451763.3081303845;473079.08457772195;522900.3831139047;481804.27026970003;451106.5918625551;456777.0089575782;462979.80544440064;448740.49243357294;292685.5223927794;491943.57272481715;459928.2820158971;454314.8996987357;247107.31509690773;296085.73418796173;460747.1981388801;202485.6703897164;286417.91335581895;274.2005040892844;1198497.3872127195;382414.66305795807;52351.809107082205;591919.5536625965;0;29;25;0;14;22;23;3;28;37;327851447720.32117;126317056890.13477;248977818080.51218;46656.464530461715;9900.025230384606;-0.0;9486.179728374796;1170908.9982361977;224051.84925418338;0.0;282907.05519913795;1.2463206289890045;0.12275705297893066
1526;2019-08-23 18:26:45.128;802;805;291;290;225;42;174;36;51;45;684;296;48;90;233;125;302;756;265;212;174;-80;755;365;370;140;366;285;742;-3.0;-1.0;1226.0;355.0;365.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;57075.91015625;14759.005859375;35678.046875;2837.00805664062;703.0;342820;589.0;0.0;Calculated values ==>;1566577605.128;353.36;353.66;302.26000000000005;302.16;295.66;277.36;274.9066339382667;290.56;276.76000000000005;278.26000000000005;277.66;341.56000000000006;302.76000000000005;277.96000000000004;282.16;296.46000000000004;285.66;303.36;348.76;294.36;290.56;332.06;343.46000000000004;265.16;242.56692532238324;265.74818594083865;274.9066339382667;299.66;7550000.0;3650000.0;3700000.0;1400000.0;3660000.0;2850000.0;7420000.0;0.0;0.0;0.20433333333333334;0.059166666666666666;0.06083333333333333;0.06083333333333333;0.0;14759.005859375;35678.046875;2837.00805664062;57075.91015625;496339.22377832996;497995.0780749273;286590.27248341066;285913.30797640025;256833.1771160026;429811.8947417682;454341.56483116094;452152.6748107668;473177.20506292465;523178.3695306908;481559.4898626086;451758.6201082205;457172.28095887497;463129.6232463674;448022.3091466394;292221.40047516284;490909.86576744093;459673.0960018505;454341.56483116094;247107.31509690773;294828.9587717387;460747.1981388801;201531.19595531726;286590.27248341066;273.82323781623006;1199443.358159226;382660.2631069914;52398.923489630884;592512.6839385619;0;29;25;0;14;22;23;3;28;37;328073825524.98193;126401086290.00659;249147977615.25262;51210.32217946353;15336.9467958608;-0.0;10204.87028448814;1171724.8402356638;224262.23096191627;0.0;283071.2047145573;1.4407037518858767;0.14922576065753804
1527;2019-08-23 18:27:45.088;797;801;288;287;216;41;166;35;53;45;688;295;51;90;233;117;302;757;265;209;166;-81;784;364;370;139;366;269;767;-1.0;-1.0;1251.0;373.0;400.0;100;100;0;1;0;1;1;0;0;1;1;1;0;0;0;69667.65625;26022.2421875;37297.62890625;2670.07373046875;702.0;342821;587.0;0.0;Calculated values ==>;1566577665.088;352.86;353.26;301.96000000000004;301.86;294.76000000000005;277.26000000000005;274.8017692304317;289.76000000000005;276.66;278.46000000000004;277.66;341.96000000000004;302.66;278.26000000000005;282.16;296.46000000000004;284.86;303.36;348.86;294.06;289.76000000000005;331.86;343.36;265.06;242.35481222062532;263.6948088759802;274.8017692304317;299.66;7840000.000000001;3640000.0;3700000.0;1390000.0;3660000.0;2690000.0;7670000.0;0.0;0.0;0.2085;0.06216666666666667;0.06666666666666667;0.06666666666666667;0.0;26022.2421875;37297.62890625;2670.07373046875;69667.65625;492820.23471547343;495050.2068912245;281392.6310723676;280864.50921907584;252883.03291680446;429879.7862731237;453188.1698961856;455151.0305933113;473307.3401624125;524869.9575770139;483336.42746420007;454899.8186926762;459725.2804593177;463129.6232463674;446995.602951207;287163.2482995753;488525.9727107073;459260.26013809856;453188.1698961856;246270.64818160105;294410.04551340896;460798.24970661505;201189.14435631552;281392.6310723676;273.6847260048521;1200498.8504156917;382999.8802784423;52444.78524298716;593120.409150038;0;29;26;0;14;22;23;3;28;37;328295677525.12305;126484730490.05981;249314066815.35828;52951.05328041362;16139.032715943622;-0.0;11453.035921587865;1172592.273024073;224524.35592479524;0.0;283251.56694468815;1.2205362821940904;0.12541088316447035
1528;2019-08-23 18:28:45.099;816;824;286;286;211;42;148;36;46;45;683;293;46;77;234;117;302;773;263;206;149;-81;812;365;371;139;367;257;792;-2.0;-1.0;1194.0;309.0;386.0;100;100;0;1;0;1;1;0;0;1;1;1;0;0;0;71587.6171875;26629.392578125;38771.8828125;2554.73510742188;700.0;342822;587.0;0.0;Calculated values ==>;1566577725.099;354.76;355.56000000000006;301.76000000000005;301.76000000000005;294.26000000000005;277.36;274.9066339382667;287.96000000000004;276.76000000000005;277.76000000000005;277.66;341.46000000000004;302.46000000000004;277.76000000000005;280.86;296.56;284.86;303.36;350.46000000000004;293.76000000000005;288.06;331.86;343.16;265.06;242.35481222062532;262.0952818180154;274.9066339382667;299.46000000000004;8120000.0;3650000.0;3710000.0;1390000.0;3670000.0000000005;2570000.0;7920000.0;0.0;0.0;0.19899999999999998;0.0515;0.06433333333333333;0.06433333333333333;0.0;26629.392578125;38771.8828125;2554.73510742188;71587.6171875;492948.20707537595;496040.21775620757;277989.3633209535;277989.3633209535;250503.55165105223;429811.8947417682;450366.7401088868;456273.6486729509;473307.3401624125;525308.4667915445;484510.9332412265;456273.6486729509;460028.6525289285;463113.5052063933;446803.3304159217;283842.93879375816;488410.6459569603;458686.9175220289;450515.6079917945;246270.64818160105;293572.2367247113;460798.24970661505;201750.5183028834;277989.3633209535;273.90907982021764;1201676.1934993963;383438.724340887;52488.333298923564;593754.4379641373;0;29;26;0;14;22;23;3;28;37;328518018279.81915;126568145779.94582;249471895745.14258;50650.10294364343;13340.95816729218;-0.0;11099.188407157435;1173455.774270971;224770.067554028;0.0;283439.536601958;1.1049831938008075;0.10972329657120308
1529;2019-08-23 18:29:45.139;841;843;279;277;223;46;152;38;41;45;669;293;41;75;232;123;302;784;263;200;152;-81;770;370;376;139;371;257;756;-1.0;-1.0;1240.0;233.0;334.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;51438.07421875;9349.3037109375;36209.3203125;2560.33837890625;699.0;342823;584.0;0.0;Calculated values ==>;1566577785.139;357.26;357.46000000000004;301.06;300.86;295.46000000000004;277.76000000000005;275.4277932560699;288.36;276.96000000000004;277.26000000000005;277.66;340.06000000000006;302.46000000000004;277.26000000000005;280.66;296.36;285.46000000000004;303.36;351.56000000000006;293.16;288.36;331.56;343.06000000000006;265.06;242.35481222062532;262.0952818180154;275.4277932560699;299.46000000000004;7700000.0;3700000.0;3760000.0;1390000.0;3710000.0;2570000.0;7559999.999999999;0.0;0.0;0.20666666666666667;0.03883333333333334;0.05566666666666666;0.05566666666666666;0.0;9349.3037109375;36209.3203125;2560.33837890625;51438.07421875;500529.41799484845;502077.34314493183;277898.6383210828;276912.04944181704;255590.629822473;429467.9694778635;450056.41637056874;455659.7473725802;473307.3401624125;523878.0596915648;484510.9332412265;455659.7473725802;459788.90011735196;462242.49696757086;446763.3251039446;289299.81775255554;493631.3797642187;457041.0857733402;450056.41637056874;245015.67932991832;293153.3411634106;460798.24970661505;203639.7083863838;277898.6383210828;274.6670259565582;1202702.09106986;383738.74669141794;52530.987328357456;594379.6978853546;0;29;26;0;14;22;23;3;28;37;328742267679.6767;126651601379.89279;249626198545.04456;52084.141390480596;9986.323354602315;-0.0;9583.449644754717;1174312.463719013;224964.59116259532;0.0;283612.0068224924;1.489099324102374;0.14438451469471925
1530;2019-08-23 18:30:45.120;833;836;284;283;207;41;164;36;44;46;659;293;43;92;232;119;302;772;263;193;164;-81;772;364;370;138;365;270;760;-2.0;-1.0;1157.0;171.0;363.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;57852.6640625;14951.3212890625;36635.4921875;2711.71069335938;700.0;342824;581.0;0.0;Calculated values ==>;1566577845.12;356.46000000000004;356.76;301.56;301.46000000000004;293.86;277.26000000000005;274.8017692304317;289.56;276.76000000000005;277.56;277.76000000000005;339.06000000000006;302.46000000000004;277.46000000000004;282.36;296.36;285.06;303.36;350.36;292.46000000000004;289.56;331.26000000000005;343.16;265.06;242.14157278889297;263.82572766246335;274.8017692304317;299.46000000000004;7720000.0;3640000.0;3700000.0;1380000.0;3650000.0;2700000.0;7600000.0;0.0;0.0;0.19283333333333333;0.0285;0.0605;0.0605;0.0;14951.3212890625;36635.4921875;2711.71069335938;57852.6640625;499204.80944287754;500728.9928922853;280044.7296327822;279525.6554654158;250237.53703105057;429879.7862731237;452897.9582606585;453846.5949541808;473535.07189352607;521802.03628550837;482998.68430118536;453719.71266233944;459812.6318007862;463145.86696068436;447300.80969654716;288966.78419621463;491473.04695269186;457036.00486017246;452897.9582606585;243760.74795305103;293572.2367247113;460950.02995983476;202441.71610463085;280044.7296327822;274.174273563662;1203612.558815278;383941.1877729217;52574.90715823551;594986.5457596147;0;29;26;0;14;22;23;3;28;37;328965996809.4775;126734675064.81882;249784248479.90384;48479.24080482155;7367.486944873312;-0.0;10457.620331986514;1175150.226527636;225109.1604535184;0.0;283778.9628526597;1.2211077390278318;0.11229707864774194
1531;2019-08-23 18:31:45.110;819;822;282;281;206;40;163;35;47;45;661;292;46;100;234;117;302;770;262;192;163;-80;772;362;368;138;364;271;761;-1.0;-1.0;952.0;332.0;361.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;57961.53515625;14954.763671875;36694.921875;2717.39013671875;702.0;342825;578.0;0.0;Calculated values ==>;1566577905.11;355.06000000000006;355.36;301.36;301.26000000000005;293.76000000000005;277.16;274.5913991737795;289.46000000000004;276.66;277.86;277.66;339.26;302.36;277.76000000000005;283.16;296.56;284.86;303.36;350.16;292.36;289.46000000000004;330.96000000000004;343.36;265.16;242.14157278889297;263.95629194202945;274.5913991737795;299.36;7720000.0;3620000.0000000005;3679999.9999999995;1380000.0;3640000.0;2710000.0;7609999.999999999;0.0;0.0;0.15866666666666665;0.05533333333333333;0.06016666666666667;0.06016666666666667;0.0;14954.763671875;36694.921875;2717.39013671875;57961.53515625;497190.1080144074;498646.4117987614;278912.7813150644;278409.8345347847;249891.14786491077;430014.67791919125;453100.55687268067;454056.57264714385;473437.2657590101;521927.14154656685;482770.7096518941;453929.70516233734;460631.1500653742;463561.2209818517;447378.2344853216;288966.78419621463;491077.03421577316;457222.24678663525;453100.55687268067;242505.85365607988;294410.04551340896;461050.68122579856;200338.62767447022;278912.7813150644;273.3415214858083;1204577.5162892;384190.36361140665;52620.1421247422;595597.5306957687;0;29;26;0;14;22;23;3;28;37;329187359909.5127;126817461264.83197;249946521429.92963;40256.580602330876;14426.066963173502;-0.0;10480.297829383246;1175889.56846195;225290.7431339561;0.0;283953.4164235903;1.198573669367906;0.12212070839491639
1532;2019-08-23 18:32:45.101;812;816;280;279;204;39;166;35;50;44;665;291;48;102;235;114;302;770;261;191;165;-79;773;361;367;139;363;272;761;-2.0;-1.0;995.0;364.0;357.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;57978.26953125;14969.8486328125;36733.296875;2727.90625;704.0;342826;576.0;0.0;Calculated values ==>;1566577965.101;354.36;354.76;301.16;301.06;293.56;277.06;274.4858918419099;289.76000000000005;276.66;278.16;277.56;339.66;302.26000000000005;277.96000000000004;283.36;296.66;284.56;303.36;350.16;292.26000000000005;289.66;330.76000000000005;343.56000000000006;265.26000000000005;242.35481222062532;264.08650396036035;274.4858918419099;299.26000000000005;7730000.0;3610000.0;3670000.0000000005;1390000.0;3629999.9999999995;2720000.0;7609999.999999999;0.0;0.0;0.16583333333333333;0.06066666666666667;0.0595;0.0595;0.0;14969.8486328125;36733.296875;2727.90625;57978.26953125;496080.82006040245;497787.21508799575;277913.1348187519;277422.4192121681;249264.53841630465;430081.6785162784;453705.8912638782;454267.0351814693;473209.3688182048;522258.980554176;482542.2583797718;454013.21601284284;460719.77796675405;463842.3458870584;447113.4766969863;288804.1751055375;491077.03421577316;457245.4800888884;453562.05795503774;241669.27786274583;295247.87795992935;460999.92832466104;200010.33662262087;277913.1348187519;273.2077143369248;1205543.5364063322;384439.69797557633;52665.512788143744;596209.3407352015;0;29;26;0;14;22;23;3;28;37;329407826835.1576;126900548800.07501;250109396995.40604;42164.23584434236;15833.368563257103;-0.0;10451.110926609008;1176576.3055749938;225542.86727311942;0.0;284127.8186661394;1.2575306396570594;0.1298391364573099
1533;2019-08-23 18:33:45.121;810;815;279;278;202;38;163;34;55;43;669;291;52;104;236;112;302;771;261;193;163;-78;775;360;366;139;361;275;765;222.0;-2.0;1279.0;359.0;357.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58096.1875;15040.5625;36997.94921875;2751.05200195312;710.0;342827;573.0;0.0;Calculated values ==>;1566578025.121;354.16;354.66;301.06;300.96000000000004;293.36;276.96000000000004;274.38016830617;289.46000000000004;276.56;278.66;277.46000000000004;340.06000000000006;302.26000000000005;278.36;283.56;296.76000000000005;284.36;303.36;350.26;292.46000000000004;289.46000000000004;330.46000000000004;344.16;265.36;242.35481222062532;264.4750485637546;274.38016830617;299.26000000000005;7750000.0;3600000.0;3660000.0;1390000.0;3610000.0;2750000.0;7650000.0;0.037000000000000005;0.0;0.21316666666666664;0.05983333333333333;0.0595;0.0965;0.0;15040.5625;36997.94921875;2751.05200195312;58096.1875;495599.794020218;497268.9054793682;277055.9421951483;276579.3223791336;248523.329275323;430148.3826014536;453446.6530995133;454393.4055857452;473111.3802909942;522429.4254969908;482187.88286840694;454011.2738692397;460499.54140538204;464270.0288607765;447001.0839827573;288486.33435655176;490826.4421866454;457686.21237540204;453446.6530995133;240414.4444865203;297761.5184850505;461100.7225198773;200701.27398123112;247780.05904577073;273.475610738712;1206511.145976999;384689.8680971901;52711.18599289065;596823.9725948044;0;29;26;0;14;22;23;3;28;37;329627800135.0877;126983976600.0485;250273551695.35388;54078.706053695576;15580.567004228997;-0.0;19846.82632618616;1177378.597432061;225804.73733036406;0.0;284380.3856374359;1.6336340957263256;0.14895529559446472
1534;2019-08-23 18:34:45.122;810;816;277;277;201;37;158;33;60;42;672;291;57;106;237;110;302;773;261;196;158;-78;780;359;364;139;360;275;769;595.0;-1.0;1266.0;277.0;342.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58335.88671875;15086.162109375;37213.53515625;2750.37329101562;713.0;342828;571.0;0.0;Calculated values ==>;1566578085.122;354.16;354.76;300.86;300.86;293.26000000000005;276.86;274.27422755570615;288.96000000000004;276.46000000000004;279.16;277.36;340.36;302.26000000000005;278.86;283.76000000000005;296.86;284.16;303.36;350.46000000000004;292.76000000000005;288.96000000000004;330.26000000000005;344.46000000000004;265.36;242.35481222062532;264.4750485637546;274.27422755570615;299.26000000000005;7800000.0;3590000.0;3640000.0;1390000.0;3600000.0;2750000.0;7690000.000000001;0.09916666666666667;0.0;0.211;0.04616666666666667;0.057;0.15616666666666668;0.0;15086.162109375;37213.53515625;2750.37329101562;58335.88671875;495123.9594074499;497037.8056385405;275768.5587333999;275768.5587333999;248098.66965236267;430214.79039162316;453072.97611673607;455027.99073138676;473013.37450241524;522739.676253858;482187.88286840694;454647.5815120362;460743.85870948085;464548.7096429471;446889.09212521097;287731.1783709075;490725.12979811424;458423.03231300757;453072.97611673607;239577.9089402584;299018.4200587347;461100.7225198773;201214.67395685258;228426.444067396;273.6726651568917;1207481.4294321046;384940.9283195656;52757.03196769686;597442.4119376662;0;29;26;0;14;22;23;3;28;37;329846803784.8232;127067377989.94775;250438554445.15457;53554.60983942671;11998.072575326309;-0.0;35082.30008837194;1178275.5566791587;226034.56315694936;0.0;284838.1359860496;1.8280627342626627;0.13497606424999642
1535;2019-08-23 18:35:45.142;814;820;277;276;201;35;159;31;63;41;675;292;61;109;239;111;302;776;261;198;159;-78;788;356;362;138;358;274;777;163.0;-1.0;1299.0;182.0;335.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58858.1171875;15231.958984375;37675.0;2740.03100585938;715.0;342829;569.0;0.0;Calculated values ==>;1566578145.142;354.56000000000006;355.16;300.86;300.76000000000005;293.26000000000005;276.66;273.955091788801;289.06;276.26000000000005;279.46000000000004;277.26000000000005;340.66;302.36;279.26000000000005;284.06;297.06;284.26000000000005;303.36;350.76;292.96000000000004;289.06;330.06;344.66;265.36;242.14157278889297;264.3458800820626;273.955091788801;299.26000000000005;7880000.0;3560000.0;3620000.0000000005;1380000.0;3579999.9999999995;2740000.0;7770000.0;0.027166666666666665;0.0;0.2165;0.030333333333333334;0.05583333333333333;0.08299999999999999;0.0;15231.958984375;37675.0;2740.03100585938;58858.1171875;494949.4104056176;496866.2204568529;275119.61871762434;274673.44671749574;247870.31033976778;430412.23801567365;453562.39847631933;455574.0031553595;473045.8727645816;523130.33057688357;482417.2317271247;455321.8140548362;461263.15337291086;465103.311480244;447613.53524450306;286623.6361535981;490374.94414111855;459016.37217970134;453562.39847631933;238741.38928724395;299856.38484229014;461251.89508097275;200666.59948203608;250750.45780316473;273.44452696309867;1208458.3716699127;385193.66354560293;52802.80058794598;598066.6910874787;0;29;26;0;14;22;23;3;28;37;330064676384.75397;127150505689.92134;250603309345.1022;55187.45289527452;7904.420633167746;-0.0;16833.39107587183;1179182.0425962785;226200.47255167077;0.0;285270.9109558673;1.4362908868627102;0.1221204854806181
1536;2019-08-23 18:36:45.113;831;838;282;282;193;20;135;26;64;36;677;292;63;111;243;100;302;788;261;198;136;-78;847;339;344;135;340;269;840;937.0;-1.0;166.0;163.0;236.0;90;100;100;1;0;0;1;0;0;1;1;1;0;0;0;62507.515625;16031.3447265625;40162.04296875;2707.30029296875;714.0;342830;567.0;0.0;Calculated values ==>;1566578205.113;356.26;356.96000000000004;301.36;301.36;292.46000000000004;275.16;272.10816812424576;286.66;275.76000000000005;279.56;276.76000000000005;340.86;302.36;279.46000000000004;284.26000000000005;297.46000000000004;283.16;303.36;351.96000000000004;292.96000000000004;286.76000000000005;329.86;344.56000000000006;265.36;241.49495122638035;263.6948088759802;272.10816812424576;299.26000000000005;8470000.0;3390000.0;3440000.0;1350000.0;3400000.0;2690000.0;8400000.0;0.15616666666666665;0.0;0.027666666666666666;0.027166666666666665;0.03933333333333333;0.19549999999999998;0.0;16031.3447265625;40162.04296875;2707.30029296875;62507.515625;491856.7316276522;493592.22603609535;272918.9196749308;272918.9196749308;243941.0124598769;431480.97241316177;453269.1446714256;456525.10104843223;472948.7829819323;523737.97200429713;483005.59494940145;456400.704995931;462265.91980423185;468186.286954261;449176.1115876719;280708.2927464939;485853.41683214076;461815.4734546952;453409.41468891036;237904.88540968279;299437.39939995663;461703.47581956483;196020.73438764946;211492.1510353889;271.5291213372699;1209469.2631088118;385454.065154697;52848.17307476307;598715.019601432;0;29;26;0;14;22;23;3;28;37;330276374014.5991;127232366104.86147;250766130609.9831;7207.28747761499;7217.714475567034;-0.0;47294.82504426344;1179701.7474535236;226326.4294355517;0.0;285805.0544622739;1.0478625820079572;0.03546548517552766
1537;2019-08-23 18:37:45.133;869;875;268;267;203;17;96;17;62;31;677;290;61;110;245;110;302;799;260;191;97;-78;811;335;340;134;337;256;804;1359.0;-1.0;1505.0;209.0;214.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;55134.6484375;15354.97265625;34569.7265625;2584.61352539062;715.0;342831;564.0;0.0;Calculated values ==>;1566578265.133;360.06000000000006;360.66;299.96000000000004;299.86;293.46000000000004;274.86;271.6637117239857;282.76000000000005;274.86;279.36;276.26000000000005;340.86;302.16;279.26000000000005;284.16;297.66;284.16;303.36;353.06000000000006;292.26000000000005;282.86;329.56;344.66;265.36;241.2770596917726;261.9595390733887;271.6637117239857;299.16;8109999.999999999;3350000.0;3400000.0;1340000.0;3370000.0000000005;2560000.0;8040000.000000001;0.2265;0.0;0.25083333333333335;0.034833333333333334;0.035666666666666666;0.26216666666666666;0.0;15354.97265625;34569.7265625;2584.61352539062;55134.6484375;500847.31429772044;502332.82042700256;269568.51516325376;269181.02026227704;247731.452158215;431720.082569444;448408.50243695464;458381.9511677081;472592.1488768574;524775.1086281794;484300.5997060124;458261.1180039729;464087.287179577;468855.31433340634;451331.68614365545;283946.12532782817;491163.8354181312;461507.1964296389;448554.4278439743;236650.15891445865;299856.38484229014;461853.3638752727;195665.16848193645;205719.40636483658;271.37074743911984;1210449.9412594768;385715.7049836856;52892.28705632932;599337.9919355765;0;29;26;0;14;22;23;3;28;37;330481642414.5339;127313093004.83582;250923683109.933;65898.12632368106;9272.222139534546;-0.0;63663.24813111394;1180311.1623056012;226463.89137934666;0.0;286730.0132886447;2.643980454873153;0.15329833740966012
1538;2019-08-23 18:38:45.104;883;886;265;263;200;20;141;15;61;27;670;289;60;115;243;117;302;775;260;180;141;-78;774;339;344;137;342;257;771;-2.0;-1.0;1612.0;550.0;182.0;54;100;60;1;0;0;1;1;0;0;1;1;0;0;0;40959.671875;11631.33203125;24829.71875;2573.92944335938;719.0;342832;560.0;0.0;Calculated values ==>;1566578325.104;361.46000000000004;361.76;299.66;299.46000000000004;293.16;275.16;272.10816812424576;287.26000000000005;274.66;279.26000000000005;275.86;340.16;302.06;279.16;284.66;297.46000000000004;284.86;303.36;350.66;291.16;287.26000000000005;329.16;345.06000000000006;265.36;241.92719264551067;262.0952818180154;272.10816812424576;299.16;7740000.000000001;3390000.0;3440000.0;1370000.0;3420000.0000000005;2570000.0;7709999.999999999;0.0;0.0;0.26866666666666666;0.09166666666666666;0.030333333333333334;0.030333333333333334;0.0;11631.33203125;24829.71875;2573.92944335938;40959.671875;506082.1325797597;506756.7891318745;270391.4711655102;269570.99638536136;247735.28605329958;431480.97241316177;454108.26385526825;458101.2085363509;471806.2409394271;523980.2801946977;484076.1530794965;457980.0092832408;464525.4878103715;467905.89206737827;451608.9489376168;288644.05280847574;490824.13473990007;459428.8147547613;454108.26385526825;234977.24436692704;301532.38793589;461402.7434492766;194822.0017230074;270391.4711655102;271.0460715277342;1211250.3402181095;385940.48216197226;52935.25413707689;599832.7480670199;0;29;26;0;15;22;23;3;28;37;330686743235.1992;127394353710.09943;251077508725.43204;70734.34689718497;24436.56799157468;-0.0;5572.742711589328;1181449.215927561;226744.6621931676;0.0;287306.7010136861;2.580855863655227;0.2922248546303637
1539;2019-08-23 18:39:45.114;880;878;275;274;210;22;162;14;62;25;662;289;61;124;241;124;302;740;258;178;162;-77;750;340;345;137;344;263;748;-1.0;-1.0;1431.0;399.0;139.0;1;100;50;1;0;0;1;1;0;0;1;1;0;0;0;37554.83203125;10703.96875;21850.091796875;2639.87426757812;729.0;342833;557.0;0.0;Calculated values ==>;1566578385.114;361.16;360.96000000000004;300.66;300.56;294.16;275.36;272.21867820750657;289.36;274.56;279.36;275.66;339.36;302.06;279.26000000000005;285.56;297.26000000000005;285.56;303.36;347.16;290.96000000000004;289.36;328.86;346.06000000000006;265.46000000000004;241.92719264551067;262.9017227912062;272.21867820750657;298.96000000000004;7500000.0;3400000.0;3450000.0;1370000.0;3440000.0;2630000.0;7480000.0;0.0;0.0;0.23850000000000002;0.0665;0.023166666666666665;0.023166666666666665;0.0;10703.96875;21850.091796875;2639.87426757812;37554.83203125;507730.5342753757;507628.253169066;276680.92595960794;276190.2243240303;251588.5548235205;431420.45991060114;456836.76617635426;457256.42423688935;471610.25455702154;522678.37326043204;483378.0029687715;457133.60651810706;464703.45926080074;467370.59315132885;452420.1914644135;293427.1348712176;487920.0569191011;459002.611014268;456836.76617635426;233722.59852315116;305722.83045113535;461503.1061225798;195532.33410230692;276680.92595960794;271.33653727866067;1211904.7367984797;386126.64068970416;52978.70974272184;600221.8113212521;0;29;26;0;15;22;23;3;28;37;330893477685.1664;127476567410.08636;251233534725.40723;62421.19549709791;17687.056339348146;-0.0;4173.6102983546225;1182559.0303855904;227095.75090090328;0.0;287387.9341586908;2.39478371995474;0.2631852747167232
1540;2019-08-23 18:40:45.105;869;864;277;276;233;23;176;14;63;25;659;288;62;130;238;135;302;678;258;181;176;-78;722;341;345;137;344;267;719;-2.0;-1.0;1324.0;299.0;110.0;1;100;51;1;0;0;1;1;0;0;1;1;0;0;0;36491.984375;10407.861328125;20995.591796875;2683.7236328125;745.0;342834;553.0;0.0;Calculated values ==>;1566578445.105;360.06000000000006;359.56000000000006;300.86;300.76000000000005;296.46000000000004;275.46000000000004;272.3289490889957;290.76000000000005;274.56;279.46000000000004;275.66;339.06000000000006;301.96000000000004;279.36;286.16;296.96000000000004;286.66;303.36;340.96000000000004;291.26000000000005;290.76000000000005;328.46000000000004;347.66;265.36;241.92719264551067;263.43189868330234;272.3289490889957;298.96000000000004;7220000.0;3410000.0;3450000.0;1370000.0;3440000.0;2670000.0;7190000.000000001;0.0;0.0;0.22066666666666668;0.049833333333333334;0.018333333333333333;0.018333333333333333;0.0;10407.861328125;20995.591796875;2683.7236328125;36491.984375;508632.5736659657;508216.0400670861;281071.7946365661;280465.5594956146;260780.9428332995;431359.6534126046;458733.7890088602;456728.47301133536;471610.25455702154;522045.87505170424;482799.396016669;456604.5754085982;464826.83394944423;466989.0669805944;453786.1585694171;371265.53454097157;481623.03312161623;459404.8588603953;458733.7890088602;232049.79005350024;312428.86344474956;461402.7434492766;196122.63436659056;281071.7946365661;271.57782882191293;1212521.7010426973;386302.5462170497;53023.06640401451;600578.8051270543;0;29;26;0;15;22;23;3;28;37;331100446634.9492;127558755080.00014;251392510875.24042;57507.021727607025;13219.79210262052;-0.0;3257.1365634920585;1183558.2822844763;227353.26933742227;0.0;287449.84776070766;2.1704335011189535;0.23317737660054177
1541;2019-08-23 18:41:45.105;854;849;281;280;232;17;187;12;64;24;661;287;63;131;237;139;302;641;258;185;187;-81;722;336;340;136;339;270;719;-1.0;-1.0;1215.0;159.0;128.0;1;100;57;1;0;0;1;1;0;0;1;1;0;0;0;37387.2578125;10797.251953125;21079.328125;2724.00830078125;767.0;342835;549.0;0.0;Calculated values ==>;1566578505.105;358.56000000000006;358.06000000000006;301.26000000000005;301.16;296.36;274.86;271.77519066394296;291.86;274.36;279.56;275.56;339.26;301.86;279.46000000000004;286.26000000000005;296.86;287.06;303.36;337.26;291.66;291.86;328.06;349.86;265.06;241.71165711629368;263.82572766246335;271.77519066394296;298.96000000000004;7220000.0;3360000.0;3400000.0;1360000.0;3390000.0;2700000.0;7190000.000000001;0.0;0.0;0.2025;0.026500000000000003;0.021333333333333333;0.021333333333333333;0.0;10797.251953125;21079.328125;2724.00830078125;37387.2578125;506604.0647912125;506186.94026761246;283641.1038050045;282974.81455084373;260404.90448439747;431660.74602318485;460981.4747500721;456360.901333339;471644.9034095714;522008.38439368166;482335.40093855193;456236.2029136106;464506.3727208386;467570.315878446;455187.0259734347;371265.53454097157;475833.25765604334;460717.9058045354;460981.4747500721;230377.04089860234;321652.42942325486;461252.6085501916;195461.69813252197;283641.1038050045;271.2927545794077;1213137.3613942598;386479.25549439347;53068.13083679446;600929.4294597367;0;29;26;0;15;22;23;3;28;37;331305946634.9492;127640655080.00014;251553610875.24042;52832.08864816545;7043.459126068247;-0.0;3783.261246828109;1184477.7748709412;227522.129764328;0.0;287508.51774246036;1.8398186852761869;0.18296034094782834
1542;2019-08-23 18:42:45.086;847;844;280;280;228;16;197;10;66;22;666;287;65;130;239;137;301;656;258;190;197;-87;699;342;347;135;347;275;700;-2.0;0.0;2117.0;580.0;131.0;98;100;67;1;0;0;1;0;0;0;1;1;0;0;0;24646.859375;11245.5810546875;7435.3955078125;2776.27905273438;787.0;342836;545.0;0.0;Calculated values ==>;1566578565.086;357.86;357.56000000000006;301.16;301.16;295.96000000000004;274.76000000000005;272.43898195401505;292.86;274.16;279.76000000000005;275.36;339.76;301.86;279.66;286.16;297.06;286.86;303.26000000000005;338.76;292.16;292.86;327.66;351.86;264.46000000000004;241.49495122638035;264.4750485637546;272.43898195401505;298.96000000000004;6990000.000000001;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;2750000.0;7000000.0;0.0;0.0;0.3528333333333334;0.09666666666666666;0.021833333333333333;0.021833333333333333;0.0;11245.5810546875;7435.3955078125;2776.27905273438;24646.859375;507659.445792799;507170.5415904941;286600.711600452;286600.711600452;259865.9910335886;431298.55289687274;461224.17396879604;455785.79566519;471581.87251044664;522119.0890643015;481742.64105835056;455659.7696930013;463649.3300313439;466689.4368829381;453893.15484366205;394243.550934275;480387.76684083475;460293.8193947865;461224.17396879604;228704.35009887922;330040.4071292106;460802.5198328593;195951.77323476996;286600.711600452;271.5130490404187;1213654.1486692196;386662.88760070794;53113.95205005244;601166.976909278;0;29;26;0;15;22;23;3;28;37;331511981369.76575;127721929334.92776;251717059100.09488;91678.1042475332;25602.238837815305;-0.0;3812.6122617088445;1185681.645130991;227794.0910987486;0.0;287571.7966436423;5.643450286395568;0.6307430294413979
1543;2019-08-23 18:43:45.117;853;827;276;275;228;36;203;13;69;22;672;287;68;126;227;140;301;561;255;196;203;-97;705;351;356;136;356;283;707;-2.0;-1.0;1535.0;315.0;133.0;98;100;98;1;0;0;1;0;0;0;1;1;0;0;0;26988.013671875;13686.283203125;7475.1484375;2856.47900390625;805.0;342837;542.0;0.0;Calculated values ==>;1566578625.117;358.46000000000004;355.86;300.76000000000005;300.66;295.96000000000004;276.76000000000005;273.4187578820637;293.46000000000004;274.46000000000004;280.06;275.36;340.36;301.86;279.96000000000004;285.76000000000005;295.86;287.16;303.26000000000005;329.26000000000005;292.76000000000005;293.46000000000004;327.36;353.66;263.46000000000004;241.71165711629368;265.49620691782997;273.4187578820637;298.66;7050000.0;3510000.0;3560000.0;1360000.0;3560000.0;2830000.0;7070000.0;0.0;0.0;0.2558333333333333;0.0525;0.022166666666666668;0.022166666666666668;0.0;13686.283203125;7475.1484375;2856.47900390625;26988.013671875;507943.6903363414;504256.1576404624;282228.3556362926;281565.3231585576;259508.6440353884;430735.4089219946;460635.26612677675;454829.92805352656;471449.11765258067;522092.37849716225;480785.96376427077;454701.6832150879;461963.3547117639;463824.4608297027;452759.26288427605;389946.02776542795;464068.40425316745;459691.5705057278;460635.26612677675;227449.86971758792;337592.078488485;459644.64283091296;198646.84032698604;282228.3556362926;272.6258528093773;1214084.661595743;386870.7604821919;53160.91595278462;601291.2956406153;0;29;26;0;15;22;23;3;28;37;331722990335.2485;127803271340.11385;251884545590.47803;65540.17327670661;13702.384631456162;-0.0;3954.686515872399;1186992.47435872;228121.79885664882;0.0;287636.55757614004;3.463966772770834;0.36250121771829785
1544;2019-08-23 18:44:45.127;855;841;279;278;231;61;206;13;72;22;681;287;71;123;220;131;301;611;254;200;205;-104;729;360;365;137;365;291;730;-2.0;-1.0;1811.0;307.0;158.0;98;100;98;1;0;0;1;0;0;0;1;1;0;0;0;28109.162109375;14106.8310546875;7746.3642578125;2932.32421875;819.0;342838;538.0;0.0;Calculated values ==>;1566578685.127;358.66;357.26;301.06;300.96000000000004;296.26000000000005;279.26000000000005;274.38016830617;293.76000000000005;274.46000000000004;280.36;275.36;341.26;301.86;280.26000000000005;285.46000000000004;295.16;286.26000000000005;303.26000000000005;334.26000000000005;293.16;293.66;326.96000000000004;355.06000000000006;262.76000000000005;241.92719264551067;266.49643012054327;274.38016830617;298.56;7290000.000000001;3600000.0;3650000.0;1370000.0;3650000.0;2910000.0;7300000.0;0.0;0.0;0.30183333333333334;0.051166666666666666;0.026333333333333334;0.026333333333333334;0.0;14106.8310546875;7746.3642578125;2932.32421875;28109.162109375;506129.88961236575;504123.5036789149;280795.6812007499;280217.0702464442;259498.1299838904;430148.3826014536;459636.7508791465;453860.32187803404;471316.13971061294;522382.01034741325;479818.8479150295;453729.76118618355;460363.4954325892;461537.0928964145;449848.0173849151;300190.0030662024;469566.4847494253;458814.1079061644;459499.9958173634;225777.27872811773;343467.2996937194;458782.81324599974;201202.77866873774;280795.6812007499;273.6724294323969;1214543.8812510355;387102.4083691845;53209.1640196369;601418.1627207126;0;29;26;0;15;22;23;3;28;37;331939326385.2141;127885184990.10083;252056774290.45065;76260.4684586726;13179.51176920324;-0.0;4705.880284904156;1188174.3433183294;228345.85199591928;0.0;287708.74099470006;3.798421913007686;0.3862266768502948
1545;2019-08-23 18:45:45.108;854;848;275;282;234;90;205;14;76;23;691;287;74;123;211;121;301;682;252;204;205;-106;762;372;377;139;377;299;763;-2.0;-2.0;1746.0;476.0;191.0;98;100;1;1;1;0;1;0;0;0;1;1;0;0;0;119274.9140625;20979.982421875;8165.9404296875;3026.29858398438;829.0;342839;533.0;0.0;Calculated values ==>;1566578745.108;358.56000000000006;357.96000000000004;300.66;301.36;296.56;282.16;275.63479819532273;293.66;274.56;280.76000000000005;275.46000000000004;342.26;301.86;280.56;285.46000000000004;294.26000000000005;285.26000000000005;303.26000000000005;341.36;293.56;293.66;326.46000000000004;356.06000000000006;262.56;242.35481222062532;267.47669482898436;275.63479819532273;298.36;7620000.0;3720000.0000000005;3770000.0000000005;1390000.0;3770000.0000000005;2990000.0;7630000.0;0.0;0.0;0.29100000000000004;0.07933333333333333;0.03183333333333333;0.03183333333333333;0.0;20979.982421875;8165.9404296875;3026.29858398438;119274.9140625;503083.95005172555;502151.78772392584;275345.8899462984;278714.0312628652;259083.72820500142;429328.3091220336;457583.2025253385;453009.23202380957;471147.87813747115;522782.4142963402;478840.9700908874;452743.41089060914;459108.92120251106;458424.70268454484;446065.1186494096;290025.64364694466;477263.93822890025;457442.4015505781;457583.2025253385;223686.61821467688;347664.82616959437;458266.66779641504;203375.64257857684;275345.8899462984;274.57402975617094;1215771.692954507;387394.70589102665;53258.80348547198;601550.723268853;0;30;26;0;15;22;23;3;28;37;332161855895.016;127967958770.02713;252233718240.2931;72643.37452856274;20221.35466728183;-0.0;5801.221117099443;1189414.815734755;228624.10440813357;0.0;287796.272445899;3.0668056450689676;0.32606747225887417
1546;2019-08-23 18:46:45.108;860;856;264;267;210;110;198;39;74;28;698;285;75;104;201;126;301;736;251;205;198;-103;828;384;389;140;387;276;819;-1.0;-1.0;1164.0;92.0;179.0;24;100;1;1;1;0;1;1;0;0;1;1;0;0;0;57404.2265625;27338.193359375;25016.4140625;2756.857421875;836.0;342840;528.0;0.0;Calculated values ==>;1566578805.108;359.16;358.76;299.56;299.86;294.16;284.16;276.8598123268743;292.96000000000004;277.06;280.56;275.96000000000004;342.96000000000004;301.66;280.66;283.56;293.26000000000005;285.76000000000005;303.26000000000005;346.76;293.66;292.96000000000004;325.96000000000004;356.76;262.86;242.56692532238324;264.60387354146746;276.8598123268743;298.26000000000005;8280000.0;3840000.0;3890000.0;1400000.0;3870000.0000000005;2760000.0;8190000.000000001;0.0;0.0;0.194;0.015333333333333334;0.029833333333333333;0.029833333333333333;0.0;27338.193359375;25016.4140625;2756.857421875;57404.2265625;497996.90461556474;498230.85621067183;267245.909687092;268360.4553609207;249423.0787487557;428465.0848360747;454591.67718718684;456626.50634140265;471506.718606615;525346.0605316901;481400.4656278557;456751.87848793226;460344.40931314987;455365.3395101726;444483.96714250924;281837.5646233497;479727.5727838448;455610.93104140507;454591.67718718684;221596.04284303306;350603.57178935205;458414.77532386186;208255.8182372161;267245.909687092;276.49975902254556;1217244.019126382;387797.3573558704;53306.99645218748;601827.2428896213;0;30;26;0;16;22;23;3;28;37;332391655895.016;128051658770.02713;252406218240.2931;48183.913492212196;3835.770675328569;-0.0;5589.148730419496;1190421.7098015947;228824.58045265533;0.0;287891.19219462835;1.0453148552899238;0.09312584914043569
