;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1547;2019-08-23 18:47:45.109;871;869;259;257;222;73;171;53;64;39;694;284;67;99;203;150;301;772;251;204;171;-98;807;381;386;138;383;270;795;-1.0;0.0;1914.0;385.0;183.0;99;100;1;1;1;0;1;1;0;0;1;1;0;0;0;58757.61328125;26684.048828125;27642.958984375;2708.38598632812;842.0;342841;522.0;0.0;Calculated values ==>;1566578865.109;360.26;360.06000000000006;299.06;298.86;295.36;280.46000000000004;276.55624918942954;290.26000000000005;278.46000000000004;279.56;277.06;342.56000000000006;301.56;279.86;283.06;293.46000000000004;288.16;303.26000000000005;350.36;293.56;290.26000000000005;325.36;357.36;263.36;242.14157278889297;263.82572766246335;276.55624918942954;298.26000000000005;8070000.0;3810000.0;3860000.0;1380000.0;3829999.9999999995;2700000.0;7950000.0;0.0;0.0;0.319;0.06416666666666666;0.030500000000000003;0.030500000000000003;0.0;26684.048828125;27642.958984375;2708.38598632812;58757.61328125;501492.6677384883;502272.9576469645;266624.6699633703;265877.1145883581;253867.64838402535;428684.9695293014;451108.44533000863;456360.901333339;472850.0741107318;525407.9865220767;482003.25984924164;456734.38130492053;460664.2892717585;456318.3529010661;448832.45070128725;283854.4823795555;487952.804095259;455965.49546151474;451108.44533000863;219087.46209138638;353122.8147616358;459234.29461077973;206167.85565259127;266624.6699633703;275.69226155463633;1218212.0505908327;388247.5502099783;53352.54090626241;602266.078311617;0;30;26;0;16;22;23;3;28;37;332624159769.7351;128135060159.92639;252570020970.0952;79811.58157215852;16238.429833150425;-0.0;5626.75514868247;1191488.3567029948;228991.86824477397;0.0;287984.65961793903;1.7826959679215983;0.18174851847051213
1548;2019-08-23 18:48:45.139;873;869;284;285;244;55;154;48;47;45;687;285;49;92;209;155;301;780;254;202;154;-93;777;369;374;137;371;267;762;-1.0;-1.0;893.0;33.0;170.0;0;100;1;1;1;0;1;0;0;1;1;1;0;1;0;63814.16015625;25830.677734375;32481.896484375;2681.6630859375;850.0;342842;514.0;0.0;Calculated values ==>;1566578925.139;360.46000000000004;360.06000000000006;301.56;301.66;297.56;278.66;275.3239800832674;288.56;277.96000000000004;277.86;277.66;341.86;301.66;278.06;282.36;294.06;288.66;303.26000000000005;351.16;293.36;288.56;324.56;358.16;263.86;241.92719264551067;263.43189868330234;275.3239800832674;298.56;7770000.0;3690000.0;3740000.0;1370000.0;3710000.0;2670000.0;7620000.0;0.0;0.0;0.14883333333333332;0.0055000000000000005;0.028333333333333332;0.028333333333333332;0.0;25830.677734375;32481.896484375;2681.6630859375;63814.16015625;504424.72284036037;505177.0712112178;279833.43643815705;280354.0439740193;262721.931528071;429537.3511455088;450718.2724084136;454733.78008571663;473566.98283907154;524925.8552277079;482468.6626445492;454984.5902320973;460280.2632872368;459102.0076133136;451759.9010204181;287553.4383979516;492457.0361981334;457647.5818152967;450718.2724084136;215742.86842915416;356482.2694418079;459893.7742938652;204872.41486412656;279833.43643815705;275.13731631002986;1219233.992751381;388685.39174248447;53397.480440381005;602767.3692938488;0;30;26;0;16;22;24;3;28;37;332852273769.6264;128217601409.88705;252731201520.0184;37187.699857146654;1402.6174768635626;-0.0;4841.737019157268;1192463.8382114468;229138.9504766511;0.0;288071.9406713468;0.7120681604101256;0.06090151041301341
1549;2019-08-23 18:49:45.120;863;854;283;282;243;39;144;39;38;45;680;285;39;84;215;152;301;759;253;202;143;-89;747;356;361;134;359;261;733;-3.0;-1.0;692.0;102.0;199.0;0;100;1;1;1;0;1;0;0;1;1;1;0;1;0;62690.734375;24988.201171875;31337.033203125;2639.90087890625;860.0;342843;503.0;0.0;Calculated values ==>;1566578985.12;359.46000000000004;358.56000000000006;301.46000000000004;301.36;297.46000000000004;277.06;273.955091788801;287.56;277.06;276.96000000000004;277.66;341.16;301.66;277.06;281.56;294.66;288.36;303.26000000000005;349.06000000000006;293.36;287.46000000000004;323.46000000000004;359.16;264.26000000000005;241.2770596917726;262.63441904999945;273.955091788801;298.46000000000004;7470000.0;3560000.0;3610000.0;1340000.0;3590000.0;2610000.0;7330000.0;0.0;0.0;0.11533333333333333;0.017;0.033166666666666664;0.033166666666666664;0.0;24988.201171875;31337.033203125;2639.90087890625;62690.734375;505655.85738576786;505643.4518381692;282791.95190716133;282180.16888603434;263865.2725602111;430412.23801567365;451573.39854722936;454619.3928120343;473954.89273139124;524684.4002720205;483173.80133881874;454743.91097504535;460246.61376299994;461782.40754588926;453597.93676159094;293315.8240374109;492248.71275116235;459719.9477182808;451427.8056151947;211144.3756859795;360682.3469749009;460754.0783865975;200276.4363142794;282791.95190716133;273.2911425823916;1220287.8663725092;389108.74829428474;53441.812763699214;603299.0252963734;0;30;26;0;16;22;24;3;28;37;333072703944.4301;128298875664.8147;252889551359.8774;29334.220982741066;4428.119915229408;-0.0;5593.089147983107;1193018.012007328;229187.52456820718;0.0;288158.87001964875;0.6674355935331533;0.06002428599870665
1550;2019-08-23 18:50:45.150;860;851;277;275;234;34;162;33;32;42;675;284;33;76;219;148;301;740;252;198;161;-87;736;352;357;133;354;255;723;0.0;-1.0;1061.0;119.0;236.0;0;100;1;1;1;0;1;0;0;1;1;1;0;0;0;61245.65234375;24618.482421875;30852.654296875;2578.26440429688;866.0;342844;490.0;0.0;Calculated values ==>;1566579045.15;359.16;358.26;300.86;300.66;296.56;276.56;273.5264737036516;289.36;276.46000000000004;276.36;277.36;340.66;301.56;276.46000000000004;280.76000000000005;295.06;287.96000000000004;303.26000000000005;347.16;292.96000000000004;289.26000000000005;322.16;359.76;264.46000000000004;241.05796691057077;261.82340779136865;273.5264737036516;298.36;7359999.999999999;3520000.0000000005;3570000.0000000005;1330000.0;3540000.0;2550000.0;7230000.0;0.0;0.0;0.17683333333333331;0.01983333333333333;0.03933333333333333;0.03933333333333333;0.0;24618.482421875;30852.654296875;2578.26440429688;61245.65234375;506202.7575540487;506109.0209165827;280530.33054527023;279367.3566525678;260953.29411146656;430671.36484660726;454840.80745482986;454884.978498866;473792.46676502546;524650.4744899689;483764.8569217576;455008.2366141777;460220.1862594923;463069.30017575866;453719.5933354577;296800.56895463273;490481.19267176546;459805.1627156728;454700.04539168015;205710.24989127388;363202.8056056646;461105.5541046259;199641.02975318374;280530.33054527023;273.02353679196295;1221321.1860003883;389522.34402019315;53485.31921689998;603817.5318177169;0;30;26;0;16;22;24;3;28;37;333288211645.18335;128379015715.09479;253044428760.4187;45135.638269861476;5185.713066303602;-0.0;6850.6754506254565;1193638.9044610166;229267.67990097086;0.0;288262.61990735226;0.9848857297528947;0.08824252509137352
1551;2019-08-23 18:51:45.141;855;849;280;279;229;26;135;26;29;38;671;284;30;81;222;141;301;742;252;197;136;-85;720;345;350;132;348;268;714;-2.0;-1.0;1846.0;458.0;237.0;100;100;100;1;0;0;1;1;0;0;1;1;0;1;0;45764.0625;14016.9365234375;24712.4921875;2725.66333007812;862.0;342845;479.0;0.0;Calculated values ==>;1566579105.141;358.66;358.06000000000006;301.16;301.06;296.06;275.76000000000005;272.7676641592781;286.66;275.76000000000005;276.06;276.96000000000004;340.26;301.56;276.16;281.26000000000005;295.36;287.26000000000005;303.26000000000005;347.36;292.86;286.76000000000005;321.06;359.36;264.66;240.83765695389522;263.56353331371673;272.7676641592781;298.36;7200000.0;3450000.0;3500000.0;1320000.0;3479999.9999999995;2680000.0;7140000.000000001;0.0;0.0;0.3076666666666667;0.07633333333333334;0.0395;0.0395;0.0;14016.9365234375;24712.4921875;2725.66333007812;45764.0625;506913.6409895149;506623.6987502459;283795.5303837114;283110.469828294;259533.85559672766;431113.4868728058;452222.2342453953;452281.65346051415;473533.532933398;523200.55565698893;482240.13992097985;452409.5171516808;458783.6025627991;464353.0050393641;453937.24442845135;372737.9214844349;491681.2337242733;460761.44649501506;452364.8428864296;201112.50472608567;361522.46520663094;461455.79459597764;196667.47221390874;283795.5303837114;271.81208898150726;1222212.7998610071;389844.257550126;53529.5119847304;604280.5052481678;0;30;26;0;17;22;24;3;28;37;333500279829.9609;128458503790.01138;253201305225.25412;78643.96309687228;20212.175275164594;-0.0;6658.487843857368;1194670.2464134889;229479.29722290064;0.0;288375.1793815674;2.545275405769168;0.26631569211162043
1552;2019-08-23 18:52:45.101;844;837;276;275;216;26;125;22;31;34;675;283;31;92;224;128;301;723;250;185;125;-84;719;342;347;134;345;272;714;-2.0;-1.0;960.0;176.0;239.0;54;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43850.78125;14017.015625;22950.849609375;2750.9775390625;859.0;342846;471.0;0.0;Calculated values ==>;1566579165.101;357.56000000000006;356.86;300.76000000000005;300.66;294.76000000000005;275.76000000000005;272.43898195401505;285.66;275.36;276.26000000000005;276.56;340.66;301.46000000000004;276.26000000000005;282.36;295.56;285.96000000000004;303.26000000000005;345.46000000000004;291.66;285.66;320.26000000000005;359.06000000000006;264.76000000000005;241.2770596917726;264.08650396036035;272.43898195401505;298.16;7190000.000000001;3420000.0000000005;3470000.0000000005;1340000.0;3450000.0;2720000.0;7140000.000000001;0.0;0.0;0.16;0.029333333333333333;0.03983333333333334;0.03983333333333334;0.0;14017.015625;22950.849609375;2750.9775390625;43850.78125;505506.98046445585;504995.18033082155;281160.60248840105;280541.270902122;254864.69090408256;431298.55289687274;451323.76644867007;451836.53000453924;472884.4304738556;523291.16170357814;481654.6696574124;451836.53000453924;459499.0963885439;465051.45914689865;452632.9935429104;374584.9150061004;488912.50907105516;459625.52626088966;451323.76644867007;197768.88456892778;360262.30078455864;461254.1718510543;196468.04254130463;281160.60248840105;271.72034037211347;1222959.0923658223;390077.71807399957;53575.120232886315;604677.4349670509;0;30;26;0;17;22;24;3;28;37;333709240430.0938;128538250590.06212;253363197225.35712;40858.95799411754;7767.059793085991;-0.0;6778.16603108405;1195665.4401847632;229712.30207508948;0.0;288487.07684918604;1.3949093163242878;0.13022793144447972
1553;2019-08-23 18:53:45.092;834;831;270;271;203;27;134;21;36;31;682;282;35;95;226;112;301;733;250;177;134;-83;726;343;348;131;346;274;723;285.0;0.0;1234.0;120.0;243.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42019.14453125;14175.173828125;21163.748046875;2791.87915039062;858.0;342847;465.0;0.0;Calculated values ==>;1566579225.092;356.56000000000006;356.26;300.16;300.26000000000005;293.46000000000004;275.86;272.5487779782249;286.56;275.26000000000005;276.76000000000005;276.26000000000005;341.36;301.36;276.66;282.66;295.76000000000005;284.36;303.26000000000005;346.46000000000004;290.86;286.56;319.66;358.96000000000004;264.86;240.61611355647437;264.3458800820626;272.5487779782249;298.16;7259999.999999999;3429999.9999999995;3479999.9999999995;1310000.0;3460000.0;2740000.0;7230000.0;0.0475;0.0;0.20566666666666666;0.02;0.0405;0.088;0.0;14175.173828125;21163.748046875;2791.87915039062;42019.14453125;503516.4965649659;503372.1576646821;276632.8958536535;277162.22835522535;250167.27398801575;431237.1583312671;452431.1542702348;452130.5761644936;472984.3684616349;523853.2576277074;481304.8163123667;452001.34592349856;459552.89120060037;465163.6445874296;450175.9879962318;302376.10891190084;489454.8253973256;458389.55609836883;452431.1542702348;195261.2709748474;359842.2631860435;461804.81683192484;197717.859574211;234036.7114982726;272.22368852458754;1223674.5677425081;390312.61774562567;53621.30377667911;605045.0014705536;0;30;26;0;17;22;24;3;28;37;333917709154.87506;128617738664.97871;253526972655.18527;52324.21537873479;5281.739145154277;-0.0;19218.710963932674;1196441.8501497556;229821.02575512874;0.0;288703.6849944877;2.014766630175578;0.14990263840984536
1554;2019-08-23 18:54:45.112;828;827;265;266;188;28;133;20;43;29;690;282;41;96;227;102;301;750;248;171;133;-82;745;344;349;129;347;276;742;232.0;-1.0;1133.0;180.0;232.0;1;98;100;1;0;0;1;1;0;0;1;1;0;0;0;42411.9609375;14487.556640625;21818.884765625;2781.78833007812;856.0;342848;460.0;0.0;Calculated values ==>;1566579285.112;355.96000000000004;355.86;299.66;299.76000000000005;291.96000000000004;275.96000000000004;272.6583383277491;286.46000000000004;275.16;277.46000000000004;276.06;342.16;301.36;277.26000000000005;282.76000000000005;295.86;283.36;303.26000000000005;348.16;290.26000000000005;286.46000000000004;319.16;358.76;264.96000000000004;240.16925963744896;264.60387354146746;272.6583383277491;297.96000000000004;7450000.0;3440000.0;3490000.0;1290000.0;3470000.0000000005;2760000.0;7420000.0;0.03866666666666666;0.0;0.18883333333333333;0.030000000000000002;0.03866666666666666;0.07733333333333332;0.0;14487.556640625;21818.884765625;2781.78833007812;42411.9609375;500966.8019817421;501099.82831045496;272475.50930717494;272930.98793752;244893.83316602814;431175.4696738307;452112.97467783996;452684.7699143947;473051.3374214201;524519.9010551568;481065.440683114;452426.54528639966;459361.3969051304;465147.06212606;448538.1231140501;293855.41234744433;490024.38330380555;457412.69247352745;452112.97467783996;193171.6564234249;359002.21368891856;462202.63545477827;197538.5901634356;235007.04973530528;272.15632515469724;1224378.394818706;390551.55345148506;53667.76648807792;605403.3094734128;0;30;26;0;17;22;24;3;28;37;334126878854.8086;128695764664.95392;253692027655.1328;48180.10360963944;7939.92135874028;-0.0;16789.52486222268;1197279.665319723;229931.24298612756;0.0;289003.8536491542;1.8652558665976413;0.14810690680092234
1555;2019-08-23 18:55:45.143;828;830;262;262;182;28;136;20;50;29;698;281;48;97;228;100;301;765;246;167;136;-81;777;345;350;131;349;275;774;124.0;-1.0;1118.0;295.0;218.0;1;85;100;1;0;0;1;1;0;0;1;1;0;1;0;43485.14453125;15044.4287109375;22765.748046875;2705.1884765625;853.0;342849;455.0;0.0;Calculated values ==>;1566579345.143;355.96000000000004;356.16;299.36;299.36;291.36;275.96000000000004;272.7676641592781;286.76000000000005;275.16;278.16;276.06;342.96000000000004;301.26000000000005;277.96000000000004;282.86;295.96000000000004;283.16;303.26000000000005;349.66;289.86;286.76000000000005;318.66;358.46000000000004;265.06;240.61611355647437;264.4750485637546;272.7676641592781;297.76000000000005;7770000.0;3450000.0;3500000.0;1310000.0;3490000.0;2750000.0;7740000.000000001;0.020666666666666667;0.0;0.18633333333333332;0.04916666666666667;0.036333333333333336;0.057;0.0;15044.4287109375;22765.748046875;2705.1884765625;43485.14453125;498024.1170294532;498590.01080404915;268979.95136680355;268979.95136680355;242305.09999880925;431113.4868728058;452364.8428864296;453755.9330064868;472790.3263854694;525425.0701491315;481073.6038800674;453500.11665119574;459641.6192752612;464984.76761862915;448056.3599938422;287553.4383979516;489021.1838562361;456701.4910723406;452364.8428864296;191082.09718829524;357742.2034104033;462003.4236302074;196997.9866333951;242881.2273114157;271.9444383439782;1225094.573864499;390797.7804806037;53713.51491920636;605775.0400411711;0;30;26;0;17;22;24;3;28;37;334336687199.45526;128773804964.82251;253857413059.8543;47842.56400751942;13029.43398567661;-0.0;11940.566087775791;1198080.2676461146;230106.0778984277;0.0;289243.3947723368;1.7971592668549972;0.16470479514385034
1556;2019-08-23 18:56:45.133;837;839;257;256;186;32;142;21;56;29;702;280;53;98;228;108;301;777;245;165;142;-81;780;350;354;133;353;273;776;88.0;-1.0;1244.0;318.0;191.0;1;83;100;1;0;0;1;1;0;0;1;1;0;0;0;42927.71875;15074.662109375;22782.357421875;2652.923828125;850.0;342850;449.0;0.0;Calculated values ==>;1566579405.133;356.86;357.06000000000006;298.86;298.76000000000005;291.76000000000005;276.36;273.3108153835814;287.36;275.26000000000005;278.76000000000005;276.06;343.36;301.16;278.46000000000004;282.96000000000004;295.96000000000004;283.96000000000004;303.26000000000005;350.86;289.66;287.36;318.06;358.16;265.06;241.05796691057077;264.2163659402789;273.3108153835814;297.66;7800000.0;3500000.0;3540000.0;1330000.0;3529999.9999999995;2730000.0;7759999.999999999;0.014666666666666666;0.0;0.20733333333333331;0.053000000000000005;0.03183333333333333;0.0465;0.0;15074.662109375;22782.357421875;2652.923828125;42927.71875;499043.91356367973;499697.3395455326;266893.9166268452;266508.4769327922;243421.839066491;430799.1582183253;452520.102295701;454857.80791772855;472528.46462518856;525995.0454371049;481201.6095600234;454477.9794367209;460076.88124568114;464398.57556835364;448298.6069366784;287121.9327224048;490624.7066672603;455763.57488601323;452520.102295701;188574.69595719432;356482.2694418079;461704.05280509044;198306.65208903793;245260.6575611569;272.48658561392824;1225814.5610407584;391048.7310720756;53758.15841326321;606154.5443255468;0;30;26;0;17;22;24;3;28;37;334547851999.48883;128852991764.8351;254021785659.88043;53191.60630848185;13960.062237950784;-0.0;9637.5641801563;1198922.0787403118;230330.95288158226;0.0;289423.1825549728;1.8955650479530481;0.18045364464001026
1557;2019-08-23 18:57:45.094;848;851;261;260;186;30;161;21;60;30;701;280;58;101;228;113;301;789;245;169;160;-83;814;349;354;135;352;274;810;-2.0;-1.0;1269.0;391.0;185.0;1;78;100;1;0;0;1;1;0;0;1;1;0;0;0;44366.42578125;15561.1416015625;23919.40625;2634.33056640625;847.0;342851;445.0;0.0;Calculated values ==>;1566579465.094;357.96000000000004;358.26;299.26000000000005;299.16;291.76000000000005;276.16;273.20264511476705;289.26000000000005;275.26000000000005;279.16;276.16;343.26;301.16;278.96000000000004;283.26000000000005;295.96000000000004;284.46000000000004;303.26000000000005;352.06000000000006;290.06;289.16;317.66;357.86;264.86;241.49495122638035;264.3458800820626;273.20264511476705;297.66;8140000.000000001;3490000.0;3540000.0;1350000.0;3520000.0000000005;2740000.0;8100000.0;0.0;0.0;0.2115;0.06516666666666666;0.030833333333333334;0.030833333333333334;0.0;15561.1416015625;23919.40625;2634.33056640625;44366.42578125;497514.87998085574;498322.12192119815;266595.21905661584;266227.13271390076;242623.85021062635;430862.6128555636;455205.8324204233;455195.55455716455;472363.3712700832;525813.3107688002;481081.86502421915;454942.7025509455;460287.9848056689;464545.5568033712;449221.50523940375;283142.41903628025;489045.62863514444;456318.79741749674;455065.9956093936;186903.13564328075;355222.41127806646;461203.227698071;197499.8457702533;266595.21905661584;272.1610288744567;1226541.5394043769;391303.86349326506;53802.1902274062;606543.4727229163;0;30;26;0;17;22;24;3;28;37;334760113940.2113;128933339505.10858;254185778995.4386;54502.642408431726;17184.670388962786;-0.0;5811.18227704398;1199818.9474721581;230590.32362038761;0.0;289551.83842851076;1.840169032551996;0.19100197430189725
1558;2019-08-23 18:58:45.124;864;865;258;257;196;34;173;22;62;31;698;279;60;104;227;122;301;797;243;174;172;-86;787;352;357;136;355;271;783;-2.0;-1.0;1094.0;261.0;145.0;1;80;100;1;0;0;1;1;0;0;1;1;0;0;0;42863.1484375;15127.2646484375;23050.375;2600.8193359375;843.0;342852;440.0;0.0;Calculated values ==>;1566579525.124;359.56000000000006;359.66;298.96000000000004;298.86;292.76000000000005;276.56;273.5264737036516;290.46000000000004;275.36;279.36;276.26000000000005;342.96000000000004;301.06;279.16;283.56;295.86;285.36;303.26000000000005;352.86;290.56;290.36;317.16;357.46000000000004;264.56;241.71165711629368;263.95629194202945;273.5264737036516;297.46000000000004;7870000.0;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;2710000.0;7830000.0;0.0;0.0;0.18233333333333332;0.0435;0.024166666666666666;0.024166666666666666;0.0;15127.2646484375;23050.375;2600.8193359375;42863.1484375;502271.7848075842;502768.89273834124;266890.549962818;266508.5917775109;246198.76607941004;430671.36484660726;456378.44897120155;455946.17688706075;472329.59916539915;525740.6518406259;481329.52734407166;455695.6443231327;461116.62249488395;463972.5866278886;449987.46547042;286177.6141356032;492917.54205711355;456517.28431931394;456239.458526686;184813.72873217988;353542.7174425113;460750.93233726063;198690.19069020046;266890.549962818;272.64720663954466;1227268.815979079;391559.7280802525;53845.83828969619;606935.0832739015;0;30;26;0;17;22;24;3;28;37;334973520590.1096;129014680155.06981;254349360745.36063;46906.34148322752;11399.642261647117;-0.0;4575.931956960144;1200664.4448749518;230828.6453269985;0.0;289638.4409933955;1.5420375675777527;0.15328568023355857
1559;2019-08-23 18:59:45.125;864;866;258;256;202;38;192;24;63;32;692;277;62;106;224;131;301;787;245;208;191;-89;767;358;363;136;361;274;763;-2.0;-1.0;1211.0;266.0;166.0;0;79;100;1;0;0;1;1;0;0;1;1;0;0;0;41735.12109375;14830.6005859375;22285.044921875;2619.48193359375;840.0;342853;437.0;0.0;Calculated values ==>;1566579585.125;359.56000000000006;359.76;298.96000000000004;298.76000000000005;293.36;276.96000000000004;274.1680685717883;292.36;275.56;279.46000000000004;276.36;342.36;300.86;279.36;283.76000000000005;295.56;286.26000000000005;303.26000000000005;351.86;293.96000000000004;292.26000000000005;316.86;357.16;264.26000000000005;241.71165711629368;264.3458800820626;274.1680685717883;297.66;7670000.0;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;2740000.0;7630000.0;0.0;0.0;0.20183333333333334;0.044333333333333336;0.027666666666666666;0.027666666666666666;0.0;14830.6005859375;22285.044921875;2619.48193359375;41735.12109375;504041.7596822499;504672.29843806004;268046.4582168686;267249.4021447013;248582.49512878267;430280.9020939914;458031.83721652924;455574.0031553595;472427.34351167246;524885.2525535029;480747.1396308147;455447.963381487;460898.11646868865;462680.31809272245;450212.6988455641;289134.25761164376;493388.71146054444;460222.37524275546;457893.7095298428;183560.10687098323;352283.03420395456;460449.57616569684;200339.28944852873;268046.4582168686;273.3245310509104;1227973.8133074143;391809.38111771864;53889.341525264914;607312.8847360469;0;30;26;0;17;22;24;3;28;37;335189524189.8487;129096281514.97124;254512863470.16312;51514.873049828675;11531.55604446112;-0.0;5252.4406196589525;1201484.6353313497;231019.74183087389;0.0;289720.3454631535;1.718853672098141;0.16941742339416185
1560;2019-08-23 19:00:45.115;854;857;265;264;208;38;202;26;63;34;688;277;62;108;223;136;301;781;243;223;201;-90;754;358;363;136;362;276;749;-2.0;-1.0;1260.0;113.0;170.0;0;76;100;1;0;0;1;1;0;0;1;1;0;0;0;41205.4375;14666.669921875;21793.853515625;2623.79296875;836.0;342854;434.0;0.0;Calculated values ==>;1566579645.115;358.56000000000006;358.86;299.66;299.56;293.96000000000004;276.96000000000004;274.1680685717883;293.36;275.76000000000005;279.46000000000004;276.56;341.96000000000004;300.86;279.36;283.96000000000004;295.46000000000004;286.76000000000005;303.26000000000005;351.26;295.46000000000004;293.26000000000005;316.56;356.76;264.16;241.71165711629368;264.60387354146746;274.1680685717883;297.46000000000004;7540000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;2760000.0;7490000.000000001;0.0;0.0;0.21;0.01883333333333333;0.028333333333333332;0.028333333333333332;0.0;14666.669921875;21793.853515625;2623.79296875;41205.4375;503793.951740786;504651.91987949243;271935.10105705145;271495.05548634124;250910.8779592305;430280.9020939914;459405.1334793091;455240.3446814246;472622.7809936826;524313.273028375;480506.2591630749;455113.6716874928;460833.7511934442;462396.02367842785;450944.30644864263;291640.7017017942;493875.8091234106;462244.6568852205;459268.44399813557;182306.50109390085;350603.57178935205;460349.06489204726;201486.27729641995;271935.10105705145;273.7744922382002;1228664.8694339185;392055.15073689155;53933.02820046514;607680.1476690589;0;30;26;0;17;22;24;3;28;37;335407287889.8833;129177867914.9842;254677835970.18933;53288.35415085097;4875.249166384314;-0.0;5307.778049997383;1202357.849998123;231156.4424204232;0.0;289808.3326184442;1.6239603811282963;0.14357589618861527
1561;2019-08-23 19:01:45.116;841;845;267;266;212;38;207;27;64;35;687;276;63;109;224;138;301;766;238;227;207;-89;737;359;364;137;363;278;732;-1.0;0.0;957.0;158.0;181.0;0;82;100;1;0;0;1;1;0;0;1;1;0;0;0;40669.0859375;14383.638671875;21272.611328125;2671.02001953125;833.0;342855;432.0;0.0;Calculated values ==>;1566579705.116;357.26;357.66;299.86;299.76000000000005;294.36;276.96000000000004;274.27422755570615;293.86;275.86;279.56;276.66;341.86;300.76000000000005;279.46000000000004;284.06;295.56;286.96000000000004;303.26000000000005;349.76;295.86;293.86;316.36;356.46000000000004;264.26000000000005;241.92719264551067;264.86050150153983;274.27422755570615;296.96000000000004;7370000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;2780000.0;7320000.0;0.0;0.0;0.1595;0.026333333333333334;0.030166666666666668;0.030166666666666668;0.0;14383.638671875;21272.611328125;2671.02001953125;40669.0859375;503500.227051212;504496.39481487183;274251.3439130137;273771.82513942773;252807.739256494;430214.79039162316;459930.11272889783;455032.147585316;472589.4791058512;524050.33783309313;480152.45450303017;454904.9462215527;460647.21730584843;462378.4611214822;451056.49885298626;296418.13269929163;493363.5199275868;462628.5810937282;459930.11272889783;181470.77258748977;349344.06076314294;460296.82502626866;201016.1624647693;274251.3439130137;273.5948627303713;1229347.1684998684;392297.2406763121;53977.15237737154;608039.04085711;0;30;26;0;17;22;24;3;28;37;335625391524.6198;129259769279.88527;254844038739.98856;40515.549626727196;6827.724114119484;-0.0;5601.309525945839;1203139.5622236452;231253.96882305588;0.0;289899.24319661834;1.381381539562103;0.12356857418434074
1562;2019-08-23 19:02:45.096;826;831;265;264;210;42;209;29;66;36;687;274;64;110;223;139;300;747;238;228;208;-87;727;364;369;139;367;281;722;-2.0;-1.0;1215.0;338.0;205.0;0;85;100;1;0;0;1;1;0;0;1;1;0;0;0;40143.453125;14156.142578125;20800.25390625;2703.9619140625;828.0;342856;431.0;0.0;Calculated values ==>;1566579765.096;355.76;356.26;299.66;299.56;294.16;277.36;274.8017692304317;294.06;276.06;279.76000000000005;276.76000000000005;341.86;300.56;279.56;284.16;295.46000000000004;287.06;303.16;347.86;295.96000000000004;293.96000000000004;316.26000000000005;355.96000000000004;264.46000000000004;242.35481222062532;265.2429198363724;274.8017692304317;296.96000000000004;7270000.0;3640000.0;3690000.0;1390000.0;3670000.0000000005;2810000.0;7220000.0;0.0;0.0;0.2025;0.05633333333333333;0.034166666666666665;0.034166666666666665;0.0;14156.142578125;20800.25390625;2703.9619140625;40143.453125;502321.8209010214;503461.7783485393;274189.3188636092;273699.5052046656;252508.65602612833;429879.7862731237;459418.15383522364;454782.71430586115;472424.9728513876;523810.5714969856;479562.84675410064;454526.7083658545;460305.00982924807;461635.9992349225;450301.2652022473;299738.514976553;491602.4338470849;462006.0847086673;459280.5708841072;181052.91087944093;347245.03765724396;460192.48201593204;201399.91046837252;274189.3188636092;273.76737202139634;1230020.381846328;392534.99290963425;54021.92896299369;608389.5311984379;0;30;26;0;17;22;24;3;28;37;335845218224.6897;129342541679.91159;255011682840.04187;51310.01777709145;14578.648197179185;-0.0;6323.951110700347;1203904.5202145663;231432.29579689476;0.0;289998.587242898;1.9174702566815465;0.1881412365510153
1563;2019-08-23 19:03:45.117;809;815;266;264;211;47;206;31;68;38;689;273;67;111;219;140;300;733;235;229;206;-85;719;369;375;138;373;284;713;-2.0;-1.0;1182.0;436.0;230.0;16;84;100;1;0;0;1;1;0;0;1;1;0;0;0;40246.6640625;14098.7998046875;21050.1328125;2726.47802734375;823.0;342857;429.0;0.0;Calculated values ==>;1566579825.117;354.06000000000006;354.66;299.76000000000005;299.56;294.26000000000005;277.86;275.3239800832674;293.76000000000005;276.26000000000005;279.96000000000004;276.96000000000004;342.06000000000006;300.46000000000004;279.86;284.26000000000005;295.06;287.16;303.16;346.46000000000004;296.06;293.76000000000005;316.06;355.46000000000004;264.66;242.14157278889297;265.62235894841564;275.3239800832674;296.66;7190000.000000001;3690000.0;3750000.0;1380000.0;3729999.9999999995;2840000.0;7130000.0;0.0;0.0;0.197;0.07266666666666667;0.03833333333333333;0.03833333333333333;0.0;14098.7998046875;21050.1328125;2726.47802734375;40246.6640625;500693.4787473251;502072.3671636387;275582.96588637185;274550.5000065564;253186.1984411415;429537.3511455088;458046.37220179016;454532.7321020246;472752.1489716358;523778.0925015321;479083.0325005707;454404.03783975996;459961.18168102;460164.9758755426;449536.6775960815;372166.86501437495;490476.6185376095;461224.8453445671;458046.37220179016;180217.192455513;345146.215005415;460547.1261251337;202070.8200847596;275582.96588637185;274.0522220611803;1230690.5339623722;392770.53317364934;54067.19846806601;608738.4064855757;0;30;26;0;17;22;24;3;28;37;336068496345.236;129425670765.115;255181242165.45676;49734.99666740121;18782.61157226719;-0.0;6994.430575424368;1204746.8567182904;231710.4035993283;0.0;290109.61260250065;1.9936955805915673;0.20134432722539827
1564;2019-08-23 19:04:45.127;791;798;268;268;212;48;197;34;67;40;692;272;66;103;217;138;300;727;238;230;197;-84;742;369;374;138;373;268;733;-1.0;-1.0;1280.0;395.0;252.0;53;85;1;1;0;1;1;1;0;0;1;1;0;0;0;53415.14453125;24995.240234375;23272.693359375;2565.80004882812;810.0;342858;436.0;0.0;Calculated values ==>;1566579885.127;352.26;352.96000000000004;299.96000000000004;299.96000000000004;294.36;277.96000000000004;275.3239800832674;292.86;276.56;279.86;277.16;342.36;300.36;279.76000000000005;283.46000000000004;294.86;286.96000000000004;303.16;345.86;296.16;292.86;316.76000000000005;354.16;264.76000000000005;242.14157278889297;263.56353331371673;275.3239800832674;296.96000000000004;7420000.0;3690000.0;3740000.0;1380000.0;3729999.9999999995;2680000.0;7330000.0;0.0;0.0;0.21333333333333335;0.06583333333333334;0.042;0.042;0.0;24995.240234375;23272.693359375;2565.80004882812;53415.14453125;495995.8447223379;497847.55644954933;274645.1815307485;274645.1815307485;252771.21036371883;429537.3511455088;456944.68830145325;457060.57793600933;472947.9820155742;525360.4182431995;480911.6930671418;456936.7813661786;461455.4042613161;459890.0117690401;449236.558724979;293757.1683577445;487531.5774787182;461514.5519053414;456944.68830145325;183142.23651711168;339690.1980837097;460647.8971741376;202459.07201243515;274645.1815307485;274.2037812289193;1231471.179119708;393096.37113786757;54111.30813574665;609107.8249297634;0;30;27;0;17;22;24;3;28;37;336293233795.2003;129508484565.10184;255346869765.43042;54314.9879303625;16997.430989812077;-0.0;7656.5792843696;1205614.0844370015;232008.62031513514;0.0;290231.7246999377;1.5534762557436874;0.15302509206818676
1565;2019-08-23 19:05:45.138;799;806;266;266;208;46;176;36;62;42;687;272;62;91;218;134;300;743;238;231;176;-82;759;368;374;138;371;260;749;-1.0;-1.0;1271.0;251.0;261.0;83;85;1;1;0;1;1;1;0;0;1;1;0;1;0;55815.05859375;25356.224609375;25243.392578125;2489.97924804688;802.0;342859;504.0;0.0;Calculated values ==>;1566579945.138;353.06000000000006;353.76;299.76000000000005;299.76000000000005;293.96000000000004;277.76000000000005;275.2199585193972;290.76000000000005;276.76000000000005;279.36;277.36;341.86;300.36;279.36;282.26000000000005;294.96000000000004;286.56;303.16;347.46000000000004;296.26000000000005;290.76000000000005;323.56;353.36;264.96000000000004;242.14157278889297;262.5002047102346;275.2199585193972;296.96000000000004;7590000.000000001;3679999.9999999995;3740000.0;1380000.0;3710000.0;2600000.0;7490000.000000001;0.0;0.0;0.21183333333333335;0.04183333333333333;0.0435;0.0435;0.0;25356.224609375;25243.392578125;2489.97924804688;55815.05859375;495524.734743773;497480.18012352445;272379.2239738357;272379.2239738357;250910.8779592305;429606.4342157736;453946.8439432138;457741.12423952157;473143.7464358393;525480.065522103;481866.9039813366;457741.12423952157;461239.85074721527;460339.51178248913;448819.9364443532;289868.9031305026;488266.7856695748;461650.62628225127;453946.8439432138;211562.405474017;336333.2981666971;460849.3489538047;203073.19294681185;272379.2239738357;274.4381219719699;1232381.597690649;393516.0436035077;54153.44735393694;609512.1997671546;0;30;27;0;17;22;24;3;28;37;336517674934.89355;129591299744.98865;255505298805.2139;53947.15677883901;10783.635859625865;-0.0;7898.191468667947;1206516.4343755106;232240.17164852723;0.0;290361.3715536022;1.3680455114272272;0.12453669036637231
1566;2019-08-23 19:06:45.118;817;826;261;260;206;45;156;36;53;43;674;272;54;87;220;134;300;762;238;231;156;-82;755;367;373;137;370;254;745;-2.0;-1.0;971.0;205.0;259.0;98;85;0;1;0;1;1;1;0;0;1;1;0;1;0;55750.43359375;25076.2421875;25789.3984375;2421.35205078125;798.0;342860;593.0;0.0;Calculated values ==>;1566580005.118;354.86;355.76;299.26000000000005;299.16;293.76000000000005;277.66;275.1157276137837;288.76000000000005;276.76000000000005;278.46000000000004;277.46000000000004;340.56000000000006;300.36;278.56;281.86;295.16;286.56;303.16;349.36;296.26000000000005;288.76000000000005;332.46000000000004;352.96000000000004;264.96000000000004;241.92719264551067;261.6868853414304;275.1157276137837;296.96000000000004;7550000.0;3670000.0000000005;3729999.9999999995;1370000.0;3700000.0;2540000.0;7450000.0;0.0;0.0;0.16183333333333336;0.034166666666666665;0.043166666666666666;0.043166666666666666;0.0;25076.2421875;25789.3984375;2421.35205078125;55750.43359375;498489.6308124848;500685.7941561889;270480.4299935104;270050.1215978034;250401.62598863628;429675.2189834977;451195.00130744517;457614.4173295793;473371.616014766;524628.0189681979;482576.653643703;457735.39621690055;461680.6988375962;460767.82771810255;449005.7089079622;290652.25621200074;491492.0427732681;461803.21253120195;451195.00130744517;248780.69988749037;334655.03009724553;461001.0036110699;202685.04769684066;270480.4299935104;274.2826764241983;1233311.0002216955;393936.17407009634;54194.36147218658;609937.3312680005;0;30;27;0;17;22;24;3;28;37;336741700234.9648;129673772245.01488;255659447405.2629;41256.06965223154;8825.795160402831;-0.0;7800.845661718183;1207309.5301426149;232403.52910310437;0.0;290492.1532546272;1.0862446456029793;0.09662665307171615
1567;2019-08-23 19:07:45.139;825;834;261;259;203;42;152;36;44;44;662;273;47;94;222;133;300;768;239;231;152;-81;734;364;369;137;367;270;727;-2.0;-1.0;920.0;223.0;240.0;98;85;100;1;0;0;1;1;0;0;1;1;0;0;0;44391.78125;14316.8671875;24933.44921875;2600.39135742188;790.0;342861;642.0;0.0;Calculated values ==>;1566580065.139;355.66;356.56000000000006;299.26000000000005;299.06;293.46000000000004;277.36;274.8017692304317;288.36;276.76000000000005;277.56;277.56;339.36;300.46000000000004;277.86;282.56;295.36;286.46000000000004;303.16;349.96000000000004;296.26000000000005;288.36;337.36;352.16;265.06;241.92719264551067;263.82572766246335;274.8017692304317;297.06;7340000.000000001;3640000.0;3690000.0;1370000.0;3670000.0000000005;2700000.0;7270000.0;0.0;0.0;0.15333333333333332;0.03716666666666667;0.04;0.04;0.0;14316.8671875;24933.44921875;2600.39135742188;44391.78125;501548.26073962305;503427.01436657924;271850.9174198977;270939.36811429064;250032.5148447081;429879.7862731237;451319.03338085645;453846.5949541808;473469.3076824459;522111.54453349544;480782.48494623235;454226.55341083976;460056.39891139476;461500.9224690353;449410.5940142182;296391.1538096564;494142.268728295;462410.3593498618;451319.03338085645;269285.52512055053;331298.85215519386;461101.48220809177;201649.25946296487;271850.9174198977;273.8650061128727;1234145.8107589134;394264.56487762276;54236.22398060936;610360.16960613;0;30;27;0;17;22;24;3;28;37;336964378144.6251;129756001014.88945;255816702425.02304;38670.25810865311;9642.974278693884;-0.0;7178.724638438351;1207975.8159913952;232557.4893821062;0.0;290617.0266973514;1.325950264429091;0.12180315355878811
1568;2019-08-23 19:08:45.160;808;814;263;261;207;41;162;34;34;44;662;274;37;103;223;133;300;748;237;231;162;-80;723;363;368;138;366;274;716;-2.0;-1.0;796.0;248.0;238.0;98;85;100;1;0;0;1;1;0;0;1;1;0;0;0;44080.39453125;14110.505859375;24518.173828125;2627.1650390625;781.0;342862;687.0;0.0;Calculated values ==>;1566580125.16;353.96000000000004;354.56000000000006;299.46000000000004;299.26000000000005;293.86;277.26000000000005;274.69669130483857;289.36;276.56;276.56;277.56;339.36;300.56;276.86;283.46000000000004;295.46000000000004;286.46000000000004;303.16;347.96000000000004;296.26000000000005;289.36;341.86;351.26;265.16;242.14157278889297;264.3458800820626;274.69669130483857;296.86;7230000.0;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;2740000.0;7159999.999999999;0.0;0.0;0.13266666666666665;0.04133333333333333;0.03966666666666666;0.03966666666666666;0.0;14110.505859375;24518.173828125;2627.1650390625;44080.39453125;500185.58013819694;501661.10479843663;273761.1787780328;272784.58561179356;251728.05028439633;429947.3805835815;452955.77374129853;451871.98752024537;473339.4428557924;521786.5468463078;480412.05226531735;452259.67901063577;460532.3006771913;461788.64601299;449594.54175545095;302839.1970664204;492347.8426484646;462561.3558710226;452955.77374129853;288127.0477506168;327523.71359711495;461050.68122579856;200882.7751126002;273761.1787780328;273.56003394179623;1234883.3369360745;394501.54256676463;54279.80219772618;610772.4106997632;0;30;27;0;17;22;24;3;28;37;337185555530.1663;129838529890.09138;255979959545.42252;33297.90217941425;10753.606786012198;-0.0;7108.052266876208;1208575.7605690646;232727.52038142292;0.0;290736.12484161975;1.2400560834805467;0.11617996799437932
1569;2019-08-23 19:09:45.120;791;796;265;265;207;40;170;33;24;44;667;273;27;101;225;131;300;732;236;230;170;-80;713;362;367;139;365;275;706;-2.0;-1.0;935.0;364.0;243.0;98;86;100;1;0;0;1;1;0;0;1;1;0;0;0;43912.59375;13937.322265625;24080.849609375;2645.0625;770.0;342863;731.0;0.0;Calculated values ==>;1566580185.12;352.26;352.76;299.66;299.66;293.86;277.16;274.5913991737795;290.16;276.46000000000004;275.56;277.56;339.86;300.46000000000004;275.86;283.26000000000005;295.66;286.26000000000005;303.16;346.36;296.16;290.16;346.26;350.16;265.16;242.35481222062532;264.4750485637546;274.5913991737795;296.76000000000005;7130000.0;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;2750000.0;7059999.999999999;0.0;0.0;0.15583333333333332;0.06066666666666667;0.0405;0.0405;0.0;13937.322265625;24080.849609375;2645.0625;43912.59375;498742.7773862206;500091.7221085411;275798.7281503206;275798.7281503206;252098.67480639555;430014.67791919125;454279.4148167789;450391.10344963806;473209.3688182048;522222.5441220293;480179.3091859161;450783.87578941195;460132.40066071565;462209.5896991907;449481.1154426235;381293.92913349107;491042.8108346481;462577.97297337826;454279.4148167789;306560.99450073834;322910.4453824919;460899.1040995481;200091.86180336052;275798.7281503206;273.24417310056526;1235616.122986036;394735.1186457588;54323.70813691872;611177.1325658159;0;30;27;0;17;22;24;3;28;37;337405908529.4303;129921574489.81401;256144549744.87277;39004.96515654492;15822.306032635379;-0.0;7228.467809991562;1209177.8827789235;232948.83867687898;0.0;290855.5161945278;1.526089597961841;0.15215433894884098
1570;2019-08-23 19:10:45.141;776;782;264;263;208;40;170;33;24;43;672;272;24;96;226;131;300;711;236;230;170;-79;706;361;366;138;364;276;699;-2.0;-1.0;1228.0;241.0;261.0;98;84;100;1;0;0;1;1;0;0;1;1;0;0;0;43578.46484375;13885.7822265625;23880.41796875;2654.74877929688;753.0;342864;748.0;14.0;Calculated values ==>;1566580245.141;350.76;351.36;299.56;299.46000000000004;293.96000000000004;277.16;274.4858918419099;290.16;276.46000000000004;275.56;277.46000000000004;340.36;300.36;275.56;282.76000000000005;295.76000000000005;286.26000000000005;303.16;344.26;296.16;290.16;347.96000000000004;348.46000000000004;265.26000000000005;242.14157278889297;264.60387354146746;274.4858918419099;296.76000000000005;7059999.999999999;3610000.0;3660000.0;1380000.0;3640000.0;2760000.0;6990000.000000001;0.0;0.0;0.20466666666666666;0.04016666666666667;0.0435;0.0435;0.034987700148682355;13885.7822265625;23880.41796875;2654.74877929688;43578.46484375;497305.17928283766;498805.3110224737;276035.61923001276;275487.3764015497;252707.79888895026;430081.6785162784;454449.53887161263;450210.48221916886;473241.6031071014;522658.93611099717;479946.0518114543;450210.48221916886;459361.3969051304;462494.8638479254;449664.84639329417;388195.63807512843;488712.54876926483;462728.6262450802;454449.53887161263;313686.43059754226;315782.5089487807;461151.30288772174;201297.0614575312;276035.61923001276;273.71379310051145;1236345.4703250227;394967.0590011493;54367.88868880387;611576.9496836424;0;30;27;0;17;22;24;3;28;37;337625885494.96857;130004703575.01743;256309907600.27737;50944.28011588184;10437.478697445988;-0.0;7761.005504409594;1209927.7221766606;233167.74680787078;0.0;290980.4721917507;1.7105675663668805;0.15429895883449848
1571;2019-08-23 19:11:45.132;764;770;261;260;210;43;166;34;29;43;676;272;28;92;226;129;300;695;234;230;166;-78;690;366;371;138;368;280;682;-2.0;-2.0;1503.0;280.0;254.0;98;87;100;1;0;0;1;1;0;0;1;1;0;0;0;42688.72265625;13565.5927734375;23070.306640625;2719.28564453125;725.0;342865;758.0;13.0;Calculated values ==>;1566580305.132;349.56000000000006;350.16;299.26000000000005;299.16;294.16;277.46000000000004;275.0112864084945;289.76000000000005;276.56;276.06;277.46000000000004;340.76;300.36;275.96000000000004;282.36;295.76000000000005;286.06;303.16;342.66;296.16;289.76000000000005;348.96000000000004;345.66;265.36;242.14157278889297;265.11578078379944;275.0112864084945;296.56;6900000.0;3660000.0;3710000.0;1380000.0;3679999.9999999995;2800000.0;6820000.0;0.0;0.0;0.2505;0.04666666666666666;0.042333333333333334;0.042333333333333334;0.03254381745972445;13565.5927734375;23070.306640625;2719.28564453125;42688.72265625;497158.19387379324;498750.70802871516;276377.2521413613;275791.65166541404;254103.49984088904;429743.705733735;453014.65823422605;450146.0135066748;473241.6031071014;522750.38019135373;479459.2190034437;450013.595866885;458230.2888181829;461888.35613947245;448439.07055859297;399028.7415216032;488163.9035735416;461972.2184574451;453014.65823422605;317878.7554427003;304046.57827927166;461251.89508097275;202699.15179187502;276377.2521413613;274.28358185285146;1237064.2557194508;395195.78614502394;54412.66559141243;611968.1470332376;0;30;27;0;17;22;24;3;28;37;337846952329.73663;130087491154.93057;256476682580.1024;61985.43885955734;12065.79468682456;-0.0;7477.650191264608;1210868.6620049865;233355.24595678458;0.0;291107.4419407618;2.071617338763944;0.18877422043099215
1572;2019-08-23 19:12:45.132;747;752;268;267;219;43;164;35;38;43;682;271;35;92;225;135;300;657;235;230;163;-77;686;365;370;137;367;284;678;148.0;-2.0;1424.0;171.0;255.0;100;86;100;1;0;0;1;1;0;0;1;1;0;0;0;43560.02734375;13472.4287109375;22969.255859375;2742.57568359375;689.0;342866;762.0;13.0;Calculated values ==>;1566580365.132;347.86;348.36;299.96000000000004;299.86;295.06;277.46000000000004;274.9066339382667;289.56;276.66;276.96000000000004;277.46000000000004;341.36;300.26000000000005;276.66;282.36;295.66;286.66;303.16;338.86;296.16;289.46000000000004;349.36;342.06000000000006;265.46000000000004;241.92719264551067;265.62235894841564;274.9066339382667;296.66;6859999.999999999;3650000.0;3700000.0;1370000.0;3670000.0000000005;2840000.0;6780000.0;0.024666666666666667;0.0;0.23733333333333334;0.0285;0.042499999999999996;0.06716666666666667;0.0326127918927681;13472.4287109375;22969.255859375;2742.57568359375;43560.02734375;495170.26695728226;496645.5202819925;281633.3306529444;280892.1342565747;257579.60395782723;429811.8947417682;452897.9582606585;450616.17186585657;473371.616014766;523050.91870773426;478856.2333475964;450217.74956754886;457586.8028828374;461905.7673905278;449524.75139369577;401190.92356615275;483012.5576924025;462124.13199085207;452752.5660642802;319555.8750819185;288964.7057630673;461503.1061225798;203157.86698986441;252813.55739702418;274.4570587114574;1237782.995302784;395421.10299072706;54458.181102480135;612351.8100540709;0;30;27;0;17;22;24;3;28;37;338069252329.73663;130169991154.93057;256645882580.1024;58730.104357235476;7362.839315282388;-0.0;13429.236748817364;1211874.6248651266;233517.15124013548;0.0;291281.6659985958;2.0294419214768187;0.1601997903510062
1573;2019-08-23 19:13:45.132;734;737;267;266;216;41;170;35;47;44;689;271;44;92;226;130;300;627;233;229;170;-77;683;364;369;137;367;285;674;-1.0;-1.0;1405.0;203.0;291.0;100;87;100;1;0;0;1;1;0;0;1;1;0;0;0;44062.11328125;13430.6025390625;22796.5859375;2755.82348632812;657.0;342867;760.0;0.0;Calculated values ==>;1566580425.132;346.56000000000006;346.86;299.86;299.76000000000005;294.76000000000005;277.26000000000005;274.8017692304317;290.16;276.66;277.86;277.56;342.06000000000006;300.26000000000005;277.56;282.36;295.76000000000005;286.16;303.16;335.86;296.06;290.16;349.16;338.86;265.46000000000004;241.92719264551067;265.74818594083865;274.8017692304317;296.46000000000004;6830000.0;3640000.0;3690000.0;1370000.0;3670000.0000000005;2850000.0;6740000.000000001;0.0;0.0;0.2341666666666667;0.03383333333333333;0.0485;0.0485;0.0;13430.6025390625;22796.5859375;2755.82348632812;44062.11328125;493637.7588909033;494948.5761093629;281649.31789798685;280891.09573669004;256652.6379577752;429879.7862731237;453937.81769967073;451626.9946652076;473469.3076824459;523698.06741592987;478733.25083847606;451231.28480862203;457424.9568327021;462040.460215655;448962.2984954635;402719.5607613419;478947.1605914917;462140.9697039366;453937.81769967073;318717.3015803363;275564.83829863765;461503.1061225798;202551.57125710094;281649.31789798685;274.21702227297027;1238513.1798079924;395645.2949178104;54504.00109556282;612733.1920690448;0;30;27;0;17;22;24;3;28;37;338290952329.73663;130252191154.93057;256816582580.1024;58325.161648064975;8761.193596282033;-0.0;8355.992240381669;1212850.0854151708;233651.51818106518;0.0;291463.2095735058;1.9352621484595667;0.1662982414585107
1574;2019-08-23 19:14:45.123;728;730;264;264;205;42;168;35;42;44;694;270;43;83;227;121;299;612;232;228;169;-77;706;365;370;137;368;266;695;-2.0;-1.0;1418.0;356.0;311.0;100;86;0;1;0;1;1;1;0;0;1;1;0;0;0;55222.7734375;23821.392578125;23851.681640625;2557.03857421875;635.0;342868;754.0;0.0;Calculated values ==>;1566580485.123;345.96000000000004;346.16;299.56;299.56;293.66;277.36;274.9066339382667;289.96000000000004;276.66;277.36;277.56;342.56000000000006;300.16;277.46000000000004;281.46000000000004;295.86;285.26000000000005;303.06;334.36;295.96000000000004;290.06;348.56000000000006;336.66;265.46000000000004;241.92719264551067;263.299902668528;274.9066339382667;296.36;7059999.999999999;3650000.0;3700000.0;1370000.0;3679999.9999999995;2660000.0;6950000.0;0.0;0.0;0.23633333333333334;0.059333333333333335;0.05183333333333333;0.05183333333333333;0.0;23821.392578125;23851.681640625;2557.03857421875;55222.7734375;490463.6425540697;491867.6528093037;276504.7550384994;276504.7550384994;251839.57443472548;429811.8947417682;453477.62639778724;454274.6285591388;473469.3076824459;525723.6916024596;480930.1161107974;454400.3136980843;459343.78947459883;462023.20895925944;447414.7792100246;387188.39379762695;474103.12334724807;461853.91523743636;453622.07462878566;316201.74473053816;266355.56789118156;461503.1061225798;201920.91277982885;276504.7550384994;273.97568954119356;1239340.4297570058;395955.6816451341;54548.268304943354;613121.8693214536;0;30;28;0;17;22;24;3;28;37;338512619074.5041;130334378824.84435;256981857784.929;59639.59482917692;15401.876805003221;-0.0;9180.581065429835;1213832.9775955044;233852.84689702667;0.0;291609.32576351764;1.67672433957583;0.15438096383186034
