;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1575;2019-08-23 19:15:45.113;745;751;257;256;197;44;151;35;9;44;688;268;14;65;228;119;300;652;230;227;151;-77;717;367;372;138;369;257;706;-2.0;-1.0;1569.0;426.0;316.0;100;87;0;1;0;1;1;1;0;0;1;1;0;1;0;55339.26171875;24067.62109375;24285.58984375;2476.56860351562;634.0;342869;747.0;0.0;Calculated values ==>;1566580545.113;347.66;348.26;298.86;298.76000000000005;292.86;277.56;275.1157276137837;288.26000000000005;276.66;274.06;277.56;341.96000000000004;299.96000000000004;274.56;279.66;295.96000000000004;285.06;303.16;338.36;295.86;288.26000000000005;347.86;336.56;265.46000000000004;242.14157278889297;262.0952818180154;275.1157276137837;296.16;7170000.0;3670000.0000000005;3720000.0000000005;1380000.0;3690000.0;2570000.0;7059999.999999999;0.0;0.0;0.2615;0.071;0.05266666666666667;0.05266666666666667;0.0;24067.62109375;24285.58984375;2476.56860351562;55339.26171875;491814.127618364;493770.64311670925;271741.1949564907;271263.5099753856;248793.60960996203;429675.2189834977;450632.4263998688;451669.34311051725;473339.4428557924;525818.980325046;481784.9016831344;452300.2801237847;458585.12406732683;462006.0847086673;446725.12351264275;375829.9622420531;479084.6833493149;461412.7253015732;450632.4263998688;313267.23492439475;265937.0223246507;461352.45794026717;202281.8626307577;271741.1949564907;274.12561177720045;1240261.6264917387;396354.69024661084;54590.20804031006;613522.9463932323;0;30;28;0;17;22;24;3;28;37;338735181974.5395;130416865074.85745;257138731634.95392;65214.826145457126;18394.01226697517;-0.0;9421.604856017913;1214873.2576948737;234134.43236726976;0.0;291764.318143185;1.8302350336456208;0.17108051769824867
1576;2019-08-23 19:16:45.124;762;768;252;251;195;46;155;37;-5;45;674;267;-2;53;228;122;299;686;230;226;154;-77;704;370;376;138;373;263;695;-2.0;-1.0;1666.0;424.0;288.0;100;85;100;1;0;0;1;1;0;0;1;1;0;1;0;43464.61328125;13569.2578125;23622.263671875;2527.79565429688;619.0;342870;739.0;0.0;Calculated values ==>;1566580605.124;349.36;349.96000000000004;298.36;298.26000000000005;292.66;277.76000000000005;275.4277932560699;288.66;276.86;272.66;277.66;340.56000000000006;299.86;272.96000000000004;278.46000000000004;295.96000000000004;285.36;303.06;341.76;295.76000000000005;288.56;347.06000000000006;335.06;265.46000000000004;242.14157278889297;262.9017227912062;275.4277932560699;296.16;7040000.000000001;3700000.0;3760000.0;1380000.0;3729999.9999999995;2630000.0;6950000.0;0.0;0.0;0.2776666666666667;0.07066666666666667;0.048;0.048;0.0;13569.2578125;23622.263671875;2527.79565429688;43464.61328125;495527.4105865505;497236.82030274585;270302.5655425195;269830.3263318167;248513.8780770532;429467.9694778635;450506.4290447435;448788.01732510986;473437.2657590101;523909.9393929929;480958.4746606942;449178.9469685415;456147.5771645451;461395.4704910207;446608.7869432137;388897.5371143332;485460.81838605757;460659.7952114989;450356.64632271905;309913.9067706182;259659.41789560125;461352.45794026717;203166.7488260841;270302.5655425195;274.4836903447418;1241085.1430692496;396668.38840576774;54631.91872145705;613922.2516994572;0;30;28;0;17;22;24;3;28;37;338959623115.12445;130499680255.07329;257294760235.36057;68200.83888656282;18245.123444068937;-0.0;8642.59587744958;1215985.2587358602;234439.81447544837;0.0;291914.8807477741;2.3940129150785516;0.2247930889110931
1577;2019-08-23 19:17:45.144;751;756;255;253;201;48;162;38;-5;46;665;267;-3;68;226;126;299;670;230;223;162;-77;689;370;376;138;373;280;680;-2.0;-1.0;1376.0;268.0;281.0;100;86;100;1;0;0;1;1;0;0;1;1;0;1;0;43490.87109375;13569.466796875;22973.548828125;2703.337890625;609.0;342871;733.0;0.0;Calculated values ==>;1566580665.144;348.26;348.76;298.66;298.46000000000004;293.26000000000005;277.96000000000004;275.4277932560699;289.36;276.96000000000004;272.66;277.76000000000005;339.66;299.86;272.86;279.96000000000004;295.76000000000005;285.76000000000005;303.06;340.16;295.46000000000004;289.36;346.46000000000004;334.06;265.46000000000004;242.14157278889297;265.11578078379944;275.4277932560699;296.16;6890000.000000001;3700000.0;3760000.0;1380000.0;3729999.9999999995;2800000.0;6800000.0;0.0;0.0;0.22933333333333333;0.04466666666666667;0.04683333333333333;0.04683333333333333;0.0;13569.466796875;22973.548828125;2703.337890625;43490.87109375;495438.2480712672;497007.34601446096;273237.58003870415;272183.22730703204;251053.56929714716;429467.9694778635;451548.852960479;445556.2541883073;473535.07189352607;521609.03264012333;478894.83440361085;445831.5902704984;455205.8753272548;461122.978427645;447225.3984864441;398972.1398844165;484720.4112956915;460247.32436080877;451548.852960479;307399.1840295507;255474.93562877487;461352.45794026717;203632.4300538639;273237.58003870415;274.66420892745737;1241810.0136484897;396894.6198294534;54675.52603191072;614310.6795696463;0;30;28;0;17;22;24;3;28;37;339185298315.05273;130582507855.04697;257457714535.30878;55481.19700149902;11511.494578926013;-0.0;8350.911281836454;1217016.285929144;234687.86894950012;0.0;292056.54051157634;1.9197605920831657;0.16952598180323664
1578;2019-08-23 19:18:45.095;728;731;260;260;196;45;178;39;-11;47;672;267;-8;73;227;118;299;661;227;219;178;-77;695;368;373;137;370;285;687;-2.0;-1.0;1471.0;200.0;308.0;100;86;100;1;0;0;1;1;0;0;1;1;0;0;0;45060.4609375;13704.197265625;23331.744140625;2751.41552734375;600.0;342872;729.0;0.0;Calculated values ==>;1566580725.095;345.96000000000004;346.26;299.16;299.16;292.76000000000005;277.66;275.2199585193972;290.96000000000004;277.06;272.06;277.86;340.36;299.86;272.36;280.46000000000004;295.86;284.96000000000004;303.06;339.26;295.06;290.96000000000004;346.06000000000006;333.16;265.46000000000004;241.92719264551067;265.74818594083865;275.2199585193972;295.86;6950000.0;3679999.9999999995;3729999.9999999995;1370000.0;3700000.0;2850000.0;6870000.0;0.0;0.0;0.24516666666666667;0.03333333333333333;0.051333333333333335;0.051333333333333335;0.0;13704.197265625;23331.744140625;2751.41552734375;45060.4609375;491581.103083506;492814.2117661049;275194.0883826717;275194.0883826717;249118.1143070169;429606.4342157736;454405.9205388411;443723.99990085233;473762.2839209553;521930.06021547294;478278.4606022417;444147.4667318541;455006.6534113153;461718.61366517685;446377.4063142755;395381.94701695244;482609.0403242911;460164.9758755426;454405.9205388411;305722.83045113535;251709.28920128586;461503.1061225798;203633.43202736543;275194.0883826717;274.6552129309112;1242547.3387741023;397121.7147507777;54720.94518774758;614696.2418776492;0;30;28;0;17;22;24;3;28;37;339409814809.9599;130664940480.01288;257627076110.23874;58862.204223649875;8595.655803173811;-0.0;9199.54071735003;1217968.3694352568;234855.29169561938;0.0;292202.6748375997;1.9266773832732127;0.15891740245311003
1579;2019-08-23 19:19:45.085;714;719;253;252;188;47;182;38;-10;47;684;266;-11;68;228;112;299;666;225;215;182;-77;700;370;375;138;373;286;692;-2.0;-1.0;1299.0;280.0;317.0;100;87;100;1;0;0;1;1;0;0;1;1;0;0;0;45069.05078125;13795.19140625;23565.962890625;2773.06079101562;592.0;342873;724.0;0.0;Calculated values ==>;1566580785.085;344.56000000000006;345.06000000000006;298.46000000000004;298.36;291.96000000000004;277.86;275.4277932560699;291.36;276.96000000000004;272.16;277.86;341.56000000000006;299.76000000000005;272.06;279.96000000000004;295.96000000000004;284.36;303.06;339.76;294.66;291.36;345.56000000000006;332.36;265.46000000000004;242.14157278889297;265.87368984753493;275.4277932560699;295.66;7000000.0;3700000.0;3750000.0;1380000.0;3729999.9999999995;2860000.0;6920000.0;0.0;0.0;0.2165;0.04666666666666666;0.05283333333333333;0.05283333333333333;0.0;13795.19140625;23565.962890625;2773.06079101562;45069.05078125;489045.9584632003;490593.54336713586;271045.6916162835;270561.22366012563;246357.42260203479;429467.9694778635;454642.0764292738;443663.24778793997;473632.86133578786;523097.95875066216;478040.6794835885;443521.3738965978;454193.47877775703;461395.4704910207;445048.7398517837;391985.1631883302;482804.024900845;459299.2672606303;454642.0764292738;303627.53096179874;248362.34728340767;461352.45794026717;203440.75133762415;271045.6916162835;274.5899724454904;1243298.2928586672;397350.8381294844;54766.97481752412;615086.9909672675;0;30;28;0;17;22;24;3;28;37;339634177409.99554;130747426730.02599;257798347560.26596;52008.17048149337;12035.879641456673;-0.0;9700.008997619654;1218892.1352379816;235027.19250277497;0.0;292360.14483587485;1.8374361865325208;0.15711855079196732
1580;2019-08-23 19:20:45.146;710;715;251;251;183;48;177;38;-2;48;692;264;-11;48;228;110;299;670;227;212;177;-77;732;372;377;137;374;265;721;-2.0;0.0;1517.0;313.0;337.0;100;83;0;1;1;0;1;1;0;0;1;1;0;0;0;56416.6328125;24567.376953125;24832.552734375;2550.22631835938;585.0;342874;721.0;0.0;Calculated values ==>;1566580845.146;344.16;344.66;298.26000000000005;298.26000000000005;291.46000000000004;277.96000000000004;275.63479819532273;290.86;276.96000000000004;272.96000000000004;277.96000000000004;342.36;299.56;272.06;277.96000000000004;295.96000000000004;284.16;303.06;340.16;294.36;290.86;345.26;331.66;265.46000000000004;241.92719264551067;263.1675429290057;275.63479819532273;295.86;7320000.0;3720000.0000000005;3770000.0000000005;1370000.0;3740000.0;2650000.0;7209999.999999999;0.0;0.0;0.25283333333333335;0.05216666666666667;0.05616666666666667;0.05616666666666667;0.0;24567.376953125;24832.552734375;2550.22631835938;56416.6328125;485081.4627031645;486999.55905187543;267867.306409395;267867.306409395;243950.8341422302;429328.3091220336;453576.8336753969;448810.465085041;473859.9099963197;525597.3791849727;480385.99615985877;447626.60193962563;455194.5301542041;461242.0036772722;444332.4044594259;295981.13275180437;480163.37017209106;458564.4106705381;453576.8336753969;302370.42649719206;245433.99809710225;461503.1061225798;204021.5876497123;267867.306409395;274.82410652067176;1244144.8666960509;397670.85121465893;54811.38064341103;615490.721972917;0;31;28;0;17;22;24;3;28;37;339860006769.5079;130830010604.84766;257963815614.90863;61890.78784489894;13431.952547001252;-0.0;10430.685114773774;1219842.258199269;235239.64020635383;0.0;292528.0711714962;1.6506865830586142;0.1428701436233067
1581;2019-08-23 19:21:45.106;737;744;246;246;188;44;153;39;-1;48;687;264;-9;31;230;109;299;687;226;209;153;-77;781;364;370;136;367;254;770;140.0;-1.0;1047.0;301.0;370.0;1;79;0;1;1;0;1;0;0;1;1;1;0;0;0;64902.33203125;25723.671875;32752.5625;2402.20239257812;580.0;342875;716.0;0.0;Calculated values ==>;1566580905.106;346.86;347.56000000000006;297.76000000000005;297.76000000000005;291.96000000000004;277.56;274.8017692304317;288.46000000000004;277.06;273.06;277.96000000000004;341.86;299.56;272.26000000000005;276.26000000000005;296.16;284.06;303.06;341.86;294.06;288.46000000000004;344.76;331.16;265.46000000000004;241.71165711629368;261.6868853414304;274.8017692304317;295.76000000000005;7809999.999999999;3640000.0;3700000.0;1360000.0;3670000.0000000005;2540000.0;7700000.0;0.02333333333333333;0.0;0.17450000000000002;0.050166666666666665;0.06166666666666667;0.08499999999999999;0.0;25723.671875;32752.5625;2402.20239257812;64902.33203125;483997.95223868906;486239.99673786736;263064.55470421945;263064.55470421945;244158.93173934167;429879.7862731237;451287.82620076486;450935.90331531415;473988.9803413144;525953.3052408561;481704.37481077586;449919.1231708138;454929.52275986236;462577.97297337826;445764.64951268205;285805.16317194706;477267.27988127706;459260.26013809856;451287.82620076486;300275.376401361;243342.44575359824;461653.43341436225;201566.9343404406;246182.85499651547;273.8327881724346;1245155.1840761425;398089.6638937774;54852.62336920224;615970.2780162017;0;31;28;0;17;22;25;3;28;37;340083957369.6503;130911856004.89972;258119411815.00763;43514.885086115435;13047.672703541735;-0.0;17433.922552361197;1220720.053220514;235460.15664121948;0.0;292760.12143216067;1.215479310425173;0.09398974641685809
1582;2019-08-23 19:22:45.137;777;788;241;240;173;45;155;41;-6;48;673;264;-10;38;232;103;299;715;224;203;155;-77;763;366;371;137;368;267;754;-2.0;-1.0;1115.0;329.0;329.0;22;80;100;1;0;0;1;0;0;1;1;1;0;0;0;53484.109375;14797.056640625;32695.2890625;2539.80688476562;573.0;342876;713.0;0.0;Calculated values ==>;1566580965.137;350.86;351.96000000000004;297.26000000000005;297.16;290.46000000000004;277.66;275.0112864084945;288.66;277.26000000000005;272.56;277.96000000000004;340.46000000000004;299.56;272.16;276.96000000000004;296.36;283.46000000000004;303.06;344.66;293.46000000000004;288.66;344.46000000000004;330.46000000000004;265.46000000000004;241.92719264551067;263.43189868330234;275.0112864084945;295.56;7630000.0;3660000.0;3710000.0;1370000.0;3679999.9999999995;2670000.0;7540000.000000001;0.0;0.0;0.18583333333333335;0.05483333333333333;0.05483333333333333;0.05483333333333333;0.0;14797.056640625;32695.2890625;2539.80688476562;53484.109375;491915.48490988807;494408.56953274895;262009.51232081087;261642.02970220236;240169.65995520988;429743.705733735;451404.3514982998;447911.6908229998;473859.9099963197;523486.70097703574;480144.15823855734;447381.3439610419;453599.6757699563;462695.5800010653;444430.0450041603;288461.62868821406;483479.7619224601;458270.4941942976;451404.3514982998;299018.4200587347;240414.4444865203;461503.1061225798;201766.63396001322;262009.51232081087;273.9198489350867;1246142.2474761864;398427.51109642826;54893.82805803654;616515.9585698317;0;31;28;0;17;22;25;3;28;37;340306372225.1591;130993798320.08717;258275792570.36536;45741.95640037168;14242.216556914065;-0.0;10385.15034823231;1221464.2445348934;235687.68988371143;0.0;292992.0668167601;1.4064820253716142;0.12285247284811292
1583;2019-08-23 19:23:45.087;781;788;238;237;177;43;158;42;-22;47;668;264;-20;53;233;107;299;723;224;195;157;-77;751;365;371;138;367;272;741;-2.0;-1.0;1295.0;320.0;329.0;36;79;100;1;0;0;1;0;0;1;1;1;0;0;0;52552.79296875;14589.0751953125;32654.5546875;2584.70654296875;570.0;342877;709.0;0.0;Calculated values ==>;1566581025.087;351.26;351.96000000000004;296.96000000000004;296.86;290.86;277.46000000000004;274.9066339382667;288.96000000000004;277.36;270.96000000000004;277.86;339.96000000000004;299.56;271.16;278.46000000000004;296.46000000000004;283.86;303.06;345.46000000000004;292.66;288.86;344.06000000000006;330.16;265.46000000000004;242.14157278889297;264.08650396036035;274.9066339382667;295.56;7509999.999999999;3650000.0;3710000.0;1380000.0;3670000.0000000005;2720000.0;7409999.999999999;0.0;0.0;0.21583333333333332;0.05333333333333334;0.05483333333333333;0.05483333333333333;0.0;14589.0751953125;32654.5546875;2584.70654296875;52552.79296875;493680.91159184126;495660.899435498;261541.88916221977;261171.37759225772;241640.25774866302;429811.8947417682;451845.9206735896;444793.75376225234;473632.86133578786;522568.7313275651;479536.6256422379;445067.66769752296;454646.90861390857;462979.80544440064;445256.7354889495;290713.4726497024;486091.0601020209;457153.3272778203;451698.9346704969;297342.5633918147;239159.6471344744;461352.45794026717;201888.9786941748;261541.88916221977;273.96321151298815;1247025.1519588646;398672.191457256;54936.49674956644;617060.0867809912;0;31;28;0;17;22;25;3;28;37;340528786724.4515;131076229569.82492;258437357819.85132;52426.94728552674;13838.052226458261;-0.0;10426.944662037196;1222281.6370011775;235921.49712096245;0.0;293165.3564128568;1.5391231109682735;0.1329175560357827
1584;2019-08-23 19:24:45.128;773;777;244;243;185;42;166;40;-28;47;671;264;-17;53;235;108;299;721;226;190;166;-77;741;363;368;137;364;274;730;-1.0;-1.0;811.0;132.0;181.0;47;78;100;1;0;0;1;0;0;1;1;1;0;1;0;52783.18359375;14494.21875;32708.095703125;2599.96411132812;590.0;342878;706.0;0.0;Calculated values ==>;1566581085.128;350.46000000000004;350.86;297.56;297.46000000000004;291.66;277.36;274.69669130483857;289.76000000000005;277.16;270.36;277.86;340.26;299.56;271.46000000000004;278.46000000000004;296.66;283.96000000000004;303.06;345.26;292.16;289.76000000000005;343.76;332.16;265.46000000000004;241.92719264551067;264.3458800820626;274.69669130483857;295.76000000000005;7409999.999999999;3629999.9999999995;3679999.9999999995;1370000.0;3640000.0;2740000.0;7300000.0;0.0;0.0;0.13516666666666666;0.022000000000000002;0.030166666666666668;0.030166666666666668;0.0;14494.21875;32708.095703125;2599.96411132812;52783.18359375;493494.58813336253;495142.3348876496;264427.9497068285;264034.2152504452;244312.0117617293;429947.3805835815;453533.7828092065;443564.16272929043;473762.2839209553;522717.0278486438;479292.42369236914;445084.3760710524;454308.6002973701;463693.98011157714;445805.9366445811;293099.70649768075;486948.7744988274;456942.4933256349;453533.7828092065;296085.73418796173;247525.65490268572;461503.1061225798;202085.91965394575;264427.9497068285;274.03109541139105;1247903.5515952883;398914.7178538514;54979.731862263274;617605.1477393879;0;31;28;0;17;22;25;3;28;37;340750638219.92365;131158785945.00064;258601269750.2002;32639.809189017422;5707.178102309949;-0.0;5704.692631921736;1222991.0110478941;236084.48533994402;0.0;293299.87858463847;0.8845314148877406;0.07330670177619958
1585;2019-08-23 19:25:45.118;767;769;250;250;197;29;149;30;-21;45;675;263;-18;48;238;113;299;712;227;189;149;-77;728;348;353;136;350;269;719;-2.0;-2.0;439.0;111.0;214.0;1;71;100;1;0;0;1;0;0;1;1;1;0;0;0;50719.48046875;14253.46484375;30523.376953125;2495.74145507812;617.0;342879;703.0;0.0;Calculated values ==>;1566581145.118;349.86;350.06000000000006;298.16;298.16;292.86;276.06;273.0942459734351;288.06;276.16;271.06;277.66;340.66;299.46000000000004;271.36;277.96000000000004;296.96000000000004;284.46000000000004;303.06;344.36;292.06;288.06;343.46000000000004;334.86;265.46000000000004;241.71165711629368;263.6948088759802;273.0942459734351;295.86;7280000.0;3479999.9999999995;3529999.9999999995;1360000.0;3500000.0;2690000.0;7190000.000000001;0.0;0.0;0.07316666666666666;0.018500000000000003;0.035666666666666666;0.035666666666666666;0.0;14253.46484375;30523.376953125;2495.74145507812;50719.48046875;493900.5125029285;495064.80716036074;267577.79030568595;267577.79030568595;248368.01539742394;430925.7729439634;453688.9922284879;445520.40179280733;473696.4923814395;523532.0459457583;479790.23270638165;445926.3072797034;454522.18011340883;466131.4200192649;449405.9972646804;297684.38179985096;486763.64540077676;459217.5880108091;453688.9922284879;294828.9587717387;258822.4845140824;461653.43341436225;197433.43687515697;267577.79030568595;272.13048905631854;1248765.9300422461;399154.24195649906;55022.18899795457;618131.988856784;0;31;28;0;17;22;25;3;28;37;340966902169.958;131240672295.01366;258764142600.22607;18151.696266474748;4888.069935975299;-0.0;6637.96620191327;1223414.2030496662;236172.76435798814;0.0;293402.7169323551;0.6278000981284887;0.04878787658875152
1586;2019-08-23 19:26:45.089;771;773;248;247;195;22;140;23;-11;40;676;263;-13;45;240;113;299;694;227;186;140;-77;704;343;349;135;346;264;697;173.0;-1.0;1664.0;480.0;212.0;100;63;100;1;0;0;1;0;1;0;1;1;0;0;0;43873.81640625;13792.0537109375;23994.15234375;2414.609375;647.0;342880;702.0;0.0;Calculated values ==>;1566581205.089;350.26;350.46000000000004;297.96000000000004;297.86;292.66;275.36;272.5487779782249;287.16;275.46000000000004;272.06;277.16;340.76;299.46000000000004;271.86;277.66;297.16;284.46000000000004;303.06;342.56000000000006;291.76000000000005;287.16;343.36;337.86;265.46000000000004;241.49495122638035;263.0348170998261;272.5487779782249;295.86;7040000.000000001;3429999.9999999995;3490000.0;1350000.0;3460000.0;2640000.0;6970000.0;0.028833333333333332;0.0;0.2773333333333333;0.08;0.035333333333333335;0.06416666666666666;0.0;13792.0537109375;23994.15234375;2414.609375;43873.81640625;496794.82672991575;497743.08462287264;268291.3644672233;267842.8986173816;248446.39842730912;431237.1583312671;453107.215006694;447814.7809813953;473338.7274854557;524035.1930725579;480396.0057375554;447550.9071443582;454987.66090120346;466959.65225406125;450320.0196192377;388897.5371143332;486429.44867571205;459444.769709459;453107.215006694;294410.04551340896;271378.50176498963;461803.4418397334;196146.67368787335;235873.10081832058;271.59526670465027;1249553.826514849;399387.8416498342;55063.088810373345;618586.0820160994;0;31;28;0;17;23;25;3;28;37;341177400379.804;131321932999.95421;258923965315.10916;69795.95508940342;21252.541452148806;-0.0;13939.188993753962;1224146.745910167;236390.4974974896;0.0;293574.1103453185;2.6115809943938317;0.23464734830637768
1587;2019-08-23 19:27:45.119;771;768;246;245;197;25;140;22;-1;36;674;262;-4;47;239;118;299;635;224;177;140;-77;683;344;349;138;347;264;677;85.0;-1.0;1301.0;378.0;195.0;72;71;100;1;0;0;1;0;1;0;1;1;0;0;0;41277.55859375;13456.078125;22109.802734375;2451.44311523438;666.0;342881;699.0;0.0;Calculated values ==>;1566581265.119;350.26;349.96000000000004;297.76000000000005;297.66;292.86;275.66;272.6583383277491;287.16;275.36;273.06;276.76000000000005;340.56000000000006;299.36;272.76000000000005;277.86;297.06;284.96000000000004;303.06;336.66;290.86;287.16;343.06000000000006;339.76;265.46000000000004;242.14157278889297;263.0348170998261;272.6583383277491;295.56;6830000.0;3440000.0;3490000.0;1380000.0;3470000.0000000005;2640000.0;6770000.0;0.014166666666666666;0.0;0.21683333333333332;0.063;0.0325;0.04666666666666667;0.0;13456.078125;22109.802734375;2451.44311523438;41277.55859375;498793.8538122823;498948.605630225;268978.2418990837;268502.984371113;249811.93986494697;431175.4696738307;453107.215006694;449125.4206482513;472556.2466753328;523829.9144946356;480285.30717121327;448733.7273057856;455237.00566835946;466689.4368829381;450857.72157691256;402174.71002768603;479816.9241164015;458229.23831880884;453107.215006694;293153.3411634106;279332.9882161641;461352.45794026717;196401.70473435137;246946.07883121853;271.70157332166247;1250263.7761035732;399615.02294890804;55103.65952299134;618970.47374138;0;31;28;0;17;23;25;3;28;37;341386905079.70416;131403873949.91516;259082444515.03363;54798.925733997305;16691.897451972694;-0.0;9620.85302152219;1225185.555728537;236706.85925670192;0.0;293770.54219552723;2.1335451243665706;0.19285875873765065
1588;2019-08-23 19:28:45.110;769;767;251;251;200;24;154;20;4;33;669;261;2;52;239;121;298;591;225;176;154;-76;673;343;348;137;346;265;668;286.0;-1.0;957.0;311.0;185.0;18;68;100;1;0;0;1;0;1;0;1;1;0;0;0;39334.9140625;13267.2451171875;19808.205078125;2448.060546875;682.0;342882;696.0;0.0;Calculated values ==>;1566581325.11;350.06000000000006;349.86;298.26000000000005;298.26000000000005;293.16;275.56;272.5487779782249;288.56;275.16;273.56;276.46000000000004;340.06000000000006;299.26000000000005;273.36;278.36;297.06;285.26000000000005;302.96000000000004;332.26000000000005;290.76000000000005;288.56;342.76;341.36;265.56;241.92719264551067;263.1675429290057;272.5487779782249;295.66;6730000.0;3429999.9999999995;3479999.9999999995;1370000.0;3460000.0;2650000.0;6680000.0;0.04766666666666666;0.0;0.1595;0.05183333333333333;0.030833333333333334;0.0785;0.0;13267.2451171875;19808.205078125;2448.060546875;39334.9140625;499462.9322602066;499660.7043314288;272372.60719529534;272372.60719529534;251179.12118038797;431237.1583312671;455238.5384220354;449593.28441780614;472393.7743832905;523236.1684999124;480053.4476925755;449332.9000094969;455692.7916117655;466832.0014490976;451465.40817210235;406419.02057659056;474098.18517042237;458254.1349349643;455238.5384220354;291896.6896268761;286033.001929769;461603.4401455096;196376.91907670864;226226.60549271404;271.68771360563454;1250935.4459427465;399837.6839048719;55144.48259575317;619319.7380752746;0;31;28;0;17;23;25;3;28;37;341595973714.4848;131486361574.82861;259241120709.86716;40388.01027190505;13747.574675399514;-0.0;17977.436734951727;1225978.6612107507;236960.48347482376;0.0;294000.4934453944;2.030008300857925;0.1563756414041693
1589;2019-08-23 19:29:45.110;764;760;253;252;202;23;167;18;2;30;666;261;2;56;240;121;298;530;224;177;166;-77;664;344;349;136;347;266;657;-2.0;-1.0;1242.0;307.0;183.0;1;60;100;1;0;0;1;0;1;0;1;1;0;0;0;38816.5703125;13091.8203125;18813.677734375;2420.31787109375;687.0;342883;694.0;0.0;Calculated values ==>;1566581385.11;349.56000000000006;349.16;298.46000000000004;298.36;293.36;275.46000000000004;272.6583383277491;289.86;274.96000000000004;273.36;276.16;339.76;299.26000000000005;273.36;278.76000000000005;297.16;285.26000000000005;302.96000000000004;326.16;290.86;289.76000000000005;342.56000000000006;341.86;265.46000000000004;241.71165711629368;263.299902668528;272.6583383277491;295.56;6640000.000000001;3440000.0;3490000.0;1360000.0;3470000.0000000005;2660000.0;6570000.0;0.0;0.0;0.207;0.051166666666666666;0.030500000000000003;0.030500000000000003;0.0;13091.8203125;18813.677734375;2420.31787109375;38816.5703125;499629.07783692604;499745.99762766773;274836.8051801597;274231.5276213809;252332.60457154326;431175.4696738307;456865.4718237093;449149.36460266326;472231.8376443816;522847.20763529604;479932.15754748305;449149.36460266326;456024.44544099725;466817.3274516289;451287.0741604776;410229.9355665102;465678.2500374165;458229.23831880884;456728.30163737986;291058.95107146574;288127.0477506168;461653.43341436225;196705.9574721189;274836.8051801597;271.82356665454887;1251586.7083125382;400057.34278345265;55185.05241590291;619641.5870987121;0;31;28;0;17;23;25;3;28;37;341805073714.4848;131568261574.82861;259400420709.86716;52255.78527602268;13556.479185711452;-0.0;5547.690641945216;1226750.6928403168;237188.01725699968;0.0;294196.5361735352;2.0789004775360374;0.19279316786313727
1590;2019-08-23 19:30:45.121;754;738;250;248;207;26;175;19;-9;30;665;260;-5;56;237;127;298;418;221;179;175;-77;655;345;350;138;348;269;649;-2.0;-1.0;934.0;212.0;179.0;1;65;100;1;0;0;1;0;1;0;1;1;0;0;0;38236.09375;12928.154296875;18509.724609375;2475.54638671875;688.0;342884;693.0;0.0;Calculated values ==>;1566581445.121;348.56000000000006;346.96000000000004;298.16;297.96000000000004;293.86;275.76000000000005;272.7676641592781;290.66;275.06;272.26000000000005;276.16;339.66;299.16;272.66;278.76000000000005;296.86;285.86;302.96000000000004;314.96000000000004;291.06;290.66;342.46000000000004;341.96000000000004;265.46000000000004;242.14157278889297;263.6948088759802;272.7676641592781;295.26000000000005;6550000.0;3450000.0;3500000.0;1380000.0;3479999.9999999995;2690000.0;6490000.000000001;0.0;0.0;0.15566666666666668;0.035333333333333335;0.029833333333333333;0.029833333333333333;0.0;12928.154296875;18509.724609375;2475.54638671875;38236.09375;499121.9869112298;497521.664772851;274069.3128729388;272872.4772213146;254508.36165166844;431113.4868728058;457796.27867287636;447135.109357414;471968.1179040911;522501.8900488905;479455.73328019463;447668.21376820636;455527.0399303971;466290.04874631483;451964.38578876475;413683.6700767884;446570.99093668634;458340.24663667777;457796.27867287636;290640.09048841946;288545.87390705565;461352.45794026717;197104.537613364;274069.3128729388;271.987051213036;1252228.931567414;400274.21565850166;55225.858764616976;619952.6724742522;0;31;28;0;17;23;25;3;28;37;342014812160.03143;131650476645.04288;259560950135.28552;38921.42566815712;9336.75985155058;-0.0;5481.18781303147;1227510.6422320157;237378.82922525602;0.0;294288.46034390834;1.5846047064989606;0.13914951638471218
1591;2019-08-23 19:31:45.092;741;731;251;250;207;23;179;17;-19;29;666;259;-16;53;237;126;298;390;220;182;179;-80;656;343;347;135;346;269;651;89.0;-1.0;728.0;162.0;184.0;1;55;100;1;0;0;1;0;1;0;1;1;0;0;0;38740.3359375;12988.2392578125;18620.04296875;2420.08129882812;689.0;342885;692.0;0.0;Calculated values ==>;1566581505.092;347.26;346.26;298.26000000000005;298.16;293.86;275.46000000000004;272.5487779782249;291.06;274.86;271.26000000000005;276.06;339.76;299.06;271.56;278.46000000000004;296.86;285.76000000000005;302.96000000000004;312.16;291.36;291.06;342.36;342.06000000000006;265.16;241.49495122638035;263.6948088759802;272.5487779782249;295.16;6559999.999999999;3429999.9999999995;3470000.0000000005;1350000.0;3460000.0;2690000.0;6509999.999999999;0.014833333333333334;0.0;0.12133333333333333;0.027000000000000003;0.03066666666666667;0.0455;0.0;12988.2392578125;18620.04296875;2420.08129882812;38740.3359375;497255.44008729886;496371.6215087348;274415.32317990134;273806.22206267295;254413.56034340538;431237.1583312671;458819.30177846854;445791.17429348145;472265.74392498133;522604.9456280547;479344.15183900535;446196.0724652348;455151.0305933113;466576.4119735312;452175.27300271264;413314.90493410395;440290.7316320501;459223.00561131124;458819.30177846854;290221.2356813373;288964.7057630673;461503.46055902354;196755.48607651656;249097.64734766237;271.8394493349474;1252870.091770388;400490.0812191588;55266.6359434663;620261.9376533909;0;31;28;0;17;23;25;3;28;37;342223811094.87854;131732337059.983;259722272125.1675;30216.330170325073;7148.195311027689;-0.0;9542.33527660168;1228086.5117253985;237516.13745377434;0.0;294413.5958581513;1.378463607953242;0.10462205426332301
1592;2019-08-23 19:32:45.082;733;733;251;250;201;22;181;14;-21;28;667;257;-20;48;238;121;298;451;220;184;181;-84;659;341;345;135;344;266;654;341.0;-1.0;693.0;233.0;195.0;1;53;100;1;0;0;1;0;1;0;1;1;0;0;0;39362.98046875;13073.701171875;18719.2578125;2371.10375976562;686.0;342886;690.0;0.0;Calculated values ==>;1566581565.082;346.46000000000004;346.46000000000004;298.26000000000005;298.16;293.26000000000005;275.36;272.3289490889957;291.26000000000005;274.56;271.06;275.96000000000004;339.86;298.86;271.16;277.96000000000004;296.96000000000004;285.26000000000005;302.96000000000004;318.26000000000005;291.56;291.26000000000005;342.16;341.76;264.76000000000005;241.49495122638035;263.299902668528;272.3289490889957;295.16;6590000.000000001;3410000.0;3450000.0;1350000.0;3440000.0;2660000.0;6540000.000000001;0.05683333333333333;0.0;0.11549999999999999;0.03883333333333334;0.0325;0.08933333333333333;0.0;13073.701171875;18719.2578125;2371.10375976562;39362.98046875;495865.1024454878;496353.3491405376;274019.089072357;273425.9530593851;252105.10367774768;431359.6534126046;459404.8588603953;446103.78036682965;472168.09959432366;522950.0517454535;479487.5995317581;446237.8982442888;455027.1040612277;466989.0669805944;451820.533920431;412187.1277964878;452152.1295502715;459805.94249866816;459404.8588603953;289383.54333396035;287708.2272785495;461103.09356951417;195968.28761288794;224363.6351587769;271.5158155081493;1253520.8442637152;400707.22785896785;55306.55583120391;620573.0466331441;0;31;28;0;17;23;25;3;28;37;342431376494.91156;131813323559.99588;259882745375.19302;28890.649413080264;10296.068297982318;-0.0;20997.015984011246;1228578.9877956447;237661.48208906196;0.0;294668.0480362646;1.7616093889593318;0.11275386203897309
1593;2019-08-23 19:33:45.132;730;734;248;248;192;20;179;14;-1;26;666;257;-7;45;239;113;298;522;221;186;179;-88;663;338;343;135;342;265;658;607.0;-1.0;381.0;331.0;212.0;1;49;89;1;0;0;1;0;1;0;1;1;0;0;0;38914.1953125;12306.1513671875;18907.52734375;2344.12036132812;682.0;342887;689.0;0.0;Calculated values ==>;1566581625.132;346.16;346.56000000000006;297.96000000000004;297.96000000000004;292.36;275.16;271.99741764416325;291.06;274.56;273.06;275.76000000000005;339.76;298.86;272.46000000000004;277.66;297.06;284.46000000000004;302.96000000000004;325.36;291.76000000000005;291.06;342.06000000000006;341.36;264.36;241.49495122638035;263.1675429290057;271.99741764416325;295.26000000000005;6630000.0;3379999.9999999995;3429999.9999999995;1350000.0;3420000.0000000005;2650000.0;6580000.0;0.10116666666666667;0.0;0.0635;0.05516666666666667;0.035333333333333335;0.1365;0.0;12306.1513671875;18907.52734375;2344.12036132812;38914.1953125;495057.58218993846;496100.6004717554;271828.43443495414;271828.43443495414;248829.5266628944;431541.1909327263;459452.89102084085;448941.28426987113;471972.7596631712;522927.8634207395;479609.50132978946;448154.2241891224;454819.7293445818;467399.620761249;451220.4189163257;410629.6353813251;464199.03223174124;460384.55026300723;459452.89102084085;288964.7057630673;286033.001929769;460702.2710313055;194372.52330601914;214422.16086320375;270.8604075183423;1254173.6976528724;400918.9028789346;55345.88211012708;620886.8644729828;0;31;28;0;17;23;25;3;28;37;342637948494.74756;131894391059.9315;260042178125.06644;16165.116321204601;14692.524416178298;-0.0;33446.69466651747;1228954.7653970607;237869.89389340833;0.0;295122.1237059824;1.9162262478961476;0.10292785324918789
1594;2019-08-23 19:34:45.123;729;732;243;243;183;24;175;16;11;25;664;257;7;50;236;108;298;569;219;186;175;-90;637;355;359;138;359;267;637;-2.0;-2.0;1553.0;528.0;173.0;98;54;85;1;0;0;1;0;0;0;1;1;0;0;0;25566.404296875;11523.4990234375;6411.9423828125;2376.72387695312;677.0;342888;687.0;0.0;Calculated values ==>;1566581685.123;346.06000000000006;346.36;297.46000000000004;297.46000000000004;291.46000000000004;275.56;273.8482719121499;290.66;274.76000000000005;274.26000000000005;275.66;339.56000000000006;298.86;273.86;278.16;296.76000000000005;283.96000000000004;302.96000000000004;330.06;291.76000000000005;290.66;341.86;340.86;264.16;242.14157278889297;263.43189868330234;273.8482719121499;295.06;6370000.0;3550000.0;3590000.0;1380000.0;3590000.0;2670000.0;6370000.0;0.0;0.0;0.2588333333333333;0.08800000000000001;0.028833333333333332;0.028833333333333332;0.0;11523.4990234375;6411.9423828125;2376.72387695312;25566.404296875;497459.5330308443;497865.23237480724;271422.44516539417;271422.44516539417;246568.85832703998;430477.46260093397;456326.56586780044;450139.6401536744;471477.517547777;522560.65350011224;479365.52674705326;449619.07258832187;455109.83360149694;464564.1698029545;447352.61191146885;419805.12476811506;474514.0313845471;457849.5140682483;456326.56586780044;288127.0477506168;283939.0963198885;460042.8137205575;198808.48741009817;271422.44516539417;272.7066106322979;1254710.9553816374;401117.45351158513;55385.216577682855;621097.828404479;0;31;28;0;17;23;25;3;28;37;342848516904.5266;131976278774.84558;260201754184.89902;65052.880035128976;22988.620715320423;-0.0;5331.40214691938;1229631.480510158;238183.85633441;0.0;295445.226039801;4.59689558427246;0.45117716437581884
1595;2019-08-23 19:35:45.134;731;710;240;241;180;52;175;17;19;26;662;257;16;58;218;110;298;457;217;184;175;-89;642;367;371;139;371;272;643;-2.0;0.0;757.0;342.0;145.0;98;59;95;1;0;0;1;0;0;0;1;1;0;0;0;25977.90625;12363.0341796875;6418.20751953125;2443.9580078125;670.0;342889;685.0;0.0;Calculated values ==>;1566581745.134;346.26;344.16;297.16;297.26000000000005;291.16;278.36;275.1157276137837;290.66;274.86;275.06;275.76000000000005;339.36;298.86;274.76000000000005;278.96000000000004;294.96000000000004;284.16;302.96000000000004;318.86;291.56;290.66;341.66;340.16;264.26000000000005;242.35481222062532;264.08650396036035;275.1157276137837;294.86;6420000.0;3670000.0000000005;3710000.0;1390000.0;3710000.0;2720000.0;6430000.0;0.0;0.0;0.12616666666666668;0.057;0.024166666666666666;0.024166666666666666;0.0;12363.0341796875;6418.20751953125;2443.9580078125;25977.90625;497246.48744268675;494275.968061783;269120.5403151381;269648.3611902436;245369.0744100978;429675.2189834977;454314.8996987357;450278.0208257825;471442.86907493527;521949.1457370793;478752.5742768619;449885.356725528;455277.79300776747;460339.51178248913;445329.55898920173;418192.96844096394;455060.5088524297;455600.56176403566;454314.8996987357;287289.4124756198;281007.8604223974;459990.31174732913;201277.54534837464;269120.5403151381;273.73261553733977;1255140.5700522333;401316.544448778;55425.39629175794;621204.7659222285;0;31;28;0;17;23;25;3;28;37;343067557055.0975;132059394010.0622;260363483830.32053;31415.559989399626;14746.627684740406;-0.0;4475.530351770274;1230435.5315614636;238498.3743896375;0.0;295526.9654603167;2.385735763378264;0.2355325614946958
1596;2019-08-23 19:36:45.114;722;716;242;243;182;76;183;17;35;27;662;255;31;65;210;103;298;451;216;185;182;-87;668;372;377;137;377;275;669;-2.0;-1.0;875.0;168.0;149.0;98;53;98;1;0;0;1;0;0;0;1;1;0;0;0;27264.6171875;13103.7099609375;6793.73046875;2453.99682617188;663.0;342890;684.0;0.0;Calculated values ==>;1566581805.114;345.36;344.76;297.36;297.46000000000004;291.36;280.76000000000005;275.63479819532273;291.46000000000004;274.86;276.66;275.86;339.36;298.66;276.26000000000005;279.66;294.16;283.46000000000004;302.96000000000004;318.26000000000005;291.66;291.36;341.56000000000006;339.46000000000004;264.46000000000004;241.92719264551067;264.4750485637546;275.63479819532273;294.76000000000005;6680000.0;3720000.0000000005;3770000.0000000005;1370000.0;3770000.0000000005;2750000.0;6690000.000000001;0.0;0.0;0.14583333333333334;0.028;0.024833333333333332;0.024833333333333332;0.0;13103.7099609375;6793.73046875;2453.99682617188;27264.6171875;493446.2396310919;492502.995697862;267751.4187262237;268225.9767142018;245168.73718609352;429328.3091220336;454447.0169711056;451825.3260000058;471806.2409394271;521705.17217634787;478157.35400577064;451305.66595513717;455659.7696930013;458284.8413989961;443211.34877836274;408586.1120792591;449616.8687243963;454735.60108706815;454302.45103706483;286870.6033266602;278076.8904731985;460498.16819993296;204313.63924153036;267751.4187262237;274.9368238589688;1255584.1098517885;401528.696575728;55466.19897662402;621314.8287056714;0;31;28;0;17;23;25;3;28;37;343291882255.1688;132142166410.08852;260527529130.37268;36095.45431894434;7173.166810835273;-0.0;4632.683969052555;1230997.93581695;238680.9784555073;0.0;295602.8419457523;2.1430973118417675;0.18044614266838183
1597;2019-08-23 19:37:45.155;716;722;237;245;180;91;190;18;56;27;665;255;48;73;203;102;298;531;217;188;190;-84;691;380;384;137;384;278;692;-2.0;-2.0;755.0;121.0;164.0;98;57;98;1;0;0;1;0;0;0;1;1;0;0;0;27931.052734375;13532.2451171875;7034.57177734375;2513.763671875;656.0;342891;683.0;0.0;Calculated values ==>;1566581865.155;344.76;345.36;296.86;297.66;291.16;282.26000000000005;276.4546675782219;292.16;274.96000000000004;278.76000000000005;275.86;339.66;298.66;277.96000000000004;280.46000000000004;293.46000000000004;283.36;302.96000000000004;326.26000000000005;291.96000000000004;292.16;341.46000000000004;338.76;264.76000000000005;241.92719264551067;264.86050150153983;276.4546675782219;294.86;6909999.999999999;3800000.0;3840000.0;1370000.0;3840000.0;2780000.0;6920000.0;0.0;0.0;0.12583333333333332;0.020166666666666666;0.02733333333333333;0.02733333333333333;0.0;13532.2451171875;7034.57177734375;2513.763671875;27931.052734375;490264.0655759525;491024.73327428766;263891.89432915143;267323.95543618174;243845.37529437084;428757.65804586536;454272.534945747;454011.28783387266;471806.2409394271;521771.81950252637;477784.92297015304;452982.78316289413;456171.90429789264;456153.09970083606;441375.8415631547;397168.5667607465;460917.5033973027;453980.44436627545;454272.534945747;286451.7998164319;275146.1813398168;460799.95833816804;206671.6894995295;263891.89432915143;275.8793294265303;1256044.388075632;401750.8145446029;55507.625269334254;621430.1433020086;0;31;28;0;17;23;25;3;28;37;343520338259.74786;132224422579.93695;260693542495.0668;31123.56612373818;5124.920088245877;-0.0;5203.737510186945;1231558.4770945837;238783.5325435833;0.0;295684.8681375505;1.7959783811722938;0.14258820679266201
1598;2019-08-23 19:38:45.095;718;728;227;228;178;69;186;21;63;29;669;255;56;80;204;113;298;595;217;190;186;-83;735;369;374;137;372;274;730;-2.0;-1.0;720.0;159.0;220.0;0;57;98;1;0;0;1;0;1;0;1;1;0;0;0;41174.7109375;14353.1611328125;20971.119140625;2474.80224609375;649.0;342892;682.0;0.0;Calculated values ==>;1566581925.095;344.96000000000004;345.96000000000004;295.86;295.96000000000004;290.96000000000004;280.06;275.3239800832674;291.76000000000005;275.26000000000005;279.46000000000004;276.06;340.06000000000006;298.66;278.76000000000005;281.16;293.56;284.46000000000004;302.96000000000004;332.66;292.16;291.76000000000005;341.36;338.06000000000006;264.86;241.92719264551067;264.3458800820626;275.3239800832674;294.86;7350000.0;3690000.0;3740000.0;1370000.0;3720000.0000000005;2740000.0;7300000.0;0.0;0.0;0.12000000000000001;0.026500000000000003;0.03666666666666667;0.03666666666666667;0.0;14353.1611328125;20971.119140625;2474.80224609375;41174.7109375;485970.7686042749;487992.89061087015;258053.91096835156;258412.1281469285;242210.29636222683;429537.3511455088;455383.9092448062;455574.0031553595;472002.15594002855;522510.32059246674;478281.1395468654;454689.4023167429;457700.4938646047;458249.22149208706;445403.72395700106;293871.7270545109;466845.64565236855;455953.81646103447;455383.9092448062;286033.001929769;272215.72791638016;460900.4956993605;203351.5388888212;258053.91096835156;274.5507369799968;1256619.6935587495;401982.96055185574;55549.15508064099;621663.2906791233;0;31;28;0;17;24;25;3;28;37;343747510859.9647;132306540380.01535;260858976895.22473;30266.695711984594;6825.0473554792925;-0.0;7235.433270136671;1232069.551024854;238883.0160226473;0.0;295788.42423439556;1.1727050865506106;0.09232149414792434
1599;2019-08-23 19:39:45.136;740;748;224;223;171;51;109;28;65;33;671;255;60;86;210;116;298;640;218;181;111;-85;759;364;369;137;368;269;755;-3.0;0.0;683.0;314.0;176.0;0;56;98;1;0;0;1;0;1;0;1;1;0;0;0;41281.89453125;14603.666015625;21856.91015625;2413.8583984375;642.0;342893;679.0;0.0;Calculated values ==>;1566581985.136;347.16;347.96000000000004;295.56;295.46000000000004;290.26000000000005;278.26000000000005;274.8017692304317;284.06;275.96000000000004;279.66;276.46000000000004;340.26;298.66;279.16;281.76000000000005;294.16;284.76000000000005;302.96000000000004;337.16;291.26000000000005;284.26000000000005;341.06000000000006;337.36;264.66;241.92719264551067;263.6948088759802;274.8017692304317;294.96000000000004;7590000.000000001;3640000.0;3690000.0;1370000.0;3679999.9999999995;2690000.0;7550000.0;0.0;0.0;0.11383333333333333;0.052333333333333336;0.029333333333333333;0.029333333333333333;0.0;14603.666015625;21856.91015625;2413.8583984375;41281.89453125;486777.96149601665;488399.89582619927;255967.2779060876;255629.11456946575;239572.8380453631;429879.7862731237;444775.3154389649;456649.39548440085;472393.7743832905;523120.0895325611;478897.4134958856;456026.9015359807;459237.05021301453;459712.81932707026;446842.6267768364;288464.34535582253;471300.5422498482;455508.7268705376;445090.0807678067;284776.6418597092;269285.52512055053;460699.3913920448;200379.1442715591;255967.2779060876;273.36609839956355;1257307.3014809478;402224.43233735795;55589.921757476746;622020.4348044393;0;31;28;0;17;24;25;3;28;37;343970563174.5538;132388796549.8638;261021988209.92438;29172.096929728483;13623.426265972084;-0.0;5547.602217277093;1232565.2127668576;239053.53641187554;0.0;295895.022322213;1.2435711527980957;0.11905042981031512
1600;2019-08-23 19:40:45.106;762;768;225;223;180;45;111;31;65;37;669;255;61;90;213;121;298;663;218;176;110;-86;727;362;367;138;365;269;722;-2.0;-1.0;1287.0;336.0;181.0;0;58;98;1;0;0;1;0;1;0;1;1;0;0;0;39431.40234375;14100.044921875;20820.42578125;2417.73217773438;636.0;342894;677.0;0.0;Calculated values ==>;1566582045.106;349.36;349.96000000000004;295.66;295.46000000000004;291.16;277.66;274.5913991737795;284.26000000000005;276.26000000000005;279.66;276.86;340.06000000000006;298.66;279.26000000000005;282.16;294.46000000000004;285.26000000000005;302.96000000000004;339.46000000000004;290.76000000000005;284.16;340.86;336.76000000000005;264.56;242.14157278889297;263.6948088759802;274.5913991737795;294.96000000000004;7270000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;2690000.0;7220000.0;0.0;0.0;0.2145;0.056;0.030166666666666668;0.030166666666666668;0.0;14100.044921875;20820.42578125;2417.73217773438;39431.40234375;493277.71826354007;494630.20113815006;257696.70085335182;256983.26298921078;243016.29262879744;430014.67791919125;445485.69189471554;456649.39548440085;472654.2065195329;522914.0586297741;478897.4134958856;456151.60580436233;459725.2804593177;460590.1911729151;447983.6918188402;296795.34468769596;478958.694074953;455134.3998558905;445329.55898920173;283939.0963198885;266774.11836628895;460446.3247853222;201014.06453816706;257696.70085335182;273.60722478009814;1257979.5759831565;402463.51032982225;55630.164880669974;622375.9014485216;0;31;28;0;17;24;25;3;28;37;344191252774.65906;132471255299.90314;261183307510.00134;54833.778487967145;14528.206573840687;-0.0;5660.257887098139;1233264.9117045247;239288.01605384902;0.0;295988.37445704354;2.0092622879652438;0.1830097904434303
1601;2019-08-23 19:41:45.117;765;768;235;234;187;43;151;34;63;38;667;256;61;95;216;125;298;658;220;174;150;-86;704;361;366;138;364;277;698;-1.0;0.0;1863.0;251.0;176.0;0;56;100;1;0;0;1;0;1;0;1;1;0;0;0;38847.45703125;13787.6171875;19956.17578125;2482.24047851562;630.0;342895;675.0;0.0;Calculated values ==>;1566582105.117;349.66;349.96000000000004;296.66;296.56;291.86;277.46000000000004;274.4858918419099;288.26000000000005;276.56;279.46000000000004;276.96000000000004;339.86;298.76000000000005;279.26000000000005;282.66;294.76000000000005;285.66;302.96000000000004;338.96000000000004;290.56;288.16;340.66;336.16;264.56;242.14157278889297;264.73235714968143;274.4858918419099;295.16;7040000.000000001;3610000.0;3660000.0;1380000.0;3640000.0;2770000.0;6980000.0;0.0;0.0;0.3105;0.04183333333333333;0.029333333333333333;0.029333333333333333;0.0;13787.6171875;19956.17578125;2482.24047851562;38847.45703125;495950.72386034316;496949.5219534563;262710.5545929526;262310.80656389054;245854.3621537503;430081.6785162784;451706.240293589;455072.8645904201;472752.1489716358;522060.3321265402;478022.2678536971;454818.76414995047;459080.1648897662;461150.82657720096;448771.8903637809;387921.6083399632;480920.3755352546;455018.73262383643;451559.94273781613;283101.5729112263;264262.8888514036;460446.3247853222;201819.46370756868;262710.5545929526;273.91809933846133;1258632.0194056837;402695.9501208233;55671.0054723145;622715.768760014;0;31;28;0;17;24;25;3;28;37;344411193090.2323;132554070480.11897;261347137540.4283;78635.18097412537;10819.223688419353;-0.0;5539.58205224933;1234377.356947185;239499.28336515915;0.0;296081.723567648;2.6222574672183523;0.2252056992518037
1602;2019-08-23 19:42:45.107;755;757;245;244;197;41;162;33;53;39;669;258;55;97;218;129;298;637;218;177;161;-85;685;358;363;137;362;283;678;-1.0;-1.0;1656.0;101.0;165.0;0;55;100;1;0;0;1;0;1;0;1;1;0;0;0;38694.4765625;13505.330078125;19311.5703125;2528.35522460938;625.0;342896;674.0;0.0;Calculated values ==>;1566582165.107;348.66;348.86;297.66;297.56;292.86;277.26000000000005;274.1680685717883;289.36;276.46000000000004;278.46000000000004;277.06;340.06000000000006;298.96000000000004;278.66;282.86;294.96000000000004;286.06;302.96000000000004;336.86;290.86;289.26000000000005;340.56000000000006;335.66;264.66;241.92719264551067;265.49620691782997;274.1680685717883;294.96000000000004;6850000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;2830000.0;6780000.0;0.0;0.0;0.27599999999999997;0.016833333333333332;0.0275;0.0275;0.0;13505.330078125;19311.5703125;2528.35522460938;38694.4765625;496385.95576993324;497338.03791281825;268419.96668187575;267952.37379012886;249775.08712807865;430280.9020939914;453819.4738760611;452763.3490683879;472980.6827117325;521780.4825248913;477502.4551281868;453023.4260705453;458375.153756076;461726.5624587006;449918.61482626194;400566.16657920566;480005.4736469022;455943.89776123053;453676.4608853369;282682.81946839223;262170.3306944222;460699.3913920448;201790.44087614943;268419.96668187575;273.8932702335973;1259278.0944886045;402923.3534412018;55712.753477353144;623042.9454389777;0;31;28;0;17;24;25;3;28;37;344629856640.2671;132636556730.13208;261515109540.45502;69268.52266105781;4358.300667017572;-0.0;5094.553590595182;1235609.682389197;239625.74165491297;0.0;296170.3265950529;2.227211984986759;0.17597061347256596
