;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1603;2019-08-23 19:43:45.118;741;742;246;245;201;37;170;30;25;39;676;257;31;93;219;132;298;615;216;181;169;-82;672;356;361;136;359;285;665;-1.0;-1.0;1422.0;80.0;176.0;0;53;100;1;0;0;1;0;1;0;1;1;0;0;0;38655.6328125;13230.619140625;18954.310546875;2551.66674804688;620.0;342897;672.0;0.0;Calculated values ==>;1566582225.118;347.26;347.36;297.76000000000005;297.66;293.26000000000005;276.86;273.955091788801;290.16;276.16;275.66;277.06;340.76;298.86;276.26000000000005;282.46000000000004;295.06;286.36;302.96000000000004;334.66;291.26000000000005;290.06;340.36;335.16;264.96000000000004;241.71165711629368;265.74818594083865;273.955091788801;294.76000000000005;6720000.0;3560000.0;3610000.0;1360000.0;3590000.0;2850000.0;6650000.0;0.0;0.0;0.23700000000000002;0.013333333333333334;0.029333333333333333;0.029333333333333333;0.0;13230.619140625;18954.310546875;2551.66674804688;38655.6328125;495701.4865663082;496521.4510534612;270061.1523491968;269557.55308075773;251647.01260543463;430412.23801567365;455293.5464013049;448694.6414450297;473111.07959547755;522346.3282018264;477138.1876879155;449501.5698378318;457551.1347791696;462316.2933191314;450721.0595892504;406863.29816489446;478171.84773921774;456832.62271452433;455152.65811648633;281845.32903042674;260077.89159075968;461152.331091589;201335.3081593028;270061.1523491968;273.7065469605067;1259922.7969062931;403146.1938643092;55755.09475487876;623361.886240799;0;31;28;0;17;24;25;3;28;37;344847096459.9702;132718471745.02013;261685540780.2221;58624.16198871728;3464.226972430483;-0.0;5429.350835840493;1236675.6501514232;239690.9413362365;0.0;296258.041876674;1.943706255800455;0.14854223717848766
1604;2019-08-23 19:44:45.148;728;730;244;243;200;37;178;30;12;38;684;256;15;82;220;132;297;600;216;184;177;-79;663;357;362;136;360;287;656;-1.0;-1.0;1757.0;240.0;177.0;0;51;100;1;0;0;1;0;1;0;1;1;0;1;0;38369.66015625;13037.2880859375;18541.564453125;2548.51342773438;617.0;342898;670.0;0.0;Calculated values ==>;1566582285.148;345.96000000000004;346.16;297.56;297.46000000000004;293.16;276.86;274.0616903277293;290.96000000000004;276.16;274.36;276.96000000000004;341.56000000000006;298.76000000000005;274.66;281.36;295.16;286.36;302.86;333.16;291.56;290.86;340.16;334.86;265.26000000000005;241.71165711629368;265.9988726020314;274.0616903277293;294.76000000000005;6630000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;2870000.0;6559999.999999999;0.0;0.0;0.29283333333333333;0.04;0.029500000000000002;0.029500000000000002;0.0;13037.2880859375;18541.564453125;2548.51342773438;38369.66015625;494780.03559824853;495745.41537683597;269909.85433290637;269396.55408593646;251667.05760321746;430346.717906069;456249.6922589759;446542.57931244787;473013.45329280203;523017.49977610406;476772.4649381746;446955.8521284028;455826.1775129892;462298.19722436205;450540.5129264227;410210.05758428504;476950.9289235667;457086.03604400606;456109.75032730796;281007.8604223974;258822.4845140824;461453.07771522045;200845.1538593178;269909.85433290637;273.51899053304635;1260564.995286114;403365.2025407063;55797.61750707407;623674.5080984625;0;31;28;0;17;24;25;3;28;37;345064104909.86676;132800112544.98122;261857226580.1403;71948.39608685825;10424.316954236107;-0.0;5492.896931834847;1237764.2988538595;239806.7370711699;0.0;296349.1061173936;2.574637903740219;0.21746805583434337
1605;2019-08-23 19:45:45.129;715;718;246;245;200;38;179;30;9;38;691;255;9;68;221;133;297;584;215;186;179;-76;674;357;362;137;360;275;664;-1.0;-1.0;1712.0;358.0;202.0;0;53;0;1;0;1;1;0;1;0;1;1;0;0;0;48833.01953125;22823.951171875;18989.2265625;2447.15942382812;614.0;342899;669.0;0.0;Calculated values ==>;1566582345.129;344.66;344.96000000000004;297.76000000000005;297.66;293.16;276.96000000000004;274.0616903277293;291.06;276.16;274.06;276.96000000000004;342.26;298.66;274.06;279.96000000000004;295.26000000000005;286.46000000000004;302.86;331.56;291.76000000000005;291.06;340.06000000000006;334.56;265.56;241.92719264551067;264.4750485637546;274.0616903277293;294.66;6740000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;2750000.0;6640000.000000001;0.0;0.0;0.2853333333333333;0.059666666666666666;0.033666666666666664;0.033666666666666664;0.0;22823.951171875;18989.2265625;2447.15942382812;48833.01953125;491855.88167960354;493286.61900603183;270157.08136899123;269650.7900322751;251339.19789909612;430346.717906069;456389.4750447876;448407.9913907695;472882.9073446267;524702.6703355365;478157.35400577064;448407.9913907695;456037.52269416815;462431.52345146996;450686.6038123809;405481.56881567946;473493.74437214836;457363.58031028823;456389.4750447876;280589.13426710566;257567.11924055516;461603.4401455096;200283.73448875145;270157.08136899123;273.29833755878934;1261291.4541646806;403663.9515670963;55839.23493110779;623987.1656503936;0;31;29;0;17;24;25;3;28;37;345281236129.67346;132881986609.90833;262025773189.99023;70798.12130270914;15592.075770853236;-0.0;6269.823920418478;1238953.4764721817;240023.4716893163;0.0;296447.0977505618;2.093522710023176;0.18486801153982732
1606;2019-08-23 19:46:45.089;721;724;244;243;200;37;171;30;3;38;691;254;3;40;222;132;297;612;214;186;171;-74;678;357;362;138;360;267;668;-2.0;-1.0;1663.0;332.0;214.0;0;53;0;1;0;1;1;0;1;0;1;1;0;1;0;49506.484375;23014.521484375;19131.0;2366.54663085938;611.0;342900;668.0;0.0;Calculated values ==>;1566582405.089;345.26;345.56000000000006;297.56;297.46000000000004;293.16;276.86;274.0616903277293;290.26000000000005;276.16;273.46000000000004;276.96000000000004;342.26;298.56;273.46000000000004;277.16;295.36;286.36;302.86;334.36;291.76000000000005;290.26000000000005;339.96000000000004;334.26000000000005;265.76000000000005;242.14157278889297;263.43189868330234;274.0616903277293;294.56;6780000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;2670000.0;6680000.0;0.0;0.0;0.2771666666666667;0.05533333333333333;0.035666666666666666;0.035666666666666666;0.0;23014.521484375;19131.0;2366.54663085938;49506.484375;492301.0548433594;493726.2683411684;268793.9581693944;268311.1992177639;251179.12118038797;430346.717906069;455266.7001950955;449096.2979346238;472752.1489716358;525336.747893907;479031.22204876586;449096.2979346238;453852.4841310001;462564.72855843324;450540.5129264227;403586.8022383291;477358.05041038344;457363.58031028823;455266.7001950955;280170.41352433193;256311.7953858065;461653.9718518341;200387.56823361333;268793.9581693944;273.3392049561593;1262110.4037005098;404045.6841812931;55879.322405444276;624304.6224262466;0;31;29;0;17;24;25;3;28;37;345498291329.8116;132964431609.96078;262188264790.09363;68933.76958213006;14456.741000208214;-0.0;6650.8611322500055;1240117.1326086796;240273.71155803007;0.0;296554.6983444855;2.022853026767619;0.17523074004523073
1607;2019-08-23 19:47:45.110;735;740;240;239;197;37;156;30;2;38;683;254;2;32;223;133;297;641;215;183;156;-72;675;357;362;137;360;261;666;-2.0;-1.0;1781.0;256.0;212.0;0;50;0;1;0;1;1;0;1;0;1;1;0;0;0;49000.26171875;22834.11328125;18980.904296875;2304.85668945312;609.0;342901;666.0;0.0;Calculated values ==>;1566582465.11;346.66;347.16;297.16;297.06;292.86;276.86;274.0616903277293;288.76000000000005;276.16;273.36;276.96000000000004;341.46000000000004;298.56;273.36;276.36;295.46000000000004;286.46000000000004;302.86;337.26;291.46000000000004;288.76000000000005;339.76;334.06;265.96000000000004;241.92719264551067;262.63441904999945;274.0616903277293;294.66;6750000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;2610000.0;6659999.999999999;0.0;0.0;0.29683333333333334;0.042666666666666665;0.035333333333333335;0.035333333333333335;0.0;22834.11328125;18980.904296875;2304.85668945312;49000.26171875;494570.6555882638;496148.13346525485;267058.6041539669;266594.8393138455;250226.33094424347;430346.717906069;453132.35556440166;450061.38178772916;472882.9073446267;524991.5733652435;479763.8685259325;450061.38178772916;453870.04285650403;462697.81320866785;450686.6038123809;405017.9136772215;481973.3903138979;456947.03434989735;453132.35556440166;279332.9882161641;255474.93562877487;462004.49234316946;200867.33798340356;267058.6041539669;273.52769365864185;1262931.5805613813;404427.88986227504;55918.26439131383;624622.3327879568;0;31;29;0;17;24;25;3;28;37;345715567349.48016;133046960484.8349;262346720229.85193;73969.09866925066;11141.851919350012;-0.0;6574.605883168696;1241308.4066423231;240487.10782793025;0.0;296664.9491437246;2.07810103709079;0.17353819699545256
1608;2019-08-23 19:48:45.090;744;749;238;237;194;36;148;30;-6;38;672;254;-5;28;224;131;297;662;215;179;148;-71;673;357;362;136;360;257;664;-3.0;-1.0;1590.0;191.0;204.0;0;48;0;1;0;1;1;0;1;0;1;1;0;1;0;48807.33203125;22824.1171875;18962.619140625;2339.03955078125;606.0;342902;664.0;0.0;Calculated values ==>;1566582525.09;347.56000000000006;348.06000000000006;296.96000000000004;296.86;292.56;276.76000000000005;274.0616903277293;287.96000000000004;276.16;272.56;276.96000000000004;340.36;298.56;272.66;275.96000000000004;295.56;286.26000000000005;302.86;339.36;291.06;287.96000000000004;339.56000000000006;333.76000000000005;266.06;241.71165711629368;262.0952818180154;274.0616903277293;294.66;6730000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;2570000.0;6640000.000000001;0.0;0.0;0.265;0.03183333333333333;0.034;0.034;0.0;22824.1171875;18962.619140625;2339.03955078125;48807.33203125;496020.4927861801;497580.7362787222;266291.6120188077;265834.5938875184;249282.4040285854;430346.717906069;451977.4124727858;449758.4421301506;473013.45329280203;524184.6984426589;480248.899372846;449886.71217424877;454051.8937662515;462830.7780603107;450394.21882050455;405938.93635962106;485290.1947110966;456389.4750447876;451977.4124727858;278495.58437821403;254219.67992080047;462253.83002407197;201080.58733304314;266291.6120188077;273.61129248401147;1263746.37215513;404808.2482878843;55956.95062694964;624938.423418027;0;31;29;0;17;24;25;3;28;37;345932694949.5492;133128833184.86093;262502068429.90134;65899.63152123349;8314.014892331084;-0.0;6313.317215435257;1242473.5908700305;240649.186007338;0.0;296772.3127031274;1.824941590828654;0.14810046762962473
1609;2019-08-23 19:49:45.161;747;751;239;238;200;37;146;30;-18;38;661;254;-17;24;225;132;297;670;214;175;145;-70;652;357;362;136;361;270;645;-2.0;-1.0;1692.0;180.0;185.0;0;48;100;1;0;0;1;0;1;0;1;1;0;1;0;38544.95703125;12891.0341796875;18110.931640625;2465.6826171875;603.0;342903;662.0;0.0;Calculated values ==>;1566582585.161;347.86;348.26;297.06;296.96000000000004;293.16;276.86;274.0616903277293;287.76000000000005;276.16;271.36;276.96000000000004;339.26;298.56;271.46000000000004;275.56;295.66;286.36;302.86;340.16;290.66;287.66;339.36;333.46000000000004;266.16;241.71165711629368;263.82572766246335;274.0616903277293;294.56;6520000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;2700000.0;6450000.0;0.0;0.0;0.28200000000000003;0.030000000000000002;0.030833333333333334;0.030833333333333334;0.0;12891.0341796875;18110.931640625;2465.6826171875;38544.95703125;498457.52523623616;499663.874396115;268409.2356421266;267903.9224790487;252135.76595087204;430346.717906069;451686.7665824193;445731.84810602316;473013.45329280203;522008.38439368166;478662.5642138842;445867.2663915467;451286.14561771665;462813.44064817444;450540.5129264227;414398.49659823294;488480.3290593194;455829.3850296311;451541.149871606;277658.20189090865;252964.46457616048;462353.79968140664;201209.51622881854;268409.2356421266;273.6617813232966;1264475.1692891489;405106.2267408455;55997.03735831472;625247.7352614517;0;31;29;0;17;24;25;3;28;37;346150151969.90826;133210529744.99582;262660355515.1627;68955.29758937171;7834.3285035776435;-0.0;5646.567355408948;1243598.7117672497;240783.91477646815;0.0;296872.0963457998;2.463160613220431;0.1993665343486266
1610;2019-08-23 19:50:45.111;727;725;243;242;201;34;158;29;-15;38;659;254;-21;43;226;133;297;576;211;176;157;-70;640;355;360;137;358;282;633;-2.0;-2.0;1193.0;329.0;188.0;0;49;100;1;0;0;1;0;1;0;1;1;0;0;0;38960.4296875;12651.4716796875;17692.712890625;2581.5029296875;600.0;342904;661.0;0.0;Calculated values ==>;1566582645.111;345.86;345.66;297.46000000000004;297.36;293.26000000000005;276.56;273.8482719121499;288.96000000000004;276.06;271.66;276.96000000000004;339.06000000000006;298.56;271.06;277.46000000000004;295.76000000000005;286.46000000000004;302.86;330.76000000000005;290.76000000000005;288.86;339.26;333.16;266.16;241.92719264551067;265.3697278774862;273.8482719121499;294.26000000000005;6400000.0;3550000.0;3600000.0;1370000.0;3579999.9999999995;2820000.0;6330000.0;0.0;0.0;0.19883333333333333;0.05483333333333333;0.03133333333333333;0.03133333333333333;0.0;12651.4716796875;17692.712890625;2581.5029296875;38960.4296875;496897.1852467031;497306.17098019336;396934.88197653304;271324.22945538955;253041.2266172676;430477.46260093397;453763.6178575058;443765.9828129713;472882.9073446267;520822.1364642622;477171.9257556521;442917.89009672764;451632.23884288606;463395.24800137134;451046.30872507975;418513.25198927516;476073.7614588541;456300.8141213988;453621.0436104021;277239.5186164033;251709.28920128586;462204.84991486726;199401.54783527894;396934.88197653304;272.94163937550996;1265120.5092804662;405318.90357799653;56039.06218800581;625545.8503296955;0;31;29;0;17;24;25;3;28;37;346366571470.0804;133292361495.06091;262825817515.2943;48587.79515473116;14410.381064030757;-0.0;1776.16639786123;1244577.4212694184;240969.13287919576;0.0;296933.9009136974;1.9672889933315179;0.18828918950120818
1611;2019-08-23 19:51:45.112;702;698;239;238;209;32;170;28;-34;37;668;253;-27;43;227;134;297;489;210;179;169;-70;637;353;357;138;356;285;630;560.0;-1.0;1095.0;369.0;223.0;0;50;100;1;0;0;1;0;1;0;1;1;0;1;0;38844.4765625;12602.54296875;17745.40625;2615.42358398438;597.0;342905;661.0;0.0;Calculated values ==>;1566582705.112;343.36;342.96000000000004;297.06;296.96000000000004;294.06;276.36;273.6339639331285;290.16;275.96000000000004;269.76000000000005;276.86;339.96000000000004;298.46000000000004;270.46000000000004;277.46000000000004;295.86;286.56;302.86;322.06;291.06;290.06;339.26;332.86;266.16;242.14157278889297;265.74818594083865;273.6339639331285;294.16;6370000.0;3529999.9999999995;3570000.0000000005;1380000.0;3560000.0;2850000.0;6300000.0;0.09333333333333332;0.0;0.1825;0.0615;0.03716666666666667;0.1305;0.0;12602.54296875;17745.40625;2615.42358398438;38844.4765625;493774.96196459397;493928.481512936;269960.0431382349;269405.1570934718;256234.93004060583;430607.02586249536;455961.0084875415;440412.8898940945;472654.2065195329;521513.6240653621;476680.72654213285;441433.30923971476;451099.1007955171;463824.4608297027;451548.11806132726;419481.52025453624;462625.4785957322;457209.1677149482;455821.5469402733;277239.5186164033;250454.15340279948;462055.5877850043;199251.59945813534;219389.5087054689;272.8738805122223;1265768.89430467;405529.35720731464;56082.37063069611;625841.172910805;0;31;29;0;17;24;25;3;28;37;346581675054.82056;133374862869.96126;262995920350.08884;44011.93550456254;16162.445282102442;-0.0;30854.380989641977;1245349.0985517208;241223.91067799833;0.0;297205.8266736186;2.7615123707473264;0.17105261544543587
1612;2019-08-23 19:52:45.122;684;683;238;237;205;32;175;27;-34;37;678;252;-33;35;228;130;297;455;208;182;175;-70;636;353;358;138;356;285;629;-1.0;-1.0;1078.0;377.0;229.0;0;48;100;1;0;0;1;0;1;0;1;1;0;1;0;38800.39453125;12571.4541015625;17645.876953125;2584.2431640625;594.0;342906;661.0;0.0;Calculated values ==>;1566582765.122;341.56000000000006;341.46000000000004;296.96000000000004;296.86;293.66;276.36;273.6339639331285;290.66;275.86;269.76000000000005;276.86;340.96000000000004;298.36;269.86;276.66;295.96000000000004;286.16;302.86;318.66;291.36;290.66;339.26;332.56;266.16;242.14157278889297;265.74818594083865;273.6339639331285;293.96000000000004;6360000.0;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;2850000.0;6290000.0;0.0;0.0;0.17966666666666667;0.06283333333333334;0.03816666666666667;0.03816666666666667;0.0;12571.4541015625;17645.876953125;2584.2431640625;38800.39453125;491386.0260410122;491965.94099019497;269514.70621044183;268966.68837523967;254738.55495885957;430607.02586249536;456491.46919281245;440412.8898940945;472654.2065195329;522554.3999065089;476566.23801957583;440559.38427530724;450036.44719571416;463955.8763240681;450970.15323592996;419799.48642688966;456914.685384675;457460.35787645925;456491.46919281245;277239.5186164033;249199.05678690012;462055.5877850043;198437.68620321847;269514.70621044183;272.5510221743141;1266416.0427371138;405739.17548008537;56125.708408682316;626136.1494253442;0;31;29;0;17;24;25;3;28;37;346796210804.78644;133457676669.94809;263166948850.06165;43474.87826312739;16563.99148272221;-0.0;7136.279787160479;1246078.2768424659;241496.67643771291;0.0;297522.46827818156;2.047924562553815;0.18327675239115826
1613;2019-08-23 19:53:45.123;673;675;241;241;197;30;175;25;-27;36;686;250;-28;24;229;127;297;463;209;186;175;-70;652;350;355;139;353;269;643;-1.0;0.0;1009.0;274.0;247.0;0;49;0;1;1;0;1;0;1;0;1;1;0;0;0;49472.7265625;22115.869140625;18324.904296875;2444.79174804688;590.0;342907;661.0;0.0;Calculated values ==>;1566582825.123;340.46000000000004;340.66;297.26000000000005;297.26000000000005;292.86;276.16;273.3108153835814;290.66;275.66;270.46000000000004;276.76000000000005;341.76;298.16;270.36;275.56;296.06;285.86;302.86;319.46000000000004;291.76000000000005;290.66;339.26;332.16;266.16;242.35481222062532;263.6948088759802;273.3108153835814;294.06;6520000.0;3500000.0;3550000.0;1390000.0;3529999.9999999995;2690000.0;6430000.0;0.0;0.0;0.16816666666666666;0.04566666666666667;0.04116666666666667;0.04116666666666667;0.0;22115.869140625;18324.904296875;2444.79174804688;49472.7265625;488166.0603062838;489398.32920322457;269648.3611902436;269648.3611902436;251151.29952738635;430799.1582183253;456983.74854416;444703.94703713077;472424.9728513876;524664.2174164696;478338.0496336695;444567.2551726025;451463.5734412886;464529.0916511057;451074.6988368431;414398.49659823294;456148.1193183531;458492.0736687021;456983.74854416;277239.5186164033;247525.65490268572;461906.01133714494;198146.36137623887;269648.3611902436;272.42282581486705;1267151.6643388288;406028.2413244382;56167.61773137634;626435.9109313407;0;32;29;0;17;24;25;3;28;37;347010114369.5281;133540778054.8477;263333151619.86087;41462.76732197332;12045.024014881377;-0.0;7711.973446069557;1246786.1023517153;241735.0888733793;0.0;297646.20578389976;1.427514468284454;0.11893870873941931
1614;2019-08-23 19:54:45.123;687;691;241;241;193;29;163;25;-24;35;683;249;-25;5;230;122;297;529;205;186;164;-71;657;349;354;142;352;257;649;152.0;-2.0;1248.0;297.0;229.0;0;69;0;1;1;0;1;0;1;0;1;1;0;0;0;50934.90234375;22340.849609375;18614.2109375;2440.58471679688;585.0;342908;661.0;0.0;Calculated values ==>;1566582885.123;341.86;342.26;297.26000000000005;297.26000000000005;292.46000000000004;276.06;273.20264511476705;289.46000000000004;275.66;270.76000000000005;276.66;341.46000000000004;298.06;270.66;273.66;296.16;285.36;302.86;326.06;291.76000000000005;289.56;339.26;331.66;266.06;242.98782864720522;262.0952818180154;273.20264511476705;293.66;6570000.0;3490000.0;3540000.0;1420000.0;3520000.0000000005;2570000.0;6490000.000000001;0.025333333333333333;0.0;0.20800000000000002;0.0495;0.03816666666666667;0.0635;0.0;22340.849609375;18614.2109375;2440.58471679688;50934.90234375;489633.15818009514;491026.42881568323;269047.9145003317;269047.9145003317;249512.19517625836;430862.6128555636;455485.02259338234;447426.6701571626;471931.263865096;525308.4667915445;479698.59017206205;447295.8001136561;451162.4699863795;464805.9631696903;450532.3640664405;412551.2390185317;466607.12877309066;458651.7747534489;455624.37797550496;277239.5186164033;245433.99809710225;461354.2171913576;198277.39120224174;240814.00494308845;272.47084130788966;1267988.3945797142;406398.7139806882;56208.329201916706;626743.7368916271;0;32;29;0;17;24;25;3;28;37;347222814369.5281;133625078054.8477;263490951619.86087;51823.050022623545;13022.302886461235;-0.0;13640.458687558448;1247563.4841629204;241943.98326422385;0.0;297824.1427183467;1.808610313771429;0.13469273658028033
1615;2019-08-23 19:55:45.124;710;715;232;232;184;27;144;24;-17;33;666;248;-19;8;231;119;297;586;206;183;144;-72;652;347;352;143;350;261;646;419.0;-1.0;1175.0;257.0;218.0;0;82;100;1;0;0;1;0;1;0;1;1;0;0;0;40674.2265625;12900.056640625;18353.259765625;2543.33032226562;580.0;342909;660.0;0.0;Calculated values ==>;1566582945.124;344.16;344.66;296.36;296.36;291.56;275.86;272.9856168485579;287.56;275.56;271.46000000000004;276.46000000000004;339.76;297.96000000000004;271.26000000000005;273.96000000000004;296.26000000000005;285.06;302.86;331.76000000000005;291.46000000000004;287.56;339.16;331.16;265.96000000000004;243.1966462407574;262.63441904999945;272.9856168485579;293.76000000000005;6520000.0;3470000.0000000005;3520000.0000000005;1430000.0;3500000.0;2610000.0;6459999.999999999;0.06983333333333334;0.0;0.19583333333333333;0.04283333333333333;0.036333333333333336;0.10616666666666669;0.0;12900.056640625;18353.259765625;2543.33032226562;40674.2265625;493375.09036450775;494666.01751312776;264936.4946278054;264936.4946278054;246584.088088675;430988.63858405815;453153.485844322;447589.67162258807;471601.4229191921;523249.9974241765;479099.7353659317;447326.51191653707;450831.8627949153;465227.56439982605;450460.36736263643;414398.49659823294;476016.1616245946;458563.2974049841;453153.485844322;276820.84063482966;243342.44575359824;461101.7681361562;198141.24110681206;221000.52724115516;272.4084949087543;1268751.8167128677;406692.3930948207;56249.86251956751;627051.8042827094;0;32;29;0;17;24;25;3;28;37;347434617900.11383;133710579480.08417;263646354210.29065;48850.3176426728;11263.475907756905;-0.0;24646.905771702885;1248402.442878197;242146.36812776022;0.0;298143.20940741245;2.507961810620002;0.152464262407342
1616;2019-08-23 19:56:45.145;709;716;228;227;176;25;141;22;-16;31;652;248;-15;34;233;114;297;605;205;181;141;-74;650;345;350;143;348;269;645;178.0;-1.0;1137.0;309.0;211.0;0;92;100;1;0;0;1;0;1;0;1;1;0;0;0;40013.35546875;12938.427734375;18422.259765625;2615.05419921875;575.0;342910;660.0;0.0;Calculated values ==>;1566583005.145;344.06000000000006;344.76;295.96000000000004;295.86;290.76000000000005;275.66;272.7676641592781;287.26000000000005;275.36;271.56;276.26000000000005;338.36;297.96000000000004;271.66;276.56;296.46000000000004;284.56;302.86;333.66;291.26000000000005;287.26000000000005;339.16;330.66;265.76000000000005;243.1966462407574;263.6948088759802;272.7676641592781;293.66;6500000.0;3450000.0;3500000.0;1430000.0;3479999.9999999995;2690000.0;6450000.0;0.029666666666666668;0.0;0.18949999999999997;0.0515;0.035166666666666666;0.06483333333333333;0.0;12938.427734375;18422.259765625;2615.05419921875;40013.35546875;493437.07027530717;494902.80600942473;263203.0472233071;262762.12201179645;244006.32431319475;431113.4868728058;453075.1943286226;446196.0724652348;471403.80223619274;521161.3343110397;478114.006962688;446330.7069265896;452746.3632638686;465775.7466569207;450100.7779978306;415113.8068865032;479011.3875478676;458611.3976645974;453075.1943286226;276820.84063482966;241250.99604349316;460898.8884034699;197069.56228724797;232941.45257390215;271.9730664521484;1269424.4485675497;406907.78915986326;56292.864102469146;627358.3742069341;0;32;29;0;17;24;25;3;28;37;347645291609.7925;133796409509.95325;263805409860.04803;47209.47367872849;13587.210294985427;-0.0;14272.004257097708;1249203.2213123785;242353.52966030184;0.0;298467.6471706452;2.2094790128610433;0.16431387402487374
1617;2019-08-23 19:57:45.145;699;704;230;229;175;24;150;20;-30;29;650;249;-26;42;234;109;297;617;208;179;150;-76;652;344;348;144;347;270;647;-2.0;-1.0;684.0;362.0;199.0;0;99;100;1;0;0;1;0;1;0;1;1;0;0;0;40132.91015625;12934.26171875;18415.19140625;2653.69555664062;569.0;342911;660.0;0.0;Calculated values ==>;1566583065.145;343.06000000000006;343.56000000000006;296.16;296.06;290.66;275.56;272.6583383277491;288.16;275.16;270.16;276.06;338.16;298.06;270.56;277.36;296.56;284.06;302.86;334.86;291.06;288.16;339.16;330.06;265.56;243.40439225979637;263.82572766246335;272.6583383277491;293.96000000000004;6520000.0;3440000.0;3479999.9999999995;1440000.0;3470000.0000000005;2700000.0;6470000.0;0.0;0.0;0.114;0.060333333333333336;0.033166666666666664;0.033166666666666664;0.0;12934.26171875;18415.19140625;2653.69555664062;40132.91015625;491840.56028389244;493044.96662420715;263949.80808891094;263502.81207920995;243622.8629420697;431175.4696738307;454682.3601576184;444093.2295217512;471072.6445122798;520873.00346898544;478102.19545777113;444642.2841950784;453592.71452856576;466048.52313610894;449559.2800499217;414398.49659823294;480569.48521944316;458659.98869954434;454682.3601576184;276820.84063482966;238741.38928724395;460543.472345129;195158.57748138197;263949.80808891094;271.2009374862158;1270092.3341144247;407123.394905306;56336.77035043464;627665.3529666997;0;32;29;0;17;24;25;3;28;37;347854691609.7925;133882509509.95325;263967109860.04803;28378.550332602088;16011.555323446073;-0.0;6325.962976945464;1249833.1215124729;242600.18604045542;0.0;298639.2968975955;1.4915109511719085;0.1406205316212608
1618;2019-08-23 19:58:45.105;694;698;229;228;175;22;158;18;-19;28;650;250;-22;41;235;108;296;628;206;181;158;-77;654;341;346;143;344;269;650;149.0;-1.0;669.0;277.0;197.0;0;99;100;1;0;0;1;0;1;0;1;1;0;0;0;40384.92578125;12982.31640625;18550.556640625;2651.54931640625;564.0;342912;661.0;0.0;Calculated values ==>;1566583125.105;342.56000000000006;342.96000000000004;296.06;295.96000000000004;290.66;275.36;272.3289490889957;288.96000000000004;274.96000000000004;271.26000000000005;275.96000000000004;338.16;298.16;270.96000000000004;277.26000000000005;296.66;283.96000000000004;302.76000000000005;335.96000000000004;291.26000000000005;288.96000000000004;339.26;329.56;265.46000000000004;243.1966462407574;263.6948088759802;272.3289490889957;293.76000000000005;6540000.000000001;3410000.0;3460000.0;1430000.0;3440000.0;2690000.0;6500000.0;0.024833333333333332;0.0;0.1115;0.04616666666666667;0.03283333333333333;0.057666666666666665;0.0;12982.31640625;18550.556640625;2651.54931640625;40384.92578125;490933.56013183814;491904.64200488594;263288.07450532395;262850.4064944181;243529.6008043207;431359.6534126046;456124.25196328654;445791.17429348145;471107.22338200803;520954.95475681004;478338.0496336695;445384.75994667585;453637.1052473653;466606.69114660256;449963.96603351575;413286.96624243987;481855.91665391;459246.8955438717;456124.25196328654;277239.5186164033;236650.15891445865;460594.33134938526;195343.7052119066;234028.79408706038;271.2643181412314;1270762.8687596864;407339.22240882873;56380.95125082218;627973.1955020193;0;32;29;0;17;24;25;3;28;37;348062752809.92487;133968552110.008;264128702060.15085;27924.892802595597;12245.737240013597;-0.0;12807.504737529041;1250302.0040753249;242835.50649367526;0.0;298798.6361649413;1.5497741695657261;0.11566270449447254
1619;2019-08-23 19:59:45.126;696;691;226;225;175;32;169;20;5;27;649;250;-1;44;228;110;296;604;205;182;169;-75;623;359;363;145;363;273;623;-2.0;-1.0;1089.0;475.0;127.0;100;99;100;1;0;0;1;0;0;0;1;1;0;0;0;27192.7109375;12352.337890625;6274.8984375;2681.03491210938;559.0;342913;661.0;0.0;Calculated values ==>;1566583185.126;342.76;342.26;295.76000000000005;295.66;290.66;276.36;274.27422755570615;290.06;275.16;273.66;275.86;338.06000000000006;298.16;273.06;277.56;295.96000000000004;284.16;302.76000000000005;333.56;291.36;290.06;339.26;329.06;265.66;243.61107973660833;264.2163659402789;274.27422755570615;293.66;6230000.0;3590000.0;3629999.9999999995;1450000.0;3629999.9999999995;2730000.0;6230000.0;0.0;0.0;0.18150000000000002;0.07916666666666666;0.021166666666666667;0.021166666666666667;0.0;12352.337890625;6274.8984375;2681.03491210938;27192.7109375;494357.07772950793;493674.94870844606;263967.6121832314;263497.4717494803;244402.5734870611;430214.79039162316;454815.634887687;448248.1785080003;470740.5471029485;520523.3570964965;477842.19766404264;447446.7757756195;453332.2771288013;462912.4563373884;446889.09212521097;423444.42396085215;481416.6158761029;456643.7635023736;454815.634887687;277239.5186164033;234559.02529450474;460492.6619518246;199645.71194795592;263967.6121832314;273.0551219779717;1271326.2128329237;407550.4184203889;56425.40500602934;628180.1467015987;0;32;29;0;17;24;25;3;28;37;348275527254.60034;134054982349.87616;264291358969.90274;45121.347680648054;20650.383541972937;-0.0;4039.6164805776434;1250910.9357966245;243109.7367801258;0.0;298939.07797898154;3.2762558217947086;0.3195567572549985
1620;2019-08-23 20:00:45.116;698;681;230;229;181;48;178;21;15;28;648;250;11;53;218;116;296;491;205;183;177;-72;634;362;367;146;367;279;634;-2.0;-2.0;1051.0;280.0;118.0;100;99;100;1;0;0;1;0;0;0;1;1;0;0;0;27926.521484375;12571.5126953125;6427.1962890625;2749.884765625;554.0;342914;662.0;0.0;Calculated values ==>;1566583245.116;342.96000000000004;341.26;296.16;296.06;291.26000000000005;277.96000000000004;274.5913991737795;290.96000000000004;275.26000000000005;274.66;275.96000000000004;337.96000000000004;298.16;274.26000000000005;278.46000000000004;294.96000000000004;284.76000000000005;302.76000000000005;322.26000000000005;291.46000000000004;290.86;339.36;328.56;265.96000000000004;243.81672145450628;264.9883086891361;274.5913991737795;293.66;6340000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;2790000.0;6340000.0;0.0;0.0;0.17516666666666666;0.04666666666666666;0.019666666666666666;0.019666666666666666;0.0;12571.5126953125;6427.1962890625;2749.884765625;27926.521484375;493526.2654100263;491174.6809183225;264962.73817173555;264491.64393648866;246008.14592209118;430014.67791919125;455418.01775357616;448465.09073983564;470705.69158332614;519925.29253494204;477092.9867933861;447927.65120840445;453454.8315084036;460959.31379316846;447226.26867977355;420110.2522684625;462384.3091811863;456124.13263812446;455276.2935858747;277658.20189090865;232467.98657752166;460646.0197670406;201425.15491557613;264962.73817173555;273.76839382652537;1271785.4632153562;407758.0825588456;56470.65512707365;628285.9798492052;0;32;29;0;17;24;25;3;28;37;348494490754.63513;134142267799.89003;264456931369.92908;43273.16209188279;12096.973693068341;-0.0;3742.8332564780703;1251647.4339413603;243382.5859413539;0.0;299003.92091784265;2.7180133907016035;0.2403885034594945
1621;2019-08-23 20:01:45.137;693;691;233;233;181;55;188;22;29;29;650;251;24;62;217;114;296;512;205;186;187;-69;656;366;370;147;370;284;656;-2.0;0.0;916.0;268.0;132.0;100;99;100;1;0;0;1;0;0;0;1;1;0;0;0;29366.6171875;12956.3564453125;6711.9814453125;2786.9111328125;550.0;342915;662.0;0.0;Calculated values ==>;1566583305.137;342.46000000000004;342.26;296.46000000000004;296.46000000000004;291.26000000000005;278.66;275.0112864084945;291.96000000000004;275.36;276.06;276.06;338.16;298.26000000000005;275.56;279.36;294.86;284.56;302.76000000000005;324.36;291.76000000000005;291.86;339.36;328.16;266.26000000000005;244.02132995426717;265.62235894841564;275.0112864084945;293.66;6559999.999999999;3660000.0;3700000.0;1470000.0;3700000.0;2840000.0;6559999.999999999;0.0;0.0;0.15266666666666667;0.04466666666666667;0.022000000000000002;0.022000000000000002;0.0;12956.3564453125;6711.9814453125;2786.9111328125;29366.6171875;490586.4119288502;490303.7950902421;264630.4032873054;264630.4032873054;245264.32783026784;429743.705733735;456332.7804492596;449416.9072524327;470670.90525822196;519720.2443925064;476577.9789787546;448745.3428812348;453758.7355770381;460358.3377583031;446147.6148666298;412536.2755478852;462785.6723830629;456050.352484276;456191.64879011153;277658.20189090865;230795.22267914342;460799.9945421989;202347.70595991611;264630.4032873054;274.14675351361785;1272263.0731437784;407970.8892584898;56516.81124199494;628395.5113198614;0;32;29;0;17;24;25;3;28;37;348715668140.17633;134230198565.1052;264625890485.3425;37719.231397324205;11544.202223341965;-0.0;4214.347401061736;1252322.6067832368;243579.6646945693;0.0;299070.2539652614;2.3815269635135583;0.20970010587668078
1622;2019-08-23 20:02:45.117;693;697;228;234;175;64;195;23;50;31;653;251;44;72;213;112;296;568;207;190;195;-69;685;373;378;147;377;286;686;-1.0;-1.0;1004.0;209.0;152.0;100;99;100;1;0;0;1;0;0;0;1;1;0;0;0;30175.3828125;13566.6015625;7110.6474609375;2813.41650390625;546.0;342916;662.0;0.0;Calculated values ==>;1566583365.117;342.46000000000004;342.86;295.96000000000004;296.56;290.66;279.56;275.73799182748917;292.66;275.46000000000004;278.16;276.26000000000005;338.46000000000004;298.26000000000005;277.56;280.36;294.46000000000004;284.36;302.76000000000005;329.96000000000004;292.16;292.66;339.36;327.76000000000005;266.26000000000005;244.02132995426717;265.87368984753493;275.73799182748917;293.86;6850000.0;3729999.9999999995;3779999.9999999995;1470000.0;3770000.0000000005;2860000.0;6859999.999999999;0.0;0.0;0.1673333333333333;0.034833333333333334;0.025333333333333333;0.025333333333333333;0.0;13566.6015625;7110.6474609375;2813.41650390625;30175.3828125;487556.9011426192;488033.68949872756;260619.02115226552;263029.6993267242;242474.402524378;429258.0297950786;456002.2098876249;451845.306059557;470869.87217656494;519867.87802507984;476325.23155958235;451052.90317408444;454709.70337243663;458703.9662816614;444449.5636186607;399371.03460896167;468090.29482830135;455286.4469727271;456002.2098876249;277658.20189090865;229122.51738040973;460799.9945421989;204657.9931280268;260619.02115226552;275.07425616778823;1272759.091082825;408191.84023374185;56563.46508251678;628510.6614979254;0;32;29;0;17;24;25;3;28;37;348939993340.2477;134318369165.13324;264796833485.39685;41362.67703054271;8922.279715926994;-0.0;4949.707447962437;1252981.403015044;243750.1618594454;0.0;299146.59563331964;2.3513452239204353;0.19436902380702198
1623;2019-08-23 20:03:45.098;702;707;219;222;170;78;198;27;61;32;647;254;54;78;203;117;296;609;205;195;197;-75;738;379;384;137;383;270;728;-2.0;-1.0;952.0;312.0;192.0;1;0;0;1;1;0;1;1;0;0;1;1;1;0;0;54178.34765625;24734.67578125;20995.623046875;3542.84399414062;543.0;342917;661.0;0.0;Calculated values ==>;1566583425.098;343.36;343.86;295.06;295.36;290.16;280.96000000000004;276.35288757459654;292.96000000000004;275.86;279.26000000000005;276.36;337.86;298.56;278.56;280.96000000000004;293.46000000000004;284.86;302.76000000000005;334.06;292.66;292.86;339.26;327.46000000000004;265.66;241.92719264551067;263.82572766246335;276.35288757459654;293.66;7380000.0;3790000.0;3840000.0;1370000.0;3829999.9999999995;2700000.0;7280000.0;0.0;0.0;0.15866666666666665;0.052000000000000005;0.032;0.032;0.0;24734.67578125;20995.623046875;3542.84399414062;54178.34765625;483213.938822161;485056.1975813264;255331.70320508827;256373.43688860943;239904.9587226228;428830.04407018964;455433.42227619747;455986.4950298549;472295.8960165899;520563.1532163153;478662.5642138842;455109.19043650426;458096.12292028323;456318.3529010661;444040.6858029345;291205.85079054185;469485.59466813505;454999.46953531355;455288.95255331584;277239.5186164033;227868.02628245065;461703.74564902025;205321.16765744454;255331.70320508827;275.3581858419365;1273461.8162359835;408510.91647184046;56616.41714648815;628744.8062492905;0;33;29;0;18;24;25;3;28;38;349168520950.0442;134403542185.0574;264963580665.24838;39772.2319430891;13331.894055561937;-0.0;6398.6319791432825;1253657.3131498795;243935.55458108417;0.0;299241.13518145453;1.2076103647869227;0.10402264973806809
1624;2019-08-23 20:04:45.129;722;726;210;208;181;60;181;37;62;38;646;256;57;76;205;126;296;638;207;196;181;-80;706;374;379;133;377;258;694;-2.0;-1.0;1017.0;422.0;196.0;67;0;0;1;1;0;1;1;0;0;1;1;1;0;0;51952.46875;23756.9375;22335.5625;3412.18676757812;541.0;342918;659.0;0.0;Calculated values ==>;1566583485.129;345.36;345.76;294.16;293.96000000000004;291.26000000000005;279.16;275.84098080016133;291.26000000000005;276.86;279.36;276.96000000000004;337.76;298.76000000000005;278.86;280.76000000000005;293.66;285.76000000000005;302.76000000000005;336.96000000000004;292.76000000000005;291.26000000000005;339.06000000000006;327.26000000000005;265.16;241.05796691057077;262.23063862743834;275.84098080016133;293.86;7059999.999999999;3740000.0;3790000.0;1330000.0;3770000.0000000005;2580000.0;6940000.000000001;0.0;0.0;0.1695;0.07033333333333333;0.03266666666666666;0.03266666666666666;0.0;23756.9375;22335.5625;3412.18676757812;51952.46875;489591.5694268504;491395.55584672914;253599.0093884693;252905.7250622666;244097.5263459002;429187.4505931623;453815.516737516;458062.3058009886;473403.82665571757;521443.20526006;480348.05638688715;457454.4531147289;459752.6010976806;457583.2025253385;446455.5152437654;383775.87515429064;478306.42049602186;455979.12998716516;453815.516737516;276402.16793126165;227031.71669481136;461803.7073291271;203248.90518075728;253599.0093884693;274.5340805041073;1274346.6966566716;408915.2220318383;56674.405681342825;629106.0860263994;0;33;29;0;18;24;25;3;28;38;349397539214.6585;134484584034.92093;265122062504.9815;43190.871405129205;18185.021084435346;-0.0;6540.405906735524;1254349.0295455337;244198.33123797073;0.0;299349.016206735;1.3719165362092582;0.12628181430818233
1625;2019-08-23 20:05:45.109;737;740;223;223;187;46;117;40;58;42;650;257;55;78;210;124;296;648;210;197;118;-82;676;365;370;130;368;261;668;-2.0;-1.0;1091.0;315.0;179.0;62;0;100;1;0;0;1;1;0;0;1;1;1;0;0;40012.765625;11991.8349609375;21003.99609375;3465.76147460938;538.0;342919;656.0;0.0;Calculated values ==>;1566583545.109;346.86;347.16;295.46000000000004;295.46000000000004;291.86;277.76000000000005;274.9066339382667;284.86;277.16;278.96000000000004;277.36;338.16;298.86;278.66;280.96000000000004;294.16;285.56;302.76000000000005;337.96000000000004;292.86;284.96000000000004;338.76;326.96000000000004;264.96000000000004;240.39332010688793;262.63441904999945;274.9066339382667;294.16;6759999.999999999;3650000.0;3700000.0;1300000.0;3679999.9999999995;2610000.0;6680000.0;0.0;0.0;0.18183333333333335;0.0525;0.029833333333333333;0.029833333333333333;0.0;11991.8349609375;21003.99609375;3465.76147460938;40012.765625;494751.72599154076;495953.21277318336;259655.33970409044;259655.33970409044;246816.4273952627;429811.8947417682;445832.15040015994;457090.42718842515;474179.22265781194;521608.7216242362;480095.4119865495;456722.2913988086;459523.5096497764;459712.81932707026;447870.78749936516;404035.9028568331;482789.2889519998;457595.7235896745;445988.0108653719;275146.1813398168;225777.27872811773;462053.54085441335;201605.61179701082;259655.33970409044;273.85237722030854;1275112.8181510558;409213.0291669618;56731.70281130083;629467.1286271327;0;33;29;0;18;24;25;3;28;38;349622164314.7299;134563457734.94601;265277710605.031;46455.65559867218;13673.516275513633;-0.0;5558.924689644897;1255095.834919339;244463.73055345094;0.0;299449.8103524852;1.8015695971329375;0.15967882992759733
1626;2019-08-23 20:06:45.060;727;725;240;240;201;38;124;35;58;41;658;261;56;98;213;127;295;605;210;195;124;-83;643;357;362;129;361;279;635;-2.0;-1.0;937.0;141.0;172.0;34;0;100;1;0;0;1;1;0;0;1;1;1;0;0;41146.51953125;12741.2880859375;18916.96484375;3714.12963867188;537.0;342920;652.0;0.0;Calculated values ==>;1566583605.06;345.86;345.66;297.16;297.16;293.26000000000005;276.96000000000004;274.0616903277293;285.56;276.66;278.96000000000004;277.26000000000005;338.96000000000004;299.26000000000005;278.76000000000005;282.96000000000004;294.46000000000004;285.86;302.66;333.66;292.66;285.56;338.36;326.86;264.86;240.16925963744896;264.9883086891361;274.0616903277293;294.16;6430000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;2790000.0;6350000.0;0.0;0.0;0.15616666666666665;0.0235;0.028666666666666667;0.028666666666666667;0.0;12741.2880859375;18916.96484375;3714.12963867188;41146.51953125;496605.0647955421;497111.96936833183;269959.1325585466;269959.1325585466;252948.26040654042;430346.717906069;448435.30934844184;454097.2039778904;474211.1747634917;520963.9856962237;478339.8135309105;453840.6187008232;459135.27863118047;461207.877530726;449806.98116407095;416831.7776299408;480178.22904855706;458605.1351167978;448435.30934844184;273471.60554148915;225359.1397227605;462103.7064473901;200650.8530218784;269959.1325585466;273.44271217638163;1275788.5931930544;409418.97020295763;56791.48637407226;629799.5316171569;0;33;29;0;18;24;25;3;28;38;349841584974.63916;134641094279.91391;265439578304.96405;39579.87180763054;6144.142055499525;-0.0;5116.317067976996;1255812.2121278672;244628.74283596638;0.0;299538.69804947777;1.437288846258939;0.1134002626313665
1627;2019-08-23 20:07:45.100;704;702;240;240;196;32;150;26;56;39;679;260;54;101;217;125;295;572;204;193;150;-82;639;350;355;137;354;280;633;-2.0;0.0;722.0;245.0;227.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40881.9609375;12692.912109375;17897.044921875;2918.033203125;548.0;342921;649.0;0.0;Calculated values ==>;1566583665.1;343.56000000000006;343.36;297.16;297.16;292.76000000000005;276.36;273.3108153835814;288.16;275.76000000000005;278.76000000000005;277.06;341.06000000000006;299.16;278.56;283.26000000000005;294.86;285.66;302.66;330.36;292.46000000000004;288.16;338.06000000000006;327.96000000000004;264.96000000000004;241.92719264551067;265.11578078379944;273.3108153835814;293.56;6390000.0;3500000.0;3550000.0;1370000.0;3540000.0;2800000.0;6330000.0;0.0;0.0;0.12033333333333333;0.04083333333333334;0.03783333333333334;0.03783333333333334;0.0;12692.912109375;17897.044921875;2918.033203125;40881.9609375;493849.6372329511;494175.9062819968;270181.6411260042;270181.6411260042;251221.5883650712;430799.1582183253;453486.27250343625;453669.4862072169;472980.6827117325;523061.44876774075;478102.82362723636;453411.7377115292;459349.14919432846;462805.38187136047;450785.9164199044;418172.0415812743;475465.89952672063;459443.0104646142;453486.27250343625;272215.72791638016;229958.8627652946;461001.0036110699;197357.62905917878;270181.6411260042;272.1082105380145;1276472.6195769731;409631.06317222933;56846.791243067884;630106.5195539519;0;33;29;0;18;24;25;3;28;38;350056828374.5024;134720947479.86317;265607390104.85742;30842.86014348059;10765.437794202222;-0.0;6935.025220446179;1256399.4594644865;244769.74994340126;0.0;299639.19285371905;1.4487088846149188;0.11916266716534821
1628;2019-08-23 20:08:45.121;692;693;234;234;182;30;159;26;54;36;699;255;51;97;219;114;295;578;202;191;159;-83;642;348;353;139;351;281;637;-2.0;-2.0;809.0;369.0;241.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40646.48046875;12704.740234375;18118.7421875;2822.68676757812;575.0;342922;646.0;0.0;Calculated values ==>;1566583725.121;342.36;342.46000000000004;296.56;296.56;291.36;276.16;273.0942459734351;289.06;275.76000000000005;278.56;276.76000000000005;343.06000000000006;298.66;278.26000000000005;282.86;295.06;284.56;302.66;330.96000000000004;292.26000000000005;289.06;337.76;330.66;264.86;242.35481222062532;265.2429198363724;273.0942459734351;293.36;6420000.0;3479999.9999999995;3529999.9999999995;1390000.0;3510000.0;2810000.0;6370000.0;0.0;0.0;0.13483333333333333;0.0615;0.04016666666666667;0.04016666666666667;0.0;12704.740234375;18118.7421875;2822.68676757812;40646.48046875;491884.2499274351;492532.75619989645;266640.0104644808;266640.0104644808;246235.39526905236;430925.7729439634;455094.4432237686;453239.4534506518;472424.9728513876;525053.8825097139;477410.86495257745;452850.8589466096;458693.99614368385;463517.398655582;449552.0185254791;417170.92387663864;475890.38642376906;459487.90123405727;455094.4432237686;270959.89632461156;241250.99604349316;460596.44986223;196158.74566319145;266640.0104644808;271.61951034048633;1277152.261048309;409842.784352098;56894.647320040756;630406.756159977;0;33;29;0;18;24;25;3;28;38;350269302715.0223;134803776460.06586;265775749010.26938;34663.0487666759;16262.918808240871;-0.0;7569.5863824980615;1256945.533098975;244995.0650816797;0.0;299760.10692248994;1.738550193576008;0.15310576031371034
1629;2019-08-23 20:09:45.111;686;690;229;229;169;30;131;24;49;34;709;251;49;95;221;103;295;600;203;185;132;-83;651;348;353;141;351;280;646;-2.0;-1.0;1103.0;426.0;229.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40536.328125;12912.408203125;18402.560546875;2798.78881835938;595.0;342923;643.0;0.0;Calculated values ==>;1566583785.111;341.76;342.16;296.06;296.06;290.06;276.16;273.0942459734351;286.26000000000005;275.56;278.06;276.56;344.06000000000006;298.26000000000005;278.06;282.66;295.26000000000005;283.46000000000004;302.66;333.16;291.66;286.36;337.46000000000004;332.66;264.86;242.77792619122317;265.11578078379944;273.0942459734351;293.46000000000004;6509999.999999999;3479999.9999999995;3529999.9999999995;1410000.0;3510000.0;2800000.0;6459999.999999999;0.0;0.0;0.18383333333333332;0.071;0.03816666666666667;0.03816666666666667;0.0;12912.408203125;18402.560546875;2798.78881835938;40536.328125;490115.82511371584;491194.8989085184;263575.4359996364;263575.4359996364;241756.3296580997;430925.7729439634;451114.9348329381;452765.1826259002;471964.88962738856;526167.4940660893;477081.22105322406;452765.1826259002;458604.1244154597;463779.2430610787;447934.1541956254;414011.36619470565;478141.91058702325;458675.337737467;451259.5219466044;269704.110367413;249617.41799618208;460291.07308573613;196611.46257124378;263575.4359996364;271.80141556229813;1277828.6716994636;410056.2250097383;56941.48514232603;630711.049625447;0;33;29;0;18;24;25;3;28;38;350481067415.05597;134887762460.07921;265944020960.29614;47089.592203381;18721.252346528956;-0.0;7163.275946975946;1257626.6915618323;245286.5512522225;0.0;299882.86031294626;2.139140502205176;0.19109481725115418
1630;2019-08-23 20:10:45.122;685;690;226;226;164;28;115;21;26;32;712;252;31;91;223;100;295;620;202;178;116;-84;662;346;351;140;349;278;657;459.0;-1.0;960.0;361.0;226.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40780.5625;13139.8515625;18873.92578125;2772.56689453125;614.0;342924;640.0;0.0;Calculated values ==>;1566583845.122;341.66;342.16;295.76000000000005;295.76000000000005;289.56;275.96000000000004;272.8767566201714;284.66;275.26000000000005;275.76000000000005;276.36;344.36;298.36;276.26000000000005;282.26000000000005;295.46000000000004;283.16;302.66;335.16;290.96000000000004;284.76000000000005;337.16;334.56;264.76000000000005;242.56692532238324;264.86050150153983;272.8767566201714;293.36;6620000.0;3460000.0;3510000.0;1400000.0;3490000.0;2780000.0;6570000.0;0.0765;0.0;0.16;0.06016666666666667;0.03766666666666666;0.11416666666666667;0.0;13139.8515625;18873.92578125;2772.56689453125;40780.5625;488825.2655981987;490058.6119916931;261533.10405247487;261533.10405247487;239905.5587164991;431051.2098666511;449145.33933528187;450111.879185453;471900.24888135743;526634.1779554987;477445.0961616536;450770.1146114853;458425.4935518264;464335.7532592387;447867.6349781555;409765.4075772012;479862.47795647156;458043.7097154469;449292.2932193534;268448.3696465944;257567.11924055516;460342.7770475667;196989.89444199493;218284.44243027005;271.9451758276238;1278506.4366878842;410273.3669762186;56987.92161833011;631021.7439612775;0;33;29;0;18;24;25;3;28;38;350692306134.7673;134972077914.96397;266111451650.06732;40499.517558953296;15845.065103435234;-0.0;26373.39629842035;1258356.7346255495;245574.65670689679;0.0;300162.38381785847;2.377886517600214;0.14802023031154282
