;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1631;2019-08-23 20:11:45.122;691;696;224;223;161;26;127;21;7;30;713;252;12;83;224;99;295;635;201;175;127;-84;673;344;349;140;347;276;668;183.0;-1.0;935.0;307.0;219.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40970.71484375;13317.291015625;19261.455078125;2751.36743164062;622.0;342925;639.0;0.0;Calculated values ==>;1566583905.122;342.26;342.76;295.56;295.46000000000004;289.26000000000005;275.76000000000005;272.6583383277491;285.86;275.26000000000005;273.86;276.16;344.46000000000004;298.36;274.36;281.46000000000004;295.56;283.06;302.66;336.66;290.66;285.86;337.06;335.36;264.76000000000005;242.56692532238324;264.60387354146746;272.6583383277491;293.26000000000005;6730000.0;3440000.0;3490000.0;1400000.0;3470000.0000000005;2760000.0;6680000.0;0.030500000000000003;0.0;0.15583333333333332;0.051166666666666666;0.0365;0.067;0.0;13317.291015625;19261.455078125;2751.36743164062;40970.71484375;488531.4452513027;489770.19396629144;260052.94216608882;259655.33970409044;238715.05874784375;431175.4696738307;451253.6677478617;447953.6225815398;471703.5210853088;526893.6371134632;477694.54096093745;448621.90375528915;457751.13987948035;464759.1894883885;448097.32985661254;404954.4986948595;480849.24697802943;457957.6186738957;451253.6677478617;268029.79939014546;260914.8530628454;460342.7770475667;196354.9738555639;231056.10584562598;271.68281726387943;1279187.6973324155;410493.84316436964;57033.95440438154;631339.5388017723;0;33;29;0;18;24;25;3;28;38;350902306134.7673;135056077914.96397;266277651650.06732;39207.45609313124;13507.37592999081;-0.0;14753.236647449794;1259020.9594059836;245819.26038217533;0.0;300505.10575907404;1.9096476613947109;0.13758345867491625
1632;2019-08-23 20:12:45.143;700;705;221;221;158;25;133;19;-1;29;711;252;1;75;226;97;295;648;200;174;133;-83;686;342;347;139;346;275;682;-2.0;-1.0;1110.0;180.0;211.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41189.33984375;13539.046875;19739.44921875;2742.6826171875;631.0;342926;637.0;0.0;Calculated values ==>;1566583965.143;343.16;343.66;295.26000000000005;295.26000000000005;288.96000000000004;275.66;272.43898195401505;286.46000000000004;275.06;273.06;276.06;344.26;298.36;273.26000000000005;280.66;295.76000000000005;282.86;302.66;337.96000000000004;290.56;286.46000000000004;336.86;336.26000000000005;264.86;242.35481222062532;264.4750485637546;272.43898195401505;293.16;6859999.999999999;3420000.0000000005;3470000.0000000005;1390000.0;3460000.0;2750000.0;6820000.0;0.0;0.0;0.185;0.030000000000000002;0.035166666666666666;0.035166666666666666;0.0;13539.046875;19739.44921875;2742.6826171875;41189.33984375;488469.3982435172;489608.30594671576;258133.14088609072;258133.14088609072;237486.53013978899;431298.55289687274;452464.4927311191;447066.9894765089;471737.69219339563;526765.5718244017;477818.99087604735;447336.4628497428;456915.21818313224;465163.6445874296;448179.61802927;398172.41464870557;481213.99698640045;458143.7762151463;452464.4927311191;267192.67376467976;264681.4149301396;460596.44986223;196715.32164235553;258133.14088609072;271.81941062045024;1279872.6040872594;410717.7243107689;57079.754179031224;631664.6600897212;0;33;29;0;18;24;25;3;28;38;351111179214.44867;135139807209.83626;266443009504.8151;46315.058549318375;7916.433846596235;-0.0;6833.985873216831;1259733.8964675842;245997.854616153;0.0;300685.06224253745;1.6952659644807644;0.12715362758634727
1633;2019-08-23 20:13:45.113;711;716;219;218;159;25;147;19;-10;27;708;251;-7;67;227;100;295;660;201;174;147;-83;689;343;348;139;346;273;684;339.0;-1.0;1319.0;279.0;191.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40654.87109375;13611.802734375;19806.44140625;2722.53271484375;633.0;342927;635.0;0.0;Calculated values ==>;1566584025.113;344.26;344.76;295.06;294.96000000000004;289.06;275.66;272.5487779782249;287.86;275.06;272.16;275.86;343.96000000000004;298.26000000000005;272.46000000000004;279.86;295.86;283.16;302.66;339.16;290.56;287.86;336.66;336.46000000000004;264.86;242.35481222062532;264.2163659402789;272.5487779782249;293.26000000000005;6890000.000000001;3429999.9999999995;3479999.9999999995;1390000.0;3460000.0;2730000.0;6840000.000000001;0.0565;0.0;0.21983333333333333;0.0465;0.03183333333333333;0.08833333333333333;0.0;13611.802734375;19806.44140625;2722.53271484375;40654.87109375;489749.02151203307;490980.5888445831;257283.14366564003;256912.02385117172;237732.14447194373;431237.1583312671;454263.53607485443;446233.8924989354;471541.1619817675;526612.940501011;477954.79565883236;446639.662917571;456242.0255909057;465292.57935857587;448431.98818178405;396360.81900821615;482793.1623622743;457982.87884967105;454263.53607485443;266355.56789118156;265518.4816520846;460596.44986223;196959.92927184497;218699.0499307409;271.92125597463644;1280554.2981611849;410943.8682624149;57125.27486842265;631994.0444038757;0;33;29;0;18;24;25;3;28;38;351319574964.5481;135223165509.87602;266607327304.8935;54798.72624942204;12259.098207452904;-0.0;20808.19627606336;1260576.090033872;246165.89998530003;0.0;300915.298584799;2.4312156068012856;0.1571685737627987
1634;2019-08-23 20:14:45.144;722;726;220;219;162;21;160;17;-13;26;706;251;-14;62;229;99;295;671;202;179;160;-83;679;348;352;137;352;277;680;-2.0;-1.0;2664.0;766.0;158.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27770.67578125;13397.466796875;7134.72412109375;2791.75146484375;635.0;342928;633.0;0.0;Calculated values ==>;1566584085.144;345.36;345.76;295.16;295.06;289.36;275.26000000000005;273.0942459734351;289.16;274.86;271.86;275.76000000000005;343.76;298.26000000000005;271.76000000000005;279.36;296.06;283.06;302.66;340.26;291.06;289.16;336.46000000000004;336.66;264.86;241.92719264551067;264.73235714968143;273.0942459734351;293.36;6790000.000000001;3479999.9999999995;3520000.0000000005;1370000.0;3520000.0000000005;2770000.0;6800000.0;0.0;0.0;0.444;0.12766666666666668;0.026333333333333334;0.026333333333333334;0.0;13397.466796875;7134.72412109375;2791.75146484375;27770.67578125;492341.85306920856;492807.45980603044;257856.28807006104;257479.84723511947;238713.24054616137;430925.7729439634;455401.7370921357;445042.8229017928;471708.256711685;526093.1327754563;477456.70588422933;444904.84459671867;454945.8713082701;464675.8134892198;447339.2751053298;402007.17580079264;484868.00864266924;458019.0001261181;455401.7370921357;265518.4816520846;266355.56789118156;460900.4956993605;197450.31687836026;257856.28807006104;272.1372305055146;1281124.8056631086;411169.06179893424;57171.25097874878;632218.6701138023;0;33;29;0;18;24;25;3;28;38;351529683465.02875;135306008290.06554;266772412555.27115;109931.07267440406;33633.80616281437;-0.0;5202.0301575813;1261949.5476146801;246548.53845037697;0.0;301132.1624607171;6.378291737867891;0.5867660089541734
1635;2019-08-23 20:15:45.144;741;736;221;221;151;42;171;19;-11;26;706;252;-20;59;218;99;295;663;205;180;171;-83;689;358;362;139;362;283;690;-2.0;-1.0;1654.0;434.0;110.0;98;100;100;1;0;1;1;0;0;0;1;0;1;0;0;51464.67578125;27937.203125;7105.58935546875;2816.21826171875;639.0;342929;631.0;0.0;Calculated values ==>;1566584145.144;347.26;346.76;295.26000000000005;295.26000000000005;288.26000000000005;277.36;274.1680685717883;290.26000000000005;275.06;272.06;275.76000000000005;343.76;298.36;271.16;279.06;294.96000000000004;283.06;302.66;339.46000000000004;291.16;290.26000000000005;336.26000000000005;337.06;264.86;242.35481222062532;265.49620691782997;274.1680685717883;293.66;6890000.000000001;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;2830000.0;6900000.0;0.0;0.0;0.27566666666666667;0.07233333333333333;0.018333333333333333;0.018333333333333333;0.0;27937.203125;7105.58935546875;2816.21826171875;51464.67578125;494030.85843482084;493223.9546473676;257734.90347549648;257734.90347549648;235281.0269832762;430280.9020939914;455266.7001950955;444126.97209395765;471442.86907493527;525620.9711708168;476818.2701103199;442854.76088476094;453542.0464659159;461726.5624587006;445399.0615824283;396360.81900821615;482575.3697966665;456529.09967249434;455266.7001950955;264681.4149301396;268029.79939014546;460596.44986223;200241.94688010527;257734.90347549648;273.2861957144844;1281785.1002594628;411513.5173816165;57217.984059803464;632337.3393927737;0;33;30;0;18;24;25;3;28;38;351743883465.02875;135388808290.06554;266940412555.27115;67230.97195061864;18832.309049040356;-0.0;3621.4162731926485;1263425.8979865552;246985.75607714243;0.0;301205.69118097355;2.368912856270519;0.21578195256351784
1636;2019-08-23 20:16:48.115;755;752;217;217;178;57;181;24;-32;28;704;253;-25;30;211;108;295;679;205;183;181;-83;707;368;372;138;372;263;705;-2.0;87.0;2104.0;438.0;88.0;98;100;1;1;0;1;1;0;0;0;1;0;1;0;0;37778.04296875;24011.24609375;7396.79931640625;2635.298828125;644.0;342930;627.0;0.0;Calculated values ==>;1566584208.115;348.66;348.36;294.86;294.86;290.96000000000004;278.86;275.2199585193972;291.26000000000005;275.56;269.96000000000004;275.96000000000004;343.56000000000006;298.46000000000004;270.66;276.16;294.26000000000005;283.96000000000004;302.66;341.06000000000006;291.46000000000004;291.26000000000005;335.86;337.56000000000006;264.86;242.14157278889297;262.9017227912062;275.2199585193972;293.66;7070000.0;3679999.9999999995;3720000.0000000005;1380000.0;3720000.0000000005;2630000.0;7050000.0;0.0;0.0145;0.3506666666666666;0.073;0.014666666666666666;0.014666666666666666;0.0;24011.24609375;7396.79931640625;2635.298828125;37778.04296875;494242.05327913765;494011.6945073485;255594.67655398123;255594.67655398123;242867.78859000187;429606.4342157736;455005.35606785543;445209.7582087494;471771.9322026706;526983.8839833849;479409.44105181866;446148.33488201;453276.104731721;459220.0272343256;444817.34436990693;381275.65270253643;483325.5280816145;455290.9185946867;455005.35606785543;263007.33956846996;270122.7006405761;460748.638071022;203201.34673103882;255594.67655398123;274.48785146811844;1282565.6145981422;411967.8570751547;57265.66287680699;632464.1768811654;0;33;30;0;18;24;25;3;28;38;351974987034.86774;135476023125.00478;267112323385.1514;84864.28295818383;18800.95226781877;0.0;2924.6899662034884;1264756.1188601928;247314.89553502202;0.0;301262.94324426714;3.1310062973292516;0.2790795621283338
1637;2019-08-23 20:17:45.075;778;773;213;212;186;63;191;32;-29;32;695;255;-28;17;206;125;295;693;206;187;190;-83;698;375;379;138;379;263;695;-1.0;74.0;2153.0;456.0;86.0;98;100;1;1;0;1;1;0;0;0;1;0;1;0;0;36240.328125;23619.921875;7188.98583984375;2630.27587890625;649.0;342931;624.0;0.0;Calculated values ==>;1566584265.075;350.96000000000004;350.46000000000004;294.46000000000004;294.36;291.76000000000005;279.46000000000004;275.94376602880345;292.26000000000005;276.36;270.26000000000005;276.36;342.66;298.66;270.36;274.86;293.76000000000005;285.66;302.66;342.46000000000004;291.86;292.16;335.56;338.06000000000006;264.86;242.14157278889297;262.9017227912062;275.94376602880345;293.76000000000005;6980000.0;3750000.0;3790000.0;1380000.0;3790000.0;2630000.0;6950000.0;0.0;0.012333333333333333;0.35883333333333334;0.076;0.014333333333333333;0.014333333333333333;0.0;23619.921875;7188.98583984375;2630.27587890625;36240.328125;498344.0598886504;497933.2700679614;254609.06980670552;254256.98934779037;245630.84642692836;429116.5711722346;455262.41705411824;445612.9882905744;472164.23178385233;526062.4132988801;479631.1963453886;445747.0684541891;451626.9769977667;457399.7865327986;446105.04046863597;390040.58647738793;486495.23916837;454685.8553393349;455118.54603690724;261751.83340796042;272215.72791638016;460748.638071022;204913.0023397691;254609.06980670552;275.18198049067604;1283151.1821565204;412344.6725375599;57307.31942340607;632579.5666482565;0;33;30;0;18;24;25;3;28;38;352188871835.011;135554627925.05742;267262128185.2517;86371.17829201397;19443.508315575218;0.0;2873.9691592995578;1266110.7816212128;247617.45171228438;0.0;301308.8170809352;3.250338198663539;0.29199168198699565
1638;2019-08-23 20:18:45.106;788;784;215;214;191;66;198;39;-28;37;688;255;-29;13;201;138;295;689;204;192;197;-83;716;371;376;137;375;261;706;-2.0;-1.0;1788.0;381.0;141.0;0;100;1;1;0;1;1;0;1;0;1;0;1;1;0;49490.94140625;24145.056640625;20245.3828125;2612.30737304688;662.0;342932;621.0;0.0;Calculated values ==>;1566584325.106;351.96000000000004;351.56000000000006;294.66;294.56;292.26000000000005;279.76000000000005;275.5313989812953;292.96000000000004;277.06;270.36;276.86;341.96000000000004;298.66;270.26000000000005;274.46000000000004;293.26000000000005;286.96000000000004;302.66;342.06000000000006;292.36;292.86;335.26000000000005;339.36;264.86;241.92719264551067;262.63441904999945;275.5313989812953;293.56;7159999.999999999;3710000.0;3760000.0;1370000.0;3750000.0;2610000.0;7059999.999999999;0.0;0.0;0.298;0.0635;0.0235;0.0235;0.0;24145.056640625;20245.3828125;2612.30737304688;49490.94140625;498040.13586511556;498423.99104535853;254847.78342221596;254498.47926383335;246871.39968398784;429398.2889081932;456758.394230189;446134.80549984466;472785.1150065333;525503.3771182973;479874.4213999213;446001.6171758494;451470.46293330303;457344.94878049195;448865.88046358194;298053.01187605853;484719.27283162804;455906.3432239041;456616.80254018545;260496.36997498586;277658.20189090865;460900.4956993605;203789.2480506155;254847.78342221596;274.7295792338703;1283865.9785221543;412742.91967928805;57351.03018933219;632808.3045068393;0;33;30;0;18;25;25;3;28;38;352415488859.6294;135637170549.91843;267419409404.98685;72218.97611987028;16326.564225695307;-0.0;4741.571949272283;1267433.0490578057;247915.68965966062;0.0;301372.31271253503;1.9847161834996017;0.17157757375583846
1639;2019-08-23 20:19:45.136;769;766;223;222;192;50;200;42;1;41;683;253;-4;16;206;137;295;690;202;196;200;-85;682;369;374;135;372;260;671;-2.0;0.0;1810.0;245.0;171.0;0;100;0;1;0;1;1;0;1;0;1;0;1;1;0;47698.24609375;23093.087890625;19016.9296875;2607.06982421875;690.0;342933;616.0;0.0;Calculated values ==>;1566584385.136;350.06000000000006;349.76;295.46000000000004;295.36;292.36;278.16;275.3239800832674;293.16;277.36;273.26000000000005;277.26000000000005;341.46000000000004;298.46000000000004;272.76000000000005;274.76000000000005;293.76000000000005;286.86;302.66;342.16;292.76000000000005;293.16;334.76000000000005;342.16;264.66;241.49495122638035;262.5002047102346;275.3239800832674;293.36;6820000.0;3690000.0;3740000.0;1350000.0;3720000.0000000005;2600000.0;6709999.999999999;0.0;0.0;0.3016666666666667;0.04083333333333334;0.0285;0.0285;0.0;23093.087890625;19016.9296875;2607.06982421875;47698.24609375;498612.97661617293;499241.52915015916;259487.62656273495;259095.79775960877;248358.367460098;429537.3511455088;457366.9015654474;450113.62159900065;473436.17305719486;525070.8664737168;479774.9394482483;449469.210275598;452027.8246842997;458527.3387883445;449086.1593797233;400423.25187336764;488597.4831192689;456803.62847761554;457366.9015654474;258404.02479325983;289383.54333396035;461002.93096994614;203877.38036740787;259487.62656273495;274.75421912167013;1284676.2933725493;413136.76770912966;57394.54674669365;633135.654037152;0;33;30;0;18;25;25;3;28;38;352640601359.5221;135718811349.87952;267575787554.91232;74281.26610486383;10499.293316270314;-0.0;5639.559337577305;1268654.4948267723;248139.35024681018;0.0;301458.8653945979;2.0220484832823047;0.1599254763911979
1640;2019-08-23 20:20:45.137;752;746;237;237;203;47;188;40;3;43;680;250;2;26;209;138;295;656;202;198;189;-86;659;367;372;135;370;258;648;-2.0;-1.0;1512.0;199.0;161.0;4;100;0;1;0;1;1;0;1;0;1;0;1;1;0;48040.08203125;22400.126953125;18364.62890625;2591.708984375;729.0;342934;611.0;0.0;Calculated values ==>;1566584445.137;348.36;347.76;296.86;296.86;293.46000000000004;277.86;275.1157276137837;291.96000000000004;277.16;273.46000000000004;277.46000000000004;341.16;298.16;273.36;275.76000000000005;294.06;286.96000000000004;302.66;338.76;292.96000000000004;292.06;334.26000000000005;346.06000000000006;264.56;241.49495122638035;262.23063862743834;275.1157276137837;293.36;6590000.000000001;3670000.0000000005;3720000.0000000005;1350000.0;3700000.0;2580000.0;6480000.0;0.0;0.0;0.252;0.033166666666666664;0.026833333333333334;0.026833333333333334;0.0;22400.126953125;18364.62890625;2591.708984375;48040.08203125;498469.5760028341;498703.8102870787;267140.35715048295;267140.35715048295;253086.1466975182;429675.2189834977;456001.8206241952;450729.5665826653;473631.01605711324;524922.7247162051;479687.1183558096;450601.940231455;453632.12292426935;459260.26013809856;449604.95508747676;410971.8144756707;486158.71787672123;457411.20259979833;456143.4947249072;256311.7953858065;305722.83045113535;460902.7397682947;203361.11135428926;267140.35715048295;274.5451256223057;1285474.1260727874;413515.88415237813;57437.870625604366;633447.1722181779;0;33;30;0;18;25;25;3;28;38;352864405090.14105;135799812700.10353;267731190145.3421;62336.85071755077;8541.797342397846;-0.0;5071.584191580385;1269792.9981115127;248298.02864733385;0.0;301548.1264119132;1.7517625693248262;0.13722643552311373
1641;2019-08-23 20:21:45.147;732;724;238;237;205;42;175;37;-10;44;678;249;-7;36;211;138;294;604;201;198;175;-86;632;361;366;135;365;278;624;-1.0;0.0;1360.0;180.0;186.0;1;98;100;1;0;0;1;0;1;0;1;0;1;1;0;39179.89453125;12488.61328125;17279.435546875;2795.97436523438;748.0;342935;605.0;0.0;Calculated values ==>;1566584505.147;346.36;345.56000000000006;296.96000000000004;296.86;293.66;277.36;274.4858918419099;290.66;276.86;272.16;277.56;340.96000000000004;298.06;272.46000000000004;276.76000000000005;294.26000000000005;286.96000000000004;302.56;333.56;292.96000000000004;290.66;333.66;347.96000000000004;264.56;241.49495122638035;264.86050150153983;274.4858918419099;293.26000000000005;6320000.0;3610000.0;3660000.0;1350000.0;3650000.0;2780000.0;6240000.0;0.0;0.0;0.22666666666666666;0.030000000000000002;0.031000000000000003;0.031000000000000003;0.0;12488.61328125;17279.435546875;2795.97436523438;39179.89453125;498346.46147584764;498042.5406551848;399625.30830329144;398971.5149840705;254995.78537396062;430081.6785162784;455160.6010900666;445259.38747887575;473728.41363301896;523118.7763619616;477104.852343175;445672.0162175851;451424.8803584727;460318.4583724024;450696.8441627968;420101.7685637267;481301.752123055;458378.80557116074;455160.6010900666;253801.27034056993;313686.43059754226;460902.7397682947;201781.45730067487;399625.30830329144;273.90325824299026;1286201.0803495492;413806.6721108687;57482.77546973751;633744.2555942185;0;33;30;0;18;25;25;3;28;38;353085841990.10583;135880826200.09065;267892016945.31653;55188.3308403922;7773.638474028595;-0.0;1721.59407639003;1270772.5378537588;248434.01327277665;0.0;301604.74566577375;1.986350488904007;0.1637575640251636
1642;2019-08-23 20:22:45.118;699;693;233;232;204;39;175;34;-4;42;686;249;-5;51;213;135;294;549;200;196;175;-85;628;358;363;136;362;285;621;-1.0;-1.0;1094.0;239.0;253.0;1;95;100;1;0;0;1;0;1;0;1;0;1;0;0;39053.30859375;12429.81640625;17303.78515625;2835.7021484375;749.0;342936;598.0;0.0;Calculated values ==>;1566584565.118;343.06000000000006;342.46000000000004;296.46000000000004;296.36;293.56;277.06;274.1680685717883;290.66;276.56;272.76000000000005;277.36;341.76;298.06;272.66;278.26000000000005;294.46000000000004;286.66;302.56;328.06;292.76000000000005;290.66;332.96000000000004;348.06000000000006;264.66;241.71165711629368;265.74818594083865;274.1680685717883;293.16;6280000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;2850000.0;6210000.0;0.0;0.0;0.18233333333333332;0.03983333333333334;0.042166666666666665;0.042166666666666665;0.0;12429.81640625;17303.78515625;2835.7021484375;39053.30859375;494265.80044039217;494148.96256276855;267651.17814655293;267124.07743579254;254765.40168037152;430280.9020939914;455662.82465649385;444709.2907761485;473403.85947104497;523386.27858228993;476222.4733742494;444569.1301990143;452152.6748107668;461053.9582046509;450798.3908447404;421345.6450056133;473443.93956702197;458582.87967331253;455662.82465649385;250872.52762923925;314105.63291466556;460851.3256296811;200245.81856205204;267651.17814655293;273.2877208945081;1286852.7086024904;414014.2253255487;57529.683424175615;634032.3098063393;0;33;30;0;18;25;25;3;28;38;353304436284.9459;135962086905.0312;268060835310.19302;44573.839767036916;10380.786031527226;-0.0;7927.824427835842;1271603.4874550258;248585.22702155806;0.0;301685.1186208701;1.9307274968019243;0.14869765922151273
1643;2019-08-23 20:23:45.118;675;674;231;229;197;38;162;31;6;41;699;248;3;54;215;129;294;554;200;194;163;-83;623;359;364;136;362;287;615;-1.0;-1.0;1398.0;376.0;262.0;1;92;100;1;0;0;1;0;1;0;1;0;1;0;0;38557.81640625;12284.5390625;17074.35546875;2828.78540039062;744.0;342937;591.0;0.0;Calculated values ==>;1566584625.118;340.66;340.56000000000006;296.26000000000005;296.06;292.86;276.96000000000004;274.27422755570615;289.36;276.26000000000005;273.76000000000005;277.26000000000005;343.06000000000006;297.96000000000004;273.46000000000004;278.56;294.66;286.06;302.56;328.56;292.56;289.46000000000004;332.26000000000005;347.56000000000006;264.86;241.71165711629368;265.9988726020314;274.27422755570615;293.16;6230000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;2870000.0;6150000.0;0.0;0.0;0.233;0.06266666666666666;0.043666666666666666;0.043666666666666666;0.0;12284.5390625;17074.35546875;2828.78540039062;38557.81640625;491477.40214804123;492162.3804080772;400929.9368273679;266151.0538028847;252404.81215369998;430214.79039162316;453647.6657075979;445711.16569546337;473306.2826088756;524577.8729734372;475853.62925966183;445292.95531043655;452195.6090221932;461323.382721853;449735.6609706538;422852.83213149064;474954.58433080046;458147.1555003571;453790.8838142899;247943.99896000302;312009.6876057385;461052.02487360046;200160.7863970738;400929.9368273679;273.2585133658072;1287499.4679774903;414220.17828778824;57576.88748708252;634318.7943115477;0;33;30;0;18;25;25;3;28;38;353522536284.9459;136043686905.0312;268232435310.19302;57213.23837652477;16349.184277862336;-0.0;2308.2613517622585;1272451.7131062222;248807.9767741363;0.0;301770.4193357001;2.3571342876305965;0.21373882149199325
1644;2019-08-23 20:24:45.119;659;660;232;231;202;37;142;30;11;40;709;247;7;46;216;127;294;557;200;187;142;-81;636;357;362;137;361;267;625;-2.0;0.0;1367.0;187.0;261.0;1;96;1;1;1;0;1;0;1;0;1;0;1;0;0;48406.20703125;21700.568359375;17645.107421875;2639.51293945312;740.0;342938;587.0;0.0;Calculated values ==>;1566584685.119;339.06000000000006;339.16;296.36;296.26000000000005;293.36;276.86;274.0616903277293;287.36;276.16;274.26000000000005;277.16;344.06000000000006;297.86;273.86;277.76000000000005;294.76000000000005;285.86;302.56;328.86;291.86;287.36;331.86;347.16;265.06;241.92719264551067;263.43189868330234;274.0616903277293;293.16;6360000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;2670000.0;6250000.0;0.0;0.0;0.22783333333333333;0.03116666666666667;0.0435;0.0435;0.0;21700.568359375;17645.107421875;2639.51293945312;48406.20703125;487877.13421542855;489184.94269859506;266737.6705479126;266231.25735320617;253798.55128664596;430346.717906069;451103.10828574025;450139.6401536744;473078.44118532055;527184.2226091068;478249.7322294295;449619.07258832187;454608.2120918402;461610.94820493297;449806.98116407095;418821.0740154865;474166.8706816604;457502.1247446576;451103.10828574025;246270.64818160105;310333.04987691523;461101.48220809177;200793.24011093378;266737.6705479126;273.4986193622217;1288224.180250264;414503.3922361155;57622.45739934538;634608.1279907676;0;34;30;0;18;25;25;3;28;38;353740339914.6828;136125588269.93227;268398638079.99225;56809.42147640441;8112.940212028091;-0.0;8019.896541595503;1273401.9177736626;249011.8312088231;0.0;301856.48875250714;1.7373331037109234;0.1276194598909646
1645;2019-08-23 20:25:45.119;671;673;235;235;197;36;139;29;16;39;705;246;14;34;218;127;294;586;199;182;139;-80;636;356;361;136;359;252;626;-1.0;-1.0;1480.0;178.0;236.0;1;91;1;1;1;0;1;0;1;0;1;0;1;0;0;49826.06640625;21757.103515625;17636.173828125;2463.72436523438;736.0;342939;583.0;0.0;Calculated values ==>;1566584745.119;340.26;340.46000000000004;296.66;296.66;292.86;276.76000000000005;273.955091788801;287.06;276.06;274.76000000000005;277.06;343.66;297.76000000000005;274.56;276.56;294.96000000000004;285.86;302.56;331.76000000000005;291.36;287.06;331.46000000000004;346.76;265.16;241.71165711629368;261.41265627149306;273.955091788801;293.06;6360000.0;3560000.0;3610000.0;1360000.0;3590000.0;2520000.0;6260000.0;0.0;0.0;0.24666666666666667;0.029666666666666668;0.03933333333333333;0.03933333333333333;0.0;21757.103515625;17636.173828125;2463.72436523438;49826.06640625;489569.2107363939;490890.5590962831;268204.25204488845;268204.25204488845;251893.59308945795;430412.23801567365;450843.4406997151;453415.4703717118;473111.07959547755;527941.5561669266;479976.4763938565;453167.240523488;455631.0316612243;462183.0053738274;449989.71597663057;418821.0740154865;478416.82810249046;456971.59247700404;450843.4406997151;244597.3647265701;308656.51637580903;461352.8573810613;200709.9164994485;268204.25204488845;273.4615331877451;1289042.7825289099;414865.53950174054;57664.984376884444;634902.1386678509;0;34;30;0;18;25;25;3;28;38;353957239914.6828;136207488269.93227;268554338079.99225;62334.036621824955;7732.407246154513;-0.0;7183.808087089848;1274394.7799244812;249143.8757709746;0.0;301983.1862910795;1.845575382875261;0.13588239258794818
1646;2019-08-23 20:26:45.120;681;686;232;231;187;32;136;28;27;38;690;248;25;51;219;123;294;600;200;184;136;-79;624;351;356;135;354;269;617;-2.0;-1.0;1110.0;188.0;240.0;1;88;100;1;0;0;1;0;1;0;1;0;1;0;0;41066.7578125;12363.2939453125;17242.375;2641.0517578125;733.0;342940;578.0;0.0;Calculated values ==>;1566584805.12;341.26;341.76;296.36;296.26000000000005;291.86;276.36;273.4187578820637;286.76000000000005;275.96000000000004;275.86;276.96000000000004;342.16;297.96000000000004;275.66;278.26000000000005;295.06;285.46000000000004;302.56;333.16;291.56;286.76000000000005;330.96000000000004;346.46000000000004;265.26000000000005;241.49495122638035;263.6948088759802;273.4187578820637;293.16;6240000.0;3510000.0;3560000.0;1350000.0;3540000.0;2690000.0;6170000.0;0.0;0.0;0.185;0.03133333333333333;0.04;0.04;0.0;12363.2939453125;17242.375;2641.0517578125;41066.7578125;492201.90782416007;493598.2346930538;400293.20759401855;266996.7542743286;248698.42710397101;430735.4089219946;451302.51403590606;451849.7183268412;473143.78782676667;525075.6647994807;478114.006962688;451592.4152126301;454899.8186926762;463069.30017575866;450315.1548429875;422555.4256906986;481523.81952047406;458058.41051450267;451302.51403590606;242505.85365607988;307399.1840295507;461603.48210178304;198985.31419080397;400293.20759401855;272.7600580216397;1289800.2353538212;415149.88088584895;57707.52488685513;635192.7980853104;0;34;30;0;18;25;25;3;28;38;354172343499.423;136288789624.83406;268710640684.80344;46779.91476516688;8228.702594544011;-0.0;2040.3722576755006;1275304.0780063232;249276.88723630723;0.0;302060.0557416625;1.7691408110176559;0.14768928326685254
1647;2019-08-23 20:27:45.080;670;675;229;228;178;29;135;26;42;36;686;248;38;70;221;116;294;595;199;184;136;-78;625;348;353;136;351;276;619;325.0;-1.0;884.0;315.0;234.0;0;91;100;1;0;0;1;0;1;0;1;0;1;0;0;40805.2890625;12375.9013671875;17379.357421875;2710.2587890625;730.0;342941;572.0;0.0;Calculated values ==>;1566584865.08;340.16;340.66;296.06;295.96000000000004;290.96000000000004;276.06;273.0942459734351;286.66;275.76000000000005;277.36;276.76000000000005;341.76;297.96000000000004;276.96000000000004;280.16;295.26000000000005;284.76000000000005;302.56;332.66;291.56;286.76000000000005;330.36;346.16;265.36;241.71165711629368;264.60387354146746;273.0942459734351;293.06;6250000.0;3479999.9999999995;3529999.9999999995;1360000.0;3510000.0;2760000.0;6190000.0;0.05416666666666667;0.0;0.14733333333333334;0.0525;0.039;0.09316666666666668;0.0;12375.9013671875;17379.357421875;2710.2587890625;40805.2890625;490578.0841297358;491889.0526899821;265776.10679478553;265276.47334593855;245537.17711254186;430925.7729439634;451692.12969698274;452555.7207405592;472818.15071447083;524106.60919015016;477242.10584193486;452038.2536437739;456123.9607488607;463779.2430610787;449843.4462313941;422256.04027505696;480564.8775439728;458539.4322372223;451835.95211888116;239996.17471937067;306141.9092990094;461553.26968306367;197535.57406009536;226101.3784606633;272.1712699503856;1290482.0475668418;415355.90340694354;57752.08941193773;635481.1201793848;0;34;30;0;18;25;25;3;28;38;354384901699.5582;136370035424.88574;268874031684.90738;37572.96827758835;13860.929020205836;-0.0;21030.9377791573;1276006.550071665;249460.84477970487;0.0;302252.1884848137;2.2320554385917966;0.14241485998666825
1648;2019-08-23 20:28:45.121;663;667;227;227;169;25;124;23;49;33;689;247;45;77;223;105;294;603;199;184;125;-78;632;344;349;136;347;277;627;212.0;-1.0;1085.0;306.0;226.0;0;86;100;1;0;0;1;0;1;0;1;0;1;0;0;41380.76953125;12467.76171875;17704.18359375;2696.31762695312;727.0;342942;565.0;0.0;Calculated values ==>;1566584925.121;339.46000000000004;339.86;295.86;295.86;290.06;275.66;272.6583383277491;285.56;275.46000000000004;278.06;276.46000000000004;342.06000000000006;297.86;277.66;280.86;295.46000000000004;283.66;302.56;333.46000000000004;291.56;285.66;329.66;345.86;265.36;241.71165711629368;264.73235714968143;272.6583383277491;293.06;6320000.0;3440000.0;3490000.0;1360000.0;3470000.0000000005;2770000.0;6270000.0;0.035333333333333335;0.0;0.18083333333333332;0.051000000000000004;0.03766666666666666;0.073;0.0;12467.76171875;17704.18359375;2696.31762695312;41380.76953125;488866.3152025591;489952.0907955635;264115.4241087054;264115.4241087054;242328.38238643168;431175.4696738307;450821.4661859012;453284.35323537514;472525.0707617092;524336.9439388091;477003.4283893322;452769.0138386148;456839.1663166335;464629.69041619764;448977.00544776703;420101.7685637267;480809.8861365466;459175.5905332164;450965.72558581317;237068.3971897606;304884.691753025;461553.26968306367;196708.08670592314;231489.04162151396;271.82441964298977;1291167.3993938598;415563.0754039599;57797.17500294953;635773.6828030796;0;34;30;0;18;25;25;3;28;38;354595645610.0068;136451691185.05954;269040045050.2607;46397.541530742565;13507.104331834169;-0.0;16021.797929393842;1276706.7824869612;249689.06757053643;0.0;302561.17227778764;2.3100230131368753;0.1615457837961588
1649;2019-08-23 20:29:45.101;662;667;223;224;162;23;128;20;52;31;694;246;48;81;224;96;294;614;200;183;129;-78;643;341;346;136;345;278;638;-1.0;-1.0;1136.0;126.0;230.0;0;83;100;1;0;0;1;0;1;0;1;0;1;0;0;41586.0078125;12760.9853515625;18250.14453125;2670.2763671875;724.0;342943;559.0;0.0;Calculated values ==>;1566584985.101;339.36;339.86;295.46000000000004;295.56;289.36;275.46000000000004;272.3289490889957;285.96000000000004;275.16;278.36;276.26000000000005;342.56000000000006;297.76000000000005;277.96000000000004;281.26000000000005;295.56;282.76000000000005;302.56;334.56;291.46000000000004;286.06;329.06;345.56000000000006;265.36;241.71165711629368;264.86050150153983;272.3289490889957;293.16;6430000.0;3410000.0;3460000.0;1360000.0;3450000.0;2780000.0;6380000.0;0.0;0.0;0.18933333333333333;0.021;0.03833333333333333;0.03833333333333333;0.0;12760.9853515625;18250.14453125;2670.2763671875;41586.0078125;487555.71946590673;488795.7683710522;261503.68997433482;261937.6099711294;239810.80039151123;431359.6534126046;451929.92864969507;453498.0135181044;472329.59916539915;524774.3692881654;476764.18630862783;452982.78316289413;457177.6341702472;465051.45914689865;448220.93519518716;416481.72091872315;481160.2836889585;459515.0218183714;452072.2041487345;234559.02529450474;303627.53096179874;461553.26968306367;196927.20573708173;261503.68997433482;271.90020289936024;1291858.558742007;415773.24488309305;57841.881712376045;636073.2023310828;0;34;30;0;18;25;25;3;28;38;354804076110.07306;136533263985.08548;269206489550.31363;48577.40627320695;5557.14734286562;-0.0;7305.126376685321;1277497.9765662795;249847.8833782881;0.0;302755.4985167215;1.8241423631995144;0.12891035727124717
1650;2019-08-23 20:30:45.112;668;674;219;219;155;21;130;18;40;28;696;246;40;82;226;90;294;625;199;181;130;-78;658;339;344;136;342;276;654;159.0;-1.0;1162.0;137.0;227.0;0;79;100;1;0;0;1;0;1;0;1;0;1;0;0;41804.0;13038.9755859375;18812.6875;2640.54809570312;722.0;342944;554.0;0.0;Calculated values ==>;1566585045.112;339.96000000000004;340.56000000000006;295.06;295.06;288.66;275.26000000000005;272.10816812424576;286.16;274.96000000000004;277.16;275.96000000000004;342.76;297.76000000000005;277.16;281.36;295.76000000000005;282.16;302.56;335.66;291.26000000000005;286.16;328.56;345.36;265.36;241.71165711629368;264.60387354146746;272.10816812424576;293.06;6580000.0;3390000.0;3440000.0;1360000.0;3420000.0000000005;2760000.0;6540000.000000001;0.026500000000000003;0.0;0.19366666666666665;0.022833333333333334;0.03783333333333334;0.06433333333333334;0.0;13038.9755859375;18812.6875;2640.54809570312;41804.0;486809.0875467401;488096.9030388434;258858.0486227939;258858.0486227939;237276.4840440067;431480.97241316177;452565.2334305975;452297.24279538274;472036.2627623985;525139.5730128839;477015.6120766654;452297.24279538274;457626.58823324984;465743.9053458563;447718.26213666436;410955.1501326657;480955.24189384666;459562.4624351748;452565.2334305975;232467.98657752166;302789.4550866088;461553.26968306367;196483.5624207594;233164.93124941702;271.71474996880687;1292553.6028742287;415988.2839738853;57886.14669659924;636382.1158880255;0;34;30;0;18;25;25;3;28;38;355011114059.7901;136614878944.97394;269372720020.08646;49542.58276588538;6052.42498248928;-0.0;14114.752773655948;1278315.7930460265;249944.6475510471;0.0;302934.03023421235;2.021029042032987;0.12564620227419931
1651;2019-08-23 20:31:45.132;680;682;212;213;148;28;136;18;19;27;696;245;22;79;222;90;294;627;199;175;136;-79;626;355;360;136;360;276;626;-3.0;-1.0;1774.0;392.0;140.0;98;75;100;1;0;0;1;0;0;0;1;0;1;0;0;27634.5625;12404.86328125;6355.11767578125;2627.61401367188;719.0;342945;549.0;0.0;Calculated values ==>;1566585105.132;341.16;341.36;294.36;294.46000000000004;287.96000000000004;275.96000000000004;273.8482719121499;286.76000000000005;274.96000000000004;275.06;275.86;342.76;297.66;275.36;281.06;295.36;282.16;302.56;335.86;290.66;286.76000000000005;328.06;345.06000000000006;265.26000000000005;241.71165711629368;264.60387354146746;273.8482719121499;293.06;6260000.0;3550000.0;3600000.0;1360000.0;3600000.0;2760000.0;6260000.0;0.0;0.0;0.29566666666666663;0.06533333333333333;0.02333333333333333;0.02333333333333333;0.0;12404.86328125;6355.11767578125;2627.61401367188;27634.5625;491859.13929172594;492135.0452384377;257656.6683659004;258064.13918994225;235882.53374694978;430477.46260093397;450583.99260880315;449551.1319171869;471938.4492427271;525139.5730128839;476902.2954736792;449947.1712724714;457252.3274001958;462564.72855843324;444603.1434190211;421954.63990528695;484403.77300968877;456161.252676308;450583.99260880315;230377.04089860234;301532.38793589;461453.07771522045;199812.11859465044;257656.6683659004;273.10385524051577;1293132.4504464406;416200.38664170797;57930.062681280375;636591.9175083269;0;34;30;0;18;25;25;3;28;38;355222384459.72296;136696506144.948;269538375220.0338;73839.5016056966;17093.87599587724;-0.0;4501.63756566773;1279344.3198101416;250137.59768775266;0.0;303089.2185325195;4.4621667512391685;0.38073660750675237
1652;2019-08-23 20:32:45.123;692;687;211;211;160;48;150;21;9;28;696;246;11;75;209;98;294;584;199;170;150;-79;635;363;367;138;367;283;635;-1.0;-1.0;2042.0;248.0;116.0;98;87;100;1;0;0;1;0;0;0;1;0;1;0;0;26787.13671875;12501.8203125;6359.79638671875;2745.61083984375;715.0;342946;546.0;0.0;Calculated values ==>;1566585165.123;342.36;341.86;294.26000000000005;294.26000000000005;289.16;277.96000000000004;274.69669130483857;288.16;275.26000000000005;274.06;275.96000000000004;342.76;297.76000000000005;274.26000000000005;280.66;294.06;282.96000000000004;302.56;331.56;290.16;288.16;327.76000000000005;344.66;265.26000000000005;242.14157278889297;265.49620691782997;274.69669130483857;293.06;6350000.0;3629999.9999999995;3670000.0000000005;1380000.0;3670000.0000000005;2830000.0;6350000.0;0.0;0.0;0.3403333333333334;0.04133333333333333;0.01933333333333333;0.01933333333333333;0.0;12501.8203125;6359.79638671875;2745.61083984375;26787.13671875;492597.7175689684;491905.3789653918;256748.81853149168;256748.81853149168;239278.34226840615;429947.3805835815;451381.8430543043;446898.0081153607;471771.9322026706;524584.2984355987;476132.33094151167;447171.1602788488;455596.93870313885;459732.87387305853;444246.0077784119;419144.8614700292;477041.7944547303;454279.4148167789;451381.8430543043;229122.51738040973;299856.38484229014;461151.30288772174;202651.76285194422;256748.81853149168;274.2513935373125;1293585.8965789971;416407.9112047503;57974.832838481634;636697.8592317607;0;34;30;0;18;25;25;3;28;38;355440451744.49414;136778693814.86177;269706050064.85788;83125.13880464941;10684.647654812137;-0.0;3762.905140774377;1280652.1622730552;250369.05066144434;0.0;303158.0793909892;4.515743235629824;0.35938851293638213
1653;2019-08-23 20:33:45.093;690;693;215;215;166;54;170;25;-6;30;697;247;0;70;206;105;294;599;199;173;170;-80;674;367;371;137;371;276;672;-1.0;0.0;1550.0;171.0;124.0;98;86;0;1;1;0;1;0;0;0;1;0;1;1;0;37385.80859375;22816.814453125;6922.98681640625;2676.14233398438;711.0;342947;543.0;0.0;Calculated values ==>;1566585225.093;342.16;342.46000000000004;294.66;294.66;289.76000000000005;278.56;275.1157276137837;290.16;275.66;272.56;276.16;342.86;297.86;273.16;280.16;293.76000000000005;283.66;302.56;333.06;290.46000000000004;290.16;327.46000000000004;344.26;265.16;241.92719264551067;264.60387354146746;275.1157276137837;293.06;6740000.000000001;3670000.0000000005;3710000.0;1370000.0;3710000.0;2760000.0;6720000.0;0.0;0.0;0.25833333333333336;0.0285;0.020666666666666667;0.020666666666666667;0.0;22816.814453125;6922.98681640625;2676.14233398438;37385.80859375;488282.1718629935;488923.91113361367;256377.24068189686;256377.24068189686;240113.92006160988;429675.2189834977;453594.3991694253;446197.35611083865;472100.0868749512;525242.8210953965;477128.8821352798;447011.39388903015;456123.9607488607;458686.9175220289;444544.72604961094;403967.98710847815;474861.2234555127;454027.24762457574;453594.3991694253;227868.02628245065;298180.4796168596;461201.9316245727;203758.63966048698;256377.24068189686;274.6989047826003;1294120.403736251;416702.0860002927;58019.99152431352;636808.4937469095;0;35;30;0;18;25;25;3;28;38;355661741044.59973;136861152564.90111;269873666214.93784;62630.001749674186;7337.1338209764435;-0.0;4075.8212754089213;1281866.1811318346;250519.15708305803;0.0;303223.36944979517;2.2841524452192505;0.17604033967246074
1654;2019-08-23 20:34:45.094;707;707;215;216;176;63;187;29;-13;33;696;248;-14;36;201;115;294;630;200;180;187;-84;692;377;382;137;382;264;690;-1.0;-1.0;1149.0;412.0;116.0;98;84;0;1;1;0;1;0;0;0;1;0;1;0;0;38185.60546875;23340.921875;7093.662109375;2538.95458984375;709.0;342948;541.0;0.0;Calculated values ==>;1566585285.094;343.86;343.86;294.66;294.76000000000005;290.76000000000005;279.46000000000004;276.14872888175563;291.86;276.06;271.86;276.46000000000004;342.76;297.96000000000004;271.76000000000005;276.76000000000005;293.26000000000005;284.66;302.56;336.16;291.16;291.86;327.26000000000005;344.06000000000006;264.76000000000005;241.92719264551067;263.0348170998261;276.14872888175563;293.16;6920000.0;3770000.0000000005;3820000.0000000005;1370000.0;3820000.0000000005;2640000.0;6900000.0;0.0;0.0;0.1915;0.06866666666666667;0.01933333333333333;0.01933333333333333;0.0;23340.921875;7093.662109375;2538.95458984375;38185.60546875;488858.98645489087;489067.0256781542;255539.83121661152;255900.5613770659;242669.75640599107;428973.91024759493;454176.14986732404;447550.9071443582;472393.7743832905;526086.2354734538;478731.4068817378;447418.74583909597;453860.3037835336;456197.2944796933;444123.3639737097;393659.97635562095;477534.8999007354;453151.90741170105;454176.14986732404;227031.71669481136;297342.5633918147;460799.95833816804;204362.43172521258;255539.83121661152;274.9794377015488;1294750.1760178765;417086.74021488754;58063.45138978463;636925.3011017042;0;35;30;0;18;25;25;3;28;38;355887644810.2245;136943353935.12845;270035668915.38586;46570.59304276639;17608.710160756276;-0.0;3840.3021605804415;1282776.2012577043;250727.04258151463;0.0;303289.3382447391;2.0628542857479686;0.19045936629832744
1655;2019-08-23 20:35:45.105;735;737;212;213;185;57;194;35;-4;37;687;248;-12;22;196;125;294;658;200;187;193;-92;766;364;368;137;367;255;759;-2.0;-1.0;1411.0;333.0;206.0;0;81;0;1;1;0;1;1;0;0;1;0;1;0;0;54012.36328125;25340.27734375;22149.564453125;2432.04956054688;707.0;342949;537.0;0.0;Calculated values ==>;1566585345.105;346.66;346.86;294.36;294.46000000000004;291.66;278.86;274.8017692304317;292.56;276.66;272.76000000000005;276.86;341.86;297.96000000000004;271.96000000000004;275.36;292.76000000000005;285.66;302.56;338.96000000000004;291.86;292.46000000000004;326.86;343.86;263.96000000000004;241.92719264551067;261.82340779136865;274.8017692304317;293.16;7659999.999999999;3640000.0;3679999.9999999995;1370000.0;3670000.0000000005;2550000.0;7590000.000000001;0.0;0.0;0.23516666666666666;0.0555;0.034333333333333334;0.034333333333333334;0.0;25340.27734375;22149.564453125;2432.04956054688;54012.36328125;485279.46752644243;486321.7820766248;251863.34201055314;252185.58809076538;243550.38480052567;429879.7862731237;457501.3759310873;450375.84943796345;472785.1150065333;525874.5465390941;479831.7291131558;449353.11093226523;453646.7552543951;457941.242533051;448210.6012403125;284870.0951213666;473812.9574556688;456521.675545363;457361.8889194571;225359.1397227605;296504.67125881097;459994.5828749552;201620.0008883809;251863.34201055314;273.8535576855063;1295518.633281084;417492.4912485436;58104.88401890426;637169.0393332103;0;35;30;0;19;25;25;3;28;38;356112686059.91693;137025569005.01608;270191397460.17303;58499.0837172435;14339.789300254874;-0.0;7055.450110539035;1283651.9424192915;250993.32888686663;0.0;303380.1528264958;1.600386542970182;0.1310604545162323
1656;2019-08-23 20:36:48.115;760;761;206;204;171;46;186;36;10;40;675;249;5;31;202;123;294;679;201;191;186;-103;700;364;369;137;368;268;693;-2.0;-1.0;965.0;252.0;191.0;0;77;100;1;0;0;1;1;0;0;1;0;1;0;0;39053.51953125;13725.1123046875;19773.109375;2557.28955078125;703.0;342950;534.0;0.0;Calculated values ==>;1566585408.115;349.16;349.26;293.76000000000005;293.56;290.26000000000005;277.76000000000005;274.8017692304317;291.76000000000005;276.76000000000005;274.16;277.16;340.66;298.06;273.66;276.26000000000005;293.36;285.46000000000004;302.56;341.06000000000006;292.26000000000005;291.76000000000005;326.56;343.46000000000004;262.86;241.92719264551067;263.56353331371673;274.8017692304317;293.26000000000005;7000000.0;3640000.0;3690000.0;1370000.0;3679999.9999999995;2680000.0;6930000.0;0.0;0.0;0.16083333333333333;0.042;0.03183333333333333;0.03183333333333333;0.0;13725.1123046875;19773.109375;2557.28955078125;39053.51953125;495633.44546529866;496451.07113842067;252257.96046985488;251576.46597036082;241070.96486270794;429879.7862731237;456215.92260265833;449828.1324052855;473078.44118532055;523612.24432320596;478349.7255627435;449174.4578085088;452537.2591950502;458611.7995580637;447908.2940229672;387365.59389564383;484637.9971706203;456919.0220638476;456215.92260265833;224104.74344509715;294828.9587717387;458883.9689336771;201123.0292882499;252257.96046985488;273.65877839499643;1296333.0890137407;417834.3676654013;58148.547665759426;637535.9209550867;0;35;30;0;19;25;25;3;28;38;356344877909.8818;137111892705.00302;270356168610.1481;40000.07075132322;10825.959465107944;-0.0;6492.66179456091;1284513.9468251423;251213.56414095906;0.0;303498.7176224696;1.5897345524962312;0.12847542957078242
1657;2019-08-23 20:37:45.126;750;749;212;211;169;42;143;33;16;41;670;251;13;54;205;120;294;649;199;190;144;-109;678;360;365;134;363;273;671;-2.0;-1.0;823.0;98.0;177.0;0;69;100;1;0;0;1;1;0;0;1;0;1;0;0;38055.8515625;13404.1044921875;19079.390625;2559.55297851562;699.0;342951;530.0;0.0;Calculated values ==>;1566585465.126;348.16;348.06000000000006;294.36;294.26000000000005;290.06;277.36;274.38016830617;287.46000000000004;276.46000000000004;274.76000000000005;277.26000000000005;340.16;298.26000000000005;274.46000000000004;278.56;293.66;285.16;302.56;338.06000000000006;292.16;287.56;326.16;343.06000000000006;262.26000000000005;241.2770596917726;264.2163659402789;274.38016830617;293.06;6780000.0;3600000.0;3650000.0;1340000.0;3629999.9999999995;2730000.0;6709999.999999999;0.0;0.0;0.1371666666666667;0.01633333333333333;0.029500000000000002;0.029500000000000002;0.0;13404.1044921875;19079.390625;2559.55297851562;38055.8515625;496367.8996968853;496906.4941715407;255316.97417989545;254951.68031838283;241051.49108030158;430148.3826014536;450710.7449111921;449703.3112438269;473565.85517348704;522694.45679788693;477954.79565883236;449308.2132420199;454604.701866729;459814.3699412001;448209.87132916204;401966.8435672505;482602.34248944133;457431.4281400766;450858.0416590267;222432.26289678228;293153.3411634106;458746.39259285235;201442.57915185342;255316.97417989545;273.7663221610613;1296943.6560066715;418049.1820788154;58189.06381978971;637843.562604297;0;35;30;0;19;25;25;3;28;38;356554108279.58075;137189142609.89189;270510383364.92624;34053.09708528237;4202.628952869649;-0.0;5768.461490634372;1285100.314206456;251332.56342610694;0.0;303595.8035806094;1.2562887625687023;0.08749274606796328
1658;2019-08-23 20:38:45.126;727;726;223;223;176;37;149;29;26;40;675;248;23;63;207;120;294;623;198;188;148;-108;659;356;362;135;360;275;653;-2.0;-1.0;528.0;111.0;186.0;0;70;100;1;0;0;1;1;0;0;1;0;1;0;0;38147.4140625;13088.0751953125;18469.0703125;2597.6865234375;696.0;342952;528.0;0.0;Calculated values ==>;1566585525.126;345.86;345.76;295.46000000000004;295.46000000000004;290.76000000000005;276.86;273.955091788801;288.06;276.06;275.76000000000005;277.16;340.66;297.96000000000004;275.46000000000004;279.46000000000004;293.86;285.16;302.56;335.46000000000004;291.96000000000004;287.96000000000004;325.96000000000004;342.76;262.36;241.49495122638035;264.4750485637546;273.955091788801;292.96000000000004;6590000.000000001;3560000.0;3620000.0000000005;1350000.0;3600000.0;2750000.0;6530000.0;0.0;0.0;0.08800000000000001;0.018500000000000003;0.031000000000000003;0.031000000000000003;0.0;13088.0751953125;18469.0703125;2597.6865234375;38147.4140625;495036.2265953635;495489.04909943533;260537.50827112468;260537.50827112468;243755.07956001724;430412.23801567365;452122.4443351143;450653.089245065;473338.7274854557;523049.8423110552;477367.209905072;450259.9024812768;455407.3897860994;460553.62251606805;448957.0610233306;410556.63746049255;480772.1164667103;457640.5186074551;451977.4124727858;221596.04284303306;291896.6896268761;458691.0235781257;199427.82198300047;260537.50827112468;272.9562538465263;1297578.683220213;418269.95024287794;58232.040815639324;638156.4664454428;0;35;30;0;19;25;25;3;28;38;356772208279.58075;137269842609.89189;270674783364.92624;22107.82351906168;4796.369229509817;-0.0;5934.637030251495;1285568.321878159;251407.55507762678;0.0;303693.32940161676;0.9614695147315342;0.06672631128868056
