;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1659;2019-08-23 20:39:45.106;708;707;231;230;185;35;161;26;42;39;680;245;37;69;209;123;294;598;199;187;160;-103;644;355;360;135;358;276;638;-2.0;0.0;568.0;376.0;186.0;0;68;100;1;0;0;1;1;0;0;1;0;1;0;0;38760.16796875;12770.6396484375;17951.283203125;2575.24096679688;692.0;342953;526.0;0.0;Calculated values ==>;1566585585.106;343.96000000000004;343.86;296.26000000000005;296.16;291.66;276.66;273.8482719121499;289.26000000000005;275.76000000000005;277.36;277.06;341.16;297.66;276.86;280.06;294.06;285.46000000000004;302.56;332.96000000000004;291.86;289.16;325.76000000000005;342.36;262.86;241.49495122638035;264.60387354146746;273.8482719121499;293.06;6440000.000000001;3550000.0;3600000.0;1350000.0;3579999.9999999995;2760000.0;6380000.0;0.0;0.0;0.09466666666666666;0.06266666666666666;0.031000000000000003;0.031000000000000003;0.0;12770.6396484375;17951.283203125;2575.24096679688;38760.16796875;493900.24564304535;494362.2167142228;265108.40010998945;264639.65907090565;247203.74286815384;430477.46260093397;454190.28494814504;452555.7207405592;473241.2657668606;523486.4000273164;476902.2954736792;451908.56543700636;455998.05715364416;461131.9395044041;449584.8738826683;416136.42459218716;478786.76092520234;457825.80360019417;454048.237377382;220759.83610629753;290221.2356813373;459194.9831123736;196115.04235705032;265108.40010998945;271.6288648358216;1298219.3661051716;418485.3677035476;58275.13417549529;638459.8682238541;0;35;30;0;19;25;25;3;28;38;356988736079.6496;137350815609.91763;270840028264.9788;24276.38422030551;16486.342954000258;-0.0;5857.13495528917;1285954.728097755;251584.85189390078;0.0;303791.561413272;1.4001151084192247;0.13218519056468067
1660;2019-08-23 20:40:45.097;692;692;231;230;185;33;163;23;52;37;684;245;46;75;211;123;294;573;197;188;163;-96;634;352;357;136;355;276;627;-1.0;-1.0;485.0;390.0;203.0;0;65;100;1;0;0;1;1;0;0;1;0;1;0;0;39170.0703125;12580.6064453125;17642.87890625;2553.57763671875;688.0;342954;524.0;0.0;Calculated values ==>;1566585645.097;342.36;342.36;296.26000000000005;296.16;291.66;276.46000000000004;273.5264737036516;289.46000000000004;275.46000000000004;278.36;276.86;341.56000000000006;297.66;277.76000000000005;280.66;294.26000000000005;285.46000000000004;302.56;330.46000000000004;291.96000000000004;289.46000000000004;325.56;341.96000000000004;263.56;241.71165711629368;264.60387354146746;273.5264737036516;292.86;6340000.0;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;2760000.0;6270000.0;0.0;0.0;0.08083333333333333;0.065;0.03383333333333333;0.03383333333333333;0.0;12580.6064453125;17642.87890625;2553.57763671875;39170.0703125;492699.3146520156;493408.22517411393;266049.5104334776;265555.9162919251;247612.81554377338;430671.36484660726;454981.4033238106;453840.6515447142;472915.8103579757;523899.90926337714;476902.2954736792;453071.167222556;456751.87848793226;461858.60828959;450133.4123169994;419466.20733491203;476349.91098614933;458445.2132468918;454981.4033238106;219923.6425635755;288545.87390705565;459745.36586501705;195050.21738040363;266049.5104334776;271.18707823099135;1298868.6873440363;418696.5963983829;58317.8679194565;638756.4417484184;0;35;30;0;19;25;25;3;28;38;357203803814.42395;137432103414.83235;271005603424.80505;20918.893428281768;17205.184651499872;-0.0;6392.195709456268;1286331.298917001;251865.57250924257;0.0;303893.6238570411;1.3581532245629746;0.129127921398989
1661;2019-08-23 20:41:48.118;680;682;230;228;179;31;163;25;58;36;686;244;53;79;213;119;294;566;197;188;163;-91;632;350;355;137;353;277;626;130.0;-1.0;1151.0;280.0;217.0;0;65;100;1;0;0;1;1;0;0;1;0;1;0;0;39281.21875;12526.9814453125;17658.662109375;2549.5546875;685.0;342955;523.0;0.0;Calculated values ==>;1566585708.118;341.16;341.36;296.16;295.96000000000004;291.06;276.26000000000005;273.3108153835814;289.46000000000004;275.66;278.96000000000004;276.76000000000005;341.76;297.56;278.46000000000004;281.06;294.46000000000004;285.06;302.56;329.76000000000005;291.96000000000004;289.46000000000004;325.46000000000004;341.66;264.06;241.92719264551067;264.73235714968143;273.3108153835814;292.86;6320000.0;3500000.0;3550000.0;1370000.0;3529999.9999999995;2770000.0;6260000.0;0.021666666666666667;0.0;0.19183333333333333;0.04666666666666666;0.036166666666666666;0.057833333333333334;0.0;12526.9814453125;17658.662109375;2549.5546875;39281.21875;491241.9322985396;492135.0452384377;265643.79441580566;264672.4172596712;245623.43819827167;430799.1582183253;455317.5800407417;454436.7528742885;472687.3056196521;524026.762387775;476662.97926857404;453797.7280035201;457089.7819856864;462427.4660375804;449914.8418680354;420101.7685637267;475413.44268356595;458764.45873459685;455317.5800407417;219505.55070137876;287289.4124756198;460095.3607636393;198134.16664078028;240352.00303034944;272.4179725666687;1299555.3649411933;418916.3610234027;58362.53521153345;639065.4331958531;0;35;30;0;19;25;25;3;28;38;357428158574.9468;137518127080.03284;271179856490.21115;49167.37945912799;12224.855725733421;-0.0;12432.175870434354;1286944.7582244915;252123.17120076146;0.0;304058.3920131663;2.255199754988944;0.16241481625821833
1662;2019-08-23 20:42:45.118;672;675;228;227;182;32;148;26;63;35;688;245;59;84;215;118;294;570;198;184;149;-86;621;352;357;136;355;280;614;-2.0;-1.0;1314.0;275.0;196.0;0;61;100;1;0;0;1;1;0;0;1;0;1;0;0;39049.4375;12302.5478515625;17177.326171875;2562.14575195312;683.0;342956;522.0;0.0;Calculated values ==>;1566585765.118;340.36;340.66;295.96000000000004;295.86;291.36;276.36;273.5264737036516;287.96000000000004;275.76000000000005;279.46000000000004;276.66;341.96000000000004;297.66;279.06;281.56;294.66;284.96000000000004;302.56;330.16;291.56;288.06;325.36;341.46000000000004;264.56;241.71165711629368;265.11578078379944;273.5264737036516;292.96000000000004;6210000.0;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;2800000.0;6140000.0;0.0;0.0;0.219;0.04583333333333333;0.03266666666666666;0.03266666666666666;0.0;12302.5478515625;17177.326171875;2562.14575195312;39049.4375;491269.6535564284;492401.697481092;265733.530218696;265227.98688959883;247079.393846297;430671.36484660726;452854.5153439343;454567.78127670917;472720.47428543336;523994.13480788504;476398.0249539214;454055.1912390764;457228.9475220165;462389.91602610215;449401.61847502086;423441.84691873443;477473.2022753978;457897.313261683;452997.53882260225;219087.46209138638;286451.7998164319;460750.93233726063;198848.96600969599;265733.530218696;272.7101979869947;1300175.4826365057;419112.9281303363;58403.00284001246;639341.2181030797;0;35;30;0;19;25;25;3;28;38;357631078574.9468;137595932080.03284;271338601490.21115;56002.420543475884;12003.840123346712;-0.0;6117.290947727603;1287777.352474512;252314.98170956667;0.0;304205.2419588101;2.313323321505458;0.18517200162333725
1663;2019-08-23 20:43:45.139;662;665;227;225;190;31;148;25;68;34;691;245;65;90;215;123;293;554;197;180;148;-83;619;351;355;135;354;284;612;349.0;-1.0;1535.0;114.0;232.0;0;58;100;1;0;0;1;1;0;0;1;0;1;0;0;38966.7421875;12212.328125;17131.18359375;2587.0693359375;680.0;342957;520.0;0.0;Calculated values ==>;1566585825.139;339.36;339.66;295.86;295.66;292.16;276.26000000000005;273.4187578820637;287.96000000000004;275.66;279.96000000000004;276.56;342.26;297.66;279.66;282.16;294.66;285.46000000000004;302.46000000000004;328.56;291.16;287.96000000000004;325.16;341.16;264.86;241.49495122638035;265.62235894841564;273.4187578820637;292.86;6190000.0;3510000.0;3550000.0;1350000.0;3540000.0;2840000.0;6120000.0;0.05816666666666667;0.0;0.2558333333333333;0.019;0.03866666666666666;0.09683333333333333;0.0;12212.328125;17131.18359375;2587.0693359375;38966.7421875;490093.93404237105;491236.87880524585;265411.7301505966;264412.93459313206;249974.64407243885;430735.4089219946;453201.96316929616;454532.7321020246;472753.7123474745;523985.7680494776;475890.720868552;454146.28526668745;457334.72599947883;462540.9979189812;450315.1548429875;423733.0385537049;475325.72258080565;457671.52647964493;453201.96316929616;218251.29456621417;285195.4229665811;461203.227698071;199997.75478359233;226118.30949124292;273.1598528998545;1300825.8450134336;419317.2902648842;58445.92798422341;639627.2224171772;0;35;30;0;19;25;25;3;28;38;357844753334.62085;137677260534.90878;271507860709.95297;65118.53169729892;4962.903985375095;-0.0;21989.267131158154;1288787.047011089;252456.42072992725;0.0;304439.54525323777;2.8834646840952467;0.1584907254456313
1664;2019-08-23 20:44:45.129;655;659;228;227;185;29;158;24;69;33;696;244;67;90;217;120;293;562;198;182;157;-81;632;348;353;136;352;271;622;428.0;-1.0;1290.0;252.0;252.0;0;58;0;1;1;0;1;1;0;0;1;0;1;0;0;48822.75390625;21439.515625;17672.74609375;2459.92626953125;678.0;342958;520.0;0.0;Calculated values ==>;1566585885.129;338.66;339.06000000000006;295.96000000000004;295.86;291.66;276.06;273.0942459734351;288.96000000000004;275.56;280.06;276.46000000000004;342.76;297.56;279.86;282.16;294.86;285.16;302.46000000000004;329.36;291.36;288.86;325.16;340.96000000000004;265.06;241.71165711629368;263.95629194202945;273.0942459734351;292.96000000000004;6320000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;2710000.0;6220000.0;0.07133333333333333;0.0;0.215;0.042;0.042;0.11333333333333334;0.0;21439.515625;17672.74609375;2459.92626953125;48822.75390625;487738.3443179351;489361.6682463625;265012.78166168556;264527.78476144;247804.44746835524;430925.7729439634;454954.6427659729;456819.7507757946;472525.0707617092;525534.8151088005;477415.90434868366;456570.673783639;459411.3791231215;463105.5069138693;450423.88264153275;419781.24986282166;475299.5510301598;458267.20404900186;454814.6796413608;218251.29456621417;284357.86631585273;461252.6085501916;198421.9855062732;223099.7511403378;272.52416669501156;1301557.3022178088;419597.6755575069;58487.97927122621;639917.2068258278;0;36;30;0;19;25;25;3;28;38;358057117934.6546;137758546984.9217;271674332959.97943;55555.5195329471;11038.886167844574;-0.0;26261.025230115945;1289792.4965019852;252589.74675651675;0.0;304841.564008684;2.233594992813045;0.12805244857474699
1665;2019-08-23 20:45:45.110;670;674;231;231;183;27;159;23;63;32;694;243;62;74;218;119;293;591;194;183;159;-80;640;347;352;136;351;261;631;180.0;-1.0;1377.0;318.0;226.0;0;52;0;1;1;0;1;1;0;0;1;0;1;0;0;50889.9296875;21794.501953125;18042.16796875;2328.94702148438;674.0;342959;523.0;0.0;Calculated values ==>;1566585945.11;340.16;340.56000000000006;296.26000000000005;296.26000000000005;291.46000000000004;275.86;272.9856168485579;289.06;275.46000000000004;279.46000000000004;276.36;342.56000000000006;297.46000000000004;279.36;280.56;294.96000000000004;285.06;302.46000000000004;332.26000000000005;291.46000000000004;289.06;325.46000000000004;340.56000000000006;265.16;241.71165711629368;262.63441904999945;272.9856168485579;292.56;6400000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;2610000.0;6310000.0;0.030000000000000002;0.0;0.22949999999999998;0.053000000000000005;0.03766666666666666;0.06766666666666667;0.0;21794.501953125;18042.16796875;2328.94702148438;50889.9296875;489008.1450683713;490510.6711035347;265696.33718979446;265696.33718979446;246784.99370352487;430988.63858405815;455262.4560349168;457702.0984133237;472427.34351167246;526117.2965725684;478545.2052074901;457579.9506683751;459039.73974966723;463386.3092251209;450460.36736263643;417156.9032556428;478568.6373098802;458563.2974049841;455262.4560349168;219505.55070137876;282682.81946839223;461352.8573810613;197720.82094368507;235559.40880481983;272.2411203608493;1302387.9781163242;419957.8449472353;58527.873911311304;640214.7368617272;0;36;30;0;19;25;25;3;28;38;358268550959.4664;137840121144.84906;271833882419.83737;59665.703179282056;13972.497931180942;-0.0;14866.572862569896;1290752.3693010614;252798.10895489284;0.0;305184.185461323;2.0989796993109433;0.14742216255476145
1666;2019-08-23 20:46:45.110;692;698;227;226;179;26;144;23;33;31;685;242;39;69;220;117;294;620;194;182;145;-80;645;346;351;136;349;258;637;510.0;0.0;1603.0;280.0;218.0;0;51;0;1;1;0;1;1;0;0;1;0;1;0;0;51409.62109375;21919.193359375;18269.697265625;2283.70629882812;670.0;342960;530.0;0.0;Calculated values ==>;1566586005.11;342.36;342.96000000000004;295.86;295.76000000000005;291.06;275.76000000000005;272.8767566201714;287.56;275.46000000000004;276.46000000000004;276.26000000000005;341.66;297.36;277.06;280.06;295.16;284.86;302.56;335.16;291.36;287.66;326.16;340.16;265.16;241.71165711629368;262.23063862743834;272.8767566201714;292.56;6450000.0;3460000.0;3510000.0;1360000.0;3490000.0;2580000.0;6370000.0;0.08499999999999999;0.0;0.26716666666666666;0.04666666666666666;0.036333333333333336;0.12133333333333332;0.0;21919.193359375;18269.697265625;2283.70629882812;51409.62109375;491577.24481143965;493223.7719217963;263340.5293229146;262891.2519478639;245243.5963331232;431051.2098666511;453326.6255803453;454503.73903592775;472329.59916539915;525433.6688707585;478803.7338025765;455246.7572435928;458909.56265178975;463945.06333759974;450352.6282329093;415788.1621778129;482155.08940375113;458587.2860036269;453468.0288138592;222432.26289678228;281007.8604223974;461352.8573810613;198049.4876751042;217600.92597073974;272.36790646835493;1303240.4743728347;420322.12574150617;58566.31268898057;640517.3357386803;0;36;30;0;19;25;25;3;28;38;358479450959.4664;137921721144.84906;271989582419.83737;68516.02748856669;12287.490586277998;-0.0;28618.541811631825;1291820.5503899602;253016.94219253832;0.0;305546.56141694135;2.5762978440597353;0.14748990641972992
1667;2019-08-23 20:47:45.131;708;713;222;221;177;26;141;22;-10;30;673;242;-3;53;221;117;293;643;194;179;141;-80;637;346;351;137;349;261;633;-2.0;-1.0;1602.0;306.0;207.0;0;49;100;1;0;0;1;1;0;0;1;0;1;1;0;36636.4375;8304.521484375;17802.4140625;2305.40234375;659.0;342961;546.0;0.0;Calculated values ==>;1566586065.131;343.96000000000004;344.46000000000004;295.36;295.26000000000005;290.86;275.76000000000005;272.8767566201714;287.26000000000005;275.36;272.16;276.16;340.46000000000004;297.36;272.86;278.46000000000004;295.26000000000005;284.86;302.46000000000004;337.46000000000004;291.06;287.26000000000005;327.76000000000005;339.06000000000006;265.16;241.92719264551067;262.63441904999945;272.8767566201714;292.56;6370000.0;3460000.0;3510000.0;1370000.0;3490000.0;2610000.0;6330000.0;0.0;0.0;0.267;0.051000000000000004;0.034499999999999996;0.034499999999999996;0.0;8304.521484375;17802.4140625;2305.40234375;36636.4375;494599.0970074444;495678.47009791894;261410.69539423965;260978.0111972845;244722.39208669332;431051.2098666511;452901.3683343994;448506.1478080297;472100.0868749512;523967.39260099287;478434.178788706;449415.73276210966;456476.3869257851;464075.4014005335;450352.6282329093;418160.3521266973;485924.7305215362;458179.81269409554;452901.3683343994;229122.51738040973;276402.16793126165;461201.9316245727;197586.03626579916;261410.69539423965;272.18333257570674;1303974.4483305828;420574.0781849889;58604.568645995874;640818.0418774752;0;36;30;0;19;25;25;3;28;38;358690124669.9819;138003649810.04953;272145336915.21848;66995.66978177556;13444.41066329745;-0.0;6606.428216435511;1292950.2097790942;253231.44975485498;0.0;305840.20557405637;3.063686944615374;0.2404555515366317
1668;2019-08-23 20:48:45.111;703;708;221;219;175;24;151;20;-23;30;666;242;-18;59;222;117;293;632;196;180;151;-79;629;342;347;139;346;277;623;729.0;-1.0;1208.0;197.0;198.0;0;58;100;1;0;0;1;1;0;0;1;0;1;0;0;40539.640625;12427.3671875;17687.703125;2493.08203125;646.0;342962;581.0;0.0;Calculated values ==>;1566586125.111;343.46000000000004;343.96000000000004;295.26000000000005;295.06;290.66;275.56;272.43898195401505;288.26000000000005;275.16;270.86;276.16;339.76;297.36;271.36;279.06;295.36;284.86;302.46000000000004;336.36;291.16;288.26000000000005;331.26000000000005;337.76;265.26000000000005;242.35481222062532;264.73235714968143;272.43898195401505;292.76000000000005;6290000.0;3420000.0000000005;3470000.0000000005;1390000.0;3460000.0;2770000.0;6230000.0;0.1215;0.0;0.20133333333333334;0.03283333333333333;0.033;0.1545;0.0;12427.3671875;17687.703125;2493.08203125;40539.640625;494712.0848565638;495985.62915441906;261672.45761714724;260789.97816965336;244402.5734870611;431298.55289687274;454990.3539292435;443654.58117355703;471835.9296657252;521956.7398750079;476435.77644986974;444351.0742873333;454564.20559267775;464646.87672115554;451073.6873613015;420725.12817135686;485449.79154470033;458954.00245643134;454990.3539292435;243760.74795305103;270959.89632461156;460999.92832466104;197269.58919807675;211025.5416759365;272.0409589739582;1304617.3679371674;420746.78633539646;58644.54268667699;641113.6942704729;0;36;30;0;19;25;25;3;28;38;358899454870.04846;138086422210.07587;272306683115.26978;49605.511717730034;8659.146134656185;-0.0;37692.56349313594;1293921.5623997282;253415.58466279428;0.0;306209.2407856654;2.9427371515551157;0.12851932825650958
1669;2019-08-23 20:49:45.122;691;683;220;218;173;40;166;21;-28;30;668;243;-29;58;215;119;293;573;197;180;166;-79;600;363;368;146;368;286;599;-1.0;-1.0;1320.0;363.0;104.0;98;96;100;1;0;0;1;0;0;0;1;0;1;1;0;28517.158203125;11768.77734375;5796.03955078125;2796.57568359375;634.0;342963;627.0;0.0;Calculated values ==>;1566586185.122;342.26;341.46000000000004;295.16;294.96000000000004;290.46000000000004;277.16;274.69669130483857;289.76000000000005;275.26000000000005;270.36;276.16;339.96000000000004;297.46000000000004;270.26000000000005;278.96000000000004;294.66;285.06;302.46000000000004;330.46000000000004;291.16;289.76000000000005;335.86;336.56;265.26000000000005;243.81672145450628;265.87368984753493;274.69669130483857;292.86;6000000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;2860000.0;5990000.0;0.0;0.0;0.22;0.0605;0.017333333333333333;0.017333333333333333;0.0;11768.77734375;5796.03955078125;2796.57568359375;28517.158203125;495972.6103180414;495001.82621476497;404059.61307584995;262124.2037054722;244572.73894925276;429947.3805835815;453533.7828092065;441076.31575871346;470904.38115382055;521432.1125968875;475405.73160343996;440930.43687869614;452894.1640321142;460396.3755515339;447491.43718633126;428959.5492347729;479698.8249928265;455534.08488986484;453533.7828092065;263007.33956846996;265937.0223246507;459931.01496411854;201435.14006965875;404059.61307584995;273.7767419494134;1305192.9467633911;420948.4578392132;58688.631248995276;641309.428003777;0;36;30;0;19;25;25;3;28;38;359113994194.75525;138171937884.95898;272475614080.0389;52721.05865159204;15639.000431114817;-0.0;857.5522753781805;1294774.4401505673;253618.10633940063;0.0;306530.5506459741;3.399453701042437;0.31350933436592193
1670;2019-08-23 20:50:45.122;676;676;218;217;174;53;177;23;-30;31;672;244;-33;52;211;120;293;527;197;182;177;-80;616;368;372;147;372;279;613;-3.0;-1.0;1411.0;242.0;153.0;98;99;1;1;0;1;1;0;0;0;1;0;1;1;0;37391.10546875;21039.189453125;6016.48046875;2741.11181640625;622.0;342964;659.0;0.0;Calculated values ==>;1566586245.122;340.76;340.76;294.96000000000004;294.86;290.56;278.46000000000004;275.2199585193972;290.86;275.46000000000004;270.16;276.26000000000005;340.36;297.56;269.86;278.36;294.26000000000005;285.16;302.46000000000004;325.86;291.36;290.86;339.06000000000006;335.36;265.16;244.02132995426717;264.9883086891361;275.2199585193972;292.86;6160000.0;3679999.9999999995;3720000.0000000005;1470000.0;3720000.0000000005;2790000.0;6130000.0;0.0;0.0;0.23516666666666666;0.04033333333333333;0.025500000000000002;0.025500000000000002;0.0;21039.189453125;6016.48046875;2741.11181640625;37391.10546875;492333.9064374133;492640.55685054266;261053.05886429292;260607.50377370752;244414.05030658047;429606.4342157736;454432.12160033715;442257.7668995627;470869.87217656494;522416.4212771006;476410.50887126266;441829.9780344663;453325.99044689833;459220.0272343256;446686.21420095314;424597.74872907455;471076.24710768706;455148.22427575965;454432.12160033715;276402.16793126165;260914.8530628454;459674.4673463779;203461.7057331903;261053.05886429292;274.58875434212547;1305742.1822939902;421221.8575625205;58734.778644828606;641407.8656706065;0;36;31;0;19;25;25;3;28;38;359335994194.75525;138259837884.95898;272645114080.0389;56156.87371762524;10333.914718398566;-0.0;4931.166099769128;1295681.7562536441;253834.54729897992;0.0;306578.789965767;2.396968745253249;0.19011141177044696
1671;2019-08-23 20:51:45.163;671;674;221;222;178;58;188;26;-2;33;669;244;-8;24;210;122;293;560;193;186;188;-83;656;371;375;148;375;265;654;-2.0;-2.0;1652.0;335.0;142.0;98;99;1;1;0;1;1;0;0;0;1;0;1;0;0;39523.28125;22411.412109375;6636.1005859375;2579.48461914062;609.0;342965;666.0;0.0;Calculated values ==>;1566586305.163;340.26;340.56000000000006;295.26000000000005;295.36;290.96000000000004;278.96000000000004;275.5313989812953;291.96000000000004;275.76000000000005;272.96000000000004;276.46000000000004;340.06000000000006;297.56;272.36;275.56;294.16;285.36;302.46000000000004;329.16;291.76000000000005;291.96000000000004;339.76;334.06;264.86;244.22491754036054;263.1675429290057;275.5313989812953;292.46000000000004;6559999.999999999;3710000.0;3750000.0;1480000.0;3750000.0;2650000.0;6540000.000000001;0.0;0.0;0.2753333333333333;0.05583333333333333;0.023666666666666666;0.023666666666666666;0.0;22411.412109375;6636.1005859375;2579.48461914062;39523.28125;487454.64814349863;488096.9030388434;259660.74819343275;260066.8555130184;244362.68282093527;429398.2889081932;455502.269213232;448810.465085041;470935.02280441386;523236.1684999124;478162.2290425025;448022.5405784804;452168.16345269367;458604.72113249707;446415.2096479323;411334.02855025145;470960.05544655246;455216.2427881647;455502.269213232;279332.9882161641;255474.93562877487;459211.51767332316;203900.32985918302;259660.74819343275;274.77252830265735;1306383.5735027138;421584.1933366825;58779.14724639341;641513.3758957067;0;36;31;0;19;25;25;3;28;38;359560247330.23254;138348398360.1475;272808425600.3865;67431.9238988529;14254.874652956158;-0.0;4634.915997468582;1296712.3666721836;254039.593897006;0.0;306658.56179027015;2.7293680045253534;0.2215845420365377
1672;2019-08-23 20:52:45.143;695;696;219;222;174;68;196;29;13;35;654;245;8;29;207;122;293;606;196;191;195;-86;688;382;387;149;386;258;686;-1.0;-1.0;1729.0;365.0;161.0;98;99;1;1;0;1;1;0;0;0;1;0;1;0;0;41057.1796875;23336.7109375;6995.0302734375;2498.71606445312;594.0;342966;666.0;0.0;Calculated values ==>;1566586365.143;342.66;342.76;295.06;295.36;290.56;279.96000000000004;276.6576332772354;292.76000000000005;276.06;274.46000000000004;276.66;338.56000000000006;297.66;273.96000000000004;276.06;293.86;285.36;302.46000000000004;333.76000000000005;292.26000000000005;292.66;339.76;332.56;264.56;244.42749628697553;262.23063862743834;276.6576332772354;292.76000000000005;6880000.0;3820000.0000000005;3870000.0000000005;1490000.0;3860000.0;2580000.0;6859999.999999999;0.0;0.0;0.2881666666666666;0.06083333333333333;0.026833333333333334;0.026833333333333334;0.0;23336.7109375;6995.0302734375;2498.71606445312;41057.1796875;487531.489431261;487888.22417248634;257186.15977071485;258308.55718137333;242168.29757075896;428611.97810654406;454638.29214297025;451999.11770714255;471000.4985150058;522262.75008402776;479135.29302865354;451365.84958602267;454006.31235741987;456396.83575627767;444240.9694404516;395591.23890882503;474251.21325631114;453906.53703924094;454492.3227633264;279332.9882161641;249199.05678690012;458746.5847699813;206567.87760253728;257186.15977071485;275.8498733417452;1307054.8535067912;421965.3006158932;58821.45147915564;641626.9307882005;0;36;31;0;19;25;25;3;28;38;359788771129.39685;138437468659.82178;272965273299.81293;70725.10235681041;15340.871352686176;-0.0;5294.3820403017435;1297863.2914505878;254286.1429024125;0.0;306741.278358899;2.782792666682749;0.22863077201821141
1673;2019-08-23 20:53:45.104;715;718;204;202;176;59;191;35;21;38;633;245;18;45;205;126;293;641;195;195;191;-89;691;373;378;139;376;256;679;-1.0;-1.0;1772.0;465.0;211.0;17;0;1;1;0;1;1;0;1;0;1;1;1;0;0;51625.3828125;23497.36328125;19854.033203125;3345.40795898438;574.0;342967;664.0;0.0;Calculated values ==>;1566586425.104;344.66;344.96000000000004;293.56;293.36;290.76000000000005;279.06;275.73799182748917;292.26000000000005;276.66;275.26000000000005;276.96000000000004;336.46000000000004;297.66;274.96000000000004;277.66;293.66;285.76000000000005;302.46000000000004;337.26;292.66;292.26000000000005;339.56000000000006;330.56;264.26000000000005;242.35481222062532;261.9595390733887;275.73799182748917;292.66;6909999.999999999;3729999.9999999995;3779999.9999999995;1390000.0;3760000.0;2560000.0;6790000.000000001;0.0;0.0;0.29533333333333334;0.0775;0.035166666666666666;0.035166666666666666;0.0;23497.36328125;19854.033203125;3345.40795898438;51625.3828125;490119.94763916393;491774.3664198235;252123.83905591734;251434.38335095666;242980.11389645416;429258.0297950786;455429.9486303088;453350.8084663683;472621.17715536855;520275.2471810473;479379.86277404474;452975.9759128738;456315.5696674215;457744.99276624026;446648.9540675149;393578.1133379661;480497.1566892311;456002.2098876249;455429.9486303088;278495.58437821403;240832.718256323;459990.31174732913;203767.48518673313;252123.83905591734;274.7305495007677;1307826.7061663715;422355.33088447497;58870.120857178146;641850.5275521723;0;36;31;0;19;26;25;3;29;38;360018121955.1775;138523812500.11566;273119373070.33743;73710.27480858559;19857.26905844619;-0.0;7149.5981866994325;1299066.1372394338;254579.27008357574;0.0;306844.91078958387;2.1568315702607763;0.17970654733086708
1674;2019-08-23 20:54:45.154;715;716;205;204;162;43;140;38;32;41;619;247;31;70;210;120;293;637;196;198;141;-90;673;361;366;135;364;276;668;-3.0;-1.0;1110.0;374.0;202.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;39864.25390625;13322.2685546875;18939.76953125;3670.70166015625;558.0;342968;665.0;0.0;Calculated values ==>;1566586485.154;344.66;344.76;293.66;293.56;289.36;277.46000000000004;274.4858918419099;287.16;276.96000000000004;276.36;277.26000000000005;335.06;297.86;276.26000000000005;280.16;294.16;285.16;302.46000000000004;336.86;292.96000000000004;287.26000000000005;339.66;328.96000000000004;264.16;241.49495122638035;264.60387354146746;274.4858918419099;292.76000000000005;6730000.0;3610000.0;3660000.0;1350000.0;3640000.0;2760000.0;6680000.0;0.0;0.0;0.185;0.06233333333333334;0.033666666666666664;0.033666666666666664;0.0;13322.2685546875;18939.76953125;3670.70166015625;39864.25390625;491957.28526819265;492603.8663388676;252928.69440558428;252575.221071326;239014.17645673276;430081.6785162784;450085.6955253663;451258.1565549979;473436.17305719486;517160.68225665967;477128.8821352798;451127.67557942745;456123.9607488607;460338.21932957764;448021.58192360785;403934.96525869914;481149.2143048115;458378.80557116074;450234.0644493307;278914.2836208781;234140.81001818314;460501.6862973241;200020.792463857;252928.69440558428;273.21184287151806;1308589.755149788;422662.41684141837;58928.63716027465;642174.0786427764;0;36;31;0;19;26;25;3;29;38;360241507955.0001;138606081000.05032;273279106070.2106;46478.91235686107;16236.642382286114;-0.0;6642.6141248061285;1300068.548445483;254880.3033308389;0.0;306959.94167134055;1.9302221137060176;0.1637776445318554
1675;2019-08-23 20:55:45.125;705;705;215;213;158;31;112;30;45;39;633;249;41;86;214;108;293;642;198;198;112;-87;704;350;355;131;353;282;699;-2.0;-1.0;865.0;124.0;223.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;42835.6015625;13878.1728515625;20248.064453125;3759.81640625;542.0;342969;671.0;0.0;Calculated values ==>;1566586545.125;343.66;343.66;294.66;294.46000000000004;288.96000000000004;276.26000000000005;273.3108153835814;284.36;276.16;277.66;277.06;336.46000000000004;298.06;277.26000000000005;281.76000000000005;294.56;283.96000000000004;302.46000000000004;337.36;292.96000000000004;284.36;340.26;327.36;264.46000000000004;240.61611355647437;265.3697278774862;273.3108153835814;292.96000000000004;7040000.000000001;3500000.0;3550000.0;1310000.0;3529999.9999999995;2820000.0;6990000.000000001;0.0;0.0;0.14416666666666667;0.020666666666666667;0.03716666666666667;0.03716666666666667;0.0;13878.1728515625;20248.064453125;3759.81640625;42835.6015625;487309.2336905499;487835.3464765834;255144.9689369675;254440.12511644632;237093.65355707868;430799.1582183253;447952.83282031305;451894.24211071886;473759.9231585776;518113.9786574255;476601.7632872025;451369.6910097116;457155.3952375277;462559.6743059256;448298.6069366784;382019.6865167999;478343.96840027405;460118.19716840395;447952.83282031305;281426.5920051367;227449.86971758792;461407.2878502931;198844.04828487057;255144.9689369675;272.6999057562096;1309278.5875148836;422888.9776289713;58990.52821564055;642500.4860858538;0;36;31;0;19;26;25;3;29;38;360457703409.842;138685842429.99197;273446425160.0882;36481.40294322646;5426.306951018732;-0.0;7166.025607664344;1300759.5502600973;255060.74065493853;0.0;307074.9580508947;1.2952981557892427;0.08976515876400812
1676;2019-08-23 20:56:45.135;714;715;214;214;153;31;110;26;51;35;658;251;46;91;217;100;293;657;199;186;111;-84;702;350;354;130;353;280;697;172.0;-1.0;1374.0;464.0;187.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;43193.87109375;13873.4033203125;20133.181640625;3738.31103515625;534.0;342970;674.0;0.0;Calculated values ==>;1566586605.135;344.56000000000006;344.66;294.56;294.56;288.46000000000004;276.26000000000005;273.3108153835814;284.16;275.76000000000005;278.26000000000005;276.66;338.96000000000004;298.26000000000005;277.76000000000005;282.26000000000005;294.86;283.16;302.46000000000004;338.86;291.76000000000005;284.26000000000005;340.56000000000006;326.56;264.76000000000005;240.39332010688793;265.11578078379944;273.3108153835814;293.06;7020000.0;3500000.0;3540000.0;1300000.0;3529999.9999999995;2800000.0;6970000.0;0.028666666666666667;0.0;0.229;0.07733333333333332;0.03116666666666667;0.059833333333333336;0.0;13873.4033203125;20133.181640625;3738.31103515625;43193.87109375;488838.4484327023;489501.7548972725;254876.95095509986;254876.95095509986;235701.07468836685;430799.1582183253;447842.6453846354;453024.1827406078;473501.9964771252;520882.07985962264;477081.22105322406;452375.7221043602;458105.4773942511;462955.59896260384;447106.5278960035;384271.86535922985;480880.9983044682;458651.7747534489;447992.09976260416;282682.81946839223;224104.74344509715;461855.2709114869;197704.21411349674;227484.99904213124;272.24663766119676;1309995.6192722837;423120.27930755593;59053.02302504156;642837.0525549789;0;36;31;0;19;26;25;3;29;38;360670438859.80817;138764155479.97952;273615053260.0614;58468.27281560844;20427.681725711234;-0.0;13193.674859774965;1301550.9294325113;255276.2264688613;0.0;307244.65049879154;2.439790254306836;0.1961058910083333
1677;2019-08-23 20:57:45.076;722;723;208;207;160;33;140;26;56;34;680;252;51;91;219;107;293;661;197;176;139;-83;685;351;356;140;354;278;680;150.0;79.0;1555.0;424.0;192.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40109.4765625;13516.322265625;19586.97265625;2914.88916015625;537.0;342971;672.0;0.0;Calculated values ==>;1566586665.076;345.36;345.46000000000004;293.96000000000004;293.86;289.16;276.46000000000004;273.4187578820637;287.16;275.76000000000005;278.76000000000005;276.56;341.16;298.36;278.26000000000005;282.26000000000005;295.06;283.86;302.46000000000004;339.26;290.76000000000005;287.06;340.36;326.86;264.86;242.56692532238324;264.86050150153983;273.4187578820637;292.86;6850000.0;3510000.0;3560000.0;1400000.0;3540000.0;2780000.0;6800000.0;0.025;0.013166666666666667;0.25916666666666666;0.07066666666666667;0.032;0.057;0.0;13516.322265625;19586.97265625;2914.88916015625;40109.4765625;491735.5715423155;492382.762754221;253480.8041103042;253128.92927696323;238121.92055151137;430735.4089219946;451880.8460665091;454011.28783387266;472096.9026672395;523325.8557233964;477445.0961616536;453369.39110632264;458425.4935518264;463069.30017575866;447961.93699593254;397463.26010621386;483386.29675534554;456958.2462452348;451736.55110070325;281845.32903042674;225359.1397227605;460443.92892427085;198336.04890557122;229294.50796787743;272.5023844751406;1310689.131211255;423348.3025771294;59108.41184070902;643167.7283561042;0;36;31;0;19;26;25;3;29;38;360883229409.754;138845075829.95892;273782288650.01883;66262.49942225145;18522.290187988106;0.0;12679.196458571072;1302589.3304348455;255600.49039467864;0.0;307460.0457459163;2.7059661266330597;0.2107516756344644
1678;2019-08-23 20:58:45.116;721;722;209;208;160;33;162;25;60;33;688;251;57;92;220;110;293;655;197;177;161;-82;678;351;355;141;354;279;672;256.0;-1.0;1316.0;387.0;184.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;39128.39453125;13375.84375;19328.0859375;2797.13037109375;533.0;342972;669.0;0.0;Calculated values ==>;1566586725.116;345.26;345.36;294.06;293.96000000000004;289.16;276.46000000000004;273.4187578820637;289.36;275.66;279.16;276.46000000000004;341.96000000000004;298.26000000000005;278.86;282.36;295.16;284.16;302.46000000000004;338.66;290.86;289.26000000000005;340.06000000000006;326.46000000000004;264.96000000000004;242.77792619122317;264.9883086891361;273.4187578820637;292.86;6780000.0;3510000.0;3550000.0;1410000.0;3540000.0;2790000.0;6720000.0;0.042666666666666665;0.0;0.21933333333333332;0.0645;0.03066666666666667;0.07333333333333333;0.0;13375.84375;19328.0859375;2797.13037109375;39128.39453125;492301.0548433594;493045.70535392064;254182.88091863334;253824.30202375606;238317.49114277557;430735.4089219946;455177.70759846305;454353.31086258846;471866.4182417926;524073.9901141681;477206.56678795436;453968.971486645;458390.19915384345;463201.08628054545;448407.35569280596;401404.3575432721;483381.76282329974;457259.30272698647;455037.6728021549;280589.13426710566;223686.61821467688;460392.4006851617;198390.1019126431;221721.62767878448;272.523874543804;1311349.887013678;423572.5533613728;59156.043736881016;643492.2367056159;0;36;31;0;19;26;25;3;29;38;361096671609.6184;138929432029.90533;273949500049.9126;56141.26382968802;16899.148270827453;-0.0;17109.843309047163;1303610.0418155368;255895.86583408364;0.0;307708.45323848736;2.539367986780438;0.183032227928117
1679;2019-08-23 20:59:45.127;716;717;216;215;167;32;166;24;61;33;687;250;59;94;221;113;293;648;197;181;166;-83;665;350;355;141;353;279;659;625.0;-1.0;1345.0;390.0;168.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;38870.3984375;13167.7744140625;18871.677734375;2792.05590820312;528.0;342973;666.0;0.0;Calculated values ==>;1566586785.127;344.76;344.86;294.76000000000005;294.66;289.86;276.36;273.3108153835814;289.76000000000005;275.56;279.26000000000005;276.46000000000004;341.86;298.16;279.06;282.56;295.26000000000005;284.46000000000004;302.46000000000004;337.96000000000004;291.26000000000005;289.76000000000005;339.76;325.96000000000004;264.86;242.77792619122317;264.9883086891361;273.3108153835814;292.86;6650000.0;3500000.0;3550000.0;1410000.0;3529999.9999999995;2790000.0;6590000.000000001;0.10416666666666667;0.0;0.22416666666666665;0.065;0.028;0.13216666666666668;0.0;13167.7744140625;18871.677734375;2792.05590820312;38870.3984375;492906.0153055169;493647.60600585875;257410.7750257608;257026.93692005018;240767.93918095223;430799.1582183253;455736.23341735575;454481.1866346143;471866.4182417926;523970.4630796586;477092.9867933861;454225.31687248964;458638.94906055555;463481.8882278805;449036.43900570454;407613.91019093903;483790.94785000855;457808.6426020985;455736.23341735575;279332.9882161641;221596.04284303306;460291.07308573613;198479.93662289128;210964.6539642306;272.55544587758806;1311999.9961216012;423793.7907327332;59202.6288283645;643810.626431128;0;36;31;0;19;26;25;3;29;38;361309710660.17365;139014047540.12585;274116930740.34897;57386.94687762791;17017.723870084916;-0.0;32350.64375105471;1304556.2836864414;256178.5582534382;0.0;308120.6995296956;3.064906472759357;0.18049635175680703
1680;2019-08-23 21:00:45.117;710;710;221;220;174;28;171;21;60;32;685;250;59;96;222;116;293;631;200;186;171;-84;656;346;351;141;350;277;651;205.0;-1.0;1243.0;233.0;162.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;38962.73046875;13020.1572265625;18532.33984375;2790.2294921875;524.0;342974;664.0;0.0;Calculated values ==>;1566586845.117;344.16;344.16;295.26000000000005;295.16;290.56;275.96000000000004;272.8767566201714;290.26000000000005;275.26000000000005;279.16;276.36;341.66;298.16;279.06;282.76000000000005;295.36;284.76000000000005;302.46000000000004;336.26000000000005;291.76000000000005;290.26000000000005;339.56000000000006;325.56;264.76000000000005;242.77792619122317;264.73235714968143;272.8767566201714;293.16;6559999.999999999;3460000.0;3510000.0;1410000.0;3500000.0;2770000.0;6509999.999999999;0.034166666666666665;0.0;0.20716666666666667;0.03883333333333334;0.027000000000000003;0.06116666666666667;0.0;13020.1572265625;18532.33984375;2790.2294921875;38962.73046875;492972.6932645821;493475.49586347124;259838.72391487728;259432.5671126567;243181.29901836708;431051.2098666511;457087.00325362873;454691.5424637614;471767.92807864514;523923.35033045243;477343.4560738762;454564.20559267775;459203.7342267987;464057.96313179616;450208.0882609765;411334.02855025145;482185.40368049924;459128.6642370843;457087.00325362873;278495.58437821403;219923.6425635755;460189.7137364073;197729.02081433538;225145.2930276536;272.2403312793994;1312648.4974276884;424011.9871243125;59249.14012020098;644122.2746276375;0;36;31;0;19;26;25;3;29;38;361521475360.20734;139098633440.1393;274283702940.3755;53234.06906837276;10192.22357514046;-0.0;14187.101275488812;1305477.971845838;256405.27002392412;0.0;308508.44943588815;2.2599659866188597;0.15492433143021153
1681;2019-08-23 21:01:45.108;705;705;223;223;176;25;178;19;43;30;682;251;47;96;224;116;293;618;198;191;178;-87;647;343;348;141;347;275;641;163.0;-1.0;1116.0;249.0;165.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;39140.5625;12842.693359375;18346.517578125;2763.40014648438;520.0;342975;661.0;0.0;Calculated values ==>;1566586905.108;343.66;343.66;295.46000000000004;295.46000000000004;290.76000000000005;275.66;272.5487779782249;290.96000000000004;275.06;277.46000000000004;276.16;341.36;298.26000000000005;277.86;282.76000000000005;295.56;284.76000000000005;302.46000000000004;334.96000000000004;292.26000000000005;290.96000000000004;339.26;325.16;264.46000000000004;242.77792619122317;264.4750485637546;272.5487779782249;292.96000000000004;6470000.0;3429999.9999999995;3479999.9999999995;1410000.0;3470000.0000000005;2750000.0;6409999.999999999;0.027166666666666665;0.0;0.186;0.0415;0.0275;0.05466666666666667;0.0;12842.693359375;18346.517578125;2763.40014648438;39140.5625;493183.7583472607;493786.89114387333;261302.85847866494;261302.85847866494;244134.38734480905;431237.1583312671;458524.8404200007;452858.45866016217;471570.8910797328;523773.23913992825;477706.11351754953;453372.0284250931;459518.6957150432;464759.1894883885;450750.9572941934;414714.9061728215;481405.9282818125;460271.4388147236;458524.8404200007;277239.5186164033;218251.29456621417;459885.44372528384;196632.1361657159;229164.6641585104;271.79004494585087;1313299.260572629;424227.478550406;59295.413425104314;644429.5523405923;0;36;31;0;19;26;25;3;29;38;361731143904.98737;139183220750.05057;274449278100.20178;47658.095983967;10925.012263722072;-0.0;12538.356302294806;1306318.6137718526;256581.22059251857;0.0;308731.12817531405;2.09472739442806;0.14772523842336371
1682;2019-08-23 21:02:45.138;700;701;223;222;175;23;182;17;19;28;679;249;24;90;225;116;293;605;198;195;182;-91;640;341;346;140;345;273;634;132.0;-1.0;830.0;272.0;168.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;38918.15234375;12682.20703125;18057.919921875;2740.21899414062;517.0;342976;659.0;0.0;Calculated values ==>;1566586965.138;343.16;343.26;295.46000000000004;295.36;290.66;275.46000000000004;272.3289490889957;291.36;274.86;275.06;275.96000000000004;341.06000000000006;298.06;275.56;282.16;295.66;284.76000000000005;302.46000000000004;333.66;292.66;291.36;339.06000000000006;324.86;264.06;242.56692532238324;264.2163659402789;272.3289490889957;292.96000000000004;6400000.0;3410000.0;3460000.0;1400000.0;3450000.0;2730000.0;6340000.0;0.022000000000000002;0.0;0.13833333333333334;0.04533333333333334;0.028;0.05;0.0;12682.20703125;18057.919921875;2740.21899414062;38918.15234375;493197.17845391104;493938.5385030335;261777.954481032;261342.42918333175;244037.5270168105;431359.6534126046;459381.0236953352;450097.130569109;471506.718606615;523623.65735382296;477729.55526568997;450750.7191216643;459096.02552019706;465180.3459949338;451110.19465682487;417156.9032556428;480294.23431386775;461113.1217133348;459381.0236953352;276402.16793126165;216997.06728235667;459633.82918696303;195386.09203284598;232565.53500383013;271.2814137527552;1313950.0751073286;424440.2924073114;59341.299849667404;644733.0743381039;0;36;31;0;19;26;25;3;29;38;361939448004.88806;139267562900.01038;274613760300.12338;35235.02699751638;11979.230750986642;-0.0;11340.774434575254;1307009.7351843813;256772.1847185627;0.0;308930.2204277378;1.7489374893350091;0.12888051630049352
1683;2019-08-23 21:03:45.139;696;697;222;222;175;22;184;15;5;26;675;247;9;81;226;117;293;597;198;197;184;-92;615;349;353;139;353;272;613;-2.0;-1.0;2902.0;743.0;158.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26916.7265625;12145.869140625;6165.85693359375;2750.74926757812;514.0;342977;655.0;0.0;Calculated values ==>;1566587025.139;342.76;342.86;295.36;295.36;290.66;275.36;273.20264511476705;291.56;274.66;273.66;275.76000000000005;340.66;297.86;274.06;281.26000000000005;295.76000000000005;284.86;302.46000000000004;332.86;292.86;291.56;338.66;324.56;263.96000000000004;242.35481222062532;264.08650396036035;273.20264511476705;292.96000000000004;6150000.0;3490000.0;3529999.9999999995;1390000.0;3529999.9999999995;2720000.0;6130000.0;0.0;0.0;0.48366666666666663;0.12383333333333332;0.026333333333333334;0.026333333333333334;0.0;12145.869140625;6165.85693359375;2750.74926757812;26916.7265625;495155.5423333877;495489.2049142823;262887.59096815047;262887.59096815047;244746.61269281534;430862.6128555636;458539.4322372223;448434.6184739475;471442.86907493527;523291.16170357814;477628.85490432626;448964.1966118606;458145.8343517774;464137.216870198;449806.14205668954;424882.4272898832;481548.50980544457;460295.6674585051;458539.4322372223;274727.5295995403;215742.86842915416;459686.8201820516;197732.16686278957;262887.59096815047;272.25374526681435;1314498.7082412844;424647.196490171;59387.05868109427;644934.9425094024;0;36;31;0;19;26;25;3;29;38;362149151499.63477;139351264294.90927;274777263024.92587;121256.41909593005;32438.71790270195;-0.0;5152.165153418892;1308313.8523018411;257142.34045938918;0.0;309067.6638814911;7.541720504086743;0.6688498353018159
1684;2019-08-23 21:04:45.219;697;679;216;214;194;50;188;18;-2;26;672;247;4;75;213;129;293;528;197;196;188;-91;593;371;376;141;376;278;592;-2.0;0.0;1170.0;388.0;67.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25203.365234375;11692.857421875;5594.3212890625;2795.77294921875;512.0;342978;654.0;0.0;Calculated values ==>;1566587085.219;342.86;341.06000000000006;294.76000000000005;294.56;292.56;278.16;275.5313989812953;291.96000000000004;274.96000000000004;272.96000000000004;275.76000000000005;340.36;297.86;273.56;280.66;294.46000000000004;286.06;302.46000000000004;325.96000000000004;292.76000000000005;291.96000000000004;338.56000000000006;324.36;264.06;242.77792619122317;264.86050150153983;275.5313989812953;292.86;5930000.0;3710000.0;3760000.0;1410000.0;3760000.0;2780000.0;5920000.0;0.0;0.0;0.19499999999999998;0.06466666666666666;0.011166666666666667;0.011166666666666667;0.0;11692.857421875;5594.3212890625;2795.77294921875;25203.365234375;497458.17621216836;495166.73125979886;405784.98336864193;404771.5572380392;252399.5659069459;429398.2889081932;455334.9104170445;446356.18211413594;471176.58799080667;522497.30869534134;476877.7888912415;447171.5117959673;456423.9752947124;458863.1124548948;447495.2078367843;430751.8400121731;473918.13444131473;456475.0455281631;455334.9104170445;274308.8830629234;214906.75144652807;459479.2969377436;202963.80351366402;405784.98336864193;274.40944409706947;1314933.6214528964;424846.1174201349;59433.3413277171;645033.074663503;0;36;31;0;19;26;25;3;29;38;362368143100.2257;139435376295.13623;274942483025.3717;47461.51382709202;16588.00190809048;-0.0;553.3075187071618;1309721.709723698;257551.44120024762;0.0;309115.2728813614;3.2167992209063074;0.3071247309085318
1685;2019-08-23 21:05:45.120;682;677;215;213;185;62;192;22;-22;29;672;247;-7;71;207;139;293;490;196;197;192;-89;593;376;381;139;381;280;592;-2.0;-1.0;818.0;444.0;115.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24802.232421875;11669.892578125;5536.62841796875;2834.7216796875;509.0;342979;652.0;0.0;Calculated values ==>;1566587145.12;341.36;340.86;294.66;294.46000000000004;291.66;279.36;276.0463484220469;292.36;275.36;270.96000000000004;276.06;340.36;297.86;272.46000000000004;280.26000000000005;293.86;287.06;302.46000000000004;322.16;292.86;292.36;338.36;324.06;264.26000000000005;242.35481222062532;265.11578078379944;276.0463484220469;292.76000000000005;5930000.0;3760000.0;3810000.0;1390000.0;3810000.0;2800000.0;5920000.0;0.0;0.0;0.13633333333333333;0.07400000000000001;0.019166666666666665;0.019166666666666665;0.0;11669.892578125;5536.62841796875;2834.7216796875;24802.232421875;495467.0127265939;494899.75794298673;405283.71655548416;260336.3767681574;249039.0554988431;429045.3911783415;455070.5070142902;443185.5393709219;471737.69219339563;522335.48462135915;476625.9495354365;445280.19297609647;455587.35388636735;457216.02411313326;448082.4525492426;430751.8400121731;468103.39864042745;455790.0041011893;455070.5070142902;273471.60554148915;213652.59903751023;459990.31174732913;203032.44838523306;405283.71655548416;274.4590814978532;1315349.6471882337;425040.4857649564;59480.18469682162;645125.6795268366;0;36;31;0;19;26;25;3;29;38;362594868384.4099;139519237694.83447;275109606814.7704;32740.871404382247;19014.881888795113;-0.0;954.2468171271156;1310388.9601487624;257847.64235783703;0.0;309127.8151052428;2.630076436028672;0.2734609172581701
1686;2019-08-23 21:06:45.110;661;666;219;217;183;61;196;26;-8;33;675;246;-18;63;205;139;292;487;196;199;196;-87;622;364;369;140;368;278;616;-2.0;-1.0;454.0;418.0;249.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;36685.9453125;12385.3203125;16923.58203125;2801.455078125;507.0;342980;650.0;0.0;Calculated values ==>;1566587205.11;339.26;339.76;295.06;294.86;291.46000000000004;279.26000000000005;274.8017692304317;292.76000000000005;275.76000000000005;272.36;276.46000000000004;340.66;297.76000000000005;271.36;279.46000000000004;293.66;287.06;302.36;321.86;293.06;292.76000000000005;338.16;323.86;264.46000000000004;242.56692532238324;264.86050150153983;274.8017692304317;292.76000000000005;6220000.0;3640000.0;3690000.0;1400000.0;3679999.9999999995;2780000.0;6160000.0;0.0;0.0;0.07566666666666667;0.06966666666666667;0.0415;0.0415;0.0;12385.3203125;16923.58203125;2801.455078125;36685.9453125;489640.3545844956;490959.73627070733;261283.91469559207;260397.78731865445;247346.79613131715;429879.7862731237;457618.15118734963;445534.65322817134;471998.58498376724;522808.08584789897;476764.18630862783;444150.9370484858;454904.9462215527;459025.7599915035;450301.2652022473;422553.0100970461;464295.73196027667;458035.7731655658;457618.15118734963;272634.34865687083;212816.51262364245;460039.13299574965;198329.37321511988;261283.91469559207;272.5527707965841;1315861.963269188;425240.91246239224;59527.145008454245;645312.8167525398;0;36;31;0;20;26;25;3;29;38;362819830884.4457;139602923744.84778;275276978914.797;18705.199520987564;18232.44659805054;-0.0;8147.870814407939;1310817.6059536657;258157.98502954273;0.0;309203.6534436876;1.4040801957169058;0.1304736360204564
