;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1687;2019-08-23 21:07:45.151;643;649;226;227;168;38;186;25;6;35;678;245;-1;56;210;115;293;527;195;204;186;-88;640;355;360;138;358;275;634;-1.0;-1.0;701.0;231.0;253.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;39593.54296875;12699.3310546875;17790.703125;2781.62133789062;507.0;342981;649.0;0.0;Calculated values ==>;1566587265.151;337.46000000000004;338.06000000000006;295.76000000000005;295.86;289.96000000000004;276.96000000000004;273.8482719121499;291.76000000000005;275.66;273.76000000000005;276.66;340.96000000000004;297.66;273.06;278.76000000000005;294.16;284.66;302.46000000000004;325.86;293.56;291.76000000000005;338.06000000000006;323.86;264.36;242.14157278889297;264.4750485637546;273.8482719121499;292.66;6400000.0;3550000.0;3600000.0;1380000.0;3579999.9999999995;2750000.0;6340000.0;0.0;0.0;0.11683333333333333;0.0385;0.042166666666666665;0.042166666666666665;0.0;12699.3310546875;17790.703125;2781.62133789062;39593.54296875;485159.1657178848;486671.9238440734;263112.02958457364;263566.5436731277;241797.27029392423;430477.46260093397;457687.92273860215;448007.34325994545;472458.26935960614;523359.9246357626;477027.8950477282;447066.9894765089;454520.55096188234;461266.0568022734;448400.58874310774;417156.9032556428;468306.78555894364;460147.9425315409;457687.92273860215;272215.72791638016;212816.51262364245;460244.63067514834;198682.5480140682;263112.02958457364;272.6565936156097;1316498.0600421939;425450.0940673843;59573.70243787195;645602.3001413597;0;36;31;0;20;26;25;3;29;38;363038680329.9115;139686380735.02542;275442992280.1503;29129.44691122666;10070.140182451585;-0.0;8204.616827994869;1311216.500399853;258394.00108739064;0.0;309340.0172926636;1.424762404642849;0.10720809938407397
1688;2019-08-23 21:08:45.121;647;653;223;223;159;31;86;22;15;34;679;245;14;57;213;100;293;565;195;201;89;-90;655;346;351;135;349;273;650;232.0;0.0;638.0;79.0;216.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40587.5703125;12983.162109375;18595.263671875;2771.42041015625;509.0;342982;648.0;0.0;Calculated values ==>;1566587325.121;337.86;338.46000000000004;295.46000000000004;295.46000000000004;289.06;276.26000000000005;272.8767566201714;281.76000000000005;275.36;274.66;276.56;341.06000000000006;297.66;274.56;278.86;294.46000000000004;283.16;302.46000000000004;329.66;293.26000000000005;282.06;337.96000000000004;324.06;264.16;241.49495122638035;264.2163659402789;272.8767566201714;292.66;6550000.0;3460000.0;3510000.0;1350000.0;3490000.0;2730000.0;6500000.0;0.03866666666666666;0.0;0.10633333333333334;0.013166666666666667;0.036000000000000004;0.07466666666666666;0.0;12983.162109375;18595.263671875;2771.42041015625;40587.5703125;484087.2989939068;485508.58974846196;260723.47090941286;260723.47090941286;238574.91702851793;431051.2098666511;444784.5919073247;449571.7551823648;472753.7123474745;523623.65735382296;477278.5379679164;449440.0561512203;454984.19281870633;463029.6163375073;447867.6349781555;411724.8689826232;472262.74432081234;461140.1023613316;445245.2168732517;271797.11229066993;213652.59903751023;460501.6862973241;198313.92731805274;228404.2429781728;272.47299538504643;1317165.9018985508;425664.00783346535;59619.95464812046;645905.3649232832;0;36;31;0;20;26;25;3;29;38;363251873680.0132;139768239785.06448;275607310080.2287;26717.08236290518;3452.138826560406;-0.0;16190.792717499224;1311681.655450154;258506.6304030236;0.0;309543.21072476654;1.3496425471204383;0.06193930602768056
1689;2019-08-23 21:09:45.152;662;667;218;219;155;26;114;15;28;32;680;244;31;63;216;93;293;594;196;191;114;-92;666;345;350;134;348;270;662;237.0;0.0;648.0;258.0;238.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40913.02734375;13200.076171875;19000.72265625;2754.2978515625;513.0;342983;646.0;0.0;Calculated values ==>;1566587385.152;339.36;339.86;294.96000000000004;295.06;288.66;275.76000000000005;272.7676641592781;284.56;274.66;275.96000000000004;276.36;341.16;297.56;276.26000000000005;279.46000000000004;294.76000000000005;282.46000000000004;302.46000000000004;332.56;292.26000000000005;284.56;337.76;324.46000000000004;263.96000000000004;241.2770596917726;263.82572766246335;272.7676641592781;292.76000000000005;6659999.999999999;3450000.0;3500000.0;1340000.0;3479999.9999999995;2700000.0;6620000.0;0.0395;0.0;0.10800000000000001;0.043000000000000003;0.03966666666666666;0.07916666666666666;0.0;13200.076171875;19000.72265625;2754.2978515625;40913.02734375;485072.19472326915;486234.13178370823;258024.93639377604;258414.0850232954;237081.68786088374;431113.4868728058;449183.36179874284;451802.19078687346;472689.592463476;523966.88311205566;477540.7457541647;452187.8933737966;456236.2029136106;463571.5722415458;447018.3594417501;407175.3702294463;475302.14693575446;459959.07838641404;449183.36179874284;270959.89632461156;215324.80838970217;460453.6804675869;196306.43018030032;227230.65013568394;271.66722822514623;1317845.424449893;425882.3142188285;59666.02609151083;646218.8266804309;0;36;31;0;20;26;25;3;29;38;363462282334.6589;139848981479.92853;275770294244.9542;27593.542145509902;11358.331762353324;-0.0;17571.256339992164;1312134.4778243727;258630.11475836052;0.0;309824.70649748284;1.6170211390289513;0.09977057976016813
1690;2019-08-23 21:10:45.112;679;684;213;213;149;26;116;17;45;30;681;244;43;70;217;92;293;618;196;180;117;-91;678;343;348;134;347;266;673;182.0;-1.0;828.0;399.0;212.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40726.59765625;13404.396484375;19468.560546875;2712.5458984375;516.0;342984;643.0;0.0;Calculated values ==>;1566587445.112;341.06000000000006;341.56000000000006;294.46000000000004;294.46000000000004;288.06;275.76000000000005;272.5487779782249;284.76000000000005;274.86;277.66;276.16;341.26;297.56;277.46000000000004;280.16;294.86;282.36;302.46000000000004;334.96000000000004;291.16;284.86;337.46000000000004;324.76000000000005;264.06;241.2770596917726;263.299902668528;272.5487779782249;292.76000000000005;6780000.0;3429999.9999999995;3479999.9999999995;1340000.0;3470000.0000000005;2660000.0;6730000.0;0.030333333333333334;0.0;0.13799999999999998;0.0665;0.035333333333333335;0.06566666666666666;0.0;13404.396484375;19468.560546875;2712.5458984375;40726.59765625;486259.27009130735;487520.519043672;255590.41959422574;255590.41959422574;235078.9883065165;431237.1583312671;449843.4462313941;454651.3550658584;472494.68880147435;524388.978929406;478038.29307996825;454400.3136980843;457754.22524122684;463850.4715391851;447252.4723903661;401404.3575432721;477687.12271007465;458795.0017298935;449988.85557520477;269704.110367413;216578.99785978085;460553.84190059575;195154.97087059077;227673.53718889185;271.1957067389957;1318525.3011051866;426103.87035514566;59711.55275143563;646539.1903224208;0;36;31;0;20;26;25;3;29;38;363671542734.792;139929327879.97964;275930987045.05646;35810.50101894693;17649.024923495333;-0.0;14598.705907367881;1312662.492606395;258871.6815789147;0.0;310092.6107943688;1.9125269069341158;0.14565275598988556
1691;2019-08-23 21:11:45.083;694;698;209;209;153;25;130;18;46;28;679;244;45;77;219;96;293;636;196;176;130;-90;676;342;347;136;346;265;671;-3.0;-1.0;1415.0;262.0;198.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;39633.80859375;13417.2255859375;19500.296875;2680.38305664062;521.0;342985;641.0;0.0;Calculated values ==>;1566587505.083;342.56000000000006;342.96000000000004;294.06;294.06;288.46000000000004;275.66;272.43898195401505;286.16;274.96000000000004;277.76000000000005;275.96000000000004;341.06000000000006;297.56;277.66;280.86;295.06;282.76000000000005;302.46000000000004;336.76000000000005;290.76000000000005;286.16;337.26;325.26000000000005;264.16;241.71165711629368;263.1675429290057;272.43898195401505;292.76000000000005;6759999.999999999;3420000.0000000005;3470000.0000000005;1360000.0;3460000.0;2650000.0;6709999.999999999;0.0;0.0;0.23583333333333334;0.043666666666666666;0.033;0.033;0.0;13417.2255859375;19500.296875;2680.38305664062;39633.80859375;488649.08065450186;489744.58317187155;254227.2651464155;254227.2651464155;236282.89581455913;431298.55289687274;452038.08830754133;454944.76933570666;472036.2627623985;524263.30771226966;478162.2290425025;454819.7293445818;458770.9315784668;464258.20552668936;448032.7633638594;402441.2348904946;480656.7957763124;458414.39403182844;452038.08830754133;268866.9448851554;218669.37671819705;460349.06489204726;196444.006712994;254227.2651464155;271.7107031155291;1319194.6474829218;426327.2758407015;59756.47210450902;646863.773842801;0;36;31;0;20;26;25;3;29;38;363879941959.6395;140010288729.9204;276090210049.94;60963.09651852307;11523.854207151991;-0.0;6527.757164317152;1313468.5494694053;259114.67140295138;0.0;310268.5795604723;2.2196448566608797;0.17266402013736415
1692;2019-08-23 21:12:45.133;707;705;208;207;157;31;149;19;43;27;675;245;43;81;217;103;293;639;197;175;149;-88;628;359;363;137;363;269;627;-1.0;-1.0;1354.0;440.0;115.0;98;96;100;1;0;0;1;0;0;0;1;0;1;0;0;25300.8984375;12476.7177734375;6308.1337890625;2711.16625976562;529.0;342986;640.0;0.0;Calculated values ==>;1566587565.133;343.86;343.66;293.96000000000004;293.86;288.86;276.26000000000005;274.27422755570615;288.06;275.06;277.46000000000004;275.86;340.66;297.66;277.46000000000004;281.26000000000005;294.86;283.46000000000004;302.46000000000004;337.06;290.66;288.06;337.16;326.06;264.36;241.92719264551067;263.6948088759802;274.27422755570615;292.86;6280000.0;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;2690000.0;6270000.0;0.0;0.0;0.22566666666666665;0.07333333333333333;0.019166666666666665;0.019166666666666665;0.0;12476.7177734375;6308.1337890625;2711.16625976562;25300.8984375;495356.21074881003;495183.3630929811;256004.88022031978;255614.01047063296;238575.98061711917;430214.79039162316;451945.9500721777;453890.5520835053;471806.2409394271;523532.0459457583;477777.6202503005;453890.5520835053;458624.72603856906;461439.2131810104;445818.6606174137;421035.25548286893;486008.5815021021;455662.82465649385;451945.9500721777;268448.3696465944;222014.15119762826;460397.5116797571;199959.953581832;256004.88022031978;273.17928488524944;1319736.220976551;426543.2385209092;59801.43912342473;647079.0233233769;0;36;31;0;20;26;25;3;29;38;364093119459.4703;140092256979.85532;276250543549.8127;57303.67172854427;19098.754260514506;-0.0;3755.5371721606093;1314454.9271676827;259370.07246364903;0.0;310354.34509164107;3.728968026728727;0.33623939649687545
1693;2019-08-23 21:13:45.114;714;698;214;213;172;50;163;21;46;28;674;246;45;86;209;115;292;571;196;176;163;-87;622;364;368;137;368;278;622;-1.0;0.0;1565.0;319.0;97.0;98;99;100;1;0;0;1;0;0;0;1;0;1;0;0;25231.712890625;12306.248046875;6147.5419921875;2803.60205078125;539.0;342987;637.0;0.0;Calculated values ==>;1566587625.114;344.56000000000006;342.96000000000004;294.56;294.46000000000004;290.36;278.16;274.8017692304317;289.46000000000004;275.26000000000005;277.76000000000005;275.96000000000004;340.56000000000006;297.76000000000005;277.66;281.76000000000005;294.06;284.66;302.36;330.26000000000005;290.76000000000005;289.46000000000004;336.86;327.06;264.46000000000004;241.92719264551067;264.86050150153983;274.8017692304317;292.76000000000005;6220000.0;3640000.0;3679999.9999999995;1370000.0;3679999.9999999995;2780000.0;6220000.0;0.0;0.0;0.26083333333333336;0.05316666666666667;0.016166666666666666;0.016166666666666666;0.0;12306.248046875;6147.5419921875;2803.60205078125;25231.712890625;496893.20189915097;494729.14373516676;258721.2485131358;258305.5223206714;243454.60823352536;429879.7862731237;453100.55687268067;452724.41993006173;471904.2073218062;522704.5031388923;476764.18630862783;452595.04869517934;457802.82555981673;459575.6909922959;446689.399471685;422553.0100970461;476656.0507387859;454966.0686287633;453100.55687268067;267192.67376467976;226195.42121513622;460498.16819993296;202130.9524625819;258721.2485131358;274.0531801280936;1320157.192722304;426749.6978372222;59847.38097329351;647182.7877527296;0;36;31;0;20;26;25;3;29;38;364312350015.1465;140174430950.1088;276414591585.31866;65363.129431101;13736.523636702499;-0.0;3142.4654851459754;1315476.8268097732;259643.6131316529;0.0;310411.8102442333;3.8688715062203096;0.3246525647823617
1694;2019-08-23 21:14:45.104;704;702;223;223;181;52;176;25;52;31;677;247;50;85;208;123;292;563;196;179;176;-87;644;366;371;135;371;267;642;-1.0;-1.0;1463.0;153.0;107.0;98;94;1;1;1;0;1;0;0;0;1;0;1;0;0;35984.46875;21906.37109375;6441.62353515625;2674.64306640625;548.0;342988;635.0;0.0;Calculated values ==>;1566587685.104;343.56000000000006;343.36;295.46000000000004;295.46000000000004;291.26000000000005;278.36;275.0112864084945;290.76000000000005;275.66;278.36;276.26000000000005;340.86;297.86;278.16;281.66;293.96000000000004;285.46000000000004;302.36;329.46000000000004;291.06;290.76000000000005;336.66;327.96000000000004;264.46000000000004;241.49495122638035;263.43189868330234;275.0112864084945;292.76000000000005;6440000.000000001;3660000.0;3710000.0;1350000.0;3710000.0;2670000.0;6420000.0;0.0;0.0;0.24383333333333335;0.025500000000000002;0.017833333333333333;0.017833333333333333;0.0;21906.37109375;6441.62353515625;2674.64306640625;35984.46875;493347.30583207175;493272.01999328064;261236.80430716905;261236.80430716905;245731.19107809104;429743.705733735;454458.4552684664;455359.9999389805;472460.9817075043;523898.05444890703;478249.7322294295;455109.83360149694;459429.94307753176;458963.79091515415;447529.1425668424;415419.4010974612;472960.91616305656;454888.0541996231;454458.4552684664;266355.56789118156;229958.8627652946;460802.5198328593;203478.19754672187;261236.80430716905;274.5857767750685;1320667.2425469158;427034.75547924615;59893.02540727022;647287.679980522;0;37;31;0;20;26;25;3;29;38;364534013065.1817;140256017350.12177;276578064335.34467;61417.1794833124;6561.770218296504;-0.0;3445.7861088098025;1316533.1533004656;259812.73738839666;0.0;310466.7031905089;2.3023424543042945;0.17480144733295822
1695;2019-08-23 21:15:45.125;710;708;222;223;187;57;189;28;55;33;677;246;53;71;207;129;292;601;197;184;189;-89;665;372;377;135;377;258;663;-2.0;-1.0;1440.0;225.0;122.0;98;95;1;1;1;0;1;0;0;0;1;0;1;0;0;37310.4296875;22700.302734375;6750.498046875;2577.11352539062;557.0;342989;634.0;0.0;Calculated values ==>;1566587745.125;344.16;343.96000000000004;295.36;295.46000000000004;291.86;278.86;275.63479819532273;292.06;275.96000000000004;278.66;276.46000000000004;340.86;297.76000000000005;278.46000000000004;280.26000000000005;293.86;286.06;302.36;333.26000000000005;291.56;292.06;336.56;328.86;264.26000000000005;241.49495122638035;262.23063862743834;275.63479819532273;292.86;6650000.0;3720000.0000000005;3770000.0000000005;1350000.0;3770000.0000000005;2580000.0;6630000.0;0.0;0.0;0.24000000000000002;0.0375;0.02033333333333333;0.02033333333333333;0.0;22700.302734375;6750.498046875;2577.11352539062;37310.4296875;492062.73267095;491984.19956722035;259541.37743545033;259941.05517660128;246986.10684185647;429328.3091220336;455310.6115649659;457210.67377449246;472656.1521691498;524616.0698410679;479245.7350163966;456966.5238690893;459150.8545672082;457864.328372652;447304.59133318206;407151.83915472653;476263.66909624304;454591.39992036705;455310.6115649659;265937.0223246507;233722.59852315116;460601.99323066324;204506.1333796581;259541.37743545033;275.0109969284009;1321278.2471430835;427406.60786337865;59936.80536309181;647397.6528038925;0;37;31;0;20;26;25;3;29;38;364758491604.8393;140337045699.99817;276735619460.1044;60649.08969476025;9603.594744412692;-0.0;3980.6410939668167;1317550.728235349;259947.4959118615;0.0;310528.6117441836;2.3177695813226378;0.18382575629119266
1696;2019-08-23 21:16:45.135;735;732;215;216;184;65;197;32;37;36;668;246;41;70;203;135;292;641;197;190;197;-94;677;381;386;136;386;256;675;-2.0;-1.0;1283.0;270.0;116.0;98;94;1;1;1;0;1;0;0;0;1;0;1;0;0;37075.55859375;22888.66015625;6817.92822265625;2548.73413085938;570.0;342990;632.0;0.0;Calculated values ==>;1566587805.135;346.66;346.36;294.66;294.76000000000005;291.56;279.66;276.55624918942954;292.86;276.36;276.86;276.76000000000005;339.96000000000004;297.76000000000005;277.26000000000005;280.16;293.46000000000004;286.66;302.36;337.26;292.16;292.86;336.36;330.16;263.76000000000005;241.71165711629368;261.9595390733887;276.55624918942954;292.86;6770000.0;3810000.0;3860000.0;1360000.0;3860000.0;2560000.0;6750000.0;0.0;0.0;0.21383333333333335;0.045000000000000005;0.01933333333333333;0.01933333333333333;0.0;22888.66015625;6817.92822265625;2548.73413085938;37075.55859375;494373.1166482411;494150.6614238658;256232.92075406792;256604.01229595445;245618.34262841629;428684.9695293014;454952.79676773783;455333.7789835172;472818.15071447083;523855.91695709515;479489.99873616523;455825.4528837134;459345.5208588711;455821.36351945385;446507.01426699024;401363.38343843044;480953.384513319;453931.034190091;454952.79676773783;265099.94585879904;239159.6471344744;459946.72006217635;206210.2211406293;256232.92075406792;275.70844163110917;1321898.2336925347;427786.57920541085;59979.52787945329;647510.7418678238;0;37;31;0;20;26;25;3;29;38;364987429754.8029;140418359249.98526;276889845160.07983;53270.9207854042;11418.14245146962;-0.0;3841.917602930951;1318500.219878103;260122.7062519899;0.0;310593.8105979789;2.1246410051877893;0.1754572524574425
1697;2019-08-23 21:17:45.106;744;745;205;203;179;52;197;36;-2;40;660;246;5;65;203;134;292;666;197;196;197;-100;658;367;372;137;371;270;650;-2.0;-1.0;1060.0;430.0;155.0;0;91;100;1;0;0;1;0;1;0;1;0;1;1;0;37153.71484375;13027.966796875;18103.017578125;2671.505859375;592.0;342991;630.0;0.0;Calculated values ==>;1566587865.106;347.56000000000006;347.66;293.66;293.46000000000004;291.06;278.36;275.1157276137837;292.86;276.76000000000005;272.96000000000004;277.16;339.16;297.76000000000005;273.66;279.66;293.46000000000004;286.56;302.36;339.76;292.76000000000005;292.86;336.16;332.36;263.16;241.92719264551067;263.82572766246335;275.1157276137837;292.86;6580000.0;3670000.0000000005;3720000.0000000005;1370000.0;3710000.0;2700000.0;6500000.0;0.0;0.0;0.17666666666666667;0.07166666666666667;0.025833333333333333;0.025833333333333333;0.0;13027.966796875;18103.017578125;2671.505859375;37153.71484375;497472.9904590927;498377.1879689518;253724.39422509263;252996.54460494226;244812.68546823598;429675.2189834977;457270.98814679036;447878.912699699;473078.44118532055;521905.2149896444;477765.45676935033;448805.711281896;456485.49683021253;458270.4941942976;449005.7089079622;410119.02481739473;487378.62339682074;457130.6155201526;457270.98814679036;264262.8888514036;248362.34728340767;459187.24286811694;200832.62017188146;253724.39422509263;273.55772228401565;1322516.5119917102;428085.7397656095;60023.00885337348;647718.31603998;0;37;31;0;20;27;25;3;29;38;365214719844.63666;140500219664.92538;277047568889.9645;43644.84501324777;18515.414626563543;-0.0;5258.287009643858;1319307.460904;260372.0319950751;0.0;310669.60898275964;1.9944846128790463;0.18086644981900862
1698;2019-08-23 21:18:45.116;716;711;221;220;185;45;193;37;-22;42;660;247;-14;72;207;130;292;617;197;199;193;-104;632;363;368;138;367;279;625;-3.0;-1.0;941.0;360.0;170.0;0;91;100;1;0;0;1;0;1;0;1;0;1;1;0;36735.44140625;12489.974609375;17289.990234375;2766.80053710938;623.0;342992;627.0;0.0;Calculated values ==>;1566587925.116;344.76;344.26;295.26000000000005;295.16;291.66;277.66;274.69669130483857;292.46000000000004;276.86;270.96000000000004;277.36;339.16;297.86;271.76000000000005;280.36;293.86;286.16;302.36;334.86;293.06;292.46000000000004;335.86;335.46000000000004;262.76000000000005;242.14157278889297;264.9883086891361;274.69669130483857;292.86;6320000.0;3629999.9999999995;3679999.9999999995;1380000.0;3670000.0000000005;2790000.0;6250000.0;0.0;0.0;0.15683333333333332;0.060000000000000005;0.028333333333333332;0.028333333333333332;0.0;12489.974609375;17289.990234375;2766.80053710938;36735.44140625;496184.65768804075;496194.54344123474;261529.56232852506;261089.19525715685;247689.0269656798;429947.3805835815;457361.8889194571;443389.2213424665;473143.7464358393;521171.5985591111;476751.96286653454;444507.7543382801;455880.20852032345;459458.8182496499;449147.6275590263;419458.1808533676;483075.6362338048;458196.5170259769;457361.8889194571;263007.33956846996;261333.34086894934;458626.5587268162;199784.89029502327;261529.56232852506;273.1271023084744;1323132.3575841903;428298.42471887975;60068.33562654031;648013.3069286593;0;37;31;0;20;27;25;3;29;38;365436756844.6014;140582733414.91226;277212296339.9383;38205.27925260734;15530.500105907577;-0.0;5548.582586743074;1319989.6589535018;260655.79523712661;0.0;310759.681238923;1.8215131750119442;0.16036618925646076
1699;2019-08-23 21:19:45.097;685;682;231;231;196;37;180;30;-32;41;669;246;-35;64;210;128;292;588;196;202;180;-103;626;356;361;137;359;280;619;-2.0;-1.0;413.0;81.0;179.0;0;87;100;1;0;0;1;0;1;0;1;0;1;1;0;39059.77734375;12334.7353515625;17226.71875;2745.44482421875;651.0;342993;623.0;0.0;Calculated values ==>;1566587985.097;341.66;341.36;296.26000000000005;296.26000000000005;292.76000000000005;276.86;273.955091788801;291.16;276.16;269.96000000000004;277.26000000000005;340.06000000000006;297.76000000000005;269.66;279.56;294.16;285.96000000000004;302.36;331.96000000000004;293.36;291.16;335.46000000000004;338.26;262.86;241.92719264551067;265.11578078379944;273.955091788801;292.76000000000005;6260000.0;3560000.0;3610000.0;1370000.0;3590000.0;2800000.0;6190000.0;0.0;0.0;0.06883333333333333;0.013500000000000002;0.029833333333333333;0.029833333333333333;0.0;12334.7353515625;17226.71875;2745.44482421875;39059.77734375;492548.22279578046;492849.2761984947;266799.20601580077;266799.20601580077;251846.51501688472;430412.23801567365;456693.4984895324;441763.7517140849;473176.1828425327;522024.20854232565;476512.0114807223;441332.97330292047;454695.63281060004;461112.25666892657;450136.39457118494;421341.1780044315;479538.7912529084;459719.9477182808;456693.4984895324;261333.34086894934;273052.9745269728;458883.9689336771;199628.79863663463;266799.20601580077;273.0357219772036;1323763.784391384;428505.23179205216;60114.256458307456;648300.8550841799;0;37;31;0;20;27;25;3;29;38;365655387589.40674;140665207289.83884;277379943234.789;16666.955936831157;3499.944799010074;-0.0;5665.179725466327;1320446.7827779418;260814.33205863016;0.0;310853.09966623544;0.7995840306632861;0.0512400549247517
1700;2019-08-23 21:20:45.117;667;667;229;228;188;30;169;19;-24;39;678;245;-29;49;212;124;292;582;195;202;169;-98;626;349;353;135;352;279;620;-2.0;-1.0;336.0;144.0;230.0;0;85;100;1;0;0;1;0;1;0;1;0;1;0;0;40041.49609375;12427.7412109375;17426.48046875;2731.849609375;677.0;342994;620.0;0.0;Calculated values ==>;1566588045.117;339.86;339.86;296.06;295.96000000000004;291.96000000000004;276.16;273.20264511476705;290.06;275.06;270.76000000000005;277.06;340.96000000000004;297.66;270.26000000000005;278.06;294.36;285.56;302.36;331.36;293.36;290.06;335.16;340.86;263.36;241.49495122638035;264.9883086891361;273.20264511476705;292.66;6260000.0;3490000.0;3529999.9999999995;1350000.0;3520000.0000000005;2790000.0;6200000.0;0.0;0.0;0.056;0.024;0.03833333333333333;0.03833333333333333;0.0;12427.7412109375;17426.48046875;2731.849609375;40041.49609375;490056.66965580947;490682.2689815344;265684.7373123944;265187.73818649456;248927.68034090722;430862.6128555636;456483.722315842;443107.5993583184;473241.2657668606;523038.2969078166;476524.374987441;442399.9321867285;452938.7210793737;462446.4246215312;450821.4661859012;421341.1780044315;478535.4569129196;460965.25863777025;456483.722315842;260077.89159075968;283939.0963198885;459698.1658068488;196065.60020192253;265684.7373123944;271.58588134531385;1324423.1813981992;428711.65454881784;60159.91579346103;648589.7280042786;0;37;31;0;20;27;25;3;29;38;365869658990.1898;140746834490.13715;277547699135.4021;13834.351952758168;6327.18157451823;-0.0;7313.961091798823;1320701.0450704729;260896.2520762822;0.0;310961.2952266103;0.8431668357730918;0.05754641677161964
1701;2019-08-23 21:21:45.108;660;663;225;226;169;28;162;22;1;35;683;245;-4;44;214;108;292;593;194;199;163;-93;632;346;351;135;350;276;626;-1.0;-1.0;391.0;444.0;233.0;0;83;100;1;0;0;1;0;1;0;1;0;1;0;0;40420.609375;12550.7646484375;17690.021484375;2687.50537109375;690.0;342995;616.0;0.0;Calculated values ==>;1566588105.108;339.16;339.46000000000004;295.66;295.76000000000005;290.06;275.96000000000004;272.8767566201714;289.36;275.36;273.26000000000005;276.66;341.46000000000004;297.66;272.76000000000005;277.56;294.56;283.96000000000004;302.36;332.46000000000004;293.06;289.46000000000004;334.76000000000005;342.16;263.86;241.49495122638035;264.60387354146746;272.8767566201714;292.56;6320000.0;3460000.0;3510000.0;1350000.0;3500000.0;2760000.0;6260000.0;0.0;0.0;0.06516666666666666;0.07400000000000001;0.03883333333333334;0.03883333333333334;0.0;12550.7646484375;17690.021484375;2687.50537109375;40420.609375;488444.10026133974;489498.81199231383;263262.49493621825;263726.5921621389;242359.4416581025;431051.2098666511;455846.3461254813;447146.48356316297;472851.2559263234;523796.5456797287;476902.2954736792;446469.37623575336;452813.69355796;463010.93002433755;449044.5470340657;419458.1808533676;479454.45072089;460873.564739189;455984.8042817656;258404.02479325983;289383.54333396035;460200.589355374;192607.03211128508;263262.49493621825;270.1695990993723;1325093.5983654368;428919.7775409619;60205.07031072383;648882.3216246202;0;37;31;0;20;27;25;3;29;38;366080827309.96826;140827822340.0522;277714174160.2274;16587.48758628071;19801.923236062583;-0.0;7484.049679585422;1320954.5223723995;261113.96195476095;0.0;311084.5934853957;1.3323940750683663;0.12994325706147652
1702;2019-08-23 21:22:45.118;658;663;220;220;161;27;129;20;11;33;684;245;7;48;216;100;292;606;196;193;131;-89;639;344;349;138;347;272;634;-2.0;-1.0;600.0;396.0;221.0;0;90;100;1;0;0;1;0;1;0;1;0;1;0;0;40455.69140625;12722.9501953125;18018.193359375;2681.32421875;694.0;342996;612.0;0.0;Calculated values ==>;1566588165.118;338.96000000000004;339.46000000000004;295.16;295.16;289.26000000000005;275.86;272.6583383277491;286.06;275.16;274.26000000000005;276.46000000000004;341.56000000000006;297.66;273.86;277.96000000000004;294.76000000000005;283.16;302.36;333.76000000000005;292.46000000000004;286.26000000000005;334.36;342.56000000000006;264.26000000000005;242.14157278889297;264.08650396036035;272.6583383277491;292.76000000000005;6390000.0;3440000.0;3490000.0;1380000.0;3470000.0000000005;2720000.0;6340000.0;0.0;0.0;0.1;0.066;0.036833333333333336;0.036833333333333336;0.0;12722.9501953125;18018.193359375;2681.32421875;40455.69140625;487414.46275992854;488654.74752488284;260484.07971041705;260484.07971041705;239613.43986304125;431175.4696738307;451540.8498094173;449228.1034384617;472262.261994151;524219.35552226525;477403.58284704824;448699.704145691;454013.21601284284;463720.2257560294;448244.47585520503;417150.5931863519;480441.8646300191;460382.7997887241;451827.28208405705;256730.23209357203;291058.95107146574;460143.737624023;193984.30812164245;260484.07971041705;270.7248533310031;1325767.6798667023;429130.4269336748;60249.818014006516;649179.9396763471;0;37;31;0;20;27;25;3;29;38;366290862309.9349;140909735990.03915;277878601560.2013;25524.37953168193;17566.522347157115;-0.0;7047.807954095741;1321305.513087031;261425.41756852382;0.0;311205.7124821261;1.5001498444942032;0.1374011956788475
1703;2019-08-23 21:23:45.109;662;667;216;216;156;24;127;17;17;30;681;246;14;53;218;97;292;617;195;190;128;-85;648;341;346;137;344;267;644;137.0;-1.0;350.0;378.0;217.0;0;84;100;1;0;0;1;0;1;0;1;0;1;0;0;40264.828125;12854.0634765625;18418.15625;2604.75854492188;694.0;342997;609.0;0.0;Calculated values ==>;1566588225.109;339.36;339.86;294.76000000000005;294.76000000000005;288.76000000000005;275.56;272.3289490889957;285.86;274.86;274.86;276.16;341.26;297.76000000000005;274.56;278.46000000000004;294.96000000000004;282.86;302.36;334.86;292.16;285.96000000000004;334.06;342.56000000000006;264.66;241.92719264551067;263.43189868330234;272.3289490889957;292.66;6480000.0;3410000.0;3460000.0;1370000.0;3440000.0;2670000.0;6440000.000000001;0.022833333333333334;0.0;0.058333333333333334;0.063;0.036166666666666666;0.059;0.0;12854.0634765625;18418.15625;2604.75854492188;40264.828125;487020.1528139354;488160.3940083881;258229.25495669805;258229.25495669805;237825.90617002023;431359.6534126046;451787.471427889;450916.47121790034;472100.0868749512;524309.2736279027;478137.92314730264;450528.65009463776;455484.92409539985;464423.2082292254;448367.32301899476;413978.29729550204;480914.5489141879;460449.4295776438;451929.92864969507;255474.93562877487;291058.95107146574;460699.3913920448;193021.09284159148;232993.32781045628;270.321448889882;1326440.249961441;429343.53674278304;60293.862096054116;649483.5303773363;0;37;31;0;20;27;25;3;29;38;366499331034.7161;140992223614.9526;278040277305.0317;15043.89707195135;16863.732808678556;-0.0;12917.259449515088;1321643.5313480275;261712.29332336917;0.0;311372.0630873141;1.323166693644454;0.10572136177295531
1704;2019-08-23 21:24:45.119;670;675;213;212;151;21;137;15;26;28;676;246;22;60;219;93;292;627;195;188;137;-82;649;339;343;136;342;262;653;166.0;-1.0;476.0;315.0;204.0;95;78;100;1;0;0;1;0;0;0;1;0;1;0;0;25702.408203125;12794.1328125;4026.6865234375;2506.29931640625;693.0;342998;606.0;0.0;Calculated values ==>;1566588285.119;340.16;340.66;294.46000000000004;294.36;288.26000000000005;275.26000000000005;272.10816812424576;286.86;274.66;275.76000000000005;275.96000000000004;340.76;297.76000000000005;275.36;279.16;295.06;282.46000000000004;302.36;335.86;291.96000000000004;286.86;333.76000000000005;342.46000000000004;264.96000000000004;241.71165711629368;262.7682575881327;272.10816812424576;292.66;6490000.000000001;3390000.0;3429999.9999999995;1360000.0;3420000.0000000005;2620000.0;6530000.0;0.027666666666666666;0.0;0.07933333333333333;0.0525;0.034;0.06166666666666667;0.0;12794.1328125;4026.6865234375;2506.29931640625;25702.408203125;488056.43127967877;488345.5129252676;256570.90940716318;256189.65846296775;236118.4779034114;431480.97241316177;453721.56749108084;452944.0162173301;472036.2627623985;524194.9308467164;478755.13058022637;452438.2134286634;457173.2343506725;464845.5509324027;448157.8193579335;413609.5722332152;481366.69173005177;460649.6208474364;453721.56749108084;254219.67992080047;290640.09048841946;461152.331091589;193886.1045449858;228447.45641494307;270.66669699678596;1326990.0685519162;429557.30733431946;60336.46134358322;649670.6019071446;0;37;31;0;20;27;25;3;29;38;366706065484.6833;141074137264.93958;278199003755.0065;20551.927659339315;14031.476893696667;-0.0;13891.90351636183;1321940.2126593867;261969.79631419486;0.0;311595.5100136094;2.5081497631060143;0.18035163623832984
1705;2019-08-23 21:25:45.110;686;677;209;209;156;41;151;17;38;27;669;245;34;67;209;102;292;597;195;178;151;-80;617;360;364;139;364;262;618;-2.0;-1.0;851.0;378.0;119.0;98;90;100;1;0;0;1;0;0;0;1;0;1;0;0;26024.41796875;12279.90234375;6152.57958984375;2561.19702148438;690.0;342999;603.0;0.0;Calculated values ==>;1566588345.11;341.76;340.86;294.06;294.06;288.76000000000005;277.26000000000005;274.38016830617;288.26000000000005;274.86;276.96000000000004;275.86;340.06000000000006;297.66;276.56;279.86;294.06;283.36;302.36;332.86;290.96000000000004;288.26000000000005;333.46000000000004;342.16;265.16;242.35481222062532;262.7682575881327;274.38016830617;292.66;6170000.0;3600000.0;3640000.0;1390000.0;3640000.0;2620000.0;6180000.0;0.0;0.0;0.14183333333333334;0.063;0.01983333333333333;0.01983333333333333;0.0;12279.90234375;6152.57958984375;2561.19702148438;26024.41796875;493598.2346930538;492266.2600609725;256906.5662252186;256906.5662252186;238514.08666432017;430148.3826014536;452060.08278219687;454450.57648395357;471541.1619817675;523477.2402790036;478644.0687735922;453950.15662217996;458029.626017564;460202.31914416054;445467.9093677258;424023.1988125464;480972.45275707956;455918.2756450069;452060.08278219687;252964.46457616048;289383.54333396035;460899.1040995481;199746.3129017721;256906.5662252186;273.09913910791397;1327421.0607776968;429766.22628452507;60378.68414531759;649755.4164005837;0;37;31;0;20;27;25;3;29;38;366918133669.4608;141156624889.85303;278356180174.84155;36125.554718072744;16452.625845459886;-0.0;3870.5447450467354;1322412.4541651832;262223.7923982929;0.0;311743.5082125722;2.68884388626535;0.2484374887342649
1706;2019-08-23 21:26:45.161;691;687;214;213;162;50;166;18;47;28;661;245;41;74;204;106;292;587;194;178;166;-80;632;362;367;138;367;265;632;-1.0;-1.0;1202.0;237.0;118.0;98;91;100;1;0;0;1;0;0;0;1;0;1;0;0;26873.36328125;12524.396484375;6315.9697265625;2604.71752929688;685.0;343000;600.0;0.0;Calculated values ==>;1566588405.161;342.26;341.86;294.56;294.46000000000004;289.36;278.16;274.5913991737795;289.76000000000005;274.96000000000004;277.86;275.96000000000004;339.26;297.66;277.26000000000005;280.56;293.56;283.76000000000005;302.36;331.86;290.96000000000004;289.76000000000005;333.16;341.66;265.16;242.14157278889297;263.1675429290057;274.5913991737795;292.56;6320000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2650000.0;6320000.0;0.0;0.0;0.20033333333333334;0.0395;0.019666666666666666;0.019666666666666666;0.0;12524.396484375;6315.9697265625;2604.71752929688;26873.36328125;492764.4077989569;492212.0716112782;258116.82863920543;257712.68751336992;239978.39172948877;430014.67791919125;453705.8912638782;455069.7027408463;471771.9322026706;522413.8500818679;478273.80438275577;454318.49147014046;458404.68134630343;459046.6745650736;445692.85298803146;419458.1808533676;477852.1793626469;455418.01775357616;453705.8912638782;251709.28920128586;287289.4124756198;461050.68122579856;201775.6239580734;258116.82863920543;273.9054670573394;1327862.2503149328;429973.1044722835;60421.77002522034;649859.4092973162;0;37;31;0;20;27;25;3;29;38;367137620074.89307;141239795525.0168;278514414560.15314;50743.24711614884;10241.364762075144;-0.0;3846.5848982852312;1323136.9761692416;262446.43140289426;0.0;311807.872289395;3.0231263053953765;0.24293135276268968
1707;2019-08-23 21:27:45.141;692;693;215;217;161;54;181;20;52;29;656;245;47;81;204;107;292;610;193;182;181;-84;649;365;369;137;369;272;650;-1.0;-1.0;1264.0;320.0;125.0;98;88;100;1;0;0;1;0;0;0;1;0;1;0;0;27910.328125;12853.2841796875;6539.69384765625;2667.36401367188;681.0;343001;595.0;0.0;Calculated values ==>;1566588465.141;342.36;342.46000000000004;294.66;294.86;289.26000000000005;278.56;274.9066339382667;291.26000000000005;275.16;278.36;276.06;338.76;297.66;277.86;281.26000000000005;293.56;283.86;302.36;334.16;291.36;291.26000000000005;332.66;341.26;264.76000000000005;241.92719264551067;264.08650396036035;274.9066339382667;292.46000000000004;6490000.000000001;3650000.0;3690000.0;1370000.0;3690000.0;2720000.0;6500000.0;0.0;0.0;0.21066666666666667;0.05333333333333334;0.020833333333333332;0.020833333333333332;0.0;12853.2841796875;6539.69384765625;2667.36401367188;27910.328125;491166.74461106607;491204.2768128229;257501.99264299078;258288.7949249545;239180.13247949173;429811.8947417682;455508.7268705376;454520.3973115141;472002.15594002855;521329.22006385546;477403.58284704824;453886.1333921839;458145.8343517774;458728.7977386057;445256.7354889495;413609.5722332152;479175.80362754135;455650.499962124;455508.7268705376;249617.41799618208;285614.20965156396;460799.95833816804;202059.1772558285;257501.99264299078;274.02968623769084;1328318.628899876;430184.51465099386;60465.68939342143;649966.5041169588;0;37;31;0;20;27;25;3;29;38;367358346474.96326;141322268025.04303;278675460860.20435;53185.16369173111;13799.508324391443;-0.0;4125.140296407226;1324002.7575695526;262646.7052318088;0.0;311874.28118902416;3.22342292700263;0.2691434608818421
1708;2019-08-23 21:28:45.101;696;697;211;214;162;60;191;23;55;30;659;245;52;87;202;110;292;631;193;187;190;-93;666;371;376;138;376;279;667;-2.0;-1.0;1341.0;326.0;140.0;100;90;100;1;0;0;1;0;0;0;1;0;1;0;0;28246.177734375;13142.2978515625;6824.4267578125;2752.2255859375;677.0;343002;590.0;0.0;Calculated values ==>;1566588525.101;342.76;342.86;294.26000000000005;294.56;289.36;279.16;275.5313989812953;292.26000000000005;275.46000000000004;278.66;276.16;339.06000000000006;297.66;278.36;281.86;293.36;284.16;302.36;336.26000000000005;291.86;292.16;332.16;340.86;263.86;242.14157278889297;264.9883086891361;275.5313989812953;292.46000000000004;6659999.999999999;3710000.0;3760000.0;1380000.0;3760000.0;2790000.0;6670000.0;0.0;0.0;0.2235;0.05433333333333333;0.02333333333333333;0.02333333333333333;0.0;13142.2978515625;6824.4267578125;2752.2255859375;28246.177734375;489977.597029598;490016.4437711824;255136.5360300284;256247.46908204298;239039.68860263916;429398.2889081932;455763.74373751873;453712.1449166427;471968.1179040911;521067.79729660414;476524.374987441;453325.99044689833;457766.58387526235;457323.1283209648;444533.27346914914;406706.54226662015;480362.53176140087;455191.6173033961;455620.9725128571;247525.65490268572;283939.0963198885;459739.855471695;203485.49458563328;255136.5360300284;274.61197424862684;1328786.287801747;430401.00008149183;60510.82253128245;650077.7975436274;0;37;31;0;20;27;25;3;29;38;367581697475.10535;141404713025.0955;278840650660.30945;55925.65634898061;13923.153608142688;-0.0;4677.970184599337;1324911.4082325809;262877.5733999383;0.0;311947.59153690987;3.2803795730446828;0.27021965960045724
1709;2019-08-23 21:29:45.122;701;702;205;206;164;70;195;27;57;33;666;245;55;91;196;117;292;645;194;191;194;-104;669;380;385;139;385;286;669;-2.0;-1.0;1414.0;501.0;129.0;100;93;100;1;0;0;1;0;0;0;1;0;1;0;0;26901.5546875;13133.8154296875;6758.93505859375;2836.94750976562;674.0;343003;584.0;0.0;Calculated values ==>;1566588585.122;343.26;343.36;293.66;293.76000000000005;289.56;280.16;276.4546675782219;292.66;275.86;278.86;276.46000000000004;339.76;297.66;278.66;282.26000000000005;292.76000000000005;284.86;302.36;337.66;292.26000000000005;292.56;331.56;340.56000000000006;262.76000000000005;242.35481222062532;265.87368984753493;276.4546675782219;292.56;6690000.000000001;3800000.0;3850000.0;1390000.0;3850000.0;2860000.0;6690000.000000001;0.0;0.0;0.23566666666666666;0.08349999999999999;0.021500000000000002;0.021500000000000002;0.0;13133.8154296875;6758.93505859375;2836.94750976562;26901.5546875;490379.367511224;490521.65422715346;252886.24309161145;253240.9680712214;239589.09301583024;428757.65804586536;454830.8557475708;452763.5241406031;472130.5325463717;521223.6910776875;475635.91509848274;452501.84781902074;457136.13005611335;454976.06431954395;443838.0156722424;405334.2924889914;482231.23374978907;454248.15637414396;454685.4619033155;245015.67932991832;282682.81946839223;458469.9448394925;204618.0971455507;252886.24309161145;275.0923940668366;1329246.0130854475;430620.04433049855;60557.41527543044;650191.0318433967;0;37;31;0;20;27;25;3;29;38;367810077379.75696;141487842109.9687;279010209985.0508;58479.60562850068;21196.629282444137;-0.0;4338.683204451638;1325865.119096286;263170.34068961337;0.0;312022.7566136097;3.6962619618886148;0.3323804918030068
1710;2019-08-23 21:30:45.163;701;706;205;206;159;51;190;32;39;37;676;245;44;92;198;115;292;656;194;196;190;-111;739;365;370;139;368;283;733;0.0;76.0;1128.0;454.0;210.0;0;90;100;1;0;0;1;1;0;0;1;0;1;0;0;41971.83984375;14497.7841796875;21221.5546875;2785.28491210938;675.0;343004;578.0;0.0;Calculated values ==>;1566588645.163;343.26;343.76;293.66;293.76000000000005;289.06;278.26000000000005;274.9066339382667;292.16;276.36;277.06;276.86;340.76;297.66;277.56;282.36;292.96000000000004;284.66;302.36;338.76;292.76000000000005;292.16;330.96000000000004;340.66;262.06;242.35481222062532;265.49620691782997;274.9066339382667;292.56;7390000.000000001;3650000.0;3700000.0;1390000.0;3679999.9999999995;2830000.0;7330000.0;0.0;0.012666666666666666;0.188;0.07566666666666667;0.035;0.035;0.0;14497.7841796875;21221.5546875;2785.28491210938;41971.83984375;482951.1356055553;484367.11021682806;250477.74104697022;250801.605659814;236636.6809518687;429811.8947417682;456614.5539490984;450927.9059631026;472523.0838727012;522508.0959533336;476017.83409650315;451586.4828945833;457748.25639205304;458057.79158168816;446496.09797344345;287838.0793355867;476574.7666530114;457456.0283980784;456614.5539490984;242505.85365607988;283101.5729112263;457757.87741369853;200084.95055529938;250477.74104697022;273.2542394824197;1329820.3502368159;430850.465007676;60604.299227869364;650424.3619251219;0;37;31;0;21;27;25;3;29;38;368036732155.2394;141571299100.14633;279181026630.41437;47158.475616667005;19497.251465618872;0.0;7214.788451574487;1326746.0379920555;263509.6880922793;0.0;312119.1013348841;1.9184842827520099;0.16639238846604498
1711;2019-08-23 21:31:45.103;718;720;201;199;163;48;159;33;3;40;682;245;10;84;201;116;292;660;194;193;160;-111;705;365;370;136;368;281;698;-2.0;-1.0;912.0;290.0;164.0;0;84;100;1;0;0;1;1;0;0;1;0;1;0;0;39078.0390625;13864.9609375;19919.662109375;2726.5205078125;679.0;343005;572.0;0.0;Calculated values ==>;1566588705.103;344.96000000000004;345.16;293.26000000000005;293.06;289.46000000000004;277.96000000000004;274.9066339382667;289.06;276.46000000000004;273.46000000000004;277.16;341.36;297.66;274.16;281.56;293.26000000000005;284.76000000000005;302.36;339.16;292.46000000000004;289.16;330.36;341.06000000000006;262.06;241.71165711629368;265.2429198363724;274.9066339382667;292.56;7050000.0;3650000.0;3700000.0;1360000.0;3679999.9999999995;2810000.0;6980000.0;0.0;0.0;0.152;0.04833333333333333;0.02733333333333333;0.02733333333333333;0.0;13864.9609375;19919.662109375;2726.5205078125;39078.0390625;489111.42734997685;490123.2550193932;250383.8215449439;249721.51327275566;238571.54812385808;429811.8947417682;452169.0574990603;446461.022156813;473208.68934220774;523292.124452047;476271.4853294381;447415.0410924028;457066.29687834706;458473.52012050984;446649.84151147096;379142.25805577036;481225.1917688456;457036.00486017246;452315.22826958535;239996.17471937067;284776.6418597092;458231.21942553326;200708.7148030226;250383.8215449439;273.5002705496807;1330495.0904766708;431086.5848600628;60650.1850078515;650766.8625539205;0;37;31;0;21;27;25;3;29;38;368258510154.569;141653716599.8972;279350057429.9034;37354.35071777614;12446.921056754682;-0.0;5519.458450473532;1327449.6072691628;263775.62332772417;0.0;312225.1139400232;1.5151738575961964;0.12558012020980838
1712;2019-08-23 21:32:45.114;720;719;208;206;169;43;146;32;-12;41;686;245;-7;71;204;116;292;641;194;190;146;-106;678;361;366;136;365;280;671;-1.0;-1.0;870.0;121.0;169.0;0;83;100;1;0;0;1;1;0;0;1;0;1;0;0;37707.75390625;13356.146484375;19096.57421875;2712.634765625;684.0;343006;565.0;0.0;Calculated values ==>;1566588765.114;345.16;345.06000000000006;293.96000000000004;293.76000000000005;290.06;277.46000000000004;274.4858918419099;287.76000000000005;276.36;271.96000000000004;277.26000000000005;341.76;297.66;272.46000000000004;280.26000000000005;293.56;284.76000000000005;302.36;337.26;292.16;287.76000000000005;329.66;341.56000000000006;262.56;241.71165711629368;265.11578078379944;274.4858918419099;292.56;6780000.0;3610000.0;3660000.0;1360000.0;3650000.0;2800000.0;6709999.999999999;0.0;0.0;0.145;0.020166666666666666;0.028166666666666666;0.028166666666666666;0.0;13356.146484375;19096.57421875;2712.634765625;37707.75390625;492159.37810671853;492723.9251516651;253868.05107429804;253155.39054507704;241051.49108030158;430081.6785162784;450972.7320359552;444586.7991230907;473306.2826088756;523786.93776528863;476398.0249539214;445280.19297609647;455587.35388636735;459363.1010175157;447417.13752108946;400829.47725002933;481407.82646670355;457268.8428174728;450972.7320359552;237068.3971897606;286870.6033266602;458736.731767613;201501.6360524464;253868.05107429804;273.7938806260846;1331135.0893980397;431313.46901030606;60695.51961173552;651092.0574656412;0;37;31;0;21;27;25;3;29;38;368479350635.14453;141735331560.1099;279518388285.3421;35247.348645243415;5187.574430255859;-0.0;5551.781847086676;1328054.7323513613;263922.604398756;0.0;312317.3911904716;1.3077275719124306;0.09207090744671573
1713;2019-08-23 21:33:45.104;708;705;222;222;179;38;164;30;-15;40;689;246;-19;60;206;120;292;611;195;191;163;-100;653;357;362;134;360;280;646;-1.0;34.0;829.0;106.0;170.0;0;76;100;1;0;0;1;1;0;0;1;0;1;0;0;37658.57421875;12894.5390625;18286.5703125;2681.22094726562;690.0;343007;558.0;0.0;Calculated values ==>;1566588825.104;343.96000000000004;343.66;295.36;295.36;291.06;276.96000000000004;274.0616903277293;289.56;276.16;271.66;277.16;342.06000000000006;297.76000000000005;271.26000000000005;279.16;293.76000000000005;285.16;302.36;334.26000000000005;292.26000000000005;289.46000000000004;328.96000000000004;342.16;263.16;241.2770596917726;265.11578078379944;274.0616903277293;292.66;6530000.0;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;2800000.0;6459999.999999999;0.0;0.005666666666666667;0.13816666666666666;0.017666666666666667;0.028333333333333332;0.028333333333333332;0.0;12894.5390625;18286.5703125;2681.22094726562;37658.57421875;492996.16528858093;493284.4759544703;260557.83846862864;260557.83846862864;244943.2906830131;430346.717906069;454275.5563783949;444168.4867321321;473468.5566066367;524097.71925381804;476512.0114807223;443608.00321333634;454183.5177084397;460418.5278520168;448771.1479744428;412098.1830122948;479791.82530980936;458054.80583079654;454133.27735904144;234140.81001818314;289383.54333396035;459651.33476077084;200668.03852044465;260557.83846862864;273.449462562544;1331763.037457059;431532.188263946;60740.46091788382;651403.5317490837;0;37;31;0;21;27;25;3;29;38;368697714235.17926;141816318060.12277;279686360285.3688;33643.645261248144;4575.371566912429;0.0;5484.637435228362;1328628.728285404;264003.94872243144;0.0;312409.34602281207;1.2906274862794163;0.08978287937734553
1714;2019-08-23 21:34:45.125;691;688;226;226;183;34;168;25;-27;39;690;245;-24;49;208;121;292;579;195;194;168;-95;635;353;358;135;356;278;628;-2.0;-1.0;759.0;248.0;171.0;0;70;100;1;0;0;1;1;0;0;1;0;1;0;0;38198.484375;12575.26953125;17679.078125;2638.76171875;695.0;343008;552.0;0.0;Calculated values ==>;1566588885.125;342.26;341.96000000000004;295.76000000000005;295.76000000000005;291.46000000000004;276.56;273.6339639331285;289.96000000000004;275.66;270.46000000000004;277.06;342.16;297.66;270.76000000000005;278.06;293.96000000000004;285.26000000000005;302.36;331.06;292.56;289.96000000000004;328.36;342.66;263.66;241.49495122638035;264.86050150153983;273.6339639331285;292.66;6350000.0;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;2780000.0;6280000.0;0.0;0.0;0.1265;0.04133333333333333;0.0285;0.0285;0.0;12575.26953125;17679.078125;2638.76171875;38198.484375;492459.43403364223;492757.4865388445;263569.2336323126;263569.2336323126;246894.84524437948;430607.02586249536;455514.98661037174;442889.1375009886;473241.2657668606;524360.691508582;476650.5362258664;443311.53782979416;453111.7766587396;461305.4655017553;449658.1393236066;418484.733120115;477131.7930529904;459104.5488287171;455514.98661037174;231631.59724164338;291477.81744585035;459999.7099186881;197922.7792157071;263569.2336323126;272.3459644339461;1332395.4008607964;431744.51095551177;60784.80962331575;651703.3503854134;0;37;31;0;21;27;25;3;29;38;368913789834.8497;141897046304.99963;279853818875.11334;30988.24432308811;10832.513135723215;-0.0;5470.453959874685;1329167.5158741295;264132.39270108787;0.0;312500.6704033152;1.4377239585209025;0.11811225248181174
