;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1715;2019-08-23 21:35:48.155;676;674;226;225;184;30;171;19;-33;37;691;245;-32;40;210;123;291;559;195;196;171;-91;626;350;355;136;353;274;620;-2.0;0.0;552.0;326.0;192.0;0;69;100;1;0;0;1;1;0;0;1;0;1;0;0;38402.72265625;12436.630859375;17422.228515625;2579.20727539062;700.0;343009;546.0;0.0;Calculated values ==>;1566588948.155;340.76;340.56000000000006;295.76000000000005;295.66;291.56;276.16;273.3108153835814;290.26000000000005;275.06;269.86;276.86;342.26;297.66;269.96000000000004;277.16;294.16;285.46000000000004;302.26000000000005;329.06;292.76000000000005;290.26000000000005;327.76000000000005;343.16;264.06;241.71165711629368;264.3458800820626;273.3108153835814;292.66;6260000.0;3500000.0;3550000.0;1360000.0;3529999.9999999995;2740000.0;6200000.0;0.0;0.0;0.092;0.05433333333333333;0.032;0.032;0.0;12436.630859375;17422.228515625;2579.20727539062;38402.72265625;491306.2236617205;491648.59032851725;264214.9380995419;263738.4043063847;247537.14936494126;430799.1582183253;456430.83553010726;442865.4889324065;472915.8103579757;524782.0923667391;477153.30895610794;443005.62125623313;452646.2307552403;462030.1321161972;450496.3534566729;421031.0730335764;475092.08702085575;459848.5200899102;456430.83553010726;229122.51738040973;293572.2367247113;460248.523782683;195689.46815100298;264214.9380995419;271.43808121116166;1333065.9805937114;431963.46930008195;60830.48859353122;652010.6330738238;0;37;31;0;21;27;25;3;29;38;369138491784.7477;141982451954.96088;280027781675.03436;22740.19391188912;14374.37535598795;-0.0;6150.908717778092;1329637.8635769647;264353.05800399225;0.0;312602.405749043;1.3337871967512638;0.11919915058213605
1716;2019-08-23 21:36:45.166;665;665;227;226;181;29;171;20;-11;35;689;245;-16;34;211;120;291;555;195;197;171;-89;621;347;352;135;351;268;615;337.0;-1.0;773.0;234.0;199.0;0;60;100;1;0;0;1;1;0;0;1;0;1;0;0;39027.46484375;12367.859375;17296.234375;2469.63940429688;700.0;343010;541.0;0.0;Calculated values ==>;1566589005.166;339.66;339.66;295.86;295.76000000000005;291.26000000000005;276.06;272.9856168485579;290.26000000000005;275.16;272.06;276.66;342.06000000000006;297.66;271.56;276.56;294.26000000000005;285.16;302.26000000000005;328.66;292.86;290.26000000000005;327.26000000000005;343.16;264.26000000000005;241.49495122638035;263.56353331371673;272.9856168485579;292.66;6210000.0;3470000.0000000005;3520000.0000000005;1350000.0;3510000.0;2680000.0;6150000.0;0.05616666666666667;0.0;0.12883333333333333;0.039;0.033166666666666664;0.08933333333333333;0.0;12367.859375;17296.234375;2469.63940429688;39027.46484375;490300.9952624805;490925.7154292678;265137.49105586234;264642.27978507156;246698.61758635967;430988.63858405815;456923.5641418908;447058.3154449099;472851.2559263234;525052.0896047181;477901.9361353012;446388.9611633974;452919.762561323;462465.50517657667;450604.7487283695;422552.4013493133;475105.59850705386;460451.26972238143;456923.5641418908;227031.71669481136;293572.2367247113;460601.99323066324;197466.36966138874;222590.5360000086;272.13961892568085;1333679.087873324;432159.8760765705;60870.46634320366;652285.5406134084;0;37;31;0;21;27;25;3;29;38;369340025669.45776;142059701859.84973;280182281484.8121;32155.76234844364;10262.289319201705;-0.0;20933.75051400814;1330072.5404322224;264548.1359050723;0.0;312816.86734699324;1.9715045829706896;0.11012572765976236
1717;2019-08-23 21:37:45.106;657;660;226;225;177;27;162;19;7;33;685;244;1;38;213;116;291;561;195;198;163;-87;619;345;350;135;348;262;613;124.0;-1.0;886.0;155.0;219.0;0;58;100;1;0;0;1;1;0;0;1;0;1;0;0;39397.2890625;12318.1201171875;17288.787109375;2389.3076171875;700.0;343011;535.0;0.0;Calculated values ==>;1566589065.106;338.86;339.16;295.76000000000005;295.66;290.86;275.86;272.7676641592781;289.36;275.06;273.86;276.46000000000004;341.66;297.56;273.26000000000005;276.96000000000004;294.46000000000004;284.76000000000005;302.26000000000005;329.26000000000005;292.96000000000004;289.46000000000004;326.66;343.16;264.46000000000004;241.49495122638035;262.7682575881327;272.7676641592781;292.66;6190000.0;3450000.0;3500000.0;1350000.0;3479999.9999999995;2620000.0;6130000.0;0.020666666666666667;0.0;0.14766666666666667;0.025833333333333333;0.0365;0.057166666666666664;0.0;12318.1201171875;17288.787109375;2389.3076171875;39397.2890625;489399.2586581069;490444.4818725518;264818.9125378409;264325.8833076551;245416.2125936097;431113.4868728058;456012.448477608;450524.34938830417;472656.1521691498;525117.1076110646;478532.96652429196;449750.8564155266;454450.57648395357;463179.37781268614;450389.5857781115;423146.6732555889;476252.98968241503;460894.73399835604;456150.55965592095;224522.8720964353;293572.2367247113;460802.5198328593;197491.24936011512;240478.88270099543;272.14148703704507;1334331.9739502168;432365.3868560391;60910.917077196136;652573.4609175407;0;37;31;0;21;27;25;3;29;38;369550415069.6586;142140620859.92697;280341122484.9637;37364.55443749591;6802.20782054589;-0.0;12329.230865923242;1330651.2970700178;264690.19784389634;0.0;313093.7816672455;1.7657086439710767;0.1101875891092888
1718;2019-08-23 21:38:45.097;653;655;221;220;185;28;156;20;13;31;677;243;9;44;214;118;291;556;194;191;156;-86;610;347;352;136;350;258;603;-1.0;0.0;988.0;115.0;232.0;0;60;100;1;0;0;1;1;0;0;1;0;1;0;0;38557.03125;12153.705078125;16852.826171875;2362.07006835938;697.0;343012;529.0;0.0;Calculated values ==>;1566589125.097;338.46000000000004;338.66;295.26000000000005;295.16;291.66;275.96000000000004;272.9856168485579;288.76000000000005;275.16;274.46000000000004;276.26000000000005;340.86;297.46000000000004;274.06;277.56;294.56;284.96000000000004;302.26000000000005;328.76000000000005;292.26000000000005;288.76000000000005;326.06;342.86;264.56;241.71165711629368;262.23063862743834;272.9856168485579;292.56;6100000.0;3470000.0000000005;3520000.0000000005;1360000.0;3500000.0;2580000.0;6030000.0;0.0;0.0;0.16466666666666668;0.019166666666666665;0.03866666666666666;0.03866666666666666;0.0;12153.705078125;16852.826171875;2362.07006835938;38557.03125;489792.28722438606;490800.49800775026;263233.3211521552;262750.9155478964;248568.29969668487;430988.63858405815;454843.65025127376;451999.11770714255;472329.59916539915;524616.0698410679;478914.29257913854;451492.7415474736;455863.1555877597;463010.93002433755;450315.7902575528;425729.1071484066;476727.70859406644;459645.3148129146;454843.65025127376;222014.15119762826;292315.56762988004;460750.93233726063;198391.84918106868;263233.3211521552;272.5080669589292;1334981.4958425723;432569.2881426713;60950.50595197872;652857.931684236;0;37;31;0;21;27;25;3;29;38;369760983479.4377;142221908664.84167;280497099084.80005;41760.663550626836;5028.549093827012;-0.0;7408.932725165918;1331310.5749793712;264788.7726962999;0.0;313258.2416909609;1.7277832957728574;0.11582951073152424
1719;2019-08-23 21:39:45.107;648;651;221;219;189;25;157;17;20;30;667;242;17;52;216;118;291;553;194;191;157;-85;609;344;349;134;347;256;603;285.0;-1.0;653.0;199.0;252.0;0;52;100;1;0;0;1;1;0;0;1;0;1;0;0;38450.1015625;12182.548828125;16894.724609375;2296.74267578125;697.0;343013;524.0;0.0;Calculated values ==>;1566589185.107;337.96000000000004;338.26;295.26000000000005;295.06;292.06;275.66;272.6583383277491;288.86;274.86;275.16;276.16;339.86;297.36;274.86;278.36;294.76000000000005;284.96000000000004;302.26000000000005;328.46000000000004;292.26000000000005;288.86;325.56;342.86;264.66;241.2770596917726;261.9595390733887;272.6583383277491;292.56;6090000.0;3440000.0;3490000.0;1340000.0;3470000.0000000005;2560000.0;6030000.0;0.0475;0.0;0.10883333333333334;0.033166666666666664;0.042;0.0895;0.0;12182.548828125;16894.724609375;2296.74267578125;38450.1015625;489206.056288472;490251.934595448;263233.3211521552;262275.0743212622;250007.380516957;431175.4696738307;455487.00962965307;453225.9738641032;472494.68880147435;523753.7471747992;479049.22653089644;452850.8113075221;457169.62696630094;463720.2257560294;450857.72157691256;426007.38055553613;476282.50824713934;460115.4328828832;455487.00962965307;219923.6425635755;292315.56762988004;461154.20952264155;196817.6833814478;227984.79831295297;271.8683108471742;1335623.3289061422;432772.124059683;60989.33586223458;653139.2081467509;0;37;31;0;21;27;25;3;29;38;369971318530.2399;142302922165.15067;280651324785.3883;27905.768947528995;8767.161450349591;-0.0;20361.44791284466;1331891.2253446712;264903.75611198234;0.0;313489.7001004669;1.8178857977503062;0.09498239105598326
1720;2019-08-23 21:40:45.108;648;652;220;219;182;20;162;12;32;29;659;241;29;59;217;115;291;565;194;194;162;-85;611;339;344;135;343;255;605;705.0;-1.0;881.0;207.0;254.0;0;47;92;1;0;0;1;1;0;0;1;0;1;0;0;38227.00390625;11539.2529296875;17098.36328125;2243.78515625;694.0;343014;520.0;0.0;Calculated values ==>;1566589245.108;337.96000000000004;338.36;295.16;295.06;291.36;275.16;272.10816812424576;289.36;274.36;276.36;276.06;339.06000000000006;297.26000000000005;276.06;279.06;294.86;284.66;302.26000000000005;329.66;292.56;289.36;325.16;342.56000000000006;264.66;241.49495122638035;261.82340779136865;272.10816812424576;292.56;6110000.0;3390000.0;3440000.0;1350000.0;3429999.9999999995;2550000.0;6050000.0;0.1175;0.0;0.14683333333333334;0.034499999999999996;0.042333333333333334;0.15983333333333333;0.0;11539.2529296875;17098.36328125;2243.78515625;38227.00390625;488994.13954460435;490179.62627242313;262587.13778702955;262115.6175986756;247430.2401115983;431480.97241316177;457000.4111839864;454884.978498866;472265.74392498133;523016.74697961705;479061.57677695656;454514.59662898886;458179.2719030573;464441.0566038812;451325.53803129157;425449.17668104003;477815.73081757285;461288.49833234755;457000.4111839864;218251.29456621417;291058.95107146574;461002.93096994614;196168.3097563793;213759.94929734402;271.58836352253076;1336262.3154338745;432969.809035454;61027.17422475133;653422.4886000928;0;37;31;0;21;27;25;3;29;38;370179221994.9888;142383623510.0532;280804627340.2031;37988.230860355136;9136.794431868055;-0.0;38877.93382488167;1332440.351161018;265052.95823081443;0.0;313983.3698420435;2.784943535900732;0.10846275383445511
1721;2019-08-23 21:41:45.108;655;648;211;210;174;39;168;17;48;28;652;241;41;68;212;119;291;539;194;190;168;-85;585;363;368;139;368;262;585;-1.0;-1.0;1371.0;410.0;128.0;98;57;75;1;0;0;1;0;0;0;1;0;1;0;0;24424.505859375;9931.4345703125;5601.72607421875;2364.98974609375;692.0;343015;516.0;0.0;Calculated values ==>;1566589305.108;338.66;337.96000000000004;294.26000000000005;294.16;290.56;277.06;274.69669130483857;289.96000000000004;274.86;277.96000000000004;275.96000000000004;338.36;297.26000000000005;277.26000000000005;279.96000000000004;294.36;285.06;302.26000000000005;327.06;292.16;289.96000000000004;324.76000000000005;342.36;264.66;242.35481222062532;262.7682575881327;274.69669130483857;292.56;5850000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2620000.0;5850000.0;0.0;0.0;0.2285;0.06833333333333333;0.021333333333333333;0.021333333333333333;0.0;9931.4345703125;5601.72607421875;2364.98974609375;24424.505859375;492662.6383851067;491720.05317888415;406965.70713894354;406488.1619228986;245433.070567895;429947.3805835815;453821.67632953107;455694.20905127644;471639.4363266047;521732.59406403004;478199.41546981136;454824.7643176052;458151.5978344243;459986.6564810051;447491.43718633126;432248.6656911983;476420.30517336226;456942.4933256349;453821.67632953107;216578.99785978085;290221.2356813373;460394.52767461026;201213.27943957926;406965.70713894354;273.6897898018557;1336784.411348588;433148.73143128736;61065.58068227086;653611.6560113884;0;37;31;0;21;27;25;3;29;38;370392821994.9888;142465823510.0532;280959727340.2031;58148.89241627281;17710.718629393785;-0.0;999.5940093992004;1333241.49385499;265276.68750632496;0.0;314315.68257399584;4.294254064114045;0.3927893301393039
1722;2019-08-23 21:42:45.119;654;651;209;209;174;56;174;17;57;27;648;241;50;79;207;118;291;505;195;188;174;-86;591;367;371;138;371;270;590;-1.0;-1.0;1353.0;318.0;164.0;98;59;87;1;0;0;1;0;0;0;1;0;1;0;0;24663.2265625;10790.2021484375;5587.0986328125;2447.89721679688;691.0;343016;513.0;0.0;Calculated values ==>;1566589365.119;338.56000000000006;338.26;294.06;294.06;290.56;278.76000000000005;275.1157276137837;290.56;274.86;278.86;275.86;337.96000000000004;297.26000000000005;278.16;281.06;293.86;284.96000000000004;302.26000000000005;323.66;291.96000000000004;290.56;324.46000000000004;342.26;264.56;242.14157278889297;263.82572766246335;275.1157276137837;292.66;5910000.0;3670000.0000000005;3710000.0;1380000.0;3710000.0;2700000.0;5900000.0;0.0;0.0;0.22549999999999998;0.053000000000000005;0.02733333333333333;0.02733333333333333;0.0;10790.2021484375;5587.0986328125;2447.89721679688;24663.2265625;491909.85831306246;491607.2859268871;258679.34411212668;258679.34411212668;245243.1371979832;429675.2189834977;454171.1642136646;455485.8189051035;471673.81221397576;520666.4463608728;477203.34778514673;454605.4929423079;458219.33475495793;458825.4278431572;446571.1110946112;430760.0735049824;470691.3618043649;456167.5060304229;454171.1642136646;215324.80838970217;289802.386634966;460446.3247853222;202704.8401717271;258679.34411212668;274.2903762867177;1337193.5507800246;433321.443395097;61105.69542659521;653704.9133111907;0;37;31;0;21;27;25;3;29;38;370614562639.6857;142548938744.9396;281119356599.985;57002.11070437637;13660.298684520541;-0.0;5343.4430827753695;1334201.261471494;265538.1605781934;0.0;314368.5509071095;4.03745301800055;0.33005100862929254
1723;2019-08-23 21:43:45.129;646;652;213;210;175;73;184;17;64;27;650;241;57;85;206;108;291;527;195;189;183;-88;602;371;375;137;375;276;602;-3.0;-1.0;1329.0;223.0;169.0;98;55;98;1;0;0;1;0;0;0;1;0;1;0;0;25888.744140625;11794.7568359375;5781.580078125;2496.90576171875;689.0;343017;511.0;0.0;Calculated values ==>;1566589425.129;337.76;338.36;294.46000000000004;294.16;290.66;280.46000000000004;275.5313989812953;291.56;274.86;279.56;275.86;338.16;297.26000000000005;278.86;281.66;293.76000000000005;283.96000000000004;302.26000000000005;325.86;292.06;291.46000000000004;324.26000000000005;342.06000000000006;264.36;241.92719264551067;264.60387354146746;275.5313989812953;292.66;6020000.0;3710000.0;3750000.0;1370000.0;3750000.0;2760000.0;6020000.0;0.0;0.0;0.22149999999999997;0.03716666666666667;0.028166666666666666;0.028166666666666666;0.0;11794.7568359375;5781.580078125;2496.90576171875;25888.744140625;489669.71827568853;490493.8678149145;259610.55010644425;258305.76052196507;245139.5128657312;429398.2889081932;454929.51491757325;455366.90589584416;471806.2409394271;520380.2120487665;476448.55973295076;454478.6076128289;457999.9434910028;458046.37220179016;444215.6509445475;427911.03060200677;472495.63093212055;455645.0222020142;454785.885080863;214488.6975840042;288964.7057630673;460397.5116797571;204237.5947108956;259610.55010644425;274.9027358596357;1337614.8874135541;433509.6827546021;61146.9089858582;653799.668090265;0;37;31;0;21;27;25;3;29;38;370838399939.65015;142631452494.92648;281283183899.9589;55625.142427466104;9520.610247342685;-0.0;5497.438601779462;1335139.9783408507;265731.36701496836;0.0;314458.9066445799;3.519271520680643;0.27037868161091844
1724;2019-08-23 21:44:45.140;641;649;218;212;176;85;187;17;68;27;656;241;64;89;206;99;291;559;194;193;187;-92;634;351;356;136;356;280;635;-2.0;-1.0;977.0;64.0;16.0;98;53;98;1;0;0;1;0;0;0;1;0;1;0;0;28231.80859375;12446.80078125;6509.03857421875;2514.31176757812;685.0;343018;509.0;0.0;Calculated values ==>;1566589485.14;337.26;338.06000000000006;294.96000000000004;294.36;290.76000000000005;281.66;273.4187578820637;291.86;274.86;279.96000000000004;275.86;338.76;297.26000000000005;279.56;282.06;293.76000000000005;283.06;302.26000000000005;329.06;292.46000000000004;291.86;324.06;341.66;263.96000000000004;241.71165711629368;265.11578078379944;273.4187578820637;292.56;6340000.0;3510000.0;3560000.0;1360000.0;3560000.0;2800000.0;6350000.0;0.0;0.0;0.16283333333333333;0.010666666666666666;0.0026666666666666666;0.0026666666666666666;0.0;12446.80078125;6509.03857421875;2514.31176757812;28231.80859375;485529.3601902575;486563.757318911;259579.21992434724;257143.64489863985;244329.65368921007;430735.4089219946;458468.5810051565;455205.8753272548;471938.4492427271;520674.28523456695;475941.5900503338;454695.63281060004;457855.5519622873;461037.7653776629;446764.12524069194;418480.37734202115;473221.2465049108;459285.1390662883;458468.5810051565;213652.59903751023;287289.4124756198;460147.9527001238;199931.91941959603;259579.21992434724;273.1339309643644;1338065.9747050274;433711.73277098493;61188.676788071316;653902.1086899689;0;37;31;0;21;27;25;3;29;38;371057740145.2218;142713367510.13998;281450014480.39374;41567.10915363044;2775.6376883256294;-0.0;530.3716295488247;1335950.0622609665;265833.85453396704;0.0;314509.1476057931;2.090023410377228;0.15834637827470976
1725;2019-08-23 21:45:45.130;654;656;225;226;160;56;188;14;69;25;664;241;67;91;211;91;291;589;194;200;188;-99;679;333;337;133;338;275;680;89.0;-1.0;0.0;124.0;0.0;16;38;98;1;0;0;1;0;0;0;1;0;1;0;0;29074.443359375;13277.8076171875;4211.64111328125;2469.58422851562;681.0;343019;508.0;0.0;Calculated values ==>;1566589545.13;338.56000000000006;338.76;295.66;295.76000000000005;289.16;278.76000000000005;271.4400167685773;291.96000000000004;274.56;280.06;275.66;339.56000000000006;297.26000000000005;279.86;282.26000000000005;294.26000000000005;282.26000000000005;302.26000000000005;332.06;293.16;291.96000000000004;323.96000000000004;341.26;263.26000000000005;241.05796691057077;264.4750485637546;271.4400167685773;292.56;6790000.000000001;3329999.9999999995;3370000.0000000005;1330000.0;3379999.9999999995;2750000.0;6800000.0;0.014833333333333334;0.0;0.0;0.020666666666666667;0.0;0.014833333333333334;0.0;13277.8076171875;4211.64111328125;2469.58422851562;29074.443359375;482453.2120300087;482640.55313833966;259775.46576879208;260167.16519299426;238121.92055151137;431837.87352777255;461573.52563019627;456163.22495542804;472138.9942397944;521912.15002533764;476574.82663839636;455911.71313070867;458902.68449210824;464403.6351846422;448988.0728491232;399685.43245146726;472286.9798070912;463133.86818971863;461573.52563019627;213234.55432191002;285614.20965156396;459905.52999830607;188735.14250552643;188735.14250552643;268.5263337752964;1338543.447212696;433926.0687790499;61230.20233263426;653991.432797546;0;37;31;0;21;27;25;3;29;38;371265605495.2548;142794054060.1528;281616486730.4202;0.0;5604.188008184113;-0.0;4047.1026830159362;1336296.3971052058;265903.6747761356;0.0;314547.28686746734;0.48355502548812673;0.0418293421275802
1726;2019-08-23 21:46:45.111;696;681;220;222;188;49;184;10;53;22;670;241;56;90;212;98;291;614;195;202;184;-106;675;337;342;137;342;271;677;-2.0;79.0;1336.0;479.0;0.0;1;41;98;1;0;0;1;0;0;0;1;0;1;0;0;28857.66015625;13300.4833984375;3620.13037109375;2432.75341796875;679.0;343020;508.0;0.0;Calculated values ==>;1566589605.111;342.76;341.26;295.16;295.36;291.96000000000004;278.06;271.8864255623528;291.56;274.16;278.46000000000004;275.36;340.16;297.26000000000005;278.76000000000005;282.16;294.36;282.96000000000004;302.26000000000005;334.56;293.36;291.56;323.96000000000004;341.06000000000006;262.56;241.92719264551067;263.95629194202945;271.8864255623528;292.66;6750000.0;3370000.0000000005;3420000.0000000005;1370000.0;3420000.0000000005;2710000.0;6770000.0;0.0;0.013166666666666667;0.22266666666666665;0.07983333333333334;0.0;0.0;0.0;13300.4833984375;3620.13037109375;2432.75341796875;28857.66015625;489041.6144671113;486658.46758827294;258008.67233650378;258773.74310061373;246841.4747575811;431601.1154718507;460274.98526110285;454815.3912725971;471316.13971061294;522855.86547553405;477078.01606651617;455193.29537137283;459411.3791231215;463942.2015588719;449256.5595863516;401849.65986950224;476594.29068693356;462642.6675000953;460274.98526110285;213234.55432191002;284776.6418597092;458580.4044120716;193571.61919917207;188735.14250552643;270.5315428616639;1339026.0618651789;434147.48440015945;61271.042209594256;654056.676892683;0;37;31;0;21;27;25;3;29;38;371469240990.0735;142875028410.0807;281780234860.2744;58170.27991501596;21156.53468616315;0.0;0.0;1336780.995932494;266126.6101798162;0.0;314581.0020432748;4.098863718785582;0.39536344206106583
1727;2019-08-23 21:47:45.131;736;709;204;205;193;50;49;11;31;21;669;241;36;87;211;111;291;631;195;200;51;-110;664;343;347;141;348;270;666;-2.0;0.0;1471.0;429.0;0.0;1;59;98;1;0;0;1;0;0;0;1;0;1;0;0;25692.9375;13052.0224609375;3505.14477539062;2535.76000976562;675.0;343021;506.0;0.0;Calculated values ==>;1566589665.131;346.76;344.06000000000006;293.56;293.66;292.46000000000004;278.16;272.5487779782249;278.06;274.26000000000005;276.26000000000005;275.26000000000005;340.06000000000006;297.26000000000005;276.76000000000005;281.86;294.26000000000005;284.26000000000005;302.26000000000005;336.26000000000005;293.16;278.26000000000005;323.76000000000005;340.66;262.16;242.77792619122317;263.82572766246335;272.5487779782249;292.66;6640000.000000001;3429999.9999999995;3470000.0000000005;1410000.0;3479999.9999999995;2700000.0;6659999.999999999;0.0;0.0;0.24516666666666667;0.0715;0.0;0.0;0.0;13052.0224609375;3505.14477539062;2535.76000976562;25692.9375;495790.3367667554;491820.19934505096;252659.45639085153;253014.1250492706;248871.8558509972;431237.1583312671;439771.3329846815;452187.8933737966;470683.2724168255;522833.4091043075;477203.34778514673;452828.2550479268;459201.65466722863;462917.3566618822;450031.76126340934;407128.91180561436;480477.31674162915;461621.072220919;440095.8892414226;212398.47392691602;283101.5729112263;457542.7330010425;195569.37916305367;188735.14250552643;271.36294348147527;1339480.8017082743;434367.1618169896;61312.46028957173;654116.0739779825;0;37;31;0;21;27;25;3;29;38;371676009890.00775;142958456210.05417;281942588960.22284;62914.305734000474;18731.0947994162;-0.0;0.0;1337790.3704919864;266459.1178910612;0.0;314581.0020432748;4.276211786755781;0.39750763941084927
1728;2019-08-23 21:48:45.142;759;731;197;197;183;53;27;11;14;22;665;241;19;82;210;124;291;635;195;195;28;-110;658;346;351;142;351;271;659;-1.0;-1.0;1323.0;367.0;0.0;1;66;98;1;0;0;1;0;0;0;1;0;1;0;0;23027.69140625;12991.09765625;3447.17333984375;2555.25952148438;673.0;343022;504.0;0.0;Calculated values ==>;1566589725.142;349.06000000000006;346.26;292.86;292.86;291.46000000000004;278.46000000000004;272.8767566201714;275.86;274.26000000000005;274.56;275.36;339.66;297.26000000000005;275.06;281.36;294.16;285.56;302.26000000000005;336.66;292.66;275.96000000000004;323.56;340.46000000000004;262.16;242.98782864720522;263.95629194202945;272.8767566201714;292.66;6580000.0;3460000.0;3510000.0;1420000.0;3510000.0;2710000.0;6590000.000000001;0.0;0.0;0.2205;0.06116666666666667;0.0;0.0;0.0;12991.09765625;3447.17333984375;2555.25952148438;23027.69140625;499516.13423342066;495589.16188734974;250499.0614569547;250499.0614569547;245814.15220616496;431051.2098666511;435149.99214662175;449805.143497955;470647.8646651888;522339.99991785164;477078.01606651617;450458.3645684928;458429.05535448086;462333.5003207398;451358.99709320435;409692.7017336383;481872.3849572098;460338.988572523;435324.3436479372;211562.405474017;282264.0715131367;457383.68455926515;196453.4074049235;188735.14250552643;271.7301484758389;1339886.881382899;434584.2276057697;61354.89323022066;654174.0205837941;0;37;31;0;21;27;25;3;29;38;371885448279.7215;143043371774.9381;282104918715.001;55864.05780851345;15960.235285940566;-0.0;0.0;1338780.3716537652;266748.2653086872;0.0;314581.0020432748;3.7815135542063696;0.34896339391425113
1729;2019-08-23 21:49:45.142;769;745;196;196;180;55;26;12;-3;22;661;242;1;76;211;134;291;640;194;187;27;-112;653;349;354;140;354;272;654;-1.0;79.0;1253.0;292.0;0.0;1;68;100;1;0;0;1;0;0;0;1;0;1;0;0;21940.0078125;12873.1162109375;3430.93823242188;2588.521484375;670.0;343023;501.0;0.0;Calculated values ==>;1566589785.142;350.06000000000006;347.66;292.76000000000005;292.76000000000005;291.16;278.66;273.20264511476705;275.76000000000005;274.36;272.86;275.36;339.26;297.36;273.26000000000005;280.76000000000005;294.26000000000005;286.56;302.26000000000005;337.16;291.86;275.86;323.26000000000005;340.16;261.96000000000004;242.56692532238324;264.08650396036035;273.20264511476705;292.56;6530000.0;3490000.0;3540000.0;1400000.0;3540000.0;2720000.0;6540000.000000001;0.0;0.013166666666666667;0.20883333333333332;0.048666666666666664;0.0;0.0;0.0;12873.1162109375;3430.93823242188;2588.521484375;21940.0078125;501333.81305944617;497994.01330242417;250351.2095018714;250351.2095018714;245006.10825534587;430862.6128555636;434243.5176279555;447368.18728250265;470915.85626126267;521845.8486201283;477065.33781204734;447902.6365248319;457526.9048634988;462010.81260629336;452255.5466972325;411697.10516380495;483172.82183675794;458787.7199564135;434421.13070797606;210308.32490665457;281007.8604223974;457497.2702511291;197592.46085985552;188735.14250552643;272.19800545321806;1340261.6122097217;434799.7627213296;61397.75807193616;654231.3381802296;0;37;31;0;21;27;25;3;29;38;372096948279.7215;143127971774.9381;282267818715.001;52161.497534596136;12648.700723708647;0.0;0.0;1339680.5846149577;266986.6731087676;0.0;314581.0020432748;3.43045853070587;0.3065821148811995
1730;2019-08-23 21:50:48.093;771;749;199;199;181;57;28;12;-6;23;660;243;-5;66;211;141;291;641;195;62;29;-129;650;351;355;137;356;271;651;-1.0;89.0;1044.0;162.0;0.0;1;59;100;1;0;0;1;0;0;0;1;0;1;0;0;21537.671875;12836.6181640625;3346.2509765625;2566.34521484375;672.0;343024;497.0;0.0;Calculated values ==>;1566589848.093;350.26;348.06000000000006;293.06;293.06;291.26000000000005;278.86;273.4187578820637;275.96000000000004;274.36;272.56;275.46000000000004;339.16;297.46000000000004;272.66;279.76000000000005;294.26000000000005;287.26000000000005;302.26000000000005;337.26;279.36;276.06;322.86;340.36;260.26000000000005;241.92719264551067;263.95629194202945;273.4187578820637;292.66;6500000.0;3510000.0;3550000.0;1370000.0;3560000.0;2710000.0;6509999.999999999;0.0;0.014833333333333334;0.174;0.027000000000000003;0.0;0.0;0.0;12836.6181640625;3346.2509765625;2566.34521484375;21537.671875;501879.9947694608;498824.2575395487;251523.100256428;251523.100256428;245428.56262851236;430735.4089219946;434353.62711375504;447156.15232383995;471414.1961389312;521823.9036105331;477303.3197561923;447290.04613548267;456445.9817565722;461706.0807142488;452901.3683343994;412849.6625470982;483653.7668665915;440145.2010386557;434531.2036186236;208636.25808486674;281845.32903042674;456242.97825588286;198618.86665500977;188735.14250552643;272.6147490463791;1340641.746017073;435024.54792799667;61442.82807380486;654290.5924632472;0;37;31;0;21;27;25;3;29;38;372320109574.6336;143215158909.90378;282438730679.93365;43245.48770637645;6955.851013223574;0.0;0.0;1340514.7464379491;267158.07951653225;0.0;314581.0020432748;2.6775169224601325;0.22606341267884886
1731;2019-08-23 21:51:48.103;769;750;203;203;184;57;29;12;8;25;661;243;5;61;212;147;290;645;195;84;30;-151;647;351;356;137;356;270;648;-2.0;-2.0;936.0;218.0;0.0;0;56;100;1;0;0;1;0;0;0;1;0;1;0;0;21346.95703125;12816.298828125;3308.53930664062;2531.57055664062;684.0;343025;492.0;0.0;Calculated values ==>;1566589908.103;350.06000000000006;348.16;293.46000000000004;293.46000000000004;291.56;278.86;273.4187578820637;276.06;274.36;273.96000000000004;275.66;339.26;297.46000000000004;273.66;279.26000000000005;294.36;287.86;302.16;337.66;281.56;276.16;322.36;341.56000000000006;258.06;241.92719264551067;263.82572766246335;273.4187578820637;292.66;6470000.0;3510000.0;3560000.0;1370000.0;3560000.0;2700000.0;6480000.0;0.0;0.0;0.156;0.036333333333333336;0.0;0.0;0.0;12816.298828125;3308.53930664062;2531.57055664062;21346.95703125;501890.3257683048;499244.76646854536;253086.1466975182;253086.1466975182;246514.40857277898;430735.4089219946;434286.206695374;449200.70314976247;471610.25455702154;522008.38439368166;477428.32413936575;448805.711281896;455986.4950298549;461839.3725590994;453750.31832641887;413588.99201907736;484568.6946824831;443463.6498574023;434464.2400499864;206546.2383541025;286870.6033266602;453989.1659222935;197328.02426817233;188735.14250552643;272.1003660561865;1340999.1774865529;435238.3578652823;61485.31778566572;654346.0582916961;0;37;31;0;21;27;25;3;29;38;372533445124.59973;143297372609.89072;282601057729.90784;39292.13790552806;9325.35481343307;-0.0;0.0;1341202.6746201967;267293.7788445187;0.0;314581.0020432748;2.605940592486911;0.23304434268793686
1732;2019-08-23 21:52:45.094;766;746;207;207;188;56;30;12;19;26;662;242;15;60;213;151;290;644;195;95;31;-165;642;351;356;136;356;270;643;-2.0;-1.0;1263.0;256.0;0.0;0;54;100;1;0;0;1;0;0;0;1;0;1;0;0;21367.716796875;12715.7529296875;3280.11962890625;2525.02783203125;707.0;343026;487.0;0.0;Calculated values ==>;1566589965.094;349.76;347.76;293.86;293.86;291.96000000000004;278.76000000000005;273.4187578820637;276.16;274.36;275.06;275.76000000000005;339.36;297.36;274.66;279.16;294.46000000000004;288.26000000000005;302.16;337.56000000000006;282.66;276.26000000000005;321.86;343.86;256.66;241.71165711629368;263.82572766246335;273.4187578820637;292.66;6420000.0;3510000.0;3560000.0;1360000.0;3560000.0;2700000.0;6430000.0;0.0;0.0;0.21050000000000002;0.042666666666666665;0.0;0.0;0.0;12715.7529296875;3280.11962890625;2525.02783203125;21367.716796875;501953.2041922926;499179.9996136677;254798.1615411125;254798.1615411125;248033.1680846706;430735.4089219946;434464.2400499864;450638.1665710431;471840.61823089625;522111.54453349544;477315.85821069847;450117.3825879966;455861.48441687645;461972.54226096225;454312.86059352034;415403.9036955597;484974.0402404966;445177.3888605897;434641.7771524699;204456.2876039246;296504.67125881097;452715.10516232083;197433.5318366095;188735.14250552643;272.1425552491785;1341337.2819287241;435440.45469392254;61525.342868951295;654398.2102726061;0;37;31;0;21;27;25;3;29;38;372736333085.2244;143375165325.13025;282754933430.3816;53299.57561159827;10892.01379523035;-0.0;0.0;1341935.576614822;267453.8077414526;0.0;314581.0020432748;3.4659000401147577;0.3027499724566679
1733;2019-08-23 21:53:45.094;762;740;211;211;192;54;29;13;35;27;663;242;30;63;214;155;290;639;194;115;30;-164;640;350;355;136;355;271;641;-2.0;-2.0;1056.0;387.0;0.0;0;50;100;1;0;0;1;0;0;0;1;0;1;0;0;21410.982421875;12646.87109375;3262.61181640625;2505.14208984375;728.0;343027;481.0;0.0;Calculated values ==>;1566590025.094;349.36;347.16;294.26000000000005;294.26000000000005;292.36;278.56;273.3108153835814;276.06;274.46000000000004;276.66;275.86;339.46000000000004;297.36;276.16;279.46000000000004;294.56;288.66;302.16;337.06;284.66;276.16;321.26000000000005;345.96000000000004;256.76000000000005;241.71165711629368;263.95629194202945;273.3108153835814;292.56;6400000.0;3500000.0;3550000.0;1360000.0;3550000.0;2710000.0;6409999.999999999;0.0;0.0;0.17600000000000002;0.0645;0.0;0.0;0.0;12646.87109375;3262.61181640625;2505.14208984375;21410.982421875;501605.95590591314;498561.454861987;256426.47340935745;256426.47340935745;249480.70006149638;430799.1582183253;434531.2036186236;452526.3982471922;471938.4492427271;522133.5893348593;477190.6903905424;451883.6666370034;456071.28476509376;462257.26908921276;455041.32678076427;416107.100488898;484471.5467098116;448400.58874310774;434708.2881056637;201948.4348523538;305303.7579410727;452818.28479797405;195264.9503075384;188735.14250552643;271.266539867497;1341693.7710888805;435651.8098941179;61567.26095163359;654452.7330346503;0;37;31;0;21;27;25;3;29;38;372949633085.2244;143456765325.13025;282917233430.3816;45278.01483737907;16612.190074633098;-0.0;0.0;1342757.0565352303;267683.0094403681;0.0;314581.0020432748;3.360926704291408;0.3234653343838489
1734;2019-08-23 21:54:45.115;760;735;213;213;194;52;30;13;48;28;664;241;43;69;215;158;290;635;194;127;31;-154;636;350;355;137;355;270;637;-1.0;-1.0;878.0;420.0;0.0;0;50;100;1;0;0;1;0;0;0;1;0;1;0;0;21422.310546875;12579.9033203125;3243.4609375;2495.78442382812;740.0;343028;474.0;0.0;Calculated values ==>;1566590085.115;349.16;346.66;294.46000000000004;294.46000000000004;292.56;278.36;273.3108153835814;276.16;274.46000000000004;277.96000000000004;275.96000000000004;339.56000000000006;297.26000000000005;277.46000000000004;280.06;294.66;288.96000000000004;302.16;336.66;285.86;276.26000000000005;320.56;347.16;257.76000000000005;241.92719264551067;263.82572766246335;273.3108153835814;292.56;6360000.0;3500000.0;3550000.0;1370000.0;3550000.0;2700000.0;6370000.0;0.0;0.0;0.14633333333333332;0.07;0.0;0.0;0.0;12579.9033203125;3243.4609375;2495.78442382812;21422.310546875;501711.6427010909;498270.2234679996;257428.93554645954;257428.93554645954;250341.36265702604;430799.1582183253;434708.2881056637;454352.9789406998;471904.2073218062;522317.8371634;477203.34778514673;453719.71266233944;456982.8607938469;462389.91602610215;455458.4622119091;417477.7344597396;484335.8122919991;450171.89889340504;434884.8868685005;199022.72361097817;310333.04987691523;453680.3588024769;194496.03458734104;188735.14250552643;270.9548124789407;1342050.8401268467;435862.10659200634;61608.9499252196;654506.9692835624;0;37;31;0;21;27;25;3;29;38;373162707634.8994;143538693990.00528;283079590235.1339;38025.73285704149;18142.90269505951;-0.0;0.0;1343451.4974008887;267972.7365820275;0.0;314581.0020432748;3.066116036734446;0.310796810032807
1735;2019-08-23 21:55:45.105;758;731;213;213;195;51;32;13;55;28;665;241;51;75;216;162;290;631;194;131;33;-138;635;350;355;137;354;269;637;-1.0;-1.0;723.0;259.0;0.0;0;52;100;1;0;0;1;0;0;0;1;0;1;0;0;21407.623046875;12592.8212890625;3246.74389648438;2493.58618164062;746.0;343029;467.0;0.0;Calculated values ==>;1566590145.105;348.96000000000004;346.26;294.46000000000004;294.46000000000004;292.66;278.26000000000005;273.3108153835814;276.36;274.46000000000004;278.66;275.96000000000004;339.66;297.26000000000005;278.26000000000005;280.66;294.76000000000005;289.36;302.16;336.26000000000005;286.26000000000005;276.46000000000004;319.86;347.76;259.36;241.92719264551067;263.6948088759802;273.3108153835814;292.56;6350000.0;3500000.0;3550000.0;1370000.0;3540000.0;2690000.0;6370000.0;0.0;0.0;0.12050000000000001;0.043166666666666666;0.0;0.0;0.0;12592.8212890625;3246.74389648438;2493.58618164062;21407.623046875;501538.84002703027;497730.0783588504;257428.93554645954;257428.93554645954;250694.69931682048;430799.1582183253;435061.0054611773;455401.81048351765;471904.2073218062;522501.8900488905;477328.4947938228;454899.8186926762;457886.8707363419;462673.248417762;456012.448477608;417813.32977298734;483756.962136165;450755.6405243873;435236.64933579275;196097.13278094304;312848.0458788934;455323.1994649583;196019.61284810046;188735.14250552643;271.571208222342;1342407.6967541657;436071.8443350003;61650.52108392371;654561.0453096809;0;37;31;0;21;27;25;3;29;38;373375672134.9333;143620880290.01834;283241263285.1596;31255.554815067775;11193.271488961029;-0.0;0.0;1344028.7452409042;268217.16395558015;0.0;314581.0020432748;2.3154135071400384;0.2218156102350153
1736;2019-08-23 21:56:45.126;758;729;212;212;195;49;35;14;59;29;665;240;56;80;217;164;290;633;193;140;35;-124;634;349;354;137;354;267;636;-2.0;-1.0;843.0;163.0;0.0;0;49;97;1;0;0;1;0;0;0;1;0;1;0;0;21077.376953125;12296.4267578125;3231.73388671875;2456.7578125;748.0;343030;459.0;0.0;Calculated values ==>;1566590205.126;348.96000000000004;346.06000000000006;294.36;294.36;292.66;278.06;273.20264511476705;276.66;274.56;279.06;276.06;339.66;297.16;278.76000000000005;281.16;294.86;289.56;302.16;336.46000000000004;287.16;276.66;319.06;347.96000000000004;260.76000000000005;241.92719264551067;263.43189868330234;273.20264511476705;292.46000000000004;6340000.0;3490000.0;3540000.0;1370000.0;3540000.0;2670000.0;6360000.0;0.0;0.0;0.14049999999999999;0.027166666666666665;0.0;0.0;0.0;12296.4267578125;3231.73388671875;2456.7578125;21077.376953125;501631.9316423259;497556.2974818617;257088.2257927764;257088.2257927764;250736.7273754442;430862.6128555636;435824.7570664152;456232.27956913534;472002.15594002855;522663.5825453762;477466.1714161401;455859.0675481126;458819.922122249;462805.38187136047;456453.517005182;418146.2230509015;484157.70960680785;452233.6957569438;435824.7570664152;192753.74022246967;313686.43059754226;456752.68400888506;197657.69129849825;188735.14250552643;272.2240367184423;1342761.8623348754;436279.3273287146;61691.78838898192;654615.0515200187;0;37;31;0;21;27;25;3;29;38;373588446579.60876;143703109059.8929;283402119564.91425;36329.72965202451;7038.747301965508;-0.0;0.0;1344592.1530676836;268369.15062199417;0.0;314581.0020432748;2.4113802382592953;0.20717592063415236
1737;2019-08-23 21:57:45.096;760;728;211;211;194;48;38;14;62;29;664;239;60;84;218;166;290;630;193;148;38;-112;630;349;353;136;353;266;631;-2.0;-1.0;614.0;196.0;0.0;0;46;91;1;0;0;1;0;0;0;1;0;1;0;0;20466.87109375;11813.677734375;3186.56372070312;2427.12548828125;750.0;343031;451.0;0.0;Calculated values ==>;1566590265.096;349.16;345.96000000000004;294.26000000000005;294.26000000000005;292.56;277.96000000000004;273.20264511476705;276.96000000000004;274.56;279.36;276.06;339.56000000000006;297.06;279.16;281.56;294.96000000000004;289.76000000000005;302.16;336.16;287.96000000000004;276.96000000000004;318.26000000000005;348.16;261.96000000000004;241.71165711629368;263.299902668528;273.20264511476705;292.46000000000004;6300000.0;3490000.0;3529999.9999999995;1360000.0;3529999.9999999995;2660000.0;6310000.0;0.0;0.0;0.10233333333333333;0.03266666666666666;0.0;0.0;0.0;11813.677734375;3186.56372070312;2427.12548828125;20466.87109375;502268.2419676765;497904.44619054336;256969.57752871024;256969.57752871024;250592.53201621326;430862.6128555636;436577.989680017;456768.14427255985;472134.0588697756;522641.49340106983;477478.9825332786;456520.64591992885;459465.4314009346;463087.3425671512;456728.30163737986;419451.90425127087;484279.99846775254;453547.5172804705;436577.989680017;189410.48811896544;314524.84189198195;458130.018959884;196739.8983104955;188735.14250552643;271.8568696446331;1343107.8913010643;436480.1444074766;61732.46706699408;654668.5105905327;0;37;31;0;21;27;25;3;29;38;373800440529.7099;143784968109.93198;283561939614.9905;26609.557170117918;8538.743941213357;-0.0;0.0;1345116.3848777565;268498.89814286906;0.0;314581.0020432748;2.016845185251832;0.18853169501868278
1738;2019-08-23 21:58:45.127;761;726;211;211;194;46;41;15;65;29;662;239;62;89;219;168;290;623;193;155;42;-103;629;347;352;136;352;268;630;-2.0;-1.0;681.0;299.0;0.0;0;46;90;1;0;0;1;0;0;0;1;0;1;0;0;20273.740234375;11755.396484375;3194.69165039062;2454.67944335938;751.0;343032;444.0;0.0;Calculated values ==>;1566590325.127;349.26;345.76;294.26000000000005;294.26000000000005;292.56;277.76000000000005;272.9856168485579;277.26000000000005;274.66;279.66;276.06;339.36;297.06;279.36;282.06;295.06;289.96000000000004;302.16;335.46000000000004;288.66;277.36;317.56;348.26;262.86;241.71165711629368;263.56353331371673;272.9856168485579;292.46000000000004;6290000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2680000.0;6300000.0;0.0;0.0;0.11349999999999999;0.049833333333333334;0.0;0.0;0.0;11755.396484375;3194.69165039062;2454.67944335938;20273.740234375;502492.8572720094;497731.68056455854;257025.53271463368;257025.53271463368;250635.0088750695;430988.63858405815;437321.19041309715;456812.8855534163;472134.0588697756;522273.7438386137;477228.95684193546;456440.5972329449;459760.03826864855;463368.3371447518;457328.590778018;419772.11732991406;483381.1671350436;454703.7240561074;437490.34238097246;186485.25045852014;314944.0575458753;459039.652569958;195603.9237060842;188735.14250552643;271.3921371144949;1343447.5718072078;436676.65483770747;61773.169793733214;654721.7151935963;0;37;31;0;21;27;25;3;29;38;374012049805.194;143866610270.11874;283722222385.3572;29647.21716967219;13127.880488383045;-0.0;0.0;1345585.4335483285;268679.5466337175;0.0;314581.0020432748;2.457665548594666;0.24448423604144212
1739;2019-08-23 21:59:45.087;761;725;212;212;194;44;44;16;66;29;662;239;64;92;220;170;290;625;193;162;45;-97;629;347;352;137;352;270;631;-1.0;-1.0;806.0;384.0;0.0;0;46;91;1;0;0;1;0;0;0;1;0;1;0;0;20331.85546875;11805.4228515625;3212.96801757812;2464.82373046875;751.0;343033;438.0;0.0;Calculated values ==>;1566590385.087;349.26;345.66;294.36;294.36;292.56;277.56;272.9856168485579;277.56;274.76000000000005;279.76000000000005;276.06;339.36;297.06;279.56;282.36;295.16;290.16;302.16;335.66;289.36;277.66;316.96000000000004;348.26;263.46000000000004;241.92719264551067;263.82572766246335;272.9856168485579;292.46000000000004;6290000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;2700000.0;6310000.0;0.0;0.0;0.13433333333333333;0.064;0.0;0.0;0.0;11805.4228515625;3212.96801757812;2464.82373046875;20331.85546875;502492.8572720094;497500.0902432185;257368.42242385697;257368.42242385697;250592.53201621326;430988.63858405815;437827.4432351541;456609.98996769276;472002.15594002855;522111.54453349544;476978.1927064027;456360.901333339;459812.6318007862;463499.5827140881;457600.8811923833;419772.11732991406;483558.4313945139;455679.82391596405;437995.4002942661;183977.97901196036;314944.0575458753;459490.2302056566;195561.59204185786;188735.14250552643;271.3750558196767;1343785.7261836282;436872.86410474416;61814.13832280509;654775.0767592086;0;37;31;0;21;27;25;3;29;38;374223109004.489;143948455669.84537;283883514784.8184;35067.50145470382;16891.43284248312;-0.0;0.0;1346124.3633421836;268929.5408033434;0.0;314581.0020432748;2.9719325356990054;0.3007120537909822
1740;2019-08-23 22:00:45.138;762;725;213;213;195;44;48;17;65;29;663;240;64;95;221;171;290;629;193;164;48;-92;629;347;352;138;352;271;630;-2.0;-1.0;688.0;289.0;0.0;0;45;92;1;0;0;1;0;0;0;1;0;1;0;0;20378.982421875;11880.978515625;3218.4609375;2461.00341796875;753.0;343034;433.0;0.0;Calculated values ==>;1566590445.138;349.36;345.66;294.46000000000004;294.46000000000004;292.66;277.56;272.9856168485579;277.96000000000004;274.86;279.66;276.06;339.46000000000004;297.16;279.56;282.66;295.26000000000005;290.26000000000005;302.16;336.06;289.56;277.96000000000004;316.46000000000004;348.46000000000004;263.96000000000004;242.14157278889297;263.95629194202945;272.9856168485579;292.46000000000004;6290000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2710000.0;6300000.0;0.0;0.0;0.11466666666666667;0.04816666666666667;0.0;0.0;0.0;11880.978515625;3218.4609375;2461.00341796875;20378.982421875;502624.8521536456;497596.9442497046;257828.47103174202;257828.47103174202;250992.6373639632;430988.63858405815;438496.945660814;456321.1866243943;471870.034071972;522133.5893348593;476965.2965978969;456196.2878183081;460022.3689399047;463630.7160577749;457736.81442214;419772.11732991406;484247.05974706705;455957.283580434;438496.945660814;181888.63598580268;315782.5089487807;459840.87278752984;196040.78602152495;188735.14250552643;271.56817985484014;1344125.2715351537;437070.4185618694;61855.221773731944;654828.7175565616;0;37;31;0;21;27;25;3;29;38;374434488524.9053;144031025795.00797;284045952740.1383;29845.48593579569;12706.370845895904;-0.0;0.0;1346665.7647051646;269176.39881900884;0.0;314581.0020432748;2.423165354886135;0.23916688039189052
1741;2019-08-23 22:01:45.118;762;727;215;214;196;43;51;17;53;29;664;241;57;95;222;172;290;634;194;168;51;-89;629;347;352;138;352;271;631;-2.0;-1.0;675.0;274.0;0.0;0;44;93;1;0;0;1;0;0;0;1;0;1;0;0;20550.7734375;11936.001953125;3218.51879882812;2451.55151367188;753.0;343035;429.0;0.0;Calculated values ==>;1566590505.118;349.36;345.86;294.66;294.56;292.76000000000005;277.46000000000004;272.9856168485579;278.26000000000005;274.86;278.46000000000004;276.06;339.56000000000006;297.26000000000005;278.86;282.66;295.36;290.36;302.16;336.56;289.96000000000004;278.26000000000005;316.06;348.46000000000004;264.26000000000005;242.14157278889297;263.95629194202945;272.9856168485579;292.56;6290000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2710000.0;6310000.0;0.0;0.0;0.1125;0.04566666666666667;0.0;0.0;0.0;11936.001953125;3218.51879882812;2451.55151367188;20550.7734375;502624.8521536456;497769.73894338886;258584.23717063398;258175.64794276588;251308.52286557524;430988.63858405815;438995.08276109525;454815.3912725971;471870.034071972;522236.7992590937;477078.01606651617;455319.0445863537;460022.3689399047;463761.73777380685;457872.6074510276;419772.11732991406;484855.1431100485;456510.3522854336;438995.08276109525;180217.192455513;315782.5089487807;460143.737624023;196213.37915841455;188735.14250552643;271.637610760131;1344466.239140324;437268.82724089304;61896.14608552271;654882.3411738821;0;37;31;0;21;27;25;3;29;38;374645618124.9724;144113798195.0343;284208498540.19;29092.726362845533;12052.819703262785;-0.0;0.0;1347156.7527572196;269382.65663145477;0.0;314581.0020432748;2.337008814080753;0.23029625536840806
1742;2019-08-23 22:02:45.119;763;730;215;215;197;43;54;18;21;29;665;241;30;92;223;173;290;640;195;169;54;-87;628;348;352;138;352;271;629;-3.0;-1.0;580.0;133.0;0.0;0;46;94;1;0;0;1;0;0;0;1;0;1;0;0;20758.626953125;12007.26171875;3206.61279296875;2464.53173828125;754.0;343036;426.0;0.0;Calculated values ==>;1566590565.119;349.46000000000004;346.16;294.66;294.66;292.86;277.46000000000004;273.0942459734351;278.56;274.96000000000004;275.26000000000005;276.06;339.66;297.26000000000005;276.16;282.36;295.46000000000004;290.46000000000004;302.16;337.16;290.06;278.56;315.76000000000005;348.56000000000006;264.46000000000004;242.14157278889297;263.95629194202945;273.0942459734351;292.66;6280000.0;3479999.9999999995;3520000.0000000005;1380000.0;3520000.0000000005;2710000.0;6290000.0;0.0;0.0;0.09666666666666666;0.022166666666666668;0.0;0.0;0.0;12007.26171875;3206.61279296875;2464.53173828125;20758.626953125;502848.92766736884;498366.0028554995;258705.23533127183;258705.23533127183;251758.5710892323;430925.7729439634;439489.91102890164;450718.69832406053;471870.034071972;522339.99991785164;477078.01606651617;451883.6666370034;459656.0437687735;463892.64845557977;457847.04229374346;420089.9477524744;485932.8377695714;456648.2394255332;439489.91102890164;178963.62700411686;316201.74473053816;460345.49301534053;197714.2060643417;188735.14250552643;272.24253491456005;1344810.4898805802;437468.3577633709;61937.11412869551;654935.8848294618;0;37;31;0;21;27;25;3;29;38;374856821644.7173;144196599574.93427;284371101249.9936;24457.100918439486;5821.660194080474;-0.0;0.0;1347603.0087548338;269531.61311298603;0.0;314581.0020432748;1.7127540053289567;0.15324198993468927
1743;2019-08-23 22:03:45.139;763;734;215;215;197;43;57;17;-6;29;665;242;2;82;224;174;290;644;195;172;57;-86;628;347;352;137;352;271;630;-1.0;-1.0;560.0;150.0;0.0;0;45;94;1;0;0;1;0;0;0;1;0;1;0;0;20781.6328125;12044.720703125;3186.1201171875;2453.05419921875;754.0;343037;423.0;0.0;Calculated values ==>;1566590625.139;349.46000000000004;346.56000000000006;294.66;294.66;292.86;277.46000000000004;272.9856168485579;278.86;274.86;272.56;276.06;339.66;297.36;273.36;281.36;295.56;290.56;302.16;337.56000000000006;290.36;278.86;315.46000000000004;348.56000000000006;264.56;241.92719264551067;263.95629194202945;272.9856168485579;292.66;6280000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;2710000.0;6300000.0;0.0;0.0;0.09333333333333332;0.025;0.0;0.0;0.0;12044.720703125;3186.1201171875;2453.05419921875;20781.6328125;502848.92766736884;498806.7917132944;258644.5527938525;258644.5527938525;251713.96298949033;430988.63858405815;439981.525365063;447156.15232383995;472002.15594002855;522339.99991785164;477190.6903905424;448222.9353867123;458429.05535448086;464023.44869193796;458143.7762151463;420089.9477524744;486393.6275576457;457061.0035364718;439981.525365063;177710.07569661198;316201.74473053816;460598.7947248871;197189.8929713364;188735.14250552643;272.0291605398061;1345156.7741014608;437668.85776121845;61978.10767145592;654989.1753612875;0;37;31;0;21;27;25;3;29;38;375068092044.65015;144279127074.90805;284533755449.9419;23330.184206233662;6585.222543838769;-0.0;0.0;1348001.3688732048;269635.038265999;0.0;314581.0020432748;1.691675206001387;0.15577927893483506
