;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1744;2019-08-23 22:04:45.120;762;737;214;214;196;42;59;17;-15;29;665;242;-11;71;225;175;290;650;196;175;60;-85;627;348;353;138;352;270;629;-2.0;-1.0;445.0;250.0;0.0;0;49;91;1;0;0;1;0;0;0;1;0;1;0;0;20610.19921875;11759.310546875;3179.27197265625;2477.67358398438;753.0;343038;421.0;0.0;Calculated values ==>;1566590685.12;349.36;346.86;294.56;294.56;292.76000000000005;277.36;273.0942459734351;279.06;274.86;271.66;276.06;339.66;297.36;272.06;280.26000000000005;295.66;290.66;302.16;338.16;290.66;279.16;315.26000000000005;348.46000000000004;264.66;242.14157278889297;263.82572766246335;273.0942459734351;292.76000000000005;6270000.0;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;2700000.0;6290000.0;0.0;0.0;0.07416666666666667;0.041666666666666664;0.0;0.0;0.0;11759.310546875;3179.27197265625;2477.67358398438;20610.19921875;502809.3165874297;499303.9890717163;258294.3345423641;258294.3345423641;251396.2134205496;430925.7729439634;440090.13506992516;446137.59781356604;471870.034071972;522420.9697246891;477315.85821069847;446676.27187959483;457230.9396854061;464154.13906721957;458118.576123233;420405.44281590084;487352.79170204443;457309.93726511206;440253.310816461;176874.38241465177;315782.5089487807;460547.1261251337;195790.95666933592;188735.14250552643;271.4713870868071;1345501.596806302;437867.16187193163;62019.18405796994;655042.2034977599;0;37;31;0;21;27;25;3;29;38;375279525069.4619;144361600949.83463;284696004054.7974;18567.375884863734;11031.50706065824;-0.0;0.0;1348350.4046439808;269781.79785731377;0.0;314581.0020432748;1.6994974562614047;0.18147797013400502
1745;2019-08-23 22:05:45.080;760;738;213;213;196;42;62;17;-3;29;665;243;-5;63;226;176;290;649;197;176;62;-84;626;347;352;138;352;269;628;-2.0;-1.0;427.0;301.0;0.0;0;49;88;1;0;0;1;0;0;0;1;0;1;0;0;20329.92578125;11585.365234375;3208.88549804688;2470.34814453125;753.0;343039;420.0;0.0;Calculated values ==>;1566590745.08;349.16;346.96000000000004;294.46000000000004;294.46000000000004;292.76000000000005;277.36;272.9856168485579;279.36;274.86;272.86;276.06;339.66;297.46000000000004;272.66;279.46000000000004;295.76000000000005;290.76000000000005;302.16;338.06000000000006;290.76000000000005;279.36;315.16;348.46000000000004;264.76000000000005;242.14157278889297;263.6948088759802;272.9856168485579;292.86;6260000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2690000.0;6280000.0;0.0;0.0;0.07116666666666666;0.050166666666666665;0.0;0.0;0.0;11585.365234375;3208.88549804688;2470.34814453125;20329.92578125;502638.08607455646;499532.78361039027;257945.60965300002;257945.60965300002;251440.3465985706;430988.63858405815;440793.9849382676;447933.8416499323;471870.034071972;522501.8900488905;477553.1452392825;447668.21376820636;456400.704995931;464284.72016130394;458414.39403182844;420718.6483190334;487318.85769468785;457609.2955309491;440793.9849382676;176456.53798984195;315782.5089487807;460647.8971741376;194959.13180483208;188735.14250552643;271.13152137761375;1345842.5370697132;438061.5711442558;62060.39008339085;655095.4026536192;0;37;31;0;21;27;25;3;29;38;375490884069.5964;144444345749.88727;284857596254.9002;18003.366850642964;13328.719729360158;-0.0;0.0;1348654.957662844;269984.66441276635;0.0;314581.0020432748;1.8148169443906959;0.2034609019711048
1746;2019-08-23 22:06:45.121;757;738;212;213;195;41;65;16;12;28;664;244;7;61;227;176;290;648;194;180;65;-84;625;347;351;139;351;269;627;141.0;-1.0;379.0;317.0;0.0;0;50;85;1;0;0;1;0;0;0;1;0;1;0;0;20098.0;11344.830078125;3152.71118164062;2474.2138671875;753.0;343040;418.0;0.0;Calculated values ==>;1566590805.121;348.86;346.96000000000004;294.36;294.46000000000004;292.66;277.26000000000005;272.9856168485579;279.66;274.76000000000005;274.36;275.96000000000004;339.56000000000006;297.56;273.86;279.26000000000005;295.86;290.76000000000005;302.16;337.96000000000004;291.16;279.66;314.96000000000004;348.46000000000004;264.76000000000005;242.35481222062532;263.6948088759802;272.9856168485579;292.56;6250000.0;3470000.0000000005;3510000.0;1390000.0;3510000.0;2690000.0;6270000.0;0.0235;0.0;0.06316666666666666;0.05283333333333333;0.0;0.0235;0.0;11344.830078125;3152.71118164062;2474.2138671875;20098.0;502335.1750046412;499627.8132967686;257598.3505066356;258004.6982577053;251123.07130100802;430988.63858405815;441489.94161240006;449907.27500738925;471639.4363266047;522398.8254554318;477665.4045840362;449253.0519729669;456151.60580436233;464562.14285730536;458414.39403182844;421029.6086273274;487285.04297466436;458315.7758539387;441489.94161240006;175620.85347054448;315782.5089487807;460495.50413155596;195378.47254193798;195378.47254193798;271.30111871754696;1346179.6666665187;438252.7866803236;62101.622923443276;655148.452185155;0;37;31;0;21;27;25;3;29;38;375701928185.0456;144527502535.06427;285019106545.24396;16077.736022401004;14007.016502318147;-0.0;5783.619523155859;1348939.1609270046;270212.6178770135;0.0;314629.23180723714;2.1134156001880955;0.19588853895953723
1747;2019-08-23 22:07:45.151;754;738;212;212;195;41;67;17;24;28;664;242;19;63;228;176;290;642;192;183;67;-84;622;347;351;138;351;269;624;467.0;0.0;519.0;176.0;0.0;0;50;83;1;0;0;1;0;0;0;1;0;1;0;0;19892.591796875;11166.6845703125;3134.41625976562;2470.44018554688;751.0;343041;417.0;0.0;Calculated values ==>;1566590865.151;348.56000000000006;346.96000000000004;294.36;294.36;292.66;277.26000000000005;272.9856168485579;279.86;274.86;275.56;275.96000000000004;339.56000000000006;297.36;275.06;279.46000000000004;295.96000000000004;290.76000000000005;302.16;337.36;291.46000000000004;279.86;314.86;348.26;264.76000000000005;242.14157278889297;263.6948088759802;272.9856168485579;292.36;6220000.0;3470000.0000000005;3510000.0;1380000.0;3510000.0;2690000.0;6240000.0;0.07783333333333334;0.0;0.08650000000000001;0.029333333333333333;0.0;0.07783333333333334;0.0;11166.6845703125;3134.41625976562;2470.44018554688;19892.591796875;502217.97058259515;499912.50446561957;257774.33780816238;257774.33780816238;251255.21902876787;430988.63858405815;441809.3555756296;451463.5734412886;471771.9322026706;522398.8254554318;477440.84203615854;450817.431538563;456400.704995931;464692.24815714295;458414.39403182844;421949.4417992574;486760.3012001952;458722.83461911156;441809.3555756296;175203.01333496982;314944.0575458753;460647.8971741376;197914.1741313491;197914.1741313491;272.3181482756747;1346513.0882254662;438440.4764336155;62142.8489765883;655200.8711101727;0;37;31;0;21;27;25;3;29;38;375912633484.9452;144610644085.02466;285180587245.167;21932.02304030977;7706.855875921794;-0.0;18983.1749557465;1349256.067293039;270393.65728788084;0.0;314835.72495610657;2.899080879132092;0.14167663820159412
1748;2019-08-23 22:08:45.132;751;737;212;212;194;40;69;16;41;28;664;240;34;68;229;177;290;632;192;187;70;-84;623;345;350;137;350;269;624;494.0;-1.0;258.0;94.0;0.0;0;47;80;1;0;0;1;0;0;0;1;0;1;0;0;19614.92578125;10924.1865234375;3157.43701171875;2442.298828125;751.0;343042;416.0;0.0;Calculated values ==>;1566590925.132;348.26;346.86;294.36;294.36;292.56;277.16;272.7676641592781;280.06;274.76000000000005;277.26000000000005;275.96000000000004;339.56000000000006;297.16;276.56;279.96000000000004;296.06;290.86;302.16;336.36;291.86;280.16;314.76000000000005;348.26;264.76000000000005;241.92719264551067;263.6948088759802;272.7676641592781;292.36;6230000.0;3450000.0;3500000.0;1370000.0;3500000.0;2690000.0;6240000.0;0.08233333333333334;0.0;0.043000000000000003;0.015666666666666666;0.0;0.08233333333333334;0.0;10924.1865234375;3157.43701171875;2442.298828125;19614.92578125;501729.4079192399;499779.4147751194;257774.33780816238;257774.33780816238;250893.70705804913;431113.4868728058;442336.61613363173;453637.1052473653;471904.2073218062;522398.8254554318;477216.1033304655;452746.3632638686;457021.67461100663;464968.3936593425;458868.26619600336;421644.96431819175;485339.9109260337;459421.59611363866;442494.6208928901;174785.17458790913;314944.0575458753;460799.95833816804;197834.53663175905;197834.53663175905;272.2782883880128;1346842.2132823751;438624.5087305453;62183.77550416006;655253.28661722;0;37;31;0;21;27;25;3;29;38;376122866889.758;144693117959.95123;285341936135.0233;10999.51045047107;4119.79160673374;-0.0;20143.680270833123;1349530.4098358934;270492.18147427327;0.0;315161.678831281;2.1340564033632727;0.06005551157597302
1749;2019-08-23 22:09:45.122;750;737;213;213;194;39;73;14;52;27;664;239;47;74;230;177;290;633;195;191;73;-83;624;344;348;136;348;268;626;176.0;-1.0;776.0;151.0;0.0;0;45;75;1;0;0;1;0;0;0;1;0;1;0;0;19407.849609375;10595.6201171875;3138.02294921875;2435.72119140625;749.0;343043;416.0;0.0;Calculated values ==>;1566590985.122;348.16;346.86;294.46000000000004;294.46000000000004;292.56;277.06;272.6583383277491;280.46000000000004;274.56;278.36;275.86;339.56000000000006;297.06;277.86;280.56;296.16;290.86;302.16;336.46000000000004;292.26000000000005;280.46000000000004;314.76000000000005;348.06000000000006;264.86;241.71165711629368;263.56353331371673;272.6583383277491;292.66;6240000.0;3440000.0;3479999.9999999995;1360000.0;3479999.9999999995;2680000.0;6260000.0;0.029333333333333333;0.0;0.12933333333333333;0.025166666666666667;0.0;0.029333333333333333;0.0;10595.6201171875;3138.02294921875;2435.72119140625;19407.849609375;501504.0148787283;499589.4442414515;258064.13918994225;258064.13918994225;250806.73240998678;431175.4696738307;443377.76593555853;455192.9572356003;471938.4492427271;522479.7642095905;477228.95684193546;454565.1536419974;457924.41966874636;465388.9643184882;459027.0966850493;421338.3667340526;485262.70735604793;460271.4388147236;443377.76593555853;174785.17458790913;314105.63291466556;461052.02487360046;197312.1720188999;197312.1720188999;272.0659975889599;1347167.3488790495;438803.81056395866;62224.41889596814;655305.7400398751;0;37;31;0;21;27;25;3;29;38;376332231989.79126;144775004309.96426;285503009285.04895;33352.58155469325;6637.452963509963;-0.0;7217.9240882219865;1349899.9490025342;270581.81023842207;0.0;315389.65419874777;2.9195927467349794;0.20549261390781362
1750;2019-08-23 22:10:45.093;750;739;212;213;194;38;76;15;59;27;664;240;55;81;230;176;290;640;193;195;76;-83;629;343;348;136;347;268;630;212.0;-1.0;735.0;270.0;0.0;0;46;72;1;0;0;1;0;0;0;1;0;1;0;0;19363.896484375;10566.2490234375;3199.8017578125;2442.16723632812;748.0;343044;415.0;0.0;Calculated values ==>;1566591045.093;348.16;347.06000000000006;294.36;294.46000000000004;292.56;276.96000000000004;272.5487779782249;280.76000000000005;274.66;279.06;275.86;339.56000000000006;297.16;278.66;281.26000000000005;296.16;290.76000000000005;302.16;337.16;292.66;280.76000000000005;314.66;347.96000000000004;264.86;241.71165711629368;263.56353331371673;272.5487779782249;292.46000000000004;6290000.0;3429999.9999999995;3479999.9999999995;1360000.0;3470000.0000000005;2680000.0;6300000.0;0.035333333333333335;0.0;0.1225;0.045000000000000005;0.0;0.035333333333333335;0.0;10566.2490234375;3199.8017578125;2442.16723632812;19363.896484375;501036.369680284;499476.271259533;257425.41144112896;257828.47103174202;250635.0088750695;431237.1583312671;443843.86477985146;456067.3960220159;471938.4492427271;522479.7642095905;477341.2293217975;455568.34810058575;458783.6025627991;465534.009143221;459051.70279866655;419772.11732991406;485823.68204258865;460804.48654333176;443843.86477985146;174367.33720873808;313686.43059754226;461052.02487360046;196121.14491310448;196121.14491310448;271.58500906403776;1347490.2905989506;438980.07423802867;62265.04831911893;655358.5297183789;0;37;31;0;21;27;25;3;29;38;376540931069.6386;144856564869.9046;285663731564.9314;31843.415760841646;11921.88959822232;-0.0;8752.869435291726;1350442.9863847771;270736.3966734159;0.0;315522.6798178725;3.240218927052853;0.24779650565779032
1751;2019-08-23 22:11:45.163;752;741;211;212;193;37;79;15;63;26;663;240;60;87;231;176;290;652;193;198;79;-82;630;342;346;139;346;269;632;-2.0;-1.0;1081.0;339.0;0.0;0;50;69;1;0;0;1;0;0;0;1;0;1;0;0;19191.810546875;10431.29296875;3201.48217773438;2473.28247070312;747.0;343045;414.0;0.0;Calculated values ==>;1566591105.163;348.36;347.26;294.26000000000005;294.36;292.46000000000004;276.86;272.43898195401505;281.06;274.66;279.46000000000004;275.76000000000005;339.46000000000004;297.16;279.16;281.86;296.26000000000005;290.76000000000005;302.16;338.36;292.96000000000004;281.06;314.56;347.86;264.96000000000004;242.35481222062532;263.6948088759802;272.43898195401505;292.46000000000004;6300000.0;3420000.0000000005;3460000.0;1390000.0;3460000.0;2690000.0;6320000.0;0.0;0.0;0.18016666666666667;0.0565;0.0;0.0;0.0;10431.29296875;3201.48217773438;2473.28247070312;19191.810546875;501208.3297599071;499553.7501865001;256913.93223945238;257311.7552122067;250195.78618403003;431298.55289687274;444708.48533211823;456400.704995931;471442.86907493527;522295.75181251834;477216.1033304655;456026.9015359807;459359.2421160305;465807.3054556508;459210.1103118536;419451.90425127087;487313.63224991196;461509.88164792873;444708.48533211823;173949.5011765382;313267.23492439475;460697.3650072661;195704.61368079507;196121.14491310448;271.41359485775956;1347811.9630056152;439155.25789790024;62306.05818922242;655411.9359860327;0;37;31;0;21;27;25;3;29;38;376749373970.23425;144939161120.14062;285825019515.39233;46968.745785276995;14972.090449945614;-0.0;0.0;1351100.5206288889;270960.77464370895;0.0;315595.70549405034;3.845809924901967;0.35906099903225697
1752;2019-08-23 22:12:45.134;756;745;210;211;192;36;82;16;66;25;663;239;63;93;232;175;289;661;193;201;83;-82;634;341;346;143;346;273;636;93.0;-1.0;1140.0;304.0;0.0;0;66;78;1;0;0;1;0;0;0;1;0;1;0;0;19744.0703125;10936.6474609375;3265.7958984375;2601.837890625;746.0;343046;414.0;0.0;Calculated values ==>;1566591165.134;348.76;347.66;294.16;294.26000000000005;292.36;276.76000000000005;272.3289490889957;281.36;274.76000000000005;279.76000000000005;275.66;339.46000000000004;297.06;279.46000000000004;282.46000000000004;296.36;290.66;302.06;339.26;293.26000000000005;281.46000000000004;314.56;347.76;264.96000000000004;243.1966462407574;264.2163659402789;272.3289490889957;292.46000000000004;6340000.0;3410000.0;3460000.0;1430000.0;3460000.0;2730000.0;6360000.0;0.015500000000000002;0.0;0.19;0.050666666666666665;0.0;0.015500000000000002;0.0;10936.6474609375;3265.7958984375;2601.837890625;19744.0703125;501366.16081226047;499709.95178660995;256303.41296261162;256694.3759731401;249680.49073688727;431359.6534126046;445166.39904373715;456116.7254362966;470810.46499630326;521971.2275880202;476600.6484017975;455740.18800020067;459464.5300002452;465935.7363171453;459234.7788831083;417809.1738565415;488160.18126623955;461905.5720509341;445318.5256200864;173949.5011765382;312848.0458788934;460086.0932954244;195881.97992615963;195881.97992615963;271.481115180389;1348136.2718541303;439333.23800270184;62348.330417412224;655465.8039212024;0;37;31;0;21;27;25;3;29;38;376956873630.08246;145023720230.07877;285987540925.27344;49444.60164692603;13386.341744042747;-0.0;3866.2664582558655;1351903.5768586982;271196.9806903564;0.0;315627.9088087168;3.969060554090919;0.3338906668527423
1753;2019-08-23 22:13:45.114;759;749;210;210;192;35;85;15;68;24;663;241;66;98;233;175;289;674;192;203;85;-80;643;342;346;144;346;276;645;282.0;-1.0;1356.0;340.0;0.0;0;82;90;1;0;0;1;0;0;0;1;0;1;0;0;20894.63671875;12022.1591796875;3323.5;2623.3798828125;742.0;343047;414.0;0.0;Calculated values ==>;1566591225.114;349.06000000000006;348.06000000000006;294.16;294.16;292.36;276.66;272.43898195401505;281.66;274.66;279.96000000000004;275.56;339.46000000000004;297.26000000000005;279.76000000000005;282.96000000000004;296.46000000000004;290.66;302.06;340.56000000000006;293.46000000000004;281.66;314.56;347.36;265.16;243.40439225979637;264.60387354146746;272.43898195401505;292.36;6430000.0;3420000.0000000005;3460000.0;1440000.0;3460000.0;2760000.0;6450000.0;0.047;0.0;0.226;0.056666666666666664;0.0;0.047;0.0;12022.1591796875;3323.5;2623.3798828125;20894.63671875;500925.7106452335;499394.443188978;255834.2358022568;255834.2358022568;249323.66741211768;431298.55289687274;445622.0239281127;455872.0454851437;470577.2540004748;521727.3100216526;476448.55973295076;455619.69550148444;459607.70053385315;466064.0679339479;459076.42899145634;414680.060427983;489047.0606981741;462168.7801209382;445622.0239281127;173949.5011765382;311171.3556482807;460136.243033518;196475.19988029104;196475.19988029104;271.7232098776754;1348474.8148608678;439524.49761697167;62391.85938437757;655520.6964167738;0;37;31;0;21;27;25;3;29;38;377164404430.14844;145109791530.10614;286152186025.3258;58623.68710669671;14940.792445349527;-0.0;11709.900730247618;1352803.8457422403;271432.96145552583;0.0;315757.66693486454;4.745628299081108;0.35108402451771026
1754;2019-08-23 22:14:45.125;766;755;210;210;191;36;88;16;70;24;664;242;68;101;234;175;289;688;193;203;88;-74;651;344;348;144;348;278;653;265.0;-1.0;1368.0;298.0;0.0;0;97;98;1;0;0;1;0;0;0;1;0;1;0;0;21858.37890625;12777.2197265625;3393.97241210938;2731.45141601562;740.0;343048;413.0;0.0;Calculated values ==>;1566591285.125;349.76;348.66;294.16;294.16;292.26000000000005;276.76000000000005;272.6583383277491;281.96000000000004;274.76000000000005;280.16;275.56;339.56000000000006;297.36;279.96000000000004;283.26000000000005;296.56;290.66;302.06;341.96000000000004;293.46000000000004;281.96000000000004;314.46000000000004;347.16;265.76000000000005;243.40439225979637;264.86050150153983;272.6583383277491;292.46000000000004;6509999.999999999;3440000.0;3479999.9999999995;1440000.0;3479999.9999999995;2780000.0;6530000.0;0.04416666666666667;0.0;0.228;0.049666666666666665;0.0;0.04416666666666667;0.0;12777.2197265625;3393.97241210938;2731.45141601562;21858.37890625;501117.1794648387;499446.94295777427;255434.58831000692;255434.58831000692;248677.20606492469;431175.4696738307;445684.0932507536;455792.9832351243;470577.2540004748;521668.13850091427;476309.29898988246;455539.81900768477;459663.5252758251;465904.4719766947;458758.63130759384;411671.52216843725;490190.66834414355;461864.7007350538;445684.0932507536;173531.66647045466;310333.04987691523;460746.89145538746;197285.4539244132;197285.4539244132;272.05533074329685;1348831.1553076964;439731.19699551456;62436.49115946573;655576.6856162699;0;37;31;0;21;27;25;3;29;38;377372642599.86383;145196207369.98804;286318416495.09863;58939.71668284214;13085.251397371721;-0.0;10970.939903580034;1353783.7203832364;271666.5546381296;0.0;315946.70859117236;4.390703752291434;0.32131110510922617
1755;2019-08-23 22:15:45.105;774;763;209;209;191;38;80;16;70;24;665;243;69;104;235;176;289;700;193;199;82;-64;658;346;350;144;350;279;660;-2.0;0.0;1349.0;321.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;21979.275390625;12908.65625;3446.83715820312;2763.10693359375;739.0;343049;413.0;0.0;Calculated values ==>;1566591345.105;350.56000000000006;349.46000000000004;294.06;294.06;292.26000000000005;276.96000000000004;272.8767566201714;281.16;274.76000000000005;280.16;275.56;339.66;297.46000000000004;280.06;283.56;296.66;290.76000000000005;302.06;343.16;293.06;281.36;314.46000000000004;347.06000000000006;266.76000000000005;243.40439225979637;264.9883086891361;272.8767566201714;292.46000000000004;6580000.0;3460000.0;3500000.0;1440000.0;3500000.0;2790000.0;6600000.0;0.0;0.0;0.22483333333333333;0.0535;0.0;0.0;0.0;12908.65625;3446.83715820312;2763.10693359375;21979.275390625;501541.67065826507;499869.91743603465;254728.49634005228;254728.49634005228;248419.43647088506;431051.2098666511;444058.66113331495;455626.85928223166;470577.2540004748;521690.45114951796;476296.59436886606;455500.0174954674;459876.9088188651;465744.66450271517;458574.2778946514;408822.4290957966;491162.988719648;461027.8975196058;444368.1025935115;173531.66647045466;309913.9067706182;461762.07858763647;197639.4396606755;197285.4539244132;272.20462665786965;1349196.3473223578;439945.1746123985;62482.26388306495;655633.6733604586;0;37;31;0;21;27;25;3;29;38;377581972799.9304;145282578570.0155;286485460795.15173;58004.17151157987;14130.561182592413;-0.0;0.0;1354757.9279410325;271893.2774768887;0.0;316038.1026155648;3.77301326480852;0.33604841171226923
1756;2019-08-23 22:16:45.126;782;770;207;207;189;41;33;18;51;25;664;243;56;104;235;176;289;709;192;190;34;-55;654;350;355;147;355;281;656;-2.0;0.0;1309.0;331.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;21645.560546875;12828.28515625;3376.83911132812;2767.86181640625;737.0;343050;413.0;0.0;Calculated values ==>;1566591405.126;351.36;350.16;293.86;293.86;292.06;277.26000000000005;273.3108153835814;276.46000000000004;274.96000000000004;278.26000000000005;275.66;339.56000000000006;297.46000000000004;278.76000000000005;283.56;296.66;290.76000000000005;302.06;344.06000000000006;292.16;276.56;314.46000000000004;346.86;267.66;244.02132995426717;265.2429198363724;273.3108153835814;292.36;6540000.000000001;3500000.0;3550000.0;1470000.0;3550000.0;2810000.0;6559999.999999999;0.0;0.0;0.21816666666666668;0.05516666666666667;0.0;0.0;0.0;12828.28515625;3376.83911132812;2767.86181640625;21645.560546875;502981.5018172008;501189.30881118064;254180.32598541;254180.32598541;247894.32325174284;430799.1582183253;435236.64933579275;452850.8589466096;470272.71409377275;521423.6750544735;476043.0258665138;453497.8866936353;459563.46529643965;465018.71783975384;457932.4809600286;410477.90824999544;492833.0948934928;459036.2895090457;435411.8238451251;173531.66647045466;309075.640036128;462226.69542926445;198768.88939827532;197285.4539244132;272.6701125610755;1349560.0148603872;440159.72418986907;62528.37142123681;655690.5572316737;0;37;31;0;21;27;25;3;29;38;377793546824.60767;145369909124.8823;286653519594.8954;55432.2163564616;14534.088966042902;-0.0;0.0;1355703.562027955;272132.2331663257;0.0;316038.1026155648;3.6876802108427746;0.33116806084678213
1757;2019-08-23 22:17:45.126;786;776;206;206;188;45;30;19;13;26;663;244;23;99;235;177;289;713;192;66;30;-49;653;354;359;149;359;283;654;-1.0;-1.0;1246.0;470.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;21352.599609375;12790.9658203125;3343.33203125;2774.40991210938;735.0;343051;413.0;0.0;Calculated values ==>;1566591465.126;351.76;350.76;293.76000000000005;293.76000000000005;291.96000000000004;277.66;273.7412296467126;276.16;275.06;274.46000000000004;275.76000000000005;339.46000000000004;297.56;275.46000000000004;283.06;296.66;290.86;302.06;344.46000000000004;279.76000000000005;276.16;314.46000000000004;346.66;268.26000000000005;244.42749628697553;265.49620691782997;273.7412296467126;292.36;6530000.0;3540000.0;3590000.0;1490000.0;3590000.0;2830000.0;6540000.000000001;0.0;0.0;0.2076666666666667;0.07833333333333334;0.0;0.0;0.0;12790.9658203125;3343.33203125;2774.40991210938;21352.599609375;503605.66793077945;502179.63975157164;253906.50968496842;253906.50968496842;247631.98416436673;430542.39183029096;433724.0844890748;447443.6332226565;470102.3489146995;521156.4086714994;475903.28708007204;448796.1240174728;458625.20113389957;464432.8555123943;457421.92748494906;410880.12443507486;493591.4363846111;439930.2995056856;433724.0844890748;173531.66647045466;308237.3991652946;462539.4574831307;199375.52722843873;197285.4539244132;272.92712534618994;1349918.3328616894;440373.2179480071;62574.55701897444;655746.5586578619;0;37;31;0;21;27;25;3;29;38;378007746824.60767;145458709124.8823;286822719594.8954;51515.47667813256;20614.507869950874;-0.0;0.0;1356594.7928032433;272425.138139959;0.0;316038.1026155648;3.8146437847361665;0.37049061028449565
1758;2019-08-23 22:18:45.087;785;779;208;208;188;48;30;21;-22;27;661;246;-13;87;235;178;289;717;192;41;31;-46;654;356;361;142;361;284;656;-1.0;-1.0;1066.0;492.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22286.41015625;12792.2265625;3317.44140625;3832.75024414062;732.0;343052;414.0;0.0;Calculated values ==>;1566591525.087;351.66;351.06000000000006;293.96000000000004;293.96000000000004;291.96000000000004;277.96000000000004;273.955091788801;276.16;275.26000000000005;270.96000000000004;275.86;339.26;297.76000000000005;271.86;281.86;296.66;290.96000000000004;302.06;344.86;277.26000000000005;276.26000000000005;314.56;346.36;268.56;242.98782864720522;265.62235894841564;273.955091788801;292.36;6540000.000000001;3560000.0;3610000.0;1420000.0;3610000.0;2840000.0;6559999.999999999;0.0;0.0;0.17766666666666667;0.082;0.0;0.0;0.0;12792.2265625;3317.44140625;3832.75024414062;22286.41015625;503381.4772104589;502397.11544556567;254547.55364165147;254547.55364165147;247560.72894360553;430412.23801567365;433223.753696834;442362.88017774734;471141.87126780767;520866.3995405613;476005.3893488168;443643.5592789288;456955.81173356925;464138.1880892104;457234.1725856539;410477.90824999544;493947.2707578609;435202.0721543156;433406.2193873385;173949.5011765382;306980.0860723078;463874.3622315379;199677.2559584144;197285.4539244132;273.0548679793178;1350281.7548982252;440586.27264211647;62629.580898127504;655802.0290239531;0;37;31;0;21;27;25;3;30;38;378223606424.4841;145545952379.83234;286992709029.79803;43117.14590296815;21664.162714396127;-0.0;0.0;1357382.8853975956;272777.2313851613;0.0;316038.1026155648;3.248417916313186;0.33030580850583513
1759;2019-08-23 22:19:45.128;782;779;211;210;191;51;32;22;-30;28;651;248;-34;78;235;179;289;721;192;40;33;-48;647;361;365;139;365;285;647;-2.0;-1.0;1221.0;456.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;1;0;22089.11328125;12673.59765625;3253.03125;3740.55981445312;728.0;343053;414.0;0.0;Calculated values ==>;1566591585.128;351.36;351.06000000000006;294.26000000000005;294.16;292.26000000000005;278.26000000000005;274.4858918419099;276.36;275.36;270.16;275.96000000000004;338.26;297.96000000000004;269.76000000000005;280.96000000000004;296.66;291.06;302.06;345.26;277.16;276.46000000000004;314.56;345.96000000000004;268.36;242.35481222062532;265.74818594083865;274.4858918419099;292.36;6470000.0;3610000.0;3650000.0;1390000.0;3650000.0;2850000.0;6470000.0;0.0;0.0;0.20350000000000001;0.076;0.0;0.0;0.0;12673.59765625;3253.03125;3740.55981445312;22089.11328125;503620.5018765039;503222.2760983076;256114.0494363767;255732.8491865249;248903.50544954618;430081.6785162784;432578.5526393707;440997.4153934444;471639.4363266047;519741.8356308472;476107.7847681477;440412.8898940945;455647.0125442341;463545.3156519603;456554.21884749416;413205.5146469581;495392.1805091631;434047.17992658;432764.09833711403;173949.5011765382;305303.7579410727;464111.2420478921;201233.53962243162;197285.4539244132;273.68890436900756;1350651.8036216116;440798.6328581126;62692.734941210256;655856.8203780634;0;37;31;0;21;27;25;3;30;38;378441555254.94794;145630309985.01187;287163525675.1616;48791.94871940111;19978.705384334997;-0.0;0.0;1358149.3178923132;273124.4924197221;0.0;316038.1026155648;3.496720099672562;0.3411587515740175
1760;2019-08-23 22:20:45.118;774;772;213;212;196;56;35;25;-41;30;660;250;-41;63;234;180;289;696;193;42;35;-51;627;367;371;137;371;287;627;-1.0;-1.0;1097.0;315.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;1;0;21712.87109375;12309.390625;3019.22241210938;3779.70263671875;719.0;343054;428.0;0.0;Calculated values ==>;1566591645.118;350.56000000000006;350.36;294.46000000000004;294.36;292.76000000000005;278.76000000000005;275.1157276137837;276.66;275.66;269.06;276.16;339.16;298.16;269.06;279.46000000000004;296.56;291.16;302.06;342.76;277.36;276.66;315.96000000000004;345.06000000000006;268.06;241.92719264551067;265.9988726020314;275.1157276137837;292.46000000000004;6270000.0;3670000.0000000005;3710000.0;1370000.0;3710000.0;2870000.0;6270000.0;0.0;0.0;0.18283333333333335;0.0525;0.0;0.0;0.0;12309.390625;3019.22241210938;3779.70263671875;21712.87109375;504385.3456170592;504123.3279591886;258004.6982577053;257598.3505066356;251484.67409977032;429675.2189834977;431593.8739449759;438939.81103614205;472100.0868749512;520516.0406194618;476083.6432888624;438939.81103614205;453373.39424177306;462512.2655921543;455700.96171582845;420088.06684694195;493955.96593018004;432913.8003328046;431593.8739449759;179799.33570027514;301532.38793589;464102.8516249189;203057.40371736442;197285.4539244132;274.4273687268294;1351016.7593220384;441006.7897285613;62755.39335017102;655909.0804471258;0;37;31;0;21;27;25;3;30;38;378662318454.98303;145713096185.02502;287335097075.1889;43127.166804783184;13704.88601514661;-0.0;0.0;1358915.1828563649;273405.1422319965;0.0;316038.1026155648;2.974205251265045;0.2775256338701407
1761;2019-08-23 22:21:45.138;756;759;219;219;200;57;38;28;-22;33;677;249;-29;38;234;180;289;659;193;47;39;-54;656;365;370;134;370;265;653;-2.0;-1.0;1369.0;312.0;0.0;0;0;0;1;0;1;1;0;0;0;1;1;1;0;0;31812.28515625;22267.01171875;3288.38671875;3500.84741210938;714.0;343055;510.0;0.0;Calculated values ==>;1566591705.138;348.76;349.06000000000006;295.06;295.06;293.16;278.86;274.9066339382667;276.96000000000004;275.96000000000004;270.96000000000004;276.46000000000004;340.86;298.06;270.26000000000005;276.96000000000004;296.56;291.16;302.06;339.06000000000006;277.86;277.06;324.16;344.56000000000006;267.76000000000005;241.2770596917726;263.1675429290057;274.9066339382667;292.46000000000004;6559999.999999999;3650000.0;3700000.0;1340000.0;3700000.0;2650000.0;6530000.0;0.0;0.0;0.22816666666666666;0.052000000000000005;0.0;0.0;0.0;22267.01171875;3288.38671875;3500.84741210938;31812.28515625;499298.44582260883;499987.56673714856;258914.92102982773;258914.92102982773;251792.76654252765;429811.8947417682;432420.26882306463;446163.0533102197;472787.01963726926;524057.9458960741;478719.69012249506;445221.61191354616;453941.4140832149;462663.03993443033;456033.45726211835;409659.7797923289;486049.51535949716;434086.46171724674;432607.708960572;214070.64678622372;299437.39939995663;464240.6138029252;202736.0020172039;197285.4539244132;274.2933193391571;1351462.9509716362;441295.0224602297;62816.08482430877;655961.6613776694;0;37;32;0;21;27;25;3;30;38;378884692554.91235;145794423284.99918;287500752275.1362;55541.93887002311;13598.23981285751;-0.0;0.0;1359737.6994842426;273632.7441225071;0.0;316038.1026155648;2.379528967394462;0.2121111177314221
1762;2019-08-23 22:22:45.109;755;752;215;214;202;61;40;31;4;36;684;250;-1;28;234;180;289;651;193;47;41;-55;636;371;376;132;376;250;634;-2.0;-1.0;1461.0;343.0;0.0;67;0;0;1;0;1;1;0;0;0;1;1;1;0;0;33001.19140625;21712.7421875;5226.00634765625;3306.98803710938;708.0;343056;609.0;0.0;Calculated values ==>;1566591765.109;348.66;348.36;294.66;294.56;293.36;279.26000000000005;275.5313989812953;277.16;276.26000000000005;273.56;276.76000000000005;341.56000000000006;298.16;273.06;275.96000000000004;296.56;291.16;302.06;338.26;277.86;277.26000000000005;334.06;343.96000000000004;267.66;240.83765695389522;261.13683023647616;275.5313989812953;292.46000000000004;6360000.0;3710000.0;3760000.0;1320000.0;3760000.0;2500000.0;6340000.0;0.0;0.0;0.2435;0.05716666666666667;0.0;0.0;0.0;21712.7421875;5226.00634765625;3306.98803710938;33001.19140625;501046.2189032906;500833.76642585266;258405.44309730822;258000.21543689194;253364.39891101152;429398.2889081932;431242.5398989402;452269.65562404983;473339.41292369686;525962.917021185;480655.27997680724;451645.0537059349;455230.7011806706;461753.6676147275;455030.9017654733;417134.4725842203;486956.4636630492;432580.2082311059;431435.5710675001;255474.93562877487;296923.61432157;464431.56564616825;204183.18838124754;197285.4539244132;274.88175102140144;1352002.8022216482;441661.343268505;62872.78936589578;656032.5803590878;0;37;32;0;21;27;25;3;30;38;379108384384.7487;145874184714.94083;287655177600.02325;60409.05477362235;14877.532233644635;-0.0;0.0;1360703.4907390643;273869.92752863927;0.0;316038.1026155648;2.4891636157508024;0.22210237198021462
1763;2019-08-23 22:23:45.119;759;753;218;217;196;55;43;34;12;38;681;251;9;52;234;172;289;615;192;54;44;-57;620;359;364;132;363;268;621;-1.0;-1.0;1131.0;330.0;0.0;32;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23111.880859375;12298.8857421875;4012.89086914062;3562.65454101562;702.0;343057;655.0;0.0;Calculated values ==>;1566591825.119;349.06000000000006;348.46000000000004;294.96000000000004;294.86;292.76000000000005;278.66;274.27422755570615;277.46000000000004;276.56;274.36;276.96000000000004;341.26;298.26000000000005;274.06;278.36;296.56;290.36;302.06;334.66;278.56;277.56;338.66;343.36;267.46000000000004;240.83765695389522;263.56353331371673;274.27422755570615;292.36;6200000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;2680000.0;6210000.0;0.0;0.0;0.1885;0.055;0.0;0.0;0.0;12298.8857421875;4012.89086914062;3562.65454101562;23111.880859375;503059.9263888177;502179.10410139477;260491.08555687428;260058.03848008913;251754.82419101114;430214.79039162316;434832.48858899495;450088.63483019324;473533.532933398;524229.521068545;478573.3654561766;449697.6756173371;455192.9572356003;463709.8566730499;455907.9783805216;422251.79567146633;483237.54487957084;436771.22864446876;435011.12638877804;274727.5295995403;294410.04551340896;464233.8722851844;200657.54179332827;197285.4539244132;273.45406370548136;1352470.4890919433;441944.8207395795;62930.0459285413;656109.5840010173;0;37;32;0;21;27;25;3;30;38;379330421384.71344;145953397914.92822;287810603499.99854;47017.76103744905;14496.698177052085;-0.0;0.0;1361598.863407925;274114.7535795651;0.0;316038.1026155648;3.0951557175636144;0.2860631707297645
1764;2019-08-23 22:24:45.110;751;748;225;225;199;48;107;33;17;38;685;252;15;69;235;170;289;587;193;68;106;-59;614;362;367;132;367;273;615;-3.0;-1.0;1215.0;485.0;67.0;52;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25058.791015625;12151.5859375;4542.04248046875;3626.92333984375;693.0;343058;683.0;0.0;Calculated values ==>;1566591885.11;348.26;347.96000000000004;295.66;295.66;293.06;277.96000000000004;274.5913991737795;283.86;276.46000000000004;274.86;276.96000000000004;341.66;298.36;274.66;280.06;296.66;290.16;302.06;331.86;279.96000000000004;283.76000000000005;341.46000000000004;342.46000000000004;267.26000000000005;240.83765695389522;264.2163659402789;274.5913991737795;292.46000000000004;6140000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2730000.0;6150000.0;0.0;0.0;0.2025;0.08083333333333333;0.011166666666666667;0.011166666666666667;0.0;12151.5859375;4542.04248046875;3626.92333984375;25058.791015625;502565.6038506038;502079.35509294615;264154.2105932513;264154.2105932513;253156.80530507388;430014.67791919125;444859.50211724907;449834.72523562144;473533.532933398;524242.7200246662;478067.34943178593;449571.7551823648;456492.3109256235;463247.08388288494;455125.6158036442;424025.83658981294;479860.94857431867;438491.66445207375;444702.2561249344;286451.7998164319;290640.09048841946;464036.0840566151;200831.82311015687;264154.2105932513;273.53564404737887;1352871.8511438074;442148.5441069402;62989.95009051326;656180.8644185226;0;37;32;0;21;27;25;3;30;38;379549688489.4834;146032586034.84515;287972879154.82825;50423.08768040658;21275.6777598387;-0.0;2016.1198417704618;1362410.7486786612;274412.8119965899;0.0;316054.90109407884;3.6276025454709955;0.3454141273901419
1765;2019-08-23 22:25:45.120;738;741;221;222;198;47;170;31;27;39;695;251;25;76;236;169;289;590;194;84;168;-61;620;360;365;130;365;277;620;-3.0;-1.0;1148.0;382.0;59.0;57;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25621.97265625;12275.1416015625;4793.91064453125;3677.23779296875;684.0;343059;702.0;13.0;Calculated values ==>;1566591945.12;346.96000000000004;347.26;295.26000000000005;295.36;292.96000000000004;277.86;274.38016830617;290.16;276.26000000000005;275.86;277.06;342.66;298.26000000000005;275.66;280.76000000000005;296.76000000000005;290.06;302.06;332.16;281.56;289.96000000000004;343.36;341.56000000000006;267.06;240.39332010688793;264.73235714968143;274.38016830617;292.56;6200000.0;3600000.0;3650000.0;1300000.0;3650000.0;2770000.0;6200000.0;0.0;0.0;0.19133333333333333;0.06366666666666666;0.009833333333333333;0.009833333333333333;0.03262218639056562;12275.1416015625;4793.91064453125;3677.23779296875;25621.97265625;500291.1676793585;500688.56543356454;261890.83690885472;262344.48840920016;252540.13760743837;430148.3826014536;454619.2177209517;450424.372875344;473889.0705746373;524957.0643712117;477456.70588422933;450161.14096806425;456713.7017175488;463678.2282813929;455320.5203350088;422251.79567146633;479715.566525994;441591.6237628214;454334.3249770602;294410.04551340896;286870.6033266602;464129.3774876151;200582.72624834417;261890.83690885472;273.4289960797199;1353294.2612309554;442352.1340957439;63050.82824461193;656258.6769944867;0;37;32;0;21;27;25;3;30;38;379769325089.4485;146111199134.83267;288137906654.802;47803.03505463264;16779.136795566916;-0.0;1892.3609660040204;1363229.4361264936;274729.98830507696;0.0;316087.47719591734;3.2041648261467897;0.2950773297482224
1766;2019-08-23 22:26:45.101;728;734;218;219;191;47;194;30;42;39;701;252;38;78;237;166;289;619;194;99;193;-61;627;360;364;141;364;277;628;-2.0;-1.0;875.0;278.0;62.0;56;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24974.630859375;12403.599609375;4845.87158203125;2759.79565429688;662.0;343060;712.0;14.0;Calculated values ==>;1566592005.101;345.96000000000004;346.56000000000006;294.96000000000004;295.06;292.26000000000005;277.86;274.38016830617;292.56;276.16;277.36;277.06;343.26;298.36;276.96000000000004;280.96000000000004;296.86;289.76000000000005;302.06;335.06;283.06;292.46000000000004;344.36;339.36;267.06;242.77792619122317;264.73235714968143;274.38016830617;292.56;6270000.0;3600000.0;3640000.0;1410000.0;3640000.0;2770000.0;6280000.0;0.0;0.0;0.14583333333333334;0.04633333333333333;0.010333333333333333;0.010333333333333333;0.03517551299516544;12403.599609375;4845.87158203125;2759.79565429688;24974.630859375;498289.9245252254;498998.0340827706;260024.63134502733;260451.89989808496;249655.57717273006;430148.3826014536;458147.1555003571;452381.1917525838;472456.96783784614;525576.8674181566;477569.9096374288;451862.30002300174;456964.5262146582;463959.1484052212;454897.94588362187;420088.06684694195;483027.0015260882;444201.9191268611;458008.9962070331;298599.4468028795;277658.20189090865;462513.19719232066;200621.91607144775;260024.63134502733;273.44440986442305;1353715.766076071;442557.72514867986;63104.453203555175;656338.9830749749;0;37;32;0;21;27;25;3;30;38;379987955835.12286;146192473390.08337;288304054025.3145;36714.894370165675;12134.296025267111;-0.0;2045.838436907393;1363933.5291737805;274970.8572799903;0.0;316120.28513190546;2.543572896738572;0.2281247343231142
1767;2019-08-23 22:27:45.091;725;729;214;215;187;50;205;31;50;40;698;250;45;81;238;162;289;642;195;116;204;-61;636;361;365;143;365;277;637;-1.0;-1.0;1101.0;290.0;66.0;68;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25211.060546875;12588.724609375;5397.50927734375;2751.11865234375;631.0;343061;714.0;14.0;Calculated values ==>;1566592065.091;345.66;346.06000000000006;294.56;294.66;291.86;278.16;274.4858918419099;293.66;276.26000000000005;278.16;277.16;342.96000000000004;298.16;277.66;281.26000000000005;296.96000000000004;289.36;302.06;337.36;284.76000000000005;293.56;344.56000000000006;336.26000000000005;267.06;243.1966462407574;264.73235714968143;274.4858918419099;292.66;6360000.0;3610000.0;3650000.0;1430000.0;3650000.0;2770000.0;6370000.0;0.0;0.0;0.1835;0.04833333333333333;0.011000000000000001;0.011000000000000001;0.03523575885536767;12588.724609375;5397.50927734375;2751.11865234375;25211.060546875;497014.76242532115;497459.5330308443;257827.79421230534;258229.78035075834;247917.78403893736;430081.6785162784;459499.9958173634;453412.8793078883;472292.48545527144;525267.0051089822;477343.4560738762;452769.0138386148;457339.9834209646;463943.7019641529;454161.71719194663;417134.4725842203;485344.27320016705;446649.84151147096;459363.1010175157;299437.39939995663;264681.4149301396;462215.39727760275;201179.65939862496;257827.79421230534;273.6677855705553;1354133.9104688403;442765.95980564115;63150.3698354035;656424.330355232;0;37;32;0;21;27;25;3;30;38;380206619385.15765;146277659190.09692;288470226325.34094;46284.79585334982;12616.727330817259;-0.0;2216.8883748573144;1364625.0779817388;275177.0814315691;0.0;316155.8019348886;2.9472620212197755;0.25765728408037036
1768;2019-08-23 22:28:45.132;725;728;210;211;182;53;211;31;53;40;691;249;48;85;239;158;289;659;193;131;210;-63;646;362;366;145;366;279;646;-2.0;-1.0;1166.0;283.0;78.0;83;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25740.859375;12756.4423828125;5922.3974609375;2763.55395507812;602.0;343062;713.0;0.0;Calculated values ==>;1566592125.132;345.66;345.96000000000004;294.16;294.26000000000005;291.36;278.46000000000004;274.5913991737795;294.26000000000005;276.26000000000005;278.46000000000004;277.16;342.26;298.06;277.96000000000004;281.66;297.06;288.96000000000004;302.06;339.06000000000006;286.26000000000005;294.16;344.46000000000004;333.36;266.86;243.61107973660833;264.9883086891361;274.5913991737795;292.46000000000004;6459999.999999999;3620000.0000000005;3660000.0;1450000.0;3660000.0;2790000.0;6459999.999999999;0.0;0.0;0.19433333333333333;0.04716666666666667;0.013000000000000001;0.013000000000000001;0.0;12756.4423828125;5922.3974609375;2763.55395507812;25740.859375;496038.77675875294;496448.94361381885;255783.41653500983;256165.4591330219;245923.68701699446;430014.67791919125;460162.587924932;453454.8315084036;472028.77388759464;524384.515760273;476979.35960592376;452809.3800945537;457516.43018749484;463928.38035923813;453419.23222524277;413579.4802963662;486805.432213819;448740.49243357294;460026.21490959387;299018.4200587347;252546.06836287308;461713.34122517804;201526.71208267493;255783.41653500983;273.80814549083766;1354558.799943617;442977.313856832;63196.35684337741;656518.7273717904;0;37;32;0;21;27;25;3;30;38;380426069239.7533;146364118229.93762;288637140305.0334;48958.03120839994;12272.136007888064;-0.0;2655.1563788695926;1365419.3105607776;275384.6303539255;0.0;316196.4300513496;2.9793932615233043;0.25278014214121935
1769;2019-08-23 22:29:45.093;728;729;208;208;176;56;215;32;54;40;683;248;50;89;239;155;289;671;192;145;215;-65;654;364;369;148;369;282;655;-2.0;-1.0;1089.0;468.0;88.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26051.767578125;12894.1982421875;6616.41796875;2767.05908203125;581.0;343063;711.0;0.0;Calculated values ==>;1566592185.093;345.96000000000004;346.06000000000006;293.96000000000004;293.96000000000004;290.76000000000005;278.76000000000005;274.8017692304317;294.66;276.36;278.56;277.16;341.46000000000004;297.96000000000004;278.16;282.06;297.06;288.66;302.06;340.26;287.66;294.66;344.26;331.26000000000005;266.66;244.22491754036054;265.3697278774862;274.8017692304317;292.36;6540000.000000001;3640000.0;3690000.0;1480000.0;3690000.0;2820000.0;6550000.0;0.0;0.0;0.18150000000000002;0.078;0.014666666666666666;0.014666666666666666;0.0;12894.1982421875;6616.41796875;2767.05908203125;26051.767578125;495666.16269262636;495705.7351200117;254594.48876969828;254594.48876969828;243693.2555395863;429879.7862731237;460240.6892960998;453066.69285994966;471631.5591433098;523315.54694793135;476487.58507181826;452546.9110241341;457532.8270815435;463482.9483213088;452640.01661940204;410477.90824999544;487561.2473827054;450283.0858763809;460240.6892960998;298180.4796168596;243760.74795305103;461056.809755102;200883.69239899464;254594.48876969828;273.56475858786246;1354990.1246245834;443190.93025428127;63242.41532783967;656623.1495817278;0;37;32;0;21;27;25;3;30;38;380646425914.62714;146451961094.88733;288805330909.9371;45771.21458366334;20293.50315377637;-0.0;3016.1442743872226;1366208.2078251783;275655.8342829053;0.0;316243.66017055453;3.1009008392195274;0.29089151343816794
1770;2019-08-23 22:30:45.133;731;731;206;206;173;60;218;33;54;41;677;248;52;92;239;153;289;679;192;160;217;-68;657;369;374;149;374;284;657;-2.0;-1.0;1343.0;471.0;91.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25678.888671875;12977.98828125;6603.64208984375;2786.27661132812;587.0;343064;708.0;0.0;Calculated values ==>;1566592245.133;346.26;346.26;293.76000000000005;293.76000000000005;290.46000000000004;279.16;275.3239800832674;294.96000000000004;276.46000000000004;278.56;277.26000000000005;340.86;297.96000000000004;278.36;282.36;297.06;288.46000000000004;302.06;341.06000000000006;289.16;294.86;343.96000000000004;331.86;266.36;244.42749628697553;265.62235894841564;275.3239800832674;292.36;6570000.0;3690000.0;3740000.0;1490000.0;3740000.0;2840000.0;6570000.0;0.0;0.0;0.22383333333333333;0.0785;0.015166666666666667;0.015166666666666667;0.0;12977.98828125;6603.64208984375;2786.27661132812;25678.888671875;495785.2033954799;495785.2033954799;253769.91060207738;253769.91060207738;242685.84992371142;429537.3511455088;459871.071477066;452719.72730943665;471598.2893264998;522531.209025049;476234.57512346917;452458.6826915199;457586.8028828374;462734.5255418167;451466.1927043094;409243.5829474083;488494.0038198616;451608.4830391295;459733.20837523334;296923.61432157;246270.64818160105;460597.6200148038;202503.39617597405;253769.91060207738;274.2210598788267;1355421.5008189273;443406.6755428757;63288.72397711987;656733.3901935908;0;37;32;0;21;27;25;3;30;38;380869474514.4854;146541120494.8307;288975244109.8291;56006.755452040044;20260.396571348134;-0.0;3123.7766828928657;1367056.9230081034;275994.00874650944;0.0;316294.86028917134;3.549323089043222;0.32154787709030397
1771;2019-08-23 22:31:45.094;734;735;207;207;176;64;218;33;41;41;674;248;44;87;239;152;289;686;192;172;217;-73;714;372;376;139;376;266;713;-2.0;0.0;1137.0;449.0;112.0;98;0;0;1;0;1;1;0;0;0;1;1;1;0;0;37786.88671875;24041.212890625;7445.10107421875;3486.69482421875;582.0;343065;705.0;0.0;Calculated values ==>;1566592305.094;346.56000000000006;346.66;293.86;293.86;290.76000000000005;279.56;275.63479819532273;294.96000000000004;276.46000000000004;277.26000000000005;277.26000000000005;340.56000000000006;297.96000000000004;277.56;281.86;297.06;288.36;302.06;341.76;290.36;294.86;343.66;331.36;265.86;242.35481222062532;263.299902668528;275.63479819532273;292.36;7140000.000000001;3720000.0000000005;3760000.0;1390000.0;3760000.0;2660000.0;7130000.0;0.0;0.0;0.18949999999999997;0.07483333333333334;0.018666666666666668;0.018666666666666668;0.0;24041.212890625;7445.10107421875;3486.69482421875;37786.88671875;490520.38707615;490767.4132144668;251837.86234488955;251837.86234488955;242050.9038059889;429328.3091220336;459557.03679659724;454148.83295247785;472915.35137376806;523669.72089425026;478484.9783191581;454525.8889938194;459829.8311090415;462433.00321445207;450781.09048023575;291223.5560882061;483505.5458713291;453020.40956023586;459418.54631888913;295666.80309349706;244179.05427248686;461604.2478282266;202932.8761147407;251837.86234488955;274.4020028454845;1355950.0385093647;443714.968366351;63340.964760665294;656850.3869563307;0;37;33;0;21;27;25;3;31;38;381094328265.25073;146627464335.12457;289140136860.3903;47605.42382075118;19357.24098322586;-0.0;3874.839434181326;1367919.796605676;276323.9411317171;0.0;316353.1441811747;2.025490705286763;0.1840352150586662
