;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1772;2019-08-23 22:32:45.124;762;757;206;206;179;72;217;36;4;42;673;250;10;69;238;153;289;700;192;184;217;-76;700;383;388;137;388;257;698;-1.0;0.0;1330.0;396.0;87.0;98;0;0;1;0;1;1;0;0;0;1;1;1;0;0;36818.4609375;23569.501953125;7107.86279296875;3359.04077148438;574.0;343066;701.0;0.0;Calculated values ==>;1566592365.124;349.36;348.86;293.76000000000005;293.76000000000005;291.06;280.36;276.758820704277;294.86;276.76000000000005;273.56;277.36;340.46000000000004;298.16;274.16;280.06;296.96000000000004;288.46000000000004;302.06;343.16;291.56;294.86;343.26;330.56;265.56;241.92719264551067;262.0952818180154;276.758820704277;292.36;7000000.0;3829999.9999999995;3879999.9999999995;1370000.0;3879999.9999999995;2570000.0;6980000.0;0.0;0.0;0.22166666666666668;0.066;0.0145;0.0145;0.0;23569.501953125;7107.86279296875;3359.04077148438;36818.4609375;495915.0583486811;495405.0831380936;252064.38313765184;252064.38313765184;243366.49140899247;428538.6833535345;457500.0596509513;451035.4509302521;473273.90776018414;524286.89625023934;479808.72691028885;451795.7641514069;459067.65107013966;460457.88304228045;448920.5017816659;381075.63878102595;487206.8751886281;452699.556489102;457500.0596509513;293991.1381695566;240832.718256323;461603.4401455096;206281.83599883478;252064.38313765184;275.74574849823335;1356572.0605951522;444111.92270117154;63398.04108116727;656971.7222925156;0;37;33;0;21;27;25;3;31;38;381323642865.1414;146710305735.08508;289297115310.3155;54253.71797646417;16851.225873680538;-0.0;2978.8173094428425;1368769.0472000055;276625.8292239927;0.0;316410.2865442474;2.176603552373559;0.19135280702080584
1773;2019-08-23 22:33:45.125;782;780;203;203;180;60;212;40;-8;46;670;251;-4;58;236;150;289;707;192;183;212;-79;680;371;376;134;374;262;667;-1.0;-1.0;994.0;183.0;104.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;38184.6171875;13388.619140625;18738.533203125;3456.96533203125;568.0;343067;696.0;0.0;Calculated values ==>;1566592425.125;351.36;351.16;293.46000000000004;293.46000000000004;291.16;279.16;275.5313989812953;294.36;277.16;272.36;277.76000000000005;340.16;298.26000000000005;272.76000000000005;278.96000000000004;296.76000000000005;288.16;302.06;343.86;291.46000000000004;294.36;342.76;329.96000000000004;265.26000000000005;241.2770596917726;262.7682575881327;275.5313989812953;292.36;6800000.0;3710000.0;3760000.0;1340000.0;3740000.0;2620000.0;6670000.0;0.0;0.0;0.16566666666666666;0.030500000000000003;0.017333333333333333;0.017333333333333333;0.0;13388.619140625;18738.533203125;3456.96533203125;38184.6171875;500583.1919853663;501517.2735849427;252265.0149488282;252265.0149488282;244593.56902992024;429398.2889081932;458723.8815851006;448581.56789561285;474052.113305266;523579.7916638125;479309.83867612964;449102.62299030024;456927.7039580028;462329.03065591096;450664.2607782968;397842.98034727585;491435.818209994;454616.67107172974;458723.8815851006;291896.6896268761;238323.1353838712;461753.56718321965;203964.68607442014;252265.0149488282;274.7973967805529;1357197.096662533;444419.9121763198;63454.842078628804;657187.1125153333;0;37;33;0;21;28;25;3;31;38;381552846684.86456;146791607089.98688;289452817905.1274;40524.86342171092;7862.5608738183855;-0.0;3578.6203550287214;1369558.8818743948;276831.78087911016;0.0;316464.9327688072;1.4603718750044044;0.11406556410264763
1774;2019-08-23 22:34:45.115;753;744;219;220;189;49;209;37;-19;46;671;252;-13;72;238;141;289;650;193;181;209;-81;624;366;371;132;369;271;615;-1.0;-1.0;735.0;266.0;112.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;35773.921875;12368.921875;16899.328125;3593.29296875;564.0;343068;692.0;0.0;Calculated values ==>;1566592485.115;348.46000000000004;347.56000000000006;295.06;295.16;292.06;278.06;275.0112864084945;294.06;276.86;271.26000000000005;277.76000000000005;340.26;298.36;271.86;280.36;296.96000000000004;287.26000000000005;302.06;338.16;291.26000000000005;294.06;342.36;329.56;265.06;240.83765695389522;263.95629194202945;275.0112864084945;292.46000000000004;6240000.0;3660000.0;3710000.0;1320000.0;3690000.0;2710000.0;6150000.0;0.0;0.0;0.1225;0.044333333333333336;0.018666666666666668;0.018666666666666668;0.0;12368.921875;16899.328125;3593.29296875;35773.921875;501900.3183928924;501553.63591903535;261356.58748548286;261808.76151762303;249488.36037337955;429743.705733735;459102.0076133136;445400.6566328447;474309.40632519417;522959.0112875272;478314.9911572041;446214.3805761628;457192.60694647784;463349.3024093452;450234.0644493307;421028.5624171228;488847.8566586865;455173.57518871746;459102.0076133136;290221.2356813373;236650.15891445865;461853.8960827915;201272.14407094597;261356.58748548286;273.72609667401673;1357813.315101292;444634.5225771216;63513.58443911924;657484.0451960854;0;37;33;0;21;28;25;3;31;38;381776909334.9002;146871393789.99957;289612691255.1528;29905.742788832595;11552.457672525152;-0.0;3691.2478423861744;1370145.705772623;276993.54573505186;0.0;316525.50490675616;1.3739296522588493;0.11964708647696232
1775;2019-08-23 22:35:45.106;709;703;223;222;217;41;205;31;-2;44;680;252;-12;72;239;143;289;583;192;178;205;-82;610;360;365;131;364;272;602;-2.0;-1.0;455.0;333.0;67.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;36507.39453125;12102.7958984375;16427.5859375;3623.29370117188;559.0;343069;690.0;0.0;Calculated values ==>;1566592545.106;344.06000000000006;343.46000000000004;295.46000000000004;295.36;294.86;277.26000000000005;274.38016830617;293.66;276.26000000000005;272.96000000000004;277.56;341.16;298.36;271.96000000000004;280.36;297.06;287.46000000000004;302.06;331.46000000000004;290.96000000000004;293.66;342.16;329.06;264.96000000000004;240.61611355647437;264.08650396036035;274.38016830617;292.36;6100000.0;3600000.0;3650000.0;1310000.0;3640000.0;2720000.0;6020000.0;0.0;0.0;0.07583333333333334;0.0555;0.011166666666666667;0.011166666666666667;0.0;12102.7958984375;16427.5859375;3623.29370117188;36507.39453125;497393.51751219516;497374.5717248947;403991.35954902455;403451.04113719426;261418.44220148577;430148.3826014536;459499.9958173634;447502.0344661639;474244.15781875124;523806.913165841;478191.25953553175;446156.3094114215;457029.9845156646;464223.8542375998;451605.77516384557;425171.2275718358;480795.42482186004;455751.94372971024;459499.9958173634;289383.54333396035;234559.02529450474;461904.13327142445;197804.70351159488;403991.35954902455;272.32701132069815;1358415.5690524;444838.42296870577;63573.71364057216;657761.7278210056;0;37;33;0;21;28;25;3;31;38;381997676214.6686;146950281954.9168;289775566819.9819;18935.380930721483;14657.51835167054;-0.0;619.8464383297836;1370552.654085121;277211.929439221;0.0;316561.42530352325;1.0640384077159704;0.11577817595747887
1776;2019-08-23 22:36:45.136;682;682;223;222;208;31;199;22;9;40;691;251;5;68;240;135;288;578;192;173;199;-84;612;348;353;132;352;270;605;-2.0;-1.0;207.0;336.0;232.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;36957.765625;12152.4140625;16821.5546875;2901.55322265625;555.0;343070;687.0;0.0;Calculated values ==>;1566592605.136;341.36;341.36;295.46000000000004;295.36;293.96000000000004;276.26000000000005;273.0942459734351;293.06;275.36;274.06;277.16;342.26;298.26000000000005;273.66;279.96000000000004;297.16;286.66;301.96000000000004;330.96000000000004;290.46000000000004;293.06;341.86;328.66;264.76000000000005;240.83765695389522;263.82572766246335;273.0942459734351;292.36;6120000.0;3479999.9999999995;3529999.9999999995;1320000.0;3520000.0000000005;2700000.0;6050000.0;0.0;0.0;0.034499999999999996;0.056;0.03866666666666666;0.03866666666666666;0.0;12152.4140625;16821.5546875;2901.55322265625;36957.765625;493559.4516509579;494265.62049530825;264040.98931450205;263549.4657861337;257271.30733842668;430925.7729439634;460563.8850680069;449332.07961580367;473727.59171134117;525099.3160182167;478326.4714395762;448805.711281896;456858.67139676074;466101.6954492864;452573.1482883013;424316.7078102513;479719.8456021045;457035.12758347794;460563.8850680069;288127.0477506168;232886.18681767926;461555.3601191064;192331.95652986201;264040.98931450205;270.0636669598381;1359028.0848249109;445040.6507816587;63628.11455177365;658038.9425308345;0;37;33;0;21;28;25;3;31;38;382213183914.56586;147029221404.87918;289938248119.90436;8866.504246464987;15076.510600997688;-0.0;7598.885302468852;1370784.4523026752;277459.83690549573;0.0;316629.9489793795;0.9895336044061988;0.0917605703255603
1777;2019-08-23 22:37:45.117;672;676;220;219;200;27;195;18;14;36;697;250;13;63;241;128;288;587;191;172;195;-84;609;345;350;136;348;265;603;557.0;-2.0;94.0;407.0;245.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;36753.734375;12084.296875;16831.556640625;2678.81811523438;551.0;343071;684.0;0.0;Calculated values ==>;1566592665.117;340.36;340.76;295.16;295.06;293.16;275.86;272.7676641592781;292.66;274.96000000000004;274.56;276.76000000000005;342.86;298.16;274.46000000000004;279.46000000000004;297.26000000000005;285.96000000000004;301.96000000000004;331.86;290.36;292.66;341.56000000000006;328.26000000000005;264.76000000000005;241.71165711629368;263.1675429290057;272.7676641592781;292.26000000000005;6090000.0;3450000.0;3500000.0;1360000.0;3479999.9999999995;2650000.0;6030000.0;0.09283333333333334;0.0;0.015666666666666666;0.06783333333333334;0.04083333333333334;0.13366666666666668;0.0;12084.296875;16831.556640625;2678.81811523438;36753.734375;492503.6524980026;493657.2847072584;262750.9155478964;262275.0743212622;254156.7896756306;431113.4868728058;460494.49674625666;450887.14697201515;472818.15071447083;526110.1330187191;478831.05849407334;450758.35166519665;457054.6125532047;466802.7717863549;452106.44053635903;425173.6148177351;481256.57506395155;457386.8188767707;460494.49674625666;286870.6033266602;231213.40812182956;460951.6897639394;194503.45586751756;215352.11873745875;270.9394044863594;1359642.1528103466;445242.55941544013;63674.60292041955;658319.2963192787;0;37;33;0;21;28;25;3;31;38;382424017130.2162;147109595945.1271;290098697295.3993;4016.6778273037953;18074.07186597395;-0.0;32767.364527175992;1370891.778156335;277736.00427953526;0.0;316966.22787361563;1.7363090479747958;0.0786464549895139
1778;2019-08-23 22:38:45.107;668;674;220;219;191;26;187;19;25;33;693;247;25;64;242;123;288;596;191;175;187;-83;609;343;348;138;346;259;603;141.0;-1.0;545.0;236.0;258.0;0;99;100;1;0;0;1;0;1;0;1;0;1;0;0;36894.97265625;12139.9169921875;16814.1015625;2594.12768554688;547.0;343072;683.0;0.0;Calculated values ==>;1566592725.107;339.96000000000004;340.56000000000006;295.16;295.06;292.26000000000005;275.76000000000005;272.5487779782249;291.86;275.06;275.66;276.46000000000004;342.46000000000004;297.86;275.66;279.56;297.36;285.46000000000004;301.96000000000004;332.76000000000005;290.66;291.86;341.46000000000004;327.86;264.86;242.14157278889297;262.3656120759269;272.5487779782249;292.26000000000005;6090000.0;3429999.9999999995;3479999.9999999995;1380000.0;3460000.0;2590000.0;6030000.0;0.0235;0.0;0.09083333333333334;0.03933333333333333;0.043000000000000003;0.0665;0.0;12139.9169921875;16814.1015625;2594.12768554688;36894.97265625;491957.66625956475;493386.8351218097;262750.9155478964;262275.0743212622;250739.78717425346;431237.1583312671;459736.37117728806;453335.5304366992;472262.261994151;526172.2469686482;479233.9015021343;453335.5304366992;458144.9806715737;467214.6683923664;451749.89578890917;425173.6148177351;482548.6238163655;458118.576123233;459736.37117728806;286451.7998164319;229540.68826423294;460748.638071022;195589.28652251762;239017.10679456705;271.3709674661981;1360255.7897458337;445444.394219624;63718.53681189721;658599.6300742684;0;37;33;0;21;28;25;3;31;38;382633382230.24945;147191782245.14017;290255871095.42426;23411.950488871495;10429.601160907838;-0.0;14677.831081450948;1371120.311963689;277973.4952996956;0.0;317361.5386076454;1.537947185922193;0.09531680238244533
1779;2019-08-23 22:39:45.118;666;672;219;218;182;24;174;15;44;30;683;245;38;72;242;118;288;605;192;174;174;-83;605;341;346;138;345;257;600;228.0;-1.0;805.0;289.0;277.0;0;99;65;1;0;0;1;0;1;0;1;0;1;0;0;34703.7421875;9742.9951171875;16778.201171875;2559.59814453125;544.0;343073;681.0;0.0;Calculated values ==>;1566592785.118;339.76;340.36;295.06;294.96000000000004;291.36;275.56;272.3289490889957;290.56;274.66;277.56;276.16;341.46000000000004;297.66;276.96000000000004;280.36;297.36;284.96000000000004;301.96000000000004;333.66;290.56;290.56;341.26;327.56;264.86;242.14157278889297;262.0952818180154;272.3289490889957;292.36;6050000.0;3410000.0;3460000.0;1380000.0;3450000.0;2570000.0;6000000.0;0.038;0.0;0.13416666666666668;0.04816666666666667;0.04616666666666667;0.08416666666666667;0.0;9742.9951171875;16778.201171875;2559.59814453125;34703.7421875;492096.1719058372;493421.11474836245;262519.5366370419;262043.48256293673;247630.673961237;431359.6534126046;458304.29390047217;456028.3797168628;471968.1179040911;525308.4667915445;479257.66419129143;455290.22753941757;459428.652249687;467356.2551440153;451394.87654492556;426292.10982798145;484167.55773755873;458304.29390047217;458304.29390047217;285614.20965156396;228286.1864045524;460748.638071022;195550.46091926875;232283.99354070076;271.34766926573343;1360852.5550889748;445626.785252513;63761.49240083695;658879.6172515792;0;37;33;0;21;28;25;3;31;38;382841620399.96484;147274597425.02698;290410699475.21265;34947.45410534387;12773.712199476115;-0.0;19023.37528028076;1371606.729494844;278166.8916936077;0.0;317642.4334815634;2.2951416178644117;0.14174179712770996
1780;2019-08-23 22:40:45.098;660;667;216;215;168;23;164;13;53;27;671;244;48;84;242;113;288;603;191;171;164;-83;586;351;356;140;356;260;586;-3.0;-1.0;2035.0;777.0;205.0;98;99;44;1;0;0;1;0;0;0;1;0;1;0;0;22367.859375;8127.9951171875;5760.7216796875;2583.43359375;541.0;343074;680.0;0.0;Calculated values ==>;1566592845.098;339.16;339.86;294.76000000000005;294.66;289.96000000000004;275.46000000000004;273.4187578820637;289.56;274.46000000000004;278.46000000000004;275.86;340.26;297.56;277.96000000000004;281.56;297.36;284.46000000000004;301.96000000000004;333.46000000000004;290.26000000000005;289.56;341.16;327.26000000000005;264.86;242.56692532238324;262.5002047102346;273.4187578820637;292.26000000000005;5860000.0;3510000.0;3560000.0;1400000.0;3560000.0;2600000.0;5860000.0;0.0;0.0;0.33916666666666667;0.1295;0.034166666666666665;0.034166666666666665;0.0;8127.9951171875;5760.7216796875;2583.43359375;22367.859375;493231.4408078782;494168.15545089083;408761.0257102114;408316.11430939124;243354.90194868375;430735.4089219946;455289.7775501878;456640.1732961197;471408.2891495208;523842.54213841935;478779.2400200951;456025.1943148685;460401.7896749278;465784.1997128528;448850.7934050463;431276.4150572699;485445.56624674157;456265.7794717768;455289.7775501878;285195.4229665811;227031.71669481136;460443.92892427085;197627.16559355622;408761.0257102114;272.2199162199452;1361327.993236587;445775.6605295406;63804.33671247031;659067.3790006163;0;37;33;0;21;28;25;3;31;38;383052150200.0318;147357969625.0535;290565747775.26196;87848.57844578613;34034.77085132755;-0.0;1589.7323545325253;1372629.6886663383;278556.8323622577;0.0;317814.1521199425;7.495869010637493;0.7091035213064545
1781;2019-08-23 22:41:45.099;660;656;207;208;163;52;167;15;60;27;662;244;55;97;227;116;288;549;191;170;167;-83;581;368;373;145;373;269;581;-2.0;-1.0;1168.0;427.0;179.0;100;99;52;1;0;0;1;0;0;0;1;0;1;0;0;21251.9453125;8581.294921875;5442.369140625;2651.828125;538.0;343075;678.0;0.0;Calculated values ==>;1566592905.099;339.16;338.76;293.86;293.96000000000004;289.46000000000004;278.36;275.2199585193972;289.86;274.66;279.16;275.86;339.36;297.56;278.66;282.86;295.86;284.76000000000005;301.96000000000004;328.06;290.16;289.86;340.96000000000004;326.96000000000004;264.86;243.61107973660833;263.6948088759802;275.2199585193972;292.26000000000005;5810000.0;3679999.9999999995;3729999.9999999995;1450000.0;3729999.9999999995;2690000.0;5810000.0;0.0;0.0;0.19466666666666665;0.07116666666666666;0.029833333333333333;0.029833333333333333;0.0;8581.294921875;5442.369140625;2651.828125;21251.9453125;493740.5969337763;493206.33576210216;407100.46737180365;407566.4868175775;241864.14147091508;429606.4342157736;452812.22766082233;456026.9015359807;470740.5471029485;522192.6690848804;477665.4045840362;455401.81048351765;460576.2941695569;461259.2913670954;446067.55316991085;432509.3322099067;478362.2019527283;453249.13134011615;452812.22766082233;284357.86631585273;225777.27872811773;459676.2564838639;202138.679487927;407100.46737180365;274.07423976910457;1361691.4976668498;445914.906933766;63847.96462052687;659160.7396466576;0;37;33;0;21;28;25;3;31;38;383270853844.76764;147443471049.95023;290724450420.07025;49423.573892021115;18328.09089621084;-0.0;1363.7341819557241;1373773.6423333483;278993.1968155798;0.0;317838.7647512538;4.144729174590528;0.38538063862107125
1782;2019-08-23 22:42:45.119;650;655;206;207;164;76;178;15;66;26;656;245;62;104;220;107;288;531;191;173;178;-84;588;375;379;146;379;277;588;-1.0;-1.0;1206.0;394.0;192.0;100;99;74;1;0;0;1;0;0;0;1;0;1;0;0;22315.25;9816.775390625;5430.421875;2742.21655273438;535.0;343076;677.0;0.0;Calculated values ==>;1566592965.119;338.16;338.66;293.76000000000005;293.86;289.56;280.76000000000005;275.94376602880345;290.96000000000004;274.66;279.76000000000005;275.76000000000005;338.76;297.66;279.36;283.56;295.16;283.86;301.96000000000004;326.26000000000005;290.46000000000004;290.96000000000004;340.86;326.66;264.76000000000005;243.81672145450628;264.73235714968143;275.94376602880345;292.26000000000005;5880000.0;3750000.0;3790000.0;1460000.0;3790000.0;2770000.0;5880000.0;0.0;0.0;0.201;0.06566666666666666;0.032;0.032;0.0;9816.775390625;5430.421875;2742.21655273438;22315.25;491679.2790759706;492354.2726849519;257505.1682413298;257938.60141442934;241959.72366661258;429116.5711722346;453377.8020379663;455453.16761822085;470506.91766066244;520920.2694850051;476776.50945961;454945.8713082701;460188.9280356586;459361.774172127;443241.36274362396;430774.77856040705;474867.9069803789;452644.38610694255;453377.8020379663;283939.0963198885;224522.8720964353;459419.27562346077;204177.8834942602;257505.1682413298;274.8986797960719;1362054.6786476588;446068.27529207227;63892.929976284475;659251.376440623;0;37;33;0;21;28;25;3;31;38;383496529044.6959;147530800149.9225;290888305020.0182;50506.332108916096;16760.85141648417;-0.0;6267.924281492368;1374606.6691328303;279285.7021373768;0.0;317902.383104147;4.08768782292646;0.3409045798024813
1783;2019-08-23 22:43:45.110;636;648;212;209;165;93;186;15;71;26;655;245;67;104;217;102;288;553;192;176;186;-87;600;378;383;146;383;281;600;-1.0;-1.0;1323.0;447.0;176.0;100;100;96;1;0;0;1;0;0;0;1;0;1;0;0;24498.625;11558.0849609375;5657.5400390625;2785.58764648438;533.0;343077;675.0;0.0;Calculated values ==>;1566593025.11;336.76000000000005;337.96000000000004;294.36;294.06;289.66;282.46000000000004;276.25090830309495;291.76000000000005;274.66;280.26000000000005;275.76000000000005;338.66;297.66;279.86;283.56;294.86;283.36;301.96000000000004;328.46000000000004;290.76000000000005;291.76000000000005;340.66;326.46000000000004;264.46000000000004;243.81672145450628;265.2429198363724;276.25090830309495;292.36;6000000.0;3779999.9999999995;3829999.9999999995;1460000.0;3829999.9999999995;2810000.0;6000000.0;0.0;0.0;0.2205;0.0745;0.029333333333333333;0.029333333333333333;0.0;11558.0849609375;5657.5400390625;2785.58764648438;24498.625;488502.53643221984;490155.0346380029;259308.65199047478;258008.27616376252;241893.7311817661;428902.12800615287;453859.2233316398;455420.6899255907;470506.91766066244;520488.2041120485;476271.4853294381;454910.54114744224;459563.46529643965;458305.9103240785;441799.349105232;427653.9961232895;476648.93368071836;452387.0973394686;453859.2233316398;283101.5729112263;223686.61821467688;459111.81389110384;204801.4276538648;259308.65199047478;275.15349996831003;1362444.7357549057;446246.372409573;63938.98810147439;659343.7622631908;0;37;33;0;21;28;25;3;31;38;383725094754.4561;147618387009.8306;291055679909.8426;55261.54733091556;18946.123774674306;-0.0;5706.81675934084;1375487.9359173884;279583.21562993864;0.0;318002.1576442896;3.9954821378781404;0.34326231796114376
1784;2019-08-23 22:44:45.130;629;641;221;217;168;67;181;12;73;25;658;245;71;103;219;93;288;577;193;176;181;-94;661;348;353;144;351;283;656;-3.0;-1.0;855.0;274.0;257.0;0;100;98;1;0;0;1;1;0;0;1;0;1;0;0;40622.9296875;12952.595703125;18753.74609375;2819.83032226562;530.0;343078;673.0;0.0;Calculated values ==>;1566593085.13;336.06;337.26;295.26000000000005;294.86;289.96000000000004;279.86;273.0942459734351;291.26000000000005;274.36;280.46000000000004;275.66;338.96000000000004;297.66;280.26000000000005;283.46000000000004;295.06;282.46000000000004;301.96000000000004;330.86;290.76000000000005;291.26000000000005;340.46000000000004;326.16;263.76000000000005;243.40439225979637;265.49620691782997;273.0942459734351;292.46000000000004;6609999.999999999;3479999.9999999995;3529999.9999999995;1440000.0;3510000.0;2830000.0;6559999.999999999;0.0;0.0;0.14250000000000002;0.04566666666666667;0.04283333333333333;0.04283333333333333;0.0;12952.595703125;18753.74609375;2819.83032226562;40622.9296875;480750.55468289;483096.33213940455;259543.8001527547;257958.48478010317;241159.05365631133;430925.7729439634;458130.8797131523;455341.7322908774;470676.3731168869;520636.0549885764;476017.83409650315;455086.0638469009;459124.09995664656;463517.398655582;446440.0411451027;407063.7844002774;473392.05204905395;457447.12200883246;458130.8797131523;282264.0715131367;222432.26289678228;458706.70582492737;196958.9948843314;259543.8001527547;271.94073861169693;1362987.596272493;446450.6961677443;63985.715488656875;659547.2574575028;0;37;33;0;22;28;25;3;31;38;383945968355.2633;147705416010.14865;291224936310.4611;36819.54008043281;11953.145466287217;-0.0;8506.146574503697;1376255.5340960866;279840.79537252476;0.0;318120.6384862917;1.6589974678794317;0.12682492935012504
1785;2019-08-23 22:45:45.151;656;662;213;215;143;47;113;11;75;25;663;245;73;103;222;95;288;602;193;172;115;-102;683;344;349;145;348;279;678;1424.0;-1.0;1056.0;109.0;222.0;0;100;98;1;0;0;1;1;0;0;1;0;1;0;0;41305.43359375;13416.8515625;19642.2578125;2769.5927734375;527.0;343079;671.0;0.0;Calculated values ==>;1566593145.151;338.76;339.36;294.46000000000004;294.66;287.46000000000004;277.86;272.6583383277491;284.46000000000004;274.26000000000005;280.66;275.66;339.46000000000004;297.66;280.46000000000004;283.46000000000004;295.36;282.66;301.96000000000004;333.36;290.36;284.66;340.26;325.86;262.96000000000004;243.61107973660833;264.9883086891361;272.6583383277491;292.46000000000004;6830000.0;3440000.0;3490000.0;1450000.0;3479999.9999999995;2790000.0;6780000.0;0.23733333333333334;0.0;0.17600000000000002;0.018166666666666668;0.037000000000000005;0.2743333333333333;0.0;13416.8515625;19642.2578125;2769.5927734375;41305.43359375;482305.34084551746;483755.846093906;255359.14307330071;256090.574234499;233259.9945763057;431175.4696738307;449221.50523940375;456259.40587895835;470542.0514489591;521482.9407045571;476524.374987441;456006.7172219452;459753.5387055793;464353.0050393641;447506.5594844009;395254.2543554414;474598.7278103742;457549.1369847078;449514.23699371354;281426.5920051367;221177.93781777218;457728.37751507264;198263.04559078088;205963.73431564082;272.44453155112086;1363670.5715898545;446670.51847217703;64032.310316867355;659867.3361445781;0;37;33;0;22;28;25;3;31;38;384156642064.94196;147792146355.01636;291393595320.20386;45407.35941071924;4713.620196624634;-0.0;66814.02123468461;1376940.9980859242;279979.7336975703;0.0;318748.5262342333;3.2637241605227403;0.06952925148916943
1786;2019-08-23 22:46:45.101;688;693;205;204;152;39;121;11;74;25;664;244;73;104;223;103;288;627;192;159;121;-107;692;342;347;142;345;276;690;738.0;98.0;888.0;91.0;212.0;0;100;98;1;0;0;1;1;0;0;1;0;1;0;0;40664.26953125;13612.96484375;20023.76171875;2749.8193359375;527.0;343080;669.0;0.0;Calculated values ==>;1566593205.101;341.96000000000004;342.46000000000004;293.66;293.56;288.36;277.06;272.43898195401505;285.26000000000005;274.26000000000005;280.56;275.66;339.56000000000006;297.56;280.46000000000004;283.56;295.46000000000004;283.46000000000004;301.96000000000004;335.86;289.06;285.26000000000005;340.06000000000006;325.86;262.46000000000004;242.98782864720522;264.60387354146746;272.43898195401505;292.36;6920000.0;3420000.0000000005;3470000.0000000005;1420000.0;3450000.0;2760000.0;6900000.0;0.123;0.01633333333333333;0.14800000000000002;0.015166666666666667;0.035333333333333335;0.15833333333333333;0.0;13612.96484375;20023.76171875;2749.8193359375;40664.26953125;486078.914605119;487027.18064172415;252032.81512210346;251691.34892888955;235567.24158953063;431298.55289687274;450748.9357110027;456626.50634140265;470944.3282388252;521830.86293786974;476788.93213286175;456501.0290787299;460344.40931314987;464922.46992362896;449056.2999276872;388375.30935655604;477068.38454849937;456096.1179101076;450748.9357110027;280589.13426710566;221177.93781777218;457690.96590548137;197567.49311078063;209721.8597069916;272.15973940182215;1364353.0832157228;446895.5792353498;64078.26708856461;660197.6108491322;0;37;33;0;22;28;25;3;31;38;384365268065.1079;147878174605.08478;291559956570.3362;38340.73395813206;3945.2060040529614;0.0;38162.62036730175;1377638.317280571;280051.8304518958;0.0;319622.60257715615;2.2109424883042106;0.0680900700297943
1787;2019-08-23 22:47:45.122;714;719;205;204;143;32;144;10;69;25;662;244;69;104;225;98;288;651;192;158;144;-106;716;339;344;140;343;269;713;-1.0;79.0;750.0;127.0;7.0;0;100;98;1;0;0;1;1;0;0;1;0;1;0;0;41374.96484375;13973.0439453125;20817.22265625;2699.99682617188;526.0;343081;667.0;0.0;Calculated values ==>;1566593265.122;344.56000000000006;345.06000000000006;293.66;293.56;287.46000000000004;276.36;272.10816812424576;287.56;274.16;280.06;275.66;339.36;297.56;280.06;283.56;295.66;282.96000000000004;301.96000000000004;338.26;288.96000000000004;287.56;339.86;325.76000000000005;262.56;242.56692532238324;263.6948088759802;272.10816812424576;292.36;7159999.999999999;3390000.0;3440000.0;1400000.0;3429999.9999999995;2690000.0;7130000.0;0.0;0.013166666666666667;0.125;0.021166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;13973.0439453125;20817.22265625;2699.99682617188;41374.96484375;487376.6400709162;488428.341526652;251172.2357594122;250841.47097462363;232565.0333856792;431480.97241316177;454525.61074749567;457145.56807780295;471211.3733730803;522192.6690848804;477665.4045840362;457145.56807780295;461423.12522280007;465470.9747394851;448886.1996205343;289691.14892337966;478119.2747976173;456454.64333516936;454525.61074749567;279751.69817897916;220759.83610629753;458109.25355589937;195571.24756873463;251172.2357594122;271.3483743110573;1365036.9827822382;447125.54310076684;64123.69811847669;660538.071504609;0;37;33;0;22;28;25;3;31;38;384572640619.7916;147962804214.9557;291723513795.0867;32696.79006363354;5557.054460061654;0.0;237.24560415276406;1378230.5038392942;280131.0436705689;0.0;319942.7134593724;1.0266956433113028;0.08551378206682073
1788;2019-08-23 22:48:45.112;743;728;200;199;173;30;104;10;61;23;659;243;62;103;225;106;288;644;191;160;110;-101;627;343;347;138;348;267;626;-2.0;-1.0;1233.0;390.0;0.0;55;100;96;1;0;0;1;0;0;0;1;0;1;0;0;22944.779296875;12071.931640625;4926.5712890625;2691.27270507812;528.0;343082;666.0;0.0;Calculated values ==>;1566593325.112;347.46000000000004;345.96000000000004;293.16;293.06;290.46000000000004;276.16;272.5487779782249;283.56;274.16;279.26000000000005;275.46000000000004;339.06000000000006;297.46000000000004;279.36;283.46000000000004;295.66;283.76000000000005;301.96000000000004;337.56000000000006;289.16;284.16;339.76;325.96000000000004;263.06;242.14157278889297;263.43189868330234;272.5487779782249;292.26000000000005;6270000.0;3429999.9999999995;3470000.0000000005;1380000.0;3479999.9999999995;2670000.0;6260000.0;0.0;0.0;0.2055;0.065;0.0;0.0;0.0;12071.931640625;4926.5712890625;2691.27270507812;22944.779296875;500293.9887678252;498386.1210561771;253000.0704512206;252628.97327752478;243649.06282496746;431237.1583312671;448270.3634199246;456480.5776664727;471281.1494085178;522045.87505170424;477802.2405981804;456604.5754085982;461608.0752008267;464742.27432137955;449307.6525723695;419768.19900111866;486826.995980786;456233.650191232;449151.9592531825;279332.9882161641;221596.04284303306;458930.57338890136;195568.58373122607;251172.2357594122;271.36262285115333;1365572.8913171839;447342.5483904403;64168.61787670323;660752.5673655847;0;37;33;0;22;28;25;3;31;38;384779906069.8246;148046190314.96893;291884286995.11224;53617.41475369318;17118.529327748893;-0.0;0.0;1378949.668998713;280319.9753749643;0.0;319944.6901765662;3.5925215905734253;0.33282448041998824
1789;2019-08-23 22:49:45.123;756;721;202;201;181;36;31;12;59;23;658;244;59;102;223;118;288;571;191;159;33;-95;603;345;349;134;350;270;604;-2.0;0.0;1195.0;289.0;2.0;26;100;98;1;0;0;1;0;0;0;1;0;1;0;0;21121.9140625;11833.5546875;3721.19580078125;2754.15747070312;541.0;343083;663.0;0.0;Calculated values ==>;1566593385.123;348.76;345.26;293.36;293.26000000000005;291.26000000000005;276.76000000000005;272.7676641592781;276.26000000000005;274.36;279.06;275.46000000000004;338.96000000000004;297.56;279.06;283.36;295.46000000000004;284.96000000000004;301.96000000000004;330.26000000000005;289.06;276.46000000000004;339.46000000000004;327.26000000000005;263.66;241.2770596917726;263.82572766246335;272.7676641592781;292.26000000000005;6030000.0;3450000.0;3490000.0;1340000.0;3500000.0;2700000.0;6040000.0;0.0;0.0;0.19916666666666666;0.04816666666666667;0.0003333333333333333;0.0003333333333333333;0.0;11833.5546875;3721.19580078125;2754.15747070312;21121.9140625;504228.7395371841;499563.968470513;254891.3876549099;254495.983583721;247121.52131896457;431113.4868728058;436317.22049506055;455736.36858304456;471812.00014122744;521698.84824528696;477540.7457541647;455736.36858304456;461027.9938898246;464188.3465130001;450677.6145178903;426841.5435455977;478816.1947752005;455763.9212439765;436658.4772508701;278076.8904731985;227031.71669481136;460153.0218106556;196797.82675259627;254891.3876549099;271.86431752354406;1365940.1810854583;447541.7972985065;64214.00478084659;660824.6453031013;0;37;33;0;22;28;25;3;31;38;384988744349.5392;148127805274.8574;292045416529.892;51571.926247897616;12684.941895296524;-0.0;60.589029865320065;1379826.4075451323;280568.3831678979;0.0;319945.1951777143;3.5129051561755333;0.3103963113672121
1790;2019-08-23 22:50:45.143;749;724;214;214;191;38;43;12;59;23;663;244;59;101;223;128;288;522;191;161;44;-90;595;343;348;132;348;272;596;-1.0;-1.0;863.0;84.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;21125.26171875;11658.24609375;2971.4091796875;2779.72338867188;574.0;343084;661.0;0.0;Calculated values ==>;1566593445.143;348.06000000000006;345.56000000000006;294.56;294.56;292.26000000000005;276.96000000000004;272.5487779782249;277.46000000000004;274.36;279.06;275.46000000000004;339.46000000000004;297.56;279.06;283.26000000000005;295.46000000000004;285.96000000000004;301.96000000000004;325.36;289.26000000000005;277.56;339.26;330.56;264.16;240.83765695389522;264.08650396036035;272.5487779782249;292.26000000000005;5950000.0;3429999.9999999995;3479999.9999999995;1320000.0;3479999.9999999995;2720000.0;5960000.0;0.0;0.0;0.14383333333333334;0.014;0.0;0.0;0.0;11658.24609375;2971.4091796875;2779.72338867188;21125.26171875;504056.6643572054;500718.1788423041;260493.95681373338;260493.95681373338;251065.8325636721;431237.1583312671;438565.3371782853;455403.63984674186;472076.1002201579;522052.43340761523;477290.87961403525;455403.63984674186;460598.105341781;464482.8673500403;452457.9689791675;428978.43486317823;472504.26893013204;456205.8309544034;438730.63638703706;277239.5186164033;240832.718256323;460957.5598792367;197550.14719854706;254891.3876549099;272.15688294002985;1366292.3582367895;447737.62755995686;64260.13582655133;660880.4356018235;0;37;33;0;22;28;25;3;31;38;385197914049.4727;148207631874.83203;292208070729.84033;37087.927359232024;3687.7037775296544;-0.0;0.0;1380565.4859356612;280704.86736136605;0.0;319945.7002545992;2.342164641723128;0.18371468713193784
1791;2019-08-23 22:51:45.134;740;725;217;217;197;35;66;10;57;23;671;243;58;99;224;135;288;515;192;164;67;-85;598;338;343;130;343;271;599;-2.0;-1.0;1120.0;66.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;21956.59765625;11725.212890625;3031.29272460938;2787.96044921875;611.0;343085;659.0;0.0;Calculated values ==>;1566593505.134;347.16;345.66;294.86;294.86;292.86;276.66;271.99741764416325;279.76000000000005;274.16;278.86;275.46000000000004;340.26;297.46000000000004;278.96000000000004;283.06;295.56;286.66;301.96000000000004;324.66;289.56;279.86;339.06000000000006;334.26000000000005;264.66;240.39332010688793;263.95629194202945;271.99741764416325;292.36;5980000.0;3379999.9999999995;3429999.9999999995;1300000.0;3429999.9999999995;2710000.0;5990000.0;0.0;0.0;0.18666666666666665;0.011000000000000001;0.0;0.0;0.0;11725.212890625;3031.29272460938;2787.96044921875;21956.59765625;502615.035831122;500565.0603035657;261652.2994145162;261652.2994145162;253198.58180329704;431541.1909327263;443314.4846952208;455319.0445863537;472339.328242146;522959.0112875272;477303.3197561923;455444.685413733;460509.5678127141;465342.58980545646;454299.0103402276;428188.10883257404;471047.09517373523;457435.0215145692;443469.1680881486;276402.16793126165;256311.7953858065;461756.0972983267;196611.87759587905;254891.3876549099;271.7621655319157;1366651.319880307;447932.46048940613;64306.526232397984;660930.4506144616;0;37;33;0;22;28;25;3;31;38;385405182955.079;148286220085.0619;292370946295.3168;48292.004504888595;2916.586416726924;-0.0;0.0;1381276.8786450282;280759.89485778305;0.0;319945.7002545992;2.9187887926307043;0.2208578072482364
1792;2019-08-23 22:52:45.124;735;727;219;219;198;32;84;9;32;21;679;242;39;96;225;140;287;552;191;167;85;-83;611;334;338;128;338;270;613;94.0;-1.0;518.0;140.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;23272.49609375;12037.9248046875;3125.60473632812;2778.2314453125;639.0;343086;656.0;0.0;Calculated values ==>;1566593565.124;346.66;345.86;295.06;295.06;292.96000000000004;276.36;271.55198750734434;281.56;274.06;276.36;275.26000000000005;341.06000000000006;297.36;277.06;282.76000000000005;295.66;287.16;301.86;328.36;289.86;281.66;338.76;337.06;264.86;239.943914813709;263.82572766246335;271.55198750734434;292.26000000000005;6110000.0;3340000.0;3379999.9999999995;1280000.0;3379999.9999999995;2700000.0;6130000.0;0.015666666666666666;0.0;0.08633333333333333;0.02333333333333333;0.0;0.015666666666666666;0.0;12037.9248046875;3125.60473632812;2778.2314453125;23272.49609375;500744.50410494505;499497.9562174557;261503.60939237;261503.60939237;252876.97818052975;431779.12508338504;447025.30526975857;452316.21134581626;472408.29492823046;523863.883717663;477315.85821069847;453211.0183327629;460299.8151021908;466192.6693104394;455658.0936731139;424318.9247835531;474900.5610790113;458643.3644864748;447172.8726398589;275146.1813398168;268029.79939014546;462252.68196115096;194235.7504527754;194235.7504527754;270.7901602149878;1367028.1661767645;448130.45363254065;64352.90343403771;660981.7495420644;0;37;33;0;22;28;25;3;31;38;385609448905.11145;148363607185.0742;292533219245.3426;22280.946457099195;6253.728401862096;-0.0;3962.681580930975;1381864.8885518175;280836.3014114017;0.0;319978.7170973878;1.8112690535034839;0.13884901674569566
1793;2019-08-23 22:53:45.095;738;730;220;222;199;28;97;8;9;19;686;242;16;88;226;144;287;601;190;170;98;-81;631;330;335;128;335;266;632;92.0;-1.0;3.0;293.0;0.0;1;92;92;1;0;0;1;0;0;0;1;0;1;0;0;24097.806640625;11868.4912109375;3315.7294921875;2688.74560546875;663.0;343087;653.0;0.0;Calculated values ==>;1566593625.095;346.96000000000004;346.16;295.16;295.36;293.06;275.96000000000004;271.1026128081217;282.86;273.96000000000004;274.06;275.06;341.76;297.36;274.76000000000005;281.96000000000004;295.76000000000005;287.56;301.86;333.26000000000005;290.16;282.96000000000004;338.46000000000004;339.46000000000004;265.06;239.943914813709;263.299902668528;271.1026128081217;292.16;6310000.0;3300000.0;3350000.0;1280000.0;3350000.0;2660000.0;6320000.0;0.015333333333333334;0.0;0.0005;0.04883333333333333;0.0;0.015333333333333334;0.0;11868.4912109375;3315.7294921875;2688.74560546875;24097.806640625;499247.295382393;498077.33715425304;260615.37824898105;261479.43771246416;252352.33803074327;432012.3539207929;449481.1387029894;450061.0255284139;472214.8363805915;524902.4892496954;477814.69710375293;450966.1048905643;459951.12382612156;466748.74269553105;456859.0045334698;418136.1935388595;479935.5644425358;459517.5993648672;449624.6211280931;273890.2417152289;278076.8904731985;462450.13152879314;187672.66865760132;187672.66865760132;268.07344035641734;1367422.7279022096;448329.57747612736;64398.43955632557;661035.4013829998;0;37;33;0;22;28;25;3;31;38;385811251319.9638;148440370065.01804;292693941525.22504;131.19417843540631;13418.299436876532;-0.0;4016.596604547541;1382051.5661191884;281000.1557420481;0.0;320045.1789434588;0.982830153459937;0.11785043593859985
1794;2019-08-23 22:54:45.095;748;737;218;221;198;25;107;8;9;17;687;242;10;80;227;146;288;640;190;172;108;-79;650;329;333;131;333;263;652;-2.0;-1.0;236.0;260.0;0.0;1;75;76;1;0;0;1;0;0;0;1;0;1;0;0;23963.875;11225.2802734375;3455.990234375;2537.95776367188;677.0;343088;651.0;0.0;Calculated values ==>;1566593685.095;347.96000000000004;346.86;294.96000000000004;295.26000000000005;292.96000000000004;275.66;270.9896433162861;283.86;273.96000000000004;274.06;274.86;341.86;297.36;274.16;281.16;295.86;287.76000000000005;301.96000000000004;337.16;290.36;283.96000000000004;338.26;340.86;265.26000000000005;240.61611355647437;262.9017227912062;270.9896433162861;292.16;6500000.0;3290000.0;3329999.9999999995;1310000.0;3329999.9999999995;2630000.0;6520000.0;0.0;0.0;0.03933333333333333;0.043333333333333335;0.0;0.0;0.0;11225.2802734375;3455.990234375;2537.95776367188;23963.875;498784.0041374136;497095.3328201708;258573.31212944622;259779.05233654674;251129.37809456998;432069.9255137471;451265.64827953913;450601.9255316073;471624.74038647546;525242.8245666802;478186.9232207698;450730.499220235;459451.35042570473;467159.1929247943;457289.73461239843;411659.55282370263;483396.04594080505;460094.9907206226;451406.4370294028;273052.9745269728;283939.0963198885;462201.9265843865;189836.3012416555;187672.66865760132;268.97084509430545;1367823.2419158814;448522.0255718305;64441.995417735074;661091.8323807212;0;37;33;0;22;28;25;3;31;38;386011651319.9638;148518070065.01804;292852641525.22504;10256.781222071437;11802.510431518345;-0.0;0.0;1382138.1325808594;281210.32915761805;0.0;320078.65058183006;1.2810848027446569;0.15337760641899031
1795;2019-08-23 22:55:45.106;763;746;212;214;195;25;112;7;21;15;683;241;18;77;229;148;288;667;191;174;112;-78;657;329;334;132;333;262;659;318.0;0.0;665.0;166.0;0.0;0;65;61;1;0;0;1;0;0;0;1;0;1;0;0;22246.927734375;10284.5615234375;3509.01708984375;2455.1787109375;692.0;343089;648.0;0.0;Calculated values ==>;1566593745.106;349.46000000000004;347.76;294.36;294.56;292.66;275.66;270.9896433162861;284.36;273.86;275.26000000000005;274.66;341.46000000000004;297.26000000000005;274.96000000000004;280.86;296.06;287.96000000000004;301.96000000000004;339.86;290.56;284.36;337.96000000000004;342.36;265.36;240.83765695389522;262.7682575881327;270.9896433162861;292.26000000000005;6570000.0;3290000.0;3340000.0;1320000.0;3329999.9999999995;2620000.0;6590000.000000001;0.053000000000000005;0.0;0.11083333333333334;0.027666666666666666;0.0;0.053000000000000005;0.0;10284.5615234375;3509.01708984375;2455.1787109375;22246.927734375;500151.88414034504;497650.36207967845;255890.4815016632;256645.6528317667;249811.63331056017;432069.9255137471;451790.99692078686;452311.47088057286;471297.30857771443;524912.2336446799;478199.41546981136;451930.5317933771;459245.30568367656;467410.48365646246;457556.38619143714;408805.158962514;486557.300779731;460201.7869881126;451790.99692078686;271797.11229066993;290221.2356813373;462152.1937083855;193454.45310118797;193454.45310118797;270.4548386699787;1368208.402537979;448701.30711548444;64483.61251670289;661149.8847493271;0;37;33;0;22;28;25;3;31;38;386211788004.6903;148596984529.9102;293010170400.00977;28689.98613721516;7433.970823465797;-0.0;13691.836822438741;1382462.748477082;281370.66255692573;0.0;320192.77013994515;3.0658217603428253;0.17901008988351913
1796;2019-08-23 22:56:45.106;776;755;203;205;188;26;114;7;36;14;676;240;30;80;230;150;288;683;191;175;114;-77;651;331;335;133;335;262;653;226.0;-1.0;1055.0;238.0;0.0;0;59;51;1;0;0;1;0;0;0;1;0;1;0;0;20170.087890625;9453.203125;3437.568359375;2398.84985351562;702.0;343090;644.0;0.0;Calculated values ==>;1566593805.106;350.76;348.66;293.46000000000004;293.66;291.96000000000004;275.76000000000005;271.215330690691;284.56;273.86;276.76000000000005;274.56;340.76;297.16;276.16;281.16;296.16;288.16;301.96000000000004;341.46000000000004;290.66;284.56;337.56000000000006;343.36;265.46000000000004;241.05796691057077;262.7682575881327;271.215330690691;292.26000000000005;6509999.999999999;3310000.0;3350000.0;1330000.0;3350000.0;2620000.0;6530000.0;0.03766666666666666;0.0;0.17583333333333334;0.03966666666666666;0.0;0.03766666666666666;0.0;9453.203125;3437.568359375;2398.84985351562;20170.087890625;502455.9016465029;499446.94295777427;252863.59772459525;253587.41868549256;247667.80173419428;431954.4880088244;451894.8960227691;454200.5832515131;471066.5657476867;524194.9308467164;478088.14979495277;453447.98335120955;459608.29564737674;467253.19659977773;457498.87997199444;411265.31657932134;489483.07726228645;460177.341137327;451894.8960227691;270122.7006405761;294410.04551340896;462102.5100852575;193912.5216783348;193912.5216783348;270.6480754791134;1368561.8776681873;448865.78848755476;64524.06275474;661207.7729614039;0;37;33;0;22;28;25;3;31;38;386412488004.6903;148676484529.9102;293167370400.00977;45767.31749328385;10638.2028734746;-0.0;9717.336100307024;1383083.226007336;281521.26400440023;0.0;320387.846580968;4.324688951138399;0.30867212445702696
1797;2019-08-23 22:57:45.117;784;758;196;196;181;29;41;7;48;14;671;239;42;86;230;153;288;674;190;175;44;-76;635;334;338;135;338;265;637;-1.0;-2.0;770.0;177.0;0.0;0;59;48;1;0;0;1;0;0;0;1;0;1;0;0;17922.45703125;9065.8798828125;3293.72485351562;2420.8232421875;712.0;343091;641.0;0.0;Calculated values ==>;1566593865.117;351.56000000000006;348.96000000000004;292.76000000000005;292.76000000000005;291.26000000000005;276.06;271.55198750734434;277.26000000000005;273.86;277.96000000000004;274.56;340.26;297.06;277.36;281.76000000000005;296.16;288.46000000000004;301.96000000000004;340.56000000000006;290.66;277.56;337.26;344.36;265.56;241.49495122638035;263.1675429290057;271.55198750734434;292.16;6350000.0;3340000.0;3379999.9999999995;1350000.0;3379999.9999999995;2650000.0;6370000.0;0.0;0.0;0.12833333333333333;0.029500000000000002;0.0;0.0;0.0;9065.8798828125;3293.72485351562;2420.8232421875;17922.45703125;504971.91421696683;501352.4709466303;251049.9331231234;251049.9331231234;245903.38197122593;431779.12508338504;440443.43345794076;455194.5301542041;470799.25106629904;523441.6628984281;477603.7203674624;454443.9638422685;459864.8654603996;466827.02985309117;457413.48809424427;417130.0378469025;489885.5360901597;459707.6612120414;440919.40526328277;268866.9448851554;298599.4468028795;461903.38028904574;194463.73128704468;193912.5216783348;270.8824502656978;1368879.3737403073;449020.1424727323;64564.23406069834;661263.8773555778;0;37;33;0;22;28;25;3;31;38;386614425020.2166;148756899270.11975;293325499385.4219;33460.45252128546;7889.469645559031;-0.0;0.0;1383743.5784682715;281675.689581961;0.0;320468.83922794514;2.797613318568953;0.24471268324488385
1798;2019-08-23 22:58:45.127;784;758;194;194;176;32;18;7;57;15;667;239;52;92;230;155;288;655;190;175;19;-76;633;336;340;135;340;269;635;-2.0;-1.0;640.0;281.0;0.0;0;61;52;1;0;0;1;0;0;0;1;0;1;0;0;17331.541015625;9314.4765625;3265.767578125;2453.30297851562;728.0;343092;635.0;0.0;Calculated values ==>;1566593925.127;351.56000000000006;348.96000000000004;292.56;292.56;290.76000000000005;276.36;271.77519066394296;274.96000000000004;273.86;278.86;274.66;339.86;297.06;278.36;282.36;296.16;288.66;301.96000000000004;338.66;290.66;275.06;336.66;345.96000000000004;265.56;241.49495122638035;263.6948088759802;271.77519066394296;292.16;6330000.0;3360000.0;3400000.0;1350000.0;3400000.0;2690000.0;6350000.0;0.0;0.0;0.10666666666666667;0.04683333333333333;0.0;0.0;0.0;9314.4765625;3265.767578125;2453.30297851562;17331.541015625;505152.1732092185;501538.84002703027;250424.39288034162;250424.39288034162;244329.65368921007;431660.74602318485;436224.4290049657;455652.16317202843;470897.14156183373;522707.9922279777;477103.66746330203;455025.47894782707;459968.8628452397;466541.59079792694;457357.14302941575;417805.47850874177;487417.0575898072;459392.7659864962;436393.17811637366;266355.56789118156;305303.7579410727;461903.38028904574;193920.27505594777;193912.5216783348;270.6696011595328;1369173.2060212041;449173.33763802506;64604.858548817494;661318.5489029055;0;37;33;0;22;28;25;3;31;38;386817858920.18427;148837912770.10687;293485726085.3964;27918.068065715273;12550.542095083421;-0.0;0.0;1384255.1513876938;281846.0514020112;0.0;320468.83922794514;2.691887007110538;0.2655617213681428
1799;2019-08-23 22:59:45.138;780;757;197;196;175;34;16;7;65;16;665;240;61;97;231;156;287;656;189;175;17;-76;633;338;343;137;343;272;635;-1.0;-1.0;747.0;280.0;0.0;0;65;59;1;0;0;1;0;0;0;1;0;1;0;0;17695.33984375;9663.796875;3231.51831054688;2520.5224609375;747.0;343093;629.0;0.0;Calculated values ==>;1566593985.138;351.16;348.86;292.86;292.76000000000005;290.66;276.56;271.99741764416325;274.76000000000005;273.86;279.66;274.76000000000005;339.66;297.16;279.26000000000005;282.86;296.26000000000005;288.76000000000005;301.86;338.76;290.66;274.86;336.06;347.86;265.56;241.92719264551067;264.08650396036035;271.99741764416325;292.06;6330000.0;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;2720000.0;6350000.0;0.0;0.0;0.1245;0.04666666666666666;0.0;0.0;0.0;9663.796875;3231.51831054688;2520.5224609375;17695.33984375;504627.8179539473;501405.8728503206;251493.83379016203;251135.39626431925;244005.00248842238;431541.1909327263;435168.89323627844;456156.46186477825;470727.4148199725;522258.980554176;476839.6143141309;455655.00840564485;460110.5434558276;466239.2057295333;457166.314853319;417465.55809620704;487558.8976002977;458917.7139340362;435341.07594439475;263844.3676079864;313267.23492439475;461603.4401455096;194713.2772831904;193912.5216783348;270.998354814014;1369465.1502079235;449331.5189110391;64646.31469298959;661372.7028783128;0;37;33;0;22;28;25;3;31;38;387022796484.9042;148919527729.99533;293648055840.17456;32549.67648040769;12454.874266908228;-0.0;0.0;1384759.1416394992;282054.4680741291;0.0;320468.83922794514;2.9193710896131106;0.2777777392974018
