;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1800;2019-08-23 23:00:45.088;776;755;202;202;179;36;17;8;71;17;664;240;67;101;231;158;287;663;189;173;18;-77;635;340;345;139;345;274;637;-2.0;-1.0;810.0;394.0;0.0;0;71;65;1;0;0;1;0;0;0;1;0;1;0;0;18189.3125;10167.630859375;3306.73852539062;2554.80493164062;759.0;343094;621.0;0.0;Calculated values ==>;1566594045.088;350.76;348.66;293.36;293.36;291.06;276.76000000000005;272.21867820750657;274.86;273.96000000000004;280.26000000000005;274.86;339.56000000000006;297.16;279.86;283.26000000000005;296.26000000000005;288.96000000000004;301.86;339.46000000000004;290.46000000000004;274.96000000000004;335.26000000000005;349.06000000000006;265.46000000000004;242.35481222062532;264.3458800820626;272.21867820750657;292.06;6350000.0;3400000.0;3450000.0;1390000.0;3450000.0;2740000.0;6370000.0;0.0;0.0;0.13499999999999998;0.06566666666666666;0.0;0.0;0.0;10167.630859375;3306.73852539062;2554.80493164062;18189.3125;503920.40884942433;500952.6496737004;253223.7304546382;253223.7304546382;245243.5963331232;431420.45991060114;434858.72595979704;456578.4500420801;470557.3835890923;521993.3871260488;476587.68801560416;456077.0789174574;460287.9848056689;465951.5464524406;457110.53639008605;416783.72700852115;488336.7017820287;458329.55550041207;435032.25180192705;260496.36997498586;318298.0250993184;461201.48682245164;194674.37656215337;193912.5216783348;270.9900954353603;1369763.9397787177;449496.64309070876;64688.573842632235;661427.1429474276;0;37;33;0;22;28;25;3;31;38;387229024485.06824;149002258730.06113;293811719340.30475;35357.0499197901;17501.94690709292;-0.0;0.0;1385324.5594521284;282303.90021729714;0.0;320468.83922794514;3.297674339518573;0.33056290394242477
1801;2019-08-23 23:01:45.089;774;754;208;208;184;37;18;8;74;18;664;240;72;104;232;159;287;671;189;172;19;-77;635;341;346;139;346;276;637;-2.0;-2.0;813.0;347.0;0.0;0;71;74;1;0;0;1;0;0;0;1;0;1;0;0;19005.572265625;10701.4892578125;3273.02685546875;2555.080078125;764.0;343095;610.0;0.0;Calculated values ==>;1566594105.089;350.56000000000006;348.56000000000006;293.96000000000004;293.96000000000004;291.56;276.86;272.3289490889957;274.96000000000004;273.96000000000004;280.56;274.96000000000004;339.56000000000006;297.16;280.36;283.56;296.36;289.06;301.86;340.26;290.36;275.06;334.16;349.56000000000006;265.46000000000004;242.35481222062532;264.60387354146746;272.3289490889957;292.06;6350000.0;3410000.0;3460000.0;1390000.0;3460000.0;2760000.0;6370000.0;0.0;0.0;0.1355;0.057833333333333334;0.0;0.0;0.0;10701.4892578125;3273.02685546875;2555.080078125;19005.572265625;503656.87525954266;500819.23199340096;255478.38717382;255478.38717382;246903.79926840102;431359.6534126046;434790.06634607783;456626.50634140265;470655.8473927239;521830.86293786974;476335.00748499105;456375.44611769775;460344.40931314987;465935.7363171453;457082.8255303739;416783.72700852115;489464.3442197119;458033.76506992674;434964.0416095496;255893.36323571714;320394.4760798638;461201.48682245164;195174.97300740247;193912.5216783348;271.1962243178649;1370073.9023173463;449670.5553232975;64731.15692736843;661481.9752393914;0;37;33;0;22;28;25;3;31;38;387436327939.8178;149085660119.9604;293976722090.1054;35426.682766757025;15385.200048970346;-0.0;0.0;1385914.4337215445;282577.9643425926;0.0;320468.83922794514;3.0739941996976614;0.29998752580656823
1802;2019-08-23 23:02:45.089;772;753;211;211;189;37;20;9;76;19;664;241;74;106;232;161;287;673;189;168;20;-77;633;343;348;139;348;276;634;-2.0;-1.0;822.0;259.0;0.0;0;71;81;1;0;0;1;0;0;0;1;0;1;0;0;19683.96484375;11142.06640625;3279.8447265625;2584.109375;765.0;343096;599.0;0.0;Calculated values ==>;1566594165.089;350.36;348.46000000000004;294.26000000000005;294.26000000000005;292.06;276.86;272.5487779782249;275.16;274.06;280.76000000000005;275.06;339.56000000000006;297.26000000000005;280.56;283.76000000000005;296.36;289.26000000000005;301.86;340.46000000000004;289.96000000000004;275.16;333.06;349.66;265.46000000000004;242.35481222062532;264.60387354146746;272.5487779782249;292.06;6330000.0;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;2760000.0;6340000.0;0.0;0.0;0.137;0.043166666666666666;0.0;0.0;0.0;11142.06640625;3279.8447265625;2584.109375;19683.96484375;503575.98845627264;500966.9722727858;256803.55638916307;256803.55638916307;248718.1051701823;431237.1583312671;434652.96905846894;456877.1460960281;470754.2918620804;521830.86293786974;476448.55973295076;456626.50634140265;460589.257509914;465646.92061946914;457027.7625315064;417465.55809620704;490058.6567385541;457165.7410571888;434652.96905846894;251290.9062238717;320813.78693149507;461201.48682245164;196247.58971543142;193912.5216783348;271.6358008990376;1370396.3151265911;449852.58495383133;64773.98350614447;661536.582502575;0;37;33;0;22;28;25;3;31;38;387644527939.8178;149169060119.9604;294142322090.1054;35706.24922414175;11437.17655845304;-0.0;0.0;1386507.208154802;282801.48414765444;0.0;320468.83922794514;2.772160939176645;0.25490564052793907
1803;2019-08-23 23:03:45.110;771;754;212;212;192;38;21;10;76;20;665;241;75;107;233;162;287;678;189;163;22;-76;639;343;348;137;348;276;640;-1.0;-1.0;873.0;198.0;0.0;0;71;86;1;0;0;1;0;0;0;1;0;1;0;0;20355.173828125;11594.3388671875;3261.95776367188;2589.12890625;765.0;343097;589.0;0.0;Calculated values ==>;1566594225.11;350.26;348.56000000000006;294.36;294.36;292.36;276.96000000000004;272.5487779782249;275.26000000000005;274.16;280.76000000000005;275.16;339.66;297.26000000000005;280.66;283.86;296.46000000000004;289.36;301.86;340.96000000000004;289.46000000000004;275.36;332.06;349.66;265.56;241.92719264551067;264.60387354146746;272.5487779782249;292.06;6390000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;2760000.0;6400000.0;0.0;0.0;0.14550000000000002;0.033;0.0;0.0;0.0;11594.3388671875;3261.95776367188;2589.12890625;20355.173828125;502894.09045913117;500537.78983510484;256869.5399813108;256869.5399813108;249520.3428577764;431237.1583312671;434827.8467171966;456877.1460960281;471119.972000508;521934.4060413144;476448.55973295076;456751.87848793226;460711.5484376061;465775.7466569207;457163.6566190943;415384.3601988859;490133.7911418198;456480.83049003116;435002.2564783911;247107.31509690773;320813.78693149507;461603.4401455096;196777.0158113341;193912.5216783348;271.84806887443125;1370730.0913958354;450042.12131200294;64817.10891370076;661591.116603501;0;37;33;0;22;28;25;3;31;38;387853401019.4992;149251889099.83405;294307980049.8527;37844.56895642298;8739.272003027792;-0.0;0.0;1387120.3461619245;282969.68006671855;0.0;320468.83922794514;2.6702610870889356;0.23178004352812867
1804;2019-08-23 23:04:45.111;773;756;212;212;192;38;22;10;75;20;666;241;74;108;234;164;287;688;188;158;23;-75;641;345;349;137;349;276;643;-1.0;-1.0;837.0;265.0;0.0;0;73;90;1;0;0;1;0;0;0;1;0;1;0;0;20730.740234375;11937.8916015625;3314.86840820312;2587.71215820312;765.0;343098;580.0;0.0;Calculated values ==>;1566594285.111;350.46000000000004;348.76;294.36;294.36;292.36;276.96000000000004;272.7676641592781;275.36;274.16;280.66;275.16;339.76;297.26000000000005;280.56;283.96000000000004;296.56;289.56;301.86;341.96000000000004;288.96000000000004;275.46000000000004;331.16;349.66;265.66;241.92719264551067;264.60387354146746;272.7676641592781;291.96000000000004;6409999.999999999;3450000.0;3490000.0;1370000.0;3490000.0;2760000.0;6430000.0;0.0;0.0;0.13949999999999999;0.04416666666666667;0.0;0.0;0.0;11937.8916015625;3314.86840820312;2587.71215820312;20730.740234375;502975.5383088272;500523.9723032847;256708.56855064607;256708.56855064607;249401.87851497365;431113.4868728058;434759.86381508;456751.87848793226;471119.972000508;522037.93936910166;476448.55973295076;456626.50634140265;460833.7511934442;465760.1458642167;457109.4509825064;414665.6609394442;491223.6789633595;455625.543053966;434934.7224515854;243342.44575359824;320813.78693149507;461703.74564902025;196804.00452162305;193912.5216783348;271.86679176967823;1371072.4797203469;450238.2265014835;64860.24997502955;661645.9244018663;0;37;33;0;22;28;25;3;31;38;388062504505.0775;149334090470.06137;294473582810.3107;36262.72841830013;11699.73856646004;-0.0;0.0;1387737.9172677686;283140.0079940201;0.0;320468.83922794514;2.688407937480112;0.24653439075301584
1805;2019-08-23 23:05:45.111;776;759;210;210;192;39;23;11;73;21;666;241;73;107;234;166;287;697;188;83;24;-74;648;346;350;138;350;275;650;-1.0;-2.0;945.0;386.0;0.0;0;76;92;1;0;0;1;0;0;0;1;0;1;0;0;21107.984375;12256.7646484375;3298.91528320312;2593.39965820312;765.0;343099;570.0;0.0;Calculated values ==>;1566594345.111;350.76;349.06000000000006;294.16;294.16;292.36;277.06;272.8767566201714;275.46000000000004;274.26000000000005;280.46000000000004;275.26000000000005;339.76;297.26000000000005;280.46000000000004;283.86;296.56;289.76000000000005;301.86;342.86;281.46000000000004;275.56;330.16;349.66;265.76000000000005;242.14157278889297;264.4750485637546;272.8767566201714;291.96000000000004;6480000.0;3460000.0;3500000.0;1380000.0;3500000.0;2750000.0;6500000.0;0.0;0.0;0.1575;0.06433333333333333;0.0;0.0;0.0;12256.7646484375;3298.91528320312;2593.39965820312;21107.984375;502731.63455684937;500269.66867725854;255582.63205079324;255582.63205079324;249130.74719265374;431051.2098666511;434691.9584858148;456664.9728122422;471084.70712553355;522119.0890643015;476574.82663839636;456664.9728122422;460865.88576881395;465615.5433184189;457218.8445397374;412038.8400932628;491764.762473717;444522.4175347186;434867.2671453463;239159.6471344744;320813.78693149507;461653.9718518341;196598.86953339216;193912.5216783348;271.78851595689486;1371421.1357587583;450439.8486369002;64903.425906832934;661701.0392659613;0;37;33;0;22;28;25;3;31;38;388272204505.0775;149416590470.06137;294638882810.3107;40960.41126641889;17051.8782491531;-0.0;0.0;1388381.443431808;283379.6048008169;0.0;320468.83922794514;3.1964314900043624;0.3080856202481149
1806;2019-08-23 23:06:45.111;782;764;209;209;190;38;24;12;70;22;665;241;70;107;235;167;287;705;188;76;25;-73;652;346;351;139;351;274;654;-1.0;-1.0;862.0;449.0;0.0;0;78;94;1;0;0;1;0;0;0;1;0;1;0;0;21184.642578125;12430.8720703125;3350.45361328125;2586.42797851562;764.0;343100;559.0;0.0;Calculated values ==>;1566594405.111;351.36;349.56000000000006;294.06;294.06;292.16;276.96000000000004;272.8767566201714;275.56;274.36;280.16;275.36;339.66;297.26000000000005;280.16;283.86;296.66;289.86;301.86;343.66;280.76000000000005;275.66;329.06;349.56000000000006;265.86;242.35481222062532;264.3458800820626;272.8767566201714;291.96000000000004;6520000.0;3460000.0;3510000.0;1390000.0;3510000.0;2740000.0;6540000.000000001;0.0;0.0;0.14366666666666666;0.07483333333333334;0.0;0.0;0.0;12430.8720703125;3350.45361328125;2586.42797851562;21184.642578125;503164.36025637254;500568.0703758482;255012.529967851;255012.529967851;248302.47820164732;431051.2098666511;434624.13164572034;456453.26501091133;471049.5101358118;522096.7928586843;476700.90493710723;456453.26501091133;461019.8813898734;465600.0341921673;457355.01675759477;410450.36525742296;492476.53076324915;443231.6116461426;434799.8914726758;234559.02529450474;320394.4760798638;461604.2478282266;196098.97735785026;193912.5216783348;271.58772902633547;1371773.574316701;450645.57894288976;64946.59113713892;661756.450673432;0;37;33;0;22;28;25;3;31;38;388482504505.0775;149499690470.06137;294803582810.3107;37404.232659489775;19868.644406866497;-0.0;0.0;1389034.4821311906;283687.2758229504;0.0;320468.83922794514;3.118120926485629;0.3160040123485619
1807;2019-08-23 23:07:45.132;788;769;207;207;189;39;25;13;66;23;664;241;67;106;235;168;287;712;188;49;26;-73;654;348;352;139;352;274;656;-2.0;79.0;1202.0;413.0;0.0;0;76;97;1;0;0;1;0;0;0;1;0;1;0;0;21373.685546875;12688.6240234375;3384.119140625;2578.86474609375;764.0;343101;550.0;0.0;Calculated values ==>;1566594465.132;351.96000000000004;350.06000000000006;293.86;293.86;292.06;277.06;273.0942459734351;275.66;274.46000000000004;279.76000000000005;275.46000000000004;339.56000000000006;297.26000000000005;279.86;283.76000000000005;296.66;289.96000000000004;301.86;344.36;278.06;275.76000000000005;328.16;349.56000000000006;265.86;242.35481222062532;264.3458800820626;273.0942459734351;291.96000000000004;6540000.000000001;3479999.9999999995;3520000.0000000005;1390000.0;3520000.0000000005;2740000.0;6559999.999999999;0.0;0.013166666666666667;0.20033333333333334;0.06883333333333333;0.0;0.0;0.0;12688.6240234375;3384.119140625;2578.86474609375;21373.685546875;503780.82475399936;501054.73982051096;254180.32598541;254180.32598541;247894.32325174284;430925.7729439634;434556.38421811117;455951.47126951953;471147.87813747115;521993.3871260488;476700.90493710723;456077.0789174574;460898.11646868865;465455.1258841302;457165.7410571888;409629.16986306175;493251.6083399486;438663.3650502511;434732.59635344753;230795.22267914342;320394.4760798638;461604.2478282266;197423.37590244456;193912.5216783348;272.12647064143766;1372128.3511789918;450854.98134188185;64989.65030854877;661812.5917554661;0;37;33;0;22;28;25;3;31;38;388693478319.75574;149583119659.9341;294968040350.0599;51791.79510520402;18184.450017557996;0.0;0.0;1389778.0425165098;284004.49593086215;0.0;320468.83922794514;3.751754028919848;0.3496422052865924
1808;2019-08-23 23:08:45.102;794;775;206;206;187;39;26;14;64;24;663;241;65;106;236;169;287;719;189;39;27;-72;654;349;354;139;354;275;655;-2.0;-1.0;1164.0;410.0;0.0;0;78;98;1;0;0;1;0;0;0;1;0;1;0;0;21358.669921875;12835.4443359375;3389.82202148438;2587.1318359375;765.0;343102;541.0;0.0;Calculated values ==>;1566594525.102;352.56000000000006;350.66;293.76000000000005;293.76000000000005;291.86;277.06;273.20264511476705;275.76000000000005;274.56;279.56;275.56;339.46000000000004;297.26000000000005;279.66;283.76000000000005;296.76000000000005;290.06;301.86;345.06000000000006;277.06;275.86;327.26000000000005;349.66;265.96000000000004;242.35481222062532;264.4750485637546;273.20264511476705;292.06;6540000.000000001;3490000.0;3540000.0;1390000.0;3540000.0;2750000.0;6550000.0;0.0;0.0;0.194;0.06833333333333333;0.0;0.0;0.0;12835.4443359375;3389.82202148438;2587.1318359375;21358.669921875;504577.66340347164;501953.424052964;253860.77427375253;253860.77427375253;247263.68971428648;430862.6128555636;434243.5176279555;455533.634604728;471246.2272376559;521808.6659705543;476574.82663839636;455659.7696930013;460743.85870948085;465294.49394155305;457139.37240711367;409629.16986306175;494324.3548491658;436515.5988461327;434421.13070797606;227031.71669481136;320813.78693149507;461704.86470326263;197643.16891984903;193912.5216783348;272.21824218588057;1372484.2760899202;451067.57556135993;65032.67875510047;661869.0130404223;0;37;33;0;22;28;25;3;31;38;388905172419.85675;149666477959.97388;295132658000.1384;50030.75034286652;18044.21587853326;-0.0;0.0;1390626.1394683756;284306.25052736566;0.0;320468.83922794514;3.618622438335888;0.3403517097588574
1809;2019-08-23 23:09:45.123;799;780;204;204;186;40;27;15;63;25;663;242;63;104;236;170;287;720;189;36;28;-72;648;352;356;139;356;276;650;-1.0;-1.0;1236.0;263.0;0.0;0;82;98;1;0;0;1;0;0;0;1;0;1;0;0;21014.525390625;12657.173828125;3345.35620117188;2623.8857421875;766.0;343103;533.0;0.0;Calculated values ==>;1566594585.123;353.06000000000006;351.16;293.56;293.56;291.76000000000005;277.16;273.5264737036516;275.86;274.66;279.46000000000004;275.66;339.46000000000004;297.36;279.46000000000004;283.56;296.76000000000005;290.16;301.86;345.16;276.76000000000005;275.96000000000004;326.46000000000004;349.76;265.96000000000004;242.35481222062532;264.60387354146746;273.5264737036516;292.06;6480000.0;3520000.0000000005;3560000.0;1390000.0;3560000.0;2760000.0;6500000.0;0.0;0.0;0.206;0.04383333333333333;0.0;0.0;0.0;12657.173828125;3345.35620117188;2623.8857421875;21014.525390625;505776.4389387753;503080.8961786853;253359.41921001178;253359.41921001178;247107.74325044468;430671.36484660726;433928.6309241585;455240.3446814246;471344.5575217925;521727.3100216526;476562.06445861084;455240.3446814246;460344.40931314987;465003.21838653134;456785.9764066114;412038.8400932628;494958.39905922604;435522.2255508693;434107.6725091814;223686.61821467688;321233.1047070471;461704.86470326263;199229.1856412742;193912.5216783348;272.8607996019427;1372837.5096388052;451280.08839920594;65076.11910031985;661925.1591697953;0;37;33;0;22;28;25;3;31;38;389118246969.53174;149749907149.84662;295298015854.8862;52738.298762270984;11505.183932217158;-0.0;0.0;1391482.8479526716;284552.5817111623;0.0;320468.83922794514;3.4490523288350516;0.29662852455255845
1810;2019-08-23 23:10:45.104;799;782;205;205;186;42;29;16;59;26;663;242;60;104;236;171;287;715;188;35;29;-73;648;353;358;139;358;277;649;-1.0;-1.0;1206.0;245.0;0.0;0;85;98;1;0;0;1;0;0;0;1;0;1;0;0;20938.859375;12675.4345703125;3259.67553710938;2657.44921875;768.0;343104;525.0;0.0;Calculated values ==>;1566594645.104;353.06000000000006;351.36;293.66;293.66;291.76000000000005;277.36;273.6339639331285;276.06;274.76000000000005;279.06;275.76000000000005;339.46000000000004;297.36;279.16;283.56;296.76000000000005;290.26000000000005;301.86;344.66;276.66;276.06;325.66;349.96000000000004;265.86;242.35481222062532;264.73235714968143;273.6339639331285;291.96000000000004;6480000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2770000.0;6490000.000000001;0.0;0.0;0.201;0.04083333333333334;0.0;0.0;0.0;12675.4345703125;3259.67553710938;2657.44921875;20938.859375;505776.4389387753;503438.21710415237;253770.46340138497;253770.46340138497;247143.16129916685;430607.02586249536;433792.1832038272;454564.20559267775;471442.86907493527;521645.90387833817;476435.77644986974;454691.5424637614;460188.9280356586;464710.80611794995;456759.7250202339;412038.8400932628;494367.7902077586;434864.4174955049;433792.1832038272;220341.7376933702;322071.7610967587;461604.2478282266;199522.61547421417;193912.5216783348;272.98103503492706;1373187.0104692758;451491.12661990506;65120.11628827389;661980.1836711726;0;37;33;0;22;28;25;3;31;38;389332379140.19226;149833280740.1038;295463863320.39777;51263.35961381118;10701.666654455508;-0.0;0.0;1392349.2539929906;284737.5801985439;0.0;320468.83922794514;3.332786260417704;0.2833984824328972
1811;2019-08-23 23:11:45.144;797;783;208;207;187;43;30;18;30;27;664;242;39;101;236;172;287;714;188;36;31;-73;646;354;358;139;358;278;647;-2.0;-1.0;1363.0;321.0;0.0;0;90;98;1;0;0;1;0;0;0;1;0;1;0;0;20934.111328125;12666.2021484375;3296.22705078125;2711.63891601562;769.0;343105;519.0;0.0;Calculated values ==>;1566594705.144;352.86;351.46000000000004;293.96000000000004;293.86;291.86;277.46000000000004;273.7412296467126;276.16;274.96000000000004;276.16;275.86;339.56000000000006;297.36;277.06;283.26000000000005;296.76000000000005;290.36;301.86;344.56000000000006;276.76000000000005;276.26000000000005;325.06;350.06000000000006;265.86;242.35481222062532;264.86050150153983;273.7412296467126;291.96000000000004;6459999.999999999;3540000.0;3579999.9999999995;1390000.0;3579999.9999999995;2780000.0;6470000.0;0.0;0.0;0.22716666666666668;0.0535;0.0;0.0;0.0;12666.2021484375;3296.22705078125;2711.63891601562;20934.111328125;505691.94022009283;503753.1067413821;254977.91384310985;254604.05020773603;247549.15300922125;430542.39183029096;433972.159331108;450638.7485583292;471541.1619817675;521668.13850091427;476309.29898988246;451816.1184125153;459663.5252758251;464710.80611794995;456733.5978404523;412808.1417804418;494428.7940402311;435041.38555822254;434151.6192275535;217833.21561994078;322491.0997442508;461604.2478282266;199552.798040517;193912.5216783348;272.99720378576706;1373536.184519195;451702.447712631;65164.88851763591;662034.8526143846;0;37;33;0;22;28;25;3;31;38;389547322340.05566;149916736340.05078;295630474320.29193;57038.35842596301;14019.752563642463;-0.0;0.0;1393252.3699856263;284943.7293664483;0.0;320468.83922794514;3.8051757416283607;0.33232997243882095
1812;2019-08-23 23:12:45.145;793;782;211;211;191;44;32;20;0;29;666;242;9;94;237;173;287;712;188;36;32;-74;642;355;360;140;360;280;644;-2.0;-1.0;1118.0;433.0;0.0;0;93;98;1;0;0;1;0;0;0;1;0;1;0;0;21028.857421875;12621.181640625;3257.3466796875;2737.96948242188;771.0;343106;513.0;0.0;Calculated values ==>;1566594765.145;352.46000000000004;351.36;294.26000000000005;294.26000000000005;292.26000000000005;277.56;273.8482719121499;276.36;275.16;273.16;276.06;339.76;297.36;274.06;282.56;296.86;290.46000000000004;301.86;344.36;276.76000000000005;276.36;324.46000000000004;350.26;265.76000000000005;242.56692532238324;265.11578078379944;273.8482719121499;291.96000000000004;6420000.0;3550000.0;3600000.0;1400000.0;3600000.0;2800000.0;6440000.000000001;0.0;0.0;0.18633333333333332;0.07216666666666667;0.0;0.0;0.0;12621.181640625;3257.3466796875;2737.96948242188;21028.857421875;505524.1068439602;503893.5006269697;256269.06285521944;256269.06285521944;249018.5853745521;430477.46260093397;433836.9858812755;446243.25685506145;471605.12922355125;521712.84185032215;476055.7725060632;447468.9314014665;458479.6117927332;464548.7096429471;456707.59526566305;414301.2796800372;494451.7542614975;434555.4581654633;433836.9858812755;215324.80838970217;323329.7980282076;461352.91039242136;198847.58777720784;193912.5216783348;272.7221317687367;1373885.8817532128;451913.1794227553;65210.30267779142;662089.4666389577;0;37;33;0;22;28;25;3;31;38;389762725929.7955;150000437734.94968;295797877110.0897;46098.05967150672;18944.13411539791;-0.0;0.0;1394111.8544599027;285218.43300009274;0.0;320468.83922794514;3.493793219117254;0.3358710745624974
1813;2019-08-23 23:13:45.085;787;780;213;213;193;44;33;21;-1;30;669;243;0;82;237;174;287;707;188;37;33;-75;641;355;360;139;360;279;643;-1.0;-1.0;1159.0;439.0;0.0;0;90;100;1;0;0;1;0;0;0;1;0;1;0;0;21353.63671875;12655.7001953125;3228.87231445312;2719.42846679688;771.0;343107;508.0;0.0;Calculated values ==>;1566594825.085;351.86;351.16;294.46000000000004;294.46000000000004;292.46000000000004;277.56;273.8482719121499;276.46000000000004;275.26000000000005;273.06;276.16;340.06000000000006;297.46000000000004;273.16;281.36;296.86;290.56;301.86;343.86;276.86;276.46000000000004;323.96000000000004;350.26;265.66;242.35481222062532;264.9883086891361;273.8482719121499;291.96000000000004;6409999.999999999;3550000.0;3600000.0;1390000.0;3600000.0;2790000.0;6430000.0;0.0;0.0;0.19316666666666665;0.07316666666666666;0.0;0.0;0.0;12655.7001953125;3228.87231445312;2719.42846679688;21353.63671875;504825.0062741027;503719.8683149059;257098.63528911417;257098.63528911417;249748.2169071051;430477.46260093397;434017.3760585396;446299.68562824046;471835.9296657252;522105.3510429139;476296.59436886606;446436.27652425074;457140.42768879747;464548.7096429471;456845.7472488624;414665.6609394442;493862.3504763814;434733.80906377075;434017.3760585396;213234.55432191002;323329.7980282076;461402.9262953727;198843.61018790296;193912.5216783348;272.72055300506;1374238.7160172702;452123.6094642404;65255.73551576204;662143.4644121355;0;37;33;0;22;28;25;3;31;38;389978509930.00146;150084054035.0295;295965409410.24963;47800.26523922519;19210.5899618632;-0.0;0.0;1394893.558015531;285536.0710783392;0.0;320468.83922794514;3.6019593465679405;0.34472475266739444
1814;2019-08-23 23:14:45.096;780;776;214;214;195;43;34;22;13;31;671;243;10;74;238;174;286;704;188;37;34;-75;637;356;360;138;360;278;638;-2.0;-1.0;996.0;292.0;0.0;0;91;100;1;0;0;1;0;0;0;1;0;1;0;0;21448.4609375;12613.0126953125;3227.87084960938;2705.17114257812;771.0;343108;503.0;0.0;Calculated values ==>;1566594885.096;351.16;350.76;294.56;294.56;292.66;277.46000000000004;273.955091788801;276.56;275.36;274.46000000000004;276.26000000000005;340.26;297.46000000000004;274.16;280.56;296.96000000000004;290.56;301.76000000000005;343.56000000000006;276.86;276.56;323.46000000000004;350.26;265.66;242.14157278889297;264.86050150153983;273.955091788801;291.96000000000004;6370000.0;3560000.0;3600000.0;1380000.0;3600000.0;2780000.0;6380000.0;0.0;0.0;0.166;0.048666666666666664;0.0;0.0;0.0;12613.0126953125;3227.87084960938;2705.17114257812;21448.4609375;504265.3219223937;503646.94718451035;257770.97006859782;257770.97006859782;250652.84550619053;430412.23801567365;434197.24731978856;448383.4222869075;472066.18378088326;522393.6968873822;476423.09276626655;447980.89071828185;456297.99369759706;464680.0635916259;456681.7176944001;415733.75260095426;493949.8695367143;434733.80906377075;434197.24731978856;211144.3756859795;323329.7980282076;461553.4961926004;199588.9476506545;193912.5216783348;273.01997220480797;1374595.4655560118;452334.22067635244;65300.94880002778;662197.2804695646;0;37;33;0;22;28;25;3;31;38;390194549529.7062;150167169269.91592;296132540045.02124;41299.882789618;12748.9413623747;-0.0;0.0;1395636.1953733158;285802.4493327389;0.0;320468.83922794514;2.9143030721472796;0.2650511131222277
1815;2019-08-23 23:15:45.106;773;771;212;213;195;43;34;22;29;32;672;243;24;73;239;175;286;697;188;37;34;-75;638;355;360;138;360;277;639;-2.0;-1.0;970.0;170.0;0.0;0;93;100;1;0;0;1;0;0;0;1;0;1;0;0;21614.515625;12595.16015625;3161.0859375;2711.64038085938;773.0;343109;499.0;0.0;Calculated values ==>;1566594945.106;350.46000000000004;350.26;294.36;294.46000000000004;292.66;277.46000000000004;273.8482719121499;276.56;275.36;276.06;276.36;340.36;297.46000000000004;275.56;280.46000000000004;297.06;290.66;301.76000000000005;342.86;276.86;276.56;323.06;350.46000000000004;265.66;242.14157278889297;264.73235714968143;273.8482719121499;291.96000000000004;6380000.0;3550000.0;3600000.0;1380000.0;3600000.0;2770000.0;6390000.0;0.0;0.0;0.16166666666666665;0.028333333333333332;0.0;0.0;0.0;12595.16015625;3161.0859375;2711.64038085938;21614.515625;503250.5370638385;502894.09045913117;256923.7699208056;257317.6337097711;250611.16426576333;430477.46260093397;434197.24731978856;450687.04355959815;472164.23178385233;522578.1469490395;476549.40166463883;450029.3123482247;456336.6739060206;464811.3070167571;456983.74854416;415378.8366857359;492883.40814466705;434733.80906377075;434197.24731978856;209472.28574929133;324168.52440917626;461553.4961926004;200127.44548422025;193912.5216783348;273.2281644866731;1374954.3835036652;452544.3237947666;65346.096419398586;662250.5306496664;0;37;33;0;22;28;25;3;31;38;390410585529.6719;150249983069.90277;296299067794.99475;40507.13502218609;7407.071436737438;-0.0;0.0;1396318.0341424972;285970.4441005003;0.0;320468.83922794514;2.5944607426950834;0.2162157139600683
1816;2019-08-23 23:16:45.107;769;768;211;211;194;42;34;22;42;32;672;243;37;75;240;175;286;696;188;37;34;-74;638;355;359;138;359;274;640;-1.0;-1.0;902.0;250.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;1;0;0;21485.943359375;12639.8603515625;3184.15356445312;2693.82543945312;771.0;343110;495.0;0.0;Calculated values ==>;1566595005.107;350.06000000000006;349.96000000000004;294.26000000000005;294.26000000000005;292.56;277.36;273.8482719121499;276.56;275.36;277.36;276.36;340.36;297.46000000000004;276.86;280.66;297.16;290.66;301.76000000000005;342.76;276.86;276.56;322.66;350.26;265.76000000000005;242.14157278889297;264.3458800820626;273.8482719121499;291.96000000000004;6380000.0;3550000.0;3590000.0;1380000.0;3590000.0;2740000.0;6400000.0;0.0;0.0;0.15033333333333332;0.041666666666666664;0.0;0.0;0.0;12639.8603515625;3184.15356445312;2693.82543945312;21485.943359375;502721.03940031043;502404.0796352928;256479.49026049257;256479.49026049257;250218.08371610488;430477.46260093397;434442.7656083012;452903.30871905416;472164.23178385233;522820.36745010904;476927.199295504;452259.67901063577;457078.1538310574;465088.32681886124;456983.74854416;415378.8366857359;492643.57997334894;434976.4790924014;434442.7656083012;207800.24178383037;323329.7980282076;461653.9718518341;199428.87577902834;193912.5216783348;272.9524491719801;1375313.55998237;452754.6191377773;65391.14271878491;662303.4085269455;0;37;33;0;22;28;25;3;31;38;390626289125.26843;150332784450.13177;296464370550.4519;38105.65641865054;10926.04566970024;-0.0;0.0;1396973.1516580926;286123.2226230761;0.0;320468.83922794514;2.6478090206496256;0.23758066836302671
1817;2019-08-23 23:17:45.137;767;767;210;210;193;41;34;22;50;33;671;243;46;80;240;175;286;696;187;41;34;-74;635;354;359;137;359;272;637;-2.0;-2.0;742.0;347.0;0.0;0;91;100;1;0;0;1;0;0;0;1;0;1;0;0;21460.59765625;12583.1982421875;3226.16357421875;2667.76586914062;770.0;343111;492.0;0.0;Calculated values ==>;1566595065.137;349.86;349.86;294.16;294.16;292.46000000000004;277.26000000000005;273.7412296467126;276.56;275.36;278.16;276.46000000000004;340.26;297.46000000000004;277.76000000000005;281.16;297.16;290.66;301.76000000000005;342.76;277.26000000000005;276.56;322.36;350.16;265.76000000000005;241.92719264551067;264.08650396036035;273.7412296467126;291.86;6350000.0;3540000.0;3590000.0;1370000.0;3590000.0;2720000.0;6370000.0;0.0;0.0;0.12366666666666666;0.057833333333333334;0.0;0.0;0.0;12583.1982421875;3226.16357421875;2667.76586914062;21460.59765625;502732.3946348221;502548.1104925677;256250.1974098325;256250.1974098325;249989.8812419725;430542.39183029096;434442.7656083012;454267.0351814693;472393.7743832905;522878.39902295906;477178.1313311821;453758.9345247691;458022.24305046286;465088.32681886124;457147.0408154334;416434.18853270664;492947.6382613505;435681.3269337161;434442.7656083012;206546.2383541025;322910.4453824919;461804.02276343736;198072.6199718696;193912.5216783348;272.409768714232;1375671.626767917;452964.91638870246;65435.84498629901;662356.8545460637;0;37;33;0;22;28;25;3;31;38;390841796825.1657;150415325700.09244;296628252450.3738;31682.70934758716;15252.466128112334;-0.0;0.0;1397555.0121573913;286341.4859650864;0.0;320468.83922794514;2.540177038036761;0.2512573708779887
1818;2019-08-23 23:18:45.098;768;767;210;210;192;40;32;22;55;33;669;243;52;85;241;175;286;692;187;45;33;-74;634;353;357;138;357;270;635;147.0;-1.0;773.0;367.0;0.0;0;93;100;1;0;0;1;0;0;0;1;0;1;0;0;21304.921875;12517.87109375;3182.80493164062;2655.96997070312;768.0;343112;489.0;0.0;Calculated values ==>;1566595125.098;349.96000000000004;349.86;294.16;294.16;292.36;277.16;273.6339639331285;276.36;275.36;278.66;276.46000000000004;340.06000000000006;297.46000000000004;278.36;281.66;297.26000000000005;290.66;301.76000000000005;342.36;277.66;276.46000000000004;322.06;349.96000000000004;265.76000000000005;242.14157278889297;263.82572766246335;273.6339639331285;291.86;6340000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;2700000.0;6350000.0;0.0245;0.0;0.12883333333333333;0.06116666666666667;0.0;0.0245;0.0;12517.87109375;3182.80493164062;2655.96997070312;21304.921875;502956.6049907264;502732.3946348221;256356.91010161527;256356.91010161527;249720.9284554094;430607.02586249536;434575.35254931415;455234.8412542021;472262.261994151;522833.4091043075;477428.32413936575;454857.56176989106;458956.63024611305;465509.5098274704;457309.93726511206;416779.8550480925;492597.7175689684;436846.2480136892;434752.8493145431;205292.2597576877;322071.7610967587;461653.9718518341;198158.80508419286;198158.80508419286;272.4400370615899;1376027.7744505762;453173.95600225666;65480.18061470319;662410.2279016692;0;37;33;0;22;28;25;3;31;38;391056457205.0428;150497772075.04523;296790746760.28076;33119.962659902856;16117.121033954054;-0.0;5796.554083643582;1398094.683409338;286602.72927269025;0.0;320517.1124472799;2.998022503087522;0.2582095605274444
1819;2019-08-23 23:19:45.088;770;768;209;209;191;38;34;21;58;33;667;242;56;89;242;175;286;689;188;50;35;-74;630;352;357;138;356;269;632;-2.0;-2.0;790.0;365.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;21241.921875;12460.56640625;3175.85229492188;2630.01196289062;766.0;343113;487.0;0.0;Calculated values ==>;1566595185.088;350.16;349.96000000000004;294.06;294.06;292.26000000000005;276.96000000000004;273.5264737036516;276.56;275.26000000000005;278.96000000000004;276.46000000000004;339.86;297.36;278.76000000000005;282.06;297.36;290.66;301.76000000000005;342.06000000000006;278.16;276.66;321.86;349.76;265.76000000000005;242.14157278889297;263.6948088759802;273.5264737036516;291.96000000000004;6300000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;2690000.0;6320000.0;0.0;0.0;0.13166666666666668;0.06083333333333333;0.0;0.0;0.0;12460.56640625;3175.85229492188;2630.01196289062;21241.921875;503586.97499987646;503140.3036873712;256127.24123216062;256127.24123216062;249492.5090115974;430671.36484660726;434929.85772998666;455777.18079776154;472262.261994151;522707.9922279777;477440.84203615854;455527.0399303971;459603.356773844;465784.1997128528;457472.440607225;418133.76375360426;492488.42190202605;437699.845760556;435106.3833865666;204456.2876039246;321233.1047070471;461653.9718518341;197568.0692618144;198158.80508419286;272.2003316417206;1376382.272389044;453382.07495584874;65524.22312251523;662463.2078804306;0;37;33;0;22;28;25;3;31;38;391270621505.07684;150580558275.05838;296952419810.30646;33997.53301889971;16065.225740892864;-0.0;0.0;1398653.9026546727;286870.87079815276;0.0;320565.40901388176;2.740697385301792;0.27107979430739115
1820;2019-08-23 23:20:45.129;772;769;209;210;192;37;36;20;60;32;664;242;58;92;243;175;286;681;189;56;36;-74;630;350;355;137;355;269;631;226.0;-1.0;874.0;311.0;0.0;0;89;100;1;0;0;1;0;0;0;1;0;1;0;0;21171.59375;12446.8203125;3214.8037109375;2603.38793945312;764.0;343114;485.0;0.0;Calculated values ==>;1566595245.129;350.36;350.06000000000006;294.06;294.16;292.36;276.86;273.3108153835814;276.76000000000005;275.16;279.16;276.36;339.56000000000006;297.36;278.96000000000004;282.36;297.46000000000004;290.66;301.76000000000005;341.26;278.76000000000005;276.76000000000005;321.66;349.56000000000006;265.76000000000005;241.92719264551067;263.6948088759802;273.3108153835814;292.06;6300000.0;3500000.0;3550000.0;1370000.0;3550000.0;2690000.0;6310000.0;0.03766666666666666;0.0;0.14566666666666667;0.05183333333333333;0.0;0.03766666666666666;0.0;12446.8203125;3214.8037109375;2603.38793945312;21171.59375;503849.9203713013;503363.81480424036;256180.94164387687;256573.78108767158;249884.32325299908;430799.1582183253;435760.7856976155;456026.9015359807;472295.8960165899;522398.8254554318;477440.84203615854;455777.18079776154;459968.8628452397;466058.0093327334;457796.27867287636;418133.76375360426;491483.73815996124;439156.6412110168;435760.7856976155;203620.32615720207;320394.4760798638;461804.02276343736;198080.28659497577;198080.28659497577;272.3965252586284;1376735.9598733424;453589.77834518556;65567.86458959269;662516.4997382836;0;37;33;0;22;28;25;3;31;38;391484367464.683;150663114649.90628;297113930100.00885;37574.22357640638;13669.680324731926;-0.0;8952.632132866094;1399250.7415199257;287118.8310053467;0.0;320640.0652617844;3.29572935163179;0.25270838131877993
1821;2019-08-23 23:21:45.129;774;771;210;210;192;36;37;19;62;31;662;242;60;95;243;174;286;679;189;63;38;-74;630;349;354;137;354;268;631;-1.0;-1.0;776.0;228.0;0.0;0;91;100;1;0;0;1;0;0;0;1;0;1;0;0;21261.21484375;12487.2763671875;3211.67407226562;2616.32763671875;761.0;343115;484.0;0.0;Calculated values ==>;1566595305.129;350.56000000000006;350.26;294.16;294.16;292.36;276.76000000000005;273.20264511476705;276.86;275.06;279.36;276.26000000000005;339.36;297.36;279.16;282.66;297.46000000000004;290.56;301.76000000000005;341.06000000000006;279.46000000000004;276.96000000000004;321.56;349.26;265.76000000000005;241.92719264551067;263.56353331371673;273.20264511476705;292.06;6300000.0;3490000.0;3540000.0;1370000.0;3540000.0;2680000.0;6310000.0;0.0;0.0;0.12933333333333333;0.038;0.0;0.0;0.0;12487.2763671875;3211.67407226562;2616.32763671875;21261.21484375;504112.6031428776;503627.1165915075;256573.78108767158;256573.78108767158;249884.32325299908;430862.6128555636;436171.05879841355;456440.5972329449;472198.00020708365;522273.7438386137;477565.6426254108;456191.89878656593;460488.66158711794;466201.75019206293;457821.5992405219;418133.76375360426;491206.19330659974;440525.2137085392;436343.5466474219;203202.34940748036;319136.5849023705;461804.02276343736;197768.14487403826;198080.28659497577;272.2680923746132;1377089.5666116236;453797.56248418294;65611.36221939413;662570.0537198102;0;37;33;0;22;28;25;3;31;38;391697067464.683;150745314649.90628;297275030100.00885;33454.97050508526;10033.363359797164;-0.0;0.0;1399842.6514706048;287316.35636938445;0.0;320714.6705295583;2.374429352588462;0.21568920919225962
1822;2019-08-23 23:22:45.100;776;773;210;210;192;35;40;20;63;31;661;242;62;97;244;174;286;681;189;69;40;-74;627;349;354;137;353;268;628;-2.0;-1.0;680.0;306.0;0.0;0;87;100;1;0;0;1;0;0;0;1;0;1;0;0;21145.505859375;12415.2724609375;3143.45581054688;2592.185546875;756.0;343116;484.0;0.0;Calculated values ==>;1566595365.1;350.76;350.46000000000004;294.16;294.16;292.36;276.66;273.20264511476705;277.16;275.16;279.46000000000004;276.26000000000005;339.26;297.36;279.36;282.86;297.56;290.56;301.76000000000005;341.26;280.06;277.16;321.56;348.76;265.76000000000005;241.92719264551067;263.56353331371673;273.20264511476705;292.06;6270000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;2680000.0;6280000.0;0.0;0.0;0.11333333333333333;0.051000000000000004;0.0;0.0;0.0;12415.2724609375;3143.45581054688;2592.185546875;21145.505859375;504647.106094894;504163.40210764663;256739.5582428356;256739.5582428356;250008.6349341823;430862.6128555636;436687.2200625221;456564.7940334029;472198.00020708365;522170.7201524413;477565.6426254108;456440.5972329449;460730.8498037073;466474.1722881754;457821.5992405219;419120.73716480035;491792.031483693;441495.20933154924;436687.2200625221;203202.34940748036;317040.2365367038;461804.02276343736;196902.81305224274;198080.28659497577;271.92218631418547;1377442.7851457107;454004.9834223328;65654.74551715868;662622.9875384107;0;37;33;0;22;28;25;3;31;38;391909364804.5277;150827474919.8462;297435752379.8913;29428.357844531485;13509.961695270928;-0.0;0.0;1400366.425926396;287512.4559174184;0.0;320714.6705295583;2.365628528100383;0.2334843088774816
1823;2019-08-23 23:23:45.100;778;775;210;211;192;35;42;19;64;30;660;241;63;98;245;174;286;678;190;76;43;-74;625;348;353;137;352;266;627;-1.0;-1.0;448.0;312.0;0.0;0;86;100;1;0;0;1;0;0;0;1;0;1;0;0;21234.365234375;12381.30078125;3133.42919921875;2575.5546875;745.0;343117;488.0;0.0;Calculated values ==>;1566595425.1;350.96000000000004;350.66;294.16;294.26000000000005;292.36;276.66;273.0942459734351;277.36;275.06;279.56;276.16;339.16;297.26000000000005;279.46000000000004;282.96000000000004;297.66;290.56;301.76000000000005;340.96000000000004;280.76000000000005;277.46000000000004;321.96000000000004;347.66;265.76000000000005;241.92719264551067;263.299902668528;273.0942459734351;292.16;6250000.0;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;2660000.0;6270000.0;0.0;0.0;0.07466666666666667;0.052000000000000005;0.0;0.0;0.0;12381.30078125;3133.42919921875;2575.5546875;21234.365234375;505089.27603344625;504516.2578885795;256795.43171090493;257195.29640673276;250050.41628971862;430925.7729439634;437260.31864347594;457015.24715422577;472100.0868749512;522229.9599144774;477702.835169818;456891.7448795973;461159.3829052003;466745.737608159;457982.87884967105;419766.01976010704;491479.9201450462;442819.53815850965;437429.86544464197;204874.27233412856;312428.86344474956;461804.02276343736;195637.13987258964;198080.28659497577;271.4093483737692;1377795.9507381585;454211.62153268437;65697.8100191118;662675.294913492;0;37;33;0;22;28;25;3;31;38;392121464804.5277;150909674919.8462;297595952379.8913;19516.232010362164;13840.677910324084;-0.0;0.0;1400774.29750852;287740.3779141317;0.0;320714.6705295583;1.8439129363038207;0.20001176821539052
1824;2019-08-23 23:24:45.101;780;776;210;210;192;34;45;18;65;29;658;241;64;99;245;173;286;677;190;82;45;-74;624;347;352;137;351;265;626;244.0;-1.0;673.0;432.0;0.0;0;85;100;1;0;0;1;0;0;0;1;0;1;0;0;21305.8359375;12364.796875;3153.0361328125;2551.46411132812;728.0;343118;520.0;0.0;Calculated values ==>;1566595485.101;351.16;350.76;294.16;294.16;292.36;276.56;272.9856168485579;277.66;274.96000000000004;279.66;276.06;338.96000000000004;297.26000000000005;279.56;283.06;297.66;290.46000000000004;301.76000000000005;340.86;281.36;277.66;325.16;345.96000000000004;265.76000000000005;241.92719264551067;263.1675429290057;272.9856168485579;292.16;6240000.0;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;2650000.0;6260000.0;0.04066666666666666;0.0;0.11216666666666668;0.07200000000000001;0.0;0.04066666666666666;0.0;12364.796875;3153.0361328125;2551.46411132812;21305.8359375;505440.1244077536;504737.68531079683;256851.61872224146;256851.61872224146;250092.37222621046;430988.63858405815;437995.4002942661;457300.93339066295;472002.15594002855;522105.33765022026;477827.25092278403;457177.8212541745;461432.771872021;466888.18498842104;458008.2611080666;420085.0073522594;491444.59148882894;443964.56211204815;437995.4002942661;218251.29456621417;305303.7579410727;461804.02276343736;196333.23204770996;196333.23204770996;271.68578541545503;1378150.4583239325;454417.84245068143;65740.5358879728;662727.6829978573;0;37;33;0;22;28;25;3;31;38;392332968330.1127;150991876290.07352;297755255035.33185;29271.87716730123;19113.896931532374;-0.0;9827.594842026616;1401180.8718622513;288015.00394893094;0.0;320796.5685184121;3.2216731263550584;0.2727633953091112
1825;2019-08-23 23:25:45.121;782;777;210;211;193;34;48;18;65;29;656;241;64;100;246;173;286;677;190;88;48;-75;623;346;351;137;350;265;625;147.0;-1.0;656.0;392.0;0.0;0;81;100;1;0;0;1;0;0;0;1;0;1;0;0;21217.71875;12336.3955078125;3140.60498046875;2520.70141601562;714.0;343119;600.0;0.0;Calculated values ==>;1566595545.121;351.36;350.86;294.16;294.26000000000005;292.46000000000004;276.56;272.8767566201714;277.96000000000004;274.96000000000004;279.66;276.06;338.76;297.26000000000005;279.56;283.16;297.76000000000005;290.46000000000004;301.76000000000005;340.86;281.96000000000004;277.96000000000004;333.16;344.56000000000006;265.66;241.92719264551067;263.1675429290057;272.8767566201714;292.16;6230000.0;3460000.0;3510000.0;1370000.0;3500000.0;2650000.0;6250000.0;0.0245;0.0;0.10933333333333332;0.06533333333333333;0.0;0.0245;0.0;12336.3955078125;3140.60498046875;2520.70141601562;21217.71875;505790.23696854507;504958.77324807533;256908.12319528783;257310.09415637614;250491.31740739368;431051.2098666511;438721.26612974936;457300.93339066295;472002.15594002855;521899.61860851926;477827.25092278403;457177.8212541745;461552.80489093415;467158.39877215767;458169.09799002606;420401.62459444936;491547.5981727664;445091.9366666645;438721.26612974936;251709.28920128586;299437.39939995663;461703.74564902025;195955.63032516176;195955.63032516176;271.5300471618081;1378504.9394005341;454623.75433489605;65782.81802336925;662780.1474894545;0;37;33;0;22;28;25;3;31;38;392543938630.04565;151074103690.0474;297914308035.2813;28573.75313516146;17362.210201158752;-0.0;5947.7580772123965;1401663.0794635916;288319.0728307932;0.0;320928.0736131221;2.882797019832049;0.26029338100856236
1826;2019-08-23 23:26:45.092;784;778;211;211;193;33;51;18;66;28;654;241;65;101;247;173;286;677;189;95;51;-75;623;345;349;137;349;265;625;-2.0;-1.0;541.0;281.0;0.0;0;81;100;1;0;0;1;0;0;0;1;0;1;0;0;21323.39453125;12333.125;3167.03125;2520.51171875;703.0;343120;672.0;0.0;Calculated values ==>;1566595605.092;351.56000000000006;350.96000000000004;294.26000000000005;294.26000000000005;292.46000000000004;276.46000000000004;272.7676641592781;278.26000000000005;274.96000000000004;279.76000000000005;275.96000000000004;338.56000000000006;297.26000000000005;279.66;283.26000000000005;297.86;290.46000000000004;301.76000000000005;340.86;282.66;278.26000000000005;340.36;343.46000000000004;265.66;241.92719264551067;263.1675429290057;272.7676641592781;292.06;6230000.0;3450000.0;3490000.0;1370000.0;3490000.0;2650000.0;6250000.0;0.0;0.0;0.09016666666666667;0.04683333333333333;0.0;0.0;0.0;12333.125;3167.03125;2520.51171875;21323.39453125;506050.129154703;505089.27603344625;257310.09415637614;257310.09415637614;250491.31740739368;431113.4868728058;439658.45787652844;457423.94948013773;471904.2073218062;521693.86397175596;477827.25092278403;457300.93339066295;461672.7578008095;467427.77827488515;458329.55550041207;420401.62459444936;491547.5981727664;446547.65651230793;439658.45787652844;281845.32903042674;294828.9587717387;461703.74564902025;195581.3229380682;195955.63032516176;271.37539614549104;1378859.277331468;454829.23430896434;65824.80782790868;662832.6857189129;0;37;33;0;22;28;25;3;31;38;392753837129.8921;151156263959.9873;298073231185.16504;23609.476826543272;12463.400130296253;-0.0;0.0;1402097.7295305005;288567.4994524431;0.0;320977.6143074815;2.0017502691572933;0.20335766745151598
1827;2019-08-23 23:27:45.102;786;779;211;211;193;33;53;18;66;27;652;240;65;102;247;173;286;677;188;101;54;-76;621;344;349;138;349;266;623;-1.0;-1.0;765.0;255.0;0.0;0;84;100;1;0;0;1;0;0;0;1;0;1;0;0;21477.23828125;12331.1318359375;3156.74487304688;2541.65063476562;692.0;343121;705.0;0.0;Calculated values ==>;1566595665.102;351.76;351.06000000000006;294.26000000000005;294.26000000000005;292.46000000000004;276.46000000000004;272.6583383277491;278.46000000000004;274.96000000000004;279.76000000000005;275.86;338.36;297.16;279.66;283.36;297.86;290.46000000000004;301.76000000000005;340.86;283.26000000000005;278.56;343.66;342.36;265.56;242.14157278889297;263.299902668528;272.6583383277491;291.96000000000004;6210000.0;3440000.0;3490000.0;1380000.0;3490000.0;2660000.0;6230000.0;0.0;0.0;0.1275;0.042499999999999996;0.0;0.0;0.0;12331.1318359375;3156.74487304688;2541.65063476562;21477.23828125;506488.28035885934;505399.9378986022;257426.22856703674;257426.22856703674;250577.37678450524;431175.4696738307;439984.42595246434;457261.95882343844;471673.81221397576;521406.46507941745;477590.9303717707;457138.6516267367;461640.3697038872;467427.77827488515;458489.6361718771;421027.93499730394;491753.3552610466;447447.0663129865;440146.89451143565;295666.80309349706;290221.2356813373;461452.99159967;196247.3114525747;195955.63032516176;271.6395865118012;1379216.0087168387;455034.8040384768;65866.99954496231;662885.3926362856;0;37;33;0;22;28;25;3;31;38;392963272029.8588;151238777709.97418;298232557735.1397;33279.367539785126;11271.241406251547;-0.0;0.0;1402571.8822457618;288765.3210966628;0.0;320977.6143074815;2.4709804143301795;0.2286925390162474
1828;2019-08-23 23:28:45.133;786;779;211;211;193;32;56;16;66;26;651;241;66;104;248;173;286;676;189;106;56;-76;620;344;348;137;348;267;622;-2.0;-1.0;820.0;268.0;0.0;0;80;97;1;0;0;1;0;0;0;1;0;1;0;0;21264.486328125;12080.916015625;3111.63330078125;2535.48291015625;679.0;343122;721.0;0.0;Calculated values ==>;1566595725.133;351.76;351.06000000000006;294.26000000000005;294.26000000000005;292.46000000000004;276.36;272.6583383277491;278.76000000000005;274.76000000000005;279.76000000000005;275.76000000000005;338.26;297.26000000000005;279.76000000000005;283.56;297.96000000000004;290.46000000000004;301.76000000000005;340.76;283.76000000000005;278.76000000000005;345.26;341.06000000000006;265.56;241.92719264551067;263.43189868330234;272.6583383277491;292.06;6200000.0;3440000.0;3479999.9999999995;1370000.0;3479999.9999999995;2670000.0;6220000.0;0.0;0.0;0.13666666666666666;0.04466666666666667;0.0;0.0;0.0;12080.916015625;3111.63330078125;2535.48291015625;21264.486328125;506577.44972928386;505489.96443638415;257484.80794458944;257484.80794458944;250620.6849785135;431175.4696738307;440686.57448086055;457099.57039784227;471708.256711685;521221.7591732551;477578.23773032567;457099.57039784227;461728.29214160604;467696.3319837368;458489.6361718771;421337.7179666537;491718.32031442015;448377.97079841787;440686.57448086055;302370.42649719206;284776.6418597092;461603.4401455096;196313.46252551238;195955.63032516176;271.66615194821225;1379572.37378152;455238.3428776586;65909.33085097926;662937.65610983;0;37;33;0;22;28;25;3;31;38;393172480064.50653;151321320334.83517;298392540349.8703;35640.768075885084;11849.619000359877;-0.0;0.0;1403146.5134477308;288958.0944812089;0.0;320977.6143074815;2.6788301414010594;0.24805800865692232
