;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1829;2019-08-23 23:29:45.103;785;778;210;211;193;32;58;16;66;26;651;241;66;104;249;172;286;675;190;111;59;-76;618;344;348;137;348;268;620;212.0;0.0;937.0;381.0;0.0;0;82;95;1;0;0;1;0;0;0;1;0;1;0;0;21071.978515625;11876.7216796875;3143.97021484375;2554.11669921875;661.0;343123;728.0;0.0;Calculated values ==>;1566595785.103;351.66;350.96000000000004;294.16;294.26000000000005;292.46000000000004;276.36;272.6583383277491;278.96000000000004;274.76000000000005;279.76000000000005;275.76000000000005;338.26;297.26000000000005;279.76000000000005;283.56;298.06;290.36;301.76000000000005;340.66;284.26000000000005;279.06;345.96000000000004;339.26;265.56;241.92719264551067;263.56353331371673;272.6583383277491;292.16;6180000.0;3440000.0;3479999.9999999995;1370000.0;3479999.9999999995;2680000.0;6200000.0;0.035333333333333335;0.0;0.15616666666666665;0.0635;0.0;0.035333333333333335;0.0;11876.7216796875;3143.97021484375;2554.11669921875;21071.978515625;506626.3588257766;505539.94878202025;257195.55047329783;257603.01373285204;250707.86693821702;431175.4696738307;441007.8304370351;456936.7813661786;471708.256711685;521139.97982129507;477453.45785608696;456936.7813661786;461575.87461189856;467823.60612095526;458354.9380124236;421950.7535926675;491786.2684036948;449113.3325630116;441167.9743996037;305303.7579410727;277239.5186164033;461603.4401455096;196286.21914751534;196286.21914751534;271.6552125629078;1379925.0012534491;455437.8900350577;65951.72297441257;662989.7600741371;0;37;33;0;22;28;25;3;31;38;393381175664.6061;151403479234.87436;298552960099.94684;40704.92946648124;16847.643533372637;-0.0;8652.48868557379;1403782.4094871473;289197.1187638435;0.0;321049.68232785945;3.767043113571756;0.3062187080895288
1830;2019-08-23 23:30:45.134;783;775;210;210;193;32;61;16;64;25;651;241;64;105;249;172;286;672;190;114;61;-76;619;343;348;138;348;268;620;163.0;0.0;839.0;413.0;0.0;0;82;93;1;0;0;1;0;0;0;1;0;1;0;0;20992.720703125;11732.486328125;3159.18701171875;2559.64477539062;636.0;343124;733.0;0.0;Calculated values ==>;1566595845.134;351.46000000000004;350.66;294.16;294.16;292.46000000000004;276.36;272.5487779782249;279.26000000000005;274.76000000000005;279.56;275.66;338.26;297.26000000000005;279.56;283.66;298.06;290.36;301.76000000000005;340.36;284.56;279.26000000000005;346.46000000000004;336.76000000000005;265.56;242.14157278889297;263.56353331371673;272.5487779782249;292.16;6190000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;2680000.0;6200000.0;0.027166666666666665;0.0;0.13983333333333334;0.06883333333333333;0.0;0.027166666666666665;0.0;11732.486328125;3159.18701171875;2559.64477539062;20992.720703125;506278.2720949411;505149.8788246669;257195.55047329783;257195.55047329783;250707.86693821702;431237.1583312671;441487.3088056417;456688.88995733054;471477.517547777;521139.97982129507;477453.45785608696;456688.88995733054;461696.2635745592;467823.60612095526;458514.9584239541;421645.3103295481;491372.96020865365;449552.0185254791;441487.3088056417;307399.1840295507;266774.11836628895;461452.99159967;195610.48826953693;195610.48826953693;271.37951219026144;1380275.721526307;455634.7350863298;65994.3596710493;663042.3135230723;0;37;33;0;22;28;25;3;31;38;393590083545.084;151486021860.06317;298713843180.3149;36507.463169343144;18298.82564589082;-0.0;6679.65362456418;1404426.1785361646;289490.15733275004;0.0;321177.51619412686;3.5232835728392997;0.3078661510673323
1831;2019-08-23 23:31:45.124;780;773;210;210;192;32;63;15;45;25;651;241;51;104;250;172;286;673;189;119;63;-75;616;344;348;137;348;267;618;-2.0;-1.0;683.0;378.0;0.0;0;79;88;1;0;0;1;0;0;0;1;0;1;0;0;20556.513671875;11386.0654296875;3084.71850585938;2539.40356445312;611.0;343125;734.0;0.0;Calculated values ==>;1566595905.124;351.16;350.46000000000004;294.16;294.16;292.36;276.36;272.6583383277491;279.46000000000004;274.66;277.66;275.66;338.26;297.26000000000005;278.26000000000005;283.56;298.16;290.36;301.76000000000005;340.46000000000004;285.06;279.46000000000004;346.56000000000006;334.26000000000005;265.66;241.92719264551067;263.43189868330234;272.6583383277491;292.06;6160000.0;3440000.0;3479999.9999999995;1370000.0;3479999.9999999995;2670000.0;6180000.0;0.0;0.0;0.11383333333333333;0.063;0.0;0.0;0.0;11386.0654296875;3084.71850585938;2539.40356445312;20556.513671875;506158.3582861946;505070.4774935329;257312.8903242062;257312.8903242062;250434.49456906272;431175.4696738307;441805.39072805655;454482.53466479125;471610.25455702154;521221.7591732551;477578.23773032567;455234.9699716218;461728.29214160604;467950.78732565383;458354.9380124236;422555.35261261935;491716.88366723043;450279.0723764006;441805.39072805655;307818.28838856175;256311.7953858065;461703.74564902025;195273.14773977557;195610.48826953693;271.24722351175166;1380621.9074388838;455827.3575752425;66036.84465854317;663094.3373969693;0;37;33;0;22;28;25;3;31;38;393798848745.1172;151568508110.0763;298874316430.3404;29506.668544964283;16785.127668282417;-0.0;0.0;1404976.204614244;289782.4748827017;0.0;321233.1706970437;2.7214159875219894;0.2808240094449501
1832;2019-08-23 23:32:45.125;778;770;210;210;192;32;65;13;21;25;651;241;29;99;251;171;286;668;189;123;65;-75;617;342;347;138;347;267;619;135.0;-1.0;789.0;312.0;0.0;0;83;82;1;0;0;1;0;0;0;1;0;1;0;0;20332.474609375;11012.73046875;3098.14575195312;2541.94775390625;593.0;343126;732.0;0.0;Calculated values ==>;1566595965.125;350.96000000000004;350.16;294.16;294.16;292.36;276.36;272.43898195401505;279.66;274.46000000000004;275.26000000000005;275.66;338.26;297.26000000000005;276.06;283.06;298.26000000000005;290.26000000000005;301.76000000000005;339.96000000000004;285.46000000000004;279.66;346.36;332.46000000000004;265.66;242.14157278889297;263.43189868330234;272.43898195401505;292.06;6170000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;2670000.0;6190000.0;0.022500000000000003;0.0;0.1315;0.052000000000000005;0.0;0.022500000000000003;0.0;11012.73046875;3098.14575195312;2541.94775390625;20332.474609375;505809.67669362476;504589.3523915791;257254.0467414635;257254.0467414635;250391.08451016987;431298.55289687274;442331.32866188505;451431.75397588895;471477.517547777;521221.7591732551;477578.23773032567;452456.2906240178;461126.39508584014;468217.875259961;458540.4008251742;422254.0880055591;490924.4011258676;451036.7318820176;442331.32866188505;306980.0860723078;248780.69988749037;461553.4961926004;195764.82082627356;195764.82082627356;271.4378343076021;1380962.6546865087;456014.0173184479;66079.18995855491;663145.8621244533;0;37;33;0;22;28;25;3;31;38;394007352219.8653;151651009484.97662;299034519100.14685;33620.20170917443;13821.011119048995;-0.0;5547.746426301259;1405502.270633347;290037.5302898073;0.0;321279.40268772736;3.181980385748217;0.26706191261466306
1833;2019-08-23 23:33:45.095;776;769;210;211;191;31;67;12;20;24;650;240;22;92;251;171;286;673;190;128;68;-76;619;341;346;126;345;265;621;95.0;-1.0;774.0;142.0;0.0;0;27;72;1;0;0;1;0;0;0;1;0;1;0;0;19523.509765625;10225.833984375;3153.98803710938;2253.68725585938;601.0;343127;728.0;0.0;Calculated values ==>;1566596025.095;350.76;350.06000000000006;294.16;294.26000000000005;292.26000000000005;276.26000000000005;272.3289490889957;279.86;274.36;275.16;275.56;338.16;297.16;275.36;282.36;298.26000000000005;290.26000000000005;301.76000000000005;340.46000000000004;285.96000000000004;279.96000000000004;345.96000000000004;333.26000000000005;265.56;239.4893008659735;263.1675429290057;272.3289490889957;292.16;6190000.0;3410000.0;3460000.0;1260000.0;3450000.0;2650000.0;6210000.0;0.01583333333333333;0.0;0.129;0.023666666666666666;0.0;0.01583333333333333;0.0;10225.833984375;3153.98803710938;2253.68725585938;19523.509765625;505370.1448366711;504277.05536776135;257137.39697663102;257543.73478741889;249947.483266769;431359.6534126046;442852.7923062569;451657.24920203094;472959.5831453042;521282.24678839854;477715.50694185874;451912.95111002645;460590.26347787766;468497.1211473989;458699.98687012156;421645.3103295481;491407.66050645587;451929.92864969507;443008.9600704418;305303.7579410727;252127.67657613798;463237.70963602106;196637.64517198183;196637.64517198183;271.78435430769247;1381294.6218231905;456190.9168616231;66119.13360184281;663197.9371888295;0;37;33;0;22;28;25;3;31;38;394215148269.9644;151730169885.0144;299194039300.22296;32897.528919876335;6309.5348589822615;-0.0;3900.8791525589495;1406056.3078983093;290205.2009624293;0.0;321358.10186498216;2.7574066811659494;0.20652092238453174
1834;2019-08-23 23:34:45.116;773;767;208;209;190;30;70;13;32;24;653;240;29;84;252;171;286;675;189;133;70;-75;615;340;345;119;344;264;617;197.0;-1.0;833.0;123.0;0.0;0;1;62;1;0;0;1;0;0;0;1;0;1;0;0;18531.880859375;9622.5810546875;3124.21264648438;2187.06591796875;592.0;343128;724.0;0.0;Calculated values ==>;1566596085.116;350.46000000000004;349.86;293.96000000000004;294.06;292.16;276.16;272.21867820750657;280.16;274.46000000000004;276.36;275.56;338.46000000000004;297.16;276.06;281.56;298.36;290.26000000000005;301.76000000000005;340.66;286.46000000000004;280.16;345.56000000000006;332.36;265.66;237.85495896846786;263.0348170998261;272.21867820750657;292.06;6150000.0;3400000.0;3450000.0;1190000.0;3440000.0;2640000.0;6170000.0;0.03283333333333333;0.0;0.13883333333333334;0.0205;0.0;0.03283333333333333;0.0;9622.5810546875;3124.21264648438;2187.06591796875;18531.880859375;505341.4813465836;504380.26380888576;256560.54452350546;256964.63523230745;249760.316773603;431420.45991060114;443524.9234986191;453356.3894402828;473867.23584610876;521672.46217735397;477839.90187451435;452977.2602658352;459778.9742043369;468762.4538124862;458859.2016692854;422854.5853023642;492094.36547913065;452814.0460886295;443524.9234986191;303627.53096179874;248362.34728340767;464355.646934188;196721.34436663776;196721.34436663776;271.8138958035102;1381611.8610728043;456356.3782112401;66156.15283043167;663250.2738391983;0;37;33;0;22;28;25;3;31;38;394422520824.6481;151803695609.90225;299352794844.98083;35629.49875772438;5486.50320263478;-0.0;8103.384181500054;1406627.5663319153;290303.53568457044;0.0;321458.1724050481;3.2958248836606883;0.2121523670158452
1835;2019-08-23 23:35:45.126;769;763;207;208;189;29;73;14;46;25;664;240;41;73;252;170;286;666;189;137;73;-70;616;337;342;128;342;264;618;-2.0;-1.0;374.0;25.0;0.0;0;77;52;1;0;0;1;0;0;0;1;0;0;0;0;16993.76171875;9070.091796875;3122.5693359375;1126.28356933594;584.0;343129;719.0;0.0;Calculated values ==>;1566596145.126;350.06000000000006;349.46000000000004;293.86;293.96000000000004;292.06;276.06;271.8864255623528;280.46000000000004;274.56;277.76000000000005;275.66;339.56000000000006;297.16;277.26000000000005;280.46000000000004;298.36;290.16;301.76000000000005;339.76;286.86;280.46000000000004;345.06000000000006;331.56;266.16;239.943914813709;263.0348170998261;271.8864255623528;292.06;6160000.0;3370000.0000000005;3420000.0000000005;1280000.0;3420000.0000000005;2640000.0;6180000.0;0.0;0.0;0.06233333333333334;0.004166666666666667;0.0;0.0;0.0;9070.091796875;3122.5693359375;1126.28356933594;16993.76171875;504731.48479666025;503767.11344431725;256103.77246742861;256503.56237143144;249362.72681211535;431601.1154718507;444592.0957273684;455112.38588102453;472795.0300870999;522803.0253297678;477839.90187451435;454487.69721986423;458442.02134100883;469039.76147284213;459201.84842438984;422555.35261261935;490751.9706168127;453893.15484366205;444592.0957273684;301532.38793589;245015.67932991832;463534.38096164615;196352.48943526513;196721.34436663776;271.6543638845614;1381907.9574354119;456512.176447024;66183.76867802911;663302.3390317963;0;37;33;0;22;28;25;3;31;38;394628655174.6153;151877807959.89047;299511221244.9557;16129.366878452336;1113.257881359921;-0.0;0.0;1407058.9620994616;290358.54285992985;0.0;321525.7118612501;1.2945939145637342;0.09745254992361665
1836;2019-08-23 23:36:45.127;765;760;206;207;186;27;76;13;57;25;677;239;52;69;253;169;286;669;188;144;76;-65;618;335;340;132;340;264;621;160.0;-1.0;327.0;47.0;0.0;0;72;45;1;0;0;1;0;0;0;1;0;0;0;0;16528.16015625;8651.181640625;3178.71118164062;1097.27624511719;577.0;343130;715.0;0.0;Calculated values ==>;1566596205.127;349.66;349.16;293.76000000000005;293.86;291.76000000000005;275.86;271.6637117239857;280.76000000000005;274.46000000000004;278.86;275.66;340.86;297.06;278.36;280.06;298.46000000000004;290.06;301.76000000000005;340.06000000000006;287.56;280.76000000000005;344.66;330.86;266.66;240.83765695389522;263.0348170998261;271.6637117239857;291.96000000000004;6180000.0;3350000.0;3400000.0;1320000.0;3400000.0;2640000.0;6210000.0;0.02666666666666667;0.0;0.0545;0.007833333333333333;0.0;0.02666666666666667;0.0;8651.181640625;3178.71118164062;1097.27624511719;16528.16015625;504028.29232867;503099.0249551997;255544.1324682623;255937.83600761188;248189.40247483217;431720.082569444;445443.7403821293;456477.544166604;472270.6324499597;524137.8201689965;477728.27586642624;455858.54699093295;457953.16244400444;469441.19810630253;459385.2837268105;421950.7535926675;490855.07660556334;455200.842298731;445443.7403821293;299856.38484229014;242087.5637286956;463442.141375152;195618.4921896074;195618.4921896074;271.3519829892932;1382187.3114409652;456659.85618736624;66202.29865202855;663354.8505780993;0;37;33;0;22;28;25;3;31;38;394833258585.18115;151955809260.1062;299669623885.3938;14216.818332746314;2097.951918620099;-0.0;6662.006618467251;1407311.851191669;290385.3033876717;0.0;321581.22950850293;1.777402055319871;0.08971788319426167
1837;2019-08-23 23:37:45.107;762;758;205;206;185;26;79;12;65;26;680;237;60;71;253;168;286;673;188;148;79;-60;617;335;339;135;339;265;620;-2.0;-1.0;413.0;0.0;0.0;0;72;39;1;0;0;1;0;0;0;1;0;0;0;0;15913.6826171875;8218.28515625;3156.62719726562;1095.43408203125;573.0;343131;710.0;0.0;Calculated values ==>;1566596265.107;349.36;348.96000000000004;293.66;293.76000000000005;291.66;275.76000000000005;271.6637117239857;281.06;274.36;279.66;275.76000000000005;341.16;296.86;279.16;280.26000000000005;298.46000000000004;289.96000000000004;301.76000000000005;340.46000000000004;287.96000000000004;281.06;344.16;330.46000000000004;267.16;241.49495122638035;263.1675429290057;271.6637117239857;291.96000000000004;6170000.0;3350000.0;3390000.0;1350000.0;3390000.0;2650000.0;6200000.0;0.0;0.0;0.06883333333333333;0.0;0.0;0.0;0.0;8218.28515625;3156.62719726562;1095.43408203125;15913.6826171875;503728.0297320061;502928.75574374484;255206.4273352424;255598.15828346633;247882.14392997924;431720.082569444;446089.5451753985;457300.93339066295;471972.7596631712;524365.9764213148;477380.0187366983;456684.40183009306;458037.6070662192;469578.7814885435;459252.8440399618;422254.0880055591;491510.8210559888;455915.7324819504;446089.5451753985;297761.5184850505;240414.4444865203;463498.7469733063;196395.53166622907;195618.4921896074;271.6637117239857;1382457.5700145997;456800.3882177549;66220.5651472319;663407.6274664447;0;37;33;0;22;28;25;3;31;38;395036890685.2459;152035882560.13165;299828270985.4443;17958.988485365197;0.0;-0.0;0.0;1407579.8935379973;290402.78049268824;0.0;321636.7277247672;1.4401354908772133;0.09917242754310993
1838;2019-08-23 23:38:45.128;760;756;204;205;184;25;81;11;70;25;678;235;66;76;254;168;286;673;187;152;82;-55;618;334;338;136;338;266;620;-1.0;-1.0;477.0;13.0;0.0;0;74;34;1;0;0;1;0;0;0;1;0;0;0;0;15384.822265625;7929.3095703125;3120.36401367188;1093.50634765625;568.0;343132;706.0;0.0;Calculated values ==>;1566596325.128;349.16;348.76;293.56;293.66;291.56;275.66;271.55198750734434;281.26000000000005;274.26000000000005;280.16;275.66;340.96000000000004;296.66;279.76000000000005;280.76000000000005;298.56;289.96000000000004;301.76000000000005;340.46000000000004;288.36;281.36;343.76;329.96000000000004;267.66;241.71165711629368;263.299902668528;271.55198750734434;291.86;6180000.0;3340000.0;3379999.9999999995;1360000.0;3379999.9999999995;2660000.0;6200000.0;0.0;0.0;0.07949999999999999;0.0021666666666666666;0.0;0.0;0.0;7929.3095703125;3120.36401367188;1093.50634765625;15384.822265625;503374.86326199566;502666.21636972827;254817.56142582087;255206.4273352424;247537.14936494126;431779.12508338504;446581.2572063602;457754.22524122684;471742.7696466962;524080.7750943029;477030.7572152786;457261.95882343844;458489.7936420796;469840.70895706955;459410.78006946604;421950.7535926675;491510.8210559888;456625.11065167125;446729.49924569495;296085.73418796173;238323.1353838712;463850.146632831;195917.02695884928;195618.4921896074;271.4680141319539;1382718.482175531;456934.99860408885;66238.81270186105;663459.9540343471;0;37;33;0;22;28;25;3;31;38;395240061769.93604;152117211015.0076;299987626740.2012;20816.057263449013;580.521759293627;-0.0;0.0;1407903.1320126278;290407.6198671968;0.0;321636.7277247672;1.7620243744384516;0.12516821597179512
1839;2019-08-23 23:39:45.108;759;754;202;204;182;24;84;10;73;25;674;233;71;81;254;167;286;674;188;156;84;-49;617;333;338;137;337;267;619;253.0;-1.0;516.0;49.0;0.0;0;77;33;1;0;0;1;0;0;0;1;0;0;0;0;15235.48046875;7850.591796875;3151.75756835938;1115.85522460938;563.0;343133;702.0;0.0;Calculated values ==>;1566596385.108;349.06000000000006;348.56000000000006;293.36;293.56;291.36;275.56;271.4400167685773;281.56;274.16;280.46000000000004;275.66;340.56000000000006;296.46000000000004;280.26000000000005;281.26000000000005;298.56;289.86;301.76000000000005;340.56000000000006;288.76000000000005;281.56;343.36;329.46000000000004;268.26000000000005;241.92719264551067;263.43189868330234;271.4400167685773;291.96000000000004;6170000.0;3329999.9999999995;3379999.9999999995;1370000.0;3370000.0000000005;2670000.0;6190000.0;0.042166666666666665;0.0;0.08600000000000001;0.008166666666666666;0.0;0.042166666666666665;0.0;7850.591796875;3151.75756835938;1115.85522460938;15235.48046875;503335.921874355;502496.0390139067;254098.75954128752;254869.99476920647;246889.7183573458;431837.87352777255;447025.30526975857;457962.05894119164;471610.25455702154;523589.5520518621;476680.47935083363;457716.1131832329;458942.10632704047;469977.5983730535;459436.3932231824;422254.0880055591;491751.51940685575;457166.314853319;447025.30526975857;294410.04551340896;236231.924509345;464302.092894483;195419.19648850753;195419.19648850753;271.2641226347713;1382973.5663086688;457066.4539491312;66257.21791118698;663512.204291654;0;37;33;0;22;28;25;3;31;38;395442794170.0005;152199083715.03363;300147473440.252;22578.686170930832;2195.876987315466;-0.0;10609.390920276084;1408264.6343337419;290430.74881120713;0.0;321725.10984526726;2.91990070114657;0.13670848394129828
1840;2019-08-23 23:40:45.143;757;753;202;203;182;25;86;10;75;24;670;232;73;86;255;166;286;673;189;159;87;-44;619;333;337;137;337;269;621;-2.0;-1.0;613.0;0.0;0.0;0;78;33;1;0;0;1;0;0;0;1;0;0;0;0;14948.541015625;7883.8984375;3179.30737304688;1123.65844726562;560.0;343134;698.0;0.0;Calculated values ==>;1566596445.143;348.86;348.46000000000004;293.36;293.46000000000004;291.36;275.66;271.4400167685773;281.76000000000005;274.16;280.66;275.56;340.16;296.36;280.46000000000004;281.76000000000005;298.66;289.76000000000005;301.76000000000005;340.46000000000004;289.06;281.86;342.96000000000004;329.16;268.76000000000005;241.92719264551067;263.6948088759802;271.4400167685773;292.06;6190000.0;3329999.9999999995;3370000.0000000005;1370000.0;3370000.0000000005;2690000.0;6210000.0;0.0;0.0;0.10216666666666667;0.0;0.0;0.0;0.0;7883.8984375;3179.30737304688;1123.65844726562;14948.541015625;502889.80467201077;502179.10410139477;253997.68776365535;254380.20699858732;246814.85198367838;431837.87352777255;447510.65626908693;457886.8707363419;471512.23439352604;523017.07850121765;476315.357524842;457640.15836882865;459237.05021301453;470101.88327053346;459304.3083576865;421645.3103295481;491407.66050645587;457732.62354671344;447657.30386810657;292734.4514702754;234977.24436692704;464799.75688044686;195856.97145362291;195419.19648850753;271.4400167685773;1383225.246548281;457197.65118785616;66275.8914115966;663564.9939420418;0;37;33;0;22;28;25;3;31;38;395645412294.4855;152281331664.8246;300308367239.8431;26770.721376717793;0.0;-0.0;0.0;1408676.1192885465;290449.0584604569;0.0;321813.5730094728;2.196686597174181;0.1520752097842349
1841;2019-08-23 23:41:45.089;757;752;202;203;181;24;89;9;76;24;668;230;75;89;256;165;286;676;187;162;89;-38;621;332;337;137;336;270;623;129.0;-1.0;562.0;18.0;0.0;0;78;33;1;0;0;1;0;0;0;1;0;0;0;0;14847.0341796875;7914.82958984375;3199.50415039062;1125.46240234375;571.0;343135;695.0;0.0;Calculated values ==>;1566596505.089;348.86;348.36;293.36;293.46000000000004;291.26000000000005;275.56;271.32779825182536;282.06;274.06;280.76000000000005;275.56;339.96000000000004;296.16;280.66;282.06;298.76000000000005;289.66;301.76000000000005;340.76;289.36;282.06;342.66;330.26000000000005;269.36;241.92719264551067;263.82572766246335;271.32779825182536;291.86;6210000.0;3320000.0000000005;3370000.0000000005;1370000.0;3360000.0;2700000.0;6230000.0;0.021500000000000002;0.0;0.09366666666666666;0.003;0.0;0.021500000000000002;0.0;7914.82958984375;3199.50415039062;1125.46240234375;14847.0341796875;502705.1726301862;501861.3927049957;253897.62556027155;254278.4469088021;246402.01664550463;431896.3278553544;447949.9549074443;457849.41250540555;471512.23439352604;522730.3128187982;475962.7429691182;457725.9129000417;459446.315161428;470362.3116248282;459330.21537481115;421027.93499730394;491615.4246254607;458134.8909341707;447949.9549074443;291477.81744585035;239577.9089402584;465396.1416369791;195431.8994762148;195431.8994762148;271.26538242846806;1383473.3195418385;457329.1887645081;66294.61721696796;663618.1028637385;0;37;33;0;22;28;25;3;31;38;395847430314.8197;152363457684.96045;300469921710.11035;24579.773720400863;809.8927264822929;-0.0;5429.138191771434;1409103.6549530167;290455.8014923266;0.0;321858.77510927594;2.517918131940643;0.13747131671608884
1842;2019-08-23 23:42:45.170;756;751;203;204;181;25;91;10;76;23;667;230;75;91;256;164;286;680;187;165;91;-32;621;333;337;137;337;271;624;353.0;-1.0;600.0;68.0;0.0;0;75;35;1;0;0;1;0;0;0;1;0;0;0;0;14957.1982421875;8002.48681640625;3237.44067382812;1122.37890625;589.0;343136;692.0;0.0;Calculated values ==>;1566596565.17;348.76;348.26;293.46000000000004;293.56;291.26000000000005;275.66;271.4400167685773;282.26000000000005;274.16;280.76000000000005;275.46000000000004;339.86;296.16;280.66;282.26000000000005;298.76000000000005;289.56;301.76000000000005;341.16;289.66;282.26000000000005;342.36;332.06;269.96000000000004;241.92719264551067;263.95629194202945;271.4400167685773;291.86;6210000.0;3329999.9999999995;3370000.0000000005;1370000.0;3370000.0000000005;2710000.0;6240000.0;0.05883333333333333;0.0;0.1;0.011333333333333334;0.0;0.05883333333333333;0.0;8002.48681640625;3237.44067382812;1122.37890625;14957.1982421875;502573.7558499038;501636.184894111;254227.9515135875;254610.53327474653;246365.5576001531;431837.87352777255;448241.7574880024;457688.3540189078;471414.1961389312;522546.3735816716;475835.5772635429;457564.5650489552;459533.7565437192;470226.0869318231;459039.7677255177;421027.93499730394;492064.1972880119;458535.96971127053;448241.7574880024;290221.2356813373;247107.31509690773;465991.66308688634;195495.8233169539;195495.8233169539;271.29494224854477;1383722.0234433399;457462.01213790127;66313.37451611563;663671.8164863165;0;37;33;0;22;28;25;3;31;38;396049903285.1218;152445768655.08325;300632440815.35284;26219.253070195395;3065.619517392568;-0.0;14869.88579373002;1409527.5516659555;290488.14102725324;0.0;322028.162006761;3.5717249650012595;0.15616011355213646
1843;2019-08-23 23:43:45.140;757;752;205;206;182;25;93;11;76;23;667;230;76;92;257;164;286;684;186;167;94;-26;623;333;337;137;337;272;626;-2.0;-1.0;754.0;113.0;0.0;0;75;39;1;0;0;1;0;0;0;1;0;0;0;0;15179.021484375;8261.4140625;3249.48828125;1127.61157226562;610.0;343137;690.0;0.0;Calculated values ==>;1566596625.14;348.86;348.36;293.66;293.76000000000005;291.36;275.66;271.4400167685773;282.46000000000004;274.26000000000005;280.76000000000005;275.46000000000004;339.86;296.16;280.76000000000005;282.36;298.86;289.56;301.76000000000005;341.56000000000006;289.86;282.56;342.16;334.16;270.56;241.92719264551067;264.08650396036035;271.4400167685773;291.76000000000005;6230000.0;3329999.9999999995;3370000.0000000005;1370000.0;3370000.0000000005;2720000.0;6260000.0;0.0;0.0;0.12566666666666668;0.01883333333333333;0.0;0.0;0.0;8261.4140625;3249.48828125;1127.61157226562;15179.021484375;502520.2962817075;501581.8848759824;254892.1018074952;255278.2955118951;246630.1185325251;431837.87352777255;448532.7238736461;457526.9048634988;471414.1961389312;522465.4903481628;475708.21789236565;457526.9048634988;459499.0963885439;470350.2097390311;459039.7677255177;420401.62459444936;492410.58729548356;458802.7053667396;448677.8972528215;289383.54333396035;255893.36323571714;466586.3444640595;195227.7358835416;195495.8233169539;271.1870579910854;1383973.0330402653;457597.47687903646;66332.11506181853;663725.847198764;0;37;33;0;22;28;25;3;31;38;396252002185.21826;152527927555.12244;300795259365.43054;32962.26223514796;5110.58712826642;-0.0;0.0;1410020.4843707548;290556.2420151385;0.0;322152.01576391037;3.0124466860908528;0.24307576888005478
1844;2019-08-23 23:44:45.111;757;752;206;207;183;25;96;11;76;23;668;229;76;92;258;163;286;688;186;169;96;-20;623;334;338;138;338;273;626;256.0;-1.0;614.0;59.0;0.0;0;77;42;1;0;0;1;0;0;0;1;0;0;0;0;15483.1484375;8514.4970703125;3175.59228515625;1131.19165039062;629.0;343138;687.0;0.0;Calculated values ==>;1566596685.111;348.86;348.36;293.76000000000005;293.86;291.46000000000004;275.66;271.55198750734434;282.76000000000005;274.26000000000005;280.76000000000005;275.46000000000004;339.96000000000004;296.06;280.76000000000005;282.36;298.96000000000004;289.46000000000004;301.76000000000005;341.96000000000004;290.06;282.76000000000005;341.86;336.06;271.16;242.14157278889297;264.2163659402789;271.55198750734434;291.76000000000005;6230000.0;3340000.0;3379999.9999999995;1380000.0;3379999.9999999995;2730000.0;6260000.0;0.042666666666666665;0.0;0.10233333333333333;0.009833333333333333;0.0;0.042666666666666665;0.0;8514.4970703125;3175.59228515625;1131.19165039062;15483.1484375;502520.2962817075;501581.8848759824;255278.2955118951;255667.25971941833;246968.75858231957;431779.12508338504;448781.8452893149;457365.06229053467;471281.1494085178;522487.86675473396;475467.0938399006;457365.06229053467;459341.78727360204;470338.2218787598;458748.22081825446;420401.62459444936;492960.59159786446;458910.2024043519;448781.8452893149;288127.0477506168;263844.3676079864;467040.13270053716;195857.07971496345;195857.07971496345;271.44395514071465;1384228.4276223541;457737.2085687323;66350.92932403614;663779.3636579815;0;37;33;0;22;28;25;3;31;38;396454404310.0702;152610387680.0621;300958680340.311;26760.983550233454;2666.6333543581413;-0.0;10791.456664505662;1410517.937533307;290621.02086086385;0.0;322241.9011037928;3.1368997801948963;0.15504331195068888
1845;2019-08-23 23:45:45.101;758;753;207;208;185;26;98;12;77;22;668;229;76;92;258;163;286;690;187;170;98;-15;627;334;338;138;338;273;630;343.0;-1.0;797.0;22.0;0.0;0;81;44;1;0;0;1;0;0;0;1;0;0;0;0;15712.27734375;8668.7783203125;3241.337890625;1157.9267578125;647.0;343139;684.0;0.0;Calculated values ==>;1566596745.101;348.96000000000004;348.46000000000004;293.86;293.96000000000004;291.66;275.76000000000005;271.55198750734434;282.96000000000004;274.36;280.86;275.36;339.96000000000004;296.06;280.76000000000005;282.36;298.96000000000004;289.46000000000004;301.76000000000005;342.16;290.16;282.96000000000004;341.56000000000006;337.86;271.66;242.14157278889297;264.2163659402789;271.55198750734434;291.86;6270000.0;3340000.0;3379999.9999999995;1380000.0;3379999.9999999995;2730000.0;6300000.0;0.05716666666666667;0.0;0.13283333333333333;0.0036666666666666666;0.0;0.05716666666666667;0.0;8668.7783203125;3241.337890625;1157.9267578125;15712.27734375;502281.8456128445;501341.06324261875;255455.93501783733;255844.0242626132;247499.5787444225;431779.12508338504;449071.66948805976;457489.33615083026;471182.93757713656;522487.86675473396;475467.0938399006;457365.06229053467;459341.78727360204;470338.2218787598;458748.22081825446;419120.73716480035;492829.6522174318;459043.4286072282;449071.66948805976;286870.6033266602;271378.50176498963;467535.2663083479;196057.3621778066;196057.3621778066;271.52430341782747;1384488.3461769256;457880.3786646834;66370.00213144308;663832.8291637185;0;37;33;0;22;28;25;3;31;38;396657170510.1024;152693173880.07526;301122453040.33704;34726.880542749976;995.418981811985;-0.0;14463.984567902808;1411030.2510010186;290651.5328774863;0.0;322452.3280370946;3.8403825433140004;0.16739852338053232
1846;2019-08-23 23:46:48.102;759;754;207;208;185;26;100;12;77;22;668;229;76;93;259;163;286;695;187;172;100;-9;631;334;338;139;338;274;633;-2.0;0.0;768.0;75.0;0.0;0;84;48;1;0;0;1;0;0;0;1;0;0;0;0;15984.8740234375;8961.4169921875;3289.51489257812;1183.85437011719;660.0;343140;681.0;0.0;Calculated values ==>;1566596808.102;349.06000000000006;348.56000000000006;293.86;293.96000000000004;291.66;275.76000000000005;271.55198750734434;283.16;274.36;280.86;275.36;339.96000000000004;296.06;280.76000000000005;282.46000000000004;299.06;289.46000000000004;301.76000000000005;342.66;290.36;283.16;341.26;339.16;272.26000000000005;242.35481222062532;264.3458800820626;271.55198750734434;291.86;6310000.0;3340000.0;3379999.9999999995;1390000.0;3379999.9999999995;2740000.0;6330000.0;0.0;0.0;0.128;0.0125;0.0;0.0;0.0;8961.4169921875;3289.51489257812;1183.85437011719;15984.8740234375;502043.26668264344;501193.60547778616;255300.30219878105;255685.69869565006;247387.61148498915;431779.12508338504;449360.6876144776;457327.39181888243;471049.5101358118;522406.9528658895;475339.1726933292;457202.82351932646;459307.13215696387;470462.39699499856;458748.22081825446;417799.4716507677;493214.28621565516;459309.4991672728;449360.6876144776;285614.20965156396;276820.84063482966;467990.2428578861;195854.2462755394;196057.3621778066;271.442817775114;1384765.7006534515;458034.6453221285;66390.49304153626;663889.9750325687;0;37;33;0;22;28;25;3;31;38;396870113889.8574;152780430264.97488;301294760775.1388;33468.56262954791;3401.6999572793343;-0.0;0.0;1411626.970599679;290690.0082788701;0.0;322578.8899108049;2.7443877325124486;0.21168166909934283
1847;2019-08-23 23:47:45.122;762;756;206;207;185;27;102;12;78;22;668;229;77;93;260;162;286;700;188;174;102;-4;635;335;339;139;339;276;637;258.0;-1.0;763.0;83.0;0.0;0;88;56;1;0;0;1;0;0;0;1;0;0;0;0;16675.453125;9569.423828125;3311.86645507812;1209.84948730469;670.0;343141;680.0;0.0;Calculated values ==>;1566596865.122;349.36;348.76;293.76000000000005;293.86;291.66;275.86;271.6637117239857;283.36;274.36;280.96000000000004;275.36;339.96000000000004;296.06;280.86;282.46000000000004;299.16;289.36;301.76000000000005;343.16;290.56;283.36;341.16;340.16;272.76000000000005;242.35481222062532;264.60387354146746;271.6637117239857;291.96000000000004;6350000.0;3350000.0;3390000.0;1390000.0;3390000.0;2760000.0;6370000.0;0.043000000000000003;0.0;0.12716666666666668;0.013833333333333333;0.0;0.043000000000000003;0.0;9569.423828125;3311.86645507812;1209.84948730469;16675.453125;502070.0044535099;501085.9952145834;254717.0687898702;255096.45243329654;247240.2470946575;431720.082569444;449465.21811509307;457127.3699855043;471049.5101358118;522244.9768455874;475082.73863267165;457002.3097389393;458991.2399593469;470450.65609879995;458455.5609425139;416434.18853270664;493499.545519068;459417.496179677;449465.21811509307;285195.4229665811;281007.8604223974;468485.0186495222;196202.73022296635;196202.73022296635;271.58649423192315;1385024.3522997545;458181.39928646473;66409.44984624523;663942.2543053905;0;37;33;0;22;28;25;3;31;38;397063126589.79285;152859688064.94836;301451565775.08636;33180.91668980275;3766.571656567356;-0.0;10890.28697936145;1412154.7974482232;290746.77700765966;0.0;322665.13493349316;3.3948833170936323;0.18701400203002813
1848;2019-08-23 23:48:45.133;765;759;206;208;185;28;104;13;78;22;668;228;77;93;260;163;286;706;188;175;105;0;644;336;340;139;340;276;646;256.0;-1.0;1026.0;114.0;0.0;0;91;61;1;0;0;1;0;0;0;1;0;0;0;0;17183.40234375;10038.1513671875;3377.68041992188;1224.29235839844;679.0;343142;678.0;0.0;Calculated values ==>;1566596925.133;349.66;349.06000000000006;293.76000000000005;293.96000000000004;291.66;275.96000000000004;271.77519066394296;283.56;274.46000000000004;280.96000000000004;275.36;339.96000000000004;295.96000000000004;280.86;282.46000000000004;299.16;289.46000000000004;301.76000000000005;343.76;290.66;283.66;340.96000000000004;341.06000000000006;273.16;242.35481222062532;264.60387354146746;271.77519066394296;291.96000000000004;6440000.000000001;3360000.0;3400000.0;1390000.0;3400000.0;2760000.0;6459999.999999999;0.042666666666666665;0.0;0.17099999999999999;0.019;0.0;0.042666666666666665;0.0;10038.1513671875;3377.68041992188;1224.29235839844;17183.40234375;501634.39610908856;500644.92514935264;254279.93971616673;255026.868702538;246916.4062115662;431660.74602318485;449570.14974969823;457127.3699855043;471049.5101358118;522244.9768455874;474968.6002910931;457002.3097389393;458991.2399593469;470314.58913468424;458428.9254858772;413178.47042504395;493423.03546893626;459392.7659864962;449714.4480176175;284357.86631585273;284776.6418597092;468880.45426275564;196487.17073486018;196487.17073486018;271.7043427399078;1385306.561157082;458344.82570221997;66429.73808042618;663998.0107494137;0;37;33;0;22;28;25;3;31;38;397266863934.5144;152943103354.83435;301617196134.86;44569.474071860146;5175.472387030014;-0.0;10804.36383073098;1412802.8361556707;290821.3077027106;0.0;322845.9568346022;4.135846778881319;0.2493486126592075
1849;2019-08-23 23:49:45.143;771;763;206;207;185;28;107;13;78;22;668;228;77;92;261;163;286;712;188;176;107;4;650;337;341;139;341;275;652;219.0;-1.0;1103.0;117.0;0.0;0;95;64;1;0;0;1;0;0;0;1;0;0;0;0;17520.19921875;10389.1923828125;3392.43090820312;1250.90075683594;685.0;343143;675.0;0.0;Calculated values ==>;1566596985.143;350.26;349.46000000000004;293.76000000000005;293.86;291.66;275.96000000000004;271.8864255623528;283.86;274.46000000000004;280.96000000000004;275.36;339.96000000000004;295.96000000000004;280.86;282.36;299.26000000000005;289.46000000000004;301.76000000000005;344.36;290.76000000000005;283.86;340.66;341.66;273.56;242.35481222062532;264.4750485637546;271.8864255623528;291.96000000000004;6500000.0;3370000.0000000005;3410000.0;1390000.0;3410000.0;2750000.0;6520000.0;0.0365;0.0;0.18383333333333332;0.0195;0.0;0.0365;0.0;10389.1923828125;3392.43090820312;1250.90075683594;17520.19921875;501879.9947694608;500620.5823380732;253998.59731002492;254366.48695001221;246706.18808585603;431601.1154718507;449819.8220137273;457289.813397927;471049.5101358118;522325.98958742886;475097.09026418295;457165.05062176666;459026.0741620167;470302.94470005686;458268.71490484115;410841.81671867694;493652.8820326626;459368.1547523945;449819.8220137273;283101.5729112263;287289.4124756198;469275.5542788157;196788.4965326055;196788.4965326055;271.8288136191263;1385595.80603617;458515.081938087;66450.36812748473;664054.4377467382;0;37;33;0;22;28;25;3;31;38;397471197984.48193;153026517254.8211;301782523684.83374;47888.82541707493;5313.497626051098;-0.0;9235.643380060945;1413573.4503989276;290908.73035415297;0.0;323012.984728009;4.15352513153708;0.2620456745659646
1850;2019-08-23 23:50:48.174;778;768;206;206;185;30;96;15;72;23;668;228;73;91;262;163;286;718;188;176;98;7;654;339;343;139;343;274;656;-2.0;83.0;1309.0;161.0;0.0;0;98;67;1;0;0;1;0;0;0;1;0;0;0;0;17802.224609375;10562.4521484375;3409.92456054688;1262.70056152344;692.0;343144;672.0;0.0;Calculated values ==>;1566597048.174;350.96000000000004;349.96000000000004;293.76000000000005;293.76000000000005;291.66;276.16;272.10816812424576;282.76000000000005;274.66;280.36;275.46000000000004;339.96000000000004;295.96000000000004;280.46000000000004;282.26000000000005;299.36;289.46000000000004;301.76000000000005;344.96000000000004;290.76000000000005;282.96000000000004;340.36;342.36;273.86;242.35481222062532;264.3458800820626;272.10816812424576;291.96000000000004;6540000.000000001;3390000.0;3429999.9999999995;1390000.0;3429999.9999999995;2740000.0;6559999.999999999;0.0;0.013833333333333333;0.21816666666666668;0.026833333333333334;0.0;0.0;0.0;10562.4521484375;3409.92456054688;1262.70056152344;17802.224609375;502447.2126860116;500920.09617075603;253815.24187971727;253815.24187971727;246568.45326077123;431480.97241316177;447843.9813019492;456703.53087032825;471147.87813747115;522406.9528658895;475225.3816134984;456828.508067201;459061.00279978494;470155.0800593352;457947.1552558957;409196.1002988653;494086.1276330045;459051.70279866655;448138.4160593403;281845.32903042674;290221.2356813373;469571.6626778283;197295.95676940662;196788.4965326055;272.0393824861001;1385905.0293279982;458698.4990366046;66472.37296151844;664113.9876451389;0;37;33;0;22;28;25;3;31;38;397686764004.9516;153114130345.012;301955543780.2107;56594.085749684404;7306.064775209315;0.0;0.0;1414488.1257306081;291019.2058596317;0.0;323093.8363723363;4.194278072261053;0.3337321001117757
1851;2019-08-23 23:51:45.104;784;773;204;204;184;31;31;15;46;23;668;228;53;89;262;163;286;722;187;174;32;10;650;342;347;139;346;274;652;-2.0;-1.0;963.0;145.0;0.0;0;99;67;1;0;0;1;0;0;0;1;0;0;0;0;17520.537109375;10513.908203125;3343.7001953125;1272.89392089844;697.0;343145;670.0;0.0;Calculated values ==>;1566597105.104;351.56000000000006;350.46000000000004;293.56;293.56;291.56;276.26000000000005;272.43898195401505;276.26000000000005;274.66;277.76000000000005;275.46000000000004;339.96000000000004;295.96000000000004;278.46000000000004;282.06;299.36;289.46000000000004;301.76000000000005;345.36;290.56;276.36;340.16;342.86;274.16;242.35481222062532;264.3458800820626;272.43898195401505;291.86;6500000.0;3420000.0000000005;3470000.0000000005;1390000.0;3460000.0;2740000.0;6520000.0;0.0;0.0;0.1605;0.024166666666666666;0.0;0.0;0.0;10513.908203125;3343.7001953125;1272.89392089844;17520.537109375;503612.80436950014;501962.6685424858;253269.26504036112;253269.26504036112;246376.48897222703;431298.55289687274;436785.07718009397;453415.99526627373;471147.87813747115;522406.9528658895;475225.3816134984;454308.6002973701;458814.49920921016;469744.6680173374;457461.9307405585;410841.81671867694;495036.4104346763;458143.7762151463;436954.2607395418;281007.8604223974;292315.56762988004;469867.5881872505;198102.3666255216;196788.4965326055;272.37248081040445;1386184.3244428602;458865.1486471909;66492.4217662481;664167.3881809447;0;37;33;0;22;28;25;3;31;38;397883172505.1819;153193263045.1048;302111531980.3936;40977.83739684072;6567.659521075114;-0.0;0.0;1415259.62150717;291128.9046270086;0.0;323093.8363723363;3.1423607699498075;0.25587030228457525
1852;2019-08-23 23:52:45.105;787;776;203;203;184;34;24;16;24;24;666;229;30;82;262;162;286;720;187;167;24;11;646;345;350;139;349;273;648;-2.0;-1.0;999.0;133.0;0.0;0;99;70;1;0;0;1;0;0;0;1;0;0;0;0;17448.56640625;10571.5849609375;3309.81982421875;1263.51013183594;704.0;343146;665.0;0.0;Calculated values ==>;1566597165.105;351.86;350.76;293.46000000000004;293.46000000000004;291.56;276.56;272.7676641592781;275.56;274.76000000000005;275.56;275.56;339.76;296.06;276.16;281.36;299.36;289.36;301.76000000000005;345.16;289.86;275.56;339.66;343.56000000000006;274.26000000000005;242.35481222062532;264.2163659402789;272.7676641592781;291.86;6459999.999999999;3450000.0;3500000.0;1390000.0;3490000.0;2730000.0;6480000.0;0.0;0.0;0.1665;0.022166666666666668;0.0;0.0;0.0;10571.5849609375;3309.81982421875;1263.51013183594;17448.56640625;504373.34701238514;502731.63455684937;253086.1466975182;253086.1466975182;246514.40857277898;431113.4868728058;434867.2671453463;450750.7191216643;471246.2272376559;522281.23935648444;475467.0938399006;451530.5737194641;458109.2223504308;469332.1221311936;456836.76617635426;412415.84139351523;495156.0834466911;456701.4910723406;434867.2671453463;278914.2836208781;295247.87795992935;469966.18980854325;198917.94898421594;196788.4965326055;272.70820674497674;1386475.7384952917;459040.8640185532;66513.55881894035;664222.8351051405;0;37;33;0;22;28;25;3;31;38;398092275989.9293;153276664435.00406;302275634715.1954;41930.156227885156;6008.236004939256;-0.0;0.0;1415950.532968207;291233.7055029176;0.0;323093.8363723363;3.1653127465931696;0.25394648705921813
1853;2019-08-23 23:53:45.135;786;778;205;205;184;37;23;18;30;25;665;229;29;73;262;162;286;718;187;160;24;12;646;346;350;140;350;273;648;-2.0;-2.0;1063.0;148.0;0.0;0;99;72;1;0;0;1;0;0;0;1;0;0;0;0;17339.0390625;10782.646484375;3314.64306640625;1265.29345703125;712.0;343147;662.0;0.0;Calculated values ==>;1566597225.135;351.76;350.96000000000004;293.66;293.66;291.56;276.86;272.8767566201714;275.46000000000004;274.96000000000004;276.16;275.66;339.66;296.06;276.06;280.46000000000004;299.36;289.36;301.76000000000005;344.96000000000004;289.16;275.56;339.36;344.36;274.36;242.56692532238324;264.2163659402789;272.8767566201714;291.86;6459999.999999999;3460000.0;3500000.0;1400000.0;3500000.0;2730000.0;6480000.0;0.0;0.0;0.17716666666666667;0.024666666666666667;0.0;0.0;0.0;10782.646484375;3314.64306640625;1265.29345703125;17339.0390625;504241.1239682147;502997.8304369987;253816.7412004523;253816.7412004523;246514.40857277898;431051.2098666511;434691.9584858148;451530.5737194641;471211.3733730803;522177.911559297;475467.0938399006;451400.9283492026;456991.63776925986;469194.1272601169;456672.7187982772;412415.84139351523;494880.82302331156;455735.7655689885;434867.2671453463;277658.20189090865;298599.4468028795;469929.52753194683;199177.1953311579;196788.4965326055;272.8149020331478;1386765.780155749;459218.9049231437;66534.64271885248;664278.0665644647;0;37;33;0;22;28;25;3;31;38;398302380989.82916;153360406284.96414;302439516615.11725;44708.60687112825;6678.5575276194595;-0.0;0.0;1416672.8836552007;291339.48164394486;0.0;323093.8363723363;3.3449560124502007;0.26980939767113404
1854;2019-08-23 23:54:45.136;784;777;208;208;186;37;24;19;46;26;664;229;42;68;263;162;286;719;187;154;25;13;645;347;351;141;351;273;646;-3.0;-1.0;1209.0;142.0;0.0;0;99;74;1;0;0;1;0;0;0;1;0;0;0;0;17767.939453125;10862.326171875;3264.77197265625;1265.40563964844;720.0;343148;658.0;0.0;Calculated values ==>;1566597285.136;351.56000000000006;350.86;293.96000000000004;293.96000000000004;291.76000000000005;276.86;272.9856168485579;275.56;275.06;277.76000000000005;275.76000000000005;339.56000000000006;296.06;277.36;279.96000000000004;299.46000000000004;289.36;301.76000000000005;345.06000000000006;288.56;275.66;338.96000000000004;345.16;274.46000000000004;242.77792619122317;264.2163659402789;272.9856168485579;291.86;6450000.0;3470000.0000000005;3510000.0;1410000.0;3510000.0;2730000.0;6459999.999999999;0.0;0.0;0.20149999999999998;0.023666666666666666;0.0;0.0;0.0;10862.326171875;3264.77197265625;1265.40563964844;17767.939453125;504067.25264447764;503048.06844903086;255026.868702538;255026.868702538;247250.17186331778;430988.63858405815;434624.13164572034;453587.6991209416;471176.58799080667;522074.57431523135;475467.0938399006;453076.37563387153;456367.22056082176;469182.5735780045;456508.2662194235;412799.0942110554;495216.15550299606;454733.0192483894;434799.8914726758;275983.5004908252;301951.40411888575;469892.93206556124;199464.13214718443;196788.4965326055;272.93241810645446;1387058.3431856618;459399.2827013074;66555.73222945198;664332.895936865;0;37;33;0;22;28;25;3;31;38;398512684494.57513;153444707689.8623;302603319344.9194;51205.898745212064;6400.1482647349185;-0.0;0.0;1417472.1845224972;291448.4726752364;0.0;323093.8363723363;3.7424741171188853;0.29526624242638405
1855;2019-08-23 23:55:45.136;781;776;210;210;189;37;25;21;58;27;662;229;54;69;263;163;286;717;188;140;26;14;645;347;352;141;351;274;647;-2.0;-1.0;1243.0;131.0;0.0;0;99;79;1;0;0;1;0;0;0;1;0;0;0;0;18206.79296875;11251.6328125;3292.00170898438;1266.14025878906;731.0;343149;654.0;0.0;Calculated values ==>;1566597345.136;351.26;350.76;294.16;294.16;292.06;276.86;272.9856168485579;275.66;275.26000000000005;278.96000000000004;275.86;339.36;296.06;278.56;280.06;299.46000000000004;289.46000000000004;301.76000000000005;344.86;287.16;275.76000000000005;338.56000000000006;346.26;274.56;242.77792619122317;264.3458800820626;272.9856168485579;291.96000000000004;6450000.0;3470000.0000000005;3520000.0000000005;1410000.0;3510000.0;2740000.0;6470000.0;0.0;0.0;0.20716666666666667;0.021833333333333333;0.0;0.0;0.0;11251.6328125;3292.00170898438;1266.14025878906;18206.79296875;503670.1092828484;502823.42828969215;255732.8491865249;255732.8491865249;248223.2213770907;430988.63858405815;434556.38421811117;454942.7025509455;471275.1926151781;521786.5468463078;475339.1726933292;454435.6487264574;456327.9752008312;469182.5735780045;456645.35178499675;412799.0942110554;494842.19842030125;452584.56289515394;434732.59635344753;274308.8830629234;306560.99450073834;469991.7955662279;199476.69206406228;196788.4965326055;272.93737226258924;1387358.132622511;459583.56569284387;66576.8284452723;664387.5357175453;0;37;33;0;22;28;25;3;31;38;398723584494.57513;153529307689.8623;302767419344.9194;52924.04183919931;5906.24642646395;-0.0;0.0;1418339.9340273673;291551.0259643297;0.0;323093.8363723363;3.72113386074724;0.29122762155580467
1856;2019-08-23 23:56:45.097;779;774;211;211;190;37;25;22;65;27;661;229;62;72;264;164;286;718;188;138;26;15;646;347;352;141;352;274;648;-2.0;-1.0;1352.0;96.0;0.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;18576.05078125;11455.8232421875;3306.06591796875;1266.57788085938;742.0;343150;649.0;0.0;Calculated values ==>;1566597405.097;351.06000000000006;350.56000000000006;294.26000000000005;294.26000000000005;292.16;276.86;272.9856168485579;275.66;275.36;279.66;275.86;339.26;296.06;279.36;280.36;299.56;289.56;301.76000000000005;344.96000000000004;286.96000000000004;275.76000000000005;338.06000000000006;347.36;274.66;242.77792619122317;264.3458800820626;272.9856168485579;291.96000000000004;6459999.999999999;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;2740000.0;6480000.0;0.0;0.0;0.22533333333333333;0.016;0.0;0.0;0.0;11455.8232421875;3306.06591796875;1266.57788085938;18576.05078125;503313.6706432863;502465.1579238496;256062.897393604;256062.897393604;248525.00189804495;430988.63858405815;434556.38421811117;455825.75649328245;471275.1926151781;521683.1122257653;475339.1726933292;455447.963381487;456703.53087032825;469171.13772201655;456782.29025043483;412415.84139351523;494880.82302331156;452299.02209537284;434732.59635344753;272215.72791638016;311171.3556482807;470090.63861072535;199520.51982429068;196788.4965326055;272.9546567715548;1387664.4570798485;459772.671494471;66597.92071086737;664442.4838748721;0;37;33;0;22;28;25;3;31;38;398934647214.4543;153613852699.8139;302931712484.8253;57754.11332941281;4329.121900582954;-0.0;0.0;1419261.652479904;291636.2652587612;0.0;323093.8363723363;3.873310845705299;0.2920171100374165
