;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1857;2019-08-23 23:57:45.158;779;772;210;210;191;36;26;23;68;28;660;229;66;75;265;164;286;719;188;135;26;17;648;348;352;140;352;275;649;-2.0;-1.0;1457.0;115.0;0.0;0;100;89;1;0;0;1;0;0;0;1;0;0;0;0;19138.982421875;11972.05859375;3348.45922851562;1280.71166992188;752.0;343151;644.0;0.0;Calculated values ==>;1566597465.158;351.06000000000006;350.36;294.16;294.16;292.26000000000005;276.76000000000005;273.0942459734351;275.76000000000005;275.46000000000004;279.96000000000004;275.96000000000004;339.16;296.06;279.76000000000005;280.66;299.66;289.56;301.76000000000005;345.06000000000006;286.66;275.76000000000005;337.56000000000006;348.36;274.86;242.56692532238324;264.4750485637546;273.0942459734351;291.96000000000004;6480000.0;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;2750000.0;6490000.000000001;0.0;0.0;0.24283333333333335;0.019166666666666665;0.0;0.0;0.0;11972.05859375;3348.45922851562;1280.71166992188;19138.982421875;503130.823734248;502106.0856694997;255632.45955867454;255632.45955867454;248827.50776714488;430925.7729439634;434732.59635344753;456037.52269416815;471506.718606615;521498.1552213111;475211.05457666906;455785.79566519;456915.21818313224;469297.86624407995;456618.1066066568;411637.26687631704;494919.5565911838;451869.33440613997;434732.59635344753;270122.7006405761;315363.2798926983;470422.9394058528;199784.6610375847;196788.4965326055;273.0630312644089;1387979.06855392;459968.1023296787;66619.16970503215;664497.994629809;0;37;33;0;22;28;25;3;31;38;399146061934.837;153698238404.96664;303096579930.1238;62226.73657227368;5187.233668725138;-0.0;0.0;1420262.509401986;291715.64884666156;0.0;323093.8363723363;4.060781779609979;0.30889415798779446
1858;2019-08-23 23:58:45.138;779;772;209;209;190;35;26;23;70;29;661;229;68;78;265;165;286;722;187;137;27;19;653;348;352;140;352;275;655;-1.0;-1.0;1401.0;131.0;0.0;0;100;93;1;0;0;1;0;0;0;1;0;0;0;0;19559.26953125;12372.708984375;3347.0712890625;1287.421875;758.0;343152;638.0;0.0;Calculated values ==>;1566597525.138;351.06000000000006;350.36;294.06;294.06;292.16;276.66;273.0942459734351;275.76000000000005;275.46000000000004;280.16;276.06;339.26;296.06;279.96000000000004;280.96000000000004;299.66;289.66;301.76000000000005;345.36;286.86;275.86;336.96000000000004;348.96000000000004;275.06;242.56692532238324;264.4750485637546;273.0942459734351;291.86;6530000.0;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;2750000.0;6550000.0;0.0;0.0;0.23349999999999999;0.021833333333333333;0.0;0.0;0.0;12372.708984375;3347.0712890625;1287.421875;19559.26953125;502672.6923271827;501550.95524744655;254964.6424654035;254964.6424654035;248265.86312200825;430925.7729439634;434732.59635344753;456288.82050964853;471605.12922355125;521601.66860565887;475211.05457666906;456037.52269416815;457289.813397927;469297.86624407995;456755.2348300254;409614.73753186164;494739.6997910211;452155.9776336696;434908.32959617284;267611.2341011182;317878.7554427003;470620.16492588987;199779.7216909924;196788.4965326055;273.06108610282814;1388301.4464918207;460170.90776853985;66640.56368420902;664553.7721187774;0;37;33;0;22;28;25;3;31;38;399357191534.9041;153782210404.99335;303261524930.1762;59894.87457415621;5913.349677295261;-0.0;0.0;1421279.8502684988;291808.12287295406;0.0;323093.8363723363;3.869432707219127;0.2975886093830655
1859;2019-08-23 23:59:45.159;782;773;207;207;189;36;27;24;70;30;662;229;69;80;265;166;286;724;187;126;28;21;646;351;355;140;355;275;648;-2.0;-2.0;1573.0;189.0;0.0;0;100;96;1;0;0;1;0;0;0;1;0;0;0;0;19586.751953125;12528.4755859375;3265.107421875;1280.28845214844;763.0;343153;631.0;0.0;Calculated values ==>;1566597585.159;351.36;350.46000000000004;293.86;293.86;292.06;276.76000000000005;273.4187578820637;275.86;275.56;280.16;276.16;339.36;296.06;280.06;281.16;299.66;289.76000000000005;301.76000000000005;345.56000000000006;285.76000000000005;275.96000000000004;336.26000000000005;349.46000000000004;275.26000000000005;242.56692532238324;264.4750485637546;273.4187578820637;291.86;6459999.999999999;3510000.0;3550000.0;1400000.0;3550000.0;2750000.0;6480000.0;0.0;0.0;0.26216666666666666;0.0315;0.0;0.0;0.0;12528.4755859375;3265.107421875;1280.28845214844;19586.751953125;503711.55851703265;502331.8136806797;254556.09391447416;254556.09391447416;248186.14261930744;430735.4089219946;434175.5540581689;456288.82050964853;471703.5210853088;521705.17217634787;475211.05457666906;456163.22495542804;457539.03483931615;468883.0007636323;456399.2583876655;412415.84139351523;495705.5642637462;450025.45410608605;434353.62711375504;264681.4149301396;319975.17213553557;470817.3119576869;200561.73269094506;196788.4965326055;273.38147942567144;1388627.7775129222;460378.4902680975;66661.96875939106;664608.8928934723;0;37;33;0;22;28;25;3;31;38;399569365769.58044;153866239804.86517;303426582679.92444;67043.11818980343;8513.050746902369;-0.0;0.0;1422338.0371090632;291928.3849533068;0.0;323093.8363723363;4.425251127952362;0.3497848132152651
1860;2019-08-24 00:00:45.139;783;774;205;205;188;38;29;25;69;31;662;229;68;80;265;167;286;717;186;50;29;22;645;352;357;140;357;274;646;-2.0;-1.0;1350.0;164.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19603.0390625;12655.12109375;3266.56298828125;1277.78601074219;766.0;343154;625.0;0.0;Calculated values ==>;1566597645.139;351.46000000000004;350.56000000000006;293.66;293.66;291.96000000000004;276.96000000000004;273.5264737036516;276.06;275.66;280.06;276.26000000000005;339.36;296.06;279.96000000000004;281.16;299.66;289.86;301.76000000000005;344.86;278.16;276.06;335.66;349.76;275.36;242.56692532238324;264.3458800820626;273.5264737036516;291.76000000000005;6450000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2740000.0;6459999.999999999;0.0;0.0;0.225;0.02733333333333333;0.0;0.0;0.0;12655.12109375;3266.56298828125;1277.78601074219;19603.0390625;503934.93911826867;502649.1447133585;253909.93078523022;253909.93078523022;247922.15812995264;430671.36484660726;434039.8739435585;456327.9752008312;471801.8942764967;521786.5468463078;475339.1726933292;456202.5800313555;457700.4938646047;468605.2049603933;456372.3140648671;412799.0942110554;494941.2607236345;437699.845760556;434039.8739435585;262170.3306944222;321233.1047070471;470915.85626126267;200824.49494230308;196788.4965326055;273.48888501333704;1388954.2502442922;460588.28361939307;66683.2789408262;664663.305336712;0;37;33;0;22;28;25;3;31;38;399782894569.6483;153950211804.89188;303591227779.9768;57488.283058168825;7382.4972093848955;-0.0;0.0;1423375.4528659005;292060.8036986848;0.0;323093.8363723363;3.7716731921182816;0.2971288977958576
1861;2019-08-24 00:01:45.140;783;774;206;206;187;39;30;27;66;31;663;229;66;80;266;168;286;713;186;40;30;23;642;353;358;140;358;273;643;-2.0;-1.0;1085.0;173.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19477.6328125;12642.66796875;3271.68408203125;1272.08752441406;767.0;343155;618.0;0.0;Calculated values ==>;1566597705.14;351.46000000000004;350.56000000000006;293.76000000000005;293.76000000000005;291.86;277.06;273.6339639331285;276.16;275.86;279.76000000000005;276.26000000000005;339.46000000000004;296.06;279.76000000000005;281.16;299.76000000000005;289.96000000000004;301.76000000000005;344.46000000000004;277.16;276.16;334.96000000000004;349.86;275.46000000000004;242.56692532238324;264.2163659402789;273.6339639331285;291.76000000000005;6420000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2730000.0;6430000.0;0.0;0.0;0.18083333333333332;0.028833333333333332;0.0;0.0;0.0;12642.66796875;3271.68408203125;1272.08752441406;19477.6328125;504207.26190077356;502924.6833053996;254423.57280606034;254423.57280606034;247694.98485183995;430607.02586249536;433972.159331108;456116.7254362966;471801.8942764967;521971.2275880202;475467.0938399006;456116.7254362966;457861.56236386235;468593.9392970479;456345.4936063226;413926.0038720454;494688.79093397013;435744.4992520704;433972.159331108;259240.94887492666;321652.42942325486;471014.3812069224;201075.55882077102;196788.4965326055;273.5916050165337;1389279.927938689;460799.1020424121;66704.52824116037;664717.7916372052;0;37;33;0;22;28;25;3;31;38;399997398145.2416;154034213205.1242;303755330515.43066;46119.94429630754;7783.236045467365;-0.0;0.0;1424238.8691529406;292187.1869158433;0.0;323093.8363723363;3.1363785446039567;0.25605771967981067
1862;2019-08-24 00:02:45.130;782;773;208;208;189;40;31;28;60;32;662;229;61;79;266;168;286;706;186;38;31;24;637;354;358;140;358;271;638;-2.0;-1.0;1066.0;170.0;0.0;0;100;96;1;0;0;1;0;0;0;1;0;0;0;0;19128.294921875;12328.78515625;3213.94995117188;1255.68225097656;770.0;343156;610.0;0.0;Calculated values ==>;1566597765.13;351.36;350.46000000000004;293.96000000000004;293.96000000000004;292.06;277.16;273.7412296467126;276.26000000000005;275.96000000000004;279.16;276.36;339.36;296.06;279.26000000000005;281.06;299.76000000000005;289.96000000000004;301.76000000000005;343.76;276.96000000000004;276.26000000000005;334.16;350.16;275.56;242.56692532238324;263.95629194202945;273.7412296467126;291.76000000000005;6370000.0;3540000.0;3579999.9999999995;1400000.0;3579999.9999999995;2710000.0;6380000.0;0.0;0.0;0.17766666666666667;0.028333333333333332;0.0;0.0;0.0;12328.78515625;3213.94995117188;1255.68225097656;19128.294921875;504528.5074328109;503250.5370638385;255427.21600181;255427.21600181;248563.22301716174;430542.39183029096;434151.6192275535;455695.6443231327;471900.24888135743;522030.37010932784;475722.3486214766;455820.9636019995;458059.1371151768;468593.9392970479;456180.22461298853;415733.75260095426;494224.85535181826;435393.88335433026;434151.6192275535;255893.36323571714;322910.4453824919;471112.8868819084;201338.65441514322;196788.4965326055;273.6989294546875;1389601.590383849;461007.1628025797;66725.58947850062;664771.8295796654;0;37;33;0;22;28;25;3;31;38;400212162345.2757;154118199205.13757;303918503315.4566;45190.75854031947;7643.603253225014;-0.0;0.0;1424999.6648562795;292315.7224838538;0.0;323093.8363723363;3.1451987807130957;0.25685967491276723
1863;2019-08-24 00:03:45.131;780;771;210;209;190;39;31;29;54;33;659;228;55;77;267;168;285;691;187;36;32;25;631;352;357;140;357;269;633;-1.0;0.0;1033.0;102.0;0.0;0;100;90;1;0;0;1;0;0;0;1;0;0;0;0;18735.537109375;11771.0380859375;3174.0341796875;1250.51098632812;771.0;343157;602.0;0.0;Calculated values ==>;1566597825.131;351.16;350.26;294.16;294.06;292.16;277.06;273.5264737036516;276.26000000000005;276.06;278.56;276.46000000000004;339.06000000000006;295.96000000000004;278.66;280.86;299.86;289.96000000000004;301.66;342.26;276.76000000000005;276.36;333.36;350.26;275.66;242.56692532238324;263.6948088759802;273.5264737036516;291.86;6310000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2690000.0;6330000.0;0.0;0.0;0.17216666666666666;0.017;0.0;0.0;0.0;11771.0380859375;3174.0341796875;1250.51098632812;18735.537109375;504808.72561511875;503444.21278302936;256464.76232312794;256073.8254598839;249103.8007040582;430671.36484660726;434397.36110999016;455276.47423739;471998.58498376724;521883.36603929434;475863.889000518;455401.81048351765;458133.2001048602;468860.654768684;456510.3522854336;417459.77109494834;492662.8314487381;435282.4317724447;434575.35254931415;252546.06836287308;323329.7980282076;471211.3733730803;200849.72763193725;196788.4965326055;273.498769345126;1389917.1275759272;461207.9980098863;66746.474770202;664825.0636679117;0;37;33;0;22;28;25;3;31;38;400426665920.0166;154202200605.0361;304080506015.2609;43803.80487390544;4596.147977599432;-0.0;0.0;1425741.298577525;292417.7221106196;0.0;323093.8363723363;2.988466182325854;0.23126342438616768
1864;2019-08-24 00:04:45.121;777;768;211;211;192;38;30;30;50;34;656;228;51;75;267;168;285;669;186;44;31;26;624;351;356;140;356;267;625;-1.0;-1.0;797.0;121.0;0.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;18014.4453125;11078.7431640625;3149.46264648438;1242.41284179688;772.0;343158;594.0;0.0;Calculated values ==>;1566597885.121;350.86;349.96000000000004;294.26000000000005;294.26000000000005;292.36;276.96000000000004;273.4187578820637;276.16;276.16;278.16;276.56;338.76;295.96000000000004;278.26000000000005;280.66;299.86;289.96000000000004;301.66;340.06000000000006;277.56;276.26000000000005;332.56;350.36;275.76000000000005;242.56692532238324;263.43189868330234;273.4187578820637;291.76000000000005;6240000.0;3510000.0;3560000.0;1400000.0;3560000.0;2670000.0;6250000.0;0.0;0.0;0.13283333333333333;0.020166666666666666;0.0;0.0;0.0;11078.7431640625;3149.46264648438;1242.41284179688;18014.4453125;505049.129388164;503781.3844891362;257310.09415637614;257310.09415637614;250134.50428631937;430735.4089219946;434464.2400499864;455109.83360149694;472096.9026672395;521736.90014526556;476117.9313329974;455234.9699716218;458207.6271742694;468999.21857833967;456674.80353496945;419765.58301197254;490439.20475525624;436907.12993524404;434641.7771524699;249199.05678690012;323749.15769815433;471309.8407669174;200553.05017082667;196788.4965326055;273.37807336069244;1390223.3263878492;461398.3811178593;66767.24567304547;664877.7506921703;0;37;33;0;22;28;25;3;31;38;400640530270.0506;154286186605.04944;304241279215.2865;33813.626065707365;5460.261943687829;-0.0;0.0;1426388.0027001372;292501.51155940763;0.0;323093.8363723363;2.538611343990778;0.20598154285078624
1865;2019-08-24 00:05:45.112;772;763;211;211;193;36;30;29;50;35;653;228;50;74;267;169;285;634;186;54;30;26;618;350;354;140;354;267;619;-1.0;0.0;242.0;81.0;0.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;17515.263671875;10792.3056640625;3027.44653320312;1239.80358886719;773.0;343159;585.0;0.0;Calculated values ==>;1566597945.112;350.36;349.46000000000004;294.26000000000005;294.26000000000005;292.46000000000004;276.76000000000005;273.3108153835814;276.16;276.06;278.16;276.66;338.46000000000004;295.96000000000004;278.16;280.56;299.86;290.06;301.66;336.56;278.56;276.16;331.66;350.46000000000004;275.76000000000005;242.56692532238324;263.43189868330234;273.3108153835814;291.76000000000005;6180000.0;3500000.0;3540000.0;1400000.0;3540000.0;2670000.0;6190000.0;0.0;0.0;0.04033333333333333;0.013500000000000002;0.0;0.0;0.0;10792.3056640625;3027.44653320312;1239.80358886719;17515.263671875;504940.4233959603;503675.56360320834;257662.64952157257;257662.64952157257;250751.74420621115;430799.1582183253;434951.03582335456;455109.83360149694;472195.2020149266;521427.8431952973;476117.9313329974;455109.83360149694;458084.88999763224;469275.61845933116;456976.06166527286;421646.42437265423;486171.55230495124;439047.09918623616;434951.03582335456;245433.99809710225;324168.52440917626;471309.8407669174;200170.78588187616;196788.4965326055;273.22359481276635;1390519.3628836055;461580.6125190914;66787.92770717543;664929.217214144;0;37;33;0;22;28;25;3;31;38;400853498319.82715;154370174004.9613;304401455185.11847;10282.541591358038;3660.3772409480566;-0.0;0.0;1426755.415643351;292577.50548506755;0.0;323093.8363723363;0.9258519328402144;0.08582122832105452
1866;2019-08-24 00:06:45.112;766;757;212;212;193;34;32;28;52;35;650;228;52;74;267;170;285;605;185;67;33;27;613;347;352;139;352;266;615;220.0;-1.0;409.0;63.0;0.0;0;100;68;1;0;0;1;0;0;0;1;0;0;0;0;17166.943359375;10004.8544921875;3046.892578125;1232.22326660156;772.0;343160;577.0;0.0;Calculated values ==>;1566598005.112;349.76;348.86;294.36;294.36;292.46000000000004;276.56;272.9856168485579;276.36;275.96000000000004;278.36;276.66;338.16;295.96000000000004;278.36;280.56;299.86;290.16;301.66;333.66;279.86;276.46000000000004;330.86;350.36;275.86;242.35481222062532;263.299902668528;272.9856168485579;291.66;6130000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2660000.0;6150000.0;0.03666666666666667;0.0;0.06816666666666667;0.0105;0.0;0.03666666666666667;0.0;10004.8544921875;3046.892578125;1232.22326660156;17166.943359375;504613.98856437986;503258.33831809985;258321.85585388588;258321.85585388588;250929.20399201591;430988.63858405815;435779.9995887948;455526.61032282165;472326.8440106818;521200.5005898456;476244.6642581879;455526.61032282165;458244.97634280403;469551.05587894656;457600.8811923833;423154.03089733544;482475.4394455523;441598.1627413182;435952.9704414604;242087.5637286956;323749.15769815433;471541.1619817675;199527.5249362032;199527.5249362032;272.95741897114635;1390808.3812755325;461753.9221870602;66808.527930971;664979.8367067383;0;37;33;0;22;28;25;3;31;38;401065298319.82715;154453874004.9613;304561355185.11847;17450.604320521157;2856.1431889784253;-0.0;8668.93300185943;1426986.5251926165;292631.8098219836;0.0;323166.07748068514;2.028545273331825;0.09984482455755686
1867;2019-08-24 00:07:45.133;759;753;212;212;193;31;35;25;56;35;649;228;54;75;267;170;285;590;185;86;36;27;611;344;349;139;349;267;613;-2.0;-1.0;354.0;71.0;0.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;17197.3125;9807.1611328125;3059.25317382812;1236.13977050781;771.0;343161;569.0;0.0;Calculated values ==>;1566598065.133;349.06000000000006;348.46000000000004;294.36;294.36;292.46000000000004;276.26000000000005;272.6583383277491;276.66;275.66;278.76000000000005;276.66;338.06000000000006;295.96000000000004;278.56;280.66;299.86;290.16;301.66;332.16;281.76000000000005;276.76000000000005;330.06;350.26;275.86;242.35481222062532;263.43189868330234;272.6583383277491;291.66;6110000.0;3440000.0;3490000.0;1390000.0;3490000.0;2670000.0;6130000.0;0.0;0.0;0.059000000000000004;0.011833333333333333;0.0;0.0;0.0;9807.1611328125;3059.25317382812;1236.13977050781;17197.3125;503886.2868597119;502919.80882076384;258447.77520770792;258447.77520770792;251019.13048136438;431175.4696738307;436998.0609936863;455859.0675481126;472326.8440106818;521015.63797134196;476117.9313329974;455609.74302807474;458207.6271742694;469962.4276910704;458085.1365881673;423743.05701194966;480532.2545517876;445182.2259058349;437167.23642722773;238741.38928724395;323329.7980282076;471541.1619817675;198671.26149073255;199527.5249362032;272.60638238755485;1391094.8503030033;461919.08010206214;66829.10482230772;665030.7390641854;0;37;33;0;22;28;25;3;31;38;401275671924.5062;154537303194.83405;304721311149.8745;15174.080557385423;3228.9604891439135;-0.0;0.0;1427258.492721515;292682.536767443;0.0;323238.34387331165;1.3049438382476655;0.10984506648191926
1868;2019-08-24 00:08:45.133;753;751;212;213;193;29;40;23;58;34;649;228;57;77;267;170;285;595;185;104;40;27;616;341;345;138;345;266;618;-2.0;-1.0;575.0;90.0;9.0;0;100;59;1;0;0;1;0;0;0;1;0;0;0;0;17109.97265625;9445.2138671875;3112.3427734375;1237.06518554688;770.0;343162;562.0;0.0;Calculated values ==>;1566598125.133;348.46000000000004;348.26;294.36;294.46000000000004;292.46000000000004;276.06;272.3289490889957;277.16;275.46000000000004;278.96000000000004;276.56;338.06000000000006;295.96000000000004;278.86;280.86;299.86;290.16;301.66;332.66;283.56;277.16;329.36;350.16;275.86;242.14157278889297;263.299902668528;272.3289490889957;291.66;6160000.0;3410000.0;3450000.0;1380000.0;3450000.0;2660000.0;6180000.0;0.0;0.0;0.09583333333333334;0.015000000000000001;0.0015;0.0015;0.0;9445.2138671875;3112.3427734375;1237.06518554688;17109.97265625;502642.5072401878;502194.5843173855;258135.95512399846;258552.94065130787;250795.81471246228;431359.6534126046;438742.7464359662;456272.74777275196;472360.27449258295;521097.5045320515;476244.6642581879;456148.64740695804;458612.06444235175;470507.64038427593;458565.9630036484;422255.65919993067;480680.8354920724;448644.6617888866;438742.7464359662;235813.6939595721;322910.4453824919;471673.81221397576;197910.22619836254;258135.95512399846;272.29203487252465;1391380.744345972;462079.5165603955;66849.71486360818;665082.1690304127;0;37;33;0;22;28;25;3;31;38;401483871924.5062;154620403194.83405;304881211149.8745;24759.741650878987;4106.453790234199;-0.0;270.91018696795163;1427591.2745732504;292743.66521977115;0.0;323240.60145820305;2.1122076411548076;0.1691545443383033
1869;2019-08-24 00:09:45.124;751;750;211;212;191;26;46;18;60;32;650;228;59;78;267;170;285;618;185;120;47;28;618;338;343;136;342;266;620;135.0;-1.0;34.0;105.0;0.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16858.38671875;9051.3017578125;3129.02001953125;1242.27075195312;768.0;343163;555.0;0.0;Calculated values ==>;1566598185.124;348.26;348.16;294.26000000000005;294.36;292.26000000000005;275.76000000000005;271.99741764416325;277.76000000000005;274.96000000000004;279.16;276.36;338.16;295.96000000000004;279.06;280.96000000000004;299.86;290.16;301.66;334.96000000000004;285.16;277.86;328.66;349.96000000000004;275.96000000000004;241.71165711629368;263.299902668528;271.99741764416325;291.66;6180000.0;3379999.9999999995;3429999.9999999995;1360000.0;3420000.0000000005;2660000.0;6200000.0;0.022500000000000003;0.0;0.005666666666666667;0.0175;0.0;0.022500000000000003;0.0;9051.3017578125;3129.02001953125;1242.27075195312;16858.38671875;502194.5843173855;501876.99616976664;257603.01373285204;258013.94200976516;249989.88733453213;431541.1909327263;440159.31854726805;456520.64591992885;472427.34351167246;521200.5005898456;476244.6642581879;456396.7470934617;458734.2439863231;470914.12641467754;459043.4286072282;421646.42437265423;483781.05728873797;451322.8898555068;440320.0265704647;232886.18681767926;322071.7610967587;472036.2627623985;197050.9596562948;197050.9596562948;271.93763098873006;1391663.771547809;462233.6310704101;66870.37289731119;665134.1725854693;0;37;33;0;22;28;25;3;31;38;401690240965.10986;154702590865.07446;305040787210.3413;1470.328222160593;4812.242804356815;-0.0;5473.554005568823;1427809.825701911;292817.9765432394;0.0;323288.46481270064;0.8758460786488663;0.0550413287133996
1870;2019-08-24 00:10:45.104;752;750;208;210;190;25;51;16;61;31;653;228;60;80;267;169;285;635;185;131;51;28;621;336;341;134;340;266;623;-1.0;-1.0;456.0;62.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16408.33984375;8658.98046875;3209.38500976562;1251.83020019531;767.0;343164;549.0;0.0;Calculated values ==>;1566598245.104;348.36;348.16;293.96000000000004;294.16;292.16;275.66;271.77519066394296;278.26000000000005;274.76000000000005;279.26000000000005;276.26000000000005;338.46000000000004;295.96000000000004;279.16;281.16;299.86;290.06;301.66;336.66;286.26000000000005;278.26000000000005;328.06;349.86;275.96000000000004;241.2770596917726;263.299902668528;271.77519066394296;291.66;6210000.0;3360000.0;3410000.0;1340000.0;3400000.0;2660000.0;6230000.0;0.0;0.0;0.076;0.010333333333333333;0.0;0.0;0.0;8658.98046875;3209.38500976562;1251.83020019531;16408.33984375;502047.4189003204;501597.35452642286;256223.44805325498;257022.10061009077;249509.05310061242;431660.74602318485;441386.08641585516;456644.4447987977;472592.1488768574;521509.43358281377;476244.6642581879;456520.64591992885;458978.33121426275;471183.97930550535;459227.28746328363;420716.2930209971;485876.55364954565;453227.9448632688;441386.08641585516;230377.04089860234;321652.42942325486;472299.7188790419;196629.29866552362;197050.9596562948;271.7611966707682;1391940.9018616774;462381.1675604499;66891.15014386082;665186.9750207163;0;37;33;0;22;28;25;3;31;38;401895372565.1751;154783563865.10022;305200334010.392;19761.151106128833;2848.594342206356;-0.0;0.0;1427986.6957200381;292881.79557271115;0.0;323334.06255844486;1.7232780670354009;0.1370853298525642
1871;2019-08-24 00:11:45.115;752;750;205;207;187;24;55;14;54;29;657;228;56;82;268;168;285;650;185;140;55;28;623;334;339;132;339;267;625;-1.0;-1.0;223.0;102.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16257.8681640625;8575.1796875;3209.54077148438;1256.36730957031;763.0;343165;544.0;0.0;Calculated values ==>;1566598305.115;348.36;348.16;293.66;293.86;291.86;275.56;271.55198750734434;278.66;274.56;278.56;276.06;338.86;295.96000000000004;278.76000000000005;281.36;299.96000000000004;289.96000000000004;301.66;338.16;287.16;278.66;327.56;349.46000000000004;275.96000000000004;240.83765695389522;263.43189868330234;271.55198750734434;291.66;6230000.0;3340000.0;3390000.0;1320000.0;3390000.0;2670000.0;6250000.0;0.0;0.0;0.03716666666666667;0.017;0.0;0.0;0.0;8575.1796875;3209.54077148438;1256.36730957031;16257.8681640625;501861.3927049957;501410.61221044173;254943.8097148734;255720.79310692262;248378.8179479007;431779.12508338504;442433.5655884705;455609.74302807474;472659.50235634967;521839.90084934776;476117.9313329974;455859.0675481126;459064.200054565;471442.2389415026;459410.78006946604;420084.8494602904;487781.87503230356;454818.97514279664;442433.5655884705;228286.1864045524;319975.17213553557;472562.30901117553;196095.91932206295;197050.9596562948;271.5397609778969;1392213.170168077;462524.8118915226;66912.05562171538;665240.4758755125;0;37;33;0;22;28;25;3;31;38;402099409964.89624;154863378494.99115;305360263325.17346;9645.263781073438;4699.928624714914;-0.0;0.0;1428231.7941035638;292944.7114631485;0.0;323334.06255844486;1.0999996825708191;0.10825018624310179
1872;2019-08-24 00:12:45.135;755;752;203;204;184;24;57;13;39;27;663;228;44;82;268;166;285;661;185;147;58;29;623;334;339;131;338;267;625;-3.0;-1.0;190.0;65.0;0.0;0;98;39;1;0;0;1;0;0;0;1;0;0;0;0;15789.630859375;8337.3994140625;3241.36181640625;1254.64587402344;762.0;343166;540.0;0.0;Calculated values ==>;1566598365.135;348.66;348.36;293.46000000000004;293.56;291.56;275.56;271.55198750734434;278.86;274.46000000000004;277.06;275.86;339.46000000000004;295.96000000000004;277.56;281.36;299.96000000000004;289.76000000000005;301.66;339.26;287.86;278.96000000000004;327.16;349.36;276.06;240.61611355647437;263.43189868330234;271.55198750734434;291.66;6230000.0;3340000.0;3390000.0;1310000.0;3379999.9999999995;2670000.0;6250000.0;0.0;0.0;0.03166666666666666;0.010833333333333334;0.0;0.0;0.0;8337.3994140625;3241.36181640625;1254.64587402344;15789.630859375;502256.937927282;501675.1167319269;254177.70882839197;254559.4374461174;247346.65615177283;431779.12508338504;442744.0844044231;453726.1368930483;472596.2217928923;522457.71561978105;476117.9313329974;454356.7471838636;459064.200054565;471576.3959776034;459146.1314380872;420084.8494602904;489324.6965414966;455779.161525756;442898.9212710564;226613.5671989835;319555.8750819185;472790.3263854694;196175.90072087044;197050.9596562948;271.55198750734434;1392480.3216806848;462665.7970300439;66932.98770660863;665294.2513162349;0;37;33;0;22;28;25;3;31;38;402302877764.8316;154942304794.96606;305520516725.12256;8155.757478785631;2996.656278033155;-0.0;0.0;1428380.18539463;293008.8710500535;0.0;323334.06255844486;0.8690142583347964;0.08072909691348043
1873;2019-08-24 00:13:45.116;756;753;201;203;182;24;60;12;38;27;669;228;39;79;268;165;285;669;184;152;60;30;624;333;338;132;338;268;626;-2.0;-2.0;221.0;123.0;0.0;0;85;37;1;0;0;1;0;0;0;1;0;0;0;0;15346.44921875;8231.9462890625;3183.70727539062;1178.26147460938;760.0;343167;536.0;0.0;Calculated values ==>;1566598425.116;348.76;348.46000000000004;293.26000000000005;293.46000000000004;291.36;275.56;271.4400167685773;279.16;274.36;276.96000000000004;275.86;340.06000000000006;295.96000000000004;277.06;281.06;299.96000000000004;289.66;301.66;340.06000000000006;288.36;279.16;326.76000000000005;349.16;276.16;240.83765695389522;263.56353331371673;271.4400167685773;291.56;6240000.0;3329999.9999999995;3379999.9999999995;1320000.0;3379999.9999999995;2680000.0;6260000.0;0.0;0.0;0.036833333333333336;0.0205;0.0;0.0;0.0;8231.9462890625;3183.70727539062;1178.26147460938;15346.44921875;502296.00608493545;501714.14998843;253373.51790993894;254127.71612291495;246630.1185325251;431837.87352777255;443412.5936027495;453428.1066959028;472465.0996282349;522994.6592596967;475991.006520935;453554.9008109037;458538.5870789243;471576.3959776034;459172.100092396;419765.58301197254;490335.0158262938;456625.11065167125;443412.5936027495;224941.0041839467;318717.3015803363;472756.67973813636;195961.22829524465;197050.9596562948;271.4400167685773;1392739.7068497825;462803.8311861181;66953.2555143237;665347.7766035754;0;37;33;0;22;28;25;3;31;38;402505913449.6508;155021179809.89584;305680965899.9797;9483.363354424244;5674.306754579281;-0.0;0.0;1428527.1315204294;293081.10619355296;0.0;323334.06255844486;1.2035709358042384;0.12324706722091376
1874;2019-08-24 00:14:45.116;757;754;200;202;180;24;62;12;48;26;672;228;45;77;268;164;285;676;185;157;63;31;624;334;338;133;338;269;626;230.0;-1.0;90.0;106.0;0.0;0;79;36;1;0;0;1;0;0;0;1;0;0;0;0;15137.80859375;8166.853515625;3266.33276367188;1131.51306152344;759.0;343168;533.0;0.0;Calculated values ==>;1566598485.116;348.86;348.56000000000006;293.16;293.36;291.16;275.56;271.55198750734434;279.36;274.36;277.96000000000004;275.76000000000005;340.36;295.96000000000004;277.66;280.86;299.96000000000004;289.56;301.66;340.76;288.86;279.46000000000004;326.46000000000004;349.06000000000006;276.26000000000005;241.05796691057077;263.6948088759802;271.55198750734434;291.66;6240000.0;3340000.0;3379999.9999999995;1330000.0;3379999.9999999995;2690000.0;6260000.0;0.03833333333333333;0.0;0.015000000000000001;0.017666666666666667;0.0;0.03833333333333333;0.0;8166.853515625;3266.33276367188;1131.51306152344;15137.80859375;502427.76629815967;501846.3460367325;253000.0704512206;253749.3780662824;245957.488736757;431779.12508338504;443719.18950943276;454522.18011340883;472236.3865531139;523223.0917583247;475863.889000518;454143.5416770994;458133.2001048602;471576.3959776034;458880.9836667614;419765.58301197254;491306.2236617205;457301.2678980131;443872.08847984654;223686.61821467688;318298.0250993184;472723.10170879104;196247.5306066248;196247.5306066248;271.55198750734434;1392993.7423315533;462940.4878511572;66972.50363545814;665401.5269372343;0;37;33;0;22;28;25;3;31;38;402708713449.6508;155100679809.89584;305842065899.9797;3874.119742601761;4884.401756138271;-0.0;9492.2747184735;1428638.4438795713;293169.09543114225;0.0;323413.16484776547;1.452545398990978;0.0646820191057836
1875;2019-08-24 00:15:45.107;757;754;201;202;180;24;64;12;58;25;673;228;54;76;269;162;285;679;185;160;65;32;626;334;338;135;338;271;628;174.0;-1.0;456.0;103.0;0.0;0;78;38;1;0;0;1;0;0;0;1;0;0;0;0;15158.66015625;8286.578125;3239.78662109375;1136.50646972656;755.0;343169;531.0;0.0;Calculated values ==>;1566598545.107;348.86;348.56000000000006;293.26000000000005;293.36;291.16;275.56;271.55198750734434;279.56;274.36;278.96000000000004;275.66;340.46000000000004;295.96000000000004;278.56;280.76000000000005;300.06;289.36;301.66;341.06000000000006;289.16;279.66;326.26000000000005;348.66;276.36;241.49495122638035;263.95629194202945;271.55198750734434;291.66;6260000.0;3340000.0;3379999.9999999995;1350000.0;3379999.9999999995;2710000.0;6280000.0;0.029;0.0;0.076;0.017166666666666667;0.0;0.029;0.0;8286.578125;3239.78662109375;1136.50646972656;15158.66015625;502242.52232324635;501660.1609115791;253277.45486687522;253651.74673930855;245886.42511317536;431779.12508338504;444024.724361453;455444.685413733;471875.0639052514;523165.2758930832;475609.0725197389;454941.4693322159;457688.3540189078;471699.78291823075;458615.33103049226;419119.71558593924;491515.3623661359;457705.3049437597;444177.09929483384;222850.3779558165;316620.98725437425;472558.57531478856;196222.469021211;196222.469021211;271.55198750734434;1393246.1750346224;463077.5792151072;66991.40096324941;665455.7364662833;0;37;33;0;22;28;25;3;31;38;402911483030.2439;155181067750.13098;306004041600.4535;19700.88844583167;4743.769824706415;-0.0;7190.684277935063;1428834.8728129559;293249.31815933617;0.0;323552.16865277675;2.4982756287491616;0.1516364787154696
1876;2019-08-24 00:16:45.127;757;755;202;202;179;25;67;12;65;25;672;228;62;78;269;161;285;685;184;163;67;33;629;334;338;137;338;272;631;-2.0;-2.0;275.0;71.0;0.0;0;81;42;1;0;0;1;0;0;0;1;0;0;0;0;15475.1650390625;8574.912109375;3274.5390625;1157.71899414062;751.0;343170;530.0;0.0;Calculated values ==>;1566598605.127;348.86;348.66;293.36;293.36;291.06;275.66;271.55198750734434;279.86;274.36;279.66;275.66;340.36;295.96000000000004;279.36;280.96000000000004;300.06;289.26000000000005;301.66;341.66;289.46000000000004;279.86;326.16;348.26;276.46000000000004;241.92719264551067;264.08650396036035;271.55198750734434;291.56;6290000.0;3340000.0;3379999.9999999995;1370000.0;3379999.9999999995;2720000.0;6310000.0;0.0;0.0;0.04583333333333333;0.011833333333333333;0.0;0.0;0.0;8574.912109375;3274.5390625;1157.71899414062;15475.1650390625;501964.19517178583;501513.1254423676;253507.05066638818;253507.05066638818;245448.97556692018;431779.12508338504;444481.0747455366;456156.46186477825;471610.25455702154;522981.60329194716;475481.3718872887;455780.5313339164;457774.7695993312;471699.78291823075;458482.31357294356;418131.7914296924;492037.7067666393;458108.125681355;444481.0747455366;222432.26289678228;314944.0575458753;472393.7743832905;196287.20315958222;196222.469021211;271.55198750734434;1393501.5420051278;463218.1384711552;67010.52588162407;665510.0406089785;0;37;33;0;22;28;25;3;31;38;403114350630.17944;155262694950.10504;306166995900.40173;11910.674357321484;3267.261092813881;-0.0;0.0;1429098.390312795;293316.0990031579;0.0;323612.1109958635;1.1668898966042127;0.10213349804185107
1877;2019-08-24 00:17:45.128;758;755;203;204;181;25;69;12;69;24;671;227;66;80;270;161;285;691;184;165;69;33;631;335;339;138;339;273;633;396.0;-1.0;326.0;44.0;0.0;0;84;47;1;0;0;1;0;0;0;1;0;0;0;0;15756.71484375;8955.650390625;3262.81518554688;1172.93212890625;746.0;343171;531.0;0.0;Calculated values ==>;1566598665.128;348.96000000000004;348.66;293.46000000000004;293.56;291.26000000000005;275.66;271.6637117239857;280.06;274.36;280.06;275.56;340.26;295.86;279.76000000000005;281.16;300.16;289.26000000000005;301.66;342.26;289.66;280.06;326.26000000000005;347.76;276.46000000000004;242.14157278889297;264.2163659402789;271.6637117239857;291.56;6310000.0;3350000.0;3390000.0;1380000.0;3390000.0;2730000.0;6330000.0;0.066;0.0;0.05433333333333333;0.007333333333333333;0.0;0.066;0.0;8955.650390625;3262.81518554688;1172.93212890625;15756.71484375;501910.8357229444;501326.55042918975;253784.54708807773;254159.75018188896;246043.31401231844;431720.082569444;444584.2433700656;456492.3109256235;471379.3427040597;522797.73790078866;475239.8079041242;456116.7254362966;457861.56236386235;471689.34826265695;458322.2328133739;417459.77109494834;492662.8314487381;458215.6686850005;444584.2433700656;222850.3779558165;312848.0458788934;472262.261994151;196446.24765678262;196446.24765678262;271.6637117239857;1393761.8120082645;463364.2289266124;67029.94829799421;665564.5194689456;0;37;33;0;22;28;25;3;31;38;403317454014.9341;155345196325.00537;306330498625.2042;14129.16943760702;2022.650771807368;-0.0;16377.107717076677;1429315.392627469;293360.1823366865;0.0;323748.58916793927;2.429091319881854;0.06438581726051823
1878;2019-08-24 00:18:45.128;759;756;204;205;182;26;71;13;71;24;670;227;69;82;270;161;285;696;183;167;72;33;634;335;339;139;339;273;636;253.0;-1.0;187.0;80.0;0.0;0;87;49;1;0;0;1;0;0;0;1;0;0;0;0;15928.2236328125;9091.27734375;3267.32104492188;1194.87817382812;740.0;343172;536.0;0.0;Calculated values ==>;1566598725.128;349.06000000000006;348.76;293.56;293.66;291.36;275.76000000000005;271.6637117239857;280.26000000000005;274.46000000000004;280.26000000000005;275.56;340.16;295.86;280.06;281.36;300.16;289.26000000000005;301.66;342.76;289.86;280.36;326.76000000000005;347.16;276.46000000000004;242.35481222062532;264.2163659402789;271.6637117239857;291.46000000000004;6340000.0;3350000.0;3390000.0;1390000.0;3390000.0;2730000.0;6360000.0;0.042166666666666665;0.0;0.03116666666666667;0.013333333333333334;0.0;0.042166666666666665;0.0;9091.27734375;3267.32104492188;1194.87817382812;15928.2236328125;501764.7113828841;501179.44621810265;254013.8546643653;254389.11703897314;246270.63929466723;431720.082569444;444887.27562636323;456742.1801358189;471246.2272376559;522694.45679788693;475239.8079041242;456492.3109256235;458109.2223504308;471689.34826265695;458322.2328133739;416430.4062765222;493048.83023771906;458483.6511572601;445038.41519163636;224941.0041839467;310333.04987691523;472130.5325463717;196531.57863680072;196531.57863680072;271.6637117239857;1394025.8531622358;463514.6199910655;67049.680050517;665618.9372708661;0;37;33;0;22;28;25;3;31;38;403520854014.9341;155428296325.00537;306494298625.2042;8109.897080052734;3674.6527187942793;-0.0;10478.704941395568;1429500.7181817829;293407.65986577485;0.0;323972.38760675985;1.6426231777196523;0.06375113158770766
1879;2019-08-24 00:19:45.139;761;757;204;205;182;26;73;13;72;24;668;226;70;84;271;161;285;701;184;168;74;34;634;336;340;139;340;272;637;311.0;-1.0;367.0;88.0;0.0;0;91;49;1;0;0;1;0;0;0;1;0;0;0;0;15973.3349609375;9070.1376953125;3304.4951171875;1209.41284179688;721.0;343173;552.0;0.0;Calculated values ==>;1566598785.139;349.26;348.86;293.56;293.66;291.36;275.76000000000005;271.77519066394296;280.46000000000004;274.46000000000004;280.36;275.56;339.96000000000004;295.76000000000005;280.16;281.56;300.26000000000005;289.26000000000005;301.66;343.26;289.96000000000004;280.56;328.36;345.26;276.56;242.35481222062532;264.08650396036035;271.77519066394296;291.56;6340000.0;3360000.0;3400000.0;1390000.0;3400000.0;2720000.0;6370000.0;0.05183333333333333;0.0;0.06116666666666667;0.014666666666666666;0.0;0.05183333333333333;0.0;9070.1376953125;3304.4951171875;1209.41284179688;15973.3349609375;502030.06080911687;501219.26888352545;253965.68617421697;254340.16835275164;246235.39526905236;431660.74602318485;444990.9529367737;457029.9845156646;471246.2272376559;522568.7313275651;475254.3332499598;456780.9202301007;458516.0327417996;471679.0272813469;458161.77410676377;416430.4062765222;493637.298205145;458457.66969668935;445142.1295582337;231631.59724164338;302370.42649719206;472228.6972694908;196777.1685592387;196777.1685592387;271.77519066394296;1394291.7482219792;463665.9928627905;67069.71948217554;665673.7124457503;0;37;33;0;22;28;25;3;31;38;403724591359.65564;155511711614.89136;306657828599.9807;15918.79724266805;4039.955754417031;-0.0;12873.583811781242;1429700.9940113705;293471.9600558378;0.0;324167.02568987815;2.4169778020792254;0.102790443089022
1880;2019-08-24 00:20:45.119;763;759;204;205;183;27;76;14;72;24;665;226;71;86;271;161;285;704;185;169;76;34;638;336;341;139;341;272;640;370.0;0.0;136.0;70.0;0.0;0;94;51;1;0;0;1;0;0;0;1;0;0;0;0;16247.34375;9248.955078125;3297.84643554688;1227.29870605469;702.0;343174;601.0;0.0;Calculated values ==>;1566598845.119;349.46000000000004;349.06000000000006;293.56;293.66;291.46000000000004;275.86;271.77519066394296;280.76000000000005;274.56;280.36;275.56;339.66;295.76000000000005;280.26000000000005;281.76000000000005;300.26000000000005;289.26000000000005;301.66;343.56000000000006;290.06;280.76000000000005;333.26000000000005;343.36;276.56;242.35481222062532;264.08650396036035;271.77519066394296;291.66;6380000.0;3360000.0;3410000.0;1390000.0;3410000.0;2720000.0;6400000.0;0.06166666666666667;0.0;0.02266666666666667;0.011666666666666665;0.0;0.06166666666666667;0.0;9248.955078125;3297.84643554688;1227.29870605469;16247.34375;501924.72294606885;501205.93545315834;253822.53801246476;254194.72372066486;246462.52234084;431660.74602318485;445246.27434130973;457029.9845156646;471246.2272376559;522258.980554176;475254.3332499598;456905.5031733059;458762.3571502131;471545.0466313666;458161.77410676377;415015.21479676245;493749.32710185903;458431.80727820273;445246.27434130973;252127.67657613798;294410.04551340896;472228.6972694908;196783.69733909558;196783.69733909558;271.77519066394296;1394560.1643761038;463818.6010829155;67090.01864310424;665728.7136188695;0;37;33;0;22;28;25;3;31;38;403928823259.7206;155595083814.91788;306820974200.0326;5898.915842668897;3213.524999187944;-0.0;15321.85891513654;1429882.7476823807;293532.3855802461;0.0;324401.9093920029;1.7739307371961626;0.03880125645641734
1881;2019-08-24 00:21:45.100;766;760;204;205;182;28;78;15;72;24;663;226;72;87;272;160;285;708;185;171;78;34;640;336;341;139;341;272;643;-2.0;-1.0;468.0;0.0;0.0;0;96;51;1;0;0;1;0;0;0;1;0;0;0;0;16328.380859375;9314.990234375;3317.369140625;1238.79821777344;684.0;343175;666.0;0.0;Calculated values ==>;1566598905.1;349.76;349.16;293.56;293.66;291.36;275.96000000000004;271.77519066394296;280.96000000000004;274.66;280.36;275.56;339.46000000000004;295.76000000000005;280.36;281.86;300.36;289.16;301.66;343.96000000000004;290.26000000000005;280.96000000000004;339.76;341.56000000000006;276.56;242.35481222062532;264.08650396036035;271.77519066394296;291.66;6400000.0;3360000.0;3410000.0;1390000.0;3410000.0;2720000.0;6430000.0;0.0;0.0;0.078;0.0;0.0;0.0;0.0;9314.990234375;3317.369140625;1238.79821777344;16328.380859375;502138.319982676;501059.476942197;253681.37843612407;254051.3314326677;246026.51022452334;431660.74602318485;445547.9578525822;457029.9845156646;471246.2272376559;522052.43340761523;475254.3332499598;457029.9845156646;458885.37850237713;471668.8201855713;458028.00178676745;414287.9448302776;494000.311899731;458699.98687012156;445547.9578525822;279332.9882161641;286870.6033266602;472228.6972694908;196664.29993939342;196783.69733909558;271.77519066394296;1394831.5427838892;463973.2516388596;67110.56294302874;665783.8229584697;0;37;33;0;22;28;25;3;31;38;404133358469.53845;155678457404.84363;306984122519.8873;20308.52339694915;0.0;-0.0;0.0;1430101.073850663;293559.15647508006;0.0;324529.5511168321;1.4640828107619102;0.09921351941132346
1882;2019-08-24 00:22:45.100;769;761;203;204;182;28;80;15;73;24;661;226;72;89;272;160;285;710;185;172;80;34;641;337;342;139;342;273;643;290.0;-1.0;425.0;60.0;0.0;0;99;55;1;0;0;1;0;0;0;1;0;0;0;0;16529.966796875;9590.2001953125;3319.4091796875;1257.14343261719;669.0;343176;702.0;0.0;Calculated values ==>;1566598965.1;350.06000000000006;349.26;293.46000000000004;293.56;291.36;275.96000000000004;271.8864255623528;281.16;274.66;280.46000000000004;275.56;339.26;295.76000000000005;280.36;282.06;300.36;289.16;301.66;344.16;290.36;281.16;343.36;340.06000000000006;276.56;242.35481222062532;264.2163659402789;271.8864255623528;291.66;6409999.999999999;3370000.0000000005;3420000.0000000005;1390000.0;3420000.0000000005;2730000.0;6430000.0;0.04833333333333333;0.0;0.07083333333333333;0.01;0.0;0.04833333333333333;0.0;9590.2001953125;3319.4091796875;1257.14343261719;16529.966796875;502444.67300803005;501193.1704508018;253313.65723673347;253681.37843612407;246026.51022452334;431601.1154718507;445652.6019668087;456991.63776925986;471246.2272376559;521764.5055385298;475126.091739751;456866.96011813096;458973.0055221076;471534.8249125699;457866.84603036894;413919.0968890059;494275.968061783;458674.6048078876;445652.6019668087;294410.04551340896;280589.13426710566;472228.6972694908;197008.79280455218;197008.79280455218;271.8864255623528;1395105.3623476913;464130.7948924404;67131.362456782;665839.1294444724;0;37;33;0;22;28;25;3;31;38;404338258469.53845;155761857404.84363;307147622519.8873;18415.45151833346;2752.1990446493865;-0.0;12017.784109509066;1430423.7736416236;293582.0914671188;0.0;324629.6993177447;2.342487027418785;0.09818411918636828
1883;2019-08-24 00:23:45.141;772;763;203;204;182;29;82;16;74;24;661;226;73;90;273;161;285;712;184;173;82;34;647;338;342;139;342;273;649;385.0;-1.0;697.0;43.0;0.0;0;99;58;1;0;0;1;0;0;0;1;0;0;0;0;16833.228515625;9913.6298828125;3404.86083984375;1269.75415039062;653.0;343177;714.0;0.0;Calculated values ==>;1566599025.141;350.36;349.46000000000004;293.46000000000004;293.56;291.36;276.06;271.99741764416325;281.36;274.76000000000005;280.56;275.56;339.26;295.76000000000005;280.46000000000004;282.16;300.46000000000004;289.26000000000005;301.66;344.36;290.46000000000004;281.36;344.56000000000006;338.46000000000004;276.56;242.35481222062532;264.2163659402789;271.99741764416325;291.56;6470000.0;3379999.9999999995;3420000.0000000005;1390000.0;3420000.0000000005;2730000.0;6490000.000000001;0.06416666666666666;0.0;0.11616666666666667;0.007166666666666667;0.0;0.06416666666666666;0.0;9913.6298828125;3404.86083984375;1269.75415039062;16833.228515625;502290.6517684282;500901.05679670896;253041.2473681371;253404.79620588565;245821.91353072546;431541.1909327263;445953.3811175594;457116.2136468265;471246.2272376559;521764.5055385298;475126.091739751;456991.63776925986;459096.02552019706;471658.7271862585;457839.71261147497;411626.9535584172;493953.03131394053;458808.67699053127;445953.3811175594;299437.39939995663;273890.2417152289;472228.6972694908;197238.37855466647;197238.37855466647;271.9974176441633;1395383.5789607498;464293.4378735811;67152.43432596314;665895.2033190699;0;37;33;0;22;28;25;3;31;38;404543598689.9755;155845314395.02127;307311534450.2362;30189.141843205925;1970.7639507895744;-0.0;15959.212664452294;1430829.0886966558;293621.476386815;0.0;324863.00027147814;3.2984857929929805;0.13345636982280962
1884;2019-08-24 00:24:45.161;776;765;203;203;181;29;72;17;75;24;661;226;74;90;273;161;285;716;183;174;74;34;642;341;345;139;345;273;644;-1.0;-1.0;1073.0;138.0;0.0;0;99;60;1;0;0;1;0;0;0;1;0;0;0;0;16763.017578125;9877.3095703125;3320.27099609375;1266.21899414062;638.0;343178;718.0;0.0;Calculated values ==>;1566599085.161;350.76;349.66;293.46000000000004;293.46000000000004;291.26000000000005;276.06;272.3289490889957;280.36;274.86;280.66;275.56;339.26;295.76000000000005;280.56;282.16;300.46000000000004;289.26000000000005;301.66;344.76;290.56;280.56;344.96000000000004;336.96000000000004;276.56;242.35481222062532;264.2163659402789;272.3289490889957;291.46000000000004;6420000.0;3410000.0;3450000.0;1390000.0;3450000.0;2730000.0;6440000.000000001;0.0;0.0;0.17883333333333334;0.023;0.0;0.0;0.0;9877.3095703125;3320.27099609375;1266.21899414062;16763.017578125;503281.52070732083;501634.39610908856;253267.74690304746;253267.74690304746;245663.1406022499;431359.6534126046;443834.1269297422;457240.6883041983;471246.2272376559;521764.5055385298;475126.091739751;457116.2136468265;459096.02552019706;471256.0313417132;457353.7210016424;413546.65199254977;495001.8545557237;458464.43444099964;444142.24329131155;301113.3779324612;267611.2341011182;472228.6972694908;198115.0886417131;197238.37855466647;272.3289490889957;1395663.6410010145;464458.41734380316;67173.57447986404;665951.2647652733;0;37;33;0;22;28;25;3;31;38;404749767389.91003;155928742194.99475;307475389050.18414;46340.29473964111;6304.612998438886;-0.0;0.0;1431467.0465830783;293690.4608485282;0.0;324996.0380414526;3.6397702773537;0.284725957785008
1885;2019-08-24 00:25:45.092;778;766;202;202;183;31;27;18;75;25;661;227;74;90;273;162;285;708;184;168;27;35;640;343;347;139;347;274;642;-2.0;-1.0;961.0;73.0;0.0;0;99;63;1;0;0;1;0;0;0;1;0;0;0;0;16807.611328125;10113.888671875;3263.84448242188;1264.36315917969;619.0;343179;719.0;0.0;Calculated values ==>;1566599145.092;350.96000000000004;349.76;293.36;293.36;291.46000000000004;276.26000000000005;272.5487779782249;275.86;274.96000000000004;280.66;275.66;339.26;295.86;280.56;282.16;300.46000000000004;289.36;301.66;343.96000000000004;289.96000000000004;275.86;345.06000000000006;335.06;276.66;242.35481222062532;264.3458800820626;272.5487779782249;291.56;6400000.0;3429999.9999999995;3470000.0000000005;1390000.0;3470000.0000000005;2740000.0;6420000.0;0.0;0.0;0.16016666666666665;0.012166666666666666;0.0;0.0;0.0;10113.888671875;3263.84448242188;1264.36315917969;16807.611328125;503728.73556655715;501953.2041922926;252993.5335666189;252993.5335666189;246392.25611137468;431237.1583312671;436104.1847712047;457078.1538310574;471344.5575217925;521683.1122257653;475111.5413663602;456953.3821998456;458937.798030907;470986.44884657604;457163.6566190943;414287.9448302776;494100.3011744936;457328.590778018;436104.1847712047;301532.38793589;259659.41789560125;472326.8440106818;198605.72368779074;197238.37855466647;272.5487779782249;1395943.0745233463;464624.8190801557;67194.63841306073;666006.0692964824;0;37;33;0;22;28;25;3;31;38;404957128649.89026;156012046284.9868;307639300335.1685;41398.66756127988;3330.2736305951744;-0.0;0.0;1432197.363770461;293770.65923609893;0.0;324996.0380414526;3.0548181240077343;0.22715762154682104
