;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1886;2019-08-24 00:26:45.112;778;767;203;203;182;33;22;19;74;25;661;227;74;91;274;161;285;706;184;167;23;35;640;344;348;138;348;274;641;-2.0;-2.0;1127.0;67.0;0.0;0;99;68;1;0;0;1;0;0;0;1;0;0;0;0;17108.20703125;10411.8251953125;3330.67919921875;1261.08728027344;598.0;343180;718.0;0.0;Calculated values ==>;1566599205.112;350.96000000000004;349.86;293.46000000000004;293.46000000000004;291.36;276.46000000000004;272.6583383277491;275.36;275.06;280.56;275.66;339.26;295.86;280.56;282.26000000000005;300.56;289.26000000000005;301.66;343.76;289.86;275.46000000000004;344.96000000000004;332.96000000000004;276.66;242.14157278889297;264.3458800820626;272.6583383277491;291.56;6400000.0;3440000.0;3479999.9999999995;1380000.0;3479999.9999999995;2740000.0;6409999.999999999;0.0;0.0;0.18783333333333332;0.011166666666666667;0.0;0.0;0.0;10411.8251953125;3330.67919921875;1261.08728027344;17108.20703125;503728.73556655715;502178.8227397441;253406.1040495238;253406.1040495238;246095.65312697864;431175.4696738307;435002.2564783911;456953.3821998456;471477.517547777;521683.1122257653;475111.5413663602;456953.3821998456;459061.00279978494;470976.39994163334;456864.18588339887;414287.9448302776;493924.75404026;457029.0511715114;435176.203609034;301113.3779324612;250872.52762923925;472458.26935960614;198857.55041803772;197238.37855466647;272.6583383277491;1396225.8005535244;464795.9237115331;67215.69084852292;666061.0419785999;0;37;33;0;22;28;25;3;31;38;405165698149.824;156095173984.96036;307803755135.1163;48479.00040301625;3055.208028180847;-0.0;0.0;1432946.5939967807;293823.8893206875;0.0;324996.0380414526;3.4347914518186826;0.25054081951959667
1887;2019-08-24 00:27:45.123;777;767;206;205;184;34;22;20;73;26;663;227;73;90;274;161;285;705;184;165;23;35;639;346;350;135;350;275;641;-1.0;-1.0;1064.0;57.0;0.0;0;93;74;1;0;0;1;0;0;0;1;0;0;0;0;17445.830078125;10809.8984375;3262.9208984375;1239.2490234375;601.0;343181;715.0;0.0;Calculated values ==>;1566599265.123;350.86;349.86;293.76000000000005;293.66;291.56;276.56;272.8767566201714;275.36;275.16;280.46000000000004;275.76000000000005;339.46000000000004;295.86;280.46000000000004;282.16;300.56;289.26000000000005;301.66;343.66;289.66;275.46000000000004;344.66;333.26000000000005;276.66;241.49495122638035;264.4750485637546;272.8767566201714;291.56;6390000.0;3460000.0;3500000.0;1350000.0;3500000.0;2750000.0;6409999.999999999;0.0;0.0;0.17733333333333334;0.0095;0.0;0.0;0.0;10809.8984375;3262.9208984375;1239.2490234375;17445.830078125;503687.7918157019;502178.8227397441;254520.4662361029;254146.70118782236;246760.44131758454;431051.2098666511;434516.17371468875;456664.9728122422;471972.7596631712;521808.6659705543;474983.07627302455;456664.9728122422;458779.20011545485;470705.88473258395;456535.82378903864;414653.287994623;493786.89114387333;456426.3261694534;434691.9584858148;299856.38484229014;252127.67657613798;472851.2559263234;199378.52291879116;197238.37855466647;272.8767566201714;1396513.8036532656;464972.8038303092;67236.53080431694;666115.9987195609;0;37;33;0;22;28;25;3;31;38;405375136539.5377;156177088999.84842;307968485329.8911;45625.463781105325;2597.990963571556;-0.0;0.0;1433730.941634619;293871.00794905284;0.0;324996.0380414526;3.149375617510974;0.22812860941868787
1888;2019-08-24 00:28:45.093;777;767;208;208;186;36;23;21;71;27;667;227;71;88;274;161;285;707;185;164;24;36;640;346;351;133;351;274;642;-1.0;-1.0;1125.0;21.0;0.0;0;80;77;1;0;0;1;0;0;0;1;0;0;0;0;17807.298828125;10945.5205078125;3302.09936523438;1169.59423828125;594.0;343182;711.0;0.0;Calculated values ==>;1566599325.093;350.86;349.86;293.96000000000004;293.96000000000004;291.76000000000005;276.76000000000005;272.8767566201714;275.46000000000004;275.26000000000005;280.26000000000005;275.86;339.86;295.86;280.26000000000005;281.96000000000004;300.56;289.26000000000005;301.66;343.86;289.56;275.56;344.26;332.56;276.76000000000005;241.05796691057077;264.3458800820626;272.8767566201714;291.66;6400000.0;3460000.0;3510000.0;1330000.0;3510000.0;2740000.0;6420000.0;0.0;0.0;0.1875;0.0035;0.0;0.0;0.0;10945.5205078125;3302.09936523438;1169.59423828125;17807.298828125;503596.5765232447;502086.35048973426;255225.0731809571;255225.0731809571;247394.6522280273;431051.2098666511;434447.89094467775;456578.4500420801;472333.7623376517;522303.57569222595;475111.5413663602;456578.4500420801;458691.105835673;470570.28523540555;456535.82378903864;414287.9448302776;493962.4778692145;456123.1084132849;434624.13164572034;298180.4796168596;249199.05678690012;473209.4130839679;199349.8995733593;197238.37855466647;272.8767566201714;1396807.4328395873;465154.0083406943;67256.59446132724;666170.6798675332;0;37;33;0;22;28;25;3;31;38;405585331389.638;156257448799.88675;308133102979.96967;48230.35321288515;958.5082972871303;-0.0;0.0;1434512.682377371;293900.6306241605;0.0;324996.0380414526;3.190515559748872;0.22202024557637162
1889;2019-08-24 00:29:45.144;776;767;209;210;188;36;24;22;64;28;671;228;66;86;275;161;285;709;185;165;24;37;638;347;351;133;351;274;640;-1.0;-1.0;1213.0;169.0;0.0;0;68;78;1;0;0;1;0;0;0;1;0;0;0;0;17816.927734375;11037.619140625;3229.35693359375;1104.19116210938;585.0;343183;708.0;0.0;Calculated values ==>;1566599385.144;350.76;349.86;294.06;294.16;291.96000000000004;276.76000000000005;272.9856168485579;275.56;275.36;279.56;275.96000000000004;340.26;295.96000000000004;279.76000000000005;281.76000000000005;300.66;289.26000000000005;301.66;344.06000000000006;289.66;275.56;343.96000000000004;331.66;276.86;241.05796691057077;264.3458800820626;272.9856168485579;291.66;6380000.0;3470000.0000000005;3510000.0;1330000.0;3510000.0;2740000.0;6400000.0;0.0;0.0;0.2021666666666667;0.028166666666666666;0.0;0.0;0.0;11037.619140625;3229.35693359375;1104.19116210938;17816.927734375;503646.94718451035;502271.2347925397;255707.61684486087;256092.20837992174;248145.41773673287;430988.63858405815;434624.13164572034;455699.93398979405;472431.1216696904;522717.0278486438;475225.3816134984;455951.47126951953;458444.03341852216;470695.9243423109;456371.03265656426;415015.21479676245;494437.50959125196;456261.25946858723;434624.13164572034;296923.61432157;245433.99809710225;473306.6277234293;199706.11639858712;197238.37855466647;272.9856168485579;1397104.5537331314;465337.35688536486;67275.55877901443;666225.1549346128;0;37;33;0;22;28;25;3;31;38;405796110400.0531;156337316630.04404;308297642720.2937;51753.41678968901;7706.414402316388;-0.0;0.0;1435346.5886807388;293972.89969000197;0.0;324996.0380414526;3.868270397285013;0.30902649243626523
1890;2019-08-24 00:30:45.104;776;767;209;210;190;35;25;23;39;29;674;228;46;81;275;162;285;706;184;162;25;38;639;347;351;134;351;273;641;-2.0;-1.0;1103.0;2.0;0.0;0;66;79;1;0;0;1;0;0;0;1;0;0;0;0;18073.16796875;11181.9560546875;3302.92626953125;1083.44201660156;577.0;343184;704.0;0.0;Calculated values ==>;1566599445.104;350.76;349.86;294.06;294.16;292.16;276.66;272.9856168485579;275.66;275.46000000000004;277.06;276.06;340.56000000000006;295.96000000000004;277.76000000000005;281.26000000000005;300.66;289.36;301.66;343.76;289.36;275.66;343.56000000000006;330.86;276.96000000000004;241.2770596917726;264.2163659402789;272.9856168485579;291.56;6390000.0;3470000.0000000005;3510000.0;1340000.0;3510000.0;2730000.0;6409999.999999999;0.0;0.0;0.18383333333333332;0.0003333333333333333;0.0;0.0;0.0;11181.9560546875;3302.92626953125;1083.44201660156;18073.16796875;503555.6775842654;502178.8227397441;255656.36502333367;256040.08757698693;248790.97372559048;430988.63858405815;434799.8914726758;452691.6119330984;472397.21216106473;523107.52596169815;475353.4752021927;453587.6991209416;457985.4410881629;470695.9243423109;456508.2662194235;414653.287994623;493924.75404026;455846.3461254813;434799.8914726758;295247.87795992935;242087.5637286956;473273.9119493556;199600.64057838384;197238.37855466647;272.9856168485579;1397403.4384747604;465522.39657002577;67293.77690199763;666279.5543375446;0;37;33;0;22;28;25;3;31;38;406006570000.187;156417363230.09497;308461633320.398;46526.55690070836;91.22442379032394;-0.0;0.0;1436165.042462159;294037.83669337846;0.0;324996.0380414526;2.9943994166582444;0.20236700237422628
1891;2019-08-24 00:31:45.115;776;767;209;209;189;35;25;24;11;30;674;228;19;72;275;163;285;708;185;165;25;39;640;347;351;132;351;272;642;-1.0;-2.0;936.0;1.0;0.0;0;57;79;1;0;0;1;0;0;0;1;0;0;0;0;18071.33203125;11084.9755859375;3257.685546875;1013.17449951172;571.0;343185;700.0;0.0;Calculated values ==>;1566599505.115;350.76;349.86;294.06;294.06;292.06;276.66;272.9856168485579;275.66;275.56;274.26000000000005;276.16;340.56000000000006;295.96000000000004;275.06;280.36;300.66;289.46000000000004;301.66;343.96000000000004;289.66;275.66;343.16;330.26000000000005;277.06;240.83765695389522;264.08650396036035;272.9856168485579;291.66;6400000.0;3470000.0000000005;3510000.0;1320000.0;3510000.0;2720000.0;6420000.0;0.0;0.0;0.156;0.00016666666666666666;0.0;0.0;0.0;11084.9755859375;3257.685546875;1013.17449951172;18071.33203125;503464.35001612356;502086.35048973426;255605.37039626113;255605.37039626113;248410.69116720316;430988.63858405815;434799.8914726758;449228.1034384617;472756.67973813636;523187.98459719704;475481.3718872887;450278.0208257825;457029.9845156646;470695.9243423109;456645.35178499675;414287.9448302776;494100.3011744936;456261.25946858723;434799.8914726758;293572.2367247113;239577.9089402584;473630.5699406402;199599.98643839775;197238.37855466647;272.9856168485579;1397704.6978617792;465707.98835236736;67311.25190943881;666334.2361257635;0;37;33;0;22;28;25;3;31;38;406217208609.8991;156497177859.9859;308625163295.1745;38941.98625200998;45.67176391704041;-0.0;0.0;1436877.4108977322;294038.9777040881;0.0;324996.0380414526;2.5389473389424357;0.17232986450306598
1892;2019-08-24 00:32:45.085;775;767;208;208;189;35;25;24;11;31;673;228;12;58;276;163;285;710;184;164;26;40;638;347;352;130;352;270;640;-1.0;-2.0;850.0;0.0;0.0;0;37;75;1;0;0;1;0;0;0;1;0;0;0;0;17621.92578125;10685.333984375;3280.8642578125;894.1422729492191;567.0;343186;696.0;0.0;Calculated values ==>;1566599565.085;350.66;349.86;293.96000000000004;293.96000000000004;292.06;276.66;272.9856168485579;275.66;275.56;274.26000000000005;276.26000000000005;340.46000000000004;295.96000000000004;274.36;278.96000000000004;300.76000000000005;289.46000000000004;301.66;344.16;289.56;275.76000000000005;342.76;329.86;277.16;240.39332010688793;263.82572766246335;272.9856168485579;291.56;6380000.0;3470000.0000000005;3520000.0000000005;1300000.0;3520000.0000000005;2700000.0;6400000.0;0.0;0.0;0.14166666666666666;0.0;0.0;0.0;0.0;10685.333984375;3280.8642578125;894.1422729492191;17621.92578125;503514.87790264894;502271.2347925397;255325.64170635128;255325.64170635128;248486.66792138256;430988.63858405815;434556.38421811117;449594.4067470239;473114.68441337737;523245.70478305256;475736.57794448506;449725.3591944844;455611.1469425823;470686.08075178356;456645.35178499675;415015.21479676245;494574.88254874543;455957.283580434;434732.59635344753;291896.6896268761;237904.88540968279;473985.80243904516;199599.05379143672;197238.37855466647;272.9856168485579;1398001.9929551177;465889.31688924995;67327.13826873034;666388.696796871;0;37;33;0;22;28;25;3;31;38;406428003159.9997;156575738560.02338;308787681995.252;35416.008335374856;0.0;-0.0;0.0;1437496.7510279452;294039.3581118219;0.0;324996.0380414526;2.3832568506287033;0.16062880695615786
1893;2019-08-24 00:33:45.116;772;766;207;207;188;34;25;25;26;32;672;228;23;49;276;164;285;708;184;166;25;42;637;347;351;131;351;268;639;80.0;-1.0;650.0;56.0;0.0;0;21;68;1;0;0;1;0;0;0;1;0;0;0;0;17051.044921875;10397.4833984375;3255.14331054688;788.5107421875;563.0;343187;692.0;0.0;Calculated values ==>;1566599625.116;350.36;349.76;293.86;293.86;291.96000000000004;276.56;272.9856168485579;275.66;275.66;275.76000000000005;276.36;340.36;295.96000000000004;275.46000000000004;278.06;300.76000000000005;289.56;301.66;343.96000000000004;289.76000000000005;275.66;342.36;329.46000000000004;277.36;240.61611355647437;263.56353331371673;272.9856168485579;291.56;6370000.0;3470000.0000000005;3510000.0;1310000.0;3510000.0;2680000.0;6390000.0;0.013333333333333334;0.0;0.10833333333333334;0.009333333333333334;0.0;0.013333333333333334;0.0;10397.4833984375;3255.14331054688;788.5107421875;17051.044921875;503209.92705301766;502230.787296907;254996.04564358538;254996.04564358538;248183.11472795345;430988.63858405815;434799.8914726758;451897.32525555027;473081.36623795505;523303.49078840454;475991.006520935;451511.875877206;454816.6015382149;470821.47912831884;456782.29025043483;415373.81009722775;494399.80830468255;456399.2583876655;434799.8914726758;290221.2356813373;236231.924509345;474050.5081408163;199668.10206950316;199668.10206950316;272.98561684855787;1398291.0836635586;466065.09780705225;67341.16762192223;666443.1916676593;0;37;33;0;22;28;25;3;31;38;406639012124.64435;156654079014.89145;308949165384.9801;27324.832511821773;2560.9024566655894;-0.0;3135.090525375635;1438019.8615016334;294060.70999169926;0.0;325022.1772940931;2.286580652355982;0.15055381844372587
1894;2019-08-24 00:34:45.127;769;764;206;206;186;33;27;25;41;33;669;229;36;48;276;164;285;704;184;170;27;44;631;346;351;132;351;268;633;182.0;-2.0;694.0;34.0;0.0;0;12;65;1;0;0;1;0;0;0;1;0;0;0;0;16672.58203125;10123.79296875;3203.84326171875;738.242919921875;557.0;343188;688.0;0.0;Calculated values ==>;1566599685.127;350.06000000000006;349.56000000000006;293.76000000000005;293.76000000000005;291.76000000000005;276.46000000000004;272.8767566201714;275.86;275.66;277.26000000000005;276.46000000000004;340.06000000000006;296.06;276.76000000000005;277.96000000000004;300.76000000000005;289.56;301.66;343.56000000000006;290.16;275.86;341.96000000000004;328.86;277.56;240.83765695389522;263.56353331371673;272.8767566201714;291.56;6310000.0;3460000.0;3510000.0;1320000.0;3510000.0;2680000.0;6330000.0;0.030333333333333334;0.0;0.11566666666666667;0.005666666666666667;0.0;0.030333333333333334;0.0;10123.79296875;3203.84326171875;738.242919921875;16672.58203125;503363.81480424036;502519.8991996889;254917.55984519215;254917.55984519215;247727.5575236092;431051.2098666511;435149.99214662175;453808.1434416201;473048.1168422736;522994.6592596967;476103.77460347326;453174.1695212009;454690.93240954535;470821.47912831884;456946.0707740459;417459.77109494834;494449.86795360746;456949.75120797363;435149.99214662175;288545.87390705565;233722.59852315116;474115.52784487547;199373.73490748205;199373.73490748205;272.8767566201714;1398572.1654111084;466236.13979584124;67353.89290167995;666497.026423798;0;37;33;0;22;28;25;3;31;38;406849650735.1933;156732993480.0971;309109994865.3993;29429.579920448636;1556.8701599785627;-0.0;7151.879802920571;1438492.901647932;294095.0310546356;0.0;325107.91776325705;2.7114074758909488;0.1459250268202075
1895;2019-08-24 00:35:45.157;764;760;205;205;186;32;29;25;51;34;665;230;47;50;277;165;285;688;184;173;30;46;628;345;350;132;350;267;630;509.0;-1.0;388.0;31.0;0.0;0;3;59;1;0;0;1;0;0;0;1;0;0;0;0;16084.3134765625;9635.3076171875;3130.4931640625;736.3827514648441;564.0;343189;685.0;0.0;Calculated values ==>;1566599745.157;349.56000000000006;349.16;293.66;293.66;291.76000000000005;276.36;272.7676641592781;276.06;275.66;278.26000000000005;276.56;339.66;296.16;277.86;278.16;300.86;289.66;301.66;341.96000000000004;290.46000000000004;276.16;341.66;329.56;277.76000000000005;240.83765695389522;263.43189868330234;272.7676641592781;291.56;6280000.0;3450000.0;3500000.0;1320000.0;3500000.0;2670000.0;6300000.0;0.08483333333333333;0.0;0.06466666666666666;0.005166666666666667;0.0;0.08483333333333333;0.0;9635.3076171875;3130.4931640625;736.3827514648441;16084.3134765625;502980.67354780383;502268.2419676765;254687.88868879376;254687.88868879376;247841.03294993876;431113.4868728058;435736.8545737827;455234.9699716218;473145.2311080622;522663.5825453762;476343.08634032676;454733.78008571663;455109.83360149694;471081.9081615508;457245.5785871068;418463.72217557015;492554.05387466215;457523.44848152105;435909.4167232306;287289.4124756198;236650.15891445865;474309.40632519417;199107.23154823369;199107.23154823369;272.7676641592781;1398845.2760272746;466400.881296898;67366.18759320928;666549.8389537227;0;37;33;0;22;28;25;3;31;38;407060055885.093;156812233080.05933;309270575115.32275;16562.92708471243;1421.877903014296;-0.0;20088.71870901224;1438876.3641749048;294119.86636659893;0.0;325335.03625324205;2.8198049304017743;0.061872492046401384
1896;2019-08-24 00:36:45.138;759;755;205;205;185;31;32;24;57;35;661;231;53;54;277;165;285;670;184;177;32;48;624;344;349;131;349;267;626;-1.0;-2.0;272.0;29.0;0.0;0;1;53;1;0;0;1;0;0;0;1;0;0;0;0;15578.8740234375;9237.72265625;3155.36499023438;726.0701293945309;594.0;343190;681.0;0.0;Calculated values ==>;1566599805.138;349.06000000000006;348.66;293.66;293.66;291.66;276.26000000000005;272.6583383277491;276.36;275.56;278.86;276.66;339.26;296.26000000000005;278.46000000000004;278.56;300.86;289.66;301.66;340.16;290.86;276.36;341.26;332.56;277.96000000000004;240.61611355647437;263.43189868330234;272.6583383277491;291.56;6240000.0;3440000.0;3490000.0;1310000.0;3490000.0;2670000.0;6260000.0;0.0;0.0;0.04533333333333334;0.004833333333333333;0.0;0.0;0.0;9237.72265625;3155.36499023438;726.0701293945309;15578.8740234375;502691.0846797166;501978.4732741752;254892.1018074952;254892.1018074952;247650.84847450152;431175.4696738307;436488.0602253265;455983.5742871536;473372.2673856561;522251.8132149156;476455.595755614;455484.92409539985;455609.74302807474;471216.6412452851;457408.232515713;419765.58301197254;490474.0446746532;458229.23831880884;436488.0602253265;285614.20965156396;249199.05678690012;474631.2829063033;198923.81710481815;199107.23154823369;272.65833832774905;1399109.0523672393;466558.10674520675;67378.37084128827;666602.2045172807;0;37;33;0;22;28;25;3;31;38;407269689479.9064;156891108094.9891;309430724385.1802;11653.375658932542;1332.5860847071779;-0.0;0.0;1439111.4255712046;294142.81296441844;0.0;325502.3892304382;0.9898472116492045;0.07621199670819007
1897;2019-08-24 00:37:45.098;754;749;205;205;185;30;35;23;60;35;659;232;58;58;277;164;285;643;184;181;35;49;618;344;348;126;348;267;620;181.0;-2.0;186.0;48.0;0.0;0;1;49;1;0;0;1;0;0;0;1;0;0;0;0;15209.125;8855.5009765625;3109.87329101562;740.8674926757809;631.0;343191;678.0;0.0;Calculated values ==>;1566599865.098;348.56000000000006;348.06000000000006;293.66;293.66;291.66;276.16;272.6583383277491;276.66;275.46000000000004;279.16;276.66;339.06000000000006;296.36;278.96000000000004;278.96000000000004;300.86;289.56;301.66;337.46000000000004;291.26000000000005;276.66;340.96000000000004;336.26000000000005;278.06;239.4893008659735;263.43189868330234;272.6583383277491;291.56;6180000.0;3440000.0;3479999.9999999995;1260000.0;3479999.9999999995;2670000.0;6200000.0;0.030166666666666668;0.0;0.031000000000000003;0.008;0.0;0.030166666666666668;0.0;8855.5009765625;3109.87329101562;740.8674926757809;15209.125;502588.60511024995;501745.2232629605;255206.4273352424;255206.4273352424;247882.14392997924;431175.4696738307;437229.27830592886;456356.4792372799;474018.8471967394;522045.87505170424;476568.06003002805;456107.97810590366;456107.97810590366;471351.15028436406;457272.4336488369;421646.42437265423;487333.37978137605;458929.88029722904;437229.27830592886;284357.86631585273;264681.4149301396;475364.63126189593;198958.17355826564;198958.17355826564;272.65833832774905;1399365.447981492;466708.78309100034;67390.58717182651;666654.3800294449;0;37;33;0;22;28;25;3;31;38;407478650080.0393;156968156695.03812;309590817585.28204;7979.347476049444;2211.2516616290427;-0.0;7187.844993221174;1439274.9225267493;294172.3252576692;0.0;325562.248006281;1.367709229747286;0.055974053590785895
1898;2019-08-24 00:38:45.109;749;744;206;206;185;29;39;22;62;37;659;233;60;61;277;164;285;616;184;185;39;52;613;342;347;135;346;265;615;197.0;-1.0;240.0;35.0;0.0;0;1;39;1;0;0;1;0;0;0;0;0;0;0;0;13850.51953125;8180.67724609375;3082.0390625;0.0;664.0;343192;675.0;0.0;Calculated values ==>;1566599925.109;348.06000000000006;347.56000000000006;293.76000000000005;293.76000000000005;291.66;276.06;272.43898195401505;277.06;275.36;279.36;276.86;339.06000000000006;296.46000000000004;279.16;279.26000000000005;300.86;289.56;301.66;334.76000000000005;291.66;277.06;340.66;339.56000000000006;278.36;241.49495122638035;263.1675429290057;272.43898195401505;291.56;6130000.0;3420000.0000000005;3470000.0000000005;1350000.0;3460000.0;2650000.0;6150000.0;0.03283333333333333;0.0;0.04;0.005833333333333333;0.0;0.03283333333333333;0.0;8180.67724609375;3082.0390625;0.0;13850.51953125;502396.33659109566;501553.63591903535;255872.77117281946;255872.77117281946;248079.08039632303;431298.55289687274;438127.3775264764;456931.3067663924;473046.2935902154;522208.1839101759;476932.09658397746;456684.40183009306;456807.9033684444;471619.50035982026;457597.2172902416;423154.03089733544;484053.7959810515;459625.52626088966;438127.3775264764;283101.5729112263;278495.58437821403;474507.02969162643;198378.23089119693;198378.23089119693;272.43898195401505;1399607.6560822672;466850.77727015625;67396.76219947127;666705.9887588532;0;37;33;0;22;28;25;3;31;38;407687188304.7543;157046471049.9311;309750446845.0639;10342.123035007819;1610.7513263358387;-0.0;7871.763647858343;1439427.6294386017;294204.1811216966;0.0;325687.7677525205;1.7602004228833568;0.06716812361644944
1899;2019-08-24 00:39:45.129;743;738;207;207;186;27;44;20;64;40;649;234;62;62;277;164;285;584;183;189;45;57;609;340;344;154;344;266;611;276.0;-1.0;209.0;47.0;3.0;0;1;33;1;0;0;1;0;0;0;0;0;0;0;0;13454.181640625;7774.69482421875;3054.74975585938;0.0;689.0;343193;671.0;0.0;Calculated values ==>;1566599985.129;347.46000000000004;346.96000000000004;293.86;293.86;291.76000000000005;275.86;272.21867820750657;277.56;275.16;279.56;277.16;338.06000000000006;296.56;279.36;279.36;300.86;289.56;301.66;331.56;292.06;277.66;340.26;342.06000000000006;278.86;245.4256646245625;263.299902668528;272.21867820750657;291.46000000000004;6090000.0;3400000.0;3440000.0;1540000.0;3440000.0;2660000.0;6110000.0;0.046;0.0;0.034833333333333334;0.007833333333333333;0.0005;0.0465;0.0;7774.69482421875;3054.74975585938;0.0;13454.181640625;501982.59544046514;501139.32295717555;256502.0980484714;256502.0980484714;248591.31746264308;431420.45991060114;439617.60381739796;457015.24715422577;470831.0912012562;521097.5045320515;476918.59149654844;456768.14427255985;456768.14427255985;471886.966573012;457920.44326150423;424324.4959971463;479890.7341941659;460627.09826288046;439779.6693716074;281426.5920051367;288964.7057630673;472534.43722479936;197886.50742019902;198516.78258824497;272.2186782075065;1399835.2711050194;466983.78302451124;67396.76219947127;666757.1457122922;0;37;33;0;22;28;25;3;31;38;407894557404.68835;157133199949.90353;309909799945.01324;9026.317767401932;2151.408783469369;-0.0;11218.724235426354;1439589.0869131282;294235.54290637973;0.0;325846.9081806303;2.068107059479136;0.06112717850950882
1900;2019-08-24 00:40:45.110;738;733;208;209;187;26;52;18;65;42;634;236;63;65;277;163;285;567;183;195;53;61;609;337;342;150;341;268;611;514.0;-2.0;319.0;55.0;0.0;0;43;32;1;0;0;1;0;0;0;1;0;0;0;0;14537.5126953125;7717.248046875;3069.20043945312;874.7047729492191;702.0;343194;668.0;0.0;Calculated values ==>;1566600045.11;346.96000000000004;346.46000000000004;293.96000000000004;294.06;291.86;275.76000000000005;271.8864255623528;278.36;274.96000000000004;279.66;277.36;336.56;296.76000000000005;279.46000000000004;279.66;300.86;289.46000000000004;301.66;329.86;292.66;278.46000000000004;339.96000000000004;343.36;279.26000000000005;244.62907804385475;263.56353331371673;271.8864255623528;291.46000000000004;6090000.0;3370000.0000000005;3420000.0000000005;1500000.0;3410000.0;2680000.0;6110000.0;0.08566666666666665;0.0;0.05316666666666667;0.009166666666666667;0.0;0.08566666666666665;0.0;7717.248046875;3069.20043945312;874.7047729492191;14537.5126953125;501327.0853878855;500480.9481536381;256909.50568054948;257320.40656064817;248945.0453604119;431601.1154718507;441331.7436008613;456812.8855534163;471565.0904229;519385.5427284197;476891.8739083081;456564.7940334029;456812.8855534163;472286.52625608625;458268.71490484115;424324.4959971463;477389.3319732714;461726.3943563215;441489.8890944277;280170.41352433193;294410.04551340896;473455.7391806977;197049.83160142077;197049.83160142077;271.8864255623528;1400068.4613573067;467112.8416668062;67404.04909765732;666808.1624701169;0;37;33;0;22;28;25;4;31;38;408100292234.5052;157224371069.82236;310069949214.87067;13810.735701781095;2533.7208194767054;-0.0;20940.36492523426;1439779.335427422;294274.57328949973;0.0;326114.8157258009;3.197352836163879;0.06810147732798812
1901;2019-08-24 00:41:45.120;734;731;209;210;187;24;58;15;66;39;623;239;64;71;277;163;285;573;184;199;59;61;609;335;340;135;340;269;612;539.0;-1.0;455.0;54.0;0.0;0;1;32;1;0;0;1;0;0;0;1;0;0;0;0;14527.578125;7736.82861328125;3087.41528320312;716.0242309570309;711.0;343195;666.0;0.0;Calculated values ==>;1566600105.12;346.56000000000006;346.26;294.06;294.16;291.86;275.56;271.6637117239857;278.96000000000004;274.66;279.76000000000005;277.06;335.46000000000004;297.06;279.56;280.26000000000005;300.86;289.46000000000004;301.66;330.46000000000004;293.06;279.06;339.76;344.26;279.26000000000005;241.49495122638035;263.6948088759802;271.6637117239857;291.56;6090000.0;3350000.0;3400000.0;1350000.0;3400000.0;2690000.0;6120000.0;0.08983333333333333;0.0;0.07583333333333334;0.009000000000000001;0.0;0.08983333333333333;0.0;7736.82861328125;3087.41528320312;716.0242309570309;14527.578125;500801.4663647294;500122.3049829412;257260.21168979577;257673.5129251205;248903.5154334357;431720.082569444;442692.123855045;456773.58885773347;473241.2657668606;518164.96806863055;477103.66746330203;456525.10104843223;457393.05887810484;472419.27954499243;458588.7599558128;424324.4959971463;478157.2763627707;462553.1177627961;442847.2740010599;279332.9882161641;298180.4796168596;475381.8058862489;196505.82667238076;196505.82667238076;271.66371172398567;1400310.7108156192;467241.64710294903;67417.3073820336;666859.476151986;0;37;33;0;22;28;25;4;31;38;408304926334.47266;157309885319.80878;310231076064.84503;19736.97196572258;2509.883812924814;-0.0;22129.673351693007;1440058.9462519786;294316.6103331028;0.0;326473.79253088246;3.8453637853368616;0.10161097486714615
1902;2019-08-24 00:42:45.111;732;730;209;211;188;23;66;12;67;38;626;239;66;72;276;162;285;590;184;203;66;62;616;332;337;126;337;268;618;158.0;-1.0;90.0;57.0;0.0;0;1;29;1;0;0;1;0;0;0;1;0;0;0;0;14680.1630859375;7648.91455078125;3162.24340820312;735.3214721679691;716.0;343196;663.0;0.0;Calculated values ==>;1566600165.111;346.36;346.16;294.06;294.26000000000005;291.96000000000004;275.46000000000004;271.32779825182536;279.76000000000005;274.36;279.86;276.96000000000004;335.76000000000005;297.06;279.76000000000005;280.36;300.76000000000005;289.36;301.66;332.16;293.46000000000004;279.76000000000005;339.46000000000004;344.76;279.36;239.4893008659735;263.56353331371673;271.32779825182536;291.56;6160000.0;3320000.0000000005;3370000.0000000005;1260000.0;3370000.0000000005;2680000.0;6180000.0;0.026333333333333334;0.0;0.015000000000000001;0.0095;0.0;0.026333333333333334;0.0;7648.91455078125;3162.24340820312;735.3214721679691;14680.1630859375;499874.9479618196;499419.1695487372;256906.5662252186;257722.64700092058;249009.37897943775;431896.3278553544;444529.908966831;457060.57793600933;474307.44796210685;518558.9324951787;477228.95684193546;456936.7813661786;457678.09077143855;472693.6710209494;458933.7538769943;422255.65919993067;479949.5383261594;463521.508419203;444529.908966831;278076.8904731985;300275.376401361;476612.05209534586;196017.87055563874;196017.87055563874;271.32779825182536;1400554.072150079;467369.8423975122;67429.40011541288;666911.54882916;0;37;33;0;22;28;25;4;31;38;408507995870.06665;157388173575.03778;310392151900.31616;3915.640610705559;2665.644724627218;-0.0;6544.150344828063;1440256.021791593;294359.73326829786;0.0;326712.705220106;1.1367478510158247;0.04562205804609717
1903;2019-08-24 00:43:45.131;733;730;208;211;188;21;73;10;68;38;633;239;67;73;276;161;285;615;184;208;74;64;621;330;334;134;334;267;624;647.0;-1.0;165.0;56.0;0.0;0;1;22;1;0;0;1;0;0;0;0;0;0;0;0;13821.3701171875;7268.138671875;3238.8076171875;0.0;719.0;343197;660.0;0.0;Calculated values ==>;1566600225.131;346.46000000000004;346.16;293.96000000000004;294.26000000000005;291.96000000000004;275.26000000000005;271.1026128081217;280.46000000000004;274.16;279.96000000000004;276.96000000000004;336.46000000000004;297.06;279.86;280.46000000000004;300.76000000000005;289.26000000000005;301.66;334.66;293.96000000000004;280.56;339.16;345.06000000000006;279.56;241.2770596917726;263.43189868330234;271.1026128081217;291.56;6210000.0;3300000.0;3340000.0;1340000.0;3340000.0;2670000.0;6240000.0;0.10783333333333332;0.0;0.0275;0.009333333333333334;0.0;0.10783333333333332;0.0;7268.138671875;3238.8076171875;0.0;13821.3701171875;499532.2438574104;498845.7385379588;256168.35698980262;257367.9921176275;248766.26133939862;432012.3539207929;446170.61213937396;457346.4778140661;473273.9119493556;519365.29473938624;477354.0616108226;457223.07283723226;457962.05894119164;473089.3294525268;459118.9072288728;420716.2930209971;482899.35235427757;464606.9877398129;446318.67946232506;276820.84063482966;301532.38793589;475799.5211847824;195209.47335793186;195209.47335793186;271.10261280812165;1400791.6640976218;467494.1926105871;67435.5298369053;666964.9087017187;0;37;33;0;22;28;25;4;31;38;408709362970.0027;157466199575.013;310552705400.26514;7208.767622543692;2618.840446383939;-0.0;27077.94272492373;1440348.7560946413;294403.78532383445;0.0;326992.9827236345;3.51249066841326;0.02095902176652046
1904;2019-08-24 00:44:45.152;735;731;207;209;186;19;79;7;70;41;626;239;68;71;276;160;285;634;183;211;80;69;623;328;333;149;332;267;626;224.0;0.0;673.0;15.0;0.0;0;1;17;1;0;0;1;0;0;0;0;0;0;0;0;13655.740234375;7021.169921875;3260.3505859375;0.0;720.0;343198;657.0;0.0;Calculated values ==>;1566600285.152;346.66;346.26;293.86;294.06;291.76000000000005;275.06;270.87642091645444;281.06;273.86;280.16;277.26000000000005;335.76000000000005;297.06;279.96000000000004;280.26000000000005;300.76000000000005;289.16;301.66;336.56;294.26000000000005;281.16;338.86;345.16;280.06;244.42749628697553;263.43189868330234;270.87642091645444;291.46000000000004;6230000.0;3279999.9999999995;3329999.9999999995;1490000.0;3320000.0000000005;2670000.0;6260000.0;0.037333333333333336;0.0;0.11216666666666668;0.0025;0.0;0.037333333333333336;0.0;7021.169921875;3260.3505859375;0.0;13655.740234375;499608.14587579813;498787.9010609455;255667.25971941833;256453.83271006795;247994.36531575647;432127.2027000197;447246.90716933756;457592.9974695591;471598.2893264998;518642.4766015224;477354.0616108226;457346.4778140661;457716.1131832329;473352.0489607383;459303.6828562224;420084.8494602904;485405.4670145878;465135.68422204774;447393.15492257173;275564.83829863765;301951.40411888575;474378.29117974476;194550.19485118243;194550.19485118243;270.8764209164544;1401020.7201584405;467613.31185917003;67435.5298369053;667019.0873092068;0;37;33;0;22;28;25;4;31;38;408909533004.6974;157551129289.88345;310712961470.0207;29504.634360361255;699.570240821406;-0.0;9439.470509331868;1440654.8081914545;294431.4484248835;0.0;327297.40100924426;3.8558183179609427;0.17968226039409468
1905;2019-08-24 00:45:45.122;739;733;204;206;185;18;83;6;72;44;613;241;71;72;276;158;285;646;183;214;84;73;628;326;331;154;331;270;631;159.0;-1.0;1055.0;55.0;0.0;0;51;17;1;0;0;1;0;0;0;1;0;0;0;0;14531.5244140625;7088.83203125;3293.65502929688;918.837646484375;720.0;343199;654.0;0.0;Calculated values ==>;1566600345.122;347.06000000000006;346.46000000000004;293.56;293.76000000000005;291.66;274.96000000000004;270.64921214262944;281.46000000000004;273.76000000000005;280.36;277.56;334.46000000000004;297.26000000000005;280.26000000000005;280.36;300.76000000000005;288.96000000000004;301.66;337.76;294.56;281.56;338.56000000000006;345.16;280.46000000000004;245.4256646245625;263.82572766246335;270.64921214262944;291.46000000000004;6280000.0;3260000.0;3310000.0;1540000.0;3310000.0;2700000.0;6310000.0;0.026500000000000003;0.0;0.17583333333333334;0.009166666666666667;0.0;0.026500000000000003;0.0;7088.83203125;3293.65502929688;918.837646484375;14531.5244140625;499666.28600456705;498576.8233070627;254258.1965209878;255019.31633373638;247462.1167574161;432240.87345082423;448207.49703819194;457354.8302603907;471232.45966130757;517045.1174886607;477203.34778514673;457230.9396854061;457354.8302603907;473483.09568015713;459357.1209500809;418463.72217557015;486569.6802112181;465806.26281874;448351.9727030561;274308.8830629234;301951.40411888575;474131.92897600244;194086.63892340695;194086.63892340695;270.64921214262944;1401255.496583687;467730.8364171607;67443.18298880613;667073.6767143364;0;37;33;0;22;28;25;5;31;38;409108633404.79236;157641983839.9268;310873980920.09753;46291.323643419644;2567.081825482125;-0.0;6738.0313451607035;1441286.1253586288;294458.6569143987;0.0;327432.1461185049;4.919461944091605;0.29570404899559594
1906;2019-08-24 00:46:45.123;743;735;201;204;181;17;87;4;75;40;607;243;74;78;276;157;285;660;182;216;87;73;638;325;330;133;330;272;640;-1.0;-1.0;787.0;47.0;0.0;0;1;24;1;0;0;1;0;0;0;1;0;0;0;0;14694.0009765625;7526.67724609375;3406.23999023438;736.028930664062;721.0;343200;651.0;0.0;Calculated values ==>;1566600405.123;347.46000000000004;346.66;293.26000000000005;293.56;291.26000000000005;274.86;270.5352231155435;281.86;273.56;280.66;277.16;333.86;297.46000000000004;280.56;280.96000000000004;300.76000000000005;288.86;301.66;339.16;294.76000000000005;281.86;338.26;345.26;280.46000000000004;241.05796691057077;264.08650396036035;270.5352231155435;291.36;6380000.0;3250000.0;3300000.0;1330000.0;3300000.0;2720000.0;6400000.0;0.0;0.0;0.13116666666666668;0.007833333333333333;0.0;0.0;0.0;7526.67724609375;3406.23999023438;736.028930664062;14694.0009765625;499251.7181730337;497981.79742991383;252719.5104553868;253822.53801246476;245799.71018171124;432297.2667888766;448969.91264541325;457402.8244415097;473598.1776897576;516252.7261229306;477178.1313311821;457278.64460356557;457774.7695993312;473613.93493813404;459384.01104548643;415015.21479676245;487591.81404344545;466202.74129531614;448969.91264541325;273052.9745269728;302370.42649719206;476796.4402222916;193868.9140817511;194086.63892340695;270.5352231155435;1401499.0466874153;467852.63435758994;67456.97377344163;667129.510103306;0;37;33;0;22;28;25;5;31;38;409306936709.5528;157728085274.82278;311036583629.9011;34566.86457552168;2216.2656214342337;-0.0;0.0;1441959.9548232765;294498.51880742866;0.0;327488.29731548444;3.152223831574775;0.22789457899273913
1907;2019-08-24 00:47:45.123;749;739;200;201;179;18;89;6;78;38;616;243;76;80;276;155;285;673;181;218;90;74;643;326;331;124;331;272;646;403.0;-1.0;911.0;10.0;0.0;0;1;24;1;0;0;1;0;0;0;1;0;0;0;0;14570.7529296875;7659.13720703125;3385.61499023438;747.347900390625;721.0;343201;648.0;0.0;Calculated values ==>;1566600465.123;348.06000000000006;347.06000000000006;293.16;293.26000000000005;291.06;274.96000000000004;270.64921214262944;282.06;273.76000000000005;280.96000000000004;276.96000000000004;334.76000000000005;297.46000000000004;280.76000000000005;281.16;300.76000000000005;288.66;301.66;340.46000000000004;294.96000000000004;282.16;337.96000000000004;345.26;280.56;239.02933182858504;264.08650396036035;270.64921214262944;291.26000000000005;6430000.0;3260000.0;3310000.0;1240000.0;3310000.0;2720000.0;6459999.999999999;0.06716666666666667;0.0;0.15183333333333332;0.0016666666666666668;0.0;0.06716666666666667;0.0;7659.13720703125;3385.61499023438;747.347900390625;14570.7529296875;499583.9839069124;497946.5331058405;252092.25416937316;252451.64364594605;244943.2906830131;432240.87345082423;449071.3427669718;457774.7695993312;474563.7957825025;517187.09143738414;477178.1313311821;457526.9048634988;458022.24305046286;473483.09568015713;458963.51672167;413170.5139737209;488800.1670351667;466311.3079277099;449214.6250167265;271797.11229066993;302370.42649719206;478008.264957192;193986.98803285317;193986.98803285317;270.64921214262944;1401742.9196366342;467979.182811366;67469.33524703376;667186.10889481;0;37;33;0;22;28;25;5;31;38;409505236709.5528;157805185274.82278;311199783629.9011;40051.77816784358;473.3687948738981;-0.0;17142.789617416824;1442581.7768461378;294520.9324275646;0.0;327631.15389562957;4.890387301884938;0.1932580891159217
1908;2019-08-24 00:48:45.154;756;743;199;200;177;19;91;7;80;39;625;242;78;80;276;154;285;683;181;219;92;77;650;326;331;144;331;271;652;-2.0;-1.0;1073.0;64.0;0.0;0;1;24;1;0;0;1;0;0;0;0;0;0;0;0;13668.0732421875;7719.36767578125;3431.90209960938;0.0;721.0;343202;644.0;0.0;Calculated values ==>;1566600525.154;348.76;347.46000000000004;293.06;293.16;290.86;275.06;270.64921214262944;282.26000000000005;273.86;281.16;277.06;335.66;297.36;280.96000000000004;281.16;300.76000000000005;288.56;301.66;341.46000000000004;295.06;282.36;337.56000000000006;345.26;280.86;243.40439225979637;263.95629194202945;270.64921214262944;291.26000000000005;6500000.0;3260000.0;3310000.0;1440000.0;3310000.0;2710000.0;6520000.0;0.0;0.0;0.17883333333333334;0.010666666666666666;0.0;0.0;0.0;7719.36767578125;3431.90209960938;0.0;13668.0732421875;499865.40874336514;497913.62174829515;251481.2748572934;251835.0157759243;244105.55009521963;432240.87345082423;449357.71323885804;458182.5386068276;472061.9191754798;518204.3821336492;477190.6903905424;457935.639530854;458182.5386068276;473483.09568015713;458832.0734226865;410425.10289053887;489587.5207325457;466437.3389107958;449500.6087871992;270122.7006405761;302370.42649719206;475804.2238192089;194171.62103894516;193986.98803285317;270.64921214262944;1401978.36477244;468107.40323202324;67475.56636396583;667242.950890554;0;37;33;0;22;28;25;5;31;38;409703939320.0073;157885626815.0068;311362767795.274;47213.95242505631;3004.081096322813;-0.0;0.0;1443309.366996861;294549.9261490779;0.0;327774.08428533474;4.503346662117677;0.3237370944534456
1909;2019-08-24 00:49:45.104;763;748;197;198;174;20;85;8;81;42;617;243;80;80;277;152;285;688;181;218;87;81;637;330;334;163;334;270;639;-1.0;-1.0;1373.0;53.0;0.0;0;1;21;1;0;0;1;0;0;0;0;0;0;0;0;13037.8525390625;7419.80517578125;3317.85766601562;0.0;720.0;343203;641.0;0.0;Calculated values ==>;1566600585.104;349.46000000000004;347.96000000000004;292.86;292.96000000000004;290.56;275.16;271.1026128081217;281.66;273.96000000000004;281.26000000000005;277.36;334.86;297.46000000000004;281.16;281.16;300.86;288.36;301.66;341.96000000000004;294.96000000000004;281.86;337.26;345.16;281.26000000000005;247.16393081844228;263.82572766246335;271.1026128081217;291.26000000000005;6370000.0;3300000.0;3340000.0;1630000.0;3340000.0;2700000.0;6390000.0;0.0;0.0;0.22883333333333333;0.008833333333333334;0.0;0.0;0.0;7419.80517578125;3317.85766601562;0.0;13037.8525390625;502017.4163934578;499828.1894988246;251321.118473622;251679.00438924308;243554.14802614844;432012.3539207929;447932.78257211944;458465.4742133219;469818.5346592852;517459.6404212615;477428.32413936575;458342.4516849156;458342.4516849156;473211.3177752982;457927.13353056245;415373.81009722775;491634.5228475315;465879.79344012885;448223.4708747829;268866.9448851554;301951.40411888575;473770.56484246516;195193.4155388921;193986.98803285317;271.1026128081217;1402200.7286963093;468233.45787274174;67475.56636396583;667299.1520153139;0;37;33;0;22;28;25;5;31;38;409903273070.1659;157977650065.08;311524932545.40295;60245.42275999869;2460.764818848229;-0.0;0.0;1444204.1155451206;294595.4285814217;0.0;327774.08428533474;5.839835772712108;0.4085901280367682
1910;2019-08-24 00:50:45.125;766;749;196;197;175;23;13;10;82;40;607;244;81;86;277;152;285;673;181;212;15;82;636;332;336;143;336;274;638;-1.0;-1.0;1047.0;0.0;0.0;0;34;29;1;0;0;1;0;0;0;1;0;0;0;0;14050.37890625;7838.224609375;3295.54907226562;850.7467651367191;720.0;343204;637.0;0.0;Calculated values ==>;1566600645.125;349.76;348.06000000000006;292.76000000000005;292.86;290.66;275.46000000000004;271.32779825182536;274.46000000000004;274.16;281.36;277.16;333.86;297.56;281.26000000000005;281.76000000000005;300.86;288.36;301.66;340.46000000000004;294.36;274.66;336.86;345.16;281.36;243.1966462407574;264.3458800820626;271.32779825182536;291.26000000000005;6360000.0;3320000.0000000005;3360000.0;1430000.0;3360000.0;2740000.0;6380000.0;0.0;0.0;0.17450000000000002;0.0;0.0;0.0;0.0;7838.224609375;3295.54907226562;850.7467651367191;14050.37890625;502507.82779262366;500056.7020706849;251007.47101541932;251364.02170156105;243908.0685128684;431896.3278553544;436323.3422262019;457948.7315913907;472292.48545527144;516082.22188011825;477040.277117424;457824.66206795804;458444.03341852216;472948.1522838667;457603.99110624014;415729.1553970486;489640.58859182923;464825.24853937066;436657.8913423894;267192.67376467976;301951.40411888575;476420.38433117047;195587.17404549243;193986.98803285317;271.32779825182536;1402426.542965351;468360.6526233442;67482.65840167589;667354.2830271517;0;37;33;0;22;28;25;6;31;38;410104343419.8592;158069482194.9399;311688189665.15393;45782.09179175925;0.0;-0.0;0.0;1445087.9874119544;294615.9421321115;0.0;327774.08428533474;3.8201021054680706;0.25327493732391365
1911;2019-08-24 00:51:45.095;766;752;198;198;174;25;10;11;83;36;615;241;82;89;278;152;285;674;182;210;11;82;640;334;338;137;338;276;643;-2.0;-2.0;1172.0;0.0;0.0;0;15;37;1;0;0;1;0;0;0;1;0;0;0;0;14462.1875;8396.455078125;3334.36987304688;765.462768554688;719.0;343205;634.0;0.0;Calculated values ==>;1566600705.095;349.76;348.36;292.96000000000004;292.96000000000004;290.56;275.66;271.55198750734434;274.16;274.26000000000005;281.46000000000004;276.76000000000005;334.66;297.26000000000005;281.36;282.06;300.96000000000004;288.36;301.66;340.56000000000006;294.16;274.26000000000005;336.56;345.06000000000006;281.36;241.92719264551067;264.60387354146746;271.55198750734434;291.36;6400000.0;3340000.0;3379999.9999999995;1370000.0;3379999.9999999995;2760000.0;6430000.0;0.0;0.0;0.19533333333333333;0.0;0.0;0.0;0.0;8396.455078125;3334.36987304688;765.462768554688;14462.1875;502138.319982676;499987.2855175626;251506.6996556562;251506.6996556562;243428.28711768746;431779.12508338504;435341.3323203313;457751.13987948035;472687.3056196521;516744.47267779877;476448.55973295076;457626.58823324984;458496.3669476979;472806.8500959803;457279.28770650085;414287.9448302776;489257.21503268945;464275.0988632146;435511.74561235984;265937.0223246507;301532.38793589;477170.02150680526;196126.4230796253;193986.98803285317;271.55198750734434;1402664.0288831564;468495.8739763059;67496.12008025667;667409.5047270601;0;37;33;0;22;28;25;6;31;38;410306442319.9556;158153440194.97998;311853107165.2326;51104.02801490502;0.0;-0.0;0.0;1445894.9680518957;294615.9421321115;0.0;327774.08428533474;4.0895367617242435;0.27263578411495043
1912;2019-08-24 00:52:45.136;766;754;201;200;176;27;11;11;83;35;630;237;83;90;278;152;285;682;183;206;12;82;641;336;340;136;340;277;644;-2.0;-1.0;1495.0;34.0;0.0;0;8;47;1;0;0;1;0;0;0;1;0;0;0;0;15159.875;9037.4287109375;3292.38110351562;786.7622680664059;718.0;343206;630.0;0.0;Calculated values ==>;1566600765.136;349.76;348.56000000000006;293.26000000000005;293.16;290.76000000000005;275.86;271.77519066394296;274.26000000000005;274.26000000000005;281.46000000000004;276.66;336.16;296.86;281.46000000000004;282.16;300.96000000000004;288.36;301.66;341.36;293.76000000000005;274.36;336.16;344.96000000000004;281.36;241.71165711629368;264.73235714968143;271.77519066394296;291.46000000000004;6409999.999999999;3360000.0;3400000.0;1360000.0;3400000.0;2770000.0;6440000.000000001;0.0;0.0;0.24916666666666665;0.005666666666666667;0.0;0.0;0.0;9037.4287109375;3292.38110351562;786.7622680664059;15159.875;502045.79230551305;500161.6467512799;252540.15106231972;252179.464615723;244038.1845770457;431660.74602318485;435031.360685147;457589.77512745495;472720.47428543336;518220.5619210841;475866.92920925224;457589.77512745495;458460.8829368198;472542.3888181085;456953.0016245104;413919.0968890059;490279.4803760042;463462.4626941002;435203.09828522976;264262.8888514036;301113.3779324612;477294.31214784;196766.00725615065;193986.98803285317;271.77519066394296;1402911.0480847238;468641.25561722956;67509.06412793057;667464.7653874282;0;37;33;0;22;28;25;6;31;38;410509981309.5806;158235396159.82898;312019120529.9267;64988.588827933316;1589.6603943862397;-0.0;0.0;1446863.0676067593;294629.1983542731;0.0;327774.08428533474;5.075887877065722;0.35157875198495075
1913;2019-08-24 00:53:45.106;767;756;205;205;180;28;13;12;83;34;643;234;82;90;278;153;285;690;184;204;14;82;648;337;341;137;341;278;650;165.0;-1.0;1455.0;0.0;0.0;0;9;56;1;0;0;1;0;0;0;1;0;0;0;0;16064.935546875;9830.537109375;3382.77758789062;785.38330078125;719.0;343207;626.0;0.0;Calculated values ==>;1566600825.106;349.86;348.76;293.66;293.66;291.16;275.96000000000004;271.8864255623528;274.46000000000004;274.36;281.46000000000004;276.56;337.46000000000004;296.56;281.36;282.16;300.96000000000004;288.46000000000004;301.66;342.16;293.56;274.56;335.76000000000005;345.06000000000006;281.36;241.92719264551067;264.86050150153983;271.8864255623528;291.56;6480000.0;3370000.0000000005;3410000.0;1370000.0;3410000.0;2780000.0;6500000.0;0.0275;0.0;0.24250000000000002;0.0;0.0;0.0275;0.0;9830.537109375;3382.77758789062;785.38330078125;16064.935546875;501530.24878243735;499865.40874336514;253724.39422509263;253724.39422509263;245136.56721165543;431601.1154718507;435134.08349873225;457428.0179345776;472491.6353866644;519488.4603681585;475397.19285026705;457302.8776268838;458301.15856814757;472409.8376092556;456924.4383059046;411230.74966729287;490782.8852675385;463053.4746688548;435305.8235598911;262588.8327430989;301532.38793589;477170.02150680526;196932.73060853916;196932.73060853916;271.8864255623528;1403171.1247360278;468798.4100492829;67522.158790404;667520.363896722;0;37;33;0;22;28;25;6;31;38;410714179159.67804;158317255209.86804;312185537280.0061;63170.10717656433;0.0;-0.0;6555.2600561621775;1447930.5227460726;294642.4389006477;0.0;327828.6841389119;4.9808465931942205;0.29226105274590214
1914;2019-08-24 00:54:45.107;771;759;208;208;183;29;14;13;81;33;654;232;81;89;279;154;285;699;184;200;15;82;647;339;344;138;344;278;649;760.0;0.0;1584.0;112.0;0.0;0;10;64;1;0;0;1;0;0;0;1;0;0;0;0;16706.2109375;10389.8515625;3348.1669921875;791.383911132812;720.0;343208;622.0;0.0;Calculated values ==>;1566600885.107;350.26;349.06000000000006;293.96000000000004;293.96000000000004;291.46000000000004;276.06;272.10816812424576;274.56;274.46000000000004;281.26000000000005;276.46000000000004;338.56000000000006;296.36;281.26000000000005;282.06;301.06;288.56;301.66;343.06000000000006;293.16;274.66;335.36;345.16;281.36;242.14157278889297;264.86050150153983;272.10816812424576;291.56;6470000.0;3390000.0;3440000.0;1380000.0;3440000.0;2780000.0;6490000.000000001;0.12666666666666665;0.0;0.264;0.018666666666666668;0.0;0.12666666666666665;0.0;10389.8515625;3348.1669921875;791.383911132812;16706.2109375;502157.2810225222;500363.5768658375;254880.70248518293;254880.70248518293;246150.14772417222;431480.97241316177;434579.9272658001;457177.6341702472;472262.261994151;520630.77030301734;475168.6709747811;457177.6341702472;458176.7248117691;472134.7356443445;456732.10439996555;411626.9535584172;492146.2367374979;462078.26035560475;434753.9238550869;260914.8530628454;301951.40411888575;477045.54680727393;197686.72014324125;197686.72014324125;272.10816812424576;1403444.222175701;468966.9160970685;67535.29873620174;667576.4560365645;0;37;33;0;22;28;25;6;31;38;410919682585.2464;158399756585.09622;312352340060.4674;68505.60130312957;5214.69809772861;-0.0;30028.512470167112;1449027.8386080642;294685.8954425126;0.0;328133.5539918873;7.14061105507189;0.32309408201688966
