;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1915;2019-08-24 00:55:45.097;774;762;208;209;187;32;16;14;79;32;662;230;79;88;279;156;285;699;183;34;16;82;642;342;347;138;347;277;644;277.0;-1.0;1401.0;74.0;0.0;0;12;70;1;0;0;1;0;0;0;1;0;0;0;0;17102.240234375;10602.3486328125;3291.15502929688;797.44580078125;721.0;343209;617.0;0.0;Calculated values ==>;1566600945.097;350.56000000000006;349.36;293.96000000000004;294.06;291.86;276.36;272.43898195401505;274.76000000000005;274.56;281.06;276.36;339.36;296.16;281.06;281.96000000000004;301.06;288.76000000000005;301.66;343.06000000000006;276.56;274.76000000000005;334.86;345.26;281.36;242.14157278889297;264.73235714968143;272.43898195401505;291.46000000000004;6420000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;2770000.0;6440000.000000001;0.04616666666666667;0.0;0.23349999999999999;0.012333333333333333;0.0;0.04616666666666667;0.0;10602.3486328125;3291.15502929688;797.44580078125;17102.240234375;503016.4120187978;501233.61360960494;255125.48888647865;255504.14141211694;247658.32785963343;431298.55289687274;434195.3657056675;457089.7819856864;472164.23178385233;521542.27200742107;475068.4866712757;457089.7819856864;458212.4907801694;471734.4455509345;456510.98759261303;413546.65199254977;492654.08275323495;437291.4106938673;434195.3657056675;258822.4845140824;302370.42649719206;477045.54680727393;198476.08786022934;198476.08786022934;272.43898195401505;1403725.912311543;469141.8219421952;67548.5367770426;667631.7744985853;0;37;33;0;22;28;25;6;31;38;411126948034.4556;158482542784.78036;312518812309.8323;60386.297578294216;3435.6899936802165;-0.0;10882.373327197727;1450101.7587447858;294757.9699952381;0.0;328474.42121822346;5.085060096889961;0.29402800039953414
1916;2019-08-24 00:56:45.118;775;764;207;207;187;35;18;15;77;32;668;229;77;87;279;157;285;697;184;28;18;81;643;344;349;139;349;276;645;278.0;-1.0;1231.0;79.0;0.0;0;15;73;1;0;0;1;0;0;0;1;0;0;0;0;17435.76953125;10808.0361328125;3272.58325195312;812.321044921875;726.0;343210;612.0;0.0;Calculated values ==>;1566601005.118;350.66;349.56000000000006;293.86;293.86;291.86;276.66;272.6583383277491;274.96000000000004;274.66;280.86;276.36;339.96000000000004;296.06;280.86;281.86;301.06;288.86;301.66;342.86;275.96000000000004;274.96000000000004;334.36;345.76;281.26000000000005;242.35481222062532;264.60387354146746;272.6583383277491;291.56;6430000.0;3440000.0;3490000.0;1390000.0;3490000.0;2760000.0;6450000.0;0.04633333333333333;0.0;0.20516666666666666;0.013166666666666667;0.0;0.04633333333333333;0.0;10808.0361328125;3272.58325195312;812.321044921875;17435.76953125;503057.3855086203;501407.8700706655;254700.64398041455;254700.64398041455;247621.8042130285;431175.4696738307;434055.65381095844;457002.3097389393;472032.3497595296;522244.9768455874;475082.73863267165;457002.3097389393;458248.3511025769;471466.4874687927;456317.8373438773;413170.5139737209;492274.4522635549;435802.1192028054;434055.65381095844;256730.23209357203;304465.6318710359;476823.49947710347;199040.86725331005;199040.86725331005;272.6583383277491;1404013.8297961561;469320.30426263437;67561.95619594293;667686.4914619662;0;37;33;0;22;28;25;6;31;38;411335821114.96674;158565671869.98376;312684770375.23834;52925.0892833016;3657.4713242799467;-0.0;10889.018443837707;1451046.3507958222;294817.10036141967;0.0;328655.91298331885;4.530440403623842;0.26047929565414485
1917;2019-08-24 00:57:45.128;776;764;207;207;187;36;19;17;73;32;672;228;74;85;279;158;285;698;183;28;20;80;641;346;351;139;351;275;643;324.0;-1.0;1174.0;59.0;0.0;0;17;75;1;0;0;1;0;0;0;1;0;0;0;0;17488.724609375;10891.4853515625;3318.70166015625;820.5244140625;731.0;343211;607.0;0.0;Calculated values ==>;1566601065.128;350.76;349.56000000000006;293.86;293.86;291.86;276.76000000000005;272.8767566201714;275.06;274.86;280.46000000000004;276.36;340.36;295.96000000000004;280.56;281.66;301.06;288.96000000000004;301.66;342.96000000000004;275.96000000000004;275.16;333.86;346.26;281.16;242.35481222062532;264.4750485637546;272.8767566201714;291.46000000000004;6409999.999999999;3460000.0;3510000.0;1390000.0;3510000.0;2750000.0;6430000.0;0.054000000000000006;0.0;0.19566666666666668;0.009833333333333333;0.0;0.054000000000000006;0.0;10891.4853515625;3318.70166015625;820.5244140625;17488.724609375;503372.9644128849;501593.81693946006;254798.1615411125;254798.1615411125;247694.98485183995;431051.2098666511;433738.0146404876;456664.9728122422;472032.3497595296;522739.676253858;475097.09026418295;456790.14739767695;458160.3398784604;471197.64151864214;456124.25196328654;413919.0968890059;492616.6319084588;435324.3436479372;433916.2326774631;254638.09398592086;306560.99450073834;476726.0972000729;199511.71559479073;199511.71559479073;272.8767566201714;1404304.9157535236;469501.16374653304;67575.56550927322;667741.4279907874;0;37;33;0;22;28;25;6;31;38;411545856114.93335;158649085769.97052;312850097925.2121;50316.32066221468;2725.941419118608;-0.0;12657.84392246431;1451906.839269412;294870.30433345726;0.0;328852.1695403157;4.371057639434569;0.23185700257712508
1918;2019-08-24 00:58:48.129;776;765;207;207;187;37;22;19;68;32;675;227;69;83;279;159;285;700;184;29;22;80;642;347;351;139;351;273;644;352.0;-1.0;1111.0;75.0;0.0;0;20;76;1;0;0;1;0;0;0;1;0;0;0;0;17336.79296875;11013.1484375;3251.25537109375;819.692260742188;737.0;343212;601.0;0.0;Calculated values ==>;1566601128.129;350.76;349.66;293.86;293.86;291.86;276.86;272.9856168485579;275.36;275.06;279.96000000000004;276.36;340.66;295.86;280.06;281.46000000000004;301.06;289.06;301.66;343.16;276.06;275.36;333.26000000000005;346.86;281.16;242.35481222062532;264.2163659402789;272.9856168485579;291.56;6420000.0;3470000.0000000005;3510000.0;1390000.0;3510000.0;2730000.0;6440000.000000001;0.058666666666666666;0.0;0.18516666666666665;0.0125;0.0;0.058666666666666666;0.0;11013.1484375;3251.25537109375;819.692260742188;17336.79296875;503281.52070732083;501634.39610908856;254749.28610223337;254749.28610223337;247658.32785963343;430988.63858405815;434271.1649806571;456367.22056082176;472032.3497595296;523210.770350684;475239.8079041242;456492.3109256235;458232.9066715671;471197.64151864214;456096.1179101076;413546.65199254977;492792.9114284573;435498.2362014703;434271.1649806571;252127.67657613798;309075.640036128;476726.0972000729;199827.9426458195;199827.9426458195;272.9856168485579;1404609.6438688592;469692.8323342771;67589.91763296913;667798.9160272387;0;37;33;0;22;28;25;6;31;38;411766989624.67896;158736657159.86978;313022720665.0135;47502.52296059458;3461.2269319281677;-0.0;13754.00237697714;1452762.7677360773;294924.44291579555;0.0;329083.2768634819;4.290462747785259;0.2260368839873115
1919;2019-08-24 00:59:45.099;776;765;206;207;186;37;23;21;64;32;677;226;65;81;279;160;285;702;185;28;24;79;639;347;352;139;351;272;641;299.0;-1.0;1108.0;78.0;0.0;0;21;74;1;0;0;1;0;0;0;1;0;0;0;0;17549.8671875;10754.1767578125;3234.16088867188;835.6216430664059;742.0;343213;596.0;0.0;Calculated values ==>;1566601185.099;350.76;349.66;293.76000000000005;293.86;291.76000000000005;276.86;272.9856168485579;275.46000000000004;275.26000000000005;279.56;276.36;340.86;295.76000000000005;279.66;281.26000000000005;301.06;289.16;301.66;343.36;275.96000000000004;275.56;332.76000000000005;347.36;281.06;242.35481222062532;264.08650396036035;272.9856168485579;291.66;6390000.0;3470000.0000000005;3520000.0000000005;1390000.0;3510000.0;2720000.0;6409999.999999999;0.049833333333333334;0.0;0.18466666666666667;0.013000000000000001;0.0;0.049833333333333334;0.0;10754.1767578125;3234.16088867188;835.6216430664059;17549.8671875;503555.6775842654;501912.6913265712;254520.4662361029;254896.62227683133;247431.10003106995;430988.63858405815;434202.50031210686;456031.2574734189;472032.3497595296;523497.4889983512;475254.3332499598;456156.46186477825;458145.8343517774;471197.64151864214;456233.650191232;414653.287994623;493372.7656405137;435083.5893917863;434379.6870157575;250035.78352995744;311171.3556482807;476628.68035370077;199840.4772165851;199840.4772165851;272.985616848558;1404885.684567484;469865.0662949715;67603.01530423958;667850.2318834199;0;37;33;0;22;28;25;6;31;38;411967239174.77954;158815845459.90955;313177963915.09143;47309.897420761976;3598.2466407825045;-0.0;11687.870621658758;1453512.9710127215;294980.3010004677;0.0;329284.58568368474;4.222624567468041;0.23567976860725373
1920;2019-08-24 01:00:45.130;776;765;206;206;187;35;24;23;62;33;678;226;62;79;280;161;285;698;185;28;25;78;639;347;351;138;351;271;640;196.0;0.0;906.0;42.0;0.0;0;21;73;1;0;0;1;0;0;0;1;0;0;0;0;17394.69140625;10683.34765625;3262.25146484375;837.166625976562;747.0;343214;591.0;0.0;Calculated values ==>;1566601245.13;350.76;349.66;293.76000000000005;293.76000000000005;291.86;276.66;272.9856168485579;275.56;275.46000000000004;279.36;276.46000000000004;340.96000000000004;295.76000000000005;279.36;281.06;301.16;289.26000000000005;301.66;342.96000000000004;275.96000000000004;275.66;332.26000000000005;347.86;280.96000000000004;242.14157278889297;263.95629194202945;272.9856168485579;291.66;6390000.0;3470000.0000000005;3510000.0;1380000.0;3510000.0;2710000.0;6400000.0;0.03266666666666666;0.0;0.151;0.007;0.0;0.03266666666666666;0.0;10683.34765625;3262.25146484375;837.166625976562;17394.69140625;503555.6775842654;502005.33494837565;254569.2612065749;254569.2612065749;247805.76598244216;430988.63858405815;434624.13164572034;455946.17688706075;472262.261994151;523680.7814230428;475382.3771367251;455946.17688706075;458059.1371151768;471322.8629655624;456371.03265656426;414653.287994623;492920.5619226662;435324.3436479372;434799.8914726758;247943.99896000302;313267.23492439475;476656.4573452535;199760.37914523593;199760.37914523593;272.9856168485579;1405177.039678837;470043.8046326166;67616.96240879635;667904.3966238208;0;37;33;0;22;28;25;6;31;38;412178248140.26227;158898988395.09973;313340948080.4643;38684.055459015544;1938.272547400123;-0.0;7677.957402696367;1454229.9575401014;295026.4624982657;0.0;329446.05096490553;3.2673375358521333;0.1854744605573464
1921;2019-08-24 01:01:45.140;775;764;206;206;186;34;25;24;62;33;679;226;62;77;280;162;285;697;184;28;25;77;637;347;351;137;351;271;639;-1.0;-1.0;572.0;9.0;0.0;0;19;71;1;0;0;1;0;0;0;1;0;0;0;0;16940.857421875;10441.0322265625;3219.72094726562;826.888427734375;751.0;343215;585.0;0.0;Calculated values ==>;1566601305.14;350.66;349.56000000000006;293.76000000000005;293.76000000000005;291.76000000000005;276.56;272.9856168485579;275.66;275.56;279.36;276.46000000000004;341.06000000000006;295.76000000000005;279.36;280.86;301.16;289.36;301.66;342.86;275.96000000000004;275.66;331.66;348.26;280.86;241.92719264551067;263.95629194202945;272.9856168485579;291.56;6370000.0;3470000.0000000005;3510000.0;1370000.0;3510000.0;2710000.0;6390000.0;0.0;0.0;0.09533333333333333;0.0015;0.0;0.0;0.0;10441.0322265625;3219.72094726562;826.888427734375;16940.857421875;503606.20172933314;501964.9784760966;254618.29164125843;254618.29164125843;247504.39576394472;430988.63858405815;434799.8914726758;455946.17688706075;472393.7743832905;523783.8560653574;475382.3771367251;455946.17688706075;457812.0453385027;471322.8629655624;456508.2662194235;415373.81009722775;492883.40814466705;435324.3436479372;434799.8914726758;245433.99809710225;314944.0575458753;476684.3077412673;199665.51644242086;199760.37914523593;272.985616848558;1405463.2169406214;470219.87047102855;67630.8318454293;667958.4220633192;0;37;33;0;22;28;25;6;31;38;412388883240.2288;158981502145.0866;313503575180.4385;24432.089629055667;415.5281869482697;-0.0;0.0;1454756.0130770644;295046.08077354985;0.0;329510.04460708087;1.7150905923379633;0.11827691403014334
1922;2019-08-24 01:02:45.131;774;762;206;206;186;33;25;25;63;34;679;227;62;75;280;163;285;692;183;28;25;77;632;347;351;136;351;270;634;-1.0;-1.0;377.0;18.0;0.0;0;12;68;1;0;0;1;0;0;0;1;0;0;0;0;16693.072265625;10334.73046875;3181.55688476562;779.3866577148441;754.0;343216;579.0;0.0;Calculated values ==>;1566601365.131;350.56000000000006;349.36;293.76000000000005;293.76000000000005;291.76000000000005;276.46000000000004;272.9856168485579;275.66;275.66;279.46000000000004;276.56;341.06000000000006;295.86;279.36;280.66;301.16;289.46000000000004;301.66;342.36;275.96000000000004;275.66;331.06;348.56000000000006;280.86;241.71165711629368;263.82572766246335;272.9856168485579;291.46000000000004;6320000.0;3470000.0000000005;3510000.0;1360000.0;3510000.0;2700000.0;6340000.0;0.0;0.0;0.06283333333333334;0.003;0.0;0.0;0.0;10334.73046875;3181.55688476562;779.3866577148441;16693.072265625;503930.485893744;502162.6310084871;254867.06342136994;254867.06342136994;247690.01668981233;430988.63858405815;434799.8914726758;456236.2029136106;472622.7809936826;523863.883717663;475623.4247825653;456111.4010031973;457725.9129000417;471322.8629655624;456645.35178499675;417119.5588407118;492699.3146520156;435324.3436479372;434799.8914726758;242924.1476594651;316201.74473053816;476809.27933596785;199789.83093108516;199760.37914523593;272.9856168485579;1405743.457645311;470392.9758569378;67644.21546328349;668011.7580435995;0;37;33;0;22;28;25;6;31;38;412599451650.0079;159063389860.0007;313665850835.2682;16113.380372902016;831.058345214648;-0.0;0.0;1455093.8413115554;295056.46743640717;0.0;329510.04460708087;1.185284352791297;0.08488656945091487
1923;2019-08-24 01:03:45.151;771;760;205;205;186;33;25;25;65;35;679;227;64;75;280;163;285;682;183;29;25;77;629;346;351;136;350;267;631;-2.0;-1.0;371.0;33.0;0.0;0;9;61;1;0;0;1;0;0;0;1;0;0;0;0;16170.984375;9893.802734375;3178.85375976562;745.3206176757809;756.0;343217;572.0;0.0;Calculated values ==>;1566601425.151;350.26;349.16;293.66;293.66;291.76000000000005;276.46000000000004;272.8767566201714;275.66;275.66;279.66;276.66;341.06000000000006;295.86;279.56;280.66;301.16;289.46000000000004;301.66;341.36;276.06;275.66;330.36;348.76;280.86;241.71165711629368;263.43189868330234;272.8767566201714;291.46000000000004;6290000.0;3460000.0;3510000.0;1360000.0;3500000.0;2670000.0;6310000.0;0.0;0.0;0.06183333333333333;0.0055000000000000005;0.0;0.0;0.0;9893.802734375;3178.85375976562;745.3206176757809;16170.984375;503809.7861813925;502175.62850035966;254637.47574818085;254637.47574818085;247803.06461853956;431051.2098666511;434799.8914726758;456975.9699685958;472720.47428543336;524103.68069191725;476005.2853613301;456852.27101820137;458207.6271742694;471457.1867270124;456809.4674989988;418131.7914296924;491622.3698685991;435498.2362014703;434799.8914726758;239996.17471937067;317040.2365367038;476809.27933596785;199667.84016843248;199760.37914523593;272.8767566201714;1406017.416072942;470561.6031572803;67656.92559253902;668064.7791334278;0;37;33;0;22;28;25;6;31;38;412810121849.9409;159145017059.97476;313827004535.217;15910.219359310096;1524.2779154214447;-0.0;0.0;1455360.793597016;295076.1017811736;0.0;329510.04460708087;1.261725731172509;0.09488763685359332
1924;2019-08-24 01:04:45.092;768;757;205;205;185;31;24;25;66;35;679;227;65;74;280;163;285;664;183;34;24;77;622;345;350;136;350;266;624;-2.0;-2.0;79.0;32.0;0.0;0;6;51;1;0;0;1;0;0;0;1;0;0;0;0;15412.642578125;9129.515625;3138.62744140625;729.473388671875;757.0;343218;566.0;0.0;Calculated values ==>;1566601485.092;349.96000000000004;348.86;293.66;293.66;291.66;276.26000000000005;272.7676641592781;275.56;275.66;279.76000000000005;276.66;341.06000000000006;295.86;279.66;280.56;301.16;289.46000000000004;301.66;339.56000000000006;276.56;275.56;329.76000000000005;348.86;280.86;241.71165711629368;263.299902668528;272.7676641592781;291.46000000000004;6220000.0;3450000.0;3500000.0;1360000.0;3500000.0;2660000.0;6240000.0;0.0;0.0;0.013166666666666667;0.005333333333333333;0.0;0.0;0.0;9129.515625;3138.62744140625;729.473388671875;15412.642578125;504055.2497650136;502427.76629815967;254995.78537396062;254995.78537396062;247727.35217637388;431113.4868728058;434867.2671453463;457261.95882343844;472720.47428543336;524183.5179191471;476132.1858326934;457138.6516267367;458244.97634280403;471457.1867270124;456973.18046598905;420401.73698247655;489848.22002209094;436595.3100339729;434867.2671453463;237486.63934987856;317459.4925940039;476809.27933596785;200247.09668354862;199760.37914523593;272.7676641592781;1406280.3541538748;470719.97492470936;67669.20345747123;668117.3730418421;0;37;33;0;22;28;25;6;31;38;413020215054.88745;159226536819.954;313986747300.17633;3384.029018175216;1474.9983074795691;-0.0;0.0;1455521.4208944745;295101.071172289;0.0;329510.04460708087;0.37383987613793446;0.03566658170542937
1925;2019-08-24 01:05:45.132;763;751;205;205;185;30;23;24;68;36;677;228;67;74;281;162;285;624;183;40;24;77;616;344;349;136;348;265;618;143.0;-1.0;0.0;71.0;0.0;0;5;42;1;0;0;1;0;0;0;1;0;0;0;0;14657.609375;8428.1650390625;3149.88720703125;716.2529907226559;757.0;343219;560.0;0.0;Calculated values ==>;1566601545.132;349.46000000000004;348.26;293.66;293.66;291.66;276.16;272.6583383277491;275.46000000000004;275.56;279.96000000000004;276.76000000000005;340.86;295.96000000000004;279.86;280.56;301.26000000000005;289.36;301.66;335.56;277.16;275.56;329.16;348.86;280.86;241.71165711629368;263.1675429290057;272.6583383277491;291.46000000000004;6160000.0;3440000.0;3490000.0;1360000.0;3479999.9999999995;2650000.0;6180000.0;0.02383333333333333;0.0;0.0;0.011833333333333333;0.0;0.02383333333333333;0.0;8428.1650390625;3149.88720703125;716.2529907226559;14657.609375;503950.03485605406;502194.5843173855;255313.43684804023;255313.43684804023;247960.4513960243;431175.4696738307;434934.7224515854;457669.69556869747;472818.15071447083;524057.9458960741;476371.2061122661;457546.87003621506;458404.68134630343;471849.6817124598;457000.4111839864;422255.65919993067;484861.4768568867;437839.92692637525;435109.1144337132;234977.24436692704;317459.4925940039;476809.27933596785;200126.6761020684;200126.6761020684;272.6583383277491;1406531.1066436134;470866.38647282054;67681.25920910508;668169.8122667383;0;37;33;0;22;28;25;6;31;38;413230054854.75415;159308191219.90213;314146153500.0751;0.0;3274.0774716011433;-0.0;5600.414780237534;1455549.639936436;295140.6731875105;0.0;329556.7458436353;0.7218376379059802;0.031033048799504158
1926;2019-08-24 01:06:45.103;757;745;206;206;185;28;26;22;70;36;675;228;69;76;280;162;285;585;184;48;26;78;610;342;347;136;346;265;612;-2.0;-1.0;0.0;47.0;0.0;0;2;36;1;0;0;1;0;0;0;1;0;0;0;0;14283.2255859375;7972.76171875;3063.18115234375;711.468994140625;757.0;343220;554.0;0.0;Calculated values ==>;1566601605.103;348.86;347.66;293.76000000000005;293.76000000000005;291.66;275.96000000000004;272.43898195401505;275.76000000000005;275.36;280.16;276.76000000000005;340.66;295.96000000000004;280.06;280.76000000000005;301.16;289.36;301.66;331.66;277.96000000000004;275.76000000000005;328.56;348.86;280.96000000000004;241.71165711629368;263.1675429290057;272.43898195401505;291.56;6100000.0;3420000.0000000005;3470000.0000000005;1360000.0;3460000.0;2650000.0;6120000.0;0.0;0.0;0.0;0.007833333333333333;0.0;0.0;0.0;7972.76171875;3063.18115234375;711.468994140625;14283.2255859375;503717.6421869957;501965.03545545286;256041.260490362;256041.260490362;248199.14220310724;431298.55289687274;435932.89974546636;457915.0635832555;472818.15071447083;523852.551330824;476371.2061122661;457792.42658361327;458648.9389275073;471992.27237906895;457326.50524770265;424034.7083009397;479919.67389370047;439608.5406439147;435932.89974546636;232467.98657752166;317459.4925940039;476906.3134052343;202358.07628630492;200126.6761020684;272.4389819540151;1406772.1637008598;471002.99480308074;67693.15114175668;668221.5628115032;0;37;33;0;22;28;25;6;31;38;413438753934.6015;159389751779.84247;314305076649.9588;0.0;2150.6278574316134;-0.0;0.0;1455549.639936436;295185.85721571185;0.0;329603.3934095436;0.1830724828671618;0.029456336980537567
1927;2019-08-24 01:07:45.173;750;740;207;208;186;26;28;20;71;36;674;229;70;77;280;161;285;561;186;60;29;78;608;339;344;136;343;265;610;-2.0;-1.0;0.0;52.0;7.0;0;1;28;1;0;0;1;0;0;0;1;0;0;0;0;13880.5791015625;7471.43359375;3043.02905273438;700.783569335938;757.0;343221;548.0;0.0;Calculated values ==>;1566601665.173;348.16;347.16;293.86;293.96000000000004;291.76000000000005;275.76000000000005;272.10816812424576;275.96000000000004;275.16;280.26000000000005;276.76000000000005;340.56000000000006;296.06;280.16;280.86;301.16;289.26000000000005;301.66;329.26000000000005;279.16;276.06;327.96000000000004;348.86;280.96000000000004;241.71165711629368;263.1675429290057;272.10816812424576;291.76000000000005;6080000.0;3390000.0;3440000.0;1360000.0;3429999.9999999995;2650000.0;6100000.0;0.0;0.0;0.0;0.008666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7471.43359375;3043.02905273438;700.783569335938;13880.5791015625;502989.94262874505;501495.87458945863;256560.33567120435;256968.88598623264;248632.41703144787;431480.97241316177;436975.6278514119;458037.6070662192;472818.15071447083;523749.8416850896;476483.47298287996;457915.0635832555;458770.9315784668;472391.29483536363;457678.10463056795;424612.4521354106;476618.6643878486;442171.62942377746;437143.5952317774;229958.8627652946;317459.4925940039;476906.3134052343;201556.7525819405;256560.33567120435;272.10816812424576;1407007.1358886948;471131.846582952;67704.93364338591;668272.5072626236;0;37;33;0;22;28;25;6;31;38;413646295785.1946;159471446980.07593;314464262150.4137;0.0;2386.3628604685464;-0.0;210.68046948733524;1455549.639936436;295223.7095814345;0.0;329605.15112841;0.2315636482677011;0.033941411959121176
1928;2019-08-24 01:08:45.134;744;736;208;209;187;24;32;17;72;36;674;229;71;79;280;161;285;553;185;76;33;78;608;335;340;134;340;265;610;-1.0;-1.0;0.0;34.0;0.0;0;1;20;1;0;0;1;0;0;0;1;0;0;0;0;13621.6728515625;7004.97412109375;3086.9892578125;701.0728149414059;755.0;343222;542.0;0.0;Calculated values ==>;1566601725.134;347.56000000000006;346.76;293.96000000000004;294.06;291.86;275.56;271.6637117239857;276.36;274.86;280.36;276.76000000000005;340.56000000000006;296.06;280.26000000000005;281.06;301.16;289.26000000000005;301.66;328.46000000000004;280.76000000000005;276.46000000000004;327.36;348.66;280.96000000000004;241.2770596917726;263.1675429290057;271.6637117239857;291.66;6080000.0;3350000.0;3400000.0;1340000.0;3400000.0;2650000.0;6100000.0;0.0;0.0;0.0;0.005666666666666667;0.0;0.0;0.0;7004.97412109375;3086.9892578125;701.0728149414059;13621.6728515625;502206.58656662423;500970.3278747176;256968.88598623264;257380.97289823386;248986.7495575979;431720.082569444;438551.194501029;458160.0575274389;473079.2034362849;523749.8416850896;476483.47298287996;458037.6070662192;459014.646969787;472788.38238416566;458322.2328133739;424612.4521354106;475422.3334688626;445443.7403821293;438714.5837298302;227449.86971758792;316620.98725437425;477155.4270159777;200471.75524592184;256560.33567120435;271.6637117239857;1407236.172350975;471252.40489996487;67716.60818652612;668323.5575442498;0;37;33;0;22;28;25;6;31;38;413851362405.07715;159552394330.02957;314623158800.3227;0.0;1567.8741400303165;-0.0;0.0;1455549.639936436;295256.64013763604;0.0;329606.9056578022;0.145267199319136;0.02343131293815728
1929;2019-08-24 01:09:45.114;740;734;208;210;186;21;38;12;73;36;674;230;73;81;279;160;285;566;183;94;39;79;608;332;336;132;336;265;611;403.0;0.0;281.0;14.0;0.0;0;1;14;1;0;0;1;0;0;0;1;0;0;0;0;13482.306640625;6650.9267578125;3125.11303710938;703.253540039062;755.0;343223;538.0;0.0;Calculated values ==>;1566601785.114;347.16;346.56000000000006;293.96000000000004;294.16;291.76000000000005;275.26000000000005;271.32779825182536;276.96000000000004;274.36;280.46000000000004;276.76000000000005;340.56000000000006;296.16;280.46000000000004;281.26000000000005;301.06;289.16;301.66;329.76000000000005;282.56;277.06;326.96000000000004;348.66;281.06;240.83765695389522;263.1675429290057;271.32779825182536;291.46000000000004;6080000.0;3320000.0000000005;3360000.0;1320000.0;3360000.0;2650000.0;6110000.0;0.06716666666666667;0.0;0.04683333333333333;0.0023333333333333335;0.0;0.06716666666666667;0.0;6650.9267578125;3125.11303710938;703.253540039062;13482.306640625;501683.04068566376;500612.7606371996;256909.50568054948;257734.9237838185;248591.31746264308;431896.3278553544;440399.1479845987;458282.4154582258;473339.41292369686;523749.8416850896;476595.6952811066;458282.4154582258;459258.0055989065;473192.70110894897;458668.82322395616;424612.4521354106;477240.953353024;448863.9997558661;440557.74236822117;225777.27872811773;316620.98725437425;477500.28476080584;195670.62992761208;195670.62992761208;271.32779825182536;1407461.963557983;471366.1661409339;67728.30700524813;668375.3078075509;0;37;33;0;22;28;25;6;31;38;414054094805.1416;159632167730.05493;314782105800.3732;12298.985289017077;657.6025279441188;-0.0;16448.25105226091;1455652.0973166956;295275.1795946621;0.0;329743.92872702837;2.8059944434537294;0.048396376315851
1930;2019-08-24 01:10:45.115;737;733;208;209;186;19;43;9;75;35;677;230;74;83;279;160;284;578;183;108;44;79;610;329;334;128;333;265;612;360.0;-2.0;90.0;94.0;0.0;0;1;6;1;0;0;1;0;0;0;1;0;0;0;0;13126.810546875;6183.3818359375;3137.24365234375;713.423461914062;752.0;343224;533.0;0.0;Calculated values ==>;1566601845.115;346.86;346.46000000000004;293.96000000000004;294.06;291.76000000000005;275.06;270.9896433162861;277.46000000000004;274.06;280.66;276.66;340.86;296.16;280.56;281.46000000000004;301.06;289.16;301.56;330.96000000000004;283.96000000000004;277.56;326.46000000000004;348.36;281.06;239.943914813709;263.1675429290057;270.9896433162861;291.46000000000004;6100000.0;3290000.0;3340000.0;1280000.0;3329999.9999999995;2650000.0;6120000.0;0.060000000000000005;0.0;0.015000000000000001;0.015666666666666666;0.0;0.060000000000000005;0.0;6183.3818359375;3137.24365234375;713.423461914062;13126.810546875;501101.8161979878;500386.3772709373;256850.48174022537;257260.21168979577;248550.3872624521;432069.9255137471;441613.44936667226;458526.855675845;473760.833029134;524057.9458960741;476595.6952811066;458404.68134630343;459501.0111614018;473585.95875092514;459145.51825523714;423746.04535788455;478893.95374148904;451227.98768509703;441769.2486010111;223686.61821467688;315363.2798926983;477994.326023442;195507.2021308799;195507.2021308799;270.9896433162861;1407683.709896655;471473.12049496215;67740.11284367752;668427.4949830051;0;37;33;0;22;28;25;6;31;38;414255098154.8988;159710169029.9607;314941108450.18115;3945.294803174477;4425.63160765014;-0.0;14775.722788207875;1455787.4685734503;295317.54058507894;0.0;330004.132845381;2.306810472414722;0.05929392844514929
1931;2019-08-24 01:11:45.115;735;732;206;208;185;17;49;6;76;35;680;231;75;84;278;158;285;595;183;121;49;81;615;325;330;142;329;266;618;233.0;-1.0;404.0;150.0;0.0;0;1;1;1;0;0;1;0;0;0;0;0;0;0;0;12267.2626953125;5977.0419921875;3195.60473632812;0.0;752.0;343225;529.0;0.0;Calculated values ==>;1566601905.115;346.66;346.36;293.76000000000005;293.96000000000004;291.66;274.86;270.5352231155435;278.06;273.76000000000005;280.76000000000005;276.66;341.16;296.26000000000005;280.66;281.56;300.96000000000004;288.96000000000004;301.66;332.66;285.26000000000005;278.06;326.06;348.36;281.26000000000005;242.98782864720522;263.299902668528;270.5352231155435;291.46000000000004;6150000.0;3250000.0;3300000.0;1420000.0;3290000.0;2660000.0;6180000.0;0.03883333333333334;0.0;0.06733333333333333;0.025;0.0;0.03883333333333334;0.0;5977.0419921875;3195.60473632812;0.0;12267.2626953125;500366.7771103625;499684.83254600636;255707.09580373907;256503.56237143144;247960.4513960243;432297.2667888766;443368.29606731987;458489.7936420796;471931.263865096;524286.25251990877;476581.82889715966;458367.43110393017;459465.4314009346;473986.53369973844;459514.79479838413;422557.1423731705;480680.8354920724;453738.3300533814;443368.29606731987;222014.15119762826;315363.2798926983;476447.9896707307;194549.5515775522;194549.5515775522;270.5352231155435;1407895.3271736733;471574.4573601965;67746.05803919346;668480.2687195773;0;37;33;0;22;28;25;6;31;38;414454298154.8988;159791169029.9607;315100408450.18115;17771.97629901151;7047.460952329464;-0.0;9662.461244352646;1455968.4458326353;295413.14968974545;0.0;330207.78437898564;3.759209257290749;0.2261124133050149
1932;2019-08-24 01:12:45.126;736;732;205;208;183;15;55;2;77;38;668;232;76;84;278;156;284;617;182;134;55;85;622;322;327;165;326;269;625;361.0;-1.0;179.0;83.0;0.0;0;0;2;1;0;0;1;0;0;0;0;0;0;0;0;12532.6884765625;6111.1201171875;3263.67578125;0.0;750.0;343226;525.0;0.0;Calculated values ==>;1566601965.126;346.76;346.36;293.66;293.96000000000004;291.46000000000004;274.66;270.1917013154234;278.66;273.36;280.86;276.96000000000004;339.96000000000004;296.36;280.76000000000005;281.56;300.96000000000004;288.76000000000005;301.56;334.86;286.56;278.66;325.66;348.16;281.66;247.54059778968082;263.6948088759802;270.1917013154234;291.36;6220000.0;3220000.0000000005;3270000.0000000005;1650000.0;3260000.0;2690000.0;6250000.0;0.06016666666666667;0.0;0.029833333333333333;0.013833333333333333;0.0;0.06016666666666667;0.0;6111.1201171875;3263.67578125;0.0;12532.6884765625;499836.19983517926;499017.3084660036;254943.8097148734;256113.56773120843;247005.92210295258;432464.67707800725;444875.2946735529;458133.2001048602;469137.45518431213;522811.02988360473;476315.357524842;458010.0830401051;458992.39490682975;474376.0596744475;459725.7447039936;420085.1229177988;483075.6362338048;456010.9891248705;444875.2946735529;220341.7376933702;314524.84189198195;473915.46523294295;193506.1227813916;193506.1227813916;270.1917013154234;1408102.0313219707;471675.21051232907;67746.05803919346;668534.1059254955;0;37;33;0;22;28;25;6;31;38;414651434289.6294;159883285914.8348;315260937874.96173;7894.707806816812;3878.9959039131268;-0.0;15124.045175511705;1456182.3740795478;295504.2201899543;0.0;330414.37646714255;2.8691556784425245;0.08037698782617324
1933;2019-08-24 01:13:45.077;739;733;204;206;182;13;60;3;79;37;651;235;78;90;277;154;285;640;182;144;61;86;637;320;324;148;324;273;640;444.0;-1.0;355.0;72.0;0.0;0;47;13;1;0;0;1;0;0;0;1;0;0;0;0;14358.83203125;6916.46728515625;3383.04125976562;916.699340820312;747.0;343227;522.0;0.0;Calculated values ==>;1566602025.077;347.06000000000006;346.46000000000004;293.56;293.76000000000005;291.36;274.46000000000004;269.9613774848165;279.16;273.46000000000004;281.06;276.86;338.26;296.66;280.96000000000004;282.16;300.86;288.56;301.66;337.16;287.56;279.26000000000005;325.36;347.86;281.76000000000005;244.22491754036054;264.2163659402789;269.9613774848165;291.36;6370000.0;3200000.0;3240000.0;1480000.0;3240000.0;2730000.0;6400000.0;0.07400000000000001;0.0;0.059166666666666666;0.012;0.0;0.07400000000000001;0.0;6916.46728515625;3383.04125976562;916.699340820312;14358.83203125;498809.1238637101;497711.1239129308;253822.53801246476;254569.2612065749;246130.40532747118;432574.8076454491;446202.24735747965;457737.58565271663;471333.16981940134;520730.31381991;476147.795189124;457613.5104259591;459096.02552019706;474514.73282660457;459779.83064262447;415373.81009722775;484726.4744265002;457834.3464267504;446348.2351692173;219087.46209138638;313267.23492439475;476184.9119106291;192722.67431586358;192722.67431586358;269.9613774848165;1408325.9443143732;471783.68508066726;67753.69096171552;668589.4499995457;0;37;33;0;22;28;25;7;31;38;414846574794.5487;159977109229.796;315423405084.89453;15680.048920763806;3401.546851137186;-0.0;18768.291503148175;1456378.6699462133;295564.8418314165;0.0;330696.5819498345;3.3745707694276232;0.09817948502819639
1934;2019-08-24 01:14:45.117;747;737;203;205;179;12;64;4;80;32;650;236;79;95;277;153;285;662;182;151;64;84;647;320;325;141;325;273;649;263.0;-2.0;1064.0;148.0;0.0;0;33;16;1;0;0;1;0;0;0;1;0;0;0;0;14571.4287109375;7173.2275390625;3402.10668945312;846.8746948242191;744.0;343228;519.0;0.0;Calculated values ==>;1566602085.117;347.86;346.86;293.46000000000004;293.66;291.06;274.36;269.9613774848165;279.56;273.56;281.16;276.36;338.16;296.76000000000005;281.06;282.66;300.86;288.46000000000004;301.66;339.36;288.26000000000005;279.56;325.06;347.56000000000006;281.56;242.77792619122317;264.2163659402789;269.9613774848165;291.36;6470000.0;3200000.0;3250000.0;1410000.0;3250000.0;2730000.0;6490000.000000001;0.04383333333333333;0.0;0.17733333333333334;0.024666666666666667;0.0;0.04383333333333333;0.0;7173.2275390625;3402.10668945312;846.8746948242191;14571.4287109375;498934.41186759644;497385.46326369885;253041.2473681371;253770.46340138497;244845.17592275722;432574.8076454491;446592.2031517679;457861.56236386235;471767.92807864514;520626.84045966103;476261.0788761979;457737.58565271663;459709.7415554319;474385.3073786205;459650.0514628362;411626.9535584172;486912.75392145826;458596.79238703917;446592.2031517679;217833.21561994078;312009.6876057385;476866.29161088244;192833.17643587;192833.17643587;269.9613774848165;1408567.1905450337;471901.1774806767;67768.39720969515;668646.0305945777;0;37;33;0;22;28;25;7;31;38;415041404595.1986;160063867030.0854;315587314285.4413;46998.36710456398;7006.150174316974;-0.0;11123.10400438019;1456901.3382949235;295651.6304607905;0.0;330945.842976537;5.701841186793659;0.34715554764002965
1935;2019-08-24 01:15:45.128;757;743;200;201;178;14;64;3;80;29;659;233;79;95;277;151;285;675;183;151;65;83;649;322;326;143;326;273;652;-2.0;-1.0;625.0;103.0;0.0;0;43;18;1;0;0;1;0;0;0;1;0;0;0;0;14562.89453125;7353.1982421875;3441.44604492188;902.0794067382809;743.0;343229;517.0;0.0;Calculated values ==>;1566602145.128;348.86;347.46000000000004;293.16;293.26000000000005;290.96000000000004;274.56;270.1917013154234;279.56;273.46000000000004;281.16;276.06;339.06000000000006;296.46000000000004;281.06;282.66;300.86;288.26000000000005;301.66;340.66;288.26000000000005;279.66;324.86;347.46000000000004;281.46000000000004;243.1966462407574;264.2163659402789;270.1917013154234;291.46000000000004;6490000.000000001;3220000.0000000005;3260000.0;1430000.0;3260000.0;2730000.0;6520000.0;0.0;0.0;0.10416666666666667;0.017166666666666667;0.0;0.0;0.0;7353.1982421875;3441.44604492188;902.0794067382809;14562.89453125;500094.3874836872;497913.62174829515;251835.0157759243;252190.64189852722;244426.1713350443;432464.67707800725;446398.8450882896;457861.56236386235;471206.1028288316;521557.7451184299;475921.0858663621;457737.58565271663;459709.7415554319;474255.6807233521;459073.90909654263;410830.17681699933;488451.1998967776;458437.0082111704;446544.9462358968;216997.06728235667;311590.51834565785;476518.3096137269;193621.155761657;192833.17643587;270.1917013154234;1408810.0210824916;472022.2532218388;67782.97449920146;668703.0706560473;0;37;33;0;22;28;25;7;31;38;415236740399.93164;160149082649.96893;315751144315.2174;27525.04235439639;4856.4011411272;-0.0;0.0;1457522.4805614415;295750.503178293;0.0;331038.55250341125;2.768419973240528;0.22438251854895222
1936;2019-08-24 01:16:45.108;768;750;196;197;174;16;9;4;80;26;668;229;79;97;278;150;285;684;183;150;10;81;643;326;330;147;330;274;645;667.0;-1.0;831.0;176.0;0.0;0;71;21;1;0;0;1;0;0;0;1;0;0;0;0;14380.0419921875;7460.37255859375;3376.7685546875;1076.94445800781;740.0;343230;515.0;0.0;Calculated values ==>;1566602205.108;349.96000000000004;348.16;292.76000000000005;292.86;290.56;274.76000000000005;270.64921214262944;274.06;273.56;281.16;275.76000000000005;339.96000000000004;296.06;281.06;282.86;300.96000000000004;288.16;301.66;341.56000000000006;288.16;274.16;324.66;347.16;281.26000000000005;244.02132995426717;264.3458800820626;270.64921214262944;291.46000000000004;6430000.0;3260000.0;3300000.0;1470000.0;3300000.0;2740000.0;6450000.0;0.11116666666666666;0.0;0.1385;0.029333333333333333;0.0;0.11116666666666666;0.0;7460.37255859375;3376.7685546875;1076.94445800781;14380.0419921875;502127.0094428837;499529.19692632864;250715.12043020758;251067.4445892115;243365.9558343794;432240.87345082423;437057.1349663123;457700.4938646047;470372.2942900235;522406.9528658895;475339.1726933292;457576.22644774226;459798.28379389516;473856.2851922117;458305.0723680788;413170.5139737209;490456.7006082599;457660.8920257083;437221.3552830678;216160.93158060662;310333.04987691523;475818.354575182;194533.55699854513;194533.55699854513;270.64921214262944;1409051.1318232177;472145.6584964101;67799.46086745775;668759.8701715771;0;37;33;0;22;28;25;7;31;38;415433474799.9942;160236053649.99658;315915189615.2696;36448.620755949254;8251.020728914682;-0.0;26978.79357596277;1458055.416716244;295859.6952844062;0.0;331263.3008421892;6.016276669487725;0.258016718693765
1937;2019-08-24 01:17:45.099;774;755;194;195;172;20;4;6;79;23;672;225;79;102;278;149;285;679;183;71;5;78;640;330;334;152;334;276;642;600.0;-1.0;686.0;201.0;0.0;0;99;31;1;0;0;1;0;0;0;1;0;0;0;0;14589.94921875;8020.13037109375;3384.29370117188;1219.0390625;737.0;343231;514.0;0.0;Calculated values ==>;1566602265.099;350.56000000000006;348.66;292.56;292.66;290.36;275.16;271.1026128081217;273.56;273.76000000000005;281.06;275.46000000000004;340.36;295.66;281.06;283.36;300.96000000000004;288.06;301.66;341.06000000000006;280.26000000000005;273.66;324.56;346.86;280.96000000000004;245.02929689885198;264.60387354146746;271.1026128081217;291.46000000000004;6400000.0;3300000.0;3340000.0;1520000.0;3340000.0;2760000.0;6420000.0;0.1;0.0;0.11433333333333334;0.033499999999999995;0.0;0.1;0.0;8020.13037109375;3384.29370117188;1219.0390625;14589.94921875;503199.6936302902;500483.8595184859;250136.72526309412;250487.14121505147;242821.8535640831;432012.3539207929;435280.0139388896;457252.3274001958;469394.39663634537;522658.93611099717;474625.8832434513;457252.3274001958;460099.20291881665;473333.2347281956;457527.57551136246;414287.9448302776;490065.9486874646;445873.7884544358;435449.5155726925;215742.86842915416;309075.640036128;474886.1187646958;195788.85506857664;195788.85506857664;271.1026128081217;1409292.5122039;472274.6433367269;67818.5911934625;668816.2039056557;0;37;33;0;22;28;25;7;31;38;415632644919.7852;160325740194.9025;316080164865.0965;29893.990336581795;9349.758333819991;-0.0;23966.066050411588;1458608.188879838;296006.34644213464;0.0;331687.7776575557;5.007327549183431;0.22881622510328942
1938;2019-08-24 01:18:45.099;777;760;195;195;172;24;5;7;71;21;670;223;74;105;278;148;285;681;183;22;6;73;647;332;337;149;337;279;649;596.0;-1.0;1021.0;186.0;0.0;0;1;45;1;0;0;1;0;0;0;1;1;0;0;0;16499.283203125;9043.6240234375;3438.0224609375;2239.20336914062;733.0;343232;514.0;0.0;Calculated values ==>;1566602325.099;350.86;349.16;292.66;292.66;290.36;275.56;271.32779825182536;273.66;273.86;280.26000000000005;275.26000000000005;340.16;295.46000000000004;280.56;283.66;300.96000000000004;287.96000000000004;301.66;341.26;275.36;273.76000000000005;324.56;346.46000000000004;280.46000000000004;244.42749628697553;264.9883086891361;271.32779825182536;291.46000000000004;6470000.0;3320000.0000000005;3370000.0000000005;1490000.0;3370000.0000000005;2790000.0;6490000.000000001;0.09933333333333333;0.0;0.1701666666666667;0.031000000000000003;0.0;0.09933333333333333;0.0;9043.6240234375;3438.0224609375;2239.20336914062;16499.283203125;502956.44709393074;500498.0587816899;250203.5263810355;250203.5263810355;242609.7064201876;431896.3278553544;434726.3148371024;455753.5894146359;469602.59536633204;522209.05102864245;474007.8225745883;456133.1161372138;460000.18611216475;472938.7620779814;457068.4252555774;411626.9535584172;489617.7946850565;437588.3259177873;434898.03439713374;215742.86842915416;307399.1840295507;474774.20283274323;196120.68429993084;196120.68429993084;271.32779825182536;1409551.5891407488;472416.8412900146;67847.40988039284;668873.05654034;0;37;33;0;22;28;25;7;32;38;415833944919.7852;160416040194.9025;316246664865.0965;44180.86602035232;8638.259074517184;-0.0;23718.550109655487;1459225.479349479;296156.2465872041;0.0;332085.1494588896;5.199270148540122;0.2539464679950253
1939;2019-08-24 01:19:45.110;779;766;199;199;174;27;7;9;49;18;642;222;56;109;278;148;285;694;185;18;8;65;648;337;342;146;342;280;650;524.0;-2.0;1215.0;249.0;0.0;0;7;57;1;0;0;1;0;0;0;1;1;0;0;0;17148.869140625;9822.5263671875;3381.3564453125;2173.00634765625;728.0;343233;516.0;0.0;Calculated values ==>;1566602385.11;351.06000000000006;349.76;293.06;293.06;290.56;275.86;271.8864255623528;273.86;274.06;278.06;274.96000000000004;337.36;295.36;278.76000000000005;284.06;300.96000000000004;287.96000000000004;301.66;342.56000000000006;274.96000000000004;273.96000000000004;324.76000000000005;345.96000000000004;279.66;243.81672145450628;265.11578078379944;271.8864255623528;291.66;6480000.0;3370000.0000000005;3420000.0000000005;1460000.0;3420000.0000000005;2800000.0;6500000.0;0.08733333333333333;0.0;0.2025;0.0415;0.0;0.08733333333333333;0.0;9822.5263671875;3381.3564453125;2173.00634765625;17148.869140625;503130.823734248;501210.31479990965;251565.09798587882;251565.09798587882;243211.83523775186;431601.1154718507;433846.9861501135;452765.1826259002;469710.96323701047;519218.5213561006;473762.47515001777;453669.4862072169;460337.1891084981;472277.0714000302;456247.12823609886;411230.74966729287;491344.5441669299;435751.23265865544;434022.4224232632;216578.99785978085;305303.7579410727;474368.5540558112;197516.10088715152;197516.10088715152;271.8864255623528;1409832.0418167962;472574.08803300693;67884.18503552517;668929.8951163099;0;37;33;0;22;28;25;7;32;38;416037682264.5068;160504556419.78152;316414395609.86725;51687.93905209661;11489.376806499378;-0.0;20654.885414153752;1460024.532523554;296324.0076365381;0.0;332454.99588049797;5.451831017288669;0.3146732888686782
1940;2019-08-24 01:20:45.120;782;770;203;203;179;32;10;10;30;17;640;225;36;104;277;149;285;699;184;19;10;58;645;342;346;145;346;279;647;754.0;-1.0;807.0;215.0;0.0;0;25;66;1;0;0;1;0;0;0;1;1;0;0;0;18068.87890625;10374.39453125;3348.85913085938;2242.84448242188;719.0;343234;523.0;0.0;Calculated values ==>;1566602445.12;351.36;350.16;293.46000000000004;293.46000000000004;291.06;276.36;272.43898195401505;274.16;274.16;276.16;274.86;337.16;295.66;276.76000000000005;283.56;300.86;288.06;301.66;343.06000000000006;275.06;274.16;325.46000000000004;345.06000000000006;278.96000000000004;243.61107973660833;264.9883086891361;272.43898195401505;291.56;6450000.0;3420000.0000000005;3460000.0;1450000.0;3460000.0;2790000.0;6470000.0;0.12566666666666668;0.0;0.1345;0.035833333333333335;0.0;0.12566666666666668;0.0;10374.39453125;3348.85913085938;2242.84448242188;18068.87890625;503802.55807918217;502023.8391099866;253131.24443301652;253131.24443301652;244910.47781987145;431298.55289687274;433381.06270835956;450458.7888020466;469747.2219256856;519093.5643977346;474237.62259816856;451247.1720762083;459876.9088188651;471619.50035982026;455552.9430510291;412406.75247857656;492349.61670167884;434964.0416095496;433381.06270835956;219505.55070137876;301532.38793589;473807.03608665516;198761.38884588404;198761.38884588404;272.43898195401505;1410125.5719640125;472742.4237584128;67920.98992556278;668985.989593624;0;37;33;0;22;28;25;7;32;38;416244116664.474;160591870969.76764;316582123559.8406;33853.30029410387;9855.802359460964;-0.0;29483.87234871776;1460737.494991936;296501.9137756417;0.0;332872.8884989524;4.58427440065266;0.19537708834166564
1941;2019-08-24 01:21:45.101;783;774;208;207;183;36;13;12;30;17;654;228;31;99;276;150;285;701;184;21;13;53;643;344;348;145;348;278;645;298.0;-1.0;847.0;201.0;0.0;0;43;73;1;0;0;1;0;0;0;1;1;0;0;0;18479.859375;10863.6669921875;3361.71069335938;2332.8037109375;695.0;343235;554.0;0.0;Calculated values ==>;1566602505.101;351.46000000000004;350.56000000000006;293.96000000000004;293.86;291.46000000000004;276.76000000000005;272.6583383277491;274.46000000000004;274.36;276.16;274.86;338.56000000000006;295.96000000000004;276.26000000000005;283.06;300.76000000000005;288.16;301.66;343.26;275.26000000000005;274.46000000000004;328.56;342.66;278.46000000000004;243.61107973660833;264.86050150153983;272.6583383277491;291.56;6430000.0;3440000.0;3479999.9999999995;1450000.0;3479999.9999999995;2780000.0;6450000.0;0.049666666666666665;0.0;0.1411666666666667;0.033499999999999995;0.0;0.049666666666666665;0.0;10863.6669921875;3361.71069335938;2332.8037109375;18479.859375;504116.5443263762;502741.04972115305;255076.05956301195;254700.64398041455;246287.77567164096;431175.4696738307;433415.2599031113;450638.7485583292;469747.2219256856;520630.77030301734;474711.0209899557;450770.1146114853;459416.68022569705;471226.3152564049;455356.0175061807;413170.5139737209;492830.5235965326;434827.8467171966;433415.2599031113;232467.98657752166;291477.81744585035;473313.68340882397;199335.10112183527;199335.10112183527;272.6583383277491;1410430.0483359026;472919.35156010266;67959.1082526645;669041.8933005502;0;37;33;0;22;28;25;7;32;38;416452250735.11597;160678843420.03592;316749170645.35583;35475.69822978506;9178.282506614121;-0.0;11625.981219470044;1461315.0536965593;296660.4809211797;0.0;333215.36212874117;3.3989216936479836;0.21577448681220324
1942;2019-08-24 01:22:45.121;782;774;210;210;188;38;15;13;44;18;669;231;41;94;276;152;285;701;186;22;16;48;640;346;350;144;350;278;642;264.0;-1.0;682.0;223.0;0.0;0;59;79;1;0;0;1;0;0;0;1;1;0;0;0;19375.19140625;11377.8994140625;3255.09521484375;2432.09326171875;674.0;343236;629.0;14.0;Calculated values ==>;1566602565.121;351.36;350.56000000000006;294.16;294.16;291.96000000000004;276.96000000000004;272.8767566201714;274.66;274.46000000000004;277.56;274.96000000000004;340.06000000000006;296.26000000000005;277.26000000000005;282.56;300.76000000000005;288.36;301.66;343.26;275.36;274.76000000000005;336.06;340.56000000000006;277.96000000000004;243.40439225979637;264.86050150153983;272.8767566201714;291.76000000000005;6400000.0;3460000.0;3500000.0;1440000.0;3500000.0;2780000.0;6420000.0;0.044000000000000004;0.0;0.11366666666666667;0.03716666666666667;0.0;0.044000000000000004;0.03515167168979458;11377.8994140625;3255.09521484375;2432.09326171875;19375.19140625;504256.7019541928;503016.4120187978;255988.23285132067;255988.23285132067;248070.44548945408;431051.2098666511;433271.8723137526;452465.550038609;469982.10152365523;522186.4439147082;475054.33457943605;452076.2818530558;458797.9111336141;470956.6502998893;455297.035184393;414287.9448302776;493133.6575995178;434516.17371468875;433451.1501115372;263844.3676079864;282682.81946839223;472950.60946461116;199900.1301534881;199900.1301534881;272.8767566201714;1410745.6122452316;473104.75972889137;67998.82896324895;669097.0517297841;0;37;33;0;22;28;25;7;32;38;416661720535.0494;160765572320.00836;316916026245.3028;28708.26939360874;10148.376147730072;-0.0;10276.24487815416;1461850.0983820497;296821.59009507764;0.0;333397.9415190136;2.879146637532701;0.19589827796787893
1943;2019-08-24 01:23:45.092;780;773;210;211;190;38;19;15;57;19;680;234;53;94;276;154;285;700;185;25;19;43;641;346;351;143;351;276;642;212.0;-1.0;789.0;222.0;0.0;0;68;82;1;0;0;1;0;0;0;1;1;0;0;0;19860.083984375;11410.611328125;3231.4677734375;2467.92578125;658.0;343237;692.0;14.0;Calculated values ==>;1566602625.092;351.16;350.46000000000004;294.16;294.26000000000005;292.16;276.96000000000004;272.8767566201714;275.06;274.66;278.86;275.06;341.16;296.56;278.46000000000004;282.56;300.76000000000005;288.56;301.66;343.16;275.66;275.06;342.36;338.96000000000004;277.46000000000004;243.1966462407574;264.60387354146746;272.8767566201714;291.66;6409999.999999999;3460000.0;3510000.0;1430000.0;3510000.0;2760000.0;6420000.0;0.035333333333333335;0.0;0.1315;0.037000000000000005;0.0;0.035333333333333335;0.035183396051555044;11410.611328125;3231.4677734375;2467.92578125;19860.083984375;503901.91481828736;502883.75456936227;255988.23285132067;256373.73198422103;248752.54527975933;431051.2098666511;433738.0146404876;454478.6076128289;470216.3998685916;523486.4000273164;475652.68481839146;453968.4781362646;459114.7198004722;470821.47912831884;455573.3862515534;413919.0968890059;492995.2040734705;434799.8914726758;433738.0146404876;290221.2356813373;275983.5004908252;472588.3698738022;199764.41562966804;199764.41562966804;272.87675662017136;1411072.4148422775;473294.57219788025;68039.64271905602;669151.0802948794;0;37;33;0;22;28;25;7;32;38;416871918889.8956;160851630704.9454;317082145915.1813;33494.91624578565;10094.486307032965;-0.0;8267.067165048958;1462368.20772139;296990.1990816591;0.0;333552.3944309205;3.0307688439036577;0.21572261374734203
