;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1944;2019-08-24 01:24:45.112;779;771;209;209;190;37;21;17;65;21;686;236;61;97;277;156;285;703;186;26;22;39;640;347;351;141;351;274;641;213.0;-1.0;860.0;187.0;0.0;0;72;83;1;0;0;1;0;0;0;1;1;0;0;0;20124.12890625;11533.51953125;3276.51879882812;2506.62548828125;641.0;343238;714.0;13.0;Calculated values ==>;1566602685.112;351.06000000000006;350.26;294.06;294.06;292.16;276.86;272.9856168485579;275.26000000000005;274.86;279.66;275.26000000000005;341.76;296.76000000000005;279.26000000000005;282.86;300.86;288.76000000000005;301.66;343.46000000000004;275.76000000000005;275.36;344.56000000000006;337.26;277.06;242.77792619122317;264.3458800820626;272.9856168485579;291.76000000000005;6400000.0;3470000.0000000005;3510000.0;1410000.0;3510000.0;2740000.0;6409999.999999999;0.0355;0.0;0.14333333333333334;0.03116666666666667;0.0;0.0355;0.032701071429957325;11533.51953125;3276.51879882812;2506.62548828125;20124.12890625;503860.82738958497;502710.24418631213;255656.36502333367;255656.36502333367;248790.97372559048;430988.63858405815;434093.9474893213;455825.75649328245;470683.2724168255;524266.1610943243;476134.3508397133;455321.8140548362;459798.28379389516;470946.949990523;455682.6129146597;414287.9448302776;493510.897306802;434975.17651431775;434271.1649806571;299437.39939995663;268866.9448851554;472456.96783784614;199862.29271503264;199862.29271503264;272.9856168485579;1411405.727683518;473485.8370220111;68081.11113115358;669205.3315940382;0;37;33;0;22;28;25;7;32;38;417082589089.8287;160936859104.91833;317247200915.12885;36688.09647488248;8495.867374661022;-0.0;8321.514965429667;1462953.261113356;297145.17033549526;0.0;333690.678694692;3.0898260413328527;0.2118063514359112
1945;2019-08-24 01:25:45.113;780;769;207;207;189;36;23;19;68;22;690;237;66;100;277;159;285;704;186;27;23;36;642;347;352;139;351;273;643;174.0;0.0;669.0;134.0;0.0;0;68;84;1;0;0;1;0;0;0;1;1;0;0;0;20116.75390625;11597.3603515625;3254.55615234375;2492.20043945312;622.0;343239;719.0;0.0;Calculated values ==>;1566602745.113;351.16;350.06000000000006;293.86;293.86;292.06;276.76000000000005;272.9856168485579;275.46000000000004;275.06;279.96000000000004;275.36;342.16;296.86;279.76000000000005;283.16;300.86;289.06;301.66;343.56000000000006;275.86;275.46000000000004;345.06000000000006;335.36;276.76000000000005;242.35481222062532;264.2163659402789;272.9856168485579;291.76000000000005;6420000.0;3470000.0000000005;3520000.0000000005;1390000.0;3510000.0;2730000.0;6430000.0;0.029;0.0;0.1115;0.022333333333333334;0.0;0.029;0.0;11597.3603515625;3254.55615234375;2492.20043945312;20116.75390625;503810.92020004924;502260.13024912175;254798.1615411125;254798.1615411125;248372.91686444468;430988.63858405815;434202.50031210686;456367.22056082176;471049.5101358118;524758.3647923076;476374.3155101843;456116.7254362966;460321.19472302566;470946.949990523;456096.1179101076;413546.65199254977;493447.92850901553;434908.32959617284;434202.50031210686;301532.38793589;260914.8530628454;472424.9728513876;199787.70476777977;199787.70476777977;272.9856168485579;1411741.0739622286;473678.59756675723;68122.76870811575;669259.7581256593;0;37;33;0;22;28;25;7;32;38;417293492604.5739;161020860504.81686;317411303649.9306;28608.616010924183;6088.898987200574;-0.0;6798.029070785486;1463497.4094524018;297266.71208069264;0.0;333816.6769947782;2.3924852562065926;0.1594634842391843
1946;2019-08-24 01:26:45.083;782;770;205;205;187;35;24;22;69;23;693;238;68;102;278;160;285;708;186;28;25;34;643;347;352;136;351;271;645;-2.0;-1.0;837.0;164.0;0.0;0;61;81;1;0;0;1;0;0;0;1;1;0;0;0;19890.36328125;11460.9677734375;3310.10522460938;2440.57934570312;601.0;343240;718.0;0.0;Calculated values ==>;1566602805.083;351.36;350.16;293.66;293.66;291.86;276.66;272.9856168485579;275.56;275.36;280.06;275.46000000000004;342.46000000000004;296.96000000000004;279.96000000000004;283.36;300.96000000000004;289.16;301.66;343.96000000000004;275.96000000000004;275.66;344.96000000000004;333.26000000000005;276.56;241.71165711629368;263.95629194202945;272.9856168485579;291.76000000000005;6430000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;2710000.0;6450000.0;0.0;0.0;0.13949999999999999;0.02733333333333333;0.0;0.0;0.0;11460.9677734375;3310.10522460938;2440.57934570312;19890.36328125;503984.3862243941;502208.62942145346;253956.84671126335;253956.84671126335;247621.8042130285;430988.63858405815;434379.6870157575;456819.7507757946;471547.0194386176;525225.998616582;476739.7214769823;456695.2632700159;460874.05672180775;471072.33732336207;456233.650191232;413170.5139737209;493800.1022844318;435083.5893917863;434556.38421811117;301113.3779324612;252127.67657613798;472622.7809936826;199775.302437821;199787.70476777977;272.9856168485579;1412074.299909295;473870.6542248567;68163.85465309588;669314.4362844042;0;37;33;0;22;28;25;7;32;38;417504587004.6746;161103319254.8562;317574422050.0084;35857.700543147315;7457.831080526884;-0.0;0.0;1464034.3601476229;297379.5450532689;0.0;333873.29891194066;2.5166399343060863;0.21200324801486542
1947;2019-08-24 01:27:45.124;785;771;204;204;185;34;25;23;70;24;696;239;69;104;278;162;285;710;186;28;26;32;641;347;352;135;351;271;642;-2.0;-2.0;850.0;161.0;0.0;0;52;80;1;0;0;1;0;0;0;1;1;0;0;0;19492.52734375;11314.3212890625;3255.70751953125;2385.7109375;582.0;343241;715.0;0.0;Calculated values ==>;1566602865.124;351.66;350.26;293.56;293.56;291.66;276.56;272.9856168485579;275.66;275.46000000000004;280.16;275.56;342.76;297.06;280.06;283.56;300.96000000000004;289.36;301.66;344.16;275.96000000000004;275.76000000000005;344.66;331.36;276.36;241.49495122638035;263.95629194202945;272.9856168485579;291.76000000000005;6409999.999999999;3470000.0000000005;3520000.0000000005;1350000.0;3510000.0;2710000.0;6420000.0;0.0;0.0;0.14166666666666666;0.026833333333333334;0.0;0.0;0.0;11314.3212890625;3255.70751953125;2385.7109375;19492.52734375;504561.59625917446;502618.2322037566;253728.21423315234;253728.21423315234;247059.0435183428;430988.63858405815;434556.38421811117;456944.1368567838;471777.35084692197;525534.8151088005;476852.5317974636;456819.7507757946;461116.62249488395;471072.33732336207;456508.2662194235;413919.0968890059;494375.68239043694;435083.5893917863;434732.59635344753;299856.38484229014;244179.05427248686;472558.57531478856;199723.4624356766;199787.70476777977;272.98561684855787;1412402.7149288852;474060.57799340005;68204.10122191679;669369.1887793778;0;37;33;0;22;28;25;7;32;38;417715931325.12445;161184674810.02936;317737133160.35474;36439.59554299019;7321.075528922837;-0.0;0.0;1464637.2493092266;297502.7867662726;0.0;333873.29891194066;2.5808765484262977;0.21623701047530766
1948;2019-08-24 01:28:45.114;787;773;203;204;184;33;25;24;70;25;699;239;69;104;278;162;285;711;186;27;26;31;642;347;351;134;351;271;643;-1.0;-2.0;914.0;186.0;0.0;0;45;80;1;0;0;1;0;0;0;1;1;0;0;0;19520.3984375;11328.9658203125;3292.36596679688;2340.1181640625;570.0;343242;711.0;0.0;Calculated values ==>;1566602925.114;351.86;350.46000000000004;293.46000000000004;293.56;291.56;276.46000000000004;272.9856168485579;275.66;275.56;280.16;275.66;343.06000000000006;297.06;280.06;283.56;300.96000000000004;289.36;301.66;344.26;275.86;275.76000000000005;344.26;330.16;276.26000000000005;241.2770596917726;263.95629194202945;272.9856168485579;291.76000000000005;6420000.0;3470000.0000000005;3510000.0;1340000.0;3510000.0;2710000.0;6430000.0;0.0;0.0;0.15233333333333335;0.031000000000000003;0.0;0.0;0.0;11328.9658203125;3292.36596679688;2340.1181640625;19520.3984375;504734.7860058495;502791.91197106364;253313.65723673347;253681.37843612407;246689.52627439811;430988.63858405815;434799.8914726758;456944.1368567838;472007.13841251616;525843.5580248717;476852.5317974636;456819.7507757946;461116.62249488395;471072.33732336207;456508.2662194235;413546.65199254977;494413.6635146129;435149.99214662175;434975.17651431775;298180.4796168596;239159.6471344744;472592.1488768574;199697.97374267987;199787.70476777977;272.9856168485579;1412727.7684591615;474249.24060366495;68243.4765674512;669423.7469638927;0;37;33;0;22;28;25;7;32;38;417926796175.15796;161265361360.04218;317899706060.38055;39187.16551438184;8459.719429159504;-0.0;0.0;1465267.36728097;297634.27147317346;0.0;333873.29891194066;2.809128056899957;0.2380555753148049
1949;2019-08-24 01:29:45.105;788;775;204;204;184;32;25;24;70;26;702;238;69;105;278;163;285;714;185;31;26;31;641;347;351;133;351;272;643;-2.0;-2.0;1070.0;216.0;0.0;0;37;81;1;0;0;1;0;0;0;1;1;0;0;0;19481.962890625;11364.4169921875;3298.1337890625;2309.52807617188;576.0;343243;707.0;0.0;Calculated values ==>;1566602985.105;351.96000000000004;350.66;293.56;293.56;291.56;276.36;272.9856168485579;275.66;275.56;280.16;275.76000000000005;343.36;296.96000000000004;280.06;283.66;300.96000000000004;289.46000000000004;301.66;344.56000000000006;276.26000000000005;275.76000000000005;343.86;330.76000000000005;276.26000000000005;241.05796691057077;264.08650396036035;272.9856168485579;291.66;6409999.999999999;3470000.0000000005;3510000.0;1330000.0;3510000.0;2720000.0;6430000.0;0.0;0.0;0.17833333333333332;0.036000000000000004;0.0;0.0;0.0;11364.4169921875;3298.1337890625;2309.52807617188;19481.962890625;504956.6131053345;503057.3855086203;253681.37843612407;253681.37843612407;246689.52627439811;430988.63858405815;434799.8914726758;456780.9202301007;472236.3865531139;526073.6593791692;476613.7076084999;456656.2351293225;461084.28011714184;471072.33732336207;456645.35178499675;413919.0968890059;494826.2236025068;435844.66473665717;434975.17651431775;296504.67125881097;241669.27786274583;472723.10170879104;199680.80377092838;199787.70476777977;272.9856168485579;1413052.7393836032;474438.32376017555;68282.21780735471;669478.6595570092;0;37;33;0;22;28;25;7;32;38;418137364584.937;161345449344.95816;318062581625.20966;45849.52076855239;9829.522725763058;-0.0;0.0;1465975.9000367266;297786.6589627519;0.0;333873.29891194066;3.280626018890258;0.2764819690060076
1950;2019-08-24 01:30:45.105;790;776;204;204;185;32;25;24;70;27;704;237;69;104;279;163;285;716;186;35;26;30;643;347;351;133;351;272;645;-1.0;-1.0;1177.0;181.0;0.0;0;27;83;1;0;0;1;0;0;0;1;1;0;0;0;19697.427734375;11573.5595703125;3288.7119140625;2251.75634765625;569.0;343244;703.0;0.0;Calculated values ==>;1566603045.105;352.16;350.76;293.56;293.56;291.66;276.36;272.9856168485579;275.66;275.56;280.16;275.86;343.56000000000006;296.86;280.06;283.56;301.06;289.46000000000004;301.66;344.76;276.66;275.76000000000005;343.46000000000004;330.06;276.16;241.05796691057077;264.08650396036035;272.9856168485579;291.76000000000005;6430000.0;3470000.0000000005;3510000.0;1330000.0;3510000.0;2720000.0;6450000.0;0.0;0.0;0.19616666666666666;0.030166666666666668;0.0;0.0;0.0;11573.5595703125;3288.7119140625;2251.75634765625;19697.427734375;505039.7908701274;503006.84030397376;253588.3482431876;253588.3482431876;246951.8755001016;430988.63858405815;434799.8914726758;456780.9202301007;472333.7623376517;526279.5280512057;476500.6850758661;456656.2351293225;460962.8649156884;471197.64151864214;456645.35178499675;413170.5139737209;494902.80600942473;436532.23248102295;434975.17651431775;294828.9587717387;238741.38928724395;472625.7912797831;199637.976647494;199787.70476777977;272.98561684855787;1413379.2343054782;474629.47356486303;68320.2285108866;669533.5499378686;0;37;33;0;22;28;25;7;32;38;418347964584.937;161425249344.95816;318225781625.20966;50442.874099454675;8235.132408074056;-0.0;0.0;1466778.3366606266;297937.1977555339;0.0;333873.29891194066;3.4286497067455266;0.2786203401289067
1951;2019-08-24 01:31:45.116;791;778;204;204;184;32;25;25;69;27;707;237;69;102;279;163;285;719;185;39;26;30;643;347;352;130;352;270;645;-1.0;-1.0;943.0;131.0;0.0;0;4;82;1;0;0;1;0;0;0;1;1;0;0;0;19438.83984375;11437.1845703125;3299.42163085938;2168.4853515625;563.0;343245;699.0;0.0;Calculated values ==>;1566603105.116;352.26;350.96000000000004;293.56;293.56;291.56;276.36;272.9856168485579;275.66;275.66;280.06;275.86;343.86;296.86;280.06;283.36;301.06;289.46000000000004;301.66;345.06000000000006;277.06;275.76000000000005;343.06000000000006;329.46000000000004;276.16;240.39332010688793;263.82572766246335;272.9856168485579;291.66;6430000.0;3470000.0000000005;3520000.0000000005;1300000.0;3520000.0000000005;2700000.0;6450000.0;0.0;0.0;0.15716666666666665;0.021833333333333333;0.0;0.0;0.0;11437.1845703125;3299.42163085938;2168.4853515625;19438.83984375;505171.42033814907;503272.3538883832;253588.3482431876;253588.3482431876;246619.1107553898;430988.63858405815;434556.38421811117;456982.8607938469;472727.1298661593;526744.7232842648;476752.8574192206;456982.8607938469;461027.9938898246;471062.88302291866;456645.35178499675;413170.5139737209;495314.87410125847;436981.6624514789;434732.59635344753;293153.3411634106;236231.924509345;473017.81868751155;199634.51024916218;199787.70476777977;272.9856168485579;1413705.4296597033;474821.26492107636;68357.07061147678;669588.4611158719;0;37;33;0;22;28;25;7;32;38;418558903249.64874;161504163809.8503;318388411434.98737;40446.582427272944;5968.868900903962;-0.0;0.0;1467535.8876562058;298055.58613350446;0.0;333873.29891194066;2.7456492136340573;0.21908358155732474
1952;2019-08-24 01:32:45.126;792;779;205;205;185;32;26;25;69;28;709;236;68;100;279;162;285;719;186;42;26;30;638;347;352;129;352;269;640;-2.0;-1.0;942.0;153.0;0.0;0;1;77;1;0;0;1;0;0;0;1;1;0;0;0;18994.439453125;11086.0341796875;3235.91162109375;2148.7080078125;558.0;343246;696.0;0.0;Calculated values ==>;1566603165.126;352.36;351.06000000000006;293.66;293.66;291.66;276.36;272.9856168485579;275.76000000000005;275.66;280.06;275.96000000000004;344.06000000000006;296.76000000000005;279.96000000000004;283.16;301.06;289.36;301.66;345.06000000000006;277.36;275.76000000000005;342.76;328.96000000000004;276.16;240.16925963744896;263.6948088759802;272.9856168485579;291.76000000000005;6380000.0;3470000.0000000005;3520000.0000000005;1290000.0;3520000.0000000005;2690000.0;6400000.0;0.0;0.0;0.157;0.025500000000000002;0.0;0.0;0.0;11086.0341796875;3235.91162109375;2148.7080078125;18994.439453125;505751.09178706934;503860.82738958497;254194.72372066486;254194.72372066486;247131.13163514395;430988.63858405815;434732.59635344753;457145.56807780295;472954.5886681478;527028.2899263668;476766.09159636946;457021.67461100663;460939.72523895244;471062.88302291866;456508.2662194235;415015.21479676245;495807.3642227397;437490.34238097246;434732.59635344753;291896.6896268761;234140.81001818314;473148.0712050766;199626.08833769252;199787.70476777977;272.9856168485579;1414025.7603666808;475008.98969287815;68393.05321890107;669642.9313031479;0;37;33;0;22;28;25;7;32;38;418770138449.6152;161581876759.83795;318550138384.9617;40430.558319197335;6974.810563118295;-0.0;0.0;1468209.9761583481;298163.4681063534;0.0;333873.29891194066;2.8781716520312837;0.23571482518662698
1953;2019-08-24 01:33:45.087;791;779;205;205;185;32;25;25;69;29;712;235;69;100;280;163;285;713;186;46;25;30;638;346;351;128;351;270;639;450.0;-1.0;800.0;118.0;0.0;0;1;76;1;0;0;1;0;0;0;1;1;0;0;0;18805.744140625;10904.29296875;3240.10375976562;2162.86108398438;555.0;343247;691.0;0.0;Calculated values ==>;1566603225.087;352.26;351.06000000000006;293.66;293.66;291.66;276.36;272.8767566201714;275.66;275.66;280.06;276.06;344.36;296.66;280.06;283.16;301.16;289.46000000000004;301.66;344.46000000000004;277.76000000000005;275.66;342.26;328.66;276.16;239.943914813709;263.82572766246335;272.8767566201714;291.76000000000005;6380000.0;3460000.0;3510000.0;1280000.0;3510000.0;2700000.0;6390000.0;0.075;0.0;0.13333333333333333;0.019666666666666666;0.0;0.075;0.0;10904.29296875;3240.10375976562;2162.86108398438;18805.744140625;505620.0677294614;503951.81903908885;254242.9740923083;254242.9740923083;247167.3713767829;431051.2098666511;434799.8914726758;456982.8607938469;473181.52645050455;527258.5013258918;476527.34042362473;456982.8607938469;460785.60906810174;471322.8629655624;456809.4674989988;415015.21479676245;495085.560386491;438388.79722800467;434799.8914726758;289802.386634966;232886.18681767926;473278.11375594366;199342.18497841663;199342.18497841663;272.8767566201714;1414340.557145454;475192.1233047382;68428.95960697957;669696.8630195409;0;37;33;0;22;28;25;7;32;38;418980901364.4945;161658926644.79382;318711733279.86914;34352.090108724035;5387.406599291366;-0.0;17659.327987069435;1468832.759822212;298266.41962063825;0.0;334020.3643237221;3.519833031099007;0.1701894634114691
1954;2019-08-24 01:34:45.107;790;779;205;205;185;31;27;25;69;29;715;233;68;99;280;163;285;711;185;50;27;31;636;346;351;127;351;270;638;146.0;-2.0;822.0;191.0;0.0;0;1;75;1;0;0;1;0;0;0;1;0;0;0;0;18317.96484375;10728.2783203125;3240.92602539062;1055.14050292969;549.0;343248;686.0;0.0;Calculated values ==>;1566603285.107;352.16;351.06000000000006;293.66;293.66;291.66;276.26000000000005;272.8767566201714;275.86;275.66;280.06;276.06;344.66;296.46000000000004;279.96000000000004;283.06;301.16;289.46000000000004;301.66;344.26;278.16;275.86;341.76;328.06;276.26000000000005;239.71726792356844;263.82572766246335;272.8767566201714;291.66;6360000.0;3460000.0;3510000.0;1270000.0;3510000.0;2700000.0;6380000.0;0.024333333333333332;0.0;0.137;0.03183333333333333;0.0;0.024333333333333332;0.0;10728.2783203125;3240.92602539062;1055.14050292969;18317.96484375;505668.2713961392;504042.7533944044;254291.45484351492;254291.45484351492;247203.74286815384;431051.2098666511;435149.99214662175;456982.8607938469;473311.50582222524;527566.677041553;476301.6402033497;456858.67139676074;460664.2892717585;471322.8629655624;456809.4674989988;415729.1553970486;494910.7933594205;439052.2467512349;435149.99214662175;287708.2272785495;230377.04089860234;473504.37459156296;199365.63785795096;199365.63785795096;272.8767566201714;1414650.0245095352;475372.4548232819;68455.78522586185;669750.8896041418;0;37;33;0;22;28;25;7;32;38;419191571565.2644;161735452145.0735;318873787280.46136;35293.55954221774;8726.749786019982;-0.0;5737.419287690989;1469413.3336982294;298384.07679693575;0.0;334215.40220935585;3.311806878584565;0.24331331138277443
1955;2019-08-24 01:35:45.128;789;778;205;205;186;31;28;25;68;30;716;233;68;92;280;163;285;706;185;54;29;33;634;345;350;140;350;269;636;133.0;0.0;592.0;151.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;17698.38671875;10435.3984375;3237.4619140625;1223.26721191406;556.0;343249;682.0;0.0;Calculated values ==>;1566603345.128;352.06000000000006;350.96000000000004;293.66;293.66;291.76000000000005;276.26000000000005;272.7676641592781;275.96000000000004;275.66;279.96000000000004;276.16;344.76;296.46000000000004;279.96000000000004;282.36;301.16;289.46000000000004;301.66;343.76;278.56;276.06;341.36;328.76000000000005;276.46000000000004;242.56692532238324;263.6948088759802;272.7676641592781;291.66;6340000.0;3450000.0;3500000.0;1400000.0;3500000.0;2690000.0;6360000.0;0.022166666666666668;0.0;0.09866666666666667;0.025166666666666667;0.0;0.022166666666666668;0.0;10435.3984375;3237.4619140625;1223.26721191406;17698.38671875;505716.6231262958;504092.80400520016;254389.11703897314;254389.11703897314;247615.3548603282;431113.4868728058;435563.8473190438;457021.67461100663;471703.5210853088;527746.9780527898;476428.10941993154;457021.67461100663;459968.8628452397;471457.1867270124;456973.18046598905;416430.4062765222;494424.53748822503;439928.8483833541;435736.8545737827;286033.001929769;233304.39079467155;471998.58498376724;199119.20354546682;199119.20354546682;272.7676641592782;1414950.26581979;475548.88052338513;68474.77860214574;669804.8950655197;0;37;33;0;22;28;25;7;32;38;419401945169.9435;161815580179.95126;319035543875.2146;25446.37714513326;6867.464432863894;-0.0;5245.024597794336;1469919.676994667;298514.0740650196;0.0;334306.95460705657;2.5213845689587893;0.1813060772271442
1956;2019-08-24 01:36:45.098;786;776;206;206;185;30;30;24;59;31;709;233;62;89;280;163;284;699;184;59;31;35;631;345;349;146;349;268;632;122.0;-1.0;447.0;145.0;0.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;17340.923828125;10198.5166015625;3237.3193359375;1200.90270996094;608.0;343250;679.0;0.0;Calculated values ==>;1566603405.098;351.76;350.76;293.76000000000005;293.76000000000005;291.66;276.16;272.7676641592781;276.16;275.56;279.06;276.26000000000005;344.06000000000006;296.46000000000004;279.36;282.06;301.16;289.46000000000004;301.56;343.06000000000006;279.06;276.26000000000005;341.06000000000006;333.96000000000004;276.66;243.81672145450628;263.56353331371673;272.7676641592781;291.56;6310000.0;3450000.0;3490000.0;1460000.0;3490000.0;2680000.0;6320000.0;0.02033333333333333;0.0;0.0745;0.024166666666666666;0.0;0.02033333333333333;0.0;10198.5166015625;3237.3193359375;1200.90270996094;17340.923828125;505593.570614427;504193.35121960327;254968.30988897628;254968.30988897628;247424.7945960925;431113.4868728058;436145.95351252146;456067.3960220159;471003.6945412344;527106.278288421;476554.3888691218;456440.5972329449;459760.03826864855;471591.2885349315;456973.18046598905;417117.0095068818;493864.76632097963;440954.209168099;436317.22049506055;284776.6418597092;255056.51255035817;471400.74093632615;199148.97474565764;199148.97474565764;272.7676641592781;1415242.1140773592;475720.7438408133;68494.969917463;669858.8245977069;0;37;33;0;22;28;25;7;32;38;419611540320.04346;161901337279.9922;319196563325.29144;19140.42238508869;6579.417682941155;-0.0;4822.420996904525;1470291.0478792645;298626.0753873626;0.0;334390.8080393624;2.0866848688476507;0.15210466398209918
1957;2019-08-24 01:37:45.119;783;772;206;206;186;30;33;23;34;31;693;232;42;87;280;162;284;685;185;63;33;36;626;344;349;145;349;269;627;-2.0;-1.0;512.0;122.0;0.0;0;1;63;1;0;0;1;0;0;0;1;1;0;0;0;18085.53125;9891.3447265625;3183.70483398438;2463.57592773438;665.0;343251;676.0;0.0;Calculated values ==>;1566603465.119;351.46000000000004;350.36;293.76000000000005;293.76000000000005;291.76000000000005;276.16;272.6583383277491;276.46000000000004;275.46000000000004;276.56;276.26000000000005;342.46000000000004;296.36;277.36;281.86;301.16;289.36;301.56;341.66;279.46000000000004;276.46000000000004;340.76;339.66;276.76000000000005;243.61107973660833;263.6948088759802;272.6583383277491;291.66;6260000.0;3440000.0;3490000.0;1450000.0;3490000.0;2690000.0;6270000.0;0.0;0.0;0.08533333333333333;0.02033333333333333;0.0;0.0;0.0;9891.3447265625;3183.70483398438;2463.57592773438;18085.53125;505651.08830189623;504123.3279591886;255225.96353551702;255225.96353551702;247955.8110448613;431175.4696738307;436658.4772508701;452746.3632638686;471137.28958763636;525384.164445088;476315.357524842;453763.8861497668;459359.2421160305;471591.2885349315;457000.4111839864;418792.1319598209;492446.2855398999;441594.20898262836;436658.4772508701;283520.3318566784;278914.2836208781;471632.7587203168;198897.8592468247;199148.97474565764;272.6583383277491;1415537.4378630538;475888.2179470544;68525.51792745988;669912.3518603618;0;37;33;0;22;28;25;7;33;38;419821013609.72394;161988667834.85898;319357719710.04565;21661.739009454413;5545.609622627672;-0.0;0.0;1470631.184896671;298727.1526460845;0.0;334431.0089463366;1.7509495066086125;0.15203422430443142
1958;2019-08-24 01:38:45.089;779;767;206;206;186;29;35;23;10;29;678;229;20;90;280;162;284;668;184;68;36;34;623;344;348;136;348;269;625;200.0;-2.0;218.0;150.0;0.0;0;1;62;1;0;0;1;0;0;0;1;1;0;0;0;17798.18359375;9730.7919921875;3159.63403320312;2105.27783203125;710.0;343252;672.0;0.0;Calculated values ==>;1566603525.089;351.06000000000006;349.86;293.76000000000005;293.76000000000005;291.76000000000005;276.06;272.6583383277491;276.66;275.46000000000004;274.16;276.06;340.96000000000004;296.06;275.16;282.16;301.16;289.36;301.56;339.96000000000004;279.96000000000004;276.76000000000005;340.36;344.16;276.56;241.71165711629368;263.6948088759802;272.6583383277491;291.56;6230000.0;3440000.0;3479999.9999999995;1360000.0;3479999.9999999995;2690000.0;6250000.0;0.03333333333333333;0.0;0.036333333333333336;0.025;0.0;0.03333333333333333;0.0;9730.7919921875;3159.63403320312;2105.27783203125;17798.18359375;505399.9378986022;503650.2411268902;255330.90168146486;255330.90168146486;248033.06901374276;431175.4696738307;437229.27830592886;449646.00463576015;472134.0588697756;523840.9221156362;475976.8256590317;450946.9202734948;459725.2804593177;471725.16940727376;457000.4111839864;419765.58184973046;490300.2298497546;442595.2594754553;437397.6503575355;281845.32903042674;297761.5184850505;472622.7809936826;198931.58054732377;198931.58054732377;272.6583383277491;1415836.3193047491;476051.65399421897;68563.57267191875;669965.186587035;0;37;33;0;22;28;25;7;33;38;420030009059.82367;162072925684.89917;319519039010.1226;9109.290741879855;6842.280011158972;-0.0;7948.868993673725;1470887.481932097;298830.3334435418;0.0;334497.216401028;1.5938191347306072;0.10090889807237162
1959;2019-08-24 01:39:45.110;774;763;206;206;186;29;38;22;9;28;677;229;12;86;281;162;284;657;185;72;38;32;619;343;348;129;348;268;621;374.0;0.0;363.0;194.0;0.0;0;1;57;1;0;0;1;0;0;0;1;1;0;0;0;17419.345703125;9383.3544921875;3130.46484375;2128.95751953125;738.0;343253;667.0;0.0;Calculated values ==>;1566603585.11;350.56000000000006;349.46000000000004;293.76000000000005;293.76000000000005;291.76000000000005;276.06;272.5487779782249;276.96000000000004;275.36;274.06;275.96000000000004;340.86;296.06;274.36;281.76000000000005;301.26000000000005;289.36;301.56;338.86;280.36;276.96000000000004;339.86;346.96000000000004;276.36;240.16925963744896;263.56353331371673;272.5487779782249;291.66;6190000.0;3429999.9999999995;3479999.9999999995;1290000.0;3479999.9999999995;2680000.0;6210000.0;0.06233333333333334;0.0;0.0605;0.03233333333333333;0.0;0.06233333333333334;0.0;9383.3544921875;3130.46484375;2128.95751953125;17419.345703125;505110.1292171385;503492.2852813258;255544.1324682623;255544.1324682623;248189.40247483217;431237.1583312671;437733.20489803574;449697.6756173371;472954.5886681478;523818.0371360321;476103.77460347326;450088.63483019324;459394.54653447325;471849.6817124598;457163.6566190943;421029.6110795301;489188.2385062068;443221.83856051543;437733.20489803574;279751.69817897916;309494.7701623936;473341.49414492835;198616.9972651881;198616.9972651881;272.5487779782249;1416129.9014329023;476210.9942976063;68598.87031631438;670017.622423718;0;37;33;0;22;28;25;7;33;38;420238882139.50507;162152453509.77786;319680195394.87683;15190.381040305014;8882.758732444934;-0.0;14904.910275780836;1471090.0500706823;298961.4212975682;0.0;334687.73121817235;2.6619302085432897;0.1426617264360527
1960;2019-08-24 01:40:45.100;768;758;206;206;186;28;41;22;20;28;685;230;18;77;281;161;284;639;184;77;41;31;615;342;347;134;346;266;617;157.0;-1.0;0.0;204.0;0.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16173.6015625;8817.294921875;3093.20947265625;1228.90490722656;754.0;343254;661.0;0.0;Calculated values ==>;1566603645.1;349.96000000000004;348.96000000000004;293.76000000000005;293.76000000000005;291.76000000000005;275.96000000000004;272.43898195401505;277.26000000000005;275.36;275.16;275.96000000000004;341.66;296.16;274.96000000000004;280.86;301.26000000000005;289.26000000000005;301.56;337.06;280.86;277.26000000000005;339.26;348.56000000000006;276.26000000000005;241.2770596917726;263.299902668528;272.43898195401505;291.56;6150000.0;3420000.0000000005;3470000.0000000005;1340000.0;3460000.0;2660000.0;6170000.0;0.026166666666666668;0.0;0.0;0.034;0.0;0.026166666666666668;0.0;8817.294921875;3093.20947265625;1228.90490722656;16173.6015625;504692.2210304231;503205.0899678223;255762.01468432017;255762.01468432017;248348.2263456013;431298.55289687274;438459.08401584125;451480.44502878666;472299.7188790419;524799.8033076798;476469.4856029076;451223.52918494487;458612.06444235175;472116.37191808113;457190.93998343224;422257.63401642995;487094.19604287995;444200.6662029363;438459.08401584125;277239.5186164033;316201.74473053816;472592.1488768574;198435.16489624605;198435.16489624605;272.43898195401505;1416409.796003289;476362.64109740115;68626.84783951066;670069.4777323708;0;37;33;0;22;28;25;7;33;38;420447347389.5382;162231340359.7904;319840368694.9023;0.0;9321.337455340787;-0.0;6280.625883629408;1471216.6154816202;299113.0968156903;0.0;334864.2479285064;1.1874174082455093;0.10201756688419515
1961;2019-08-24 01:41:45.121;761;753;206;206;186;27;44;20;35;29;693;231;30;69;281;161;284;616;184;82;44;32;610;340;345;140;344;269;612;-2.0;-1.0;216.0;153.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15919.193359375;8618.869140625;3091.55053710938;1218.62451171875;760.0;343255;655.0;0.0;Calculated values ==>;1566603705.121;349.26;348.46000000000004;293.76000000000005;293.76000000000005;291.76000000000005;275.86;272.21867820750657;277.56;275.16;276.66;276.06;342.46000000000004;296.26000000000005;276.16;280.06;301.26000000000005;289.26000000000005;301.56;334.76000000000005;281.36;277.56;338.66;349.16;276.36;242.56692532238324;263.6948088759802;272.21867820750657;291.56;6100000.0;3400000.0;3450000.0;1400000.0;3440000.0;2690000.0;6120000.0;0.0;0.0;0.036000000000000004;0.025500000000000002;0.0;0.0;0.0;8618.869140625;3091.55053710938;1218.62451171875;15919.193359375;504237.715887603;503012.11977616785;256041.260490362;256041.260490362;248550.3872624521;431420.45991060114;439397.3371221022;452873.9678736973;471605.12922355125;525384.164445088;476202.55972775037;452234.73324238294;457145.56807780295;472382.1944042682;457516.10831726174;423746.04535788455;484388.44079534436;445364.1871700371;439397.3371221022;274727.5295995403;318717.3015803363;471900.24888135743;197858.39053031415;198435.16489624605;272.21867820750657;1416677.3295656112;476507.99332042283;68647.25105667928;670121.0354381284;0;37;33;0;22;28;25;7;33;38;420655020050.0464;162313569129.9916;320000924870.29517;9180.560784361795;6988.067387951605;-0.0;0.0;1471293.1469316462;299249.05609214783;0.0;334916.6047961569;1.2505663941889038;0.1348234580303934
1962;2019-08-24 01:42:45.111;754;747;206;207;187;26;47;18;50;29;693;232;44;69;281;161;284;598;183;87;47;33;609;339;344;143;344;273;612;229.0;-1.0;517.0;182.0;18.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16604.53515625;9157.7001953125;3103.29931640625;1228.76867675781;763.0;343256;648.0;0.0;Calculated values ==>;1566603765.111;348.56000000000006;347.86;293.76000000000005;293.86;291.86;275.76000000000005;272.10816812424576;277.86;274.96000000000004;278.16;276.06;342.46000000000004;296.36;277.56;280.06;301.26000000000005;289.26000000000005;301.56;332.96000000000004;281.86;277.86;337.96000000000004;349.46000000000004;276.46000000000004;243.1966462407574;264.2163659402789;272.10816812424576;291.46000000000004;6090000.0;3390000.0;3440000.0;1430000.0;3440000.0;2730000.0;6120000.0;0.03816666666666667;0.0;0.08616666666666667;0.030333333333333334;0.003;0.04116666666666667;0.0;9157.7001953125;3103.29931640625;1228.76867675781;16604.53515625;503418.93937416596;502227.2012900522;256041.260490362;256444.20260459126;248903.5154334357;431480.97241316177;440102.785733596;454097.1267388454;471206.1028288316;525067.648477796;475807.6598332865;453332.2771288013;456492.3109256235;472382.1944042682;457678.10463056795;424037.8821531939;481807.85291333287;446314.1776397141;440102.785733596;271797.11229066993;319975.17213553557;471601.4229191921;197546.12033993308;201808.92407559184;272.10816812424576;1416948.3154647727;476656.1067085662;68667.64260076261;670172.6505829578;0;37;33;0;22;28;25;7;33;38;420861685600.0792;162398454980.0051;320163497770.321;22106.145051372947;8313.01084490419;-0.0;9809.76397158784;1471553.8260265605;299376.54382594436;0.0;334998.3392045943;2.9821802202820615;0.19006382336464042
1963;2019-08-24 01:43:45.152;748;743;207;207;187;25;49;17;60;28;688;230;56;72;281;161;284;602;183;92;50;33;613;339;344;145;343;274;615;275.0;0.0;636.0;199.0;0.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17101.9375;9614.875;3062.0830078125;1231.36767578125;763.0;343257;642.0;0.0;Calculated values ==>;1566603825.152;347.96000000000004;347.46000000000004;293.86;293.86;291.86;275.66;272.10816812424576;278.06;274.86;279.16;275.96000000000004;341.96000000000004;296.16;278.76000000000005;280.36;301.26000000000005;289.26000000000005;301.56;333.36;282.36;278.16;337.36;349.46000000000004;276.46000000000004;243.61107973660833;264.3458800820626;272.10816812424576;291.46000000000004;6130000.0;3390000.0;3440000.0;1450000.0;3429999.9999999995;2740000.0;6150000.0;0.04583333333333333;0.0;0.10600000000000001;0.033166666666666664;0.0;0.04583333333333333;0.0;9614.875;3062.0830078125;1231.36767578125;17101.9375;502265.3042759984;501422.0372566604;256272.52522097647;256272.52522097647;248779.95609617833;431480.97241316177;440424.56998716027;455195.55455716455;470839.76368816046;524472.5598065507;475452.9148131825;454689.4023167429;456703.53087032825;472514.7826987103;457678.10463056795;422858.98552082595;482042.4859817357;447061.1400344459;440584.9702350062;269285.52512055053;319975.17213553557;471335.537891427;197557.47193302392;197557.47193302392;272.10816812424576;1417229.3946760262;476812.65173429187;68688.15774610576;670224.0638773254;0;37;33;0;22;28;25;7;33;38;421068226639.69867;162484914019.8458;320327709905.01843;27309.63675815891;9080.305854287033;-0.0;11138.760338840853;1471965.9056029716;299521.58717677934;0.0;335173.0295304006;3.417284296653451;0.21582109680733305
1964;2019-08-24 01:44:45.122;744;741;207;207;187;25;52;17;68;28;682;229;64;75;281;161;284;620;184;96;52;33;614;339;344;148;343;274;616;394.0;-1.0;756.0;200.0;0.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;17637.314453125;9888.1171875;3097.01782226562;1221.4384765625;762.0;343258;635.0;0.0;Calculated values ==>;1566603885.122;347.56000000000006;347.26;293.86;293.86;291.86;275.66;272.10816812424576;278.36;274.86;279.96000000000004;275.96000000000004;341.36;296.06;279.56;280.66;301.26000000000005;289.26000000000005;301.56;335.16;282.76000000000005;278.36;336.66;349.36;276.46000000000004;244.22491754036054;264.3458800820626;272.10816812424576;291.56;6140000.0;3390000.0;3440000.0;1480000.0;3429999.9999999995;2740000.0;6160000.0;0.06566666666666666;0.0;0.126;0.03333333333333333;0.0;0.06566666666666666;0.0;9888.1171875;3097.01782226562;1221.4384765625;17637.314453125;501647.10518207884;501064.75091330643;256215.9548337231;256215.9548337231;248739.10817968444;431480.97241316177;440904.80191067583;456202.5800313555;470436.85710748035;523853.2576277074;475339.1726933292;455699.93398979405;457078.1538310574;472514.7826987103;457678.10463056795;422559.332054425;484513.2051132275;447654.58328089694;440904.80191067583;266355.56789118156;319555.8750819185;470935.02280441386;197542.39221664864;197542.39221664864;272.10816812424576;1417518.7436955571;476975.0954067978;68708.5875773594;670275.3640546803;0;37;33;0;22;28;25;7;33;38;421274523439.7971;162572770069.8877;320492027705.0968;32591.183664653065;9113.087686258841;-0.0;15980.798236574452;1472464.8295199813;299673.1229838831;0.0;335398.9128538094;4.060449174672579;0.2292910620313394
1965;2019-08-24 01:45:45.093;743;740;206;207;188;26;54;17;74;26;670;227;71;87;281;161;284;634;185;99;55;30;619;339;344;136;344;276;621;227.0;-1.0;600.0;289.0;0.0;0;1;75;1;0;0;1;0;0;0;1;1;0;0;0;19203.755859375;10637.5771484375;3131.345703125;2170.041015625;759.0;343259;629.0;0.0;Calculated values ==>;1566603945.093;347.46000000000004;347.16;293.76000000000005;293.86;291.96000000000004;275.76000000000005;272.10816812424576;278.56;274.86;280.56;275.76000000000005;340.16;295.86;280.26000000000005;281.86;301.26000000000005;289.26000000000005;301.56;336.56;283.06;278.66;336.06;349.06000000000006;276.16;241.71165711629368;264.60387354146746;272.10816812424576;291.66;6190000.0;3390000.0;3440000.0;1360000.0;3440000.0;2760000.0;6210000.0;0.03783333333333334;0.0;0.1;0.04816666666666667;0.0;0.03783333333333334;0.0;10637.5771484375;3131.345703125;2170.041015625;19203.755859375;501047.05269980733;500461.8423684144;255544.1324682623;255937.83600761188;248887.08040943052;431480.97241316177;441223.3612479996;456626.50634140265;471840.61823089625;522451.97566195065;474854.41175501014;456249.7568715341;458248.3511025769;472382.1944042682;457678.10463056795;421029.6110795301;485953.18715055136;448097.32985661254;441382.1709187663;263844.3676079864;318298.0250993184;472231.8376443816;197569.90029484843;197569.90029484843;272.10816812424576;1417825.6042269592;477146.0601865367;68736.83624631457;670327.2419975564;0;37;33;0;22;28;25;7;34;38;421480823679.64624;162657928889.8254;320656947954.97614;25905.660604655423;13229.54998233585;-0.0;9224.230905271561;1472952.0676095798;299859.22163980576;0.0;335608.85324291495;3.0340392195641552;0.22952833509752538
1966;2019-08-24 01:46:45.103;745;741;205;206;187;27;57;18;77;25;670;227;75;93;282;161;284;652;185;102;57;27;624;340;345;133;345;275;626;465.0;-1.0;285.0;228.0;0.0;0;1;79;1;0;0;1;0;0;0;1;1;0;0;0;19571.38671875;10943.0869140625;3163.07177734375;2174.6259765625;757.0;343260;623.0;0.0;Calculated values ==>;1566604005.103;347.66;347.26;293.66;293.76000000000005;291.86;275.86;272.21867820750657;278.86;274.96000000000004;280.86;275.66;340.16;295.86;280.66;282.46000000000004;301.36;289.26000000000005;301.56;338.36;283.36;278.86;335.46000000000004;348.86;275.86;241.05796691057077;264.4750485637546;272.21867820750657;291.66;6240000.0;3400000.0;3450000.0;1330000.0;3450000.0;2750000.0;6260000.0;0.0775;0.0;0.0475;0.038;0.0;0.0775;0.0;10943.0869140625;3163.07177734375;2174.6259765625;19571.38671875;500842.1219370151;500122.33665947523;254892.1018074952;255278.2955118951;248339.57665351016;431420.45991060114;441487.296315868;457165.05062176666;472138.9942397944;522532.8518870914;474983.07627302455;456915.21818313224;459149.3696249526;472373.2082144959;457516.10831726174;419443.60398521816;487956.49569668336;448350.9413241443;441487.296315868;261333.34086894934;317459.4925940039;472333.7623376517;197781.4299025543;197781.4299025543;272.21867820750657;1418148.7842694235;477325.92902684014;68773.04783883676;670379.7042187984;0;37;33;0;22;28;25;7;34;38;421687558129.6134;162738642339.8126;320822275504.9499;12320.721984162588;10432.988632533703;-0.0;18887.204647031813;1473270.6738899674;300056.44232620194;0.0;335843.15424947406;2.5576725024595133;0.12559857722195167
1967;2019-08-24 01:47:45.104;749;744;204;205;186;28;59;19;77;24;680;229;76;95;282;160;284;667;184;104;60;24;627;342;346;130;346;273;628;264.0;-1.0;450.0;270.0;0.0;0;1;80;1;0;0;1;0;0;0;1;1;0;0;0;19845.546875;10968.142578125;3178.08715820312;2168.54028320312;755.0;343261;615.0;0.0;Calculated values ==>;1566604065.104;348.06000000000006;347.56000000000006;293.56;293.66;291.76000000000005;275.96000000000004;272.43898195401505;279.06;275.06;280.86;275.56;341.16;296.06;280.76000000000005;282.66;301.36;289.16;301.56;339.86;283.56;279.16;334.66;348.66;275.56;240.39332010688793;264.2163659402789;272.43898195401505;291.56;6270000.0;3420000.0000000005;3460000.0;1300000.0;3460000.0;2730000.0;6280000.0;0.044000000000000004;0.0;0.075;0.045000000000000005;0.0;0.044000000000000004;0.0;10968.142578125;3178.08715820312;2168.54028320312;19845.546875;501091.0259487467;500332.7018762892;254407.69051138905;254789.4773391695;247917.40500890388;431298.55289687274;441592.8759797043;457489.33615083026;472436.3020657052;523726.8566409107;475467.0938399006;457365.06229053467;459709.7415554319;472240.39316149516;457055.2341122915;418462.53038010054;489847.4222645872;448457.81103794783;441751.41764598363;257985.5697089033;316620.98725437425;472436.3020657052;198269.91359554144;198269.91359554144;272.43898195401505;1418477.2641915206;477508.525649673;68809.24149431911;670432.5480907906;0;37;33;0;22;28;25;7;34;38;421894861585.1867;162817543655.0308;320986678245.40454;19441.45669164666;12337.48748115737;-0.0;10713.186178219457;1473535.3631244116;300246.19945690694;0.0;336089.8282848654;2.604519113671477;0.18533012603026686
1968;2019-08-24 01:48:45.124;754;748;203;204;185;29;62;20;75;25;691;230;75;97;283;160;284;678;184;106;62;22;629;342;347;133;347;271;631;272.0;-1.0;615.0;260.0;0.0;0;100;78;1;0;0;1;0;0;0;1;0;0;0;0;18598.05078125;10946.5859375;3197.14208984375;1061.72485351562;751.0;343262;607.0;0.0;Calculated values ==>;1566604125.124;348.56000000000006;347.96000000000004;293.46000000000004;293.56;291.66;276.06;272.43898195401505;279.36;275.16;280.66;275.66;342.26;296.16;280.66;282.86;301.46000000000004;289.16;301.56;340.96000000000004;283.76000000000005;279.36;333.86;348.26;275.36;241.05796691057077;263.95629194202945;272.43898195401505;291.56;6290000.0;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;2710000.0;6310000.0;0.04533333333333334;0.0;0.10250000000000001;0.043333333333333335;0.0;0.04533333333333334;0.0;10946.5859375;3197.14208984375;1061.72485351562;18598.05078125;501566.97485608107;500582.6667219052;253881.41003475865;254258.1965209878;247462.1167574161;431298.55289687274;441857.46863075614;457564.5650489552;472138.9942397944;525020.0796450747;475835.5772635429;457564.5650489552;460266.14324510586;472231.50991785806;457055.2341122915;417795.3132215136;491067.2793797524;448565.08356762934;441857.46863075614;254638.09398592086;314944.0575458753;471846.71735943656;198203.6607717463;198203.6607717463;272.41269348812233;1418797.7342929922;477691.209261491;68836.16934340859;670485.6927101442;0;37;33;0;22;28;25;7;34;38;422102830885.1206;162896469955.0057;321149932645.35266;26584.492688413913;11857.865785466578;-0.0;11045.639289608447;1473919.0405523162;300447.894610046;0.0;336271.21227155486;3.2546217565005544;0.2248828037801544
1969;2019-08-24 01:49:45.125;759;752;202;203;183;30;64;20;73;26;698;231;73;91;283;160;284;685;184;109;64;23;625;342;347;141;347;269;627;300.0;-1.0;537.0;292.0;0.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;18096.3515625;10303.7041015625;3211.07690429688;1216.6494140625;748.0;343263;599.0;0.0;Calculated values ==>;1566604185.125;349.06000000000006;348.36;293.36;293.46000000000004;291.46000000000004;276.16;272.43898195401505;279.56;275.16;280.46000000000004;275.76000000000005;342.96000000000004;296.26000000000005;280.46000000000004;282.26000000000005;301.46000000000004;289.16;301.56;341.66;284.06;279.56;333.06;347.96000000000004;275.46000000000004;242.77792619122317;263.6948088759802;272.43898195401505;291.56;6250000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;2690000.0;6270000.0;0.05;0.0;0.0895;0.048666666666666664;0.0;0.05;0.0;10303.7041015625;3211.07690429688;1216.6494140625;18096.3515625;502598.7223626745;501488.59033214784;253700.4440504943;254077.97071499238;246931.73331470427;431298.55289687274;442173.676269564;457640.15836882865;471176.58799080667;525898.1695079412;476202.55972775037;457640.15836882865;459847.1156640873;472231.50991785806;457055.2341122915;419119.13828560564;492446.2855398999;449005.55704242556;442173.676269564;251290.9062238717;313686.43059754226;470880.6574889378;198193.37532579323;198193.37532579323;272.40861138905933;1419103.5260752654;477868.2979630318;68855.15611205634;670539.0954250613;0;37;33;0;22;28;25;7;34;38;422311034354.8691;162978671324.9064;321311935345.157;23220.48708235167;13270.781065273035;-0.0;12199.01504718854;1474334.0889672628;300657.3034903057;0.0;336464.9209525517;3.3051972420117126;0.2301737965791404
1970;2019-08-24 01:50:45.135;761;755;201;202;183;30;66;20;71;27;694;232;71;90;283;160;284;685;183;111;66;24;624;342;347;145;346;268;626;515.0;-1.0;486.0;236.0;0.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;17521.294921875;10108.50390625;3178.1552734375;1196.58642578125;748.0;343264;592.0;0.0;Calculated values ==>;1566604245.135;349.26;348.66;293.26000000000005;293.36;291.46000000000004;276.16;272.43898195401505;279.76000000000005;275.16;280.26000000000005;275.86;342.56000000000006;296.36;280.26000000000005;282.16;301.46000000000004;289.16;301.56;341.66;284.26000000000005;279.76000000000005;332.36;347.96000000000004;275.56;243.61107973660833;263.56353331371673;272.43898195401505;291.46000000000004;6240000.0;3420000.0000000005;3470000.0000000005;1450000.0;3460000.0;2680000.0;6260000.0;0.08583333333333334;0.0;0.081;0.03933333333333333;0.0;0.08583333333333334;0.0;10108.50390625;3178.1552734375;1196.58642578125;17521.294921875;502954.135297558;501978.4732741752;253373.51790993894;253749.3780662824;246968.75858231957;431298.55289687274;442488.6835883741;457554.78245182877;470740.5471029485;525565.930594159;476441.8036312155;457554.78245182877;459881.69251589297;472364.33646864386;457055.2341122915;419443.60398521816;492548.22279578046;449298.15285161976;442488.6835883741;248362.34728340767;313686.43059754226;470442.77219356893;198213.10286101146;198213.10286101146;272.4164406535322;1419400.3892648749;478038.4280466921;68875.26976243495;670592.3479004676;0;37;33;0;22;28;25;7;34;38;422519269054.836;163064485624.89276;321473062195.13135;21006.676046856202;10707.700327080593;-0.0;20966.987345765298;1474702.7100865631;300857.15747199;0.0;336741.3503696746;3.637400424930311;0.17867257118593752
1971;2019-08-24 01:51:45.116;762;756;201;201;181;30;68;21;70;28;681;231;70;90;283;161;284;684;183;114;68;24;623;342;346;149;346;268;625;230.0;-1.0;355.0;203.0;0.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;17330.361328125;9876.72265625;3148.06494140625;1188.46447753906;745.0;343265;586.0;0.0;Calculated values ==>;1566604305.116;349.36;348.76;293.26000000000005;293.26000000000005;291.26000000000005;276.16;272.43898195401505;279.96000000000004;275.26000000000005;280.16;275.96000000000004;341.26;296.26000000000005;280.16;282.16;301.46000000000004;289.26000000000005;301.56;341.56000000000006;284.56;279.96000000000004;331.76000000000005;347.66;275.56;244.42749628697553;263.56353331371673;272.43898195401505;291.46000000000004;6230000.0;3420000.0000000005;3460000.0;1490000.0;3460000.0;2680000.0;6250000.0;0.03833333333333333;0.0;0.059166666666666666;0.03383333333333333;0.0;0.03833333333333333;0.0;9876.72265625;3148.06494140625;1188.46447753906;17330.361328125;503177.5218559807;502203.2998334113;253421.89549514974;253421.89549514974;246329.23201060804;431298.55289687274;443008.9600704418;457431.3775308373;470302.0924079783;524229.521068545;476329.1729675122;457431.3775308373;459881.69251589297;472364.33646864386;457190.93998343224;419765.58184973046;492512.5842725594;449918.41501413705;443008.9600704418;245852.32104278926;312428.86344474956;469902.5155787702;198166.97692507284;198166.97692507284;272.3981332125331;1419690.727763718;478204.91886243905;68895.13889272726;670645.0497080188;0;37;33;0;22;28;25;7;34;38;422727103219.65094;163152657694.81427;321633811274.9882;15339.810369174398;9193.719057783426;-0.0;9385.609353905811;1475005.5015587546;301022.9501157484;0.0;336994.2085781499;2.386444608272209;0.15919012241339156
1972;2019-08-24 01:52:45.117;761;757;201;202;182;30;70;20;70;26;653;228;70;98;284;161;284;681;184;117;70;23;620;342;347;140;346;270;622;0.0;-1.0;616.0;281.0;0.0;0;1;63;1;0;0;1;0;0;0;1;0;1;0;0;17871.556640625;9917.298828125;3149.9873046875;2121.41772460938;743.0;343266;580.0;0.0;Calculated values ==>;1566604365.117;349.26;348.86;293.26000000000005;293.36;291.36;276.16;272.43898195401505;280.16;275.16;280.16;275.76000000000005;338.46000000000004;295.96000000000004;280.16;282.96000000000004;301.56;289.26000000000005;301.56;341.26;284.86;280.16;331.16;347.46000000000004;275.46000000000004;242.56692532238324;263.82572766246335;272.43898195401505;291.56;6200000.0;3420000.0000000005;3470000.0000000005;1400000.0;3460000.0;2700000.0;6220000.0;0.0;0.0;0.10266666666666667;0.04683333333333333;0.0;0.0;0.0;9917.298828125;3149.9873046875;2121.41772460938;17871.556640625;503322.0707874537;502612.76503312466;253568.4416060011;253947.5318360352;246777.6294419449;431298.55289687274;443115.1795227265;457106.95004262665;471309.8407669174;521182.76673552854;475736.57794448506;457106.95004262665;460542.8839717368;472488.2021965363;457190.93998343224;420717.0905289909;492406.34231258574;450171.016042631;443115.1795227265;243342.44575359824;311590.51834565785;471014.3812069224;198177.35602992427;198166.97692507284;272.40225313278086;1419984.0819700907;478369.87179110135;68922.72170419397;670697.5343516108;0;37;33;0;22;28;25;7;34;39;422935006685.2259;163239359140.05405;321795213965.4346;26583.438318637443;12777.867345789411;-0.0;0.0;1475354.867788126;301206.0497212271;0.0;337072.4232932056;2.591485490395756;0.25332317255486364
