;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1973;2019-08-24 01:53:45.097;761;757;202;203;182;29;72;20;71;26;636;228;70;102;284;161;284;678;184;120;72;21;620;341;346;141;346;272;622;221.0;-2.0;626.0;291.0;0.0;0;1;66;1;0;0;1;0;0;0;1;0;1;0;0;18177.880859375;9950.5380859375;3149.431640625;2114.88452148438;740.0;343267;576.0;0.0;Calculated values ==>;1566604425.097;349.26;348.86;293.36;293.46000000000004;291.36;276.06;272.3289490889957;280.36;275.16;280.26000000000005;275.76000000000005;336.76000000000005;295.96000000000004;280.16;283.36;301.56;289.26000000000005;301.56;340.96000000000004;285.16;280.36;330.76000000000005;347.16;275.26000000000005;242.77792619122317;264.08650396036035;272.3289490889957;291.56;6200000.0;3410000.0;3460000.0;1410000.0;3460000.0;2720000.0;6220000.0;0.036833333333333336;0.0;0.10433333333333333;0.0485;0.0;0.036833333333333336;0.0;9950.5380859375;3149.431640625;2114.88452148438;18177.880859375;503322.0707874537;502612.76503312466;253947.5318360352;254329.1977937017;246777.6294419449;431359.6534126046;443630.80121917883;456905.5031733059;471176.58799080667;519260.2423444371;475481.3718872887;456780.9202301007;460719.77796675405;472488.2021965363;457353.7210016424;420717.0905289909;491993.8006218225;450785.0779821554;443630.80121917883;241669.27786274583;310333.04987691523;470683.2724168255;197876.98426656818;197876.98426656818;272.2788217485102;1420284.3938108329;478535.3819096774;68958.01245527613;670750.0120109105;0;37;33;0;22;28;25;7;34;39;423142837384.4659;163323631039.74588;321957759764.84015;27025.3088059363;13231.10497528748;-0.0;9051.932257754494;1475801.458432678;301422.71890929836;0.0;337147.8309174882;3.2408030491194455;0.2445434853197105
1974;2019-08-24 01:54:45.128;760;757;203;204;183;29;73;20;71;25;640;228;71;104;284;161;284;680;184;123;74;19;618;342;346;142;346;271;620;425.0;-1.0;787.0;299.0;0.0;0;1;67;1;0;0;1;0;0;0;1;0;1;0;0;18204.2421875;10048.5703125;3121.77197265625;2101.94799804688;739.0;343268;571.0;0.0;Calculated values ==>;1566604485.128;349.16;348.86;293.46000000000004;293.56;291.46000000000004;276.06;272.43898195401505;280.46000000000004;275.16;280.26000000000005;275.66;337.16;295.96000000000004;280.26000000000005;283.56;301.56;289.26000000000005;301.56;341.16;285.46000000000004;280.56;330.26000000000005;347.06000000000006;275.06;242.98782864720522;263.95629194202945;272.43898195401505;291.56;6180000.0;3420000.0000000005;3460000.0;1420000.0;3460000.0;2710000.0;6200000.0;0.07083333333333333;0.0;0.13116666666666668;0.049833333333333334;0.0;0.07083333333333333;0.0;10048.5703125;3121.77197265625;2101.94799804688;18204.2421875;503374.86326199566;502797.51915060077;254431.4774057118;254817.56142582087;247193.85139431956;431298.55289687274;443785.5658532004;457068.422064553;470944.3282388252;519757.11998970003;475609.0725197389;457068.422064553;461116.62249488395;472488.2021965363;457190.93998343224;421339.88298577245;492473.3038761622;451215.80058503355;443940.05684864154;239577.9089402584;309913.9067706182;470351.2200979448;198152.54805343473;198152.54805343473;272.392405337873;1420587.7348155028;478702.1272539848;68993.17088215933;670802.2990421564;0;37;33;0;22;28;25;7;34;39;423350544644.94104;163408574904.9402;322120743930.213;33961.13214112502;13564.56715688475;-0.0;17409.948539660483;1476309.9413555763;301646.13154783257;0.0;337368.4605244026;4.251860502487188;0.2638605871670227
1975;2019-08-24 01:55:45.108;760;757;203;204;184;29;75;20;71;25;648;229;71;105;284;160;284;678;183;125;76;18;619;341;346;142;346;270;621;207.0;-1.0;556.0;219.0;0.0;0;1;66;1;0;0;1;0;0;0;1;0;1;0;0;18211.998046875;10063.658203125;3181.97338867188;2091.5048828125;736.0;343269;568.0;0.0;Calculated values ==>;1566604545.108;349.16;348.86;293.46000000000004;293.56;291.56;276.06;272.3289490889957;280.66;275.16;280.26000000000005;275.66;337.96000000000004;296.06;280.26000000000005;283.66;301.56;289.16;301.56;340.96000000000004;285.66;280.76000000000005;329.96000000000004;346.76;274.96000000000004;242.98782864720522;263.82572766246335;272.3289490889957;291.46000000000004;6190000.0;3410000.0;3460000.0;1420000.0;3460000.0;2700000.0;6210000.0;0.034499999999999996;0.0;0.09266666666666666;0.0365;0.0;0.034499999999999996;0.0;10063.658203125;3181.97338867188;2091.5048828125;18211.998046875;503282.97740131797;502705.1726301862;254380.20699858732;254765.40168037152;247498.75795487463;431359.6534126046;444094.2764649755;457230.9396854061;470944.3282388252;520666.4463608728;475849.6839408603;457230.9396854061;461390.9406411544;472488.2021965363;457218.3431867605;421029.6110795301;492096.3221565358;451502.00689536607;444248.22693289357;238323.1353838712;308656.51637580903;470252.297931023;197848.79824299528;197848.79824299528;272.2676162182685;1420891.1023279962;478869.67329103354;69028.10467436405;670854.8127431137;0;37;33;0;22;28;25;7;34;39;423558075445.007;163493746504.9673;322282989830.2646;24036.078440330068;9942.727738613012;-0.0;8500.78028980149;1476793.0903405459;301841.9603739826;0.0;337584.31129047;2.7697208366809214;0.19485429820589248
1976;2019-08-24 01:56:48.109;760;757;204;204;184;29;77;19;66;25;654;229;68;106;284;160;284;680;184;128;77;18;618;341;345;143;345;271;620;194.0;0.0;540.0;229.0;0.0;0;6;64;1;0;0;1;0;0;0;1;0;1;0;0;18232.064453125;9911.0908203125;3139.73828125;2138.39379882812;733.0;343270;565.0;0.0;Calculated values ==>;1566604608.109;349.16;348.86;293.56;293.56;291.56;276.06;272.3289490889957;280.86;275.06;279.76000000000005;275.66;338.56000000000006;296.06;279.96000000000004;283.76000000000005;301.56;289.16;301.56;341.16;285.96000000000004;280.86;329.66;346.46000000000004;274.96000000000004;243.1966462407574;263.95629194202945;272.3289490889957;291.56;6180000.0;3410000.0;3450000.0;1430000.0;3450000.0;2710000.0;6200000.0;0.03233333333333333;0.0;0.09000000000000001;0.03816666666666667;0.0;0.03233333333333333;0.0;9911.0908203125;3139.73828125;2138.39379882812;18232.064453125;503374.86326199566;502797.51915060077;254817.56142582087;254817.56142582087;247537.14936494126;431359.6534126046;444602.4183638709;456445.9817565722;470810.46499630326;521204.27712303365;475722.3486214766;456695.2632700159;461358.8508402774;472620.6110544992;457218.3431867605;421339.88298577245;492473.3038761622;452106.44053635903;444602.4183638709;237068.3971897606;307399.1840295507;470117.3168609056;197838.30124874215;197838.30124874215;272.2634425925898;1421209.9929361797;479044.45511905826;69065.11687527175;670910.1285981775;0;37;33;0;22;28;25;7;34;39;423775743899.7566;163583522929.864;322453407535.06854;23274.691245704707;10391.982429197573;-0.0;7978.706453389162;1477207.0661457626;302019.89191201155;0.0;337728.5090881246;2.7417716101342124;0.20003139602714928
1977;2019-08-24 01:57:45.089;760;757;204;204;184;28;79;19;44;25;658;230;51;106;285;160;284;678;184;131;79;18;616;341;345;142;345;271;618;-2.0;-1.0;569.0;226.0;0.0;0;12;65;1;0;0;1;0;0;0;1;0;1;0;0;18198.490234375;9969.880859375;3115.46484375;2168.15551757812;731.0;343271;563.0;0.0;Calculated values ==>;1566604665.089;349.16;348.86;293.56;293.56;291.56;275.96000000000004;272.3289490889957;281.06;275.06;277.56;275.66;338.96000000000004;296.16;278.26000000000005;283.76000000000005;301.66;289.16;301.56;340.96000000000004;286.26000000000005;281.06;329.46000000000004;346.26;274.96000000000004;242.98782864720522;263.95629194202945;272.3289490889957;291.56;6160000.0;3410000.0;3450000.0;1420000.0;3450000.0;2710000.0;6180000.0;0.0;0.0;0.09483333333333334;0.03766666666666666;0.0;0.0;0.0;9969.880859375;3115.46484375;2168.15551757812;18198.490234375;503558.4546368369;502982.0292719917;254922.70487399696;254922.70487399696;247614.3795913598;431359.6534126046;444907.89389547624;453675.6233879279;470944.3282388252;521617.39947391517;475835.5772635429;454562.9019473556;461358.8508402774;472744.19751837116;457218.3431867605;421953.85305215523;492403.3803278211;452531.5327903273;444907.89389547624;236231.924509345;306560.99450073834;470252.297931023;197806.40275498948;197838.30124874215;272.2507580909544;1421498.3002982337;479201.79091998714;69099.19842806771;670959.6315807027;0;37;33;0;22;28;25;7;34;39;423972324899.8224;163664719429.8912;322607823335.12024;24264.93109002366;10262.12871829726;-0.0;0.0;1477583.2894348733;302183.3462527863;0.0;337791.6516844949;2.2635498112038945;0.21546554132815177
1978;2019-08-24 01:58:45.110;759;757;204;204;184;28;81;19;20;24;662;231;29;102;285;160;284;677;183;134;81;18;617;340;345;141;345;270;619;202.0;-1.0;445.0;167.0;0.0;0;15;65;1;0;0;1;0;0;0;1;0;1;0;0;18180.5390625;9835.677734375;3113.1748046875;2177.75122070312;728.0;343272;562.0;0.0;Calculated values ==>;1566604725.11;349.06000000000006;348.86;293.56;293.56;291.56;275.96000000000004;272.21867820750657;281.26000000000005;275.06;275.16;275.56;339.36;296.26000000000005;276.06;283.36;301.66;289.16;301.56;340.86;286.56;281.26000000000005;329.36;345.96000000000004;274.96000000000004;242.77792619122317;263.82572766246335;272.21867820750657;291.46000000000004;6170000.0;3400000.0;3450000.0;1410000.0;3450000.0;2700000.0;6190000.0;0.033666666666666664;0.0;0.07416666666666667;0.02783333333333333;0.0;0.033666666666666664;0.0;9835.677734375;3113.1748046875;2177.75122070312;18180.5390625;503335.921874355;502889.80467201077;254869.99476920647;254869.99476920647;247575.68950960465;431420.45991060114;445212.3426914018;450768.02640384424;470979.3205154194;522111.54453349544;476075.75522560923;451930.88384033827;461027.9938898246;472744.19751837116;457381.056203577;421647.94962897844;492163.84854748147;452955.0417519932;445212.3426914018;235813.6939595721;305303.7579410727;470387.0459242999;197614.51296244346;197614.51296244346;272.1703315127048;1421801.5649807472;479366.8950075624;69135.42699305945;671011.5550778928;0;37;33;0;22;28;25;7;34;39;424179397349.50653;163749649144.76166;322770180139.87256;18775.55224690389;7592.168834105004;-0.0;8335.79360087493;1477942.0856635435;302332.1841405305;0.0;337861.1409437942;2.2942039887492593;0.14959417679530826
1979;2019-08-24 01:59:45.120;758;756;204;204;184;28;83;18;20;24;665;232;22;96;285;160;284;679;183;137;83;19;615;340;345;140;345;271;617;408.0;-1.0;752.0;260.0;0.0;0;18;63;1;0;0;1;0;0;0;1;0;1;0;0;18155.865234375;9719.6162109375;3111.47875976562;2209.40234375;724.0;343273;562.0;0.0;Calculated values ==>;1566604785.12;348.96000000000004;348.76;293.56;293.56;291.56;275.96000000000004;272.21867820750657;281.46000000000004;274.96000000000004;275.16;275.56;339.66;296.36;275.36;282.76000000000005;301.66;289.16;301.56;341.06000000000006;286.86;281.46000000000004;329.36;345.56000000000006;275.06;242.56692532238324;263.95629194202945;272.21867820750657;291.46000000000004;6150000.0;3400000.0;3450000.0;1400000.0;3450000.0;2710000.0;6170000.0;0.068;0.0;0.12533333333333332;0.043333333333333335;0.0;0.068;0.0;9719.6162109375;3111.47875976562;2209.40234375;18155.865234375;503389.0099982091;502943.2308195586;254975.69496440177;254975.69496440177;247653.22082862267;431420.45991060114;445515.78104279365;450588.59879562625;471112.8868819084;522339.99991785164;476061.8929626201;450848.6639803379;460144.3000353852;472744.19751837116;457381.056203577;422257.63401642995;492642.453969945;453376.99839876685;445515.78104279365;235813.6939595721;303627.53096179874;470620.16492588987;197645.8071467587;197645.8071467587;272.1827861571227;1422104.4188170678;479529.8829505446;69171.99269935959;671063.4358362738;0;37;33;0;22;28;25;7;34;39;424386431849.47363;163833963194.74826;322932507189.84674;31702.163219991395;11828.888837095683;-0.0;16855.158224930376;1478362.8034003056;302494.05326145596;0.0;338071.1005297423;4.014907819835819;0.23871277426432047
1980;2019-08-24 02:00:45.121;756;755;204;204;185;28;85;19;34;24;667;232;31;91;285;160;284;676;184;139;85;19;616;340;345;139;345;271;618;176.0;0.0;682.0;176.0;0.0;0;20;63;1;0;0;1;0;0;0;1;0;1;0;0;18317.4296875;9760.3916015625;3102.42309570312;2223.9951171875;719.0;343274;563.0;0.0;Calculated values ==>;1566604845.121;348.76;348.66;293.56;293.56;291.66;275.96000000000004;272.21867820750657;281.66;275.06;276.56;275.56;339.86;296.36;276.26000000000005;282.26000000000005;301.66;289.16;301.56;340.76;287.06;281.66;329.46000000000004;345.06000000000006;275.06;242.35481222062532;263.95629194202945;272.21867820750657;291.56;6160000.0;3400000.0;3450000.0;1390000.0;3450000.0;2710000.0;6180000.0;0.029333333333333333;0.0;0.11366666666666667;0.029333333333333333;0.0;0.029333333333333333;0.0;9760.3916015625;3102.42309570312;2223.9951171875;18317.4296875;503035.44686007954;502719.812468879;254922.70487399696;254922.70487399696;247960.4513960243;431420.45991060114;445818.22484631644;452398.1009342033;471246.2272376559;522546.3735816716;476061.8929626201;452012.4634563648;459533.7565437192;472744.19751837116;457381.056203577;421953.85305215523;492129.0506284806;453657.45532638184;445818.22484631644;236231.924509345;301532.38793589;470754.2918620804;197652.2901619821;197652.2901619821;272.18536601726254;1422408.3680079926;479692.2190549877;69208.93829405255;671115.2192149212;0;37;33;0;22;28;25;7;34;39;424593435300.04614;163917664589.97974;323095109900.29645;28956.107157775812;8010.992049869549;-0.0;7279.534084073807;1478868.2974129447;302659.3883581769;0.0;338272.2263182475;2.9328024834866695;0.20255314315239398
1981;2019-08-24 02:01:45.121;755;754;204;204;184;28;87;18;48;23;669;233;43;90;285;161;284;677;183;142;87;20;615;340;345;139;344;270;617;241.0;-1.0;793.0;173.0;0.0;0;21;60;1;0;0;1;0;0;0;1;0;1;0;0;17952.943359375;9527.5078125;3126.64672851562;2229.169921875;713.0;343275;567.0;0.0;Calculated values ==>;1566604905.121;348.66;348.56000000000006;293.56;293.56;291.56;275.96000000000004;272.21867820750657;281.86;274.96000000000004;277.96000000000004;275.46000000000004;340.06000000000006;296.46000000000004;277.46000000000004;282.16;301.66;289.26000000000005;301.56;340.86;287.36;281.86;329.86;344.46000000000004;275.16;242.35481222062532;263.82572766246335;272.21867820750657;291.46000000000004;6150000.0;3400000.0;3450000.0;1390000.0;3440000.0;2700000.0;6170000.0;0.04016666666666667;0.0;0.13216666666666665;0.028833333333333332;0.0;0.04016666666666667;0.0;9527.5078125;3126.64672851562;2229.169921875;17952.943359375;502996.80073785165;502681.1096486276;254975.69496440177;254975.69496440177;247653.22082862267;431420.45991060114;446119.68961754267;454352.9789406998;471147.87813747115;522833.4091043075;476301.6402033497;453719.71266233944;459568.51012032136;472876.1922906832;457516.10831726174;422257.63401642995;492368.58715079323;454076.89121931745;446119.68961754267;237904.88540968279;299018.4200587347;470852.7170844846;197693.71824047322;197693.71824047322;272.2018496248246;1422710.6211167166;479852.9515501049;69246.04800271141;671167.128130123;0;37;33;0;22;28;25;7;34;39;424800435300.04614;164001064589.97974;323257409900.29645;33921.79895587994;7876.084466668994;-0.0;9978.443183645624;1479392.279963892;302791.7806624814;0.0;338416.0427954785;3.478814611298115;0.2204809395324288
1982;2019-08-24 02:02:45.122;753;753;204;204;184;28;89;18;58;23;670;233;53;93;286;161;284;673;183;144;89;20;612;340;345;138;345;269;614;-3.0;-1.0;544.0;203.0;0.0;0;20;57;1;0;0;1;0;0;0;1;0;1;0;0;17755.037109375;9296.396484375;3090.84619140625;2226.27807617188;701.0;343276;581.0;0.0;Calculated values ==>;1566604965.122;348.46000000000004;348.46000000000004;293.56;293.56;291.56;275.96000000000004;272.21867820750657;282.06;274.96000000000004;278.96000000000004;275.46000000000004;340.16;296.46000000000004;278.46000000000004;282.46000000000004;301.76000000000005;289.26000000000005;301.56;340.46000000000004;287.56;282.06;331.26000000000005;343.26;275.16;242.14157278889297;263.6948088759802;272.21867820750657;291.46000000000004;6120000.0;3400000.0;3450000.0;1380000.0;3450000.0;2690000.0;6140000.0;0.0;0.0;0.09066666666666667;0.03383333333333333;0.0;0.0;0.0;9296.396484375;3090.84619140625;2226.27807617188;17755.037109375;503012.11977616785;502827.43646609905;255136.3783379336;255136.3783379336;247770.6639026801;431420.45991060114;446420.1905037547;455777.18079776154;471281.1494085178;523017.07850121765;476428.10941993154;455151.0305933113;460090.5224566195;472867.70780992863;457516.10831726174;423156.6316403202;492127.97926748794;454355.6945414888;446420.1905037547;243760.74795305103;293991.1381695566;470986.4579689568;197655.94035935562;197693.71824047322;272.18681853831373;1423008.1925797053;480009.82003348717;69283.17735479584;671218.9414346005;0;37;33;0;22;28;25;7;34;39;425007438749.7961;164084165974.87936;323419112595.10114;23402.99246641547;9247.682512458172;-0.0;0.0;1479869.9945202773;302934.48109876935;0.0;338499.19787447;2.2342784831307543;0.20891858019897114
1983;2019-08-24 02:03:45.122;750;750;204;204;184;28;91;18;65;23;671;233;61;97;286;160;284;664;183;147;91;19;610;339;344;137;344;269;612;176.0;-1.0;648.0;135.0;0.0;0;18;53;1;0;0;1;0;0;0;1;0;1;0;0;17484.740234375;9015.26171875;3121.8251953125;2216.18383789062;680.0;343277;613.0;0.0;Calculated values ==>;1566605025.122;348.16;348.16;293.56;293.56;291.56;275.96000000000004;272.10816812424576;282.26000000000005;274.96000000000004;279.66;275.46000000000004;340.26;296.46000000000004;279.26000000000005;282.86;301.76000000000005;289.16;301.56;339.56000000000006;287.86;282.26000000000005;334.46000000000004;341.16;275.06;241.92719264551067;263.6948088759802;272.10816812424576;291.46000000000004;6100000.0;3390000.0;3440000.0;1370000.0;3440000.0;2690000.0;6120000.0;0.029333333333333333;0.0;0.10800000000000001;0.022500000000000003;0.0;0.029333333333333333;0.0;9015.26171875;3121.8251953125;2216.18383789062;17484.740234375;502805.07246629806;502619.9548079936;255244.9625149157;255244.9625149157;247849.73814447827;431480.97241316177;446912.21186878893;456649.39548440085;471414.1961389312;523120.0895325611;476428.10941993154;456151.60580436233;460576.2941695569;472999.5022023643;457543.37589031697;423746.04535788455;491099.4569590632;454941.51966232155;446912.21186878893;257148.6733736563;285195.4229665811;471021.86055166635;197413.36016825653;197413.36016825653;272.08616946420227;1423301.8573909032;480162.4171851799;69320.19787074637;671270.7136961565;0;37;33;0;22;28;25;7;34;39;425214138749.7961;164166665974.87936;323580512595.10114;27997.49181414359;6156.191258626721;-0.0;7318.632983215617;1480298.331889282;303062.8467135284;0.0;338560.18648266344;2.8893982962275397;0.1864867227625245
1984;2019-08-24 02:04:45.103;748;747;204;205;184;27;93;17;69;23;672;233;66;101;286;160;284;657;183;150;93;18;609;338;343;137;343;269;611;139.0;-2.0;393.0;181.0;12.0;0;16;51;1;0;0;1;0;0;0;1;0;1;0;0;17453.666015625;8854.2470703125;3120.93701171875;2209.39331054688;664.0;343278;659.0;0.0;Calculated values ==>;1566605085.103;347.96000000000004;347.86;293.56;293.66;291.56;275.86;271.99741764416325;282.46000000000004;274.86;280.06;275.46000000000004;340.36;296.46000000000004;279.76000000000005;283.26000000000005;301.76000000000005;289.16;301.56;338.86;288.16;282.46000000000004;339.06000000000006;339.56000000000006;274.96000000000004;241.92719264551067;263.6948088759802;271.99741764416325;291.46000000000004;6090000.0;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;2690000.0;6110000.0;0.023166666666666665;0.0;0.0655;0.030166666666666668;0.002;0.025166666666666664;0.0;8854.2470703125;3120.93701171875;2209.39331054688;17453.666015625;502636.452058212;502320.134036542;255299.703846596;255697.3040516489;247889.51283136566;431541.1909327263;447400.6836453532;457145.56807780295;471414.1961389312;523223.0917583247;476428.10941993154;456773.58885773347;461060.70025161846;473131.0864442535;457705.3049437597;424037.8821531939;490239.6584575857;455523.34867213835;447400.6836453532;276402.16793126165;278495.58437821403;470923.7305949869;197076.3182833974;201703.34230166484;271.94775105329677;1423592.9185774887;480311.2826026413;69357.0660016775;671322.7202405463;0;37;33;0;22;28;25;7;34;39;425420173484.6126;164248839944.8062;323741861484.95746;17034.535861533564;8261.06360473295;-0.0;6183.383090482823;1480673.479951728;303182.95245841576;0.0;338672.66765285726;2.2192400721942023;0.1627708459090327
1985;2019-08-24 02:05:45.113;746;745;204;205;184;25;95;16;72;22;672;232;69;104;286;159;284;655;183;153;95;16;613;336;340;136;340;269;615;-2.0;-1.0;430.0;147.0;0.0;0;10;50;1;0;0;1;0;0;0;1;0;1;0;0;17478.98828125;8898.166015625;3132.16845703125;2180.04077148438;649.0;343279;692.0;0.0;Calculated values ==>;1566605145.113;347.76;347.66;293.56;293.66;291.56;275.66;271.77519066394296;282.66;274.76000000000005;280.36;275.36;340.36;296.36;280.06;283.56;301.76000000000005;289.06;301.56;338.66;288.46000000000004;282.66;342.36;338.06000000000006;274.76000000000005;241.71165711629368;263.6948088759802;271.77519066394296;291.46000000000004;6130000.0;3360000.0;3400000.0;1360000.0;3400000.0;2690000.0;6150000.0;0.0;0.0;0.07166666666666667;0.0245;0.0;0.0;0.0;8898.166015625;3132.16845703125;2180.04077148438;17478.98828125;502003.0408572089;501685.1667861513;255082.52831265924;255476.13756793813;247731.36172471385;431660.74602318485;448262.36698743276;457516.6572740444;471449.11765258067;523223.0917583247;476315.357524842;457145.56807780295;461423.12522280007;473524.58752417733;457894.0973600838;422858.98552082595;489542.86494323827;456431.77367163514;448262.36698743276;290221.2356813373;272215.72791638016;470861.32822474994;196514.55115968612;201703.34230166484;271.7152990843863;1423884.0725474919;480459.24403446325;69393.65071545816;671374.8381376463;0;37;33;0;22;28;25;7;34;39;425625107634.58;164330753594.79318;323903288384.9318;18705.15093819568;6721.496038094064;-0.0;0.0;1480971.3603134656;303307.8279311968;0.0;338724.2044333018;1.789301587005869;0.16415256119851968
1986;2019-08-24 02:06:45.134;746;743;204;206;183;24;98;14;74;21;674;232;72;106;285;159;284;663;182;157;98;14;616;334;339;135;339;269;618;-1.0;-1.0;466.0;226.0;0.0;0;3;47;1;0;0;1;0;0;0;1;0;1;0;0;17543.970703125;8725.880859375;3150.16162109375;2146.29467773438;637.0;343280;704.0;0.0;Calculated values ==>;1566605205.134;347.76;347.46000000000004;293.56;293.76000000000005;291.46000000000004;275.56;271.55198750734434;282.96000000000004;274.56;280.56;275.26000000000005;340.56000000000006;296.36;280.36;283.76000000000005;301.66;289.06;301.56;339.46000000000004;288.86;282.96000000000004;343.56000000000006;336.86;274.56;241.49495122638035;263.6948088759802;271.55198750734434;291.36;6160000.0;3340000.0;3390000.0;1350000.0;3390000.0;2690000.0;6180000.0;0.0;0.0;0.07766666666666668;0.03766666666666666;0.0;0.0;0.0;8725.880859375;3150.16162109375;2146.29467773438;17543.970703125;501723.32987851533;501140.8951608975;254922.70487399696;255707.09580373907;247270.02936087092;431779.12508338504;448886.1996205343;457763.5626837813;471484.10707214737;523429.06993066566;476315.357524842;457516.6572740444;461664.3293424146;473533.01823187654;458215.89269584103;421953.85305215523;490337.044462661;457138.366296076;448886.1996205343;295247.87795992935;267192.67376467976;470799.25106629904;195902.75623378466;201703.34230166484;271.46228752358866;1424176.0326900398;480606.16249558446;69429.71612943496;671427.2092118883;0;37;33;0;22;28;25;7;34;39;425828878930.0786;164412082049.9922;324064744875.3269;20337.855967616408;10354.434638691373;-0.0;0.0;1481296.8325805806;303450.1771586494;0.0;338724.2044333018;2.1888141940983536;0.2149169930105647
1987;2019-08-24 02:07:45.104;748;742;203;204;183;23;101;13;75;20;675;232;74;108;285;159;284;668;182;160;101;12;614;334;338;134;338;269;616;-1.0;-1.0;375.0;142.0;0.0;0;1;43;1;0;0;1;0;0;0;1;0;1;0;0;17165.53515625;8485.6689453125;3146.47192382812;2127.48193359375;623.0;343281;707.0;0.0;Calculated values ==>;1566605265.104;347.96000000000004;347.36;293.46000000000004;293.56;291.46000000000004;275.46000000000004;271.55198750734434;283.26000000000005;274.46000000000004;280.66;275.16;340.66;296.36;280.56;283.96000000000004;301.66;289.06;301.56;339.96000000000004;289.16;283.26000000000005;343.86;335.46000000000004;274.36;241.2770596917726;263.6948088759802;271.55198750734434;291.36;6140000.0;3340000.0;3379999.9999999995;1340000.0;3379999.9999999995;2690000.0;6160000.0;0.0;0.0;0.0625;0.023666666666666666;0.0;0.0;0.0;8485.6689453125;3146.47192382812;2127.48193359375;17165.53515625;502172.36102786806;501196.6034429989;254639.23059723256;255028.9683270389;247346.79613131715;431779.12508338504;449504.8979554916;457886.8707363419;471519.16422574193;523532.0459457583;476315.357524842;457763.5626837813;461905.2073010696;473663.76029632654;458215.89269584103;422559.332054425;491235.297014188;457705.3049437597;449504.8979554916;296504.67125881097;261333.34086894934;470737.49932489695;195911.7298186582;201703.34230166484;271.4658885308966;1424465.133949398;480749.52036256774;69465.3131271438;671479.6549221479;0;37;33;0;22;28;25;7;34;39;426031877380.1755;164492741700.03067;324226064175.4039;16373.446307355232;6504.2098783143165;-0.0;0.0;1481602.6071359252;303590.59561867267;0.0;338724.2044333018;1.6626659403136548;0.15501224406563474
1988;2019-08-24 02:08:45.135;749;742;201;202;182;22;103;12;77;20;676;231;75;111;285;160;284;668;182;163;103;11;615;333;337;134;337;268;617;182.0;-1.0;164.0;113.0;0.0;0;1;40;1;0;0;1;0;0;0;1;0;1;0;0;16893.060546875;8229.55078125;3102.1875;2133.12158203125;622.0;343282;706.0;0.0;Calculated values ==>;1566605325.135;348.06000000000006;347.36;293.26000000000005;293.36;291.36;275.36;271.4400167685773;283.46000000000004;274.36;280.86;275.16;340.76;296.26000000000005;280.66;284.26000000000005;301.66;289.16;301.56;339.96000000000004;289.46000000000004;283.46000000000004;343.76;335.36;274.26000000000005;241.2770596917726;263.56353331371673;271.4400167685773;291.36;6150000.0;3329999.9999999995;3370000.0000000005;1340000.0;3370000.0000000005;2680000.0;6170000.0;0.030333333333333334;0.0;0.02733333333333333;0.01883333333333333;0.0;0.030333333333333334;0.0;8229.55078125;3102.1875;2133.12158203125;16893.060546875;502210.6172498173;501102.77198440325;253817.54891741512;254200.86332870295;246965.15381232536;431837.87352777255;449975.4239224521;458293.20129339996;471519.16422574193;523715.1449947981;476329.1729675122;458047.44126800745;462416.9108620253;473794.2967754417;458509.1830029717;422257.63401642995;491131.75274997676;458268.71490484115;449975.4239224521;296085.73418796173;260914.8530628454;470639.7110939334;195640.46120548705;195640.46120548705;271.3530796539962;1424749.1022209553;480888.88582836156;69500.836500646;671531.7539878757;0;37;33;0;22;28;25;7;34;39;426234482004.8343;164573183239.8952;324387247410.13245;7179.174895736285;5179.152539565738;-0.0;7714.827202414606;1481798.9803860728;303688.0072753569;0.0;338788.5278764974;1.4907808058557102;0.08220766400022672
1989;2019-08-24 02:09:45.135;751;742;199;201;180;22;105;11;77;19;677;231;76;112;285;159;284;671;182;165;105;9;614;332;337;134;337;269;616;394.0;-1.0;125.0;150.0;0.0;0;1;37;1;0;0;1;0;0;0;1;0;1;0;0;16559.453125;8041.685546875;3111.11352539062;2135.92602539062;618.0;343283;703.0;0.0;Calculated values ==>;1566605385.135;348.26;347.36;293.06;293.26000000000005;291.16;275.36;271.32779825182536;283.66;274.26000000000005;280.86;275.06;340.86;296.26000000000005;280.76000000000005;284.36;301.66;289.06;301.56;340.26;289.66;283.66;343.46000000000004;334.96000000000004;274.06;241.2770596917726;263.6948088759802;271.32779825182536;291.36;6140000.0;3320000.0000000005;3370000.0000000005;1340000.0;3370000.0000000005;2690000.0;6160000.0;0.06566666666666666;0.0;0.020833333333333332;0.025;0.0;0.06566666666666666;0.0;8041.685546875;3111.11352539062;2135.92602539062;16559.453125;502565.6038506038;501196.6034429989;253107.6538747715;253868.12386823382;246320.65819402432;431896.3278553544;450261.6163199408;458133.2001048602;471421.5176682964;523737.97200429713;476202.55972775037;458010.0830401051;462385.99772737257;473794.2967754417;458536.16885870346;422559.332054425;491647.95215736143;458535.96971127053;450261.6163199408;294828.9587717387;259240.94887492666;470444.08031532593;195368.01768832415;195368.01768832415;271.23968784278475;1425027.873168221;481024.47946442926;69536.4118973745;671583.5314964206;0;37;33;0;22;28;25;7;34;39;426436682004.8343;164653583239.8952;324548347410.13245;5474.274633677834;6876.901565675045;-0.0;16738.012976809492;1481904.425798818;303788.4743929006;0.0;338992.3015446576;2.1890127880885197;0.07751702685012533
1990;2019-08-24 02:10:45.136;752;743;198;199;178;22;107;11;78;18;678;231;77;114;285;159;284;669;182;168;108;7;614;332;337;132;336;269;616;269.0;-1.0;344.0;123.0;0.0;0;1;35;1;0;0;1;0;0;0;1;0;1;0;0;16195.3876953125;7939.4892578125;3168.44848632812;2141.50756835938;607.0;343284;701.0;0.0;Calculated values ==>;1566605445.136;348.36;347.46000000000004;292.96000000000004;293.06;290.96000000000004;275.36;271.32779825182536;283.86;274.26000000000005;280.96000000000004;274.96000000000004;340.96000000000004;296.26000000000005;280.86;284.56;301.66;289.06;301.56;340.06000000000006;289.96000000000004;283.96000000000004;343.26;333.86;273.86;240.83765695389522;263.6948088759802;271.32779825182536;291.36;6140000.0;3320000.0000000005;3370000.0000000005;1320000.0;3360000.0;2690000.0;6160000.0;0.04483333333333333;0.0;0.05733333333333333;0.0205;0.0;0.04483333333333333;0.0;7939.4892578125;3168.44848632812;2141.50756835938;16195.3876953125;502696.55292568926;501328.3873526472;252731.2254419433;253107.6538747715;245644.6520970848;431896.3278553544;450547.05134634115;458256.2224366309;471589.48105234385;523840.9221156362;476202.55972775037;458133.2001048602;462625.91658139706;473924.6285659267;458536.16885870346;422559.332054425;491372.9398131504;458935.8803752021;450689.488085953;293991.1381695566;254638.09398592086;470517.4266440292;195408.0127788855;195408.0127788855;271.25577579051736;1425300.8347240107;481157.65814058174;69572.05777136737;671635.8620519498;0;37;33;0;22;28;25;7;34;39;426638885374.59;164733384569.7988;324709750099.9375;15069.964020377405;5639.742984235447;-0.0;11445.119476266858;1482075.6306407615;303892.7815024467;0.0;339227.1648958068;2.4268809540685976;0.12148213885715621
1991;2019-08-24 02:11:45.106;753;743;198;199;177;22;110;10;79;18;680;231;78;116;286;158;284;670;182;170;110;6;615;332;336;130;336;271;617;322.0;0.0;322.0;180.0;0.0;0;1;35;1;0;0;1;0;0;0;1;0;1;0;0;16120.6875;7951.12744140625;3147.47412109375;2170.55786132812;595.0;343285;697.0;0.0;Calculated values ==>;1566605505.106;348.46000000000004;347.46000000000004;292.96000000000004;293.06;290.86;275.36;271.32779825182536;284.16;274.16;281.06;274.96000000000004;341.16;296.26000000000005;280.96000000000004;284.76000000000005;301.76000000000005;288.96000000000004;301.56;340.16;290.16;284.16;342.86;332.66;273.76000000000005;240.39332010688793;263.95629194202945;271.32779825182536;291.36;6150000.0;3320000.0000000005;3360000.0;1300000.0;3360000.0;2710000.0;6170000.0;0.05366666666666667;0.0;0.05366666666666667;0.030000000000000002;0.0;0.05366666666666667;0.0;7951.12744140625;3147.47412109375;2170.55786132812;16120.6875;502735.00263249275;501234.67334960285;252683.11017911718;253058.7431479329;245273.48973485208;431896.3278553544;451153.0082673278;458059.1371151768;471854.2216366664;523886.9219665192;475948.75864469924;457935.639530854;462565.0488064749;474046.3691310036;458403.3875016408;422257.63401642995;491407.2395975184;459359.90455531626;451153.0082673278;292315.56762988004;249617.41799618208;470688.30480466236;195332.48347539446;195332.48347539446;271.22539121630876;1425570.0007004533;481290.0137355688;69607.97368302595;671688.4684240259;0;37;33;0;22;28;25;7;34;39;426840684424.6863;164811945269.83627;324871669100.0148;14099.663745334985;8260.674639878038;-0.0;13729.034830500423;1482318.5893321426;304008.56039762945;0.0;339436.84462282027;2.71979347470239;0.14356828674622085
1992;2019-08-24 02:12:45.127;753;742;198;199;177;22;112;10;80;17;683;231;79;116;286;157;284;671;182;172;112;5;614;332;337;129;337;272;617;451.0;-1.0;319.0;184.0;0.0;0;0;38;1;0;0;1;0;0;0;1;0;1;0;0;16221.1376953125;8126.7451171875;3133.55004882812;2176.14990234375;585.0;343286;694.0;0.0;Calculated values ==>;1566605565.127;348.46000000000004;347.36;292.96000000000004;293.06;290.86;275.36;271.32779825182536;284.36;274.16;281.16;274.86;341.46000000000004;296.26000000000005;281.06;284.76000000000005;301.76000000000005;288.86;301.56;340.26;290.36;284.36;342.56000000000006;331.66;273.66;240.16925963744896;264.08650396036035;271.32779825182536;291.36;6140000.0;3320000.0000000005;3370000.0000000005;1290000.0;3370000.0000000005;2720000.0;6170000.0;0.07516666666666666;0.0;0.05316666666666667;0.03066666666666667;0.0;0.07516666666666666;0.0;8126.7451171875;3133.55004882812;2176.14990234375;16221.1376953125;502827.43646609905;501102.77198440325;252683.11017911718;253058.7431479329;245273.48973485208;431896.3278553544;451257.39277748554;458022.24305046286;471889.3439495091;524116.2580305367;475821.56916290557;457898.554973004;462414.33498610236;473916.2302985265;458270.47842074314;422559.332054425;491544.8458787753;459467.3120072835;451257.39277748554;291058.95107146574;245433.99809710225;470725.0692531593;195362.6179195717;195362.6179195717;271.237515516904;1425839.6102413975;481424.04290101334;69644.20892570952;671740.8286118906;0;37;33;0;22;28;25;7;34;39;427042655090.1805;164889672465.02646;325034626115.4135;13964.736736125713;8444.448507563353;-0.0;19234.75724348652;1482552.5411912287;304147.81848080806;0.0;339711.63903516944;3.099327409542295;0.1326308192368025
1993;2019-08-24 02:13:45.127;754;743;199;200;177;22;114;10;80;17;689;231;79;115;286;156;284;674;183;174;114;5;620;332;336;134;336;272;622;312.0;-1.0;535.0;66.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;15882.8916015625;8587.4814453125;3181.64111328125;1279.11096191406;577.0;343287;691.0;0.0;Calculated values ==>;1566605625.127;348.56000000000006;347.46000000000004;293.06;293.16;290.86;275.36;271.32779825182536;284.56;274.16;281.16;274.86;342.06000000000006;296.26000000000005;281.06;284.66;301.76000000000005;288.76000000000005;301.56;340.56000000000006;290.56;284.56;342.26;330.86;273.66;241.2770596917726;264.08650396036035;271.32779825182536;291.46000000000004;6200000.0;3320000.0000000005;3360000.0;1340000.0;3360000.0;2720000.0;6220000.0;0.052000000000000005;0.0;0.08916666666666666;0.011000000000000001;0.0;0.052000000000000005;0.0;8587.4814453125;3181.64111328125;1279.11096191406;15882.8916015625;502403.4112801852;500765.1388135957;252817.71270790306;253191.8574308684;245097.94328873584;431896.3278553544;451717.8315872129;458022.24305046286;471226.17219587084;524734.7135329193;475821.56916290557;457898.554973004;462293.83084617427;474046.3691310036;458137.4408778755;420717.0905289909;491442.47450335085;459889.13271561184;451717.8315872129;289802.386634966;242087.5637286956;470052.5991512875;195502.3374398599;195502.3374398599;271.293703250926;1426107.1438188716;481563.3281223675;69673.002766245;671793.4552049082;0;37;33;0;22;28;25;7;34;39;427244555090.1805;164968572465.02646;325197826115.4135;23408.024916945426;3020.052878825704;-0.0;13323.205695662358;1482863.9808716709;304243.3559923613;0.0;339982.9553929957;3.0464877432609323;0.13115489479808512
1994;2019-08-24 02:14:45.128;755;744;200;201;178;22;116;10;80;18;701;232;79;106;286;156;284;681;185;176;116;8;620;333;337;142;337;273;623;411.0;-2.0;687.0;144.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;15889.9970703125;8559.220703125;3161.98950195312;1248.22351074219;570.0;343288;688.0;0.0;Calculated values ==>;1566605685.128;348.66;347.56000000000006;293.16;293.26000000000005;290.96000000000004;275.36;271.4400167685773;284.76000000000005;274.16;281.16;274.96000000000004;343.26;296.36;281.06;283.76000000000005;301.76000000000005;288.76000000000005;301.56;341.26;290.76000000000005;284.76000000000005;341.96000000000004;330.16;273.96000000000004;242.98782864720522;264.2163659402789;271.4400167685773;291.66;6200000.0;3329999.9999999995;3370000.0000000005;1420000.0;3370000.0000000005;2730000.0;6230000.0;0.0685;0.0;0.1145;0.024;0.0;0.0685;0.0;8559.220703125;3161.98950195312;1248.22351074219;15889.9970703125;502534.847160275;500803.57918271644;253143.56631061426;253519.3548658798;245395.6725849845;431837.87352777255;451822.4089771026;457861.56236386235;470252.297931023;525892.0344847162;475807.6598332865;457737.58565271663;461052.0329725192;473916.2302985265;457976.5549841171;420717.0905289909;492304.1669199736;459996.74850560847;451822.4089771026;288545.87390705565;239159.6471344744;469261.9347870629;195742.14674127972;195742.14674127972;271.3939236547457;1426371.9223037185;481706.2196882516;69694.0642378437;671846.3196743644;0;37;33;0;22;28;25;7;34;39;427446458454.9366;165051373844.92645;325361328840.216;30012.673088785712;6564.474913098797;-0.0;17541.49796315387;1483309.1607740556;304323.22838838195;0.0;340240.16554327286;4.172784035977118;0.20459239159670634
1995;2019-08-24 02:15:45.128;758;746;201;202;179;23;118;11;79;19;705;231;79;103;287;155;284;685;184;177;118;10;624;333;337;145;337;273;626;514.0;-1.0;510.0;82.0;0.0;0;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16179.6396484375;8857.0341796875;3194.5810546875;1239.2119140625;566.0;343289;684.0;0.0;Calculated values ==>;1566605745.128;348.96000000000004;347.76;293.26000000000005;293.36;291.06;275.46000000000004;271.4400167685773;284.96000000000004;274.26000000000005;281.06;275.06;343.66;296.26000000000005;281.06;283.46000000000004;301.86;288.66;301.56;341.66;290.86;284.96000000000004;341.56000000000006;329.76000000000005;274.16;243.61107973660833;264.2163659402789;271.4400167685773;291.56;6240000.0;3329999.9999999995;3370000.0000000005;1450000.0;3370000.0000000005;2730000.0;6260000.0;0.08566666666666665;0.0;0.08499999999999999;0.013666666666666666;0.0;0.08566666666666665;0.0;8857.0341796875;3194.5810546875;1239.2119140625;16179.6396484375;502559.4590813075;500786.82950698026;253373.51790993894;253749.3780662824;245623.43819827167;431837.87352777255;452103.8578621163;457737.58565271663;469946.05786256643;526304.0293439309;475694.18595233123;457737.58565271663;460687.0046347432;474038.093345492;457843.0731486611;419443.60398521816;492548.22279578046;460128.80114263657;452103.8578621163;286870.6033266602;237486.63934987856;469050.60597520845;195790.58171152225;195790.58171152225;271.4133701848056;1426639.1692763749;481851.35514560837;69714.79286638374;671899.2910956697;0;37;33;0;22;28;25;7;34;39;427648658454.9366;165137473844.92645;325525128840.216;22265.49533500152;3734.5536649370447;-0.0;21957.50399023422;1483744.8121775873;304409.05362653226;0.0;340569.3238928844;3.6083196669825615;0.11620457876426386
1996;2019-08-24 02:16:45.109;760;748;202;203;179;23;120;11;78;19;698;230;78;102;287;155;284;690;184;179;120;12;628;333;337;148;337;275;630;345.0;0.0;766.0;81.0;0.0;0;100;55;1;0;0;1;0;0;0;1;0;0;0;0;16776.123046875;9411.095703125;3292.85375976562;1230.76098632812;561.0;343290;680.0;0.0;Calculated values ==>;1566605805.109;349.16;347.96000000000004;293.36;293.46000000000004;291.06;275.46000000000004;271.4400167685773;285.16;274.26000000000005;280.96000000000004;275.06;342.96000000000004;296.16;280.96000000000004;283.36;301.86;288.66;301.56;342.16;291.06;285.16;341.16;329.26000000000005;274.36;244.22491754036054;264.4750485637546;271.4400167685773;291.56;6280000.0;3329999.9999999995;3370000.0000000005;1480000.0;3370000.0000000005;2750000.0;6300000.0;0.0575;0.0;0.12766666666666668;0.013500000000000002;0.0;0.0575;0.0;9411.095703125;3292.85375976562;1230.76098632812;16776.123046875;502453.28582105786;500676.68699427956;253555.05244277464;253930.19215223295;245483.6231105773;431837.87352777255;452384.613011827;457289.813397927;469538.77293914376;525425.0701491315;475324.9694203692;457289.813397927;460254.8701594778;474038.093345492;457843.0731486611;418130.27699246036;492829.6522174318;460392.5434249022;452384.613011827;285195.4229665811;235395.46725036926;468838.99215144967;195809.41923566718;195809.41923566718;271.4209319542734;1426913.7136653287;482003.541353598;69735.36945588463;671953.335932789;0;37;33;0;22;28;25;7;34;39;427850794424.7566;165225346009.8482;325689476780.0697;33382.330321381836;3685.8992343630634;-0.0;14753.07364212919;1484208.3972092157;304470.8711522207;0.0;340875.1484977464;3.7188647289602983;0.1771603753374648
1997;2019-08-24 02:17:45.119;763;751;202;203;181;24;122;11;68;18;678;228;71;107;287;155;284;697;184;181;122;11;636;334;338;137;338;278;638;279.0;-1.0;869.0;4.0;0.0;0;0;67;1;0;0;1;0;0;0;1;1;0;0;0;18668.193359375;10277.255859375;3292.56884765625;2174.30981445312;556.0;343291;676.0;0.0;Calculated values ==>;1566605865.119;349.46000000000004;348.26;293.36;293.46000000000004;291.26000000000005;275.56;271.55198750734434;285.36;274.26000000000005;279.96000000000004;274.96000000000004;340.96000000000004;295.96000000000004;280.26000000000005;283.86;301.86;288.66;301.56;342.86;291.26000000000005;285.36;340.76;328.76000000000005;274.26000000000005;241.92719264551067;264.86050150153983;271.55198750734434;291.56;6360000.0;3340000.0;3379999.9999999995;1370000.0;3379999.9999999995;2780000.0;6380000.0;0.0465;0.0;0.14483333333333331;0.0006666666666666666;0.0;0.0465;0.0;10277.255859375;3292.56884765625;2174.30981445312;18668.193359375;502110.04898043704;500324.4341088666;253177.27158117935;253546.3705605718;245868.7045031449;431779.12508338504;452489.7690919481;455539.81900768477;470923.7305949869;523118.7763619616;474711.0209899557;455919.39967626095;460401.83986424;473907.9439409127;457681.48607619986;415369.2812512588;492984.6192579;460500.6573134185;452489.7690919481;283520.3318566784;233304.39079467155;470236.29553865286;196124.03615234635;196124.03615234635;271.55103085548205;1427209.1321968844;482167.6382948588;69763.74977515163;672008.2236009291;0;37;33;0;22;28;25;7;35;39;428053328174.7244;165310860259.83463;325855404430.04333;37572.052550214845;182.74150625753768;-0.0;11921.006581691481;1484799.7822808058;304503.1151981662;0.0;341097.46954690985;3.1551941181889998;0.14349841515968162
1998;2019-08-24 02:18:45.110;769;756;202;203;181;25;124;12;43;18;665;228;51;105;288;156;284;704;185;182;124;10;647;335;339;133;339;277;649;-1.0;-1.0;1225.0;158.0;0.0;0;0;72;1;0;0;1;0;0;0;1;1;0;0;0;19371.52734375;10807.2060546875;3375.46044921875;2179.22241210938;555.0;343292;673.0;0.0;Calculated values ==>;1566605925.11;350.06000000000006;348.76;293.36;293.46000000000004;291.26000000000005;275.66;271.6637117239857;285.56;274.36;277.46000000000004;274.96000000000004;339.66;295.96000000000004;278.26000000000005;283.66;301.96000000000004;288.76000000000005;301.56;343.56000000000006;291.36;285.56;340.46000000000004;328.66;274.16;241.05796691057077;264.73235714968143;271.6637117239857;291.66;6470000.0;3350000.0;3390000.0;1330000.0;3390000.0;2770000.0;6490000.000000001;0.0;0.0;0.20416666666666666;0.026333333333333334;0.0;0.0;0.0;10807.2060546875;3375.46044921875;2179.22241210938;19371.52734375;501890.3257683048;499959.67945084587;252679.76720546558;253041.2473681371;245495.02272453564;431720.082569444;452595.30813078524;452510.59276023495;471456.77876420494;521853.1377746725;474839.91082488385;453541.28331856837;460311.6644268225;473899.7696852194;457653.6290216278;411220.34796622116;492843.01325838885;460477.19831613504;452595.30813078524;282264.0715131367;232886.18681767926;470676.0732030181;196306.34043075002;196124.03615234635;271.6280010754923;1427526.082319427;482343.3157883809;69800.02376841965;672063.7821766415;0;37;33;0;22;28;25;7;35;39;428256397709.51135;165391848109.74966;326021879454.86865;52308.36818393651;7225.069629669727;-0.0;0.0;1485548.673435612;304564.8376978036;0.0;341196.7963670615;3.6385430874874523;0.287867997280952
1999;2019-08-24 02:19:45.100;776;761;201;201;181;27;32;14;29;18;673;229;34;96;288;156;284;710;185;181;35;10;641;339;343;131;344;275;643;248.0;-1.0;1198.0;228.0;0.0;0;0;73;1;0;0;1;0;0;0;1;1;0;0;0;19083.328125;10813.13671875;3334.84790039062;2183.43969726562;584.0;343293;669.0;0.0;Calculated values ==>;1566605985.1;350.76;349.26;293.26000000000005;293.26000000000005;291.26000000000005;275.86;272.10816812424576;276.36;274.56;276.06;274.96000000000004;340.46000000000004;296.06;276.56;282.76000000000005;301.96000000000004;288.76000000000005;301.56;344.16;291.26000000000005;276.66;340.06000000000006;331.56;274.16;240.61611355647437;264.4750485637546;272.10816812424576;291.66;6409999.999999999;3390000.0;3429999.9999999995;1310000.0;3440000.0;2750000.0;6430000.0;0.04133333333333333;0.0;0.1996666666666667;0.038;0.0;0.04133333333333333;0.0;10813.13671875;3334.84790039062;2183.43969726562;19083.328125;503372.9644128849;501193.1704508018;252584.69511632013;252584.69511632013;245697.1076677863;431480.97241316177;437873.2341167221;451045.04040683503;471721.96164693194;522843.07430271927;475211.05457666906;451695.6078583451;459518.6957150432;473245.8969553578;457003.085915272;413539.7555680698;494275.968061783;459719.70858421666;438369.0150296301;280589.13426710566;245015.67932991832;470943.72446171107;197362.5934286738;197362.5934286738;272.0659421427122;1427846.4860388627;482523.45528326766;69836.37322675063;672119.6920930245;0;37;33;0;22;28;25;7;35;39;428460963609.5439;165471034909.76227;326187451854.89496;50651.92857997286;10396.082979255416;-0.0;9961.598759506194;1486406.5329083689;304711.6561624116;0.0;341279.79585451673;4.348035354601593;0.297578407263037
2000;2019-08-24 02:20:45.131;781;764;200;200;181;30;19;15;39;19;687;230;38;88;288;156;284;710;184;178;20;10;643;342;346;130;346;276;644;288.0;-1.0;921.0;187.0;0.0;0;0;78;1;0;0;1;0;0;0;1;1;0;0;0;19337.66015625;11192.513671875;3306.048828125;2185.82250976562;637.0;343294;666.0;0.0;Calculated values ==>;1566606045.131;351.26;349.56000000000006;293.16;293.16;291.26000000000005;276.16;272.43898195401505;275.06;274.66;277.06;275.06;341.86;296.16;276.96000000000004;281.96000000000004;301.96000000000004;288.76000000000005;301.56;344.16;290.96000000000004;275.16;339.76;336.86;274.16;240.39332010688793;264.60387354146746;272.43898195401505;291.56;6430000.0;3420000.0000000005;3460000.0;1300000.0;3460000.0;2760000.0;6440000.000000001;0.048;0.0;0.15350000000000003;0.03116666666666667;0.0;0.048;0.0;11192.513671875;3306.048828125;2185.82250976562;19337.66015625;503852.1609681811;501500.8740754901;252179.464615723;252179.464615723;245663.1406022499;431298.55289687274;434964.0416095496;452167.8125044171;471951.27487021044;524209.9456029727;475196.8269922219;452038.2536437739;458372.40773382265;472982.8963755342;456510.98759261303;412782.6077665691;494176.17740979977;458843.72338919825;435137.5570759372;279332.9882161641;267192.67376467976;471077.2095911244;198152.82891990454;198152.82891990454;272.39251683903836;1428166.8263656388;482706.93045015953;69872.80255732706;672175.061491972;0;37;33;0;22;28;25;7;35;39;428667770405.01697;165549375364.94147;326352837260.2733;38991.299980222684;8506.143197586352;-0.0;11375.26695148957;1487153.9457786477;304869.2560988308;0.0;341457.6949362427;3.528611338975906;0.2222434109631127
