;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2001;2019-08-24 02:21:45.121;782;766;200;201;180;33;19;16;52;20;701;231;48;84;288;156;284;712;184;176;20;11;643;344;348;136;348;275;645;301.0;-1.0;881.0;150.0;0.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;18695.73046875;11456.8916015625;3337.36767578125;1267.72814941406;695.0;343295;662.0;0.0;Calculated values ==>;1566606105.121;351.36;349.76;293.16;293.26000000000005;291.16;276.46000000000004;272.6583383277491;275.06;274.76000000000005;278.36;275.16;343.26;296.26000000000005;277.96000000000004;281.56;301.96000000000004;288.76000000000005;301.56;344.36;290.76000000000005;275.16;339.36;342.66;274.26000000000005;241.71165711629368;264.4750485637546;272.6583383277491;291.56;6430000.0;3440000.0;3479999.9999999995;1360000.0;3479999.9999999995;2750000.0;6450000.0;0.050166666666666665;0.0;0.14683333333333334;0.025;0.0;0.050166666666666665;0.0;11456.8916015625;3337.36767578125;1267.72814941406;18695.73046875;503984.3862243941;501675.0765044095;252135.76595087204;252495.8011661968;245302.08676914126;431175.4696738307;434477.6175341632;454011.2738692397;471253.26030847814;525734.5417275969;475438.8350040046;453500.11665119574;458036.2765567328;472719.0553355059;456180.8839655506;412782.6077665691;494352.16171339684;458254.1349349643;434652.96905846894;277658.20189090865;291477.81744585035;470370.9986153779;198703.1628118831;198703.1628118831;272.619013980595;1428483.7184634104;482895.64403662755;69901.57734955999;672230.4140692126;0;37;33;0;22;28;25;7;35;39;428875935705.05005;165629162064.95416;326518109710.29956;37487.74097358853;6791.69589508737;-0.0;11836.815280037055;1487791.1648991406;304996.71684429125;0.0;341651.0967158664;3.493730299852457;0.20664265831291967
2002;2019-08-24 02:22:45.122;783;766;201;201;181;35;20;17;52;22;709;232;51;76;289;156;284;714;184;172;21;13;641;345;350;143;350;274;643;283.0;-1.0;899.0;98.0;0.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;18623.291015625;11535.345703125;3260.79028320312;1240.58178710938;731.0;343296;657.0;0.0;Calculated values ==>;1566606165.122;351.46000000000004;349.76;293.26000000000005;293.26000000000005;291.26000000000005;276.66;272.7676641592781;275.16;274.86;278.36;275.36;344.06000000000006;296.36;278.26000000000005;280.76000000000005;302.06;288.76000000000005;301.56;344.56000000000006;290.36;275.26000000000005;338.86;346.26;274.46000000000004;243.1966462407574;264.3458800820626;272.7676641592781;291.56;6409999.999999999;3450000.0;3500000.0;1430000.0;3500000.0;2740000.0;6430000.0;0.04716666666666667;0.0;0.14983333333333335;0.01633333333333333;0.0;0.04716666666666667;0.0;11535.345703125;3260.79028320312;1240.58178710938;18623.291015625;504297.92287330306;501860.5555698475;252584.69511632013;252584.69511632013;245697.1076677863;431113.4868728058;434163.15303811856;454181.43656811543;470513.52464679367;526637.6854031605;475680.2529965488;454054.15687377716;457202.82351932646;472578.65605422907;456015.2120062725;413539.7555680698;494826.2236025068;457386.8188767707;434339.9066925679;275564.83829863765;306560.99450073834;469621.5870000597;199000.05309830746;199000.05309830746;272.7406730761206;1428794.7154919354;483087.2492073015;69922.48028071548;672285.3996352153;0;37;33;0;22;28;25;7;35;39;429085339194.7971;165712863459.85306;326682812455.1006;38234.6772898929;4420.151720395286;-0.0;11100.196427862618;1488422.1955675764;305090.1504648418;0.0;341842.24166556407;3.351996723867537;0.18747868268444456
2003;2019-08-24 02:23:45.142;782;766;202;202;182;35;22;19;46;24;706;232;47;74;289;157;284;714;184;167;23;15;642;346;350;147;350;272;644;315.0;-1.0;780.0;91.0;0.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;18611.826171875;11459.44921875;3260.69262695312;1201.91809082031;750.0;343297;650.0;0.0;Calculated values ==>;1566606225.142;351.36;349.76;293.36;293.36;291.36;276.66;272.8767566201714;275.36;275.06;277.76000000000005;275.56;343.76;296.36;277.86;280.56;302.06;288.86;301.56;344.56000000000006;289.86;275.46000000000004;338.16;348.16;274.66;244.02132995426717;264.08650396036035;272.8767566201714;291.56;6420000.0;3460000.0;3500000.0;1470000.0;3500000.0;2720000.0;6440000.000000001;0.0525;0.0;0.13;0.015166666666666667;0.0;0.0525;0.0;11459.44921875;3260.69262695312;1201.91809082031;18611.826171875;504075.2149354356;501767.84636496945;252902.89534797805;252902.89534797805;245992.1178330169;431051.2098666511;434516.17371468875;453758.9345247691;470173.1121333911;526485.3646561798;475934.87287928036;453886.1333921839;457278.64460356557;472578.65605422907;455986.76273286226;413163.08875169046;494726.97904019005;456701.4910723406;434691.9584858148;272634.34865687083;314524.84189198195;469275.6989400007;199264.9964498226;199264.9964498226;272.84957651385156;1429105.111565947;483278.9363726865;69942.84123108031;672339.7634413462;0;37;33;0;22;28;25;7;35;39;429295409194.73035;165799892459.8254;326846667055.0485;33084.21194974305;4095.1623211010337;-0.0;12359.91550688959;1489016.71775241;305161.13506881514;0.0;342037.8077652691;3.111361844838686;0.16173504026431906
2004;2019-08-24 02:24:45.113;781;766;203;203;182;35;23;20;44;25;694;230;44;73;289;158;284;715;183;164;23;16;639;346;351;141;351;271;640;316.0;-1.0;751.0;73.0;0.0;0;1;78;1;0;0;1;0;0;0;1;1;0;0;0;19039.96484375;11179.5029296875;3279.50952148438;2092.22827148438;762.0;343298;641.0;0.0;Calculated values ==>;1566606285.113;351.26;349.76;293.46000000000004;293.46000000000004;291.36;276.66;272.8767566201714;275.46000000000004;275.16;277.56;275.66;342.56000000000006;296.16;277.56;280.46000000000004;302.06;288.96000000000004;301.56;344.66;289.56;275.46000000000004;337.26;349.36;274.76000000000005;242.77792619122317;263.95629194202945;272.8767566201714;291.46000000000004;6390000.0;3460000.0;3510000.0;1410000.0;3510000.0;2710000.0;6400000.0;0.05266666666666667;0.0;0.12516666666666668;0.012166666666666666;0.0;0.05266666666666667;0.0;11179.5029296875;3279.50952148438;2092.22827148438;19039.96484375;504215.57955150126;502138.319982676;253452.6445988759;253452.6445988759;246130.40532747118;431051.2098666511;434447.89094467775;453675.6233879279;471077.96398673364;525328.9456766264;475835.5772635429;453675.6233879279;457316.69204578444;472446.19526868686;456124.25196328654;414282.04804389086;495260.4488482349;456123.1084132849;434447.89094467775;268866.9448851554;319555.8750819185;470189.461290968;199276.95826921277;199276.95826921277;272.85429904477627;1429418.7248378007;483467.50312245055;69970.2791826566;672394.2387833958;0;37;33;0;22;28;25;7;36;39;429505607549.5766;165886250699.76224;327009488319.92944;31842.23291735918;3296.102120098022;-0.0;12385.669120907822;1489557.5099499486;305222.69916874275;0.0;342243.92130063416;2.871325778816782;0.1416881590216578
2005;2019-08-24 02:25:45.144;780;764;203;203;183;35;24;21;48;25;682;228;46;81;289;160;284;711;182;158;24;15;637;346;351;136;351;270;639;241.0;-1.0;648.0;63.0;0.0;0;1;78;1;0;0;1;0;0;0;1;1;0;0;0;18956.03515625;11121.5400390625;3278.92895507812;2110.64331054688;768.0;343299;632.0;0.0;Calculated values ==>;1566606345.144;351.16;349.56000000000006;293.46000000000004;293.46000000000004;291.46000000000004;276.66;272.8767566201714;275.56;275.26000000000005;277.96000000000004;275.66;341.36;295.96000000000004;277.76000000000005;281.26000000000005;302.06;289.16;301.56;344.26;288.96000000000004;275.56;336.36;349.96000000000004;274.66;241.71165711629368;263.82572766246335;272.8767566201714;291.36;6370000.0;3460000.0;3510000.0;1360000.0;3510000.0;2700000.0;6390000.0;0.04016666666666667;0.0;0.10800000000000001;0.0105;0.0;0.04016666666666667;0.0;11121.5400390625;3278.92895507812;2110.64331054688;18956.03515625;504265.3219223937;501964.9784760966;253499.3995194496;253499.3995194496;246497.8418815326;431051.2098666511;434624.13164572034;454352.9789406998;471742.7696466962;524172.85612522095;475736.57794448506;454100.0146705789;458465.4742133219;472446.19526868686;456398.7815805787;415010.24640774634;494811.5186846824;455290.9539762602;434624.13164572034;265099.94585879904;322071.7610967587;470763.29942817445;199269.0357351669;199269.0357351669;272.8511712638902;1429735.5217657476;483653.44116599497;70005.3212082841;672448.9206752136;0;37;33;0;22;28;25;7;36;39;429716316360.0586;165969393634.95245;327171872175.3009;27549.065866197554;2850.689768776579;-0.0;9453.429685740564;1490052.6931534808;305273.94889995456;0.0;342426.0078205593;2.41371899029482;0.12396731891691748
2006;2019-08-24 02:26:45.104;778;763;203;203;183;33;24;22;52;25;681;228;50;84;289;161;284;708;183;161;24;14;636;346;350;132;350;269;638;-1.0;-1.0;654.0;93.0;0.0;0;1;74;1;0;0;1;0;0;0;1;1;0;0;0;18836.560546875;10721.552734375;3237.8642578125;2118.05346679688;770.0;343300;621.0;0.0;Calculated values ==>;1566606405.104;350.96000000000004;349.46000000000004;293.46000000000004;293.46000000000004;291.46000000000004;276.46000000000004;272.8767566201714;275.56;275.36;278.36;275.66;341.26;295.96000000000004;278.16;281.56;302.06;289.26000000000005;301.56;343.96000000000004;289.26000000000005;275.56;335.26000000000005;350.16;274.56;240.83765695389522;263.6948088759802;272.8767566201714;291.46000000000004;6360000.0;3460000.0;3500000.0;1320000.0;3500000.0;2690000.0;6380000.0;0.0;0.0;0.109;0.015500000000000002;0.0;0.0;0.0;10721.552734375;3237.8642578125;2118.05346679688;18836.560546875;504092.80400520016;501924.72294606885;253546.3705605718;253546.3705605718;246533.28690591437;431051.2098666511;434867.2671453463;455025.47894782707;472270.6324499597;524149.7211831336;475863.889000518;454774.0492147389;458992.39490682975;472578.65605422907;456535.82378903864;415369.2812512588;494499.49084832025;455874.1840987435;434867.2671453463;260496.36997498586;322910.4453824919;471199.8837895049;199200.54755914604;199269.0357351669;272.8241261261679;1430050.250104609;483835.34558870725;70040.53685535783;672503.1910809488;0;37;33;0;22;28;25;7;36;39;429926476160.1923;166049740035.00357;327333464375.4037;27884.91752136623;4215.989711570562;-0.0;0.0;1490514.335048763;305332.7986363311;0.0;342504.7338822701;1.996639167512712;0.15835057121372162
2007;2019-08-24 02:27:45.114;776;761;203;203;184;32;24;22;57;26;688;230;55;86;290;162;284;703;184;162;24;13;632;346;350;129;350;269;634;-2.0;-1.0;609.0;70.0;0.0;0;0;70;1;0;0;1;0;0;0;1;1;0;0;0;18475.73828125;10509.4501953125;3175.6767578125;2131.65112304688;772.0;343301;610.0;0.0;Calculated values ==>;1566606465.114;350.76;349.26;293.46000000000004;293.46000000000004;291.56;276.36;272.8767566201714;275.56;275.36;278.86;275.76000000000005;341.96000000000004;296.16;278.66;281.76000000000005;302.16;289.36;301.56;343.46000000000004;289.36;275.56;334.16;350.36;274.46000000000004;240.16925963744896;263.6948088759802;272.8767566201714;291.56;6320000.0;3460000.0;3500000.0;1290000.0;3500000.0;2690000.0;6340000.0;0.0;0.0;0.10149999999999999;0.011666666666666665;0.0;0.0;0.0;10509.4501953125;3175.6767578125;2131.65112304688;18475.73828125;504193.35121960327;502030.06080911687;253736.46146533274;253736.46146533274;247012.6844029221;431051.2098666511;434867.2671453463;455652.16317202843;472761.04596960294;524869.9575770139;476089.71583678585;455401.81048351765;459237.05021301453;472702.8674995779;456672.7187982772;416773.5413604667;494212.9485036572;456012.448477608;434867.2671453463;255893.36323571714;323749.15769815433;471501.512214833;199204.00477657703;199269.0357351669;272.8254916098743;1430361.2377507645;484012.30010059726;70075.95696263506;672556.6461637664;0;37;33;0;22;28;25;7;36;39;430136511160.15894;166128053084.99112;327494891275.37805;26029.488077138318;3176.804253446319;-0.0;0.0;1490963.6966431313;305394.4155204659;0.0;342504.7338822701;1.8465386686169785;0.1432343114437916
2008;2019-08-24 02:28:45.125;774;759;204;203;183;31;24;22;61;27;696;231;59;86;290;162;284;697;183;165;25;13;630;345;350;133;349;267;632;419.0;-1.0;685.0;0.0;0.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;16996.69140625;9931.296875;3171.99731445312;1232.79467773438;771.0;343302;602.0;0.0;Calculated values ==>;1566606525.125;350.56000000000006;349.06000000000006;293.56;293.46000000000004;291.46000000000004;276.26000000000005;272.7676641592781;275.56;275.36;279.26000000000005;275.86;342.76;296.26000000000005;279.06;281.76000000000005;302.16;289.36;301.56;342.86;289.66;275.66;333.36;350.26;274.46000000000004;241.05796691057077;263.43189868330234;272.7676641592781;291.46000000000004;6300000.0;3450000.0;3500000.0;1330000.0;3490000.0;2670000.0;6320000.0;0.06983333333333334;0.0;0.11416666666666667;0.0;0.0;0.06983333333333334;0.0;9931.296875;3171.99731445312;1232.79467773438;16996.69140625;504112.6031428776;501950.47638904164;254208.85343139098;253832.86248572316;246748.6441087243;431113.4868728058;434867.2671453463;456480.5776664727;472333.7623376517;525850.1853952967;476455.595755614;456232.27956913534;459551.67958315444;472834.91297398217;456836.76617635426;417457.578369191;493590.2086478851;456426.3261694534;435042.1050989446;252546.06836287308;323329.7980282076;470968.9690187135;199068.34207438552;199068.34207438552;272.7676641592781;1430656.8955250795;484182.67088820285;70103.9991510621;672609.553145465;0;37;33;0;22;28;25;7;36;39;430346549659.8719;166206667494.88367;327655720755.15826;29387.896896763286;0.0;-0.0;16478.834451215047;1491425.5928493985;305420.89374265936;0.0;342642.08267850627;3.1993894410740085;0.10786375199757559
2009;2019-08-24 02:29:45.146;772;758;204;204;184;30;27;23;64;28;703;232;62;82;290;162;284;686;184;168;27;15;623;344;349;137;349;267;625;325.0;-1.0;482.0;0.0;0.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;16573.267578125;9452.408203125;3151.86962890625;1207.66430664062;771.0;343303;594.0;0.0;Calculated values ==>;1566606585.146;350.36;348.96000000000004;293.56;293.56;291.56;276.16;272.6583383277491;275.86;275.46000000000004;279.56;275.96000000000004;343.46000000000004;296.36;279.36;281.36;302.16;289.36;301.56;341.76;289.96000000000004;275.86;332.56;350.26;274.66;241.92719264551067;263.43189868330234;272.6583383277491;291.56;6230000.0;3440000.0;3490000.0;1370000.0;3490000.0;2670000.0;6250000.0;0.05416666666666667;0.0;0.08033333333333334;0.0;0.0;0.05416666666666667;0.0;9452.408203125;3151.86962890625;1207.66430664062;16573.267578125;504487.0590131526;502466.982432136;254559.4374461174;254559.4374461174;247346.65615177283;431175.4696738307;435629.5423769638;456852.27101820137;471904.2073218062;526568.672100882;476568.06003002805;456604.5754085982;459064.200054565;472834.91297398217;457000.4111839864;419765.58184973046;492787.4810399527;457002.4951182406;435629.5423769638;249199.05678690012;323329.7980282076;470629.2288316383;198802.51660615116;198802.51660615116;272.6583383277491;1430936.7430952361;484344.2582994139;70124.34342723957;672662.2704811911;0;37;33;0;22;28;25;7;36;39;430556323054.5519;166287695844.76007;327815976824.9138;20729.996937768035;0.0;-0.0;12828.130562585684;1491843.3881412393;305420.89374265936;0.0;342886.3928652299;2.429645821234276;0.07759259175797749
2010;2019-08-24 02:30:45.136;768;755;205;205;185;29;29;23;66;29;702;232;64;82;290;162;284;664;183;172;29;17;619;343;348;139;348;267;621;180.0;-2.0;289.0;71.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16307.2548828125;9120.029296875;3103.53857421875;1206.83715820312;770.0;343304;585.0;0.0;Calculated values ==>;1566606645.136;349.96000000000004;348.66;293.66;293.66;291.66;276.06;272.5487779782249;276.06;275.46000000000004;279.76000000000005;276.06;343.36;296.36;279.56;281.36;302.16;289.36;301.56;339.56000000000006;290.36;276.06;331.66;350.16;274.86;242.35481222062532;263.43189868330234;272.5487779782249;291.46000000000004;6190000.0;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;2670000.0;6210000.0;0.030000000000000002;0.0;0.04816666666666667;0.011833333333333333;0.0;0.030000000000000002;0.0;9120.029296875;3103.53857421875;1206.83715820312;16307.2548828125;504328.587634471;502442.27233086905;255153.34961855473;255153.34961855473;247843.21994438136;431237.1583312671;436210.45442499174;457099.57039784227;471737.69219339563;526466.0540698498;476568.06003002805;456852.27101820137;459064.200054565;472966.74744477076;457163.6566190943;421029.6110795301;490162.2380020234;457711.0656278009;436210.45442499174;245433.99809710225;322910.4453824919;470557.3835890923;198381.1859177708;198381.1859177708;272.4872638945273;1431210.7017817285;484499.0028168864;70144.46091930887;672714.3901948251;0;37;33;0;22;28;25;7;36;39;430765388204.58514;166370482044.77322;327976150124.9393;12461.602185790109;3220.7516724439706;-0.0;7134.878055216628;1492119.938701203;305447.7288666678;0.0;343052.72354400385;1.6989235889519014;0.08703098549083241
2011;2019-08-24 02:31:45.107;763;753;206;206;185;28;32;22;68;29;697;231;66;84;290;162;284;646;183;176;32;18;613;342;347;138;347;266;615;214.0;-2.0;264.0;51.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15923.396484375;8711.8935546875;3091.01440429688;1203.28576660156;770.0;343305;575.0;0.0;Calculated values ==>;1566606705.107;349.46000000000004;348.46000000000004;293.76000000000005;293.76000000000005;291.66;275.96000000000004;272.43898195401505;276.36;275.36;279.96000000000004;276.06;342.86;296.26000000000005;279.76000000000005;281.56;302.16;289.36;301.56;337.76;290.76000000000005;276.36;330.66;350.16;274.96000000000004;242.14157278889297;263.299902668528;272.43898195401505;291.46000000000004;6130000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;2660000.0;6150000.0;0.035666666666666666;0.0;0.044000000000000004;0.0085;0.0;0.035666666666666666;0.0;8711.8935546875;3091.01440429688;1203.28576660156;15923.396484375;504223.9724032522;502735.00263249275;255872.77117281946;255872.77117281946;248079.08039632303;431298.55289687274;436954.2607395418;457508.28347498295;471870.034071972;526031.5138716055;476581.82889715966;457261.95882343844;459465.4314009346;473098.37184583955;457326.50524770265;422858.98552082595;488290.0834312522;458414.39403182844;436954.2607395418;241250.99604349316;322910.4453824919;470789.9032000179;198165.77999540977;198165.77999540977;272.39765808239486;1431479.1607260914;484647.530351442;70164.53556964114;672765.9865195306;0;37;33;0;22;28;25;7;36;39;430973787430.2612;166453541880.04266;328135972840.45776;11411.07015310122;2317.3050472391697;-0.0;8516.789146540708;1492318.7814841864;305493.85703341966;0.0;343183.09106300405;1.7103516075667966;0.07057506497987272
2012;2019-08-24 02:32:45.087;757;749;206;207;186;27;35;21;70;29;692;229;68;86;289;162;284;619;184;179;35;19;606;341;346;138;346;267;608;121.0;-1.0;16.0;76.0;3.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;15583.7744140625;8271.943359375;3027.82348632812;1206.880859375;768.0;343306;567.0;0.0;Calculated values ==>;1566606765.087;348.86;348.06000000000006;293.76000000000005;293.86;291.76000000000005;275.86;272.3289490889957;276.66;275.26000000000005;280.16;276.06;342.36;296.06;279.96000000000004;281.76000000000005;302.06;289.36;301.56;335.06;291.06;276.66;329.86;349.96000000000004;275.06;242.14157278889297;263.43189868330234;272.3289490889957;291.56;6060000.0;3410000.0;3460000.0;1380000.0;3460000.0;2670000.0;6080000.0;0.020166666666666666;0.0;0.0026666666666666666;0.012666666666666666;0.0005;0.020666666666666667;0.0;8271.943359375;3027.82348632812;1206.880859375;15583.7744140625;504084.00074443215;502859.5450731905;256270.47854971874;256677.85578906373;248715.1302259874;431359.6534126046;437688.3978344568;457592.9974695591;471870.034071972;525439.4511395096;476230.53159588756;457346.4778140661;459551.67958315444;473106.37948237505;457488.95980444574;424902.30726567266;485257.51982018095;458978.24615010154;437688.3978344568;237904.88540968279;322071.7610967587;470888.190022284;197652.80153536465;199070.97114055062;272.18964463553357;1431741.6329626993;484789.0151478837;70184.61359654357;672816.9598383275;0;37;33;0;22;28;25;7;36;39;431181618129.5012;166536314279.73996;328295819539.8732;693.1738558245185;3460.981587500978;-0.0;4931.426818340728;1492419.616560992;305541.99337107025;0.0;343295.12217281293;0.7264602374605285;0.03825733270326103
2013;2019-08-24 02:33:45.118;750;744;207;208;187;26;41;19;72;29;688;228;70;89;289;161;284;594;183;183;41;20;606;338;343;138;342;270;609;298.0;-2.0;703.0;95.0;0.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;15819.63671875;8325.560546875;3095.31494140625;1220.25866699219;766.0;343307;559.0;0.0;Calculated values ==>;1566606825.118;348.16;347.56000000000006;293.86;293.96000000000004;291.86;275.76000000000005;271.99741764416325;277.26000000000005;275.06;280.36;276.06;341.96000000000004;295.96000000000004;280.16;282.06;302.06;289.26000000000005;301.56;332.56;291.46000000000004;277.26000000000005;329.06;349.76;275.16;242.14157278889297;263.82572766246335;271.99741764416325;291.46000000000004;6060000.0;3379999.9999999995;3429999.9999999995;1380000.0;3420000.0000000005;2700000.0;6090000.0;0.049666666666666665;0.0;0.11716666666666667;0.01583333333333333;0.0;0.049666666666666665;0.0;8325.560546875;3095.31494140625;1220.25866699219;15819.63671875;503174.56594533933;502113.4980744468;256618.92003133177;257028.6275248448;249028.62957584104;431541.1909327263;439350.7585732502;457354.8302603907;471870.034071972;524790.5713766406;475736.57794448506;457106.95004262665;459446.315161428;473630.75614206976;457839.71261147497;424902.30726567266;481574.62412444607;459986.0199319998;439350.7585732502;234559.02529450474;321233.1047070471;470986.4579689568;197124.23902208733;197124.23902208733;271.96687105115376;1432003.463265203;484927.3991422275;70204.85020949366;672868.0123555214;0;37;33;0;22;28;25;7;36;39;431388424924.9743;166619157059.92947;328457002775.24194;30490.35094008788;4336.1517999921;-0.0;12030.583804374422;1492679.613530618;305607.0030537724;0.0;343436.5452925381;3.706715391902337;0.19227325853909696
2014;2019-08-24 02:34:45.118;745;743;207;208;187;24;49;16;73;28;688;228;72;91;289;161;284;602;183;188;49;21;609;336;341;136;340;272;611;-1.0;-1.0;716.0;0.0;0.0;0;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16397.556640625;8617.4140625;3089.49829101562;1241.28503417969;763.0;343308;553.0;0.0;Calculated values ==>;1566606885.118;347.66;347.46000000000004;293.86;293.96000000000004;291.86;275.56;271.77519066394296;278.06;274.76000000000005;280.46000000000004;275.96000000000004;341.96000000000004;295.96000000000004;280.36;282.26000000000005;302.06;289.26000000000005;301.56;333.36;291.96000000000004;278.06;328.46000000000004;349.46000000000004;275.26000000000005;241.71165711629368;264.08650396036035;271.77519066394296;291.46000000000004;6090000.0;3360000.0;3410000.0;1360000.0;3400000.0;2720000.0;6110000.0;0.0;0.0;0.11933333333333333;0.0;0.0;0.0;0.0;8617.4140625;3089.49829101562;1241.28503417969;16397.556640625;502244.33481422934;501795.9976117016;256502.0980484714;256909.50568054948;248945.0453604119;431660.74602318485;441069.5387617314;457154.36480965785;472036.2627623985;524631.6590781804;475481.3718872887;457029.9845156646;459376.5363782422;473891.70772322203;458161.77410676377;424037.8821531939;482498.4294038326;460958.93229944515;441069.5387617314;232049.79005350024;319975.17213553557;471351.1979698544;196664.29993939342;197124.23902208733;271.77519066394296;1432271.939876531;485068.5905973056;70225.36307367009;672919.5524657916;0;37;33;0;22;28;25;7;36;39;431593624924.9743;166701357059.92947;328619602775.24194;31085.14774118489;0.0;-0.0;0.0;1493192.7426862952;305643.13765210565;0.0;343536.8001575746;2.400731685688168;0.16092768502636084
2015;2019-08-24 02:35:45.133;743;742;207;208;187;22;53;14;73;27;690;227;73;92;288;161;284;622;182;191;54;22;614;334;339;135;339;272;616;-1.0;-1.0;1064.0;43.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16848.134765625;8933.4296875;3160.28955078125;1247.11352539062;762.0;343309;548.0;0.0;Calculated values ==>;1566606945.133;347.46000000000004;347.36;293.86;293.96000000000004;291.86;275.36;271.55198750734434;278.46000000000004;274.56;280.46000000000004;275.86;342.16;295.86;280.46000000000004;282.36;301.96000000000004;289.26000000000005;301.56;335.36;292.26000000000005;278.56;327.96000000000004;349.36;275.36;241.49495122638035;264.08650396036035;271.55198750734434;291.36;6140000.0;3340000.0;3390000.0;1350000.0;3390000.0;2720000.0;6160000.0;0.0;0.0;0.17733333333333334;0.007166666666666667;0.0;0.0;0.0;8933.4296875;3160.28955078125;1247.11352539062;16848.134765625;501515.6231481784;501196.6034429989;256215.9548337231;256617.85598851315;248739.10817968444;431779.12508338504;442121.9038433605;457154.36480965785;472070.4381999017;524837.7594810112;475367.87674923317;457154.36480965785;459499.0963885439;473899.7696852194;458482.31357294356;422559.332054425;484798.1157218594;461660.1613166493;442277.8788097124;229958.8627652946;319555.8750819185;471581.87251044664;196107.44536991746;197124.23902208733;271.54438110559784;1432549.0565661571;485214.884192488;70246.1049124507;672971.6470514153;0;37;33;0;22;28;25;7;36;39;431797675924.5204;166782677384.74857;328782843574.8788;46292.320380647296;1974.2333945071257;-0.0;0.0;1493837.7161222675;305659.59371000953;0.0;343536.8001575746;3.617956587132103;0.25502429087885087
2016;2019-08-24 02:36:45.129;744;743;206;207;186;21;57;12;73;26;694;226;72;91;288;161;284;642;183;194;58;22;618;334;338;134;338;272;620;-1.0;-1.0;808.0;0.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;17068.462890625;8999.9326171875;3215.84252929688;1250.68884277344;760.0;343310;543.0;0.0;Calculated values ==>;1566607005.129;347.56000000000006;347.46000000000004;293.76000000000005;293.86;291.76000000000005;275.26000000000005;271.55198750734434;278.86;274.36;280.46000000000004;275.76000000000005;342.56000000000006;295.76000000000005;280.36;282.26000000000005;301.96000000000004;289.26000000000005;301.56;337.36;292.56;278.96000000000004;327.46000000000004;349.16;275.36;241.2770596917726;264.08650396036035;271.55198750734434;291.46000000000004;6180000.0;3340000.0;3379999.9999999995;1340000.0;3379999.9999999995;2720000.0;6200000.0;0.0;0.0;0.13466666666666666;0.0;0.0;0.0;0.0;8999.9326171875;3215.84252929688;1250.68884277344;17068.462890625;501272.84521814587;500953.14587951545;255598.15828346633;255992.8416541347;248228.8717499281;431779.12508338504;442950.67146416154;457154.36480965785;472104.6820821746;525249.8588723828;475254.3332499598;457029.9845156646;459376.5363782422;474029.9293930236;458482.31357294356;421339.88298577245;487192.58440277766;462204.2004761169;443104.91896127077;227868.02628245065;318717.3015803363;471714.4053827849;196126.4230796253;197124.23902208733;271.55198750734434;1432831.6760376475;485364.31891550956;70266.91854453528;673024.777943166;0;37;33;0;22;28;25;7;36;39;432000762384.6947;166863372004.81784;328946032695.01886;35151.762819644384;0.0;-0.0;0.0;1494516.3715694728;305676.04455818154;0.0;343536.8001575746;2.610318703386791;0.17497688251514648
2017;2019-08-24 02:37:45.120;747;744;203;204;184;22;60;12;71;25;697;226;71;91;288;160;284;657;183;196;60;23;620;334;338;132;338;270;623;352.0;-1.0;672.0;106.0;0.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16892.48046875;8919.6083984375;3203.07983398438;1255.28979492188;757.0;343311;540.0;0.0;Calculated values ==>;1566607065.12;347.86;347.56000000000006;293.46000000000004;293.56;291.56;275.36;271.55198750734434;279.16;274.36;280.26000000000005;275.66;342.86;295.76000000000005;280.26000000000005;282.26000000000005;301.96000000000004;289.16;301.56;338.86;292.76000000000005;279.16;327.16;348.86;275.46000000000004;240.83765695389522;263.82572766246335;271.55198750734434;291.46000000000004;6200000.0;3340000.0;3379999.9999999995;1320000.0;3379999.9999999995;2700000.0;6230000.0;0.058666666666666666;0.0;0.112;0.017666666666666667;0.0;0.058666666666666666;0.0;8919.6083984375;3203.07983398438;1255.28979492188;16892.48046875;501481.47275250696;500803.57918271644;254278.4469088021;254661.8906235409;247422.41660641122;431779.12508338504;443412.5936027495;457230.9396854061;472270.6324499597;525716.5837670689;475510.2242565887;457230.9396854061;459690.6155119523;474029.9293930236;458349.1677089868;420717.0905289909;488976.8474374693;462464.5760643593;443412.5936027495;226613.5671989835;317459.4925940039;472076.1002201579;196108.1749235554;196108.1749235554;271.54467353126046;1433114.6414474996;485513.62602439016;70287.7985673542;673078.2609391509;0;37;33;0;22;28;25;7;36;39;432203531964.48193;166943160034.73413;329108608304.84827;29245.74965332728;4875.433346906644;-0.0;14508.525895846054;1495052.937009294;305716.6670750715;0.0;343657.68640425574;3.6350567175909436;0.1771553362261789
2018;2019-08-24 02:38:45.130;750;746;201;202;182;22;63;12;58;24;700;226;62;89;288;160;284;669;183;197;63;24;623;333;338;133;338;269;626;234.0;-1.0;619.0;73.0;0.0;0;96;44;1;0;0;1;0;0;0;1;0;0;0;0;16456.1875;8625.2822265625;3195.43603515625;1213.98571777344;755.0;343312;537.0;0.0;Calculated values ==>;1566607125.13;348.16;347.76;293.26000000000005;293.36;291.36;275.36;271.4400167685773;279.46000000000004;274.36;278.96000000000004;275.56;343.16;295.76000000000005;279.36;282.06;301.96000000000004;289.16;301.56;340.06000000000006;292.86;279.46000000000004;326.86;348.66;275.56;241.05796691057077;263.6948088759802;271.4400167685773;291.46000000000004;6230000.0;3329999.9999999995;3379999.9999999995;1330000.0;3379999.9999999995;2690000.0;6260000.0;0.039;0.0;0.10316666666666667;0.012166666666666666;0.0;0.039;0.0;8625.2822265625;3195.43603515625;1213.98571777344;16456.1875;501597.35452642286;500786.82950698026;253373.51790993894;253749.3780662824;246630.1185325251;431837.87352777255;443872.08847984654;455777.18079776154;472041.5853210863;526103.7159260476;475637.8754600242;456276.2067687335;459603.356773844;474029.9293930236;458509.1830029717;419765.58184973046;490335.0158262938;462594.5979581228;443872.08847984654;225359.1397227605;316620.98725437425;472041.5853210863;195856.97145362291;195856.97145362291;271.4400167685773;1433392.5933325605;485659.85781472654;70308.37929292115;673131.5907917581;0;37;33;0;22;28;25;7;36;39;432406365765.25555;167022673285.0374;329270335255.4651;26815.10159733697;3360.246135387471;-0.0;9672.58956402272;1495520.1886337919;305785.30917612946;0.0;343859.22928540595;3.057064998134278;0.16020083113835498
2019;2019-08-24 02:39:48.131;753;749;199;200;179;22;65;12;38;23;699;226;45;86;288;159;284;677;183;199;65;25;622;334;338;134;338;267;624;273.0;-1.0;656.0;126.0;0.0;0;93;37;1;0;0;1;0;0;0;1;0;0;0;0;15724.8203125;8153.2841796875;3203.298828125;1181.30114746094;751.0;343313;534.0;0.0;Calculated values ==>;1566607188.131;348.46000000000004;348.06000000000006;293.06;293.16;291.06;275.36;271.55198750734434;279.66;274.36;276.96000000000004;275.46000000000004;343.06000000000006;295.76000000000005;277.66;281.76000000000005;301.96000000000004;289.06;301.56;340.86;293.06;279.66;326.56;348.26;275.66;241.2770596917726;263.43189868330234;271.55198750734434;291.46000000000004;6220000.0;3340000.0;3379999.9999999995;1340000.0;3379999.9999999995;2670000.0;6240000.0;0.0455;0.0;0.10933333333333332;0.021;0.0;0.0455;0.0;8153.2841796875;3203.298828125;1181.30114746094;15724.8203125;502086.23767777777;501371.7756809182;252722.89985709643;253095.50634874238;245694.09302619312;431779.12508338504;444177.09929483384;453599.6757699563;471812.00014122744;526158.1543096042;475892.5934895247;454482.53466479125;459551.67958315444;474029.9293930236;458215.89269584103;420085.1229177988;491650.5193797087;462854.3128998282;444177.09929483384;224104.74344509715;314944.0575458753;472007.13841251616;196149.72869306832;196149.72869306832;271.55198750734434;1433674.1816201804;485806.67260096874;70329.33838564657;673187.5806104606;0;37;33;0;22;28;25;7;36;39;432619309145.01056;167106779619.94064;329439177935.2709;28147.860880406417;5793.005604108405;-0.0;11285.24536238033;1496001.1221886636;305865.4014000429;0.0;344042.6132516114;3.607156621228872;0.20151053657188492
2020;2019-08-24 02:40:45.121;755;750;197;199;178;23;67;12;32;23;696;225;36;82;289;157;284;678;183;200;68;26;620;333;338;135;338;267;622;190.0;-1.0;587.0;83.0;0.0;0;92;31;1;0;0;1;0;0;0;1;0;0;0;0;15014.818359375;7793.2412109375;3149.4560546875;1170.01696777344;749.0;343314;533.0;0.0;Calculated values ==>;1566607245.121;348.66;348.16;292.86;293.06;290.96000000000004;275.46000000000004;271.4400167685773;279.86;274.36;276.36;275.46000000000004;342.76;295.66;276.76000000000005;281.36;302.06;288.86;301.56;340.96000000000004;293.16;279.96000000000004;326.46000000000004;348.06000000000006;275.76000000000005;241.49495122638035;263.43189868330234;271.4400167685773;291.46000000000004;6200000.0;3329999.9999999995;3379999.9999999995;1350000.0;3379999.9999999995;2670000.0;6220000.0;0.03166666666666666;0.0;0.09783333333333334;0.013833333333333333;0.0;0.03166666666666666;0.0;7793.2412109375;3149.4560546875;1170.01696777344;15014.818359375;502534.847160275;501690.63123594556;252076.4894311369;252817.71270790306;245430.85916653206;431837.87352777255;444481.0747455366;452838.48027354735;471679.62040862173;525850.1853952967;475779.855525177;453346.4092352501;459064.200054565;474151.8443519381;458109.9061343119;420717.0905289909;491993.8006218225;462984.00711616385;444632.67941172805;223686.61821467688;314105.63291466556;471972.7596631712;195885.26280028292;195885.26280028292;271.4400167685773;1433917.4943990975;485932.89377904707;70347.94972167569;673237.8644300206;0;37;33;0;22;28;25;7;36;39;432811935345.0428;167183431169.95346;329591341235.2963;25138.589776134373;3819.2103732699543;-0.0;7877.001526029095;1496422.8992474726;305941.48475957656;0.0;344194.2877586049;3.0410031117442418;0.1730092339370499
2021;2019-08-24 02:41:45.162;755;750;197;198;176;22;70;11;40;23;690;226;39;80;289;156;284;677;183;202;71;26;620;332;337;137;336;271;622;154.0;0.0;844.0;59.0;0.0;0;93;34;1;0;0;1;0;0;0;1;0;0;0;0;15143.482421875;7937.39794921875;3153.04565429688;1187.30358886719;745.0;343315;533.0;0.0;Calculated values ==>;1566607305.162;348.66;348.16;292.86;292.96000000000004;290.76000000000005;275.36;271.32779825182536;280.16;274.26000000000005;277.16;275.46000000000004;342.16;295.76000000000005;277.06;281.16;302.06;288.76000000000005;301.56;340.86;293.36;280.26000000000005;326.46000000000004;347.66;275.76000000000005;241.92719264551067;263.95629194202945;271.32779825182536;291.46000000000004;6200000.0;3320000.0000000005;3370000.0000000005;1370000.0;3360000.0;2710000.0;6220000.0;0.025666666666666667;0.0;0.14066666666666666;0.009833333333333333;0.0;0.025666666666666667;0.0;7937.39794921875;3153.04565429688;1187.30358886719;15143.482421875;502534.847160275;501690.63123594556;252076.4894311369;252445.94371414135;244766.4797256003;431896.3278553544;445133.66331968753;453166.0537454821;471414.1961389312;524917.1076679156;475382.3771367251;453038.3644007936;458182.5386068276;474411.1730619891;458137.4408778755;420717.0905289909;491856.10596786544;463392.40101096046;445283.9845325915;223686.61821467688;312428.86344474956;471708.256711685;195603.58802259032;195603.58802259032;271.32779825182536;1434168.9853065796;486064.0720157241;70367.60748324242;673290.4211667444;0;37;33;0;22;28;25;7;36;39;433014573719.66943;167265086929.803;329752851524.9987;36230.45351168678;2715.0292421094305;-0.0;6408.463510423363;1496934.6574032025;305995.97396513546;0.0;344313.4146481429;3.693995775736236;0.21988213449732533
2022;2019-08-24 02:42:45.132;753;750;198;199;176;22;73;10;53;22;687;226;49;79;289;156;284;678;183;204;73;27;621;332;337;137;337;274;624;279.0;0.0;1030.0;157.0;0.0;0;94;43;1;0;0;1;0;0;0;1;0;0;0;0;15711.998046875;8555.251953125;3228.67895507812;1215.64892578125;739.0;343316;535.0;0.0;Calculated values ==>;1566607365.132;348.46000000000004;348.16;292.96000000000004;293.06;290.76000000000005;275.36;271.32779825182536;280.46000000000004;274.16;278.46000000000004;275.36;341.86;295.76000000000005;278.06;281.06;302.06;288.76000000000005;301.56;340.96000000000004;293.56;280.46000000000004;326.66;347.06000000000006;275.86;241.92719264551067;264.3458800820626;271.32779825182536;291.46000000000004;6210000.0;3320000.0000000005;3370000.0000000005;1370000.0;3370000.0000000005;2740000.0;6240000.0;0.0465;0.0;0.1716666666666667;0.026166666666666668;0.0;0.0465;0.0;8555.251953125;3228.67895507812;1215.64892578125;15711.998046875;502179.10410139477;501504.0148787283;252352.62580824335;252722.89985709643;244698.00292952088;431896.3278553544;445583.89962943847;454308.6002973701;471316.13971061294;524369.364840323;474997.6517434288;453799.2469026975;457576.22644774226;474281.60926106176;458137.4408778755;420402.27655506064;491788.5034411771;463650.51056937996;445583.89962943847;224522.8720964353;309913.9067706182;471806.2409394271;195639.66101201618;195639.66101201618;271.32779825182536;1434425.9857461066;486201.4420456012;70387.62207523856;673343.575614662;0;37;33;0;22;28;25;7;36;39;433216672619.76587;167347245829.8422;329916269775.07666;44404.834577319096;7226.35884143392;-0.0;11622.407095710136;1497606.282157231;306078.7774434208;0.0;344463.5967746381;4.865818843552264;0.2952137075583488
2023;2019-08-24 02:43:45.153;752;750;200;201;177;22;75;11;64;22;686;226;60;79;289;157;284;684;183;205;76;28;627;332;337;138;337;275;629;262.0;-2.0;872.0;135.0;0.0;0;94;50;1;0;0;1;0;0;0;1;0;0;0;0;16280.1416015625;9081.50390625;3256.88037109375;1216.45861816406;733.0;343317;540.0;0.0;Calculated values ==>;1566607425.153;348.36;348.16;293.16;293.26000000000005;290.86;275.36;271.32779825182536;280.66;274.26000000000005;279.56;275.36;341.76;295.76000000000005;279.16;281.06;302.06;288.86;301.56;341.56000000000006;293.66;280.76000000000005;327.16;346.46000000000004;275.96000000000004;242.14157278889297;264.4750485637546;271.32779825182536;291.46000000000004;6270000.0;3320000.0000000005;3370000.0000000005;1380000.0;3370000.0000000005;2750000.0;6290000.0;0.043666666666666666;0.0;0.14533333333333334;0.022500000000000003;0.0;0.043666666666666666;0.0;9081.50390625;3256.88037109375;1216.45861816406;16280.1416015625;501488.59033214784;501036.369680284;252858.59225918702;253229.76470112384;244857.3093067766;431896.3278553544;445882.85748641274;455533.634604728;471182.93757713656;524186.4087364415;474869.0123921332;455027.99073138676;457414.4746201617;474281.60926106176;458270.47842074314;418462.53038010054;492104.09748949617;463779.4080138916;446031.98206601007;226613.5671989835;307399.1840295507;471771.9322026706;195649.83304820882;195649.83304820882;271.32779825182536;1434692.6802209034;486348.4664519937;70407.89673180137;673397.6408587272;0;37;33;0;22;28;25;7;36;39;433418943390.2608;167429774705.04413;330081027420.4798;37769.77915954746;6212.74723097539;-0.0;10933.353840443988;1498291.3102826711;306190.80919169105;0.0;344651.6272372022;4.051384487028354;0.23961285333678434
2024;2019-08-24 02:44:45.123;753;751;201;202;178;23;78;11;72;21;687;226;68;80;289;157;284;692;183;206;78;29;630;333;338;137;338;275;632;-1.0;-1.0;1009.0;251.0;0.0;0;95;55;1;0;0;1;0;0;0;1;0;0;0;0;16703.25390625;9466.3896484375;3224.26904296875;1228.20263671875;721.0;343318;553.0;0.0;Calculated values ==>;1566607485.123;348.46000000000004;348.26;293.26000000000005;293.36;290.96000000000004;275.46000000000004;271.4400167685773;280.96000000000004;274.26000000000005;280.36;275.26000000000005;341.86;295.76000000000005;279.96000000000004;281.16;302.06;288.86;301.56;342.36;293.76000000000005;280.96000000000004;328.46000000000004;345.26;276.06;241.92719264551067;264.4750485637546;271.4400167685773;291.46000000000004;6300000.0;3329999.9999999995;3379999.9999999995;1370000.0;3379999.9999999995;2750000.0;6320000.0;0.0;0.0;0.16816666666666666;0.04183333333333333;0.0;0.0;0.0;9466.3896484375;3224.26904296875;1228.20263671875;16703.25390625;501341.06324261875;500888.1340038891;253088.03219308268;253459.27601058607;245084.50484744034;431837.87352777255;446135.1542524079;456539.6938544177;471218.06502558704;524289.6787545244;474869.0123921332;456037.52269416815;457539.03483931615;474151.8443519381;458109.9061343119;417457.578369191;492902.2650289726;463759.92296047014;446135.1542524079;232049.79005350024;302370.42649719206;472002.15594002855;196013.16734213466;195649.83304820882;271.44001676857727;1434967.4044183593;486502.95494818577;70428.2587227656;673451.6234321996;0;37;33;0;22;28;25;7;36;39;433621342139.5527;167512233454.75565;330245944919.90283;43811.8775418156;11545.539356345223;-0.0;0.0;1498970.8174959023;306338.7209198738;0.0;344742.6929632463;3.977151262100977;0.3441308754591243
2025;2019-08-24 02:45:45.134;755;753;202;203;180;24;80;12;74;21;687;226;72;82;289;156;284;697;182;205;80;29;637;334;339;138;338;275;639;278.0;-1.0;672.0;138.0;0.0;0;93;59;1;0;0;1;0;0;0;1;0;0;0;0;17037.40234375;9780.3173828125;3290.62573242188;1208.82080078125;705.0;343319;583.0;0.0;Calculated values ==>;1566607545.134;348.66;348.46000000000004;293.36;293.46000000000004;291.16;275.56;271.55198750734434;281.16;274.36;280.56;275.26000000000005;341.86;295.76000000000005;280.36;281.36;302.06;288.76000000000005;301.56;342.86;293.66;281.16;331.46000000000004;343.66;276.06;242.14157278889297;264.4750485637546;271.55198750734434;291.36;6370000.0;3340000.0;3390000.0;1380000.0;3379999.9999999995;2750000.0;6390000.0;0.04633333333333333;0.0;0.112;0.023;0.0;0.04633333333333333;0.0;9780.3173828125;3290.62573242188;1208.82080078125;17037.40234375;500952.6496737004;500497.93846951536;253131.0245145336;253499.3995194496;245504.42024546076;431779.12508338504;446238.7511240288;456790.14739767695;471084.70712553355;524289.6787545244;474869.0123921332;456539.6938544177;457787.85445092205;474151.8443519381;457815.2852395828;415010.24640774634;492883.40814466705;463482.0270334735;446238.7511240288;244597.3647265701;295666.80309349706;471870.034071972;196226.03256364047;196226.03256364047;271.5519875073443;1435248.6281027338;486663.3735785556;70448.57097469462;673505.9241754474;0;37;33;0;22;28;25;7;36;39;433824479375.0821;167594748579.9707;330410975170.33295;29183.180861412086;6339.812034691625;-0.0;11583.922626631325;1499579.2211710762;306487.79284003004;0.0;344839.24334971275;3.298858146380259;0.18620203522071413
2026;2019-08-24 02:46:45.114;759;756;202;202;180;24;82;13;74;21;686;226;73;84;290;156;284;703;181;206;83;30;640;335;339;138;339;274;642;420.0;-1.0;701.0;160.0;0.0;0;96;59;1;0;0;1;0;0;0;1;0;0;0;0;17230.73828125;9889.904296875;3375.80932617188;1222.15063476562;692.0;343320;627.0;0.0;Calculated values ==>;1566607605.114;349.06000000000006;348.76;293.36;293.36;291.16;275.56;271.6637117239857;281.36;274.46000000000004;280.56;275.26000000000005;341.76;295.76000000000005;280.46000000000004;281.56;302.16;288.76000000000005;301.56;343.46000000000004;293.76000000000005;281.46000000000004;335.86;342.36;276.16;242.14157278889297;264.3458800820626;271.6637117239857;291.26000000000005;6400000.0;3350000.0;3390000.0;1380000.0;3390000.0;2740000.0;6420000.0;0.07;0.0;0.11683333333333333;0.02666666666666667;0.0;0.07;0.0;9889.904296875;3375.80932617188;1222.15063476562;17230.73828125;501205.93545315834;500617.79995856027;252993.5335666189;252993.5335666189;245402.7383746353;431720.082569444;446536.4646881119;456953.3821998456;471084.70712553355;524266.1610943243;474997.6517434288;456828.508067201;458196.5767128854;474143.91442069976;457653.6290216278;413912.70962687535;493410.29162521585;463611.34400118963;446684.9758415057;263007.33956846996;290221.2356813373;471968.1179040911;196505.8718103112;196505.8718103112;271.6637117239857;1435534.1007520866;486827.23745310045;70468.82231729885;673561.4592830782;0;37;33;0;22;28;25;7;36;39;434027811575.1467;167677520979.997;330575620270.3853;30428.950797177273;7345.659895834132;-0.0;17512.537282183617;1500075.823345801;306601.80042428756;0.0;345081.6330255302;3.8161006336998042;0.1883444975748871
2027;2019-08-24 02:47:45.115;764;758;201;201;180;25;83;14;71;22;684;225;71;85;290;156;284;708;181;204;83;31;642;337;341;138;341;274;644;368.0;-1.0;580.0;209.0;0.0;0;98;63;1;0;0;1;0;0;0;1;0;0;0;0;17516.59375;10314.619140625;3369.96899414062;1235.35009765625;681.0;343321;671.0;0.0;Calculated values ==>;1566607665.115;349.56000000000006;348.96000000000004;293.26000000000005;293.26000000000005;291.16;275.66;271.8864255623528;281.46000000000004;274.56;280.26000000000005;275.36;341.56000000000006;295.66;280.26000000000005;281.66;302.16;288.76000000000005;301.56;343.96000000000004;293.56;281.46000000000004;340.26;341.26;276.26000000000005;242.14157278889297;264.3458800820626;271.8864255623528;291.26000000000005;6420000.0;3370000.0000000005;3410000.0;1380000.0;3410000.0;2740000.0;6440000.000000001;0.06133333333333334;0.0;0.09666666666666666;0.034833333333333334;0.0;0.06133333333333334;0.0;10314.619140625;3369.96899414062;1235.35009765625;17516.59375;501686.69873707346;500698.2195472253;252540.15106231972;252540.15106231972;245335.5241324665;431601.1154718507;446297.92991609883;456578.4500420801;471182.93757713656;524059.72712623887;474883.7125350538;456578.4500420801;458320.3533582858;473883.7582463317;457329.1465261923;413163.08875169046;493900.24564304535;463053.4746688548;446297.92991609883;281426.5920051367;285614.20965156396;472066.18378088326;197092.27983635513;197092.27983635513;271.8864255623528;1435823.6666780156;486995.6112877267;70489.30183136385;673617.67503926;0;37;33;0;22;28;25;7;36;39;434231814974.90027;167760322359.89697;330740023010.1867;25083.663119886744;9578.257654067731;-0.0;15284.613204890948;1500538.436171303;306742.8354209105;0.0;345354.94716775214;3.347636779776258;0.1869734697088284
2028;2019-08-24 02:48:45.095;769;761;200;201;179;27;48;15;67;22;682;225;68;86;291;156;284;712;180;203;51;31;645;338;343;141;343;274;647;377.0;0.0;902.0;270.0;0.0;0;99;66;1;0;0;1;0;0;0;1;0;0;0;0;17642.19140625;10439.05859375;3370.5771484375;1228.7333984375;670.0;343322;694.0;0.0;Calculated values ==>;1566607725.095;350.06000000000006;349.26;293.16;293.26000000000005;291.06;275.86;271.99741764416325;277.96000000000004;274.66;279.86;275.36;341.36;295.66;279.96000000000004;281.76000000000005;302.26000000000005;288.76000000000005;301.56;344.36;293.46000000000004;278.26000000000005;342.56000000000006;340.16;276.26000000000005;242.77792619122317;264.3458800820626;271.99741764416325;291.16;6450000.0;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;2740000.0;6470000.0;0.06283333333333334;0.0;0.15033333333333332;0.045000000000000005;0.0;0.06283333333333334;0.0;10439.05859375;3370.5771484375;1228.7333984375;17642.19140625;502075.34802636574;500819.6156367849;252048.9275938119;252407.6767460806;244910.47781987145;431541.1909327263;440480.40714039863;456077.0789174574;470781.97481897497;523853.2576277074;474883.7125350538;456202.5800313555;458444.03341852216;473745.5287517161;457166.314853319;412009.77454126277;494152.7487878462;462622.50321984786;440959.61389621603;291058.95107146574;281007.8604223974;471669.41905304807;197355.51322488484;197355.51322488484;271.99741764416325;1436116.5588911187;487168.50095312996;70509.82901582812;673673.8275333933;0;37;33;0;22;28;25;7;36;39;434436946574.9655;167843994459.92358;330904368210.23895;38894.475375783404;12344.125762267347;-0.0;15306.457658848645;1501071.4096085518;306925.46105392853;0.0;345609.7877831675;4.4250183098068145;0.2741104537389626
