;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2029;2019-08-24 02:49:45.096;773;764;198;199;179;29;18;17;63;23;676;225;63;86;291;155;284;713;180;198;19;32;638;342;346;149;346;274;640;359.0;-1.0;963.0;321.0;0.0;0;99;68;1;0;0;1;0;0;0;1;0;0;0;0;17359.9140625;10421.294921875;3273.11987304688;1195.04602050781;659.0;343323;705.0;0.0;Calculated values ==>;1566607785.096;350.46000000000004;349.56000000000006;292.96000000000004;293.06;291.06;276.06;272.43898195401505;274.96000000000004;274.86;279.46000000000004;275.46000000000004;340.76;295.66;279.46000000000004;281.76000000000005;302.26000000000005;288.66;301.56;344.46000000000004;292.96000000000004;275.06;343.66;339.06000000000006;276.36;244.42749628697553;264.3458800820626;272.43898195401505;291.16;6380000.0;3420000.0000000005;3460000.0;1490000.0;3460000.0;2740000.0;6400000.0;0.05983333333333333;0.0;0.1605;0.0535;0.0;0.05983333333333333;0.0;10421.294921875;3273.11987304688;1195.04602050781;17359.9140625;503250.5370638385;501872.2794310036;251635.65297950775;251994.89286844287;245142.480639036;431298.55289687274;434790.06634607783;455574.0031553595;469802.56496987224;523233.63317842805;474883.7125350538;455574.0031553595;458444.03341852216;473353.11958277144;456374.5658967448;414647.86388734635;494986.480646428;461509.88164792873;434964.0416095496;295666.80309349706;276402.16793126165;470701.3130333229;198445.5058830446;198445.5058830446;272.43898195401505;1436408.2479644094;487342.34012948815;70530.0275142643;673729.1925979079;0;37;33;0;22;28;25;7;36;39;434643650019.7158;167930995909.81848;331068770950.04034;41269.12381220654;14565.685682539892;-0.0;14151.692387635881;1501739.4507348114;307149.71321983816;0.0;345855.2764580014;4.700405390761801;0.3132080151007435
2030;2019-08-24 02:50:45.096;774;766;198;198;179;32;19;17;60;23;662;224;61;87;291;155;284;707;180;191;19;32;639;343;348;146;348;275;641;341.0;-1.0;839.0;237.0;0.0;0;1;73;1;0;0;1;0;0;0;1;1;0;0;0;18368.365234375;10891.6162109375;3300.78149414062;2074.8974609375;645.0;343324;710.0;0.0;Calculated values ==>;1566607845.096;350.56000000000006;349.76;292.96000000000004;292.96000000000004;291.06;276.36;272.5487779782249;275.06;274.86;279.16;275.46000000000004;339.36;295.56;279.26000000000005;281.86;302.26000000000005;288.66;301.56;343.86;292.26000000000005;275.06;344.16;337.66;276.36;243.81672145450628;264.4750485637546;272.5487779782249;291.16;6390000.0;3429999.9999999995;3479999.9999999995;1460000.0;3479999.9999999995;2750000.0;6409999.999999999;0.05683333333333333;0.0;0.13983333333333334;0.0395;0.0;0.05683333333333333;0.0;10891.6162109375;3300.78149414062;2074.8974609375;18368.365234375;503291.2466651525;502045.79230551305;251592.48614946005;251592.48614946005;245109.00325380437;431237.1583312671;434477.6175341632;455027.99073138676;470208.5969619798;521705.17217634787;474640.7341109847;455154.56847608514;458408.17369170516;473090.47854359203;456209.3810932254;414282.04804389086;494062.5280688153;460271.4388147236;434477.6175341632;297761.5184850505;270541.29595472733;471102.9871208479;198685.96565624423;198685.96565624423;272.5487779782249;1436705.9836252166;487519.9477222616;70557.27704327634;673783.975109301;0;37;33;0;22;28;25;7;37;39;434851850019.7158;168019495909.81848;331233470950.04034;35845.159839674096;10760.472347851846;-0.0;13400.82554839506;1502382.0697652437;307360.76453675807;0.0;346084.880774135;3.6887790578289796;0.22866305225776443
2031;2019-08-24 02:51:45.107;774;767;200;200;179;33;20;19;62;23;636;224;61;94;291;155;284;709;181;187;21;30;640;344;349;143;349;274;642;355.0;-1.0;625.0;297.0;0.0;0;1;77;1;0;0;1;0;0;0;1;1;0;0;0;18728.03125;11188.7119140625;3304.06323242188;2127.42553710938;627.0;343325;713.0;0.0;Calculated values ==>;1566607905.107;350.56000000000006;349.86;293.16;293.16;291.06;276.46000000000004;272.6583383277491;275.16;275.06;279.36;275.46000000000004;336.76000000000005;295.56;279.26000000000005;282.56;302.26000000000005;288.66;301.56;344.06000000000006;291.86;275.26000000000005;344.46000000000004;335.86;276.16;243.1966462407574;264.3458800820626;272.6583383277491;291.26000000000005;6400000.0;3440000.0;3490000.0;1430000.0;3490000.0;2740000.0;6420000.0;0.059166666666666666;0.0;0.10416666666666667;0.0495;0.0;0.059166666666666666;0.0;11188.7119140625;3304.06323242188;2127.42553710938;18728.03125;503199.6936302902;502086.35048973426;252267.4294301894;252267.4294301894;245075.6385001727;431175.4696738307;434408.7245179509;455447.963381487;470612.52513297374;519093.9952882769;474769.72353041265;455321.8140548362;459430.0577252102;472958.8448057689;456043.782298594;413912.70962687535;494238.0358962963;459579.16196155606;434584.5331882641;299018.4200587347;263007.33956846996;471304.9624172612;198963.561142904;198963.561142904;272.6583383277491;1437015.1769384425;487703.98419095087;70592.30282190038;673839.0255729009;0;37;33;0;22;28;25;7;37;39;435060988355.26086;168106211805.0445;331398201145.46967;26717.125233185732;13480.899363080684;-0.0;13940.907512683807;1502903.5177234786;307562.8130036381;0.0;346312.7703223301;3.2574174728462935;0.21399529437530912
2032;2019-08-24 02:52:45.077;775;767;202;202;181;35;21;20;65;24;635;226;64;96;291;156;284;711;182;139;22;29;638;346;350;142;350;273;640;317.0;-2.0;612.0;235.0;0.0;0;1;78;1;0;0;1;0;0;0;1;1;0;0;0;18831.3671875;11155.6748046875;3305.6240234375;2118.70629882812;617.0;343326;715.0;0.0;Calculated values ==>;1566607965.077;350.66;349.86;293.36;293.36;291.26000000000005;276.66;272.8767566201714;275.26000000000005;275.16;279.66;275.56;336.66;295.76000000000005;279.56;282.76000000000005;302.26000000000005;288.76000000000005;301.56;344.26;287.06;275.36;344.66;334.86;276.06;242.98782864720522;264.2163659402789;272.8767566201714;291.36;6380000.0;3460000.0;3500000.0;1420000.0;3500000.0;2730000.0;6400000.0;0.05283333333333333;0.0;0.10200000000000001;0.03916666666666667;0.0;0.05283333333333333;0.0;11155.6748046875;3305.6240234375;2118.70629882812;18831.3671875;503514.87790264894;502271.2347925397;253084.987001373;253084.987001373;245799.71018171124;431051.2098666511;434339.9066925679;455991.3195128801;470845.5270076962;519073.5182026547;475126.091739751;455865.8072319587;459832.21133440844;472827.0010224792;455849.1226598329;414647.86388734635;494712.1684792026;452791.5873438914;434516.17371468875;299856.38484229014;258822.4845140824;471339.3356437985;199433.54865978702;199433.54865978702;272.8767566201714;1437328.0154268336;487890.09431134467;70627.66956152681;673894.0787594769;0;37;33;0;22;28;25;7;37;39;435270583504.5276;168191669054.7455;331562219094.8958;26168.8926270155;10649.643323540453;-0.0;12420.19869040064;1503344.0141790314;307763.8003147289;0.0;346532.33636864513;2.96976594783509;0.18855306157779933
2033;2019-08-24 02:53:45.108;776;768;204;204;183;35;22;21;67;24;644;228;66;98;292;157;284;710;182;117;23;29;636;346;350;140;350;272;638;369.0;-1.0;538.0;165.0;0.0;0;1;77;1;0;0;1;0;0;0;1;1;0;0;0;18580.994140625;10976.7109375;3239.63452148438;2123.08447265625;617.0;343327;714.0;0.0;Calculated values ==>;1566608025.108;350.76;349.96000000000004;293.56;293.56;291.46000000000004;276.66;272.8767566201714;275.36;275.26000000000005;279.86;275.56;337.56000000000006;295.96000000000004;279.76000000000005;282.96000000000004;302.36;288.86;301.56;344.16;284.86;275.46000000000004;344.56000000000006;334.86;276.06;242.56692532238324;264.08650396036035;272.8767566201714;291.36;6360000.0;3460000.0;3500000.0;1400000.0;3500000.0;2720000.0;6380000.0;0.0615;0.0;0.08966666666666666;0.0275;0.0;0.0615;0.0;10976.7109375;3239.63452148438;2123.08447265625;18580.994140625;503829.31274996395;502588.4935384756;253917.7454287857;253917.7454287857;246533.28690591437;431051.2098666511;434516.17371468875;456406.55620663636;471112.8868819084;520088.3166896532;475481.3718872887;456281.56124963466;460232.5655346352;472951.0569784008;455986.76273286226;415369.2812512588;494773.77882502356;449622.8706441287;434691.9584858148;299437.39939995663;258822.4845140824;471605.12922355125;199409.61852993455;199409.61852993455;272.8767566201714;1437639.9461862817;488074.6261518348;70663.03608130258;673948.6507617837;0;37;33;0;22;28;25;7;37;39;435480692005.00824;168276312764.93915;331725803570.27;23044.058745010927;7485.376544074459;-0.0;14469.863907286635;1503754.3339971665;307915.0035619738;0.0;346756.5360007972;2.7540311617134656;0.1443076053910688
2034;2019-08-24 02:54:45.118;776;767;205;205;184;34;23;22;68;25;655;229;67;98;292;158;284;707;181;133;23;29;633;346;350;140;350;272;635;139.0;-1.0;754.0;264.0;0.0;0;0;77;1;0;0;1;0;0;0;1;1;0;0;0;18669.107421875;10913.20703125;3249.81640625;2118.99194335938;608.0;343328;712.0;0.0;Calculated values ==>;1566608085.118;350.76;349.86;293.66;293.66;291.56;276.56;272.8767566201714;275.46000000000004;275.36;279.96000000000004;275.66;338.66;296.06;279.86;282.96000000000004;302.36;288.96000000000004;301.56;343.86;286.46000000000004;275.46000000000004;344.36;333.96000000000004;276.06;242.56692532238324;264.08650396036035;272.8767566201714;291.26000000000005;6330000.0;3460000.0;3500000.0;1400000.0;3500000.0;2720000.0;6350000.0;0.023166666666666665;0.0;0.12566666666666668;0.044000000000000004;0.0;0.023166666666666665;0.0;10913.20703125;3249.81640625;2118.99194335938;18669.107421875;504102.4280172115;502732.3946348221;254438.30336260048;254438.30336260048;246976.25726184715;431051.2098666511;434691.9584858148;456531.44730995287;471211.3733730803;521225.86550164793;475594.8188675611;456406.55620663636;460232.5655346352;472951.0569784008;456124.25196328654;416427.1061876646;494661.21495463955;451936.46894678305;434691.9584858148;298599.4468028795;255056.51255035817;471605.12922355125;199423.69937745156;199423.69937745156;272.8767566201714;1437950.4154355053;488257.07253754255;70698.39260986989;674002.7385326325;0;37;33;0;22;28;25;7;37;39;435690727004.97485;168360326764.92578;331889030770.2441;32309.873656851;11975.982913228388;-0.0;5450.381336010415;1504215.6936475704;308077.2085870915;0.0;346922.56571147224;3.0546733154765437;0.24020608910706231
2035;2019-08-24 02:55:45.099;776;767;205;205;185;33;23;23;68;26;663;229;67;99;292;159;284;705;182;136;24;29;633;346;350;138;350;272;635;-1.0;-1.0;758.0;209.0;0.0;0;0;79;1;0;0;1;0;0;0;1;1;0;0;0;19027.26171875;11016.9296875;3239.62890625;2126.5439453125;596.0;343329;709.0;0.0;Calculated values ==>;1566608145.099;350.76;349.86;293.66;293.66;291.66;276.46000000000004;272.8767566201714;275.46000000000004;275.46000000000004;279.96000000000004;275.76000000000005;339.46000000000004;296.06;279.86;283.06;302.36;289.06;301.56;343.66;286.76000000000005;275.56;344.06000000000006;332.76000000000005;276.06;242.14157278889297;264.08650396036035;272.8767566201714;291.36;6330000.0;3460000.0;3500000.0;1380000.0;3500000.0;2720000.0;6350000.0;0.0;0.0;0.12633333333333333;0.034833333333333334;0.0;0.0;0.0;11016.9296875;3239.62890625;2126.5439453125;19027.26171875;504102.4280172115;502732.3946348221;254438.30336260048;254438.30336260048;247313.65775496;431051.2098666511;434691.9584858148;456531.44730995287;471575.67402331997;522052.43340761523;475594.8188675611;456406.55620663636;460354.4995738337;472951.0569784008;456261.5912742344;416427.1061876646;494387.2253338281;452364.8428864296;434867.2671453463;297342.5633918147;250035.78352995744;471870.034071972;199397.47435167857;199423.69937745156;272.87675662017136;1438264.4523682012;488439.7658055087;70733.76087207985;674056.8001185968;0;37;33;0;22;28;25;7;37;39;435900660504.78796;168443700354.85156;332052179090.0988;32484.591917061985;9491.127496923555;-0.0;0.0;1504755.4765414773;308256.04452436435;0.0;346967.97117294784;2.562134938355061;0.22493922682555123
2036;2019-08-24 02:56:45.099;776;767;204;204;184;32;23;23;67;26;670;230;67;100;292;160;284;705;182;147;24;29;634;345;350;138;350;272;636;212.0;-1.0;714.0;215.0;0.0;0;0;79;1;0;0;1;0;0;0;1;1;0;0;0;19011.44140625;11078.65234375;3230.9765625;2131.46557617188;586.0;343330;706.0;0.0;Calculated values ==>;1566608205.099;350.76;349.86;293.56;293.56;291.56;276.36;272.7676641592781;275.46000000000004;275.46000000000004;279.86;275.76000000000005;340.16;296.16;279.86;283.16;302.36;289.16;301.56;343.66;287.86;275.56;343.76;331.76000000000005;276.06;242.14157278889297;264.08650396036035;272.7676641592781;291.36;6340000.0;3450000.0;3500000.0;1380000.0;3500000.0;2720000.0;6360000.0;0.035333333333333335;0.0;0.119;0.035833333333333335;0.0;0.035333333333333335;0.0;11078.65234375;3230.9765625;2131.46557617188;19011.44140625;504011.44724949065;502640.2824812263;254013.8546643653;254013.8546643653;246939.96254471331;431113.4868728058;434691.9584858148;456406.55620663636;471575.67402331997;522775.18562947086;475708.21789236565;456406.55620663636;460476.3460263169;472951.0569784008;456563.50279482716;416077.63364705537;494287.36286066694;453921.8482460042;434867.2671453463;296085.73418796173;245852.32104278926;471870.034071972;199123.80869179146;199123.80869179146;272.7676641592781;1438581.4415609096;488623.8956557691;70769.24428475888;674110.7218308364;0;37;33;0;22;28;25;7;37;39;436110660504.78796;168526500354.85156;332215379090.0988;30616.646954266544;9773.40640945647;-0.0;8329.602198692271;1505281.3201987382;308416.5823069175;0.0;347037.3845246036;2.963285419623631;0.2061273982571281
2037;2019-08-24 02:57:45.130;776;767;203;204;184;31;23;23;62;27;676;230;64;100;292;161;284;705;182;152;23;29;632;345;350;136;350;272;634;231.0;-1.0;830.0;163.0;0.0;0;0;79;1;0;0;1;0;0;0;1;1;0;0;0;18961.18359375;11123.376953125;3225.60546875;2138.0380859375;579.0;343331;702.0;0.0;Calculated values ==>;1566608265.13;350.76;349.86;293.46000000000004;293.56;291.56;276.26000000000005;272.7676641592781;275.46000000000004;275.46000000000004;279.36;275.86;340.76;296.16;279.56;283.16;302.36;289.26000000000005;301.56;343.66;288.36;275.46000000000004;343.36;331.06;276.06;241.71165711629368;264.08650396036035;272.7676641592781;291.36;6320000.0;3450000.0;3500000.0;1360000.0;3500000.0;2720000.0;6340000.0;0.0385;0.0;0.13833333333333334;0.027166666666666665;0.0;0.0385;0.0;11123.376953125;3225.60546875;2138.0380859375;18961.18359375;504193.35121960327;502824.4470256579;253736.46146533274;254110.8842703682;247012.6844029221;431113.4868728058;434691.9584858148;455780.5313339164;471938.4492427271;523394.329825699;475708.21789236565;456031.2574734189;460476.3460263169;472951.0569784008;456700.2072447995;416773.5413604667;494487.010801247;454622.75094037293;434691.9584858148;294410.04551340896;242924.1476594651;472134.0588697756;199094.39139563462;199094.39139563462;272.7676641592781;1438898.043596547;488809.00815907045;70804.84186460977;674164.5544803926;0;37;33;0;22;28;25;7;37;39;436320769005.2686;168608742825.0397;332378663410.47235;35508.24935812898;7417.577633047496;-0.0;9070.506332971936;1505832.6457070175;308559.91452433646;0.0;347182.4603465;3.1537738003970794;0.20128542276201075
2038;2019-08-24 02:58:45.121;776;767;203;203;184;31;25;23;38;27;680;230;45;97;292;161;284;705;182;158;25;28;634;345;349;135;349;271;636;-1.0;-1.0;544.0;189.0;0.0;0;0;80;1;0;0;1;0;0;0;1;1;0;0;0;19077.216796875;11228.1865234375;3218.89208984375;2135.36157226562;573.0;343332;698.0;0.0;Calculated values ==>;1566608325.121;350.76;349.86;293.46000000000004;293.46000000000004;291.56;276.26000000000005;272.7676641592781;275.66;275.46000000000004;276.96000000000004;275.86;341.16;296.16;277.66;282.86;302.36;289.26000000000005;301.56;343.66;288.96000000000004;275.66;342.96000000000004;330.46000000000004;275.96000000000004;241.49495122638035;263.95629194202945;272.7676641592781;291.36;6340000.0;3450000.0;3490000.0;1350000.0;3490000.0;2710000.0;6360000.0;0.0;0.0;0.09066666666666667;0.0315;0.0;0.0;0.0;11228.1865234375;3218.89208984375;2135.36157226562;19077.216796875;504011.44724949065;502640.2824812263;253640.970235692;253640.970235692;246939.96254471331;431113.4868728058;435283.0450006729;452910.5548887559;472070.4381999017;523886.9219665192;475835.5772635429;453802.7222983125;460266.14324510586;473082.6997703764;456700.2072447995;416077.63364705537;494287.36286066694;455625.543053966;435283.0450006729;292734.4514702754;240414.4444865203;472168.09959432366;199093.5235253347;199094.39139563462;272.7676641592781;1439214.982718136;488995.2432483921;70840.4481866412;674218.2505710359;0;37;33;0;22;28;25;7;37;39;436530437550.04865;168690030629.9544;332541538975.30145;23012.74417695019;8601.849146173154;-0.0;0.0;1506320.2475013896;308693.3897230731;0.0;347258.03656106256;1.9065103187092078;0.17556941390837744
2039;2019-08-24 02:59:45.121;776;768;202;202;183;30;27;23;12;27;683;230;20;91;292;162;284;707;181;163;27;26;630;345;350;135;349;269;632;173.0;-1.0;927.0;229.0;0.0;0;0;75;1;0;0;1;0;0;0;1;1;0;0;0;18820.392578125;10729.255859375;3177.97119140625;2120.55200195312;569.0;343333;693.0;0.0;Calculated values ==>;1566608385.121;350.76;349.96000000000004;293.36;293.36;291.46000000000004;276.16;272.7676641592781;275.86;275.46000000000004;274.36;275.86;341.46000000000004;296.16;275.16;282.26000000000005;302.36;289.36;301.56;343.86;289.46000000000004;275.86;342.46000000000004;330.06;275.76000000000005;241.49495122638035;263.6948088759802;272.7676641592781;291.26000000000005;6300000.0;3450000.0;3500000.0;1350000.0;3490000.0;2690000.0;6320000.0;0.028833333333333332;0.0;0.1545;0.03816666666666667;0.0;0.028833333333333332;0.0;10729.255859375;3177.97119140625;2120.55200195312;18820.392578125;504375.0251963022;503140.3036873712;253459.27601058607;253459.27601058607;246748.6441087243;431113.4868728058;435390.3900212655;449907.27500738925;472070.4381999017;524355.5448416632;476089.71583678585;450946.9202734948;459847.1156640873;473082.6997703764;456836.76617635426;417457.578369191;494959.5260245205;456150.55965592095;435390.3900212655;290640.09048841946;238741.38928724395;471972.7596631712;199051.5110849865;199051.5110849865;272.7610127858131;1439530.7961295943;489178.2219349155;70875.91413309301;674271.5577650464;0;37;33;0;22;28;25;7;37;39;436740137550.04865;168771030629.9544;332703538975.30145;38757.21552601123;10416.49432073405;-0.0;6814.437675996044;1506834.997165581;308851.8759186307;0.0;347314.82354169583;3.4931943682608746;0.25290256081247947
2040;2019-08-24 03:00:45.111;775;768;201;202;182;30;29;23;12;27;684;230;14;83;292;162;284;702;183;165;30;24;629;344;349;134;349;268;631;-2.0;-1.0;604.0;96.0;0.0;0;0;69;1;0;0;1;0;0;0;1;1;0;0;0;18345.015625;10327.4638671875;3206.22094726562;2121.34741210938;563.0;343334;688.0;0.0;Calculated values ==>;1566608445.111;350.66;349.96000000000004;293.26000000000005;293.36;291.36;276.16;272.6583383277491;276.06;275.46000000000004;274.36;275.86;341.56000000000006;296.16;274.56;281.46000000000004;302.36;289.36;301.56;343.36;289.66;276.16;341.96000000000004;329.46000000000004;275.56;241.2770596917726;263.56353331371673;272.6583383277491;291.46000000000004;6290000.0;3440000.0;3490000.0;1340000.0;3490000.0;2680000.0;6310000.0;0.0;0.0;0.10066666666666667;0.016;0.0;0.0;0.0;10327.4638671875;3206.22094726562;2121.34741210938;18345.015625;504334.7078875778;503232.06402902305;253135.0556033134;253507.05066638818;246448.75551539232;431175.4696738307;435974.25465102756;450088.63483019324;472202.2088784924;524538.0460871413;476216.4966884591;450348.5946956786;459028.25162606797;473082.6997703764;457000.4111839864;417795.3132215136;494375.9114344721;456590.98366521427;436145.95351252146;288545.87390705565;236231.924509345;471909.57779161324;198762.38434280772;199051.5110849865;272.6424567784294;1439840.456246047;489353.66535388737;70911.25740335553;674324.7504992769;0;37;33;0;22;28;25;7;37;39;436949802600.082;168851717179.96722;332864612125.3271;25300.17588239681;4370.3550951808875;-0.0;0.0;1507368.7197921367;308975.079126492;0.0;347371.6010578414;1.8952711529545467;0.15313862790579222
2041;2019-08-24 03:01:45.132;773;766;201;201;182;29;32;23;26;27;685;230;23;78;292;162;284;697;183;172;32;22;627;344;349;130;348;267;629;-2.0;-1.0;565.0;33.0;0.0;0;0;64;1;0;0;1;0;0;0;1;1;0;0;0;17848.638671875;10013.3037109375;3197.59130859375;2119.71313476562;561.0;343335;684.0;0.0;Calculated values ==>;1566608505.132;350.46000000000004;349.76;293.26000000000005;293.26000000000005;291.36;276.06;272.6583383277491;276.36;275.46000000000004;275.76000000000005;275.86;341.66;296.16;275.46000000000004;280.96000000000004;302.36;289.36;301.56;342.86;290.36;276.36;341.56000000000006;329.26000000000005;275.36;240.39332010688793;263.43189868330234;272.6583383277491;291.46000000000004;6270000.0;3440000.0;3490000.0;1300000.0;3479999.9999999995;2670000.0;6290000.0;0.0;0.0;0.09416666666666668;0.0055000000000000005;0.0;0.0;0.0;10013.3037109375;3197.59130859375;2119.71313476562;17848.638671875;504254.3690508106;503152.15653453476;253229.76470112384;253229.76470112384;246520.9044401556;431175.4696738307;436488.0602253265;452073.0145892409;472727.1298661593;524720.3606339802;476343.08634032676;451688.6327273128;458575.2803753284;473214.1334688824;457000.4111839864;418462.53038010054;493891.9309372314;457549.1369847078;436488.0602253265;286870.6033266602;235395.46725036926;472242.3386847302;198775.7639155372;199051.5110849865;272.64775190864765;1440142.1755962193;489523.23107735184;70946.61194428548;674378.1342791134;0;37;33;0;22;28;25;7;37;39;437159275889.76245;168930944899.84637;333025168300.08215;23852.157771773767;1504.0661612305614;-0.0;0.0;1507778.4659329362;309024.0497706161;0.0;347371.6010578414;1.6539607351387084;0.12003967834790219
2042;2019-08-24 03:02:45.143;769;763;202;202;182;29;34;22;41;27;688;230;36;76;292;162;284;688;183;175;35;20;621;343;348;130;348;265;623;212.0;-1.0;377.0;65.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16360.6259765625;9236.9013671875;3144.48266601562;1252.81872558594;593.0;343336;680.0;0.0;Calculated values ==>;1566608565.143;350.06000000000006;349.46000000000004;293.36;293.36;291.36;276.06;272.5487779782249;276.56;275.36;277.26000000000005;275.86;341.96000000000004;296.16;276.76000000000005;280.76000000000005;302.36;289.36;301.56;341.96000000000004;290.66;276.66;341.16;332.46000000000004;275.16;240.39332010688793;263.1675429290057;272.5487779782249;291.46000000000004;6210000.0;3429999.9999999995;3479999.9999999995;1300000.0;3479999.9999999995;2650000.0;6230000.0;0.035333333333333335;0.0;0.06283333333333334;0.010833333333333334;0.0;0.035333333333333335;0.0;9236.9013671875;3144.48266601562;1252.81872558594;16360.6259765625;504277.05536776135;503308.76828030497;253897.62556027155;253897.62556027155;246740.54588580664;431237.1583312671;437060.5042495169;454318.49147014046;472727.1298661593;525187.0375957479;476595.6952811066;453689.4726371599;458648.9389275073;473214.1334688824;457163.6566190943;420402.27655506064;493264.6373502972;458118.576123233;437229.27830592886;285195.4229665811;248780.69988749037;472048.3120729887;198468.90804143128;198468.90804143128;272.52204246171;1440427.3050653876;489683.67886281916;70974.7215288959;674430.9945847759;0;37;33;0;22;28;25;7;37;39;437368414224.4766;169008959199.73975;333184797559.864;16075.882158770562;2963.776877008539;-0.0;8436.199749345582;1508111.2605997412;309061.2886217552;0.0;347441.9156109617;2.015215650758372;0.09802110979312612
2043;2019-08-24 03:03:45.103;764;757;203;203;182;28;37;22;53;28;694;231;48;70;292;161;284;665;182;180;38;21;614;342;347;135;346;265;616;-3.0;-1.0;430.0;51.0;3.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15734.6298828125;8680.4306640625;3076.91479492188;1225.87585449219;642.0;343337;676.0;0.0;Calculated values ==>;1566608625.103;349.56000000000006;348.86;293.46000000000004;293.46000000000004;291.36;275.96000000000004;272.43898195401505;276.86;275.36;278.46000000000004;275.96000000000004;342.56000000000006;296.26000000000005;277.96000000000004;280.16;302.36;289.26000000000005;301.56;339.66;291.16;276.96000000000004;340.76;337.36;275.26000000000005;241.49495122638035;263.1675429290057;272.43898195401505;291.36;6140000.0;3420000.0000000005;3470000.0000000005;1350000.0;3460000.0;2650000.0;6160000.0;0.0;0.0;0.07166666666666667;0.0085;0.0005;0.0005;0.0;8680.4306640625;3076.91479492188;1225.87585449219;15734.6298828125;504262.8971232296;503166.2960176301;254639.23059723256;254639.23059723256;247003.08775902053;431298.55289687274;437794.15495453955;455817.0978178465;472168.09959432366;525802.5036176988;476707.8731916911;455194.5301542041;457915.0635832555;473476.37725677673;457190.93998343224;422559.332054425;490821.8175627074;458954.00245643134;437960.9576553604;283520.3318566784;269285.52512055053;471484.10707214737;198197.3904798845;254639.23059723256;272.41020495772756;1440694.5872240756;489832.890422441;70995.3635465509;674482.8050003308;0;37;33;0;22;28;25;7;37;39;437576775224.6092;169088406199.79028;333343691559.9651;18462.745692553945;2322.9370910342345;-0.0;91.66086352906392;1508398.8906174195;309105.3152008837;0.0;347512.93373911077;1.608024937959471;0.12326472745632462
2044;2019-08-24 03:04:45.174;757;750;204;204;183;27;41;20;60;29;695;231;56;73;292;161;284;633;182;186;41;21;606;341;345;138;345;266;608;-2.0;-1.0;421.0;80.0;37.0;0;100;41;1;0;0;1;0;0;0;1;0;0;0;0;15340.181640625;8197.5390625;3048.17651367188;1220.63720703125;687.0;343338;672.0;0.0;Calculated values ==>;1566608685.174;348.86;348.16;293.56;293.56;291.46000000000004;275.86;272.3289490889957;277.26000000000005;275.16;279.16;276.06;342.66;296.26000000000005;278.76000000000005;280.46000000000004;302.36;289.26000000000005;301.56;336.46000000000004;291.76000000000005;277.26000000000005;340.36;341.86;275.26000000000005;242.14157278889297;263.299902668528;272.3289490889957;291.36;6060000.0;3410000.0;3450000.0;1380000.0;3450000.0;2660000.0;6080000.0;0.0;0.0;0.07016666666666667;0.013333333333333334;0.006166666666666667;0.006166666666666667;0.0;8197.5390625;3048.17651367188;1220.63720703125;15340.181640625;504084.00074443215;502989.94262874505;255465.76944372742;255465.76944372742;247659.9458443668;431359.6534126046;438906.9286694484;456520.64591992885;471870.034071972;525826.3067256825;476581.82889715966;456024.44544099725;458122.42887004314;473607.189165412;457353.7210016424;424902.30726567266;487225.4798019918;460072.69459547993;438906.9286694484;281845.32903042674;288127.0477506168;471084.70712553355;197877.7293592344;255465.76944372742;272.27911793928655;1440953.8504193681;489973.70660592965;71015.77528076776;674533.9078281927;0;37;33;0;22;28;25;7;37;39;437784620884.9524;169170403114.92566;333503180065.2284;18148.11131200873;3642.7597035506556;-0.0;1131.220481891946;1508704.3421166907;309155.08816931973;0.0;347523.1364759749;1.838716735847233;0.14147163127307152
2045;2019-08-24 03:05:45.124;750;743;205;206;185;26;46;19;65;29;691;230;62;77;292;160;284;601;181;191;46;21;606;338;342;139;342;266;608;255.0;-1.0;252.0;47.0;13.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15256.6845703125;7999.724609375;3060.0556640625;1214.2265625;714.0;343339;668.0;0.0;Calculated values ==>;1566608745.124;348.16;347.46000000000004;293.66;293.76000000000005;291.66;275.76000000000005;271.99741764416325;277.76000000000005;275.06;279.66;276.06;342.26;296.16;279.36;280.86;302.36;289.16;301.56;333.26000000000005;292.26000000000005;277.76000000000005;339.96000000000004;344.56000000000006;275.26000000000005;242.35481222062532;263.299902668528;271.99741764416325;291.26000000000005;6060000.0;3379999.9999999995;3420000.0000000005;1390000.0;3420000.0000000005;2660000.0;6080000.0;0.042499999999999996;0.0;0.042;0.007833333333333333;0.0021666666666666666;0.04466666666666666;0.0;7999.724609375;3060.0556640625;1214.2265625;15256.6845703125;503174.56594533933;502075.7990689502;255866.48661069447;256270.47854971874;248361.51713379115;431541.1909327263;440376.30863671866;457138.6516267367;471737.69219339563;525415.7996549061;476469.4856029076;456768.14427255985;458612.06444235175;473998.39572997385;457705.3049437597;424902.30726567266;482695.8677949379;461200.2757889148;440376.30863671866;280170.41352433193;299437.39939995663;470951.1231468757;197134.09577980387;199983.05503652617;271.9708031540278;1441208.6118264243;490108.57132230484;71036.04890342047;674584.7673447686;0;37;33;0;22;28;25;7;37;39;437990549135.1162;169253433864.9917;333662647065.3552;10920.191345571178;2144.9000477087293;-0.0;10737.565327475262;1508946.3761091502;309203.2784752036;0.0;347621.9606023412;1.9392735427735406;0.06382321181420965
2046;2019-08-24 03:06:45.114;743;739;206;207;184;24;53;16;69;28;684;228;66;82;291;159;284;601;181;197;54;21;606;335;340;140;340;268;608;223.0;-1.0;330.0;95.0;16.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15250.779296875;7838.4521484375;3078.71264648438;1217.16735839844;728.0;343340;663.0;0.0;Calculated values ==>;1566608805.114;347.46000000000004;347.06000000000006;293.76000000000005;293.86;291.56;275.56;271.6637117239857;278.46000000000004;274.76000000000005;280.06;275.96000000000004;341.56000000000006;295.96000000000004;279.76000000000005;281.36;302.26000000000005;289.06;301.56;333.26000000000005;292.86;278.56;339.46000000000004;345.96000000000004;275.26000000000005;242.56692532238324;263.56353331371673;271.6637117239857;291.26000000000005;6060000.0;3350000.0;3400000.0;1400000.0;3400000.0;2680000.0;6080000.0;0.03716666666666667;0.0;0.055;0.01583333333333333;0.0026666666666666666;0.03983333333333333;0.0;7838.4521484375;3078.71264648438;1217.16735839844;15250.779296875;502262.01618345984;501551.9884553156;256270.47854971874;256677.85578906373;248009.80327577316;431720.082569444;441912.08017181343;457307.8754880707;471506.718606615;524538.0460871413;475991.006520935;456936.7813661786;458905.9726566464;474136.0966252986;458055.18620850856;424902.30726567266;482695.8677949379;462292.3152292152;442068.6695460854;278076.8904731985;305303.7579410727;470817.3119576869;196294.46124701895;200309.59211247167;271.6232434647994;1441462.798320547;490240.5341311732;71056.30714249518;674635.9152212975;0;37;33;0;22;28;25;7;37;39;438195115035.14874;169337119915.005;333822820365.3807;14355.737783257848;4346.611802918909;-0.0;9630.06991777228;1509156.973746467;309257.3653913121;0.0;347791.6626076963;2.3348973100424346;0.11471420493137481
2047;2019-08-24 03:07:45.125;739;736;205;206;185;22;59;13;71;26;679;227;69;86;291;159;283;606;181;202;59;21;605;334;339;139;338;268;608;227.0;-1.0;205.0;83.0;17.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15308.0517578125;7864.79833984375;3094.93408203125;1218.0419921875;734.0;343341;658.0;0.0;Calculated values ==>;1566608865.125;347.06000000000006;346.76;293.66;293.76000000000005;291.66;275.36;271.55198750734434;279.06;274.46000000000004;280.26000000000005;275.76000000000005;341.06000000000006;295.86;280.06;281.76000000000005;302.26000000000005;289.06;301.46000000000004;333.76000000000005;293.36;279.06;338.96000000000004;346.56000000000006;275.26000000000005;242.35481222062532;263.56353331371673;271.55198750734434;291.26000000000005;6050000.0;3340000.0;3390000.0;1390000.0;3379999.9999999995;2680000.0;6080000.0;0.03783333333333334;0.0;0.034166666666666665;0.013833333333333333;0.0028333333333333335;0.04066666666666667;0.0;7864.79833984375;3094.93408203125;1218.0419921875;15308.0517578125;501832.60434484103;501158.4300378472;255866.48661069447;256270.47854971874;248361.51713379115;431779.12508338504;443053.4796101845;457554.78245182877;471442.86907493527;524023.7959618602;475878.1922481811;457307.8754880707;459394.54653447325;474395.46403927036;458215.89269584103;424906.37893455534;483411.1293215652;463093.4358352884;443053.4796101845;275983.5004908252;307818.28838856175;470951.1231468757;196047.1708232584;200214.9100379568;271.52021713129113;1441717.5019327577;490371.41854280717;71076.60427418105;674687.3717092584;0;37;33;0;22;28;25;7;37;39;438398852379.8703;169420835259.8906;333983649845.1609;8934.843397309487;3802.8380071433726;-0.0;9875.435162603926;1509351.0975055387;309325.28992351814;0.0;347954.23828322114;1.856917019331865;0.07712877825837673
2048;2019-08-24 03:08:45.126;736;734;204;206;184;21;63;12;72;25;675;226;70;89;290;159;283;614;182;205;64;21;609;331;336;139;335;268;612;364.0;-1.0;125.0;4.0;20.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15345.1318359375;7661.1650390625;3110.8740234375;1227.82385253906;737.0;343342;655.0;0.0;Calculated values ==>;1566608925.126;346.76;346.56000000000006;293.56;293.76000000000005;291.56;275.26000000000005;271.215330690691;279.46000000000004;274.36;280.36;275.66;340.66;295.76000000000005;280.16;282.06;302.16;289.06;301.46000000000004;334.56;293.66;279.56;338.66;346.86;275.26000000000005;242.35481222062532;263.56353331371673;271.215330690691;291.36;6090000.0;3310000.0;3360000.0;1390000.0;3350000.0;2680000.0;6120000.0;0.06066666666666667;0.0;0.020833333333333332;0.0006666666666666666;0.0033333333333333335;0.064;0.0;7661.1650390625;3110.8740234375;1227.82385253906;15345.1318359375;501064.41158639186;500518.3088778301;255244.9625149157;256041.260490362;247849.73814447827;431954.4880088244;444276.0500412315;457678.09077143855;471344.5575217925;523612.24432320596;475765.3315914973;457431.3775308373;459760.03826864855;474661.81016538566;458695.74359932635;423749.4193438221;484103.5619479489;463927.64693526766;444427.5759317202;274727.5295995403;309075.640036128;470951.1231468757;195313.83593017588;198435.24877313105;271.2140464850328;1441972.9493864502;490500.8037271922;71096.98682923274;674739.0876386593;0;37;33;0;22;28;25;7;37;39;438601355754.6257;169504236649.78986;334144452524.9667;5465.921975859639;183.75819147779987;-0.0;15743.508938149706;1509471.1058836097;309358.51211216045;0.0;348167.73304198956;1.7827861248877865;-0.0013460897490011371
2049;2019-08-24 03:09:45.086;736;733;204;205;183;19;72;9;73;24;673;225;71;92;290;157;283;631;182;210;72;21;614;329;334;138;333;267;617;277.0;-1.0;65.0;116.0;8.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15127.8046875;7379.6123046875;3176.55395507812;1228.16052246094;739.0;343343;651.0;0.0;Calculated values ==>;1566608985.086;346.76;346.46000000000004;293.56;293.66;291.46000000000004;275.06;270.9896433162861;280.36;274.06;280.46000000000004;275.56;340.46000000000004;295.66;280.26000000000005;282.36;302.16;288.86;301.46000000000004;336.26000000000005;294.16;280.36;338.26;347.06000000000006;275.26000000000005;242.14157278889297;263.43189868330234;270.9896433162861;291.36;6140000.0;3290000.0;3340000.0;1380000.0;3329999.9999999995;2670000.0;6170000.0;0.04616666666666667;0.0;0.010833333333333334;0.01933333333333333;0.0013333333333333333;0.0475;0.0;7379.6123046875;3176.55395507812;1228.16052246094;15127.8046875;500593.33860591816;499912.5262435587;254975.69496440177;255367.37541049218;247308.33855545684;432069.9255137471;446022.315722411;457962.05894119164;471379.3427040597;523486.70097703574;475779.855525177;457716.1131832329;460280.2632872368;474919.5635023035;458749.9310511223;422260.0124754442;485965.41935527185;464862.32813997846;446022.315722411;273052.9745269728;309913.9067706182;471084.70712553355;194701.05558604677;196392.97528789533;270.95954142207285;1442226.7212302152;490626.0599785957;71117.43972134645;674791.4479416915;0;37;33;0;22;28;25;7;37;39;438802221754.7535;169587281249.84268;334304845525.0687;2851.9942030140696;5343.417263096743;-0.0;11857.393670639492;1509540.3756411655;309404.5412011142;0.0;348397.58722552785;1.7016504639870045;0.06252890392935215
2050;2019-08-24 03:10:45.097;738;734;203;204;182;18;76;7;73;22;672;225;72;94;289;156;283;645;182;213;77;21;619;327;332;137;331;267;622;379.0;-1.0;0.0;70.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14910.365234375;7111.55419921875;3211.5576171875;1231.74609375;739.0;343344;647.0;0.0;Calculated values ==>;1566609045.097;346.96000000000004;346.56000000000006;293.46000000000004;293.56;291.36;274.96000000000004;270.7629442988711;280.76000000000005;273.86;280.46000000000004;275.36;340.36;295.66;280.36;282.56;302.06;288.76000000000005;301.46000000000004;337.66;294.46000000000004;280.86;337.86;347.06000000000006;275.26000000000005;241.92719264551067;263.43189868330234;270.7629442988711;291.36;6190000.0;3270000.0000000005;3320000.0000000005;1370000.0;3310000.0;2670000.0;6220000.0;0.06316666666666666;0.0;0.0;0.011666666666666665;0.0;0.06316666666666666;0.0;7111.55419921875;3211.5576171875;1231.74609375;14910.365234375;500385.66890768096;499570.1429855558;254329.1977937017;254713.5124285276;246777.6294419449;432184.1853817459;446998.94003919145;457962.05894119164;471316.13971061294;523383.84137492254;475779.855525177;457839.13350445917;460522.43606938334;475056.0054671645;458936.20235976623;420718.31126617675;487399.68325438723;465534.9942333593;447145.35510255815;271378.50176498963;309913.9067706182;471218.06502558704;194217.61303276938;194217.61303276938;270.7567623514664;1442477.0852042038;490746.8418385787;71137.94270131085;674844.6919643359;0;37;33;0;22;28;25;7;37;39;439002058384.48035;169669796374.72992;334465074894.84973;0.0;3231.671939916206;-0.0;15976.60237407499;1509564.1466167048;309476.013378539;0.0;348629.5797164107;1.662354869557323;0.008772430071442834
2051;2019-08-24 03:11:45.147;741;735;201;203;180;17;82;4;74;21;671;225;73;97;289;155;283;658;181;216;82;22;624;325;329;137;329;270;627;436.0;-1.0;220.0;117.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;15064.458984375;7243.2666015625;3224.77392578125;1247.96936035156;739.0;343345;642.0;0.0;Calculated values ==>;1566609105.147;347.26;346.66;293.26000000000005;293.46000000000004;291.16;274.86;270.5352231155435;281.36;273.56;280.56;275.26000000000005;340.26;295.66;280.46000000000004;282.86;302.06;288.66;301.46000000000004;338.96000000000004;294.76000000000005;281.36;337.36;347.06000000000006;275.36;241.92719264551067;263.82572766246335;270.5352231155435;291.26000000000005;6240000.0;3250000.0;3290000.0;1370000.0;3290000.0;2700000.0;6270000.0;0.07266666666666667;0.0;0.03666666666666667;0.0195;0.0;0.07266666666666667;0.0;7243.2666015625;3224.77392578125;1247.96936035156;15064.458984375;500311.34060238465;499227.22977015877;253325.37182510615;254077.97071499238;245921.8932665614;432297.2667888766;448438.18445429933;457602.31633955985;471218.06502558704;523039.5747667083;475396.9761669501;457478.62230173027;460421.39272919367;475312.56044582115;459122.0867881512;419119.00555464573;488693.311216992;466346.2387613262;448438.18445429933;269285.52512055053;309913.9067706182;471316.13971061294;193703.52068709445;193703.52068709445;270.5352231155435;1442727.0835653224;490866.56503188773;71158.6242170736;674898.3727574446;0;37;33;0;22;28;25;7;37;39;439200523635.1107;169752064874.9912;334626309145.3619;9676.289173923733;5413.446070958611;-0.0;18510.71890041689;1509644.8495565297;309548.1160644004;0.0;348917.21355656505;2.867909336658035;0.08687980105124848
2052;2019-08-24 03:12:45.118;746;737;199;201;178;16;86;3;75;19;672;225;74;99;289;154;283;668;181;218;86;23;629;325;329;137;329;271;632;474.0;0.0;254.0;129.0;0.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;15238.353515625;7558.21484375;3310.61987304688;1257.2158203125;737.0;343346;637.0;0.0;Calculated values ==>;1566609165.118;347.76;346.86;293.06;293.26000000000005;290.96000000000004;274.76000000000005;270.5352231155435;281.76000000000005;273.46000000000004;280.66;275.06;340.36;295.66;280.56;283.06;302.06;288.56;301.46000000000004;339.96000000000004;294.96000000000004;281.76000000000005;336.86;346.86;275.46000000000004;241.92719264551067;263.95629194202945;270.5352231155435;291.26000000000005;6290000.0;3250000.0;3290000.0;1370000.0;3290000.0;2710000.0;6320000.0;0.079;0.0;0.042333333333333334;0.021500000000000002;0.0;0.079;0.0;7558.21484375;3310.61987304688;1257.2158203125;15238.353515625;500504.6314285364;499017.9324482696;252352.33803074327;253088.03219308268;245084.50484744034;432297.2667888766;449012.069055187;457564.5650489552;471021.86055166635;523062.1480817269;475268.95745242346;457440.67790159176;460509.5678127141;475312.56044582115;458990.94494330726;417455.85348073347;489567.9805843912;466597.6215213045;449012.069055187;267192.67376467976;309075.640036128;471414.1961389312;193747.7326137776;193747.7326137776;270.5352231155435;1442979.484949643;490989.8510934304;71179.49066990132;674952.8080492811;0;37;33;0;22;28;25;7;37;39;439397828224.9664;169834225144.93112;334788530700.2432;11168.24590642252;5969.828965790803;-0.0;20165.882578871344;1509818.4700582505;309642.9308403351;0.0;349239.36278790084;3.0763485057994173;0.09582716301971836
2053;2019-08-24 03:13:45.088;752;741;197;199;176;16;88;6;75;18;674;225;74;100;289;154;284;678;182;220;88;24;637;324;329;137;329;272;640;542.0;-2.0;295.0;71.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;15385.0947265625;7812.4736328125;3356.16259765625;1256.50891113281;736.0;343347;632.0;0.0;Calculated values ==>;1566609225.088;348.36;347.26;292.86;293.06;290.76000000000005;274.76000000000005;270.42097587401844;281.96000000000004;273.76000000000005;280.66;274.96000000000004;340.56000000000006;295.66;280.56;283.16;302.06;288.56;301.56;340.96000000000004;295.16;281.96000000000004;336.36;346.76;275.56;241.92719264551067;264.08650396036035;270.42097587401844;291.36;6370000.0;3240000.0;3290000.0;1370000.0;3290000.0;2720000.0;6400000.0;0.09033333333333333;0.0;0.04916666666666667;0.011833333333333333;0.0;0.09033333333333333;0.0;7812.4736328125;3356.16259765625;1256.50891113281;15385.0947265625;500552.1791377368;498791.93402772356;251278.39623062965;251994.89286844287;244166.6645221612;432353.3652672049;449297.8405056357;457402.8244415097;470923.7305949869;523187.98459719704;475140.74118490587;457278.64460356557;460476.3460263169;475312.56044582115;459149.44846831815;415010.24640774634;490133.7911418198;466848.6449806176;449297.8405056357;265099.94585879904;308656.51637580903;471512.23439352604;193462.02913606388;193462.02913606388;270.42097587401844;1443234.552754082;491117.8761195942;71200.42790215363;675008.3367916365;0;37;33;0;22;28;25;7;37;39;439595129525.0605;169916384044.9703;334951349250.3209;12977.089102517755;3290.2607622133023;-0.0;23110.501627051322;1510019.5805778585;309720.0596710647;0.0;349599.81900485465;3.1692065600053585;0.06358990517431089
2054;2019-08-24 03:14:45.149;759;745;196;198;174;16;90;6;76;16;675;225;75;100;289;152;284;688;182;221;91;25;645;325;329;138;329;274;648;872.0;-1.0;532.0;147.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15637.9521484375;8217.611328125;3377.478515625;1262.4326171875;733.0;343348;627.0;0.0;Calculated values ==>;1566609285.149;349.06000000000006;347.66;292.76000000000005;292.96000000000004;290.56;274.76000000000005;270.5352231155435;282.16;273.76000000000005;280.76000000000005;274.76000000000005;340.66;295.66;280.66;283.16;302.06;288.36;301.56;341.96000000000004;295.26000000000005;282.26000000000005;335.86;346.46000000000004;275.66;242.14157278889297;264.3458800820626;270.5352231155435;291.36;6450000.0;3250000.0;3290000.0;1380000.0;3290000.0;2740000.0;6480000.0;0.14533333333333334;0.0;0.08866666666666667;0.0245;0.0;0.14533333333333334;0.0;8217.611328125;3377.478515625;1262.4326171875;15637.9521484375;500738.58274283365;498568.37569528737;250592.36255198502;251295.35099029914;243273.19378672203;432297.2667888766;449582.84587473085;457202.82351932646;470593.2725848416;523130.33057688357;474883.7125350538;457078.1538310574;460165.69390379515;475312.56044582115;458728.29842941504;412009.77454126277;490708.23276119237;466974.0230807044;449725.06459424854;263007.33956846996;307399.1840295507;471477.517547777;193772.48284773008;193772.48284773008;270.5352231155435;1443493.3409782953;491251.5959710886;71221.44042254332;675064.5075163632;0;37;33;0;22;28;25;7;37;39;439792730214.6338;169998967919.79196;335115315779.96686;23357.49020621488;6803.773350151148;-0.0;37198.44188049402;1510322.6765727403;309804.2621407194;0.0;350102.9044837692;5.238933522496724;0.13049248159542354
2055;2019-08-24 03:15:45.129;767;750;195;196;173;18;79;7;78;16;675;224;77;100;289;152;284;694;182;217;82;26;642;329;333;139;333;275;644;711.0;0.0;720.0;160.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15812.9423828125;8640.6611328125;3419.5771484375;1263.47351074219;733.0;343349;622.0;0.0;Calculated values ==>;1566609345.129;349.86;348.16;292.66;292.76000000000005;290.46000000000004;274.96000000000004;270.9896433162861;281.06;273.86;280.96000000000004;274.76000000000005;340.66;295.56;280.86;283.16;302.06;288.36;301.56;342.56000000000006;294.86;281.36;335.36;346.46000000000004;275.76000000000005;242.35481222062532;264.4750485637546;270.9896433162861;291.36;6420000.0;3290000.0;3329999.9999999995;1390000.0;3329999.9999999995;2750000.0;6440000.000000001;0.11850000000000001;0.0;0.12000000000000001;0.02666666666666667;0.0;0.11850000000000001;0.0;8640.6611328125;3419.5771484375;1263.47351074219;15812.9423828125;502086.35048973426;499623.8774299521;250405.29534486655;250756.371985688;243078.32979007292;432069.9255137471;447246.90716933756;457289.813397927;470458.9003634767;523049.8423110552;474640.7341109847;457165.05062176666;460009.8412927616;474798.6664236663;458088.1260269968;413163.08875169046;491958.5399187427;465897.3016537198;447685.0090702615;260914.8530628454;307399.1840295507;471442.86907493527;194874.6329288596;194874.6329288596;270.9896433162861;1443755.344402543;491392.03474643984;71242.48262387686;675121.1307662049;0;37;33;0;22;28;25;7;37;39;439991264014.6969;170082040219.8184;335279960880.0192;31489.82165628809;7375.152963895352;-0.0;29958.029572756128;1510779.585151429;309922.38047413423;0.0;350662.3552003035;5.165452785784779;0.1876345684631289
2056;2019-08-24 03:16:45.140;773;756;194;195;172;21;10;8;80;16;674;224;79;99;290;151;284;698;182;213;11;26;644;331;335;141;335;276;646;700.0;-1.0;857.0;139.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15985.03515625;9099.4248046875;3393.06616210938;1263.32580566406;730.0;343350;616.0;0.0;Calculated values ==>;1566609405.14;350.46000000000004;348.76;292.56;292.66;290.36;275.26000000000005;271.215330690691;274.16;273.96000000000004;281.16;274.76000000000005;340.56000000000006;295.56;281.06;283.06;302.16;288.26000000000005;301.56;342.96000000000004;294.46000000000004;274.26000000000005;334.76000000000005;346.16;275.76000000000005;242.77792619122317;264.60387354146746;271.215330690691;291.36;6440000.000000001;3310000.0;3350000.0;1410000.0;3350000.0;2760000.0;6459999.999999999;0.11666666666666667;0.0;0.14283333333333334;0.023166666666666665;0.0;0.11666666666666667;0.0;9099.4248046875;3393.06616210938;1263.32580566406;15985.03515625;502700.010444922;500242.1106960127;249975.9450633139;250324.10533620053;242700.0643874249;431954.4880088244;436055.2266850861;457377.182543168;470189.461290968;522865.8584837288;474511.5428370226;457252.3274001958;459730.71351660567;474661.81016538566;457632.3837888731;412398.20663856406;492311.9783579068;465098.98131620587;436223.08557196247;258404.02479325983;306141.9092990094;471176.58799080667;195397.9305785542;195397.9305785542;271.215330690691;1444020.376129636;491539.89589921344;71263.54314528964;675177.9132021458;0;37;33;0;22;28;25;7;37;39;440191700755.2193;170166055620.03735;335445291185.45013;37419.36982227901;6388.872230050516;-0.0;28096.2680825643;1511353.9336931787;310037.1017127546;0.0;351146.2297094248;5.22720761146268;0.20252277649407602
