;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2057;2019-08-24 03:17:45.120;777;760;194;195;173;25;9;9;80;17;672;224;79;99;290;151;284;701;182;118;10;27;638;337;342;143;342;277;640;712.0;-1.0;864.0;207.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16088.1572265625;9479.640625;3300.24169921875;1260.6474609375;731.0;343351;611.0;0.0;Calculated values ==>;1566609465.12;350.86;349.16;292.56;292.66;290.46000000000004;275.66;271.8864255623528;274.06;274.06;281.16;274.86;340.36;295.56;281.06;283.06;302.16;288.26000000000005;301.56;343.26;284.96000000000004;274.16;334.26000000000005;346.26;275.86;243.1966462407574;264.73235714968143;271.8864255623528;291.36;6380000.0;3370000.0000000005;3420000.0000000005;1430000.0;3420000.0000000005;2770000.0;6400000.0;0.11866666666666667;0.0;0.14400000000000002;0.034499999999999996;0.0;0.11866666666666667;0.0;9479.640625;3300.24169921875;1260.6474609375;16088.1572265625;503778.9493659759;501339.34731182334;250218.08371610488;250569.65411015894;243202.32141753647;431601.1154718507;434197.3780944084;457214.93419936363;470018.21299050737;522578.1469490395;474382.1488148159;457089.7819856864;459573.8771863989;473753.37502416765;456653.93792121264;414647.86388734635;493335.35061674943;451216.3481622316;434371.85869527294;256311.7953858065;306560.99450073834;471008.3239875013;197047.67899686095;197047.67899686095;271.8864255623528;1444287.563639648;491694.66983537975;71284.56924473091;675233.6721749312;0;37;33;0;22;28;25;7;37;39;440394733054.4768;170251227219.7259;335611135884.8436;37464.08474916039;9451.642252177091;-0.0;28162.469324211557;1511977.7544693968;310169.0619981948;0.0;351614.89624516346;5.347248107754613;0.2334301920294446
2058;2019-08-24 03:18:45.091;778;763;197;197;175;31;11;10;75;17;668;224;76;98;289;151;284;698;182;26;11;27;638;340;345;144;345;278;640;670.0;-1.0;752.0;89.0;0.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;16750.662109375;10070.484375;3310.94995117188;1252.23022460938;730.0;343352;606.0;0.0;Calculated values ==>;1566609525.091;350.96000000000004;349.46000000000004;292.86;292.86;290.66;276.26000000000005;272.21867820750657;274.26000000000005;274.16;280.66;274.86;339.96000000000004;295.56;280.76000000000005;282.96000000000004;302.06;288.26000000000005;301.56;342.96000000000004;275.76000000000005;274.26000000000005;333.76000000000005;346.16;275.86;243.40439225979637;264.86050150153983;272.21867820750657;291.36;6380000.0;3400000.0;3450000.0;1440000.0;3450000.0;2780000.0;6400000.0;0.11166666666666666;0.0;0.12533333333333332;0.014833333333333334;0.0;0.11166666666666666;0.0;10070.484375;3310.94995117188;1252.23022460938;16750.662109375;503910.8846890153;501739.1531706087;251278.39623062965;251278.39623062965;243843.97190109658;431420.45991060114;433807.7030158401;456423.9752947124;469882.8356051178;522082.8026758937;474252.5511441494;456549.8496869389;459293.1167179153;473237.78510009096;456159.2654040244;414647.86388734635;492920.5619226662;436404.46448911616;433807.7030158401;254219.67992080047;306141.9092990094;470874.54964527197;197794.43717818838;197794.43717818838;272.21867820750657;1444561.088200868;491857.5088006823;71305.49977086547;675288.7388104523;0;37;33;0;22;28;25;7;37;39;440600733440.1451;170337285605.00507;335777555410.3835;32414.902110604344;4050.688334928407;-0.0;26354.81468520444;1512559.7979047527;310281.52703573176;0.0;352068.98736321;4.292869015326946;0.14509228110317116
2059;2019-08-24 03:19:45.121;777;765;201;201;177;34;13;12;47;18;663;225;54;95;289;151;284;701;183;23;14;28;636;343;348;144;348;277;638;783.0;-1.0;794.0;147.0;0.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;17237.11328125;10549.4072265625;3295.99462890625;1255.89428710938;731.0;343353;600.0;0.0;Calculated values ==>;1566609585.121;350.86;349.66;293.26000000000005;293.26000000000005;290.86;276.56;272.5487779782249;274.46000000000004;274.36;277.86;274.96000000000004;339.46000000000004;295.66;278.56;282.66;302.06;288.26000000000005;301.56;343.26;275.46000000000004;274.56;333.16;346.26;275.96000000000004;243.40439225979637;264.73235714968143;272.5487779782249;291.46000000000004;6360000.0;3429999.9999999995;3479999.9999999995;1440000.0;3479999.9999999995;2770000.0;6380000.0;0.1305;0.0;0.13233333333333333;0.0245;0.0;0.1305;0.0;10549.4072265625;3295.99462890625;1255.89428710938;17237.11328125;503961.0915063879;502190.4404584708;252810.39222320725;252810.39222320725;244556.29602218905;431237.1583312671;433415.2599031113;453026.932019493;469982.10152365523;521645.90387833817;474496.6661500708;453925.77008747146;459080.1648897662;472842.93982521934;455660.8555830043;415369.2812512588;493536.72776516;435176.203609034;433593.56889177003;251709.28920128586;306560.99450073834;470973.6072408108;198620.9171825179;198620.9171825179;272.5487779782249;1444844.4612780523;492029.4271468284;71326.41125897196;675343.8242108624;0;37;33;0;22;28;25;7;37;39;440808737390.04596;170423728804.96387;335944138660.3041;33666.395963426374;6672.640906428177;-0.0;30663.931048057402;1513110.7507271823;310370.93279323896;0.0;352544.38115553453;4.701779717948777;0.16816236333162088
2060;2019-08-24 03:20:45.122;776;766;206;205;183;36;16;13;19;19;652;225;27;90;288;152;284;700;183;25;17;27;636;345;350;137;349;277;638;538.0;-1.0;662.0;91.0;0.0;0;0;76;1;0;0;1;0;0;0;1;0;1;0;0;18847.45703125;11121.8046875;3239.45458984375;2200.09619140625;734.0;343354;595.0;0.0;Calculated values ==>;1566609645.122;350.76;349.76;293.76000000000005;293.66;291.46000000000004;276.76000000000005;272.7676641592781;274.76000000000005;274.46000000000004;275.06;275.06;338.36;295.66;275.86;282.16;301.96000000000004;288.36;301.56;343.16;275.66;274.86;332.66;346.56000000000006;275.86;241.92719264551067;264.73235714968143;272.7676641592781;291.46000000000004;6360000.0;3450000.0;3500000.0;1370000.0;3490000.0;2770000.0;6380000.0;0.08966666666666666;0.0;0.11033333333333334;0.015166666666666667;0.0;0.08966666666666666;0.0;11121.8046875;3239.45458984375;2200.09619140625;18847.45703125;503829.31274996395;502323.19432128913;254667.56000119937;254291.45484351492;246533.28690591437;431113.4868728058;433451.1501115372;449368.0064428233;471021.86055166635;520505.39710470324;474496.6661500708;450424.372875344;458460.8829368198;472586.81730137614;455464.5207381245;415369.2812512588;493398.8355944461;435042.1050989446;433629.9109689855;249617.41799618208;307818.28838856175;471806.2409394271;199123.6314742974;199123.6314742974;272.7676641592781;1445145.171042039;492210.023589118;71355.21165959015;675398.2871953208;0;37;33;0;22;28;25;7;37;40;441018140879.793;170508030209.86203;336110341430.10333;27610.29603819402;4135.686243554467;-0.0;21027.396394690368;1513621.3983372306;310461.0036872032;0.0;352975.1493963881;3.186537404865088;0.11919588231818254
2061;2019-08-24 03:21:45.112;773;765;208;208;186;37;19;15;22;19;628;224;23;83;289;153;284;701;183;25;19;26;635;346;350;127;350;275;637;541.0;0.0;816.0;82.0;0.0;0;0;78;1;0;0;1;0;0;0;1;0;1;0;0;19162.91015625;11101.1416015625;3250.16528320312;2234.99682617188;736.0;343355;590.0;0.0;Calculated values ==>;1566609705.112;350.46000000000004;349.66;293.96000000000004;293.96000000000004;291.76000000000005;276.86;272.8767566201714;275.06;274.66;275.36;275.06;335.96000000000004;295.56;275.46000000000004;281.46000000000004;302.06;288.46000000000004;301.56;343.26;275.66;275.06;332.16;346.76;275.76000000000005;239.71726792356844;264.4750485637546;272.8767566201714;291.46000000000004;6350000.0;3460000.0;3500000.0;1270000.0;3500000.0;2750000.0;6370000.0;0.09016666666666667;0.0;0.136;0.013666666666666666;0.0;0.09016666666666667;0.0;11101.1416015625;3250.16528320312;2234.99682617188;19162.91015625;503525.00857060513;502282.9024941153;255478.38717382;255478.38717382;247578.23172514848;431051.2098666511;433985.90643573954;450128.5616412365;472346.2915999855;518180.3166114766;474640.7341109847;450259.9024812768;457912.11492434895;472578.65605422907;455435.2880278432;415725.050658082;493637.298205145;435042.1050989446;433985.90643573954;247525.65490268572;308656.51637580903;473022.0950788126;199372.36361398367;199372.36361398367;272.8767566201714;1445461.8713098087;492395.1839430198;71392.16460822443;675452.3583475772;0;37;33;0;22;28;25;7;37;40;441228105879.8264;170587217009.87463;336275913830.12964;34102.842931706386;3739.8796633526617;-0.0;21154.32111109499;1514135.5887827019;310526.6224648186;0.0;353326.60512327345;3.5569735568781153;0.14122907793396813
2062;2019-08-24 03:22:45.123;771;764;208;208;188;36;21;16;37;21;635;226;33;74;289;155;284;701;183;26;22;26;633;346;350;134;350;274;635;604.0;-1.0;815.0;109.0;0.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;18721.748046875;11040.4619140625;3232.8740234375;1291.50695800781;737.0;343356;585.0;0.0;Calculated values ==>;1566609765.123;350.26;349.56000000000006;293.96000000000004;293.96000000000004;291.96000000000004;276.76000000000005;272.8767566201714;275.26000000000005;274.76000000000005;276.86;275.26000000000005;336.66;295.76000000000005;276.46000000000004;280.56;302.06;288.66;301.56;343.26;275.76000000000005;275.36;331.66;346.86;275.76000000000005;241.2770596917726;264.3458800820626;272.8767566201714;291.46000000000004;6330000.0;3460000.0;3500000.0;1340000.0;3500000.0;2740000.0;6350000.0;0.10066666666666667;0.0;0.13583333333333333;0.018166666666666668;0.0;0.10066666666666667;0.0;11040.4619140625;3232.8740234375;1291.50695800781;18721.748046875;503444.21278302936;502335.167710918;255581.5117229827;255581.5117229827;248335.3341838768;431051.2098666511;434339.9066925679;452259.67901063577;471616.79343737353;518990.2960572679;474997.6517434288;451742.5001806335;456953.3821998456;472578.65605422907;455711.33081271226;416427.1061876646;493838.20344809815;435216.47765382426;434516.17371468875;245433.99809710225;309075.640036128;472104.6820821746;199368.6571920677;199368.6571920677;272.8767566201714;1445777.634673742;492579.7311328476;71421.55752743321;675506.393579702;0;37;33;0;22;28;25;7;37;40;441438144379.53937;170665531364.7676;336440644024.9045;34351.030463688825;4954.7044521702755;-0.0;23671.516663277183;1514706.1423091902;310599.0906157413;0.0;353700.2222548014;4.04612189161975;0.15993602227703638
2063;2019-08-24 03:23:45.123;768;763;207;207;188;35;22;18;50;23;658;227;46;67;289;157;284;700;182;25;23;28;634;345;350;137;349;273;635;664.0;-1.0;928.0;45.0;0.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;18639.8359375;11077.3701171875;3222.33056640625;1271.92883300781;739.0;343357;580.0;0.0;Calculated values ==>;1566609825.123;349.96000000000004;349.46000000000004;293.86;293.86;291.96000000000004;276.66;272.7676641592781;275.36;274.96000000000004;278.16;275.46000000000004;338.96000000000004;295.86;277.76000000000005;279.86;302.06;288.86;301.56;343.16;275.66;275.46000000000004;331.16;347.06000000000006;275.96000000000004;241.92719264551067;264.2163659402789;272.7676641592781;291.36;6340000.0;3450000.0;3500000.0;1370000.0;3490000.0;2730000.0;6350000.0;0.11066666666666666;0.0;0.15466666666666665;0.007500000000000001;0.0;0.11066666666666666;0.0;11077.3701171875;3222.33056640625;1271.92883300781;18639.8359375;502956.6049907264;502202.62078180915;255197.86393363544;255197.86393363544;248335.3341838768;431113.4868728058;434516.17371468875;454097.1267388454;471414.1961389312;521454.3504275298;475239.8079041242;453587.6991209416;456242.0255909057;472710.9039237095;456152.5074520586;416077.63364705537;493700.72871387424;435042.1050989446;434691.9584858148;243342.44575359824;309913.9067706182;471904.2073218062;199081.81214355436;199081.81214355436;272.7676641592781;1446088.9812069451;492764.04639977467;71442.91949235834;675560.1869512841;0;37;33;0;22;28;25;7;37;40;441648144379.53937;170746831364.7676;336604744024.9045;39442.368657405015;2046.1679638368894;-0.0;26074.189528543488;1515321.087301866;310657.43121920805;0.0;354114.76980639994;4.338834678654149;0.14629852115279168
2064;2019-08-24 03:24:45.144;766;762;205;205;186;33;23;19;57;24;670;228;54;68;289;158;284;701;182;24;24;29;632;345;349;140;349;272;634;596.0;-1.0;969.0;150.0;0.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;18625.60546875;11121.845703125;3246.03100585938;1257.50415039062;740.0;343358;575.0;0.0;Calculated values ==>;1566609885.144;349.76;349.36;293.66;293.66;291.76000000000005;276.46000000000004;272.7676641592781;275.46000000000004;275.06;278.86;275.56;340.16;295.96000000000004;278.56;279.96000000000004;302.06;288.96000000000004;301.56;343.26;275.56;275.56;330.66;347.16;276.06;242.56692532238324;264.08650396036035;272.7676641592781;291.36;6320000.0;3450000.0;3490000.0;1400000.0;3490000.0;2720000.0;6340000.0;0.09933333333333333;0.0;0.1615;0.025;0.0;0.09933333333333333;0.0;11121.845703125;3246.03100585938;1257.50415039062;18625.60546875;502876.3744679265;502162.6310084871;254487.72982652488;254487.72982652488;247690.01668981233;431113.4868728058;434934.7224515854;455151.83698219666;471112.8868819084;522775.18562947086;475481.3718872887;454773.307598347;456531.44730995287;472710.9039237095;456289.65379461227;416773.5413604667;493938.5385030335;435109.1144337132;435109.1144337132;241250.99604349316;310333.04987691523;471605.12922355125;199111.3953404184;199111.3953404184;272.7676641592781;1446399.6352436282;492949.10461310955;71464.00547811779;675614.1088305728;0;37;33;0;22;28;25;7;37;40;441857917775.0527;170829960449.971;336768301250.3047;41350.53132514719;6812.34334707832;-0.0;23442.440096600614;1515994.5971159935;310731.27798430435;0.0;354527.5528111226;4.582628443636558;0.20715851036139207
2065;2019-08-24 03:25:45.124;765;761;203;203;185;32;23;21;60;26;671;227;58;71;289;160;284;701;183;25;24;30;633;345;350;142;350;272;635;832.0;-1.0;765.0;82.0;0.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;18582.716796875;11161.2216796875;3237.48608398438;1250.63635253906;741.0;343359;571.0;0.0;Calculated values ==>;1566609945.124;349.66;349.26;293.46000000000004;293.46000000000004;291.66;276.36;272.7676641592781;275.46000000000004;275.26000000000005;279.16;275.76000000000005;340.26;295.86;278.96000000000004;280.26000000000005;302.06;289.16;301.56;343.26;275.66;275.56;330.26000000000005;347.26;276.16;242.98782864720522;264.08650396036035;272.7676641592781;291.46000000000004;6330000.0;3450000.0;3500000.0;1420000.0;3500000.0;2720000.0;6350000.0;0.13866666666666666;0.0;0.1275;0.013666666666666666;0.0;0.13866666666666666;0.0;11161.2216796875;3237.48608398438;1250.63635253906;18582.716796875;502652.1475576943;501937.3184709251;253688.603280605;253688.603280605;247313.65775496;431113.4868728058;434691.9584858148;455529.37811051385;471043.10962919577;522878.39902295906;475367.87674923317;455277.79300776747;456905.5031733059;472578.65605422907;456563.50279482716;416427.1061876646;493838.20344809815;435042.1050989446;434867.2671453463;239577.9089402584;310752.19949742197;471438.0385572268;199087.62984811902;199087.62984811902;272.7676641592781;1446709.6012394896;493134.73494394927;71484.89968192524;675668.1201299023;0;37;33;0;22;28;25;7;37;40;442067547875.1193;170914532249.9979;336931446850.35657;32696.32290345534;3722.1222523578062;-0.0;32694.776371882184;1516611.4485490553;310819.03593525646;0.0;354995.2070117963;4.416365377006561;0.1245211599297158
2066;2019-08-24 03:26:45.135;765;761;201;201;182;32;24;22;62;27;666;225;60;73;290;161;284;702;183;30;24;30;633;345;350;142;350;270;635;809.0;-1.0;709.0;122.0;0.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;18256.015625;10686.4013671875;3200.31396484375;1235.31494140625;741.0;343360;566.0;0.0;Calculated values ==>;1566610005.135;349.66;349.26;293.26000000000005;293.26000000000005;291.36;276.36;272.7676641592781;275.56;275.36;279.36;275.86;339.76;295.66;279.16;280.46000000000004;302.16;289.26000000000005;301.56;343.36;276.16;275.56;329.76000000000005;347.26;276.16;242.98782864720522;263.82572766246335;272.7676641592781;291.46000000000004;6330000.0;3450000.0;3500000.0;1420000.0;3500000.0;2700000.0;6350000.0;0.13483333333333333;0.0;0.11816666666666667;0.02033333333333333;0.0;0.13483333333333333;0.0;10686.4013671875;3200.31396484375;1235.31494140625;18256.015625;502652.1475576943;501937.3184709251;252948.26040654042;252948.26040654042;246306.00850114788;431113.4868728058;434867.2671453463;456111.4010031973;471141.87126780767;522524.09316415264;475396.9761669501;455861.48441687645;457478.62230173027;472702.8674995779;456700.2072447995;416427.1061876646;493975.59012408403;435909.4167232306;434867.2671453463;237486.63934987856;310752.19949742197;471438.0385572268;199090.37403128133;199090.37403128133;272.7676641592781;1447016.6469573157;493316.831847404;71505.61974066094;675721.778299097;0;37;33;0;22;28;25;7;37;40;442277586374.8323;170999747869.88144;337094076660.1343;30371.318020514736;5537.735845360891;-0.0;31790.58442154643;1517137.1085760435;310896.21556630405;0.0;355532.68353697483;4.476888160073281;0.13936457599851576
2067;2019-08-24 03:27:45.125;765;762;200;200;181;31;24;23;62;27;660;225;61;76;290;161;284;702;183;34;24;31;631;345;350;144;350;269;633;773.0;-1.0;634.0;60.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;17729.546875;10502.87109375;3215.94775390625;1220.62268066406;741.0;343361;562.0;0.0;Calculated values ==>;1566610065.125;349.66;349.36;293.16;293.16;291.26000000000005;276.26000000000005;272.7676641592781;275.56;275.46000000000004;279.36;275.86;339.16;295.66;279.26000000000005;280.76000000000005;302.16;289.26000000000005;301.56;343.36;276.56;275.56;329.36;347.26;276.26000000000005;243.40439225979637;263.6948088759802;272.7676641592781;291.46000000000004;6310000.0;3450000.0;3500000.0;1440000.0;3500000.0;2690000.0;6330000.0;0.12883333333333333;0.0;0.10566666666666666;0.01;0.0;0.12883333333333333;0.0;10502.87109375;3215.94775390625;1220.62268066406;17729.546875;502836.4092708406;502255.1966878338;252672.99009052254;252672.99009052254;246043.31401231844;431113.4868728058;434867.2671453463;456276.2067687335;470874.54964527197;521986.4762338104;475524.7981847721;456151.60580436233;458010.0830401051;472702.8674995779;456700.2072447995;417117.0095068818;494175.9062819968;436595.3100339729;434867.2671453463;235813.6939595721;310752.19949742197;471270.65844568226;199084.54284331846;199084.54284331846;272.7676641592781;1447316.4766649154;493493.3796883948;71526.08247649031;675775.2382352871;0;37;33;0;22;28;25;7;37;40;442487551374.86566;171085533569.89508;337255749710.16;27176.585821452187;2721.861156023638;-0.0;30376.67431424459;1517616.5945138251;310965.034069664;0.0;356050.6576831072;4.0346301551807295;0.09891381523541894
2068;2019-08-24 03:28:48.106;765;761;200;200;180;30;23;23;62;28;653;225;61;78;290;161;284;698;183;38;23;31;627;344;349;143;349;268;629;849.0;-2.0;570.0;36.0;0.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;17070.53125;10039.3291015625;3201.83520507812;1224.73742675781;739.0;343362;559.0;0.0;Calculated values ==>;1566610128.106;349.66;349.26;293.16;293.16;291.16;276.16;272.6583383277491;275.46000000000004;275.46000000000004;279.36;275.96000000000004;338.46000000000004;295.66;279.26000000000005;280.96000000000004;302.16;289.26000000000005;301.56;342.96000000000004;276.96000000000004;275.46000000000004;329.06;347.06000000000006;276.26000000000005;243.1966462407574;263.56353331371673;272.6583383277491;291.46000000000004;6270000.0;3440000.0;3490000.0;1430000.0;3490000.0;2680000.0;6290000.0;0.14150000000000001;0.0;0.095;0.006;0.0;0.14150000000000001;0.0;10039.3291015625;3201.83520507812;1224.73742675781;17070.53125;503204.21399390546;502492.8572720094;252858.59225918702;252858.59225918702;245851.08334871515;431175.4696738307;434934.7224515854;456440.5972329449;471107.22338200803;521346.2019770424;475652.42435611016;456316.2990030532;458415.94071865344;472834.91297398217;456864.18588339887;418462.53038010054;494028.83844038565;437504.37566759763;434934.7224515854;234559.02529450474;309913.9067706182;471403.80223619274;198809.85463965675;198809.85463965675;272.6583383277491;1447620.8855147115;493673.0697313675;71547.4729243785;675831.3769003145;0;37;33;0;22;28;25;7;37;40;442707669969.679;171175911304.81845;337424853695.0166;24474.920546362377;1635.563685579216;-0.0;33411.66879538791;1518068.4088915742;311003.1500382357;0.0;356608.63735449343;4.1146521056414045;0.07218674810289318
2069;2019-08-24 03:29:45.136;763;760;201;201;180;29;23;23;61;29;647;225;61;80;290;161;284;689;183;43;23;31;623;344;348;144;348;268;625;879.0;-1.0;537.0;142.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;16754.810546875;9746.13671875;3166.2763671875;1217.39392089844;737.0;343363;555.0;0.0;Calculated values ==>;1566610185.136;349.46000000000004;349.16;293.26000000000005;293.26000000000005;291.16;276.06;272.6583383277491;275.46000000000004;275.46000000000004;279.26000000000005;276.06;337.86;295.66;279.26000000000005;281.16;302.16;289.26000000000005;301.56;342.06000000000006;277.46000000000004;275.46000000000004;328.66;346.86;276.26000000000005;243.40439225979637;263.56353331371673;272.6583383277491;291.46000000000004;6230000.0;3440000.0;3479999.9999999995;1440000.0;3479999.9999999995;2680000.0;6250000.0;0.1465;0.0;0.0895;0.023666666666666666;0.0;0.1465;0.0;9746.13671875;3166.2763671875;1217.39392089844;16754.810546875;503308.76828030497;502730.3950418017;253421.89549514974;253421.89549514974;245993.2124627648;431175.4696738307;435176.203609034;456316.2990030532;471072.6445122798;520727.4223510121;475652.42435611016;456316.2990030532;458661.140864676;472966.74744477076;456864.18588339887;419765.58184973046;493199.1592464823;438565.3371782853;435176.203609034;232886.18681767926;309075.640036128;471270.65844568226;198820.56408916987;198820.56408916987;272.6583383277491;1447888.8104093932;493829.78710847395;71566.81663975169;675881.8176507012;0;37;33;0;22;28;25;7;37;40;442906419519.5793;171257749354.7774;337577694094.93994;23045.86827479256;6447.98556643746;-0.0;34626.1011896601;1518444.8131395064;311067.1784845706;0.0;357147.5531906463;4.537921501678626;0.1195795901786422
2070;2019-08-24 03:30:45.127;761;758;202;202;182;28;25;23;62;29;643;225;61;82;290;161;284;676;183;48;25;30;620;343;348;143;347;268;622;992.0;0.0;294.0;0.0;7.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;16348.283203125;9409.853515625;3151.5380859375;1219.48767089844;736.0;343364;552.0;0.0;Calculated values ==>;1566610245.127;349.26;348.96000000000004;293.36;293.36;291.36;275.96000000000004;272.5487779782249;275.66;275.46000000000004;279.36;276.06;337.46000000000004;295.66;279.26000000000005;281.36;302.16;289.26000000000005;301.56;340.76;277.96000000000004;275.66;328.36;346.76;276.16;243.1966462407574;263.56353331371673;272.5487779782249;291.46000000000004;6200000.0;3429999.9999999995;3479999.9999999995;1430000.0;3470000.0000000005;2680000.0;6220000.0;0.16533333333333333;0.0;0.049;0.0;0.0011666666666666668;0.1665;0.0;9409.853515625;3151.5380859375;1219.48767089844;16348.283203125;503322.0707874537;502744.22924505663;253947.5318360352;253947.5318360352;246777.6294419449;431237.1583312671;435522.73057385447;456440.5972329449;471206.1028288316;520314.7120470166;475652.42435611016;456316.2990030532;458905.9726566464;473098.37184583955;457027.7625315064;420717.0905289909;491718.32031442015;439388.197291209;435522.73057385447;231631.59724164338;308656.51637580903;471304.9624172612;198536.37464166994;198924.64100839722;272.5487779782249;1448164.6281459162;493989.39641590614;71587.1209403074;675934.4582073631;0;37;33;0;22;28;25;7;37;40;443115188200.18994;171343836440.0292;337738469975.4102;12637.306906972473;0.0;-0.0;39393.58191264863;1518742.1283295883;311120.90363779943;0.0;357764.29136036563;3.7755855624972483;-0.012012613676623367
2071;2019-08-24 03:31:45.107;758;756;203;203;182;27;27;22;63;29;640;225;62;83;290;161;284;665;182;54;27;30;616;342;347;140;347;267;618;1040.0;-1.0;450.0;0.0;12.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16081.9541015625;9040.625;3117.14892578125;1231.68005371094;734.0;343365;550.0;0.0;Calculated values ==>;1566610305.107;348.96000000000004;348.76;293.46000000000004;293.46000000000004;291.36;275.86;272.43898195401505;275.86;275.36;279.46000000000004;276.06;337.16;295.66;279.36;281.46000000000004;302.16;289.26000000000005;301.56;339.66;278.56;275.86;328.16;346.56000000000006;276.16;242.56692532238324;263.43189868330234;272.43898195401505;291.36;6160000.0;3420000.0000000005;3470000.0000000005;1400000.0;3470000.0000000005;2670000.0;6180000.0;0.17333333333333334;0.0;0.075;0.0;0.002;0.17533333333333334;0.0;9040.625;3117.14892578125;1231.68005371094;16081.9541015625;503297.08021039295;502850.9537763836;254534.8136236207;254534.8136236207;246927.36439053438;431298.55289687274;436104.1847712047;456728.47301133536;471605.12922355125;520087.6246531782;475779.855525177;456604.5754085982;459186.20377691474;473098.37184583955;457190.93998343224;421953.85305215523;490613.75573163317;440580.200251511;436104.1847712047;230795.22267914342;307818.28838856175;471703.5210853088;198269.91359554144;198911.71853882752;272.43898195401505;1448434.7900395487;494143.09915225604;71607.54052921974;675986.6798527912;0;37;33;0;22;28;25;7;37;40;443323618700.2562;171428708140.05618;337898916475.46124;19384.391956184543;0.0;-0.0;41587.745746076806;1519008.886871036;311120.90363779943;0.0;358438.9108096038;4.553743401011621;0.015633891384281874
2072;2019-08-24 03:32:45.128;754;753;205;205;184;27;29;21;65;29;641;225;64;84;290;160;284;647;183;60;29;30;609;342;346;137;346;266;611;1113.0;-1.0;196.0;44.0;13.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;15696.013671875;8497.0849609375;3090.67651367188;1239.32897949219;731.0;343366;548.0;0.0;Calculated values ==>;1566610365.128;348.56000000000006;348.46000000000004;293.66;293.66;291.56;275.86;272.43898195401505;276.06;275.26000000000005;279.66;276.06;337.26;295.66;279.56;281.56;302.16;289.16;301.56;337.86;279.16;276.06;327.96000000000004;346.26;276.16;241.92719264551067;263.299902668528;272.43898195401505;291.46000000000004;6090000.0;3420000.0000000005;3460000.0;1370000.0;3460000.0;2660000.0;6110000.0;0.18550000000000003;0.0;0.03266666666666666;0.007333333333333333;0.0021666666666666666;0.1876666666666667;0.0;8497.0849609375;3090.67651367188;1239.32897949219;15696.013671875;503418.93937416596;503104.36941191537;255697.3040516489;255697.3040516489;247889.51283136566;431298.55289687274;436679.3228447655;457138.6516267367;472002.15594002855;520273.19978624134;475907.0925302383;457015.24715422577;459465.4314009346;473229.7871043518;457055.2341122915;424037.8821531939;488855.2687694446;441751.41764598363;436679.3228447655;229958.8627652946;306560.99450073834;472100.0868749512;198273.0983413926;198936.0776257916;272.43898195401505;1448699.6991229958;494289.2978866949;71628.13947824136;676038.429837532;0;37;33;0;22;28;25;7;37;40;443531591464.93896;171511837224.92938;338058872440.2173;8456.274740654573;2008.0645825794297;-0.0;44616.48235276078;1519240.9736284334;311137.64336615044;0.0;359157.5308049966;4.29410097894665;-0.020096024107719407
2073;2019-08-24 03:33:45.108;749;748;206;206;185;26;32;21;67;28;644;225;66;86;290;160;284;618;182;68;32;30;606;339;344;135;343;266;608;1283.0;-1.0;153.0;33.0;2.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15301.76953125;8030.9248046875;3078.60498046875;1243.57885742188;726.0;343367;548.0;0.0;Calculated values ==>;1566610425.108;348.06000000000006;347.96000000000004;293.76000000000005;293.76000000000005;291.66;275.76000000000005;272.10816812424576;276.36;275.26000000000005;279.86;275.96000000000004;337.56000000000006;295.66;279.76000000000005;281.76000000000005;302.16;289.16;301.56;334.96000000000004;279.96000000000004;276.36;327.96000000000004;345.76;276.16;241.49495122638035;263.299902668528;272.10816812424576;291.36;6060000.0;3390000.0;3440000.0;1350000.0;3429999.9999999995;2660000.0;6080000.0;0.21383333333333335;0.0;0.025500000000000002;0.0055000000000000005;0.0003333333333333333;0.21416666666666667;0.0;8030.9248046875;3078.60498046875;1243.57885742188;15301.76953125;503044.39424017584;502729.0831148369;256270.47854971874;256270.47854971874;248361.51713379115;431480.97241316177;437645.1302903801;457385.16926669824;472168.09959432366;520582.3846705564;475907.0925302383;457261.95882343844;459708.4517651504;473622.7871965842;457543.37589031697;424902.30726567266;485116.1538948525;443419.48408974166;437645.1302903801;229958.8627652946;304465.6318710359;472363.3712700832;197472.97652514576;197564.4901469739;272.10816812424576;1448957.9278781507;494426.98539031396;71648.82347992266;676089.8233797732;0;37;33;0;22;28;25;7;37;40;443738522465.00476;171593410024.95532;338218419240.268;6627.760914909589;1511.897171097156;-0.0;51417.27043071283;1519366.632025504;311166.9666031022;0.0;359957.54531802225;4.8212098055578885;-0.05302454469095245
2074;2019-08-24 03:34:45.139;744;744;206;207;185;24;35;18;69;28;650;225;68;88;289;160;283;607;183;81;36;30;603;336;341;134;341;266;606;405.0;-1.0;295.0;21.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15294.400390625;7674.96044921875;3069.72338867188;1247.39916992188;721.0;343368;550.0;0.0;Calculated values ==>;1566610485.139;347.56000000000006;347.56000000000006;293.76000000000005;293.86;291.66;275.56;271.77519066394296;276.66;274.96000000000004;280.06;275.96000000000004;338.16;295.66;279.96000000000004;281.96000000000004;302.06;289.16;301.46000000000004;333.86;281.26000000000005;276.76000000000005;328.16;345.26;276.16;241.2770596917726;263.299902668528;271.77519066394296;291.46000000000004;6030000.0;3360000.0;3410000.0;1340000.0;3410000.0;2660000.0;6060000.0;0.06749999999999999;0.0;0.04916666666666667;0.0035;0.0;0.06749999999999999;0.0;7674.96044921875;3069.72338867188;1247.39916992188;15294.400390625;502671.0832811639;502392.5741467278;256387.12170336215;256796.80066622642;248443.7127289093;431660.74602318485;438817.5527700312;457631.30196289765;472299.7188790419;521200.5005898456;475907.0925302383;457508.28347498295;459951.12382612156;473761.33424521756;458028.00178676745;425474.05569913326;483778.6240294121;445998.657989748;438980.6063956347;230795.22267914342;302370.42649719206;472494.68880147435;196669.97867499824;196669.97867499824;271.77519066394296;1449213.0276939129;494557.93538977084;71669.59235515984;676141.0859213991;0;37;33;0;22;28;25;7;37;40;443944128639.6585;171674151719.81937;338378101699.9991;12830.598394988388;965.3864854426665;-0.0;16355.967371142959;1519528.868798527;311187.621299621;0.0;360522.6141001934;2.5143215096102027;0.04957999590430365
2075;2019-08-24 03:35:45.099;740;740;206;208;186;22;40;15;71;27;656;225;70;90;289;160;284;604;183;93;40;30;609;332;337;132;337;267;611;346.0;-1.0;319.0;36.0;2.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15405.486328125;7621.369140625;3120.263671875;1266.31433105469;703.0;343369;560.0;0.0;Calculated values ==>;1566610545.099;347.16;347.16;293.76000000000005;293.96000000000004;291.76000000000005;275.36;271.32779825182536;277.16;274.66;280.26000000000005;275.86;338.76;295.66;280.16;282.16;302.06;289.16;301.56;333.56;282.46000000000004;277.16;329.16;343.46000000000004;276.16;240.83765695389522;263.43189868330234;271.32779825182536;291.46000000000004;6090000.0;3320000.0000000005;3370000.0000000005;1320000.0;3370000.0000000005;2670000.0;6110000.0;0.057666666666666665;0.0;0.05316666666666667;0.006;0.0003333333333333333;0.057999999999999996;0.0;7621.369140625;3120.263671875;1266.31433105469;15405.486328125;501589.4897594988;501402.19508749375;256098.06745712276;256909.50568054948;248591.31746264308;431896.3278553544;440500.54130871483;457716.1131832329;472465.0996282349;521736.90014526556;475779.855525177;457592.9974695591;460037.7486401466;474281.60926106176;458668.82322395616;424037.8821531939;482785.72971976816;448532.7238736461;440500.54130871483;234977.24436692704;294828.9587717387;472756.67973813636;195602.148202349;195949.82589921553;271.32779825182536;1449468.6895284723;494685.31982349174;71690.52600260629;676192.6347581194;0;37;33;0;22;28;25;7;37;40;444147393039.78784;171753898519.87012;338537895100.10077;13935.725804816995;1662.9271892147244;-0.0;14183.94149375096;1519751.7727985326;311209.5093118478;0.0;360776.9436747356;2.4802403051689477;0.06965704359371071
2076;2019-08-24 03:36:45.090;738;739;206;207;185;19;45;10;73;25;663;225;71;92;288;159;284;622;183;107;46;31;614;329;334;130;334;268;617;536.0;-1.0;109.0;0.0;3.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;15469.814453125;7515.87890625;3144.28173828125;1262.85913085938;680.0;343370;597.0;0.0;Calculated values ==>;1566610605.09;346.96000000000004;347.06000000000006;293.76000000000005;293.86;291.66;275.06;270.9896433162861;277.66;274.16;280.46000000000004;275.66;339.46000000000004;295.66;280.26000000000005;282.36;301.96000000000004;289.06;301.56;335.36;283.86;277.76000000000005;332.86;341.16;276.26000000000005;240.39332010688793;263.56353331371673;270.9896433162861;291.46000000000004;6140000.0;3290000.0;3340000.0;1300000.0;3340000.0;2680000.0;6170000.0;0.08933333333333333;0.0;0.018166666666666668;0.0;0.0005;0.08983333333333333;0.0;7515.87890625;3144.28173828125;1262.85913085938;15469.814453125;500857.19212319027;500706.65319249814;255762.01468432017;256159.705252538;247999.83740123105;432069.9255137471;441924.7579049508;457801.30300618423;472533.2602288536;522376.7585126288;475652.42435611016;457554.78245182877;460124.73923734255;474548.54824368085;459013.7788542735;422559.332054425;484687.27608260943;451086.7923121461;442079.9797763595;250454.15340279948;285195.4229665811;473114.68441337737;194775.67944436343;195115.121013417;270.9896433162861;1449725.9451072535;494811.4446355233;71711.5992866333;676244.8314724675;0;37;33;0;22;28;25;7;37;40;444348662844.57666;171832486729.78766;338698371024.9324;4778.298828039746;0.0;-0.0;22185.676478871002;1519907.699611112;311223.3649597511;0.0;361079.978362167;2.2615055426281327;-0.02096835643723922
2077;2019-08-24 03:37:45.120;740;739;204;206;183;18;49;7;74;24;671;224;73;94;287;159;283;640;183;117;50;31;618;328;332;128;332;268;621;497.0;-1.0;737.0;30.0;10.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;15430.3203125;7293.71533203125;3195.84033203125;1278.47399902344;659.0;343371;658.0;0.0;Calculated values ==>;1566610665.12;347.16;347.06000000000006;293.56;293.76000000000005;291.46000000000004;274.96000000000004;270.87642091645444;278.06;273.86;280.56;275.56;340.26;295.56;280.46000000000004;282.56;301.86;289.06;301.46000000000004;337.16;284.86;278.16;338.96000000000004;339.06000000000006;276.26000000000005;239.943914813709;263.56353331371673;270.87642091645444;291.46000000000004;6180000.0;3279999.9999999995;3320000.0000000005;1280000.0;3320000.0000000005;2680000.0;6210000.0;0.08283333333333333;0.0;0.12283333333333334;0.005;0.0016666666666666668;0.08449999999999999;0.0;7293.71533203125;3195.84033203125;1278.47399902344;15430.3203125;500744.62986230064;500329.25706499885;254765.40168037152;255544.1324682623;247155.98029976274;432127.2027000197;442957.71615623834;457924.41966874636;472698.3688610173;523200.55565698893;475539.4703461802;457801.30300618423;460367.43991117855;474685.8145060321;459172.24426951935;421031.07782970334;486802.4334245497;452840.1500362319;443110.6393148848;275983.5004908252;276402.16793126165;473374.68648612977;194520.52297885908;195708.78488618674;270.8764209164545;1449983.574980739;494934.91962742613;71732.7876515936;676297.6922402035;0;37;33;0;22;28;25;7;37;40;444548562744.4814;171909925429.75076;338859251424.8557;32354.778643407823;1394.2708175363534;-0.0;20905.456699224982;1520217.2966443826;311234.98969268677;0.0;361439.2506848682;4.644320903745671;0.15764864718926352
2078;2019-08-24 03:38:45.091;743;738;202;204;182;17;53;5;75;22;678;225;74;94;287;157;284;655;183;125;53;32;625;325;330;128;330;269;627;463.0;-1.0;641.0;31.0;12.0;0;65;23;1;0;0;1;0;0;0;1;0;0;0;0;15282.1435546875;7361.85791015625;3256.38061523438;1067.30456542969;641.0;343372;693.0;0.0;Calculated values ==>;1566610725.091;347.46000000000004;346.96000000000004;293.36;293.56;291.36;274.86;270.5352231155435;278.46000000000004;273.66;280.66;275.36;340.96000000000004;295.66;280.56;282.56;301.86;288.86;301.56;338.66;285.66;278.46000000000004;342.46000000000004;337.26;276.36;239.943914813709;263.6948088759802;270.5352231155435;291.46000000000004;6250000.0;3250000.0;3300000.0;1280000.0;3300000.0;2690000.0;6270000.0;0.07716666666666666;0.0;0.10683333333333334;0.005166666666666667;0.002;0.07916666666666666;0.0;7361.85791015625;3256.38061523438;1067.30456542969;15282.1435546875;500482.6433449675;499627.8132967686;253700.4440504943;254458.0188700643;246593.5803856504;432297.2667888766;443973.85805030743;457886.8707363419;472505.00135272456;523840.9221156362;475524.7981847721;457763.5626837813;460212.0949488599;474943.5070142345;459384.01104548643;419119.13828560564;488271.912861751;454286.660340094;443973.85805030743;290640.09048841946;268866.9448851554;473471.244710016;193715.06705290164;195230.48710336714;270.5352231155435;1450239.3884774826;495056.99037544813;71752.32635808598;676351.4347601596;0;37;33;0;22;28;25;7;37;40;444747066755.12537;171986688309.9998;339020273560.37805;28222.354360180874;1445.4069178950908;-0.0;19692.183533299438;1520721.862096486;311258.6422363012;0.0;361777.4008362964;4.2240180390204145;0.13842764073869343
2079;2019-08-24 03:39:45.121;748;739;199;202;179;15;56;5;75;22;682;226;74;94;287;156;283;667;182;132;56;33;629;325;330;132;329;269;632;692.0;-1.0;877.0;27.0;3.0;0;58;22;1;0;0;1;0;0;0;1;0;0;0;0;15028.591796875;7351.2587890625;3286.16088867188;1018.86297607422;628.0;343373;703.0;0.0;Calculated values ==>;1566610785.121;347.96000000000004;347.06000000000006;293.06;293.36;291.06;274.66;270.5352231155435;278.76000000000005;273.66;280.66;275.36;341.36;295.76000000000005;280.56;282.56;301.86;288.76000000000005;301.46000000000004;339.86;286.36;278.76000000000005;343.46000000000004;335.96000000000004;276.46000000000004;240.83765695389522;263.6948088759802;270.5352231155435;291.36;6290000.0;3250000.0;3300000.0;1320000.0;3290000.0;2690000.0;6320000.0;0.11533333333333333;0.0;0.14616666666666667;0.0045000000000000005;0.0005;0.11583333333333333;0.0;7351.2587890625;3286.16088867188;1018.86297607422;15028.591796875;500770.6432414387;499285.9909892308;252352.33803074327;253459.27601058607;245414.44876325567;432297.2667888766;444425.3710360855;457886.8707363419;471978.8095216074;524252.63722875464;475637.8754600242;457763.5626837813;460212.0949488599;475072.0575336123;459253.1085979103;417455.85348073347;489427.84810839937;455240.4212680379;444425.3710360855;294828.9587717387;263425.85118522606;473048.1168422736;193706.76605066945;193959.9124045403;270.5352231155435;1450492.1042333557;495179.6609858694;71769.71977995498;676405.9831999224;0;37;33;0;22;28;25;7;37;40;444945165755.03094;172064727309.9626;339181754260.3011;38614.325301555786;1257.0360785622188;-0.0;29012.248958153985;1521279.1129129;311281.17385477346;0.0;362183.47404200037;5.9095693184623315;0.1733015885635637
2080;2019-08-24 03:40:45.112;754;740;197;199;177;16;58;6;74;21;679;226;74;94;287;155;284;676;182;137;58;34;635;325;329;136;329;271;638;661.0;-1.0;982.0;42.0;0.0;0;65;23;1;0;0;1;0;0;0;1;0;0;0;0;14957.2431640625;7483.1962890625;3313.10009765625;1057.201171875;617.0;343374;703.0;0.0;Calculated values ==>;1566610845.112;348.56000000000006;347.16;292.86;293.06;290.86;274.76000000000005;270.5352231155435;278.96000000000004;273.76000000000005;280.56;275.26000000000005;341.06000000000006;295.76000000000005;280.56;282.56;301.86;288.66;301.56;340.76;286.86;278.96000000000004;343.46000000000004;334.86;276.56;241.71165711629368;263.95629194202945;270.5352231155435;291.36;6350000.0;3250000.0;3290000.0;1360000.0;3290000.0;2710000.0;6380000.0;0.11016666666666668;0.0;0.16366666666666668;0.007;0.0;0.11016666666666668;0.0;7483.1962890625;3313.10009765625;1057.201171875;14957.2431640625;501006.54457064986;498848.2065840269;251364.02170156105;252083.07825558176;244556.29602218905;432297.2667888766;444924.3253778018;457440.67790159176;471351.1979698544;523783.8560653574;475382.3771367251;457440.67790159176;459900.34950328217;475072.0575336123;459122.0867881512;415725.050658082;490061.637654764;456083.161469239;444924.3253778018;294828.9587717387;258822.4845140824;472622.7809936826;193720.37150968032;193720.37150968032;270.5352231155435;1450741.9487088078;495303.2629016553;71787.01771942289;676460.9687923412;0;37;33;0;22;28;25;7;37;40;445142836099.82355;172145115249.87823;339343729960.13116;43162.22347947618;1952.316866388016;-0.0;27674.30225113805;1521960.481931341;311307.9144509288;0.0;362655.7911100599;6.140705917151901;0.20832696307780743
2081;2019-08-24 03:41:45.132;760;743;196;198;174;16;60;6;68;20;674;226;70;95;287;153;284;684;183;141;60;35;644;325;329;138;329;273;646;625.0;0.0;1086.0;0.0;0.0;0;70;28;1;0;0;1;0;0;0;1;0;0;0;0;15199.509765625;7897.9111328125;3383.4208984375;1095.17553710938;605.0;343375;701.0;0.0;Calculated values ==>;1566610905.132;349.16;347.46000000000004;292.76000000000005;292.96000000000004;290.56;274.76000000000005;270.5352231155435;279.16;273.76000000000005;279.96000000000004;275.16;340.56000000000006;295.76000000000005;280.16;282.66;301.86;288.46000000000004;301.56;341.56000000000006;287.26000000000005;279.16;343.26;333.66;276.66;242.14157278889297;264.2163659402789;270.5352231155435;291.46000000000004;6440000.000000001;3250000.0;3290000.0;1380000.0;3290000.0;2730000.0;6459999.999999999;0.10416666666666667;0.0;0.181;0.0;0.0;0.10416666666666667;0.0;7897.9111328125;3383.4208984375;1095.17553710938;15199.509765625;500966.06282251247;498488.69190915476;250674.0359409284;251379.36379971454;243334.93778310544;432297.2667888766;445222.07218501606;456367.22056082176;470986.4579689568;523107.52596169815;475126.091739751;456617.29726040433;459709.7415554319;475072.0575336123;458859.68238502054;412398.20663856406;490353.01510697935;456620.77638345724;445222.07218501606;293991.1381695566;253801.27034056993;472458.26935960614;193688.67626516946;193688.67626516946;270.5352231155435;1450993.3387519002;495431.4815220952;71804.96017081625;676516.7917354048;0;37;33;0;22;28;25;7;37;40;445340301899.7608;172227342649.8521;339506984360.0793;47544.81651751306;0.0;-0.0;26201.395408317356;1522716.6258950757;311324.1891812459;0.0;363104.904911795;5.958563958249666;0.20308823649076357
2082;2019-08-24 03:42:45.123;766;747;195;195;172;18;54;7;65;19;670;225;66;95;287;151;284;691;183;141;56;35;639;328;333;139;333;273;641;777.0;-2.0;1026.0;147.0;0.0;0;75;32;1;0;0;1;0;0;0;1;0;0;0;0;15046.7412109375;8119.85546875;3297.853515625;1113.33837890625;606.0;343376;698.0;0.0;Calculated values ==>;1566610965.123;349.76;347.86;292.66;292.66;290.36;274.96000000000004;270.87642091645444;278.56;273.86;279.66;275.06;340.16;295.66;279.76000000000005;282.66;301.86;288.26000000000005;301.56;342.26;287.26000000000005;278.76000000000005;342.96000000000004;333.76000000000005;276.66;242.35481222062532;264.2163659402789;270.87642091645444;291.46000000000004;6390000.0;3279999.9999999995;3329999.9999999995;1390000.0;3329999.9999999995;2730000.0;6409999.999999999;0.1295;0.0;0.17099999999999999;0.0245;0.0;0.1295;0.0;8119.85546875;3297.853515625;1113.33837890625;15046.7412109375;502230.787296907;499504.5074299988;250528.31357470833;250528.31357470833;242852.53899969227;432127.2027000197;443516.07733048045;455991.3195128801;470754.2918620804;522694.45679788693;475012.32650198333;456116.7254362966;459709.7415554319;474556.670829758;458116.3068776882;414282.04804389086;491847.274202038;455960.16641424695;443820.16326402157;292734.4514702754;254219.67992080047;472326.8440106818;194623.01737538548;194623.01737538548;270.87642091645444;1451245.3530352935;495564.9428880933;71823.361692788;676572.4606705372;0;37;33;0;22;28;25;7;37;40;445538872109.5525;172310430184.76492;339670759789.9075;44693.97966551158;6803.74375256476;-0.0;32271.030392578374;1523485.1672306326;311380.8785411115;0.0;363592.102035759;6.684896432210109;0.2600268640380648
2083;2019-08-24 03:43:45.083;772;751;193;194;172;20;8;8;68;18;667;224;67;94;288;150;284;691;185;138;9;35;639;330;335;140;335;275;641;851.0;-1.0;1129.0;71.0;0.0;0;81;39;1;0;0;1;0;0;0;1;0;0;0;0;15244.2939453125;8518.8857421875;3323.47534179688;1153.20251464844;598.0;343377;695.0;0.0;Calculated values ==>;1566611025.083;350.36;348.26;292.46000000000004;292.56;290.36;275.16;271.1026128081217;273.96000000000004;273.96000000000004;279.96000000000004;274.96000000000004;339.86;295.56;279.86;282.56;301.96000000000004;288.16;301.56;342.26;286.96000000000004;274.06;342.66;332.96000000000004;276.66;242.56692532238324;264.4750485637546;271.1026128081217;291.66;6390000.0;3300000.0;3350000.0;1400000.0;3350000.0;2750000.0;6409999.999999999;0.14183333333333334;0.0;0.18816666666666665;0.011833333333333333;0.0;0.14183333333333334;0.0;8518.8857421875;3323.47534179688;1153.20251464844;15244.2939453125;503026.54416787653;500041.7222951362;249828.1309531503;250177.32266761572;242852.53899969227;432012.3539207929;435718.279242647;456037.52269416815;470521.56202125014;522222.5441220293;474640.7341109847;455911.71313070867;459272.57137703313;474419.1947873456;457660.8920257083;414282.04804389086;491847.274202038;455218.2454259989;435886.95936300704;291477.81744585035;250872.52762923925;472195.2020149266;195104.46765720934;195104.46765720934;271.1026128081217;1451497.610044894;495703.50662748807;71842.23694168578;676627.6016258905;0;37;33;0;22;28;25;7;37;40;445739138509.67993;172394074384.81815;339835050190.01196;49098.90318945441;3278.907023232987;-0.0;34150.983406938976;1524266.253516683;311464.8446162367;0.0;364145.2498065858;6.658333281423017;0.23092555807395762
2084;2019-08-24 03:44:45.114;774;755;194;195;171;22;8;9;73;18;664;224;71;93;288;149;284;695;185;137;9;35;642;333;338;140;338;276;644;980.0;-1.0;1156.0;196.0;0.0;0;87;45;1;0;0;1;0;0;0;1;0;0;0;0;15610.080078125;8959.8466796875;3385.70678710938;1189.67590332031;587.0;343378;692.0;0.0;Calculated values ==>;1566611085.114;350.56000000000006;348.66;292.56;292.66;290.26000000000005;275.36;271.4400167685773;273.96000000000004;274.06;280.46000000000004;274.96000000000004;339.56000000000006;295.56;280.26000000000005;282.46000000000004;301.96000000000004;288.06;301.56;342.66;286.86;274.06;342.36;331.86;276.66;242.56692532238324;264.60387354146746;271.4400167685773;291.66;6420000.0;3329999.9999999995;3379999.9999999995;1400000.0;3379999.9999999995;2760000.0;6440000.000000001;0.16333333333333336;0.0;0.19266666666666668;0.03266666666666666;0.0;0.16333333333333336;0.0;8959.8466796875;3385.70678710938;1189.67590332031;15610.080078125;503016.4120187978;500295.901423187;250056.01594525247;250405.29534486655;242444.37190192996;431837.87352777255;434999.2013096602;456501.0290787299;470521.56202125014;521830.86293786974;474511.5428370226;456249.7568715341;458991.2399593469;474029.9293930236;457039.3945894271;413163.08875169046;492097.8363644073;454574.9387069598;435170.4858139615;290221.2356813373;246270.64818160105;472195.2020149266;195997.63759374325;195997.63759374325;271.4400167685773;1451754.8626742326;495849.23798699054;71861.77101594006;676683.540363849;0;37;33;0;22;28;25;7;37;40;445941142825.142;172478117785.0104;340000435595.3903;50190.320092774105;9022.453771091987;-0.0;39064.89854263565;1525094.0912078621;311567.4089206163;0.0;364755.6973926093;7.260879717596603;0.28653801087707786
