;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2085;2019-08-24 03:45:45.124;776;758;197;197;173;26;10;10;77;19;663;224;75;92;288;149;284;700;187;86;10;35;645;335;340;140;340;275;647;907.0;-1.0;957.0;95.0;0.0;0;90;48;1;0;0;1;0;0;0;1;0;0;0;0;15736.72265625;9131.8857421875;3380.40087890625;1210.53845214844;579.0;343379;689.0;0.0;Calculated values ==>;1566611145.124;350.76;348.96000000000004;292.86;292.86;290.46000000000004;275.76000000000005;271.6637117239857;274.16;274.16;280.86;275.06;339.46000000000004;295.56;280.66;282.36;301.96000000000004;288.06;301.56;343.16;281.76000000000005;274.16;342.06000000000006;331.06;276.66;242.56692532238324;264.4750485637546;271.6637117239857;291.86;6450000.0;3350000.0;3400000.0;1400000.0;3400000.0;2750000.0;6470000.0;0.15116666666666667;0.0;0.1595;0.01583333333333333;0.0;0.15116666666666667;0.0;9131.8857421875;3380.40087890625;1210.53845214844;15736.72265625;503006.84030397376;500416.88824527874;250984.27655537758;250984.27655537758;242986.35365349325;431720.082569444;434859.1771757105;457165.05062176666;470620.16492588987;521808.6659705543;474640.7341109847;456915.21818313224;459026.0741620167;473769.40622314694;456711.9454418202;412009.77454126277;492488.8734654285;446937.43751010834;434859.1771757105;288964.7057630673;242924.1476594651;472195.2020149266;196471.91171904095;196471.91171904095;271.6637117239858;1452016.1295675368;496000.02755122166;71881.7761358635;676739.933991762;0;37;33;0;22;28;25;7;37;40;446144576725.1097;172562131784.99707;340165763145.3641;41580.55565498475;4365.6187630181885;-0.0;36036.20829486655;1525858.9759651881;311678.99478626135;0.0;365381.64425658184;5.974162191480892;0.1951219427369946
2086;2019-08-24 03:46:45.075;778;760;201;200;175;28;11;10;78;19;661;224;77;92;289;149;284;705;188;20;12;35;643;337;342;140;342;274;645;996.0;-1.0;1126.0;153.0;0.0;0;91;50;1;0;0;1;0;0;0;1;0;0;0;0;15960.09765625;9307.2763671875;3332.03491210938;1216.14343261719;571.0;343380;686.0;0.0;Calculated values ==>;1566611205.075;350.96000000000004;349.16;293.26000000000005;293.16;290.66;275.96000000000004;271.8864255623528;274.26000000000005;274.16;280.96000000000004;275.06;339.26;295.56;280.86;282.36;302.06;288.06;301.56;343.66;275.16;274.36;341.76;330.26000000000005;276.66;242.56692532238324;264.3458800820626;271.8864255623528;291.96000000000004;6430000.0;3370000.0000000005;3420000.0000000005;1400000.0;3420000.0000000005;2740000.0;6450000.0;0.166;0.0;0.18766666666666668;0.025500000000000002;0.0;0.166;0.0;9307.2763671875;3332.03491210938;1216.14343261719;15960.09765625;503455.07983980566;500872.5865761968;252495.8011661968;252135.76595087204;243685.5320155879;431601.1154718507;434545.87023831584;457451.8592797401;470620.16492588987;521683.1122257653;474769.72353041265;457327.39181888243;459184.11401121685;473630.75614206976;456382.87381276704;412782.6077665691;493385.11520739814;436091.6834119342;434719.41685688565;287708.2272785495;239577.9089402584;472195.2020149266;197038.65617980185;197038.65617980185;271.8864255623528;1452280.054022227;496153.5617466608;71901.98196997648;676795.8252748093;0;37;33;0;22;28;25;7;37;40;446349009635.02515;172646063184.96234;340330328640.296;48870.87778175507;7016.491918795681;-0.0;39455.00627239591;1526612.1223379273;311773.768246984;0.0;366010.2239513944;6.881215951069681;0.2567395928677951
2087;2019-08-24 03:47:45.155;779;762;203;203;180;30;13;12;79;19;661;225;78;92;289;150;284;700;187;20;14;34;634;341;346;139;345;275;636;915.0;-1.0;1016.0;97.0;0.0;0;92;55;1;0;0;1;0;0;0;1;0;0;0;0;16181.4677734375;9506.6962890625;3239.26635742188;1224.92370605469;566.0;343381;683.0;0.0;Calculated values ==>;1566611265.155;351.06000000000006;349.36;293.46000000000004;293.46000000000004;291.16;276.16;272.3289490889957;274.46000000000004;274.36;281.06;275.06;339.26;295.66;280.96000000000004;282.36;302.06;288.16;301.56;343.16;275.16;274.56;341.46000000000004;329.76000000000005;276.56;242.35481222062532;264.4750485637546;272.3289490889957;291.86;6340000.0;3410000.0;3460000.0;1390000.0;3450000.0;2750000.0;6360000.0;0.1525;0.0;0.16933333333333334;0.016166666666666666;0.0;0.1525;0.0;9506.6962890625;3239.26635742188;1224.92370605469;16181.4677734375;504405.9191834599;501977.3169475746;253640.970235692;253640.970235692;245607.15395298888;431359.6534126046;433913.10603014665;457414.4746201617;470754.2918620804;521601.66860565887;474754.89840926486;457289.813397927;459026.0741620167;473237.78510009096;455856.73325194337;416077.63364705537;493600.1765164887;435137.5570759372;434089.46066921996;286451.7998164319;237486.63934987856;472228.6972694908;198073.65223082266;198073.65223082266;272.3289490889957;1452548.2575289719;496310.5538960708;71922.35131907441;676850.6591331109;0;37;33;0;22;28;25;7;37;40;446555684834.7627;172729874784.8559;340495248240.0866;43915.04592459474;4432.173228125135;-0.0;35992.41078685559;1527386.3693225381;311869.3009971442;0.0;366639.79073072266;6.036813113453433;0.20395167374590828
2088;2019-08-24 03:48:45.096;777;762;205;205;182;32;15;13;78;20;661;225;78;92;288;151;284;686;186;21;16;34;630;342;347;139;347;275;632;946.0;0.0;778.0;88.0;0.0;0;92;59;1;0;0;1;0;0;0;1;0;0;0;0;16493.560546875;9745.7734375;3245.34741210938;1228.0078125;562.0;343382;679.0;0.0;Calculated values ==>;1566611325.096;350.86;349.36;293.66;293.66;291.36;276.36;272.43898195401505;274.66;274.46000000000004;280.96000000000004;275.16;339.26;295.66;280.96000000000004;282.36;301.96000000000004;288.26000000000005;301.56;341.76;275.26000000000005;274.76000000000005;341.06000000000006;329.36;276.56;242.35481222062532;264.4750485637546;272.43898195401505;291.76000000000005;6300000.0;3420000.0000000005;3470000.0000000005;1390000.0;3470000.0000000005;2750000.0;6320000.0;0.15766666666666668;0.0;0.12966666666666668;0.014666666666666666;0.0;0.15766666666666668;0.0;9745.7734375;3245.34741210938;1228.0078125;16493.560546875;504506.13903670805;502347.70156682585;254587.3134054757;254587.3134054757;246412.8763682512;431298.55289687274;434019.03052351304;457289.813397927;470852.7170844846;521601.66860565887;474754.89840926486;457289.813397927;459026.0741620167;472851.081379653;455827.41242938564;417457.578369191;492073.75888081023;435069.868319614;434195.3657056675;284776.6418597092;235813.6939595721;472228.6972694908;198336.73824028787;198336.73824028787;272.43898195401505;1452820.2816778675;496470.83338045777;71942.77231464612;676904.6444433694;0;37;33;0;22;28;25;7;37;40;446763380399.70984;172813192774.8347;340660085990.0447;33577.58207877388;4017.0820657616428;-0.0;37187.04359704152;1528031.506213367;311939.6422209556;0.0;367249.0198521266;5.25923279257277;0.14196225775060572
2089;2019-08-24 03:49:45.086;774;761;207;207;184;33;17;14;78;21;662;225;77;92;288;152;284;679;184;22;18;34;625;343;348;137;348;275;627;1008.0;-1.0;926.0;109.0;8.0;0;88;63;1;0;0;1;0;0;0;1;0;0;0;0;16879.12890625;9876.3232421875;3200.84985351562;1208.95727539062;557.0;343383;675.0;0.0;Calculated values ==>;1566611385.086;350.56000000000006;349.26;293.86;293.86;291.56;276.46000000000004;272.5487779782249;274.86;274.56;280.96000000000004;275.26000000000005;339.36;295.66;280.86;282.36;301.96000000000004;288.36;301.56;341.06000000000006;275.36;274.96000000000004;340.66;328.86;276.56;241.92719264551067;264.4750485637546;272.5487779782249;291.56;6250000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;2750000.0;6270000.0;0.168;0.0;0.15433333333333332;0.018166666666666668;0.0013333333333333333;0.16933333333333334;0.0;9876.3232421875;3200.84985351562;1208.95727539062;16879.12890625;504566.8857929989;502677.5501653143;255614.01047063296;255614.01047063296;247271.46751534185;431237.1583312671;434125.473874612;457289.813397927;471218.06502558704;521705.17217634787;474754.89840926486;457165.05062176666;459026.0741620167;472719.0553355059;455798.21135703026;419119.13828560564;491618.2481588551;435002.2564783911;434301.7878523922;283101.5729112263;233722.59852315116;472491.6353866644;198604.32332955903;199053.21850389818;272.54877797822485;1453098.3410723968;496634.32359990245;71963.0769723747;676958.353800873;0;37;33;0;22;28;25;7;37;40;446971845649.743;172895978974.84784;340825058490.0709;39923.79396721812;4975.619502370748;-0.0;39835.424409678315;1528643.9155952698;312014.5689108386;0.0;367890.7667766346;5.931265897637186;0.1736435925212653
2090;2019-08-24 03:50:45.137;769;759;208;208;187;34;19;15;77;22;664;225;77;92;288;154;284;670;184;23;20;34;625;344;348;138;348;274;627;1011.0;-1.0;744.0;116.0;11.0;0;87;66;1;0;0;1;0;0;0;1;0;0;0;0;17015.970703125;10035.9638671875;3172.416015625;1192.24438476562;552.0;343384;671.0;0.0;Calculated values ==>;1566611445.137;350.06000000000006;349.06000000000006;293.96000000000004;293.96000000000004;291.86;276.56;272.6583383277491;275.06;274.66;280.86;275.36;339.56000000000006;295.66;280.86;282.36;301.96000000000004;288.56;301.56;340.16;275.46000000000004;275.16;340.26;328.36;276.56;242.14157278889297;264.3458800820626;272.6583383277491;291.56;6250000.0;3440000.0;3479999.9999999995;1380000.0;3479999.9999999995;2740000.0;6270000.0;0.16849999999999998;0.0;0.12400000000000001;0.01933333333333333;0.0018333333333333333;0.1703333333333333;0.0;10035.9638671875;3172.416015625;1192.24438476562;17015.970703125;503912.4627557587;502413.8149245941;256004.88022031978;256004.88022031978;248300.4888048052;431175.4696738307;434477.6175341632;457327.39181888243;471182.93757713656;521993.3871260488;474883.7125350538;457327.39181888243;459184.11401121685;472719.0553355059;455906.53143331624;419119.13828560564;490369.91690213175;435176.203609034;434652.96905846894;281426.5920051367;231631.59724164338;472360.27449258295;198875.51023639797;199490.40560804488;272.6583383277491;1453381.040326654;496800.400371508;71983.10399476055;677011.5094938538;0;37;33;0;22;28;25;7;37;40;447180823130.1545;172978549100.01044;340989898485.3955;32048.033316228077;5287.372108952909;-0.0;40056.02330772223;1529244.190624257;312100.1665372921;0.0;368557.0947400131;5.374171792478744;0.1384968856089748
2091;2019-08-24 03:51:45.098;766;758;208;208;187;33;21;16;76;23;665;224;75;91;289;156;284;672;185;23;21;34;624;343;348;138;348;273;626;1057.0;-1.0;798.0;111.0;12.0;0;90;67;1;0;0;1;0;0;0;1;0;0;0;0;17280.7890625;10174.4228515625;3143.79809570312;1207.26721191406;560.0;343385;668.0;0.0;Calculated values ==>;1566611505.098;349.76;348.96000000000004;293.96000000000004;293.96000000000004;291.86;276.46000000000004;272.5487779782249;275.26000000000005;274.76000000000005;280.76000000000005;275.46000000000004;339.66;295.56;280.66;282.26000000000005;302.06;288.76000000000005;301.56;340.36;275.46000000000004;275.26000000000005;339.96000000000004;329.16;276.56;242.14157278889297;264.2163659402789;272.5487779782249;291.66;6240000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;2730000.0;6260000.0;0.17616666666666667;0.0;0.133;0.018500000000000003;0.002;0.17816666666666667;0.0;10174.4228515625;3143.79809570312;1207.26721191406;17280.7890625;503610.6030493557;502374.444635093;256059.07665764642;256059.07665764642;248339.57665351016;431237.1583312671;434827.8467171966;457365.06229053467;471281.1494085178;522177.911559297;474898.51198257686;457240.6883041983;459218.9526082182;472842.93982521934;456346.1415138645;419443.60398521816;490751.81591065443;435176.203609034;434827.8467171966;280170.41352433193;234977.24436692704;472360.27449258295;198597.3018463145;199242.33580116575;272.5487779782249;1453666.6608837552;496968.7107878065;72003.08692736695;677064.1103985916;0;37;33;0;22;28;25;7;37;40;447389487410.035;173061295279.96307;341153891820.30164;34416.112139081284;5064.614993955966;-0.0;41973.485194872825;1529797.6984886131;312186.3770231702;0.0;369240.22965063923;5.607674691224296;0.1444497696891911
2092;2019-08-24 03:52:45.088;764;755;208;208;188;32;22;17;74;24;664;224;74;90;289;158;284;671;185;24;22;34;623;344;349;136;348;273;624;1099.0;-1.0;731.0;100.0;14.0;0;82;67;1;0;0;1;0;0;0;1;0;0;0;0;17463.703125;10140.173828125;3148.48046875;1158.08654785156;602.0;343386;664.0;0.0;Calculated values ==>;1566611565.088;349.56000000000006;348.66;293.96000000000004;293.96000000000004;291.96000000000004;276.36;272.6583383277491;275.36;274.86;280.56;275.56;339.56000000000006;295.56;280.56;282.16;302.06;288.96000000000004;301.56;340.26;275.56;275.36;339.56000000000006;333.36;276.56;241.71165711629368;264.2163659402789;272.6583383277491;291.66;6230000.0;3440000.0;3490000.0;1360000.0;3479999.9999999995;2730000.0;6240000.0;0.18316666666666667;0.0;0.12183333333333332;0.016666666666666666;0.0023333333333333335;0.1855;0.0;10140.173828125;3148.48046875;1158.08654785156;17463.703125;503439.94903235656;502164.17819506483;256168.35698980262;256168.35698980262;248766.26133939862;431175.4696738307;434759.86381508;457116.2136468265;471644.9034095714;522074.57431523135;474898.51198257686;457116.2136468265;459096.02552019706;472842.93982521934;456454.64333516936;419765.58184973046;490820.6710767669;435109.1144337132;434759.86381508;278495.58437821403;252546.06836287308;472622.7809936826;198853.18383848853;199574.1294127189;272.6583383277491;1453956.150062458;497137.97087877983;72022.7949234879;677116.5373140279;0;37;33;0;22;28;25;7;37;40;447598552560.06824;173143481579.97614;341317664520.3277;31465.04579831584;4562.826619253235;-0.0;43626.95373163799;1530346.6166365705;312266.5923318463;0.0;369953.44775230833;5.51368831249459;0.1229265591832641
2093;2019-08-24 03:53:45.138;762;753;207;208;188;31;22;19;73;25;664;224;73;90;289;160;283;671;186;23;22;34;623;343;348;138;348;272;625;1055.0;1.0;794.0;75.0;14.0;0;86;67;1;0;0;1;0;0;0;1;0;0;0;0;17467.8125;10091.2041015625;3155.55786132812;1170.73059082031;657.0;343387;660.0;0.0;Calculated values ==>;1566611625.138;349.36;348.46000000000004;293.86;293.96000000000004;291.96000000000004;276.26000000000005;272.5487779782249;275.36;275.06;280.46000000000004;275.66;339.56000000000006;295.56;280.46000000000004;282.16;302.06;289.16;301.46000000000004;340.26;275.46000000000004;275.36;339.16;338.86;276.56;242.14157278889297;264.08650396036035;272.5487779782249;291.76000000000005;6230000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;2720000.0;6250000.0;0.17583333333333334;0.00016666666666666666;0.13233333333333333;0.0125;0.0023333333333333335;0.17816666666666667;0.0;10091.2041015625;3155.55786132812;1170.73059082031;17467.8125;503177.5218559807;501807.2653708474;255720.79310692262;256113.56773120843;248726.31066181554;431237.1583312671;435002.2564783911;457154.36480965785;471477.517547777;522155.7116679477;475027.10034837265;457154.36480965785;459253.88506585953;472842.93982521934;456891.72622130346;419443.75950952736;490716.86837306723;435176.203609034;435002.2564783911;276820.84063482966;275564.83829863765;472360.27449258295;198570.78564523565;199319.24224435972;272.5487779782249;1454247.488605738;497306.70619040664;72042.21790530265;677169.1147447807;0;37;33;0;22;28;25;7;37;40;447807826809.90204;173225750079.9108;341481300770.19775;34219.22697609187;3422.368610591842;0.0;41990.85703602993;1530894.4417167054;312333.1910781201;0.0;370667.5240762689;5.52332191787517;0.12814034592578913
2094;2019-08-24 03:54:45.129;761;751;206;207;187;30;21;20;72;26;664;224;72;89;289;161;283;672;187;26;22;34;620;343;348;136;348;271;622;1149.0;0.0;764.0;62.0;12.0;0;79;65;1;0;0;1;0;0;0;1;0;0;0;0;17336.6015625;9976.333984375;3120.1416015625;1124.57958984375;698.0;343388;657.0;0.0;Calculated values ==>;1566611685.129;349.26;348.26;293.76000000000005;293.86;291.86;276.16;272.5487779782249;275.26000000000005;275.16;280.36;275.76000000000005;339.56000000000006;295.56;280.36;282.06;302.06;289.26000000000005;301.46000000000004;340.36;275.76000000000005;275.36;338.86;342.96000000000004;276.56;241.71165711629368;263.95629194202945;272.5487779782249;291.86;6200000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;2710000.0;6220000.0;0.1915;0.0;0.12733333333333333;0.010333333333333333;0.002;0.1935;0.0;9976.333984375;3120.1416015625;1124.57958984375;17336.6015625;503322.0707874537;501822.56825371424;255490.3972829864;255883.1319160122;248497.47518344191;431237.1583312671;434827.8467171966;457192.60694647784;471840.61823089625;522236.7992590937;475155.48950238357;457192.60694647784;459288.9110349998;472842.93982521934;457027.7625315064;420403.2434790248;491166.2601548834;435695.3204763856;435002.2564783911;275564.83829863765;292734.4514702754;472622.7809936826;198560.92861194475;199149.3468927824;272.5487779782249;1454537.4818837703;497473.9105898581;72061.34262098372;677221.4043956256;0;37;33;0;22;28;25;7;37;40;448016595489.683;173307937749.82455;341644176335.02686;32932.43370793055;2831.9724746112915;-0.0;45637.53800481529;1531453.9549489093;312385.3027691824;0.0;371397.6511653494;5.72404390399851;0.1126978123304881
2095;2019-08-24 03:55:45.150;760;749;205;206;187;29;21;21;71;27;663;225;71;89;289;161;283;666;188;30;22;34;617;343;347;137;347;269;619;1188.0;-1.0;341.0;33.0;3.0;0;82;60;1;0;0;1;0;0;0;1;0;0;0;0;16988.798828125;9563.7783203125;3125.7001953125;1138.421875;724.0;343389;652.0;0.0;Calculated values ==>;1566611745.15;349.16;348.06000000000006;293.66;293.76000000000005;291.86;276.06;272.5487779782249;275.26000000000005;275.26000000000005;280.26000000000005;275.86;339.46000000000004;295.66;280.26000000000005;282.06;302.06;289.26000000000005;301.46000000000004;339.76;276.16;275.36;338.36;345.56000000000006;276.56;241.92719264551067;263.6948088759802;272.5487779782249;291.96000000000004;6170000.0;3429999.9999999995;3470000.0000000005;1370000.0;3470000.0000000005;2690000.0;6190000.0;0.198;0.0;0.05683333333333333;0.0055000000000000005;0.0005;0.1985;0.0;9563.7783203125;3125.7001953125;1138.421875;16988.798828125;503466.68898197287;501838.4276058099;255259.78862831212;255652.47821126913;248617.5597990505;431237.1583312671;435069.868319614;457393.05887810484;471806.2409394271;522295.75181251834;475524.7981847721;457393.05887810484;459603.356773844;472974.7646999728;457027.7625315064;421341.5882418481;490647.9549979523;436615.4822035148;435243.37172205077;273471.60554148915;303627.53096179874;472491.6353866644;198550.85480604818;198693.698468069;272.5487779782249;1454823.627003477;497636.8018514566;72080.20756699119;677273.4712944322;0;37;33;0;22;28;25;7;37;40;448225168465.19336;173389866415.02502;341806233035.4234;14710.865264761887;1506.6742931933893;-0.0;46955.110140915385;1531851.1214009423;312421.47081338905;0.0;372169.52663034294;4.568491811070629;0.009351126574017158
2096;2019-08-24 03:56:45.110;758;747;203;204;185;28;20;21;71;27;660;225;71;89;289;161;283;659;187;34;20;34;615;342;346;136;346;270;617;1250.0;-1.0;531.0;44.0;2.0;0;80;58;1;0;0;1;0;0;0;1;0;0;0;0;16718.4296875;9411.92578125;3132.88403320312;1130.93334960938;737.0;343390;646.0;0.0;Calculated values ==>;1566611805.11;348.96000000000004;347.86;293.46000000000004;293.56;291.66;275.96000000000004;272.43898195401505;275.16;275.26000000000005;280.26000000000005;275.86;339.16;295.66;280.26000000000005;282.06;302.06;289.26000000000005;301.46000000000004;339.06000000000006;276.56;275.16;337.76;346.86;276.56;241.71165711629368;263.82572766246335;272.43898195401505;291.86;6150000.0;3420000.0000000005;3460000.0;1360000.0;3460000.0;2700000.0;6170000.0;0.20833333333333334;0.0;0.0885;0.007333333333333333;0.0003333333333333333;0.20866666666666667;0.0;9411.92578125;3132.88403320312;1130.93334960938;16718.4296875;503389.0099982091;501761.5944114195;254586.88547111774;254975.69496440177;247999.83740123105;431298.55289687274;435137.5570759372;457230.9396854061;471938.4492427271;521905.2149896444;475396.9761669501;457230.9396854061;459446.315161428;473106.37948237505;457190.93998343224;421956.01390267554;489887.46012358356;437521.2110384471;435137.5570759372;270959.89632461156;309075.640036128;472622.7809936826;198286.41255282474;198376.3494105217;272.43898195401505;1455104.3333111224;497794.82729786343;72099.10625293745;677325.5913929166;0;37;33;0;22;28;25;7;37;40;448432929864.4994;173471711814.75165;341967825234.88367;22916.59065123345;2011.8000352329575;-0.0;49404.1719995167;1532164.4744911073;312450.77188561513;0.0;372971.9853161544;5.435358195473888;0.05059252430441959
2097;2019-08-24 03:57:45.111;756;745;202;203;184;27;21;20;71;28;659;226;71;89;289;161;283;652;186;39;22;34;613;341;346;136;346;270;616;1378.0;-1.0;442.0;66.0;2.0;0;74;58;1;0;0;1;0;0;0;1;0;0;0;0;16526.42578125;9421.1162109375;3161.06298828125;1109.54321289062;743.0;343391;639.0;0.0;Calculated values ==>;1566611865.111;348.76;347.66;293.36;293.46000000000004;291.56;275.86;272.3289490889957;275.26000000000005;275.16;280.26000000000005;275.96000000000004;339.06000000000006;295.76000000000005;280.26000000000005;282.06;302.06;289.26000000000005;301.46000000000004;338.36;277.06;275.36;337.06;347.46000000000004;276.56;241.71165711629368;263.82572766246335;272.3289490889957;291.76000000000005;6130000.0;3410000.0;3460000.0;1360000.0;3460000.0;2700000.0;6160000.0;0.22966666666666666;0.0;0.07366666666666667;0.011000000000000001;0.0003333333333333333;0.22999999999999998;0.0;9421.1162109375;3161.06298828125;1109.54321289062;16526.42578125;503311.7297453469;501591.75031995954;254252.3094636433;254639.23059723256;247692.21445602266;431359.6534126046;435310.61787662195;457230.9396854061;472036.2627623985;521802.03628550837;475510.2242565887;457230.9396854061;459446.315161428;473106.37948237505;457353.7210016424;422561.92165619787;489020.29190390365;438353.3083713128;435483.2290512716;268029.79939014546;311590.51834565785;472622.7809936826;198023.65589588988;198105.14669816202;272.3289490889957;1455381.3783914691;497951.7719305993;72117.77720218722;677378.0418257334;0;37;33;0;22;28;25;7;37;40;448640533325.07355;173553313174.97733;342129827935.3317;19094.936572494364;3020.59037607572;-0.0;54596.958941215205;1532514.5763872075;312492.70917143516;0.0;373838.6758543256;5.602836778368984;0.032183666959151445
2098;2019-08-24 03:58:45.131;753;743;202;203;183;26;23;19;71;28;659;226;71;89;289;160;283;649;185;45;24;34;613;340;345;137;345;271;615;1416.0;-1.0;505.0;97.0;0.0;0;77;58;1;0;0;1;0;0;0;1;0;0;0;0;16623.19140625;9389.3037109375;3100.47241210938;1115.10473632812;747.0;343392;632.0;0.0;Calculated values ==>;1566611925.131;348.46000000000004;347.46000000000004;293.36;293.46000000000004;291.46000000000004;275.76000000000005;272.21867820750657;275.46000000000004;275.06;280.26000000000005;275.96000000000004;339.06000000000006;295.76000000000005;280.26000000000005;282.06;302.06;289.16;301.46000000000004;338.06000000000006;277.66;275.56;336.36;347.86;276.56;241.92719264551067;263.95629194202945;272.21867820750657;291.66;6130000.0;3400000.0;3450000.0;1370000.0;3450000.0;2710000.0;6150000.0;0.23600000000000002;0.0;0.08416666666666667;0.016166666666666666;0.0;0.23600000000000002;0.0;9389.3037109375;3100.47241210938;1115.10473632812;16623.19140625;502919.80882076384;501422.0372566604;254304.02239399476;254691.85216530817;247385.403288181;431420.45991060114;435893.1441309191;457068.422064553;471904.2073218062;521720.65626507194;475382.3771367251;457068.422064553;459288.9110349998;473237.78510009096;457381.056203577;422561.92165619787;488708.5618286639;439560.1051995565;436064.00943998026;265099.94585879904;313267.23492439475;472491.6353866644;197764.25997885343;197764.25997885343;272.21867820750657;1455657.7172835472;498108.5776810649;72136.32211466912;677430.2386805406;0;37;33;0;22;28;25;7;37;40;448847902425.0076;173635240474.9513;342292182035.28015;21824.766975546383;4441.425902426278;-0.0;56238.74087282594;1532855.6875825094;312554.9133682259;0.0;374762.6145627596;6.064362827105921;0.057866315814513805
2099;2019-08-24 03:59:45.162;751;741;202;203;182;25;25;18;70;28;659;225;70;89;289;160;283;648;186;51;26;34;611;340;345;137;344;272;613;1599.0;-1.0;868.0;121.0;2.0;0;76;60;1;0;0;1;0;0;0;1;0;0;0;0;16594.375;9432.8525390625;3066.28100585938;1117.45935058594;749.0;343393;624.0;0.0;Calculated values ==>;1566611985.162;348.26;347.26;293.36;293.46000000000004;291.36;275.66;272.21867820750657;275.66;274.96000000000004;280.16;275.96000000000004;339.06000000000006;295.66;280.16;282.06;302.06;289.16;301.46000000000004;337.96000000000004;278.26000000000005;275.76000000000005;335.56;348.06000000000006;276.56;241.92719264551067;264.08650396036035;272.21867820750657;291.76000000000005;6110000.0;3400000.0;3450000.0;1370000.0;3440000.0;2720000.0;6130000.0;0.2665;0.0;0.14466666666666667;0.020166666666666666;0.0003333333333333333;0.26683333333333337;0.0;9432.8525390625;3066.28100585938;1117.45935058594;16594.375;502843.21765315236;501346.2113449265;254408.260882213;254797.93758659184;247117.76833425893;431420.45991060114;436234.44804056955;456780.9202301007;471904.2073218062;521639.22590157343;475140.74118490587;456780.9202301007;459131.1419717613;473368.9824741122;457381.056203577;423159.6250446094;488781.8440500117;440529.5774337916;436404.46448911616;261751.83340796042;314105.63291466556;472491.6353866644;197763.48860175948;197834.250341023;272.21867820750657;1455934.6733565438;498265.51002272335;72154.93642779077;677481.6548435698;0;37;33;0;22;28;25;7;37;40;449055009374.6589;173717482944.8128;342455166200.0057;37471.18844223336;5540.350960162249;-0.0;63658.48547518287;1533350.0758455219;312638.1378190355;0.0;375762.2743381453;7.833826398141744;0.1377899223512846
2100;2019-08-24 04:00:45.152;749;740;203;203;184;25;28;18;58;28;659;225;62;88;289;159;283;648;186;56;28;33;613;340;344;137;344;272;615;1659.0;-1.0;859.0;35.0;0.0;0;73;63;1;0;0;1;0;0;0;1;0;0;0;0;16984.7734375;9798.48046875;3091.2333984375;1110.19311523438;750.0;343394;617.0;0.0;Calculated values ==>;1566612045.152;348.06000000000006;347.16;293.46000000000004;293.46000000000004;291.56;275.66;272.21867820750657;275.96000000000004;274.96000000000004;278.96000000000004;275.96000000000004;339.06000000000006;295.66;279.36;281.96000000000004;302.06;289.06;301.46000000000004;337.96000000000004;278.76000000000005;275.96000000000004;334.86;348.16;276.46000000000004;241.92719264551067;264.08650396036035;272.21867820750657;291.76000000000005;6130000.0;3400000.0;3440000.0;1370000.0;3440000.0;2720000.0;6150000.0;0.2765;0.0;0.14316666666666666;0.005833333333333333;0.0;0.2765;0.0;9798.48046875;3091.2333984375;1110.19311523438;16984.7734375;502396.33659109566;501026.8319958265;254691.85216530817;254691.85216530817;247731.36172471385;431420.45991060114;436975.6278514119;455277.79300776747;471904.2073218062;521639.22590157343;475140.74118490587;455780.5313339164;459008.3066128197;473368.9824741122;457245.86583565944;422561.92165619787;488569.1682971441;441540.67097980744;436975.6278514119;258822.4845140824;314524.84189198195;472393.7743832905;197742.73549477285;197742.73549477285;272.21867820750657;1456214.4529558613;498425.7444209625;72173.49710438047;677532.9589115104;0;37;33;0;22;28;25;7;37;40;449261674924.6917;173799669244.82587;342618339000.0316;36870.43573394373;1602.1310601830194;-0.0;66147.8947366107;1533969.486128166;312697.64858243393;0.0;376843.81388677633;7.472939760392528;0.08121535998712934
2101;2019-08-24 04:01:45.113;748;739;203;204;183;25;30;18;32;27;660;225;39;84;289;159;283;655;185;61;30;33;614;340;344;137;344;271;616;1834.0;-1.0;637.0;73.0;0.0;0;73;63;1;0;0;1;0;0;0;1;0;0;0;0;16956.052734375;9659.6025390625;3127.44360351562;1099.71057128906;749.0;343395;611.0;0.0;Calculated values ==>;1566612105.113;347.96000000000004;347.06000000000006;293.46000000000004;293.56;291.46000000000004;275.66;272.21867820750657;276.16;274.96000000000004;276.36;275.86;339.16;295.66;277.06;281.56;302.06;289.06;301.46000000000004;338.66;279.26000000000005;276.16;334.26000000000005;348.06000000000006;276.46000000000004;241.92719264551067;263.95629194202945;272.21867820750657;291.66;6140000.0;3400000.0;3440000.0;1370000.0;3440000.0;2710000.0;6160000.0;0.30566666666666664;0.0;0.10616666666666667;0.012166666666666666;0.0;0.30566666666666664;0.0;9659.6025390625;3127.44360351562;1099.71057128906;16956.052734375;502172.36102786806;500800.83897792845;254639.23059723256;255028.9683270389;247346.79613131715;431420.45991060114;437311.16539771267;452141.1342797312;471806.2409394271;521823.9036105331;475268.95745242346;453038.3644007936;458675.1938209749;473368.9824741122;457245.86583565944;422260.0124754442;489437.4652467227;442328.6218347097;437311.16539771267;256311.7953858065;314105.63291466556;472393.7743832905;197752.88309662687;197752.88309662687;272.21867820750657;1456497.1093276567;498587.7897146519;72191.90099811266;677584.7475353299;0;37;33;0;22;28;25;7;37;40;449467940764.5736;173881815814.77884;342781133114.9384;27007.55266727291;3341.4641773210737;-0.0;73224.98162336522;1534501.4566921012;312738.818431582;0.0;378004.49958603125;7.458472889103848;0.038580581474348036
2102;2019-08-24 04:02:45.133;747;739;203;204;184;26;32;18;23;27;659;225;26;76;289;159;283;657;185;66;33;33;611;340;345;137;344;270;613;1874.0;-1.0;655.0;55.0;0.0;0;73;59;1;0;0;1;0;0;0;1;0;0;0;0;16618.154296875;9432.326171875;3093.21948242188;1090.68920898438;748.0;343396;605.0;0.0;Calculated values ==>;1566612165.133;347.86;347.06000000000006;293.46000000000004;293.56;291.56;275.76000000000005;272.21867820750657;276.36;274.96000000000004;275.46000000000004;275.86;339.06000000000006;295.66;275.76000000000005;280.76000000000005;302.06;289.06;301.46000000000004;338.86;279.76000000000005;276.46000000000004;333.66;347.96000000000004;276.46000000000004;241.92719264551067;263.82572766246335;272.21867820750657;291.66;6110000.0;3400000.0;3450000.0;1370000.0;3440000.0;2700000.0;6130000.0;0.3123333333333333;0.0;0.10916666666666666;0.009166666666666667;0.0;0.3123333333333333;0.0;9432.326171875;3093.21948242188;1090.68920898438;16618.154296875;502320.134036542;501083.0059748293;254797.93758659184;255190.5218873052;247810.1222750622;431420.45991060114;437415.9435935068;451156.81222508;471806.2409394271;521802.03628550837;475396.9761669501;451544.42432787793;457849.41250540555;473368.9824741122;457245.86583565944;423159.6250446094;490030.10780955845;442903.18194929115;437583.1262625504;253801.27034056993;313686.43059754226;472393.7743832905;197748.52939223935;197748.52939223935;272.21867820750657;1456776.9876478477;498746.9421536611;72210.16041405297;677636.6036739826;0;37;33;0;22;28;25;7;37;40;449674709664.5079;173964043214.75272;342943487214.88684;27663.737542585102;2517.5814124179687;-0.0;74908.33908916048;1534957.2026417335;312787.6600866076;0.0;379239.3554063563;7.717967492434901;0.029757681874623996
2103;2019-08-24 04:03:45.114;745;738;203;204;184;26;35;18;34;27;658;224;31;69;290;159;283;655;185;70;35;33;610;339;344;138;344;269;612;2113.0;-2.0;331.0;37.0;2.0;0;75;56;1;0;0;1;0;0;0;1;0;0;0;0;16492.9609375;9240.794921875;3151.4423828125;1106.0234375;748.0;343397;598.0;0.0;Calculated values ==>;1566612225.114;347.66;346.96000000000004;293.46000000000004;293.56;291.56;275.76000000000005;272.10816812424576;276.66;274.96000000000004;276.56;275.86;338.96000000000004;295.56;276.26000000000005;280.06;302.16;289.06;301.46000000000004;338.66;280.16;276.66;332.96000000000004;347.96000000000004;276.46000000000004;242.14157278889297;263.6948088759802;272.10816812424576;291.66;6100000.0;3390000.0;3440000.0;1380000.0;3440000.0;2690000.0;6120000.0;0.35216666666666663;0.0;0.05516666666666667;0.006166666666666667;0.0003333333333333333;0.3525;0.0;9240.794921875;3151.4423828125;1106.0234375;16492.9609375;502151.298143386;501045.3443939182;254851.40807744756;255244.9625149157;247849.73814447827;431480.97241316177;438143.19809006865;452746.3632638686;471673.81221397576;521780.246617884;475411.67364220234;452362.82391837507;457145.56807780295;473491.9938690942;457408.5104626101;423455.4930488111;489858.5098183145;443728.63298646524;438143.19809006865;250872.52762923925;313686.43059754226;472262.261994151;197477.36564364235;197531.62005729132;272.1081681242458;1457052.826232431;498902.50222029706;72228.46055594952;677688.6260440511;0;37;33;0;22;28;25;7;37;40;449881344210.14526;174046517090.0071;343105136010.38544;14082.33970204915;1694.5068608281367;-0.0;84815.581256554;1535304.9764565853;312822.7497070933;0.0;380569.9665863295;7.452251052244045;-0.06637664703246063
2104;2019-08-24 04:04:45.114;742;737;202;203;183;26;37;18;47;27;656;224;43;68;290;159;283;652;185;76;38;33;606;339;344;137;344;269;608;2232.0;-1.0;649.0;0.0;2.0;0;72;52;1;0;0;1;0;0;0;1;0;0;0;0;16188.5078125;8959.0732421875;3060.47338867188;1088.51416015625;745.0;343398;590.0;0.0;Calculated values ==>;1566612285.114;347.36;346.86;293.36;293.46000000000004;291.46000000000004;275.76000000000005;272.10816812424576;276.86;274.96000000000004;277.86;275.86;338.76;295.56;277.46000000000004;279.96000000000004;302.16;289.06;301.46000000000004;338.36;280.76000000000005;276.96000000000004;332.16;347.66;276.46000000000004;241.92719264551067;263.6948088759802;272.10816812424576;291.66;6060000.0;3390000.0;3440000.0;1370000.0;3440000.0;2690000.0;6080000.0;0.372;0.0;0.10816666666666667;0.0;0.0003333333333333333;0.37233333333333335;0.0;8959.0732421875;3060.47338867188;1088.51416015625;16188.5078125;502131.3930229046;501289.68337744643;254673.74651099028;255068.22244878332;247659.9458443668;431480.97241316177;438473.3680757194;454396.0792389939;471806.2409394271;521573.97995099897;475411.67364220234;453890.5520835053;457021.67461100663;473491.9938690942;457408.5104626101;424619.8860753287;489864.557387927;444649.61920076335;438637.9015823302;247525.65490268572;312428.86344474956;472393.7743832905;197468.58989117702;197519.80310211686;272.10816812424576;1457325.1718053475;499054.16778833093;72246.74836926333;677740.3920088136;0;37;33;0;22;28;25;7;37;40;450087744210.14526;174129017090.0071;343266536010.38544;27790.990097788857;0.0;-0.0;89776.30533413276;1535653.920871584;312836.8705976002;0.0;382024.89897458523;8.96908378030282;-0.027809480323929846
2105;2019-08-24 04:05:45.125;739;735;203;204;183;25;40;17;57;27;655;224;52;69;290;158;283;648;185;82;40;33;611;337;341;137;341;268;613;2518.0;-1.0;207.0;20.0;3.0;0;71;48;1;0;0;1;0;0;0;1;0;0;0;0;16033.390625;8714.4296875;3144.59912109375;1076.39538574219;743.0;343399;582.0;0.0;Calculated values ==>;1566612345.125;347.06000000000006;346.66;293.46000000000004;293.56;291.46000000000004;275.66;271.8864255623528;277.16;274.86;278.86;275.86;338.66;295.56;278.36;280.06;302.16;288.96000000000004;301.46000000000004;337.96000000000004;281.36;277.16;331.36;347.46000000000004;276.46000000000004;241.92719264551067;263.56353331371673;271.8864255623528;291.66;6110000.0;3370000.0000000005;3410000.0;1370000.0;3410000.0;2680000.0;6130000.0;0.4196666666666667;0.0;0.034499999999999996;0.0033333333333333335;0.0005;0.4201666666666667;0.0;8714.4296875;3144.59912109375;1076.39538574219;16033.390625;501270.7928990941;500555.77237744455;254797.93758659184;255190.5218873052;247463.07122356657;431601.1154718507;439629.34470787446;455818.0805810593;471806.2409394271;521552.3868006113;475539.4703461802;455192.9572356003;457307.8754880707;473883.7582463317;457598.2666638605;423159.6250446094;488781.8440500117;446148.4122057148;439629.34470787446;244179.05427248686;311590.51834565785;472393.7743832905;196937.0113622285;197005.86609395128;271.8864255623528;1457593.7368531935;499201.47398039536;72264.79258962185;677792.1104262961;0;37;33;0;22;28;25;7;37;40;450293281884.8644;174211232159.89474;343427665545.1652;8931.39688804966;918.1892100702067;-0.0;101942.2982642834;1535959.996866361;312844.52357712935;0.0;383622.8469058103;8.642305245107757;-0.13907957146974356
2106;2019-08-24 04:06:45.115;737;734;203;204;182;23;43;15;62;26;653;224;59;72;289;158;283;654;183;91;44;33;612;335;340;137;339;267;615;2669.0;-1.0;262.0;42.0;2.0;0;72;43;1;0;0;1;0;0;0;1;0;0;0;0;15816.5302734375;8480.458984375;3116.32299804688;1090.69396972656;742.0;343400;576.0;0.0;Calculated values ==>;1566612405.115;346.86;346.56000000000006;293.46000000000004;293.56;291.36;275.46000000000004;271.6637117239857;277.46000000000004;274.66;279.36;275.76000000000005;338.46000000000004;295.56;279.06;280.36;302.06;288.96000000000004;301.46000000000004;338.56000000000006;282.26000000000005;277.56;330.76000000000005;347.36;276.46000000000004;241.92719264551067;263.43189868330234;271.6637117239857;291.46000000000004;6120000.0;3350000.0;3400000.0;1370000.0;3390000.0;2670000.0;6150000.0;0.44483333333333336;0.0;0.043666666666666666;0.007;0.0003333333333333333;0.4451666666666667;0.0;8480.458984375;3116.32299804688;1090.69396972656;15816.5302734375;500913.68864104984;500234.5569056363;254691.85216530817;255082.52831265924;247041.16738166177;431720.082569444;440329.5003659682;456604.5754085982;471708.256711685;521427.8431952973;475667.07127483474;456232.27956913534;457839.13350445917;474021.8774646895;457921.4662174549;422861.78003077116;489404.0573519406;447675.6938667237;440489.1647061698;241669.27786274583;311171.3556482807;472393.7743832905;196405.21607329513;196448.86012877396;271.6637117239857;1457859.1086247214;499344.7408375606;72282.84865774063;677844.276081572;0;37;33;0;22;28;25;7;37;40;450497547834.89685;174293418459.9078;343588138795.19073;11362.0386909749;1931.9199081699674;-0.0;108638.60892103739;1536129.0806442192;312868.2705279669;0.0;385377.39532581804;9.610466887193173;-0.13564376300216166
2107;2019-08-24 04:07:45.106;737;733;202;203;182;22;46;13;66;26;652;224;63;76;289;157;283;658;183;98;46;33;611;334;339;137;338;267;613;2791.0;-1.0;200.0;32.0;3.0;0;69;37;1;0;0;1;0;0;0;1;0;0;0;0;15412.158203125;8039.03515625;3129.72387695312;1062.9306640625;740.0;343401;569.0;0.0;Calculated values ==>;1566612465.106;346.86;346.46000000000004;293.36;293.46000000000004;291.36;275.36;271.55198750734434;277.76000000000005;274.46000000000004;279.76000000000005;275.76000000000005;338.36;295.56;279.46000000000004;280.76000000000005;302.06;288.86;301.46000000000004;338.96000000000004;282.96000000000004;277.76000000000005;330.06;347.16;276.46000000000004;241.92719264551067;263.43189868330234;271.55198750734434;291.46000000000004;6110000.0;3340000.0;3390000.0;1370000.0;3379999.9999999995;2670000.0;6130000.0;0.4651666666666667;0.0;0.03333333333333333;0.005333333333333333;0.0005;0.4656666666666667;0.0;8039.03515625;3129.72387695312;1062.9306640625;15412.158203125;501007.78501183836;500291.7400720606;254408.260882213;254797.93758659184;247117.76833425893;431779.12508338504;441021.79572607484;457099.57039784227;471708.256711685;521324.805813728;475667.07127483474;456728.47301133536;458330.2709679158;474151.8443519381;457948.95221963734;423159.6250446094;490168.3263781749;448886.1996205343;441021.79572607484;238741.38928724395;310333.04987691523;472393.7743832905;196133.67963453478;196196.25076686943;271.55198750734434;1458119.308659226;499482.3826392204;72300.79283763925;677896.3186645838;0;37;33;0;22;28;25;7;37;40;450701217279.68317;174375606129.82156;343748314765.0227;8698.863025443583;1473.3871719933636;-0.0;114007.09543600332;1536296.2297488868;312896.6438303046;0.0;387232.4978863832;10.152264217526744;-0.17259230391002509
2108;2019-08-24 04:08:45.126;737;733;200;202;181;21;49;12;68;25;650;223;66;80;289;157;283;658;183;104;49;33;610;333;337;136;337;266;612;2848.0;-1.0;220.0;40.0;2.0;0;66;30;1;0;0;1;0;0;0;1;0;0;0;0;14977.662109375;7635.7255859375;3121.9453125;1044.05139160156;738.0;343402;564.0;0.0;Calculated values ==>;1566612525.126;346.86;346.46000000000004;293.16;293.36;291.26000000000005;275.26000000000005;271.4400167685773;278.06;274.36;279.96000000000004;275.66;338.16;295.46000000000004;279.76000000000005;281.16;302.06;288.86;301.46000000000004;338.96000000000004;283.56;278.06;329.56;346.96000000000004;276.46000000000004;241.71165711629368;263.299902668528;271.4400167685773;291.46000000000004;6100000.0;3329999.9999999995;3370000.0000000005;1360000.0;3370000.0000000005;2660000.0;6120000.0;0.4746666666666667;0.0;0.03666666666666667;0.006666666666666667;0.0003333333333333333;0.47500000000000003;0.0;7635.7255859375;3121.9453125;1044.05139160156;14977.662109375;501101.8161979878;500386.3772709373;253688.03460186906;254460.7927066729;246812.17301116342;431837.87352777255;441917.1454661156;457508.28347498295;471742.7696466962;521200.5005898456;475681.81602023204;457261.95882343844;458978.33121426275;474281.60926106176;458109.9061343119;423455.4930488111;490272.99707768235;450118.6154474036;441917.1454661156;236650.15891445865;309494.7701623936;472525.0707617092;195867.03967904137;195907.61581582928;271.44001676857727;1458372.6415779172;499613.04918636585;72318.35687415881;677948.4332735605;0;37;33;0;22;28;25;7;37;40;450904084879.6187;174457533429.79553;343908268064.97186;9593.512272517859;1844.3868738844521;-0.0;116854.52658388602;1536448.7170218083;312924.3011633838;0.0;389156.9860182208;10.870652823153637;-0.17495540932846673
2109;2019-08-24 04:09:45.137;737;733;199;200;179;20;51;10;70;24;649;223;69;83;289;157;283;655;182;111;52;34;606;332;336;136;336;267;608;2986.0;-1.0;399.0;147.0;2.0;0;63;25;1;0;0;1;0;0;0;1;0;0;0;0;14416.8291015625;7280.802734375;3094.92651367188;1031.33264160156;736.0;343403;559.0;0.0;Calculated values ==>;1566612585.137;346.86;346.46000000000004;293.06;293.16;291.06;275.16;271.32779825182536;278.26000000000005;274.16;280.16;275.56;338.06000000000006;295.46000000000004;280.06;281.46000000000004;302.06;288.86;301.46000000000004;338.66;284.26000000000005;278.36;329.06;346.76;276.56;241.71165711629368;263.43189868330234;271.32779825182536;291.36;6060000.0;3320000.0000000005;3360000.0;1360000.0;3360000.0;2670000.0;6080000.0;0.49766666666666665;0.0;0.0665;0.0245;0.0003333333333333333;0.498;0.0;7280.802734375;3094.92651367188;1031.33264160156;14416.8291015625;501477.29090049164;500764.26383768034;253507.82799656468;253893.63640226962;246278.27668404893;431896.3278553544;442437.2209137804;457592.9974695591;471644.9034095714;521015.63797134196;475554.240543988;457469.7858516945;459186.20377691474;474411.1730619891;458270.47842074314;424619.8860753287;490278.08312467986;451294.4820204837;442591.95208215096;234559.02529450474;308656.51637580903;472622.7809936826;195627.87280111655;195666.61440432636;271.32779825182536;1458617.6405802306;499737.3763784996;72335.65491187286;678000.2500369123;0;37;33;0;22;28;25;7;37;40;451106021895.145;174539148390.00824;344068197380.3887;17420.680790451428;6786.375250717869;-0.0;122968.81816355666;1536673.8765696036;312996.2373671629;0.0;391155.8802931024;12.90217197280954;-0.08365535363796939
2110;2019-08-24 04:10:45.097;736;732;198;199;178;20;54;10;72;24;648;223;71;86;289;157;283;644;181;117;54;34;605;331;335;137;335;267;607;2786.0;-1.0;289.0;0.0;2.0;0;63;22;1;0;0;1;0;0;0;1;0;0;0;0;14080.4150390625;7123.61376953125;3154.56103515625;1027.2802734375;734.0;343404;555.0;0.0;Calculated values ==>;1566612645.097;346.76;346.36;292.96000000000004;293.06;290.96000000000004;275.16;271.215330690691;278.56;274.16;280.36;275.56;337.96000000000004;295.46000000000004;280.26000000000005;281.76000000000005;302.06;288.86;301.46000000000004;337.56000000000006;284.86;278.56;328.66;346.56000000000006;276.56;241.92719264551067;263.43189868330234;271.215330690691;291.26000000000005;6050000.0;3310000.0;3350000.0;1370000.0;3350000.0;2670000.0;6070000.0;0.4643333333333333;0.0;0.04816666666666667;0.0;0.0003333333333333333;0.4646666666666667;0.0;7123.61376953125;3154.56103515625;1027.2802734375;14080.4150390625;501440.09473835584;500727.16383495013;253175.04441338792;253559.0020841995;245974.28574147317;431954.4880088244;443106.53269525286;457839.13350445917;471512.23439352604;520912.56333749223;475554.240543988;457716.1131832329;459551.67958315444;474540.5366185441;458430.6716471112;424906.37893455534;488863.99885426287;452315.47623068857;443106.53269525286;232886.18681767926;307818.28838856175;472491.6353866644;195317.0280954896;195358.53312871623;271.215330690691;1458854.95929592;499857.333157762;72352.79858270251;678052.2943802701;0;37;33;0;22;28;25;7;37;40;451307187694.4731;174620993789.73486;344228290579.85394;12644.814743865369;0.0;-0.0;115120.23713191735;1536924.2553343559;313052.7527919787;0.0;393138.6330303016;11.301186108199763;-0.194411156323418
2111;2019-08-24 04:11:45.098;735;731;198;199;177;19;57;8;74;23;647;222;72;89;288;156;283;638;182;123;57;35;609;328;332;139;332;271;611;1841.0;-1.0;339.0;73.0;3.0;0;68;26;1;0;0;1;0;0;0;1;0;0;0;0;14320.1376953125;7337.9580078125;3109.96337890625;1065.24267578125;732.0;343405;552.0;0.0;Calculated values ==>;1566612705.098;346.66;346.26;292.96000000000004;293.06;290.86;275.06;270.87642091645444;278.86;273.96000000000004;280.56;275.46000000000004;337.86;295.36;280.36;282.06;301.96000000000004;288.76000000000005;301.46000000000004;336.96000000000004;285.46000000000004;278.86;328.36;346.36;276.66;242.35481222062532;263.95629194202945;270.87642091645444;291.36;6090000.0;3279999.9999999995;3320000.0000000005;1390000.0;3320000.0000000005;2710000.0;6110000.0;0.30683333333333335;0.0;0.0565;0.012166666666666666;0.0005;0.30733333333333335;0.0;7337.9580078125;3109.96337890625;1065.24267578125;14320.1376953125;500932.97302826436;500217.11511237564;252975.34417818164;253355.87043412126;245488.35686062998;432127.2027000197;444173.74947303196;457440.67790159176;471147.87813747115;520480.94086900895;474928.4079867073;457192.60694647784;459288.9110349998;474806.65780204465;458777.19738603564;423749.4193438221;487600.9955242037;453669.9108769563;444173.74947303196;231631.59724164338;306980.0860723078;472326.8440106818;194542.67109598685;194637.7350977475;270.87642091645444;1459091.6345138822;499977.8482647915;72370.23656462242;678104.4996206044;0;37;33;0;22;28;25;7;37;40;451507291030.0265;174703795169.96387;344389693270.3003;14853.737384516679;3379.707437128788;-0.0;76690.73508467076;1537153.4137553028;313080.91749010317;0.0;394737.08444360667;8.244838637842195;-0.040450119756009435
2112;2019-08-24 04:12:45.098;735;731;200;201;177;17;61;7;75;22;648;222;74;92;288;155;283;648;181;131;61;36;618;326;331;142;331;273;620;1457.0;0.0;499.0;113.0;3.0;0;83;33;1;0;0;1;0;0;0;1;0;0;0;0;15026.5078125;7891.2705078125;3212.91064453125;1145.66809082031;729.0;343406;550.0;0.0;Calculated values ==>;1566612765.098;346.66;346.26;293.16;293.26000000000005;290.86;274.86;270.64921214262944;279.26000000000005;273.86;280.66;275.36;337.96000000000004;295.36;280.56;282.36;301.96000000000004;288.66;301.46000000000004;337.96000000000004;286.26000000000005;279.26000000000005;328.16;346.06000000000006;276.76000000000005;242.98782864720522;264.2163659402789;270.64921214262944;291.26000000000005;6180000.0;3260000.0;3310000.0;1420000.0;3310000.0;2730000.0;6200000.0;0.24283333333333335;0.0;0.08316666666666667;0.01883333333333333;0.0005;0.24333333333333335;0.0;7891.2705078125;3212.91064453125;1145.66809082031;15026.5078125;500082.7884599328;499361.4095332023;253289.14283929125;253667.34190825766;245167.7874006723;432240.87345082423;444974.67652311083;457240.6883041983;470647.8646651888;520419.8636924114;474670.7342600522;457116.2136468265;459341.78727360204;474935.41560254846;458963.51672167;421031.07782970334;488035.8053232367;454936.2562742816;444974.67652311083;230795.22267914342;305722.83045113535;472029.85167895287;194036.45067074287;194158.20277793854;270.64921214262944;1459336.189893114;500104.75850242167;72388.66082101077;678157.1902374665;0;37;33;0;22;28;25;7;37;40;451706191030.0265;174788095169.96387;344552893270.3003;21889.81909651571;5235.542385654621;-0.0;61032.00861132526;1537459.6100593114;313152.71123862633;0.0;395884.77397440665;7.196608573994587;0.0553271244961866
