;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2113;2019-08-24 04:13:45.129;738;733;201;203;178;16;64;7;76;20;648;221;75;95;288;154;283;663;181;136;64;36;630;325;330;145;329;274;633;813.0;-2.0;826.0;164.0;0.0;0;99;39;1;0;0;1;0;0;0;1;0;0;0;0;15858.0673828125;8405.5234375;3321.10791015625;1242.23156738281;726.0;343407;548.0;0.0;Calculated values ==>;1566612825.129;346.96000000000004;346.46000000000004;293.26000000000005;293.46000000000004;290.96000000000004;274.76000000000005;270.5352231155435;279.56;273.86;280.76000000000005;275.16;337.96000000000004;295.26000000000005;280.66;282.66;301.96000000000004;288.56;301.46000000000004;339.46000000000004;286.76000000000005;279.56;327.96000000000004;345.76;276.76000000000005;243.61107973660833;264.3458800820626;270.5352231155435;291.26000000000005;6300000.0;3250000.0;3300000.0;1450000.0;3290000.0;2740000.0;6330000.0;0.1355;0.0;0.13766666666666666;0.02733333333333333;0.0;0.1355;0.0;8405.5234375;3321.10791015625;1242.23156738281;15858.0673828125;499342.52474467835;498384.9249052409;253041.2266172676;253784.54708807773;245050.52728746488;432297.2667888766;445618.69964637345;457202.82351932646;470045.44345262425;520337.56560574105;474427.4556128995;457078.1538310574;459552.89120060037;475192.3414482209;458990.94494330726;417114.9329101674;488760.5775292627;455782.20454477053;445618.69964637345;229958.8627652946;304465.6318710359;471632.7587203168;193833.0576871892;193833.0576871892;270.5352231155435;1459593.6943278955;500240.6352851555;72408.57026603023;678211.668524577;0;37;33;0;22;28;25;7;37;40;451904593484.6924;174874239654.81882;344717078055.0238;36257.237762890894;7593.191828238821;-0.0;34116.95448546947;1537944.4192210403;313259.6725917232;0.0;396678.091668024;6.0118905248189485;0.2094804646157911
2114;2019-08-24 04:14:45.159;745;737;202;203;178;16;66;6;78;18;646;221;76;97;287;153;283;677;181;141;67;35;639;325;330;147;330;274;642;715.0;-1.0;800.0;160.0;13.0;0;99;42;1;0;0;1;0;0;0;1;0;0;0;0;16291.310546875;8753.0009765625;3396.34985351562;1233.30920410156;723.0;343408;547.0;0.0;Calculated values ==>;1566612885.159;347.66;346.86;293.36;293.46000000000004;290.96000000000004;274.76000000000005;270.5352231155435;279.76000000000005;273.76000000000005;280.96000000000004;274.96000000000004;337.76;295.26000000000005;280.76000000000005;282.86;301.86;288.46000000000004;301.46000000000004;340.86;287.26000000000005;279.86;327.86;345.46000000000004;276.66;244.02132995426717;264.3458800820626;270.5352231155435;291.26000000000005;6390000.0;3250000.0;3300000.0;1470000.0;3300000.0;2740000.0;6420000.0;0.11916666666666667;0.0;0.13333333333333333;0.02666666666666667;0.0021666666666666666;0.12133333333333333;0.0;8753.0009765625;3396.34985351562;1233.30920410156;16291.310546875;499425.44544084545;498060.0344502225;252993.5335666189;253359.7756125523;244749.86707086215;432297.2667888766;445914.67985359;457451.8592797401;469575.0378571016;520130.4076309941;474427.4556128995;457202.82351932646;459798.28379389516;474943.5070142345;458859.68238502054;413906.84313791123;489784.73495491117;456456.24285755533;446062.3270525726;229540.68826423294;303208.48990285693;471267.55247380707;193850.34930318312;194906.47759360162;270.5352231155435;1459861.7397662567;500383.69448238955;72429.21008720265;678267.6753286549;0;37;33;0;22;28;25;7;37;40;452102692484.59796;174961883454.77704;344881560254.94543;35146.867996874265;7397.792084549973;-0.0;30473.576401021815;1538539.7509525286;313384.6599200365;0.0;397216.6152190335;5.456182574761331;0.20235080308514156
2115;2019-08-24 04:15:45.090;755;743;200;201;178;16;69;7;80;17;641;220;78;99;288;152;283;687;182;144;69;35;644;327;331;149;331;274;646;694.0;-2.0;1261.0;188.0;7.0;0;99;45;1;0;0;1;0;0;0;1;0;0;0;0;16557.529296875;8985.53515625;3415.02221679688;1223.11901855469;719.0;343409;546.0;0.0;Calculated values ==>;1566612945.09;348.66;347.46000000000004;293.16;293.26000000000005;290.96000000000004;274.76000000000005;270.7629442988711;280.06;273.86;281.16;274.86;337.26;295.16;280.96000000000004;283.06;301.96000000000004;288.36;301.46000000000004;341.86;287.56;280.06;327.76000000000005;345.06000000000006;276.66;244.42749628697553;264.3458800820626;270.7629442988711;291.36;6440000.000000001;3270000.0000000005;3310000.0;1490000.0;3310000.0;2740000.0;6459999.999999999;0.11566666666666667;0.0;0.21016666666666667;0.03133333333333333;0.0011666666666666668;0.11683333333333333;0.0;8985.53515625;3415.02221679688;1223.11901855469;16557.529296875;500295.901423187;498488.69190915476;252092.25416937316;252451.64364594605;244619.11629553427;432184.1853817459;446162.73231024;457700.4938646047;469202.37976537313;519612.33228197537;474313.26529121795;457451.8592797401;460043.3137445127;474935.41560254846;458408.9666293157;412001.185230987;490774.40025624173;456695.0518974389;446162.73231024;229122.51738040973;301532.38793589;471000.4985150058;194390.6475080899;194966.8404419401;270.7629442988711;1460135.16529688;500531.34562251094;72449.65678161904;678324.3714869198;0;37;33;0;22;28;25;7;37;40;452300764439.57904;175050581334.76855;345045771194.92975;55338.952709260855;8667.108664883364;-0.0;29348.053366613036;1539292.9323025593;313518.38013763685;0.0;397714.5555097643;6.8523438209605585;0.31655638115582135
2116;2019-08-24 04:16:45.180;765;750;197;198;176;19;56;7;80;16;633;221;79;100;288;152;283;694;182;144;60;35;645;330;334;143;334;276;647;717.0;-1.0;961.0;300.0;3.0;0;1;54;1;0;0;1;0;0;0;1;1;0;0;0;17694.865234375;9575.728515625;3401.65625;2111.9853515625;715.0;343410;546.0;0.0;Calculated values ==>;1566613005.18;349.66;348.16;292.86;292.96000000000004;290.76000000000005;275.06;271.1026128081217;278.76000000000005;273.86;281.16;274.76000000000005;336.46000000000004;295.26000000000005;281.06;283.16;301.96000000000004;288.36;301.46000000000004;342.56000000000006;287.56;279.16;327.76000000000005;344.66;276.66;243.1966462407574;264.60387354146746;271.1026128081217;291.36;6450000.0;3300000.0;3340000.0;1430000.0;3340000.0;2760000.0;6470000.0;0.1195;0.0;0.16016666666666665;0.05;0.0005;0.12;0.0;9575.728515625;3401.65625;2111.9853515625;17694.865234375;501541.509339809;499339.64152965747;250984.27655537758;251337.27063468003;243942.91077490238;432012.3539207929;443616.9160753863;457377.182543168;469919.0881636273;518615.9706562949;474168.21440381644;457252.3274001958;459853.63458953885;474548.54824368085;457927.13353056245;411607.99421362294;491651.9126532132;456200.74481151253;444224.22839419683;229122.51738040973;299856.38484229014;471798.96558121993;195331.648736259;195563.53468550532;271.1026128081217;1460421.0300736313;500686.2548359658;72477.49100691198;678381.2623494351;0;37;33;0;22;28;25;7;38;40;452500563690.0864;175138312734.99133;345211018695.34937;41970.95966473992;13823.365842248046;-0.0;29839.28324504298;1540105.0646149763;313706.0818899376;0.0;398208.5231578234;5.675094989849196;0.2806084829897393
2117;2019-08-24 04:17:45.131;773;757;195;195;175;23;10;9;79;15;611;221;79;108;288;150;283;698;184;135;11;33;641;335;340;139;340;278;643;811.0;-1.0;1456.0;313.0;8.0;0;1;65;1;0;0;1;0;0;0;1;1;0;0;0;18032.826171875;10241.45703125;3329.9208984375;2183.36279296875;710.0;343411;547.0;0.0;Calculated values ==>;1566613065.131;350.46000000000004;348.86;292.66;292.66;290.66;275.46000000000004;271.6637117239857;274.16;274.06;281.06;274.66;334.26000000000005;295.26000000000005;281.06;283.96000000000004;301.96000000000004;288.16;301.46000000000004;342.96000000000004;286.66;274.26000000000005;327.86;344.16;276.46000000000004;242.35481222062532;264.86050150153983;271.6637117239857;291.56;6409999.999999999;3350000.0;3400000.0;1390000.0;3400000.0;2780000.0;6430000.0;0.13516666666666666;0.0;0.24266666666666667;0.05216666666666667;0.0013333333333333333;0.13649999999999998;0.0;10241.45703125;3329.9208984375;2183.36279296875;18032.826171875;502975.5383088272;500657.9585992779;250446.13560674142;250446.13560674142;243748.6024308629;431720.082569444;434859.1771757105;456926.83554156334;470360.39762778033;516157.70904985914;473908.1522346178;456926.83554156334;460524.57349935814;473769.40622314694;456846.88317204;413156.1959642411;492616.6319084588;453957.566881685;435031.360685147;229540.68826423294;297761.5184850505;472130.5325463717;196610.28059239927;197136.14975004853;271.6637117239857;1460718.5176884383;500851.263181831;72513.25634253785;678437.3130135266;0;37;33;0;22;28;25;7;38;40;452702598560.00287;175222843644.95636;345377082965.2807;63170.15066766382;14372.973143598892;-0.0;32472.696292640936;1540980.5249903833;313940.8594896378;0.0;398727.36558611767;6.983029555395626;0.3647354379439019
2118;2019-08-24 04:18:45.121;778;764;195;195;175;28;11;10;74;15;618;223;75;109;288;150;283;702;182;23;11;34;647;340;344;137;344;280;649;1246.0;0.0;1299.0;273.0;2.0;0;1;80;1;0;0;1;0;0;0;1;1;0;0;0;19190.140625;11383.896484375;3385.3896484375;2205.8818359375;706.0;343412;549.0;0.0;Calculated values ==>;1566613125.121;350.96000000000004;349.56000000000006;292.66;292.66;290.66;275.96000000000004;272.21867820750657;274.26000000000005;274.16;280.56;274.66;334.96000000000004;295.46000000000004;280.66;284.06;301.96000000000004;288.16;301.46000000000004;343.36;275.46000000000004;274.26000000000005;328.06;343.76;276.56;241.92719264551067;265.11578078379944;272.21867820750657;291.36;6470000.0;3400000.0;3440000.0;1370000.0;3440000.0;2800000.0;6490000.000000001;0.2076666666666667;0.0;0.2165;0.0455;0.0003333333333333333;0.20800000000000002;0.0;11383.896484375;3385.3896484375;2205.8818359375;19190.140625;503089.3962790059;501035.2411513692;250203.5263810355;250203.5263810355;243560.5901491175;431420.45991060114;434055.11104938295;455967.82037582516;470629.2288316383;516717.78554507956;473877.6349061704;456094.42057928693;460337.1891084981;473245.8969553578;456022.79281665955;410808.6019051849;492564.58479347086;436129.6855322445;434055.11104938295;230377.04089860234;296085.73418796173;472491.6353866644;197916.4486085529;198000.24200241905;272.2186782075066;1461028.6573798966;501031.4444259433;72549.82728494478;678493.2646079393;0;37;33;0;22;28;25;7;38;40;452907764360.03546;175305629844.9695;345544455065.3073;55868.121987614446;12493.170998404074;-0.0;49099.41276176849;1541972.3452650674;314164.706710101;0.0;399407.01986708323;6.9195607350703865;0.26192208951843843
2119;2019-08-24 04:19:45.112;781;770;198;198;176;35;13;12;64;16;640;225;66;106;286;150;283;708;183;22;14;36;640;347;351;136;351;280;642;1149.0;-1.0;1255.0;328.0;7.0;0;1;92;1;0;0;1;0;0;0;1;1;0;0;0;19626.203125;12146.3125;3264.76220703125;2211.99487304688;700.0;343413;554.0;0.0;Calculated values ==>;1566613185.112;351.26;350.16;292.96000000000004;292.96000000000004;290.76000000000005;276.66;272.9856168485579;274.46000000000004;274.36;279.56;274.76000000000005;337.16;295.66;279.76000000000005;283.76000000000005;301.76000000000005;288.16;301.46000000000004;343.96000000000004;275.36;274.56;328.56;343.16;276.76000000000005;241.71165711629368;265.11578078379944;272.9856168485579;291.46000000000004;6400000.0;3470000.0000000005;3510000.0;1360000.0;3510000.0;2800000.0;6420000.0;0.1915;0.0;0.20916666666666667;0.05466666666666666;0.0011666666666666668;0.19266666666666668;0.0;12146.3125;3264.76220703125;2211.99487304688;19626.203125;504124.8103428718;502485.3667812334;251549.50224993614;251549.50224993614;244102.21541762736;430988.63858405815;432657.7932093278;454695.63281060004;470861.32822474994;519010.3795861466;474107.79433209443;454950.9854598606;459967.3737911282;472072.4754040028;454851.4308136506;413533.38570265553;494100.3011744936;434271.1649806571;432839.1612284055;232467.98657752166;293572.2367247113;472818.15071447083;199833.98709181315;200147.1433254696;272.9856168485579;1461352.0783903776;501227.5000878462;72586.63740180181;678548.6742273202;0;37;33;0;22;28;25;7;38;40;453116233084.8167;175387517559.8836;345712429865.1311;53308.560896179595;14923.134278038617;-0.0;44831.995449298985;1542882.0144839578;314393.14165011677;0.0;400189.664187094;6.415663860927454;0.2732866588081021
2120;2019-08-24 04:20:45.142;781;773;202;202;181;41;16;14;46;18;661;226;51;100;285;151;283;707;184;24;17;39;640;350;354;138;354;281;641;1253.0;-2.0;1205.0;229.0;9.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20297.74609375;12636.3759765625;3287.2802734375;2209.05395507812;690.0;343414;567.0;0.0;Calculated values ==>;1566613245.142;351.26;350.46000000000004;293.36;293.36;291.26000000000005;277.26000000000005;273.3108153835814;274.76000000000005;274.56;277.76000000000005;274.96000000000004;339.26;295.76000000000005;278.26000000000005;283.16;301.66;288.26000000000005;301.46000000000004;343.86;275.56;274.86;329.86;342.16;277.06;242.14157278889297;265.2429198363724;273.3108153835814;291.56;6400000.0;3500000.0;3540000.0;1380000.0;3540000.0;2810000.0;6409999.999999999;0.20883333333333332;0.0;0.20083333333333334;0.03816666666666667;0.0015;0.21033333333333332;0.0;12636.3759765625;3287.2802734375;2209.05395507812;20297.74609375;504124.8103428718;502975.5383088272;253039.15740814884;253039.15740814884;245765.3916430468;430799.1582183253;432438.9442179101;452200.6317330349;470789.9032000179;521111.9461434576;474092.94037809665;452850.8589466096;459067.2074131528;471546.5869998184;454482.9008172104;413533.38570265553;494062.5280688153;433886.7894946779;432621.8246511908;237904.88540968279;289383.54333396035;472850.0741107318;200568.389849723;200942.58708270703;273.3108153835815;1461684.9443168303;501434.12575292104;72623.49789638874;678603.3018814751;0;37;33;0;22;28;25;7;38;40;453327838834.7159;175469758659.84442;345880814015.05084;50536.141911565144;10392.0842826285;-0.0;48729.86630190441;1543747.8196932047;314604.2072847657;0.0;400969.7362090729;6.047529092776653;0.2118709679030007
2121;2019-08-24 04:21:45.143;779;774;207;206;185;42;19;17;16;20;677;227;24;92;284;153;283;709;184;25;20;40;635;351;356;136;356;280;636;1037.0;-2.0;1189.0;228.0;12.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20498.451171875;12568.1669921875;3214.67065429688;2213.84448242188;670.0;343415;599.0;0.0;Calculated values ==>;1566613305.143;351.06000000000006;350.56000000000006;293.86;293.76000000000005;291.66;277.36;273.4187578820637;275.06;274.86;274.76000000000005;275.16;340.86;295.86;275.56;282.36;301.56;288.46000000000004;301.46000000000004;344.06000000000006;275.66;275.16;333.06;340.16;277.16;241.71165711629368;265.11578078379944;273.4187578820637;291.56;6350000.0;3510000.0;3560000.0;1360000.0;3560000.0;2800000.0;6360000.0;0.1728333333333333;0.0;0.19816666666666669;0.038;0.002;0.1748333333333333;0.0;12568.1669921875;3214.67065429688;2213.84448242188;20498.451171875;504315.21335012536;503565.5555061574;255147.03123466676;254766.8205542034;247276.88505371223;430735.4089219946;432477.27789481805;448412.9703041011;471253.26030847814;522854.0794744263;474337.74183384224;449482.46182064514;458230.2888181829;471152.183749598;454593.1307186433;415365.25093776186;494835.5423770695;433569.0011647026;432660.6075322633;251290.9062238717;281007.8604223974;473208.68934220774;200838.4694484038;201459.73040306073;273.4187578820637;1462024.918293105;501644.1671113712;72660.35599761484;678657.4857088563;0;37;33;0;22;28;25;7;38;40;453540842384.45856;175551960029.74512;346049116819.84753;49061.01358623736;10350.06835596455;-0.0;40421.620018088914;1544577.8098209554;314777.0614373997;0.0;401712.67764299293;5.547283729590332;0.21928533203178044
2122;2019-08-24 04:22:45.133;774;771;209;209;189;42;22;20;-7;22;688;228;0;79;284;155;283;702;183;27;23;40;630;352;357;138;357;281;631;706.0;0.0;1187.0;257.0;2.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20732.263671875;12416.6396484375;3126.51831054688;2198.24658203125;655.0;343416;650.0;0.0;Calculated values ==>;1566613365.133;350.56000000000006;350.26;294.06;294.06;292.06;277.36;273.5264737036516;275.36;275.16;272.46000000000004;275.36;341.96000000000004;295.96000000000004;273.16;281.06;301.56;288.66;301.46000000000004;343.36;275.86;275.46000000000004;338.16;338.66;277.16;242.14157278889297;265.2429198363724;273.5264737036516;291.46000000000004;6300000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2810000.0;6310000.0;0.11766666666666666;0.0;0.19783333333333333;0.04283333333333333;0.0003333333333333333;0.118;0.0;12416.6396484375;3126.51831054688;2198.24658203125;20732.263671875;504112.6031428776;503627.1165915075;256180.94164387687;256180.94164387687;248835.85505461766;430671.36484660726;432772.2153459218;445083.23208763177;471182.93757713656;523914.2322216616;474323.1404217345;446049.56921249855;456435.56117564527;471017.3669747965;454703.7240561074;417114.9329101674;494375.9114344721;433680.339460569;432954.9278654199;272634.34865687083;274727.5295995403;472947.9820155742;201131.45702183325;201286.96404053958;273.5264737036516;1462368.4503186424;501852.33913228917;72697.11729525354;678710.3201430314;0;37;33;0;22;28;25;7;38;40;453754706734.49255;175634146329.75818;346217388769.87427;48261.79283385047;11642.807820565236;-0.0;27336.819731335876;1545388.6980373538;314960.3048599052;0.0;402277.23719871714;4.917390851669139;0.24806868818611516
2123;2019-08-24 04:23:45.134;766;765;208;208;190;41;25;24;-8;25;695;229;-7;66;284;158;283;691;183;29;26;39;629;352;357;138;357;279;630;563.0;-1.0;968.0;209.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20870.123046875;12392.40234375;3148.64526367188;2181.75268554688;641.0;343417;691.0;0.0;Calculated values ==>;1566613425.134;349.76;349.66;293.96000000000004;293.96000000000004;292.16;277.26000000000005;273.5264737036516;275.66;275.56;272.36;275.66;342.66;296.06;272.46000000000004;279.76000000000005;301.56;288.96000000000004;301.46000000000004;342.26;276.06;275.76000000000005;342.26;337.26;277.06;242.14157278889297;264.9883086891361;273.5264737036516;291.46000000000004;6290000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2790000.0;6300000.0;0.09383333333333334;0.0;0.16133333333333333;0.034833333333333334;0.0;0.09383333333333334;0.0;12392.40234375;3148.64526367188;2181.75268554688;20870.123046875;503152.15653453476;502928.45017961063;255844.0242626132;255844.0242626132;249223.66687524365;430671.36484660726;433318.7079877765;445338.6200518407;471477.517547777;524798.4218642442;474696.59517182776;445476.4519344496;455118.81585650734;471017.3669747965;455123.01521695126;417455.85348073347;492967.3164667769;434039.8739435585;433499.7890287786;289802.386634966;268866.9448851554;472850.0741107318;201085.3371927991;201085.3371927991;273.5264737036516;1462715.1426537002;502059.08459516277;72733.6178975842;678762.6140445117;0;37;33;0;22;28;25;7;38;40;453968910305.08496;175716947709.98718;346385391570.33887;39406.196301258715;9466.471669307986;-0.0;21808.22273060941;1546119.2767916098;315136.2184546517;0.0;402686.7860460663;3.9881333385682645;0.20314426432355662
2124;2019-08-24 04:24:45.094;758;757;206;206;189;40;28;26;8;26;698;229;4;58;285;160;283;688;182;31;28;37;629;352;357;137;357;277;630;454.0;0.0;854.0;247.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20889.880859375;12477.7490234375;3141.84252929688;2180.65991210938;628.0;343418;707.0;0.0;Calculated values ==>;1566613485.094;348.96000000000004;348.86;293.76000000000005;293.76000000000005;292.06;277.16;273.5264737036516;275.96000000000004;275.76000000000005;273.96000000000004;275.76000000000005;342.96000000000004;296.06;273.56;278.96000000000004;301.66;289.16;301.46000000000004;341.96000000000004;276.26000000000005;275.96000000000004;343.86;335.96000000000004;276.86;241.92719264551067;264.73235714968143;273.5264737036516;291.36;6290000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2770000.0;6300000.0;0.07566666666666667;0.0;0.1423333333333333;0.04116666666666667;0.0;0.07566666666666667;0.0;12477.7490234375;3141.84252929688;2180.65991210938;20889.880859375;502096.46358308423;501871.2961585491;255070.58201091684;255070.58201091684;248875.41405628924;430671.36484660726;433860.36567593284;447899.9737946197;471708.256711685;525267.0051089822;474954.2239979569;447361.45881215285;454436.7528742885;471143.44385183917;455401.7370921357;417455.85348073347;492554.05387466215;434397.36110999016;433860.36567593284;296504.67125881097;263425.85118522606;472785.1150065333;201091.52344322688;201091.52344322688;273.5264737036516;1463062.910686452;502266.19768918015;72769.94710029558;678814.9998289987;0;37;33;0;22;28;25;7;38;40;454182967505.2211;175799392710.03964;346552080370.44495;35129.069433348246;11184.719519356115;-0.0;17612.842395608088;1546739.9899216502;315308.1969858267;0.0;403015.0759164096;3.5913330479948673;0.20640184054326122
2125;2019-08-24 04:25:45.115;751;750;205;205;188;39;29;28;22;28;700;229;17;56;285;162;283;687;182;32;29;35;629;352;357;138;357;275;630;369.0;0.0;768.0;152.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20957.1328125;12491.3740234375;3126.630859375;2141.31958007812;613.0;343419;710.0;0.0;Calculated values ==>;1566613545.115;348.26;348.16;293.66;293.66;291.96000000000004;277.06;273.5264737036516;276.06;275.96000000000004;275.36;275.96000000000004;343.16;296.06;274.86;278.76000000000005;301.66;289.36;301.46000000000004;341.86;276.36;276.06;344.16;334.46000000000004;276.66;242.14157278889297;264.4750485637546;273.5264737036516;291.36;6290000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2750000.0;6300000.0;0.0615;0.0;0.128;0.025333333333333333;0.0;0.0615;0.0;12491.3740234375;3126.630859375;2141.31958007812;20957.1328125;501169.12654479494;500942.65067005175;254687.88868879376;254687.88868879376;248528.91533281832;430671.36484660726;434039.8739435585;450128.5616412365;471771.9322026706;525631.3929909625;475211.05457666906;449469.72833769734;454520.55096188234;471143.44385183917;455679.82391596405;417455.85348073347;492416.1190443505;434575.35254931415;434039.8739435585;297761.5184850505;257148.6733736563;472458.26935960614;201001.4061140201;201001.4061140201;273.5264737036516;1463411.757853642;502474.34654086217;72805.97620178238;678867.2553902053;0;37;33;0;22;28;25;7;38;40;454397242474.8943;175881921584.91376;346717738330.19226;31888.275907483698;6876.907202221513;-0.0;14331.865771516612;1547298.6632658956;315458.7632213548;0.0;403281.3749894616;2.989812421760293;0.16068707668875445
2126;2019-08-24 04:26:45.075;747;746;204;204;186;38;29;29;35;29;698;229;30;59;285;164;283;687;181;32;30;33;628;352;356;135;356;271;629;268.0;0.0;624.0;156.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20870.248046875;12503.4609375;3116.9951171875;2147.30688476562;594.0;343420;709.0;0.0;Calculated values ==>;1566613605.075;347.86;347.76;293.56;293.56;291.76000000000005;276.96000000000004;273.5264737036516;276.06;276.06;276.66;276.06;342.96000000000004;296.06;276.16;279.06;301.66;289.56;301.46000000000004;341.86;276.36;276.16;344.06000000000006;332.56;276.46000000000004;241.49495122638035;263.95629194202945;273.5264737036516;291.26000000000005;6280000.0;3520000.0000000005;3560000.0;1350000.0;3560000.0;2710000.0;6290000.0;0.04466666666666667;0.0;0.10400000000000001;0.026000000000000002;0.0;0.04466666666666667;0.0;12503.4609375;3116.9951171875;2147.30688476562;20870.248046875;500731.6843083792;500504.6314285364;254357.61244780337;254357.61244780337;247879.14603113767;430671.36484660726;434286.206695374;452526.3982471922;472265.74392498133;525740.6518406259;475722.3486214766;451883.6666370034;455570.218459065;471278.0474526553;455957.283580434;417793.9283179816;492518.01888432517;434818.82438352716;434464.2400499864;297342.5633918147;249199.05678690012;472656.1521691498;200978.58684440696;200978.58684440696;273.5264737036516;1463760.086986687;502682.49797214154;72841.69092997622;678919.2509198987;0;37;33;0;22;28;25;7;38;40;454610999875.0303;175963766984.96582;346881429130.2964;26160.97238588967;7063.616698443314;-0.0;10429.025843182548;1547782.0845061573;315574.8568065792;0.0;403487.5781925397;2.456899896530202;0.14563015130680038
2127;2019-08-24 04:27:45.146;747;743;203;203;186;37;30;29;44;31;696;229;39;63;285;165;283;683;182;34;30;32;623;351;356;135;356;267;625;181.0;0.0;298.0;138.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20781.642578125;12395.2763671875;3114.0087890625;2100.18359375;594.0;343421;706.0;0.0;Calculated values ==>;1566613665.146;347.86;347.46000000000004;293.46000000000004;293.46000000000004;291.76000000000005;276.86;273.4187578820637;276.16;276.06;277.56;276.26000000000005;342.76;296.06;277.06;279.46000000000004;301.66;289.66;301.46000000000004;341.46000000000004;276.56;276.16;343.76;332.56;276.36;241.49495122638035;263.43189868330234;273.4187578820637;291.36;6230000.0;3510000.0;3560000.0;1350000.0;3560000.0;2670000.0;6250000.0;0.030166666666666668;0.0;0.049666666666666665;0.023;0.0;0.030166666666666668;0.0;12395.2763671875;3114.0087890625;2100.18359375;20781.642578125;501200.78017272125;500482.6433449675;254177.70882839197;254177.70882839197;248033.06901374276;430735.4089219946;434464.2400499864;454356.7471838636;472460.9817075043;525850.1853952967;476230.53159588756;453726.1368930483;456728.47301133536;471278.0474526553;456261.25946858723;419443.75950952736;492375.0014084694;435171.47162705613;434464.2400499864;296085.73418796173;249199.05678690012;472558.57531478856;200678.61951302565;200678.61951302565;273.41875788206374;1464107.5968083446;502890.2329784142;72877.12856885727;678971.2373969522;0;37;33;0;22;28;25;7;38;40;454824852634.5346;176044862834.77786;347043020119.9218;12599.347007651617;6253.238983440546;-0.0;7052.532886198316;1548105.4693868367;315685.96192266425;0.0;403633.4302358728;1.4710903119828915;0.09412384732455019
2128;2019-08-24 04:28:45.096;749;742;203;203;185;34;28;30;50;31;693;229;46;67;285;166;283;675;182;39;28;30;621;350;354;133;354;263;623;116.0;-1.0;0.0;45.0;2.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20715.875;12369.9755859375;3131.71826171875;2082.38598632812;587.0;343422;702.0;0.0;Calculated values ==>;1566613725.096;348.06000000000006;347.36;293.46000000000004;293.46000000000004;291.66;276.56;273.3108153835814;275.96000000000004;276.16;278.16;276.26000000000005;342.46000000000004;296.06;277.76000000000005;279.86;301.66;289.76000000000005;301.46000000000004;340.66;277.06;275.96000000000004;343.36;331.86;276.16;241.05796691057077;262.9017227912062;273.3108153835814;291.36;6210000.0;3500000.0;3540000.0;1330000.0;3540000.0;2630000.0;6230000.0;0.01933333333333333;0.0;0.0;0.007500000000000001;0.0003333333333333333;0.019666666666666666;0.0;12369.9755859375;3131.71826171875;2082.38598632812;20715.875;501651.9559819434;500538.42694034625;254278.4469088021;254278.4469088021;247765.82528075288;430799.1582183253;434598.2514892846;455776.1826095372;472723.10170879104;525857.561232231;476735.65628014295;455279.5654911035;457869.095680248;471546.5869998184;456563.9833628716;420085.82792039413;491477.40214804123;436515.5988461327;434598.2514892846;294410.04551340896;246270.64818160105;472625.7912797831;200365.6128908883;201279.38973864954;273.3001371856007;1464453.1212778983;503096.43809727125;72911.95426976353;679023.2417493123;0;37;33;0;22;28;25;7;38;40;455037675134.70386;176125195834.84177;347201887620.04816;0.0;2041.9513379167113;-0.0;4588.604281095823;1548210.376449852;315755.0309032422;0.0;403730.3588711137;0.37707720174232845;0.011796710188295992
2129;2019-08-24 04:29:45.117;752;743;203;203;185;33;29;29;54;32;690;229;51;71;285;166;283;667;183;43;30;29;615;348;353;131;353;261;617;-3.0;-1.0;335.0;63.0;2.0;0;0;88;1;0;0;1;0;0;0;1;1;0;0;0;19596.470703125;11372.2109375;3067.00439453125;2065.5888671875;577.0;343423;697.0;0.0;Calculated values ==>;1566613785.117;348.36;347.46000000000004;293.46000000000004;293.46000000000004;291.66;276.46000000000004;273.0942459734351;276.06;276.06;278.56;276.36;342.16;296.06;278.26000000000005;280.26000000000005;301.66;289.76000000000005;301.46000000000004;339.86;277.46000000000004;276.16;342.86;330.86;276.06;240.61611355647437;262.63441904999945;273.0942459734351;291.46000000000004;6150000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;2610000.0;6170000.0;0.0;0.0;0.05583333333333333;0.0105;0.0003333333333333333;0.0003333333333333333;0.0;11372.2109375;3067.00439453125;2065.5888671875;19596.470703125;502604.00529162324;501234.67334960285;254586.88547111774;254586.88547111774;247999.83740123105;430925.7729439634;435017.2703086864;456599.3875696608;473081.36623795505;525708.0463527283;476987.0878588481;456230.09309013357;458675.9994075577;471680.52498478885;456892.2160557466;421956.01390267554;490993.8714240425;437429.86544464197;435192.50325232843;292315.56762988004;242087.5637286956;472790.3263854694;199817.87601704325;254586.88547111774;273.07611009750036;1464789.1750705882;503294.3589001616;72946.53282522077;679074.9158511818;0;37;33;0;22;28;25;7;38;40;455249849370.223;176204423555.03564;347359142640.4329;14336.967728354479;2866.2107288684747;-0.0;60.201872593736894;1548329.8929973699;315795.94656937156;0.0;403769.1124815072;1.045960928796347;0.08600712234053721
2130;2019-08-24 04:30:45.087;753;742;204;204;186;31;31;27;58;32;689;229;55;77;285;166;283;643;182;48;31;28;607;346;351;133;351;260;608;-2.0;-1.0;161.0;66.0;3.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;17619.849609375;10103.3427734375;3015.78198242188;1213.07104492188;569.0;343424;693.0;0.0;Calculated values ==>;1566613845.087;348.46000000000004;347.36;293.56;293.56;291.76000000000005;276.26000000000005;272.8767566201714;276.26000000000005;275.86;278.96000000000004;276.36;342.06000000000006;296.06;278.66;280.86;301.66;289.76000000000005;301.46000000000004;337.46000000000004;277.96000000000004;276.26000000000005;342.46000000000004;330.06;275.96000000000004;241.05796691057077;262.5002047102346;272.8767566201714;291.36;6070000.0;3460000.0;3510000.0;1330000.0;3510000.0;2600000.0;6080000.0;0.0;0.0;0.026833333333333334;0.011000000000000001;0.0005;0.0005;0.0;10103.3427734375;3015.78198242188;1213.07104492188;17619.849609375;503472.7563477107;501944.9457501264;255465.76944372742;255465.76944372742;248715.1302259874;431051.2098666511;435844.66473665717;457252.749892262;472820.39598721155;525684.6207144299;477112.5237208253;456885.48860860226;459559.72381726553;471947.7424171462;457218.8445397374;424331.58300167084;488618.8656049581;438721.26612974936;435844.66473665717;290640.09048841946;238741.38928724395;472431.1216696904;199220.6725381719;255465.76944372742;272.83207440642093;1465099.1560041066;503473.23236565315;72973.84132997651;679125.580392536;0;37;33;0;22;28;25;7;38;40;455460943769.4845;176283583954.7587;347515364489.88635;6923.860742334751;3005.3149404467035;-0.0;90.18944764646488;1548506.977980554;315844.8514850878;0.0;403770.3651158743;0.6990809551933246;0.06561476466533732
2131;2019-08-24 04:31:45.118;750;739;204;205;185;29;33;24;62;32;686;229;59;74;285;166;283;610;182;55;33;28;600;343;348;139;347;260;602;180.0;-2.0;191.0;54.0;3.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16360.7763671875;8804.6650390625;3008.40087890625;1180.82946777344;561.0;343425;690.0;0.0;Calculated values ==>;1566613905.118;348.16;347.06000000000006;293.56;293.66;291.66;276.06;272.5487779782249;276.46000000000004;275.56;279.36;276.36;341.76;296.06;279.06;280.56;301.66;289.76000000000005;301.46000000000004;334.16;278.66;276.46000000000004;342.16;329.26000000000005;275.96000000000004;242.35481222062532;262.5002047102346;272.5487779782249;291.36;6000000.0;3429999.9999999995;3479999.9999999995;1390000.0;3470000.0000000005;2600000.0;6020000.0;0.030000000000000002;0.0;0.03183333333333333;0.009000000000000001;0.0005;0.030500000000000003;0.0;8804.6650390625;3008.40087890625;1180.82946777344;16360.7763671875;503726.96129982243;502112.6429555632;255806.5440692039;256213.84270406718;248610.17979585018;431237.1583312671;436891.32398945076;457741.12423952157;472032.3497595296;525377.7768890178;477112.5237208253;457374.9825595147;459197.57664713153;472479.5708851498;457705.827610838;426312.7336348408;484651.1452797594;440525.4565565691;436891.32398945076;289383.54333396035;235395.46725036926;471639.4363266047;198486.4515231336;199426.12517142986;272.52899559945985;1465382.4741933658;503630.8805072627;72993.80080803295;679175.8078539493;0;37;33;0;22;28;25;7;38;40;455670752114.9645;176365226114.94547;347671445090.2434;8252.940414805016;2458.37686323124;-0.0;7242.688563949639;1548633.5166683802;315890.40577445127;0.0;403831.5040048911;1.3817262113473905;0.058118674144933685
2132;2019-08-24 04:32:45.148;744;735;205;206;185;26;36;20;65;32;679;229;63;78;285;165;283;588;182;62;37;29;598;338;343;143;343;262;601;347.0;-1.0;106.0;54.0;3.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;16120.46484375;8144.6943359375;3032.16259765625;1174.75244140625;555.0;343426;686.0;0.0;Calculated values ==>;1566613965.148;347.56000000000006;346.66;293.66;293.76000000000005;291.66;275.76000000000005;271.99741764416325;276.76000000000005;275.16;279.66;276.36;341.06000000000006;296.06;279.46000000000004;280.96000000000004;301.66;289.66;301.46000000000004;331.96000000000004;279.36;276.86;341.76;328.66;276.06;243.1966462407574;262.7682575881327;271.99741764416325;291.36;5980000.0;3379999.9999999995;3429999.9999999995;1430000.0;3429999.9999999995;2620000.0;6010000.0;0.057833333333333334;0.0;0.017666666666666667;0.009000000000000001;0.0005;0.058333333333333334;0.0;8144.6943359375;3032.16259765625;1174.75244140625;16120.46484375;503134.0115252502;501684.2353244509;256272.95306251955;256684.9604273147;248652.23808121274;431541.1909327263;438533.53616941365;457785.4074473757;471502.6223741309;524502.3931720133;476861.4656395455;457540.8190454173;459366.3885664259;473007.97595996223;458376.00759217836;426863.61498994986;481631.09896835685;442692.95667869435;438697.69376140606;287708.2272785495;232886.18681767926;471206.1028288316;197169.24440337834;197675.84762045668;271.98482295288443;1465653.2865418328;503772.19579098444;73013.44047219137;679226.1710519111;0;37;33;0;22;28;25;7;38;40;455878155764.8656;176449868414.90512;347828123390.16876;4604.218880443954;2466.3317258290795;-0.0;14059.60769155538;1548740.7132339533;315931.46553229296;0.0;404009.1118998367;1.7107210612243324;0.027178469883780122
2133;2019-08-24 04:33:45.099;738;732;206;207;186;23;41;15;68;30;669;228;66;83;284;164;283;589;181;70;41;28;604;333;338;143;337;263;606;565.0;0.0;390.0;95.0;3.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16083.560546875;7769.2890625;3080.92724609375;1180.8076171875;551.0;343427;683.0;0.0;Calculated values ==>;1566614025.099;346.96000000000004;346.36;293.76000000000005;293.86;291.76000000000005;275.46000000000004;271.4400167685773;277.26000000000005;274.66;279.96000000000004;276.16;340.06000000000006;295.96000000000004;279.76000000000005;281.46000000000004;301.56;289.56;301.46000000000004;332.06;280.16;277.26000000000005;341.46000000000004;328.26000000000005;275.96000000000004;243.1966462407574;262.9017227912062;271.4400167685773;291.26000000000005;6040000.0;3329999.9999999995;3379999.9999999995;1430000.0;3370000.0000000005;2630000.0;6060000.0;0.09416666666666668;0.0;0.065;0.01583333333333333;0.0005;0.09466666666666668;0.0;7769.2890625;3080.92724609375;1180.8076171875;16083.560546875;501795.3599118488;500821.5226836667;256387.12170336215;256796.80066622642;248798.53896410952;431837.87352777255;440443.43345794076;457991.3500410911;471304.9624172612;523396.93150639354;476623.7198418404;457746.7486710818;459814.3721383288;473672.29246130394;459039.7677255177;425191.0922093052;481198.4492014178;444935.1328064376;440443.43345794076;286451.7998164319;231213.40812182956;471107.22338200803;195839.08077900478;196158.87676980245;271.4328370565776;1465921.4342536933;503904.70401575183;73033.05410844336;679277.071864282;0;37;33;0;22;28;25;7;38;40;456082288919.7812;176535598344.86966;347985494765.1037;17039.897502035612;4358.412257880884;-0.0;23125.60469981043;1548920.9335701629;315988.291952626;0.0;404318.7356036079;3.7007585334708497;0.1010624795309692
2134;2019-08-24 04:34:45.139;735;730;205;207;184;19;45;10;71;28;660;226;69;88;283;163;283;608;182;77;46;28;606;330;334;142;334;263;608;747.0;-1.0;323.0;129.0;3.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15650.5869140625;7206.5771484375;3089.2021484375;1187.75134277344;548.0;343428;680.0;0.0;Calculated values ==>;1566614085.139;346.66;346.16;293.66;293.86;291.56;275.06;271.1026128081217;277.66;274.16;280.26000000000005;275.96000000000004;339.16;295.76000000000005;280.06;281.96000000000004;301.46000000000004;289.46000000000004;301.46000000000004;333.96000000000004;280.86;277.76000000000005;341.16;327.96000000000004;275.96000000000004;242.98782864720522;262.9017227912062;271.1026128081217;291.36;6060000.0;3300000.0;3340000.0;1420000.0;3340000.0;2630000.0;6080000.0;0.1245;0.0;0.05383333333333333;0.021500000000000002;0.0005;0.125;0.0;7206.5771484375;3089.2021484375;1187.75134277344;15650.5869140625;501215.1852596548;500369.48309283407;255866.48661069447;256677.85578906373;248009.80327577316;432012.3539207929;441924.7579049508;458357.56210949004;471240.6132432691;522472.99510176206;476399.715312521;458113.51224297343;460417.7095151007;473941.7600597893;459382.3773176194;424619.8860753287;483696.4254838601;446761.52413363353;442079.9797763595;285195.4229665811;229958.8627652946;471240.6132432691;195046.530826614;195289.81064975032;271.1026128081217;1466186.0617831855;504029.5861000204;73052.8052584247;679328.5238877004;0;37;33;0;22;28;25;7;38;40;456284023319.653;176621155344.8153;348143399965.00336;14174.910517394826;5938.172771958085;-0.0;30848.77114082615;1549181.2303857596;316074.1540310703;0.0;404768.82192630414;4.437821087377638;0.09512759060461322
2135;2019-08-24 04:35:45.140;735;729;203;205;183;18;49;7;73;25;654;225;71;92;283;161;283;623;182;83;49;27;609;327;331;142;331;264;612;930.0;-1.0;-1.0;43.0;3.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;15386.556640625;6842.40771484375;3149.45971679688;1183.76806640625;544.0;343429;676.0;0.0;Calculated values ==>;1566614145.14;346.66;346.06000000000006;293.46000000000004;293.66;291.46000000000004;274.96000000000004;270.7629442988711;278.06;273.86;280.46000000000004;275.66;338.56000000000006;295.66;280.26000000000005;282.36;301.46000000000004;289.26000000000005;301.46000000000004;335.46000000000004;281.46000000000004;278.06;340.76;327.56;275.86;242.98782864720522;263.0348170998261;270.7629442988711;291.36;6090000.0;3270000.0000000005;3310000.0;1420000.0;3310000.0;2640000.0;6120000.0;0.155;0.0;0.0;0.007166666666666667;0.0005;0.1555;0.0;6842.40771484375;3149.45971679688;1183.76806640625;15386.556640625;500932.97302826436;499857.9521944134;254851.40807744756;255641.5477697369;247502.1344821807;432184.1853817459;443163.4005273786;458442.02134100883;470944.3282388252;521775.2844280418;476160.9873720145;458197.77561315906;460744.74411691254;474331.4686620102;459592.5050419936;423749.4193438221;485382.0052806004;448207.49703819194;443163.4005273786;283520.3318566784;228286.1864045524;471141.87126780767;194241.6331346692;194436.5198708196;270.7629442988711;1466444.7089575708;504146.66292545275;73072.56824960023;679380.513603202;0;37;33;0;22;28;25;7;38;40;456483526645.2048;176706356765.05093;348301502600.4406;0.0;1984.451706620826;-0.0;38677.02994209492;1549299.3566091354;316140.1770022722;0.0;405348.2132599588;3.638404425038915;-0.06169219402489456
2136;2019-08-24 04:36:45.140;736;728;200;202;181;16;52;4;75;23;650;224;74;97;282;160;283;636;182;88;52;26;611;325;329;141;329;265;614;1276.0;-1.0;378.0;59.0;3.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;15000.181640625;6494.1279296875;3212.97778320312;1190.54467773438;540.0;343430;674.0;0.0;Calculated values ==>;1566614205.14;346.76;345.96000000000004;293.16;293.36;291.26000000000005;274.76000000000005;270.5352231155435;278.36;273.56;280.66;275.46000000000004;338.16;295.56;280.56;282.86;301.36;289.16;301.46000000000004;336.76000000000005;281.96000000000004;278.36;340.56000000000006;327.16;275.76000000000005;242.77792619122317;263.1675429290057;270.5352231155435;291.36;6110000.0;3250000.0;3290000.0;1410000.0;3290000.0;2650000.0;6140000.0;0.21266666666666667;0.0;0.063;0.009833333333333333;0.0005;0.21316666666666667;0.0;6494.1279296875;3212.97778320312;1190.54467773438;15000.181640625;500876.17881191155;499535.1238663148;253586.80663456884;254356.00516563846;246736.3248410017;432297.2667888766;444025.2876969834;458526.855675845;470880.6574889378;521282.24678839854;475921.6891760335;458404.68134630343;461192.46389206045;474469.6542252867;459776.00886352535;423159.6250446094;486996.8845861219;449297.8405056357;444025.2876969834;282682.81946839223;226613.5671989835;471176.58799080667;193698.8688510482;193839.3409490549;270.53522311554354;1466697.9317765813;504257.80072249053;73092.35418913473;679433.5339157019;0;37;33;0;22;28;25;7;38;40;456681526645.2048;176791256765.05093;348460202600.4406;16684.163169962198;2728.5309048742915;-0.0;53331.30431510009;1549438.3913022184;316179.451857368;0.0;406114.94937876874;6.675200229630836;0.01471453920721249
2137;2019-08-24 04:37:45.131;738;728;197;199;178;16;55;3;77;20;648;223;76;101;282;159;283;645;182;92;55;25;613;323;328;142;328;267;615;1395.0;-1.0;458.0;4.0;3.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;14613.5478515625;6469.1591796875;3209.61083984375;1204.66735839844;543.0;343431;671.0;0.0;Calculated values ==>;1566614265.131;346.96000000000004;345.96000000000004;292.86;293.06;290.96000000000004;274.76000000000005;270.30646906291605;278.66;273.46000000000004;280.86;275.16;337.96000000000004;295.46000000000004;280.76000000000005;283.26000000000005;301.36;289.06;301.46000000000004;337.66;282.36;278.66;340.26;327.46000000000004;275.66;242.98782864720522;263.43189868330234;270.30646906291605;291.36;6130000.0;3229999.9999999995;3279999.9999999995;1420000.0;3279999.9999999995;2670000.0;6150000.0;0.23249999999999998;0.0;0.07633333333333334;0.0006666666666666666;0.0005;0.23299999999999998;0.0;6469.1591796875;3209.61083984375;1204.66735839844;14613.5478515625;500951.300812519;499439.74910453253;252404.81215369998;253156.80530507388;245680.73870427674;432409.1687467413;444675.96489617036;458452.8218717448;470450.12188174675;520912.56333749223;475554.240543988;458330.2709679158;461367.3984325696;474598.94156916946;459959.1448855423;422561.92165619787;488150.3912411213;450049.499354722;444675.96489617036;281426.5920051367;227868.02628245065;470944.3282388252;193144.04053635887;193271.2095741643;270.30646906291605;1466944.675838262;504365.81191084645;73112.31129539985;679487.0474592687;0;37;33;0;22;28;25;7;38;40;456878597079.998;176876144029.96188;348619778660.2732;20251.903641934463;185.20019180164422;-0.0;58577.30799002741;1549746.1456885778;316203.72930765094;0.0;407047.38126123446;7.260060317340117;-0.013378238979305993
2138;2019-08-24 04:38:45.101;741;729;195;197;175;15;57;5;79;18;646;223;78;104;282;157;283;653;182;96;57;25;617;322;327;144;327;269;620;1489.0;-1.0;433.0;32.0;3.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;14382.8779296875;6559.84423828125;3240.77270507812;1210.21057128906;564.0;343432;668.0;0.0;Calculated values ==>;1566614325.101;347.26;346.06000000000006;292.66;292.86;290.66;274.66;270.1917013154234;278.86;273.66;281.06;274.96000000000004;337.76;295.46000000000004;280.96000000000004;283.56;301.36;288.86;301.46000000000004;338.46000000000004;282.76000000000005;278.86;339.96000000000004;329.56;275.66;243.40439225979637;263.6948088759802;270.1917013154234;291.36;6170000.0;3220000.0000000005;3270000.0000000005;1440000.0;3270000.0000000005;2690000.0;6200000.0;0.24816666666666667;0.0;0.07216666666666667;0.005333333333333333;0.0005;0.24866666666666667;0.0;6559.84423828125;3240.77270507812;1210.21057128906;14382.8779296875;500970.80167348287;499095.11264972296;251434.16608645694;252169.20262061883;244504.52737026874;432464.67707800725;445172.3610877343;458379.1505377118;469982.10152365523;520542.08071330236;475298.50163296703;458256.2224366309;461423.12522280007;474728.02944820456;459855.7630401521;421341.5882418481;488735.68604824867;450794.27718540776;445172.3610877343;280170.41352433193;236650.15891445865;470676.3731168869;192880.93591753216;192998.6702945474;270.1917013154235;1467186.191901447;504474.33265186707;73132.42521616547;679540.7737789039;0;37;33;0;22;28;25;7;38;40;457074998830.0917;176961901130.0028;348780498260.34985;19160.12115508963;1481.5756650632254;-0.0;62707.19111057248;1550074.4150119396;316217.61216156534;0.0;408057.58006880846;7.569720606361403;-0.010750913142585233
2139;2019-08-24 04:39:45.142;744;730;194;196;172;15;59;5;81;17;644;223;79;106;282;155;283;663;182;100;59;24;622;322;327;141;327;273;625;1595.0;-1.0;718.0;1.0;3.0;0;0;18;1;0;0;1;0;0;0;1;0;1;0;0;15895.8984375;7071.068359375;3286.408203125;2561.53662109375;587.0;343433;665.0;0.0;Calculated values ==>;1566614385.142;347.56000000000006;346.16;292.56;292.76000000000005;290.36;274.66;270.1917013154234;279.06;273.66;281.26000000000005;274.86;337.56000000000006;295.46000000000004;281.06;283.76000000000005;301.36;288.66;301.46000000000004;339.46000000000004;283.16;279.06;339.66;331.86;275.56;242.77792619122317;264.2163659402789;270.1917013154234;291.36;6220000.0;3220000.0000000005;3270000.0000000005;1410000.0;3270000.0000000005;2730000.0;6250000.0;0.2658333333333333;0.0;0.11966666666666666;0.00016666666666666666;0.0005;0.2663333333333333;0.0;7071.068359375;3286.408203125;2561.53662109375;15895.8984375;500897.56094549067;498749.9283280916;250850.12558084365;251573.91940603533;243357.04944844003;432464.67707800725;445468.49234821973;457985.4410881629;470288.2636984603;520005.78890255035;474784.64797212556;457737.58565271663;461052.0329725192;474728.02944820456;459595.6109678988;419766.01649920526;489603.9081913271;451354.37974420656;445468.49234821973;278914.2836208781;246270.64818160105;470979.3205154194;192869.8647071092;192978.71375756053;270.1917013154234;1467438.6874581848;504588.00121044595;73163.87792071556;679595.2041217077;0;37;33;0;22;28;25;7;38;41;457271332899.7299;177047459554.84515;348943209370.05005;31725.497306932753;46.3515759680517;-0.0;67246.44436464556;1550498.751597002;316230.3535892473;0.0;409141.2670428628;7.664539995461319;0.028742649753339948
2140;2019-08-24 04:40:45.082;749;733;194;195;172;16;61;5;82;13;626;222;81;112;282;154;283;672;183;103;62;21;634;323;328;131;327;275;637;1670.0;-1.0;592.0;184.0;3.0;0;0;29;1;0;0;1;0;0;0;1;0;1;0;0;16024.736328125;7834.34228515625;3362.43530273438;2203.27612304688;613.0;343434;663.0;0.0;Calculated values ==>;1566614445.082;348.06000000000006;346.46000000000004;292.56;292.66;290.36;274.76000000000005;270.30646906291605;279.26000000000005;273.66;281.36;274.46000000000004;335.76000000000005;295.36;281.26000000000005;284.36;301.36;288.56;301.46000000000004;340.36;283.46000000000004;279.36;339.46000000000004;334.46000000000004;275.26000000000005;240.61611355647437;264.4750485637546;270.30646906291605;291.46000000000004;6340000.0;3229999.9999999995;3279999.9999999995;1310000.0;3270000.0000000005;2750000.0;6370000.0;0.2783333333333333;0.0;0.09866666666666667;0.03066666666666667;0.0005;0.2788333333333333;0.0;7834.34228515625;3362.43530273438;2203.27612304688;16024.736328125;500433.7161473344;498000.30769732216;250341.36265702604;250694.69931682048;242976.25128190458;432409.1687467413;445567.49417251506;457787.85445092205;471235.6892988843;517972.5877079193;474412.25370844005;457663.4946020585;461474.7229879259;474728.02944820456;459307.58641870826;415721.4391163931;489604.8416690146;451595.2897464807;445715.2666670894;278076.8904731985;257148.6733736563;472013.52702826465;193201.48874190205;193303.95115776898;270.30646906291605;1467704.4267428622;504712.0887541801;73203.5449868484;679650.5557439468;0;37;33;0;22;28;25;7;38;41;457467636399.9173;177128977954.92297;349107444970.20685;26105.85474995664;8550.235840781786;-0.0;70380.68847451551;1550980.1976033351;316301.92017956;0.0;410287.01292484254;7.838534182853303;0.09798895095921627
