;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2141;2019-08-24 04:41:45.133;756;738;194;195;171;17;64;4;82;12;628;222;81;114;283;152;283;682;184;105;64;20;645;324;328;127;328;276;647;1629.0;74.0;816.0;76.0;3.0;0;0;34;1;0;0;1;0;0;0;1;0;1;0;0;16460.240234375;8288.5576171875;3444.78564453125;2228.22412109375;642.0;343435;660.0;0.0;Calculated values ==>;1566614505.133;348.76;346.96000000000004;292.56;292.66;290.26000000000005;274.86;270.42097587401844;279.56;273.56;281.36;274.36;335.96000000000004;295.36;281.26000000000005;284.56;301.46000000000004;288.36;301.46000000000004;341.36;283.66;279.56;339.16;337.36;275.16;239.71726792356844;264.60387354146746;270.42097587401844;291.56;6450000.0;3240000.0;3279999.9999999995;1270000.0;3279999.9999999995;2760000.0;6470000.0;0.27149999999999996;0.012333333333333333;0.136;0.012666666666666666;0.0005;0.27199999999999996;0.0;8288.5576171875;3444.78564453125;2228.22412109375;16460.240234375;500336.12775175227;497714.48610885825;249936.14577018964;250283.75287392968;242354.49411219498;432353.3652672049;446010.1284669673;457626.58823324984;471669.75213563856;518096.47873760853;474282.70863635297;457501.9359703019;461565.14123366604;474719.3665680437;458887.40481771517;411607.99421362294;489967.5201867512;451874.0780057327;446010.1284669673;276820.84063482966;269285.52512055053;472442.8794460544;193439.3190575659;193543.17351843472;270.42097587401844;1467975.3649822583;504846.5604569715;73240.50554526901;679707.3308028755;0;37;33;0;22;28;25;7;38;41;457664603679.52313;177206443744.76797;349272885474.8758;35929.468607893024;3534.045098254187;0.0;68671.01174600086;1551497.5980471557;316402.708117507;0.0;411446.7620405694;7.745156577854429;0.08938248736950959
2142;2019-08-24 04:42:45.094;765;743;194;195;170;19;27;4;80;12;648;224;80;109;283;150;283;690;185;106;30;20;642;328;332;136;332;274;645;1581.0;-2.0;959.0;177.0;8.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15370.4228515625;8371.6806640625;3416.53833007812;1277.28894042969;666.0;343436;657.0;0.0;Calculated values ==>;1566614565.094;349.66;347.46000000000004;292.56;292.66;290.16;275.06;270.87642091645444;275.86;273.56;281.16;274.36;337.96000000000004;295.56;281.16;284.06;301.46000000000004;288.16;301.46000000000004;342.16;283.76000000000005;276.16;338.86;339.76;275.16;241.71165711629368;264.3458800820626;270.87642091645444;291.66;6420000.0;3279999.9999999995;3320000.0000000005;1360000.0;3320000.0000000005;2740000.0;6450000.0;0.2635;0.0;0.15983333333333333;0.029500000000000002;0.0013333333333333333;0.26483333333333337;0.0;8371.6806640625;3416.53833007812;1277.28894042969;15370.4228515625;501819.9870286198;498584.3028361327;250015.90135728725;250364.61904367222;242099.40832256633;432127.2027000197;439521.03622009873;457700.4938646047;470469.1018322894;520337.56560574105;474769.72353041265;457700.4938646047;461263.15337291086;474201.7681441599;457983.7504964951;412775.17149844306;491297.6927356444;451303.4221291896;439998.31516385166;275564.83829863765;279332.9882161641;471253.26030847814;194555.55543913553;194834.7768156901;270.87642091645444;1468240.448092785;504985.30553349684;73269.69916601866;679764.4713373535;0;37;33;0;22;28;25;7;38;41;457862474980.1966;177285292460.03635;349437778225.437;42059.33265833749;8162.582293645608;-0.0;64927.477072538124;1552147.0822872447;316500.1166560393;0.0;412559.35912602965;8.813235015520902;0.19449140437023796
2143;2019-08-24 04:43:45.124;772;749;194;194;171;21;7;6;78;13;666;225;78;104;283;150;283;692;185;106;7;22;642;330;334;143;334;276;644;1596.0;75.0;1203.0;232.0;7.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;15624.5166015625;8839.3642578125;3393.25341796875;1261.36999511719;691.0;343437;653.0;0.0;Calculated values ==>;1566614625.124;350.36;348.06000000000006;292.56;292.56;290.26000000000005;275.26000000000005;271.1026128081217;273.86;273.76000000000005;280.96000000000004;274.46000000000004;339.76;295.66;280.96000000000004;283.56;301.46000000000004;288.16;301.46000000000004;342.36;283.76000000000005;273.86;338.46000000000004;342.26;275.36;243.1966462407574;264.60387354146746;271.1026128081217;291.66;6420000.0;3300000.0;3340000.0;1430000.0;3340000.0;2760000.0;6440000.000000001;0.266;0.0125;0.20049999999999998;0.03866666666666666;0.0011666666666666668;0.26716666666666666;0.0;8839.3642578125;3393.25341796875;1261.36999511719;15624.5166015625;502751.02804852836;499489.24602191546;250056.01594525247;250056.01594525247;242444.37190192996;432012.3539207929;435787.25581504364;457127.3699855043;469621.5870000597;522037.93936910166;474625.8832434513;457127.3699855043;460344.40931314987;473941.7600597893;457660.8920257083;412775.17149844306;491679.66248019383;450945.41732373385;435787.25581504364;273890.2417152289;289802.386634966;470513.52464679367;195114.80187050786;195354.71983589977;271.1026128081217;1468498.8684003523;505128.8026204646;73290.86523488369;679821.2479760258;0;37;33;0;22;28;25;7;38;41;458062374880.1013;177369034309.99643;349602860725.35834;52533.51990705678;10648.750614016384;0.0;64235.55919576127;1552935.7501951328;316656.9561440822;0.0;413636.2559404033;9.442563075081784;0.2719173915893587
2144;2019-08-24 04:44:45.145;777;753;195;195;172;24;7;7;63;14;668;226;68;102;284;150;283;696;184;106;8;23;645;333;337;147;337;277;647;1507.0;-1.0;1134.0;226.0;13.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16126.9326171875;9359.533203125;3366.771484375;1246.52026367188;709.0;343438;649.0;0.0;Calculated values ==>;1566614685.145;350.86;348.46000000000004;292.66;292.66;290.36;275.56;271.4400167685773;273.86;273.86;279.46000000000004;274.56;339.96000000000004;295.76000000000005;279.96000000000004;283.36;301.56;288.16;301.46000000000004;342.76;283.76000000000005;273.96000000000004;338.06000000000006;344.06000000000006;275.46000000000004;244.02132995426717;264.73235714968143;271.4400167685773;291.56;6450000.0;3329999.9999999995;3370000.0000000005;1470000.0;3370000.0000000005;2770000.0;6470000.0;0.25116666666666665;0.0;0.189;0.03766666666666666;0.0021666666666666666;0.2533333333333333;0.0;9359.533203125;3366.771484375;1246.52026367188;16126.9326171875;503139.63159492693;499744.17841555487;250283.75287392968;250283.75287392968;242669.852313393;431837.87352777255;435069.31017817045;455072.8645904201;469175.8739256364;522163.9145664382;474611.1321178633;455706.1453028069;459943.18290358776;473672.29246130394;457173.676777513;411607.99421362294;491931.27988774714;450404.42785307893;435240.1470700293;272215.72791638016;297342.5633918147;470073.4883118012;195927.72863927804;196392.61568865337;271.4400167685773;1468763.5564184983;505280.5131791919;73311.77163502164;679877.601233532;0;37;33;0;22;28;25;7;38;41;458263745334.7942;177456064759.86368;349768818790.1052;48978.43069476585;10326.156947665038;-0.0;60508.04128328189;1553781.9791920464;316831.8082169765;0.0;414676.14977831056;8.574689037070078;0.2452878842911234
2145;2019-08-24 04:45:45.095;779;757;197;197;174;28;8;8;45;14;660;224;50;100;283;150;283;698;183;21;9;22;639;338;342;141;342;278;641;1474.0;-1.0;1034.0;217.0;3.0;0;1;61;1;0;0;1;0;0;0;1;0;1;0;0;17434.251953125;9957.2666015625;3288.94702148438;2168.13598632812;726.0;343439;642.0;0.0;Calculated values ==>;1566614745.095;351.06000000000006;348.86;292.86;292.86;290.56;275.96000000000004;271.99741764416325;273.96000000000004;273.96000000000004;277.66;274.56;339.16;295.56;278.16;283.16;301.46000000000004;288.16;301.46000000000004;342.96000000000004;275.26000000000005;274.06;337.36;345.76;275.36;242.77792619122317;264.86050150153983;271.99741764416325;291.46000000000004;6390000.0;3379999.9999999995;3420000.0000000005;1410000.0;3420000.0000000005;2780000.0;6409999.999999999;0.24566666666666667;0.0;0.17233333333333334;0.036166666666666666;0.0005;0.24616666666666667;0.0;9957.2666015625;3288.94702148438;2168.13598632812;17434.251953125;503951.81903908885;500845.3123883261;251235.85337277525;251235.85337277525;243491.01614864796;431541.1909327263;434022.4224232632;452595.04869517934;469991.7955662279;521253.31376953784;474252.5511441494;453240.6457288422;459540.1495801372;472893.5027927768;456353.66160076036;413906.84313791123;492819.3320931445;436261.27588737174;434197.3780944084;269285.52512055053;304465.6318710359;470781.97481897497;197263.75073296507;197373.3758568103;271.99741764416325;1469042.9998930248;505441.3523665825;73340.20339090363;679933.0193341908;0;37;33;0;22;28;25;7;38;42;458467275584.95605;177542392759.93234;349935180040.23755;44002.093682154926;9892.242437777359;-0.0;58298.17521748874;1554556.1711977173;317000.1544731045;0.0;415665.3765401003;7.27844600522007;0.1971332632569259
2146;2019-08-24 04:46:45.126;779;759;200;199;177;32;11;9;49;14;656;224;49;98;283;150;283;697;184;20;12;19;639;341;346;136;346;279;641;1325.0;-1.0;1031.0;187.0;2.0;0;1;70;1;0;0;1;0;0;0;1;0;1;0;0;18081.765625;10620.4736328125;3328.365234375;2209.72143554688;740.0;343440;636.0;0.0;Calculated values ==>;1566614805.126;351.06000000000006;349.06000000000006;293.16;293.06;290.86;276.36;272.3289490889957;274.26000000000005;274.06;278.06;274.56;338.76;295.56;278.06;282.96000000000004;301.46000000000004;288.16;301.46000000000004;342.86;275.16;274.36;336.76000000000005;347.16;275.06;241.71165711629368;264.9883086891361;272.3289490889957;291.56;6390000.0;3410000.0;3460000.0;1360000.0;3460000.0;2790000.0;6409999.999999999;0.22083333333333333;0.0;0.17183333333333334;0.03116666666666667;0.0003333333333333333;0.22116666666666665;0.0;10620.4736328125;3328.365234375;2209.72143554688;18081.765625;503951.81903908885;501112.58935307193;252311.69906126242;251951.08604844325;244457.96213084768;431359.6534126046;433558.912950805;452938.7210793737;470665.25215363293;520756.3313269266;474122.7489182366;452938.7210793737;459135.27863118047;472364.33646864386;455856.73325194337;413906.84313791123;492680.7451292251;435137.5570759372;433736.25873885734;266774.11836628895;310333.04987691523;471155.3045861351;198039.16696866142;198120.96430414385;272.3289490889957;1469339.119621864;505612.92213351716;73376.70438513279;679988.1920941023;0;37;33;0;22;28;25;7;38;42;458673782224.6083;177625535694.79233;350102366374.956;43800.240048024054;8512.119622411263;-0.0;52110.249285810794;1555288.2353487285;317153.60339768435;0.0;416585.9221123498;6.462370842442908;0.18563225421773016
2147;2019-08-24 04:47:45.096;778;759;203;203;180;35;14;11;61;15;666;225;58;94;282;150;283;699;183;21;14;17;638;344;348;137;348;278;639;1368.0;-1.0;1040.0;240.0;0.0;0;1;78;1;0;0;1;0;0;0;1;0;1;0;0;18661.845703125;11080.837890625;3291.00903320312;2199.10864257812;751.0;343441;628.0;0.0;Calculated values ==>;1566614865.096;350.96000000000004;349.06000000000006;293.46000000000004;293.46000000000004;291.16;276.66;272.6583383277491;274.56;274.26000000000005;279.26000000000005;274.66;339.76;295.66;278.96000000000004;282.56;301.36;288.16;301.46000000000004;343.06000000000006;275.26000000000005;274.56;335.96000000000004;348.26;274.86;241.92719264551067;264.86050150153983;272.6583383277491;291.46000000000004;6380000.0;3440000.0;3479999.9999999995;1370000.0;3479999.9999999995;2780000.0;6390000.0;0.228;0.0;0.17333333333333334;0.04;0.0;0.228;0.0;11080.837890625;3291.00903320312;2199.10864257812;18661.845703125;503910.8846890153;501299.21948745335;253499.3995194496;253499.3995194496;245504.42024546076;431175.4696738307;433593.56889177003;454650.1987343439;470629.2288316383;521875.4905071989;474367.24623513967;454267.2056541388;458797.9111336141;471974.114269208;455356.0175061807;414276.6663349587;493159.9244509378;434827.8467171966;433593.56889177003;263425.85118522606;314944.0575458753;470825.5820460267;198820.312969993;198820.312969993;272.6583383277491;1469645.1632846973;505793.67597416736;73413.42626567603;680043.3259656322;0;37;33;0;22;28;25;7;38;42;458881878124.7076;177707394744.8314;350269382825.03564;44343.84686582083;10880.21076304135;-0.0;53528.30235016516;1556022.4021396653;317315.1253495969;0.0;417465.8032157709;6.562829738044647;0.20172496547062232
2148;2019-08-24 04:48:45.136;776;759;206;206;183;37;17;12;69;17;677;227;66;94;282;152;283;700;184;22;17;14;639;345;349;135;349;277;641;1243.0;-1.0;962.0;183.0;0.0;0;1;84;1;0;0;1;0;0;0;1;0;1;0;0;19405.458984375;11498.458984375;3261.95581054688;2195.79467773438;759.0;343442;618.0;0.0;Calculated values ==>;1566614925.136;350.76;349.06000000000006;293.76000000000005;293.76000000000005;291.46000000000004;276.86;272.7676641592781;274.86;274.36;280.06;274.86;340.86;295.86;279.76000000000005;282.56;301.36;288.36;301.46000000000004;343.16;275.36;274.86;334.96000000000004;349.06000000000006;274.56;241.49495122638035;264.73235714968143;272.7676641592781;291.56;6390000.0;3450000.0;3490000.0;1350000.0;3490000.0;2770000.0;6409999.999999999;0.20716666666666667;0.0;0.16033333333333333;0.030500000000000003;0.0;0.20716666666666667;0.0;11498.458984375;3261.95581054688;2195.79467773438;19405.458984375;503555.6775842654;501112.58935307193;254520.4662361029;254520.4662361029;246427.32738143072;431113.4868728058;433878.3797985311;455832.46872283914;471092.8683005434;523095.7210781749;474725.5469369566;455453.16761822085;458956.50054518564;471840.6484630247;455464.5207381245;413906.84313791123;493096.23098264454;434759.86381508;433878.3797985311;259240.94887492666;318298.0250993184;470799.25106629904;199045.84125618337;199045.84125618337;272.75877199462354;1469962.6023085841;505981.9622218776;73450.07487611823;680097.9704113223;0;37;33;0;22;28;25;7;38;42;459091117524.57465;177789049144.7795;350435993824.9298;41171.455937153805;8288.47899920853;-0.0;48649.47423468971;1556735.5047475859;317474.9709235683;0.0;418317.8523410844;5.786046069392111;0.1695069621171603
2149;2019-08-24 04:49:45.127;776;759;206;206;185;37;19;13;71;18;687;228;69;94;283;153;283;704;183;24;19;11;640;346;350;134;350;276;641;1230.0;-1.0;1037.0;251.0;2.0;0;1;87;1;0;0;1;0;0;0;1;0;1;0;0;19730.923828125;11733.3681640625;3295.25122070312;2189.95361328125;763.0;343443;607.0;0.0;Calculated values ==>;1566614985.127;350.76;349.06000000000006;293.76000000000005;293.76000000000005;291.66;276.86;272.8767566201714;275.06;274.46000000000004;280.26000000000005;274.96000000000004;341.86;295.96000000000004;280.06;282.56;301.46000000000004;288.46000000000004;301.46000000000004;343.56000000000006;275.56;275.06;333.86;349.46000000000004;274.26000000000005;241.2770596917726;264.60387354146746;272.8767566201714;291.46000000000004;6400000.0;3460000.0;3500000.0;1340000.0;3500000.0;2760000.0;6409999.999999999;0.20500000000000002;0.0;0.1728333333333333;0.04183333333333333;0.0003333333333333333;0.20533333333333334;0.0;11733.3681640625;3295.25122070312;2189.95361328125;19730.923828125;503464.35001612356;501112.58935307193;254520.4662361029;254520.4662361029;247095.0226696527;431051.2098666511;433985.90643573954;456249.7568715341;471323.8536851003;524209.9456029727;474968.6002910931;455998.05715364416;459114.7198004722;471831.7308116913;455435.2880278432;413533.38570265553;493648.93901997304;434867.2671453463;433985.90643573954;254638.09398592086;319975.17213553557;470639.7110939334;199265.65671879088;199355.35608489043;272.84983719730155;1470288.6899124968;506175.5317422302;73486.61729646489;680152.6056069004;0;37;33;0;22;28;25;7;38;42;459300786070.1879;177869737040.01553;350601868940.415;44415.41864306578;11352.481274693459;-0.0;48177.473005374355;1557448.6217209138;317638.6210417958;0.0;419124.6225367607;6.0368169264040805;0.20680706964558504
2150;2019-08-24 04:50:45.128;776;760;206;206;186;37;21;15;71;20;695;229;70;95;283;156;283;706;184;25;21;9;641;346;351;135;351;275;643;1130.0;-1.0;1031.0;198.0;3.0;0;0;88;1;0;0;1;0;0;0;1;0;1;0;0;19817.59375;11816.072265625;3309.39794921875;2171.98852539062;766.0;343444;597.0;0.0;Calculated values ==>;1566615045.128;350.76;349.16;293.76000000000005;293.76000000000005;291.76000000000005;276.86;272.8767566201714;275.26000000000005;274.66;280.26000000000005;275.16;342.66;296.06;280.16;282.66;301.46000000000004;288.76000000000005;301.46000000000004;343.76;275.66;275.26000000000005;332.86;349.76;274.06;241.49495122638035;264.4750485637546;272.8767566201714;291.56;6409999.999999999;3460000.0;3510000.0;1350000.0;3510000.0;2750000.0;6430000.0;0.18833333333333335;0.0;0.17183333333333334;0.033;0.0005;0.18883333333333335;0.0;11816.072265625;3309.39794921875;2171.98852539062;19817.59375;503372.9644128849;501059.476942197;254423.57280606034;254423.57280606034;247358.33647972246;431051.2098666511;434093.9474893213;456414.30994734116;471386.32401312795;525115.5219668661;475211.05457666906;456288.82050964853;459395.6799107576;471698.0346695315;455849.1226598329;413156.1959642411;493724.2996786421;434799.8914726758;434093.9474893213;250454.15340279948;321233.1047070471;470309.5239926605;199243.47362403522;199389.58156538216;272.84107842427613;1470618.266384766;506371.7803496628;73522.96742006854;680207.645267229;0;37;33;0;22;28;25;7;38;42;459511089574.9339;177950438384.91806;350767171695.2153;44190.52204155474;8945.179662164635;-0.0;44320.007765303846;1558187.016865441;317807.7710351849;0.0;419895.4477224575;5.634105618204975;0.19038559446822378
2151;2019-08-24 04:51:48.118;778;761;205;205;185;36;23;16;71;22;700;229;70;95;283;158;283;709;184;26;23;6;642;346;351;132;351;274;644;1056.0;-1.0;1164.0;179.0;7.0;0;0;89;1;0;0;1;0;0;0;1;0;1;0;0;19950.623046875;11903.828125;3332.40502929688;2172.751953125;766.0;343445;589.0;0.0;Calculated values ==>;1566615108.118;350.96000000000004;349.26;293.66;293.66;291.66;276.76000000000005;272.8767566201714;275.46000000000004;274.76000000000005;280.26000000000005;275.36;343.16;296.06;280.16;282.66;301.46000000000004;288.96000000000004;301.46000000000004;344.06000000000006;275.76000000000005;275.46000000000004;332.06;349.76;273.76000000000005;240.83765695389522;264.3458800820626;272.8767566201714;291.56;6420000.0;3460000.0;3510000.0;1320000.0;3510000.0;2740000.0;6440000.000000001;0.17600000000000002;0.0;0.194;0.029833333333333333;0.0011666666666666668;0.1771666666666667;0.0;11903.828125;3332.40502929688;2172.751953125;19950.623046875;503546.356109283;501099.8746411225;254003.97954218535;254003.97954218535;246987.47086734432;431051.2098666511;434447.89094467775;456578.4500420801;471978.8095216074;525710.2268766833;475339.1726933292;456453.26501091133;459552.89120060037;471698.0346695315;456124.25196328654;412775.17149844306;494038.2560697047;434975.17651431775;434447.89094467775;247107.31509690773;321233.1047070471;470419.8627123917;199217.53370112256;199578.30992020766;272.83083479951387;1470966.1830481568;506579.29653380613;73560.97786489953;680265.7518185735;0;37;33;0;22;28;25;7;38;42;459732184474.96735;178034530034.9308;350940079245.24146;49928.01777014576;8090.86948216953;-0.0;41611.06077150196;1559010.423368724;317956.812804041;0.0;420647.2252235621;5.722903857350221;0.20743083824199388
2152;2019-08-24 04:52:45.129;781;764;203;203;185;35;24;18;69;23;703;229;69;94;283;159;283;712;183;27;24;4;644;347;352;130;352;273;645;972.0;-1.0;883.0;125.0;8.0;0;0;90;1;0;0;1;0;0;0;1;0;1;0;0;20127.20703125;12007.013671875;3264.1533203125;2174.984375;767.0;343446;580.0;0.0;Calculated values ==>;1566615165.129;351.26;349.56000000000006;293.46000000000004;293.46000000000004;291.66;276.66;272.9856168485579;275.56;274.96000000000004;280.06;275.46000000000004;343.46000000000004;296.06;280.06;282.56;301.46000000000004;289.06;301.46000000000004;344.36;275.86;275.56;331.16;349.86;273.56;240.39332010688793;264.2163659402789;272.9856168485579;291.46000000000004;6440000.000000001;3470000.0000000005;3520000.0000000005;1300000.0;3520000.0000000005;2730000.0;6450000.0;0.162;0.0;0.14716666666666667;0.020833333333333332;0.0013333333333333333;0.16333333333333333;0.0;12007.013671875;3264.1533203125;2174.984375;20127.20703125;503761.16371207754;501407.8700706655;253222.04262397627;253222.04262397627;246951.8755001016;430988.63858405815;434379.6870157575;456492.3109256235;472339.328242146;526098.0482095712;475467.0938399006;456492.3109256235;459587.18126854446;471564.1186444721;456096.1179101076;412001.185230987;494352.16171339684;434908.32959617284;434379.6870157575;243342.44575359824;321652.42942325486;470493.75053752644;199482.5400474582;199921.2298644094;272.9396788213772;1471283.5270991703;506768.6272282118;73595.40408648927;680317.9846501746;0;37;33;0;22;28;25;7;38;42;459932578139.6791;178109214444.82333;351096004330.01715;37823.27128090333;5646.066885209755;-0.0;38294.88133472019;1559705.2551371814;318065.5845371124;0.0;421279.9360095155;4.68666227753901;0.14084408035264664
2153;2019-08-24 04:53:45.109;783;766;201;201;183;35;25;20;68;25;706;229;68;89;284;161;283;713;182;28;25;4;635;349;353;133;353;270;636;954.0;-1.0;932.0;132.0;0.0;0;100;85;1;0;0;1;0;0;0;1;0;0;0;0;18567.37890625;11518.640625;3197.55493164062;1266.85778808594;766.0;343447;570.0;0.0;Calculated values ==>;1566615225.109;351.46000000000004;349.76;293.26000000000005;293.26000000000005;291.46000000000004;276.66;273.20264511476705;275.66;275.16;279.96000000000004;275.66;343.76;296.06;279.96000000000004;282.06;301.56;289.26000000000005;301.46000000000004;344.46000000000004;275.96000000000004;275.66;330.16;349.76;273.56;241.05796691057077;263.82572766246335;273.20264511476705;291.36;6350000.0;3490000.0;3529999.9999999995;1330000.0;3529999.9999999995;2700000.0;6360000.0;0.15899999999999997;0.0;0.15533333333333335;0.022000000000000002;0.0;0.15899999999999997;0.0;11518.640625;3197.55493164062;1266.85778808594;18567.37890625;504840.70361848007;502507.82779262366;252902.09557590916;252902.09557590916;246604.55706878987;430862.6128555636;434311.5622631981;456858.67139676074;472138.9942397944;526641.9446204518;475849.6839408603;456858.67139676074;459446.315161428;471555.2945229018;456040.21575561777;415365.25093776186;495382.3507148855;434841.5652676192;434311.5622631981;239159.6471344744;321233.1047070471;470089.7988796333;199994.48966091653;199994.48966091653;273.14993319362975;1471605.8744971242;506964.608998375;73624.07654385144;680371.8142697684;0;37;33;0;22;28;25;7;38;42;460144007639.74634;178188088144.84842;351258850030.0689;39899.5695629678;5942.09680281177;-0.0;37256.41454376276;1560352.7295809728;318162.120378533;0.0;421909.3202773255;5.199136805544084;0.16524678738571422
2154;2019-08-24 04:54:45.139;783;767;199;199;182;35;26;22;67;26;707;229;67;85;284;161;283;697;181;29;26;6;626;349;354;136;354;270;628;936.0;-1.0;1014.0;138.0;3.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;18044.48828125;11100.2138671875;3151.08325195312;1254.89611816406;766.0;343448;560.0;0.0;Calculated values ==>;1566615285.139;351.46000000000004;349.86;293.06;293.06;291.36;276.66;273.20264511476705;275.76000000000005;275.36;279.86;275.76000000000005;343.86;296.06;279.86;281.66;301.56;289.26000000000005;301.46000000000004;342.86;276.06;275.76000000000005;329.16;349.76;273.76000000000005;241.71165711629368;263.82572766246335;273.20264511476705;291.26000000000005;6260000.0;3490000.0;3540000.0;1360000.0;3540000.0;2700000.0;6280000.0;0.156;0.0;0.169;0.023;0.0005;0.1565;0.0;11100.2138671875;3151.08325195312;1254.89611816406;18044.48828125;505651.08830189623;503375.5103961007;252535.91537561576;252535.91537561576;246557.176022346;430862.6128555636;434243.5176279555;456734.38130492053;471840.61823089625;526744.7232842648;475849.6839408603;456734.38130492053;458956.63024611305;471421.1464961115;456040.21575561777;418461.7922201909;493992.3470217319;434774.884458551;434243.5176279555;234977.24436692704;321233.1047070471;469880.1985323968;199998.9622213471;200166.8119119358;273.15169275135094;1471911.1259396544;507153.1936976137;73645.10166703477;680424.746040599;0;37;33;0;22;28;25;7;38;42;460356213689.6452;178268828494.80994;351420931029.99164;43388.285825123916;6207.268435154144;-0.0;36633.00444455708;1561047.14207494;318263.41571115627;0.0;422525.373307847;5.560910881555838;0.18713918982769517
2155;2019-08-24 04:55:45.090;779;765;201;200;182;35;27;23;67;28;704;228;66;84;284;162;283;676;183;29;27;7;622;349;353;137;353;271;624;851.0;-1.0;822.0;22.0;3.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;17897.443359375;11026.333984375;3116.70458984375;1250.87329101562;766.0;343449;551.0;0.0;Calculated values ==>;1566615345.09;351.06000000000006;349.66;293.26000000000005;293.16;291.36;276.66;273.20264511476705;275.86;275.46000000000004;279.86;275.96000000000004;343.56000000000006;295.96000000000004;279.76000000000005;281.56;301.56;289.36;301.46000000000004;340.76;276.06;275.86;328.26000000000005;349.76;273.86;241.92719264551067;263.95629194202945;273.20264511476705;291.46000000000004;6220000.0;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;2710000.0;6240000.0;0.14183333333333334;0.0;0.137;0.0036666666666666666;0.0005;0.14233333333333334;0.0;11026.333984375;3116.70458984375;1250.87329101562;17897.443359375;505489.96443638415;503479.4409764155;253470.50699513304;253095.50634874238;246703.60024881887;430862.6128555636;434665.382714426;456570.673783639;471904.2073218062;526357.9684152572;475609.0725197389;456445.9817565722;458675.1938209749;471555.2945229018;456178.13397284126;419766.01649920526;491512.4433886593;435017.2703086864;434665.382714426;231213.40812182956;321233.1047070471;469843.0551361263;200101.77777217684;200289.25574368605;273.19212813514196;1472210.3974317233;507337.4310128499;73665.96602561639;680476.9349501473;0;37;33;0;22;28;25;7;38;42;460568140474.55756;178350661609.7761;351583098484.92456;35136.23875357032;989.0513503344813;-0.0;33359.53540550199;1561700.9787098109;318323.3360677231;0.0;423108.1681349047;4.513786106982424;0.10760603881385532
2156;2019-08-24 04:56:45.090;773;762;204;204;184;34;27;24;67;29;700;227;66;83;284;162;283;663;183;28;27;9;618;348;352;137;352;271;619;746.0;-2.0;923.0;83.0;3.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;17947.6875;10983.9775390625;3095.61962890625;1255.69311523438;767.0;343450;544.0;0.0;Calculated values ==>;1566615405.09;350.46000000000004;349.36;293.56;293.56;291.56;276.56;273.0942459734351;275.86;275.56;279.86;276.06;343.16;295.86;279.76000000000005;281.46000000000004;301.56;289.36;301.46000000000004;339.46000000000004;275.96000000000004;275.86;327.56;349.86;274.06;241.92719264551067;263.95629194202945;273.0942459734351;291.46000000000004;6180000.0;3479999.9999999995;3520000.0000000005;1370000.0;3520000.0000000005;2710000.0;6190000.0;0.12433333333333334;0.0;0.15383333333333335;0.013833333333333333;0.0005;0.12483333333333334;0.0;10983.9775390625;3095.61962890625;1255.69311523438;17947.6875;505070.4774935329;503544.76631437166;254869.99476920647;254869.99476920647;247575.68950960465;430925.7729439634;434908.32959617284;456570.673783639;472002.15594002855;525946.456130994;475495.74875847436;456445.9817565722;458552.1716222545;471689.2216759456;456343.4055765255;421031.07782970334;490232.5813560386;435083.5893917863;434908.32959617284;228286.1864045524;321652.42942325486;470039.7140759448;199770.9755762259;199991.6659067719;273.0576416542837;1472509.1068555515;507520.8502755452;73686.8540790018;680528.7043186369;0;37;33;0;22;28;25;7;38;42;460779640474.55756;178432861609.7761;351745698484.92456;39504.353574240384;3738.717549246111;-0.0;29325.430183893553;1562322.983645876;318362.7341418863;0.0;423630.54284814966;4.732124398510077;0.16265177326958666
2157;2019-08-24 04:57:45.121;766;758;207;207;187;32;26;24;66;30;696;226;66;83;284;163;283;648;183;30;26;10;612;347;352;139;352;271;613;726.0;-2.0;642.0;15.0;7.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;18123.638671875;10962.3134765625;3069.44775390625;1246.08032226562;766.0;343451;537.0;0.0;Calculated values ==>;1566615465.121;349.76;348.96000000000004;293.86;293.86;291.86;276.36;272.9856168485579;275.76000000000005;275.56;279.76000000000005;276.16;342.76;295.76000000000005;279.76000000000005;281.46000000000004;301.56;289.46000000000004;301.46000000000004;337.96000000000004;276.16;275.76000000000005;326.86;349.76;274.16;242.35481222062532;263.95629194202945;272.9856168485579;291.46000000000004;6120000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2710000.0;6130000.0;0.121;0.0;0.107;0.0025;0.0011666666666666668;0.12216666666666666;0.0;10962.3134765625;3069.44775390625;1246.08032226562;18123.638671875;504704.85355295416;503572.6885162454;256386.64487957058;256386.64487957058;248862.1582480578;430988.63858405815;434732.59635344753;456445.9817565722;471835.9296657252;525534.8151088005;475382.3771367251;456445.9817565722;458552.1716222545;471689.2216759456;456645.35178499675;422861.78003077116;488781.8440500117;435432.7099294878;434732.59635344753;225359.1397227605;321233.1047070471;469867.5881872505;199577.7051853795;200120.21893416444;272.97720216781346;1472809.856548104;507703.83052540256;73707.71296255321;680580.106424318;0;37;33;0;22;28;25;7;38;42;460990949595.04095;178515704389.9656;351908382495.29675;27484.90559311762;675.7247075046773;-0.0;28661.81210805575;1562881.5158995253;318399.5401674031;0.0;424114.01953564846;3.719271613895497;0.07946533903420952
2158;2019-08-24 04:58:45.092;760;754;208;208;189;31;24;24;66;31;691;225;66;83;284;163;283;633;182;33;24;12;608;346;351;139;351;272;609;670.0;0.0;535.0;25.0;3.0;0;100;84;1;0;0;1;0;0;0;1;0;0;0;0;18355.078125;10897.9375;3009.02612304688;1247.54602050781;764.0;343452;531.0;0.0;Calculated values ==>;1566615525.092;349.16;348.56000000000006;293.96000000000004;293.96000000000004;292.06;276.26000000000005;272.8767566201714;275.56;275.56;279.76000000000005;276.26000000000005;342.26;295.66;279.76000000000005;281.46000000000004;301.56;289.46000000000004;301.46000000000004;336.46000000000004;276.46000000000004;275.56;326.26000000000005;349.56000000000006;274.36;242.35481222062532;264.08650396036035;272.8767566201714;291.36;6080000.0;3460000.0;3510000.0;1390000.0;3510000.0;2720000.0;6090000.0;0.11166666666666666;0.0;0.08916666666666666;0.004166666666666667;0.0005;0.11216666666666666;0.0;10897.9375;3009.02612304688;1247.54602050781;18355.078125;504290.4265809533;503418.93937416596;257028.6275248448;257028.6275248448;249744.4823621905;431051.2098666511;434624.13164572034;456281.56124963466;471934.1488268154;524940.7969558052;475140.74118490587;456281.56124963466;458392.7286869617;471822.9289636696;456809.4674989988;424041.4382209278;487117.30465113034;436189.31740446365;434624.13164572034;222850.3779558165;320394.4760798638;470064.77147337084;199295.85814261145;199553.2107550137;272.86176001804455;1473113.6989263576;507885.9112351743;73728.48313828836;680630.7358905136;0;37;33;0;22;28;25;7;38;42;461201747659.8868;178599064079.90463;352071203760.1777;22914.5585270429;1128.2038055448309;-0.0;26367.121626574262;1563301.3084357113;318414.5656391777;0.0;424572.3723387853;3.3263949243386857;0.06741590497177032
2159;2019-08-24 04:59:45.122;753;750;207;208;190;30;25;24;66;31;687;224;65;83;284;164;283;623;181;37;25;13;607;345;350;139;349;271;609;656.0;-1.0;366.0;49.0;7.0;0;100;84;1;0;0;1;0;0;0;1;0;0;0;0;18615.51953125;10898.564453125;3022.47900390625;1248.47277832031;763.0;343453;526.0;0.0;Calculated values ==>;1566615585.122;348.46000000000004;348.16;293.86;293.96000000000004;292.16;276.16;272.7676641592781;275.66;275.56;279.76000000000005;276.26000000000005;341.86;295.56;279.66;281.46000000000004;301.56;289.56;301.46000000000004;335.46000000000004;276.86;275.66;325.76000000000005;349.46000000000004;274.46000000000004;242.35481222062532;263.95629194202945;272.7676641592781;291.26000000000005;6070000.0;3450000.0;3500000.0;1390000.0;3490000.0;2710000.0;6090000.0;0.10933333333333332;0.0;0.061000000000000006;0.008166666666666666;0.0011666666666666668;0.11049999999999999;0.0;10898.564453125;3022.47900390625;1248.47277832031;18615.51953125;503472.7563477107;502897.5384438471;256618.92003133177;257028.6275248448;250105.48950906287;431113.4868728058;435042.1050989446;456445.9817565722;471934.1488268154;524608.1413745666;475155.48950238357;456321.1866243943;458552.1716222545;472089.6879394297;457109.4509825064;424331.58300167084;485712.0886136499;437105.2859155387;435042.1050989446;220759.83610629753;319975.17213553557;470163.3332718048;198987.32436925432;199595.8027548268;272.73564083096386;1473421.9412841697;508067.6395701218;73749.29369501366;680681.0235644856;0;37;33;0;22;28;25;7;38;42;461412152809.7865;178682505779.86487;352234185210.1;15704.978100626393;2214.604072704162;-0.0;26016.816409025017;1563623.298822191;318442.4362998493;0.0;425009.123421949;2.8963612221175965;0.04672176836778996
2160;2019-08-24 05:00:45.122;748;748;206;207;189;28;27;22;66;31;684;224;65;82;284;164;283;629;181;41;27;15;611;343;347;138;347;270;612;633.0;0.0;512.0;52.0;7.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;18872.794921875;10966.533203125;3085.5576171875;1243.26123046875;761.0;343454;521.0;0.0;Calculated values ==>;1566615645.122;347.96000000000004;347.96000000000004;293.76000000000005;293.86;292.06;275.96000000000004;272.5487779782249;275.86;275.36;279.76000000000005;276.26000000000005;341.56000000000006;295.56;279.66;281.36;301.56;289.56;301.46000000000004;336.06;277.26000000000005;275.86;325.26000000000005;349.26;274.66;242.14157278889297;263.82572766246335;272.5487779782249;291.26000000000005;6110000.0;3429999.9999999995;3470000.0000000005;1380000.0;3470000.0000000005;2700000.0;6120000.0;0.1055;0.0;0.08533333333333333;0.008666666666666666;0.0011666666666666668;0.10666666666666666;0.0;10966.533203125;3085.5576171875;1243.26123046875;18872.794921875;502451.00304357766;502358.18492028187;256041.260490362;256444.20260459126;249615.5975803779;431237.1583312671;436104.1847712047;456609.98996769276;472066.18378088326;524378.7949953531;475283.68031294417;456485.49683021253;458588.4028396451;472355.5793689237;457435.0215145692;423159.6250446094;486229.38104188995;438459.08401584125;436104.1847712047;218669.37671819705;319136.5849023705;470494.9286190506;198468.11627206652;199097.82253695413;272.52172863658825;1473734.3439046124;508249.84871725726;73770.0581450869;680731.9238696614;0;37;33;0;22;28;25;7;38;42;461621252809.7865;178765605779.86487;352396485210.1;22028.106555360104;2357.565707007195;-0.0;25280.67863832006;1563937.7411943243;318480.53771468025;0.0;425436.60254734353;3.247153170178291;0.07650826191652929
2161;2019-08-24 05:01:45.093;747;747;205;206;187;26;29;20;67;30;681;223;66;82;284;164;283;644;180;47;29;16;614;341;346;137;345;270;615;624.0;-2.0;587.0;0.0;7.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;18603.66015625;10742.3291015625;3130.98168945312;1247.73303222656;759.0;343455;517.0;0.0;Calculated values ==>;1566615705.093;347.86;347.86;293.66;293.76000000000005;291.86;275.76000000000005;272.3289490889957;276.06;275.16;279.86;276.16;341.26;295.46000000000004;279.76000000000005;281.36;301.56;289.56;301.46000000000004;337.56000000000006;277.86;276.06;324.86;349.06000000000006;274.76000000000005;241.92719264551067;263.82572766246335;272.3289490889957;291.16;6140000.0;3410000.0;3460000.0;1370000.0;3450000.0;2700000.0;6150000.0;0.10400000000000001;0.0;0.09783333333333334;0.0;0.0011666666666666668;0.10516666666666667;0.0;10742.3291015625;3130.98168945312;1247.73303222656;18603.66015625;502041.1474186775;501948.02612665197;255476.13756793813;255872.77117281946;248779.95609617833;431359.6534126046;436679.3228447655;456734.38130492053;472100.0868749512;524069.87390332634;475170.3364927574;456609.98996769276;458588.4028396451;472620.6110544992;457759.0236558859;422260.0124754442;488010.59863793175;439665.4849457062;436679.3228447655;216997.06728235667;318298.0250993184;470727.4148199725;198003.1308676477;198640.707804101;272.3289490889957;1474046.4967498688;508430.6684645242;73790.80639742286;680783.7033250066;0;37;33;0;22;28;25;7;38;42;461829052324.6345;178848065904.80453;352558406909.9815;25312.54066777986;0.0;-0.0;25033.727681776552;1564332.0559099552;318500.17459980684;0.0;425855.68661112344;3.3295497941861933;0.0661556745709783
2162;2019-08-24 05:02:45.124;747;747;202;203;186;26;31;19;67;30;679;223;67;82;284;164;283;658;182;51;32;17;614;340;345;137;345;269;616;577.0;-1.0;506.0;58.0;7.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;18506.7734375;10447.236328125;3112.40405273438;1242.65942382812;757.0;343456;513.0;0.0;Calculated values ==>;1566615765.124;347.86;347.86;293.36;293.46000000000004;291.76000000000005;275.76000000000005;272.21867820750657;276.26000000000005;275.06;279.86;276.16;341.06000000000006;295.46000000000004;279.86;281.36;301.56;289.56;301.46000000000004;338.96000000000004;278.26000000000005;276.36;324.46000000000004;348.86;274.86;241.92719264551067;263.6948088759802;272.21867820750657;291.36;6140000.0;3400000.0;3450000.0;1370000.0;3450000.0;2690000.0;6160000.0;0.09616666666666666;0.0;0.08433333333333333;0.009666666666666665;0.0011666666666666668;0.09733333333333333;0.0;10447.236328125;3112.40405273438;1242.65942382812;18506.7734375;502041.1474186775;501854.84181882854;254252.3094636433;254639.23059723256;248388.33122198924;431420.45991060114;437248.36859348085;456897.6817181035;472100.0868749512;523943.863660112;475298.50163296703;456897.6817181035;458747.3744246312;472620.6110544992;457920.44326150423;422260.0124754442;489853.7681113657;440529.5774337916;437415.9435935068;215324.80838970217;317459.4925940039;470825.5820460267;197671.2374449665;198349.4352260123;272.19290535759694;1474355.9101448914;508607.3394096936;73811.57039046056;680835.7584208881;0;37;33;0;22;28;25;7;38;42;462036459430.109;178930308374.99268;352720190455.3516;21861.430133701215;2640.4919978102484;-0.0;23269.140147769464;1564725.3754443526;318522.1900686239;0.0;426258.41848130524;3.227272985252811;0.08608404999590184
2163;2019-08-24 05:03:45.134;749;748;199;201;183;25;34;18;67;29;678;223;67;83;284;164;283;668;182;56;34;19;617;339;344;137;344;268;619;525.0;-1.0;548.0;20.0;7.0;0;100;72;1;0;0;1;0;0;0;1;0;0;0;0;18077.751953125;10301.18359375;3154.94116210938;1238.70202636719;754.0;343457;511.0;0.0;Calculated values ==>;1566615825.134;348.06000000000006;347.96000000000004;293.06;293.26000000000005;291.46000000000004;275.66;272.10816812424576;276.56;274.96000000000004;279.86;276.06;340.96000000000004;295.46000000000004;279.86;281.46000000000004;301.56;289.56;301.46000000000004;339.96000000000004;278.76000000000005;276.56;324.26000000000005;348.56000000000006;275.06;241.92719264551067;263.56353331371673;272.10816812424576;291.36;6170000.0;3390000.0;3440000.0;1370000.0;3440000.0;2680000.0;6190000.0;0.0875;0.0;0.09133333333333334;0.0033333333333333335;0.0011666666666666668;0.08866666666666666;0.0;10301.18359375;3154.94116210938;1238.70202636719;18077.751953125;502024.64780802577;501706.7028234688;252961.63369223414;253717.16069034796;247231.86736343036;431480.97241316177;437977.5542844868;457060.57793600933;472002.15594002855;523920.920780542;475426.4693647946;457060.57793600933;459028.25162606797;472752.80690030695;458081.4787275353;421341.5882418481;490924.4011258676;441540.67097980744;437977.5542844868;214488.6975840042;316201.74473053816;471021.86055166635;197450.65218965165;198181.05984100144;272.1010241091493;1474660.8320016055;508780.27172626497;73832.25184887758;680887.9950023163;0;37;33;0;22;28;25;7;38;42;462243193880.0762;179012522074.9796;352881317305.326;23711.039884834;911.9040278733825;-0.0;21261.9558406557;1565105.2093228772;318551.79830271663;0.0;426629.5727965609;3.122520628066265;0.07982837796224826
2164;2019-08-24 05:04:45.115;751;749;198;199;180;25;36;17;64;28;676;223;65;84;284;162;283;676;182;60;36;20;617;339;344;135;344;269;619;527.0;-1.0;709.0;99.0;7.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;17638.41015625;10259.3486328125;3137.2470703125;1244.24169921875;751.0;343458;509.0;0.0;Calculated values ==>;1566615885.115;348.26;348.06000000000006;292.96000000000004;293.06;291.16;275.66;272.10816812424576;276.76000000000005;274.86;279.56;275.96000000000004;340.76;295.46000000000004;279.66;281.56;301.56;289.36;301.46000000000004;340.76;279.16;276.76000000000005;324.06;348.26;275.16;241.49495122638035;263.6948088759802;272.10816812424576;291.36;6170000.0;3390000.0;3440000.0;1350000.0;3440000.0;2690000.0;6190000.0;0.08783333333333333;0.0;0.11816666666666667;0.0165;0.0011666666666666668;0.089;0.0;10259.3486328125;3137.2470703125;1244.24169921875;17638.41015625;502287.4324221541;501838.4276058099;252587.5686103701;252961.63369223414;246210.30222355077;431480.97241316177;438308.46812309633;456525.10104843223;472168.09959432366;523635.0132923029;475298.50163296703;456649.39548440085;458992.39490682975;472752.80690030695;457812.6974868727;421341.5882418481;492026.4956133432;442171.62942377746;438308.46812309633;213652.59903751023;314944.0575458753;471386.32401312795;197410.6155222344;198133.90891477553;272.08507605184946;1474958.3724346021;508951.5552377071;73852.93649435978;680940.4132998209;0;37;33;0;22;28;25;7;38;42;462449528519.89246;179094096234.90698;353042366290.1826;30618.695039679045;4520.599190099743;-0.0;21375.53576954055;1565557.813743378;318597.05482705374;0.0;426984.7727107267;3.8600818003943047;0.1508371146378474
2165;2019-08-24 05:05:45.105;752;750;198;198;180;25;38;17;42;28;676;223;48;83;284;161;283;681;181;64;38;21;618;339;344;136;344;269;620;360.0;-1.0;413.0;91.0;7.0;0;100;68;1;0;0;1;0;0;0;1;0;0;0;0;17433.44921875;10098.63671875;3129.33081054688;1239.43981933594;747.0;343459;509.0;0.0;Calculated values ==>;1566615945.105;348.36;348.16;292.96000000000004;292.96000000000004;291.16;275.66;272.10816812424576;276.96000000000004;274.86;277.36;275.96000000000004;340.76;295.46000000000004;277.96000000000004;281.46000000000004;301.56;289.26000000000005;301.46000000000004;341.26;279.56;276.96000000000004;324.06;347.86;275.26000000000005;241.71165711629368;263.6948088759802;272.10816812424576;291.26000000000005;6180000.0;3390000.0;3440000.0;1360000.0;3440000.0;2690000.0;6200000.0;0.060000000000000005;0.0;0.06883333333333333;0.015166666666666667;0.0011666666666666668;0.061166666666666675;0.0;10098.63671875;3129.33081054688;1239.43981933594;17433.44921875;502325.9912767304;501876.99616976664;252540.13760743837;252540.13760743837;246173.78859705187;431480.97241316177;438637.9015823302;453763.8861497668;472036.2627623985;523635.0132923029;475298.50163296703;454522.18011340883;458869.9305526481;472752.80690030695;457678.10463056795;421031.07782970334;492610.4425709569;442797.84690409177;438637.9015823302;213652.59903751023;313267.23492439475;471351.1979698544;197396.43607622155;198448.2232988878;272.07942696089555;1475250.5892185245;509121.1768406841;73873.63039079336;680992.6260785892;0;37;33;0;22;28;25;7;38;42;462655894119.9253;179175382684.9199;353203739390.20825;17646.62614672903;4154.9805553867645;-0.0;14691.601988337226;1565959.9577181605;318669.339275528;0.0;427285.28209884325;2.522442882200428;0.09995342816434105
2166;2019-08-24 05:06:45.116;753;751;198;199;179;26;41;17;20;27;677;222;26;78;284;160;283;684;180;67;41;23;616;339;344;135;343;268;618;365.0;-1.0;481.0;31.0;7.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;17168.44140625;9844.193359375;3134.51000976562;1243.18371582031;741.0;343460;512.0;0.0;Calculated values ==>;1566616005.116;348.46000000000004;348.26;292.96000000000004;293.06;291.06;275.76000000000005;272.10816812424576;277.26000000000005;274.86;275.16;275.86;340.86;295.36;275.76000000000005;280.96000000000004;301.56;289.16;301.46000000000004;341.56000000000006;279.86;277.26000000000005;324.36;347.26;275.46000000000004;241.49495122638035;263.56353331371673;272.10816812424576;291.16;6160000.0;3390000.0;3440000.0;1350000.0;3429999.9999999995;2680000.0;6180000.0;0.06083333333333333;0.0;0.08016666666666666;0.005166666666666667;0.0011666666666666668;0.062;0.0;9844.193359375;3134.51000976562;1243.18371582031;17168.44140625;502642.5072401878;502194.5843173855;252635.2253580451;253010.07058552408;245909.1358278548;431480.97241316177;439129.33893010666;451125.2849947226;472070.4381999017;523818.0371360321;475313.4212139591;451897.32525555027;458415.94071865344;472884.7906844707;457543.37589031697;421649.8861631195;493224.2496761661;443264.4957284194;439129.33893010666;214906.75144652807;310752.19949742197;471679.62040862173;197454.7753512344;198493.1171524378;272.1026663000264;1475538.9911706715;509287.39755932055;73894.32271312179;681044.8343217773;0;37;33;0;22;28;25;7;38;42;462862331959.6432;179256697589.80875;353364868924.98804;20335.919189752967;1416.8283661298346;-0.0;14919.44575021547;1566276.5369577538;318715.779528963;0.0;427532.08606876124;2.578574354234441;0.08213153034247982
2167;2019-08-24 05:07:45.136;752;750;199;199;179;26;43;17;23;27;676;222;23;71;285;158;283;682;181;71;43;24;613;339;344;135;344;268;615;338.0;-1.0;431.0;97.0;7.0;0;100;60;1;0;0;1;0;0;0;1;0;0;0;0;16764.404296875;9527.9619140625;3105.4501953125;1240.6923828125;728.0;343461;521.0;0.0;Calculated values ==>;1566616065.136;348.36;348.16;293.06;293.06;291.06;275.76000000000005;272.10816812424576;277.46000000000004;274.86;275.46000000000004;275.86;340.76;295.36;275.46000000000004;280.26000000000005;301.66;288.96000000000004;301.46000000000004;341.36;280.26000000000005;277.46000000000004;325.26000000000005;345.96000000000004;275.56;241.49495122638035;263.56353331371673;272.10816812424576;291.26000000000005;6130000.0;3390000.0;3440000.0;1350000.0;3440000.0;2680000.0;6150000.0;0.05633333333333333;0.0;0.07183333333333333;0.016166666666666666;0.0011666666666666668;0.0575;0.0;9527.9619140625;3105.4501953125;1240.6923828125;16764.404296875;502789.03884170565;502341.8128406449;253156.80530507388;253156.80530507388;246018.43671906256;431480.97241316177;439455.195743194;451511.875877206;472070.4381999017;523715.1449947981;475313.4212139591;451511.875877206;457554.78245182877;472876.1922906832;457273.50753701094;422561.92165619787;493255.5841836566;443882.79809769965;439455.195743194;218669.37671819705;305303.7579410727;471777.35084692197;197435.76140013887;198566.33330545638;272.09509300739853;1475821.859142679;509448.8859980903;73915.02858025965;681096.8513233593;0;37;33;0;22;28;25;7;38;42;463068800759.5776;179337724589.783;353525722524.9369;18251.13422326932;4435.1890293896595;-0.0;13851.109590169915;1566598.2029223528;318764.56259618065;0.0;427771.92061473086;2.6334984620739377;0.1119398187583128
2168;2019-08-24 05:08:45.157;749;749;200;200;180;26;45;17;36;27;676;222;33;67;285;158;283;678;181;74;46;25;613;339;343;136;343;269;615;345.0;-1.0;554.0;24.0;7.0;0;100;59;1;0;0;1;0;0;0;1;0;0;0;0;16631.3359375;9381.359375;3121.04028320312;1241.64196777344;711.0;343462;557.0;0.0;Calculated values ==>;1566616125.157;348.06000000000006;348.06000000000006;293.16;293.16;291.16;275.76000000000005;272.10816812424576;277.66;274.86;276.76000000000005;275.86;340.76;295.36;276.46000000000004;279.86;301.66;288.96000000000004;301.46000000000004;340.96000000000004;280.56;277.76000000000005;328.86;344.26;275.66;241.71165711629368;263.6948088759802;272.10816812424576;291.26000000000005;6130000.0;3390000.0;3429999.9999999995;1360000.0;3429999.9999999995;2690000.0;6150000.0;0.0575;0.0;0.09233333333333334;0.004;0.0011666666666666668;0.05866666666666667;0.0;9381.359375;3121.04028320312;1241.64196777344;16631.3359375;502396.33659109566;502210.6172498173;253536.5757575554;253536.5757575554;246357.7187080183;431480.97241316177;439998.2800288529;453001.45274356584;471938.4492427271;523635.0132923029;475185.2819566202;452618.638209442;456897.6817181035;473007.97595996223;457273.50753701094;422561.92165619787;492709.68196741276;444544.38366650476;440159.31854726805;233722.59852315116;298180.4796168596;471742.7696466962;197463.50179767242;198578.59133664737;272.10614177555635;1476100.254382889;509606.518828072;73935.72194004036;681148.7569047378;0;37;33;0;22;28;25;7;38;42;463274972895.08203;179419053044.982;353686878910.33124;23594.67080400416;1097.1170713960953;-0.0;14172.735996356414;1566947.040015365;318810.6812830262;0.0;428005.53439807316;2.8277361877529397;0.09937058614737648
