;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2169;2019-08-24 05:09:45.147;745;746;201;201;180;26;47;17;48;26;675;222;43;67;285;157;283;675;181;77;48;26;609;339;343;135;343;269;611;345.0;-2.0;558.0;151.0;3.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;16510.83203125;9238.51171875;3057.56176757812;1245.13146972656;696.0;343463;618.0;0.0;Calculated values ==>;1566616185.147;347.66;347.76;293.26000000000005;293.26000000000005;291.16;275.76000000000005;272.10816812424576;277.86;274.86;277.96000000000004;275.76000000000005;340.66;295.36;277.46000000000004;279.86;301.66;288.86;301.46000000000004;340.66;280.86;277.96000000000004;334.96000000000004;342.76;275.76000000000005;241.49495122638035;263.6948088759802;272.10816812424576;291.26000000000005;6090000.0;3390000.0;3429999.9999999995;1350000.0;3429999.9999999995;2690000.0;6110000.0;0.0575;0.0;0.093;0.025166666666666667;0.0005;0.058;0.0;9238.51171875;3057.56176757812;1245.13146972656;16510.83203125;502244.33481422934;502189.199230484;254124.92172905273;254124.92172905273;246507.36546723096;431480.97241316177;440320.0265704647;454522.18011340883;471972.7596631712;523532.0459457583;475185.2819566202;453890.5520835053;456897.6817181035;473007.97595996223;457138.366296076;423749.4193438221;492708.2684908563;445001.25591129437;440480.40714039863;259240.94887492666;291896.6896268761;471972.7596631712;197468.58989117702;197957.00654495182;272.10816812424576;1476376.393085217;509761.6585596125;73956.44159817082;681200.2366737775;0;37;33;0;22;28;25;7;38;42;463480738595.11475;179500339494.9949;353848252010.3569;23905.983890667558;6908.354939261853;-0.0;14066.357234535915;1567342.8128314186;318877.38243108115;0.0;428240.8209540718;3.3143797919104543;0.1711284360571484
2170;2019-08-24 05:10:45.098;741;742;201;202;182;26;50;17;55;26;675;222;51;69;285;157;283;666;180;81;50;26;608;338;343;136;343;269;610;340.0;-1.0;388.0;64.0;7.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16457.173828125;9128.1845703125;3083.5703125;1237.72375488281;684.0;343464;669.0;0.0;Calculated values ==>;1566616245.098;347.26;347.36;293.26000000000005;293.36;291.36;275.76000000000005;271.99741764416325;278.16;274.86;278.66;275.76000000000005;340.66;295.36;278.26000000000005;280.06;301.66;288.86;301.46000000000004;339.76;281.26000000000005;278.16;340.06000000000006;341.56000000000006;275.76000000000005;241.71165711629368;263.6948088759802;271.99741764416325;291.16;6080000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;2690000.0;6100000.0;0.056666666666666664;0.0;0.06466666666666666;0.010666666666666666;0.0011666666666666668;0.057833333333333334;0.0;9128.1845703125;3083.5703125;1237.72375488281;16457.173828125;501814.02636961336;501758.24384936044;254177.08685210184;254566.69763744168;247233.79198666802;431541.1909327263;440800.1978694245;455401.81048351765;471840.61823089625;523532.0459457583;475185.2819566202;454899.8186926762;457145.56807780295;473007.97595996223;457301.2678980131;424041.4382209278;491580.9203084387;445606.8827016334;440800.1978694245;280589.13426710566;286870.6033266602;471840.61823089625;197200.826366783;198350.20337945514;271.99741764416325;1476650.9021016697;509914.5893663862;73977.11516115817;681251.370980608;0;37;33;0;22;28;25;7;38;42;463686370525.0297;179581573099.9613;354009520200.29016;16696.996972882174;2929.491113217208;-0.0;14021.691348003227;1567680.8946792998;318959.29752947675;0.0;428474.6968707212;2.501820356054228;0.08870909860189258
2171;2019-08-24 05:11:45.118;737;738;202;203;182;26;52;16;59;26;674;223;57;73;285;157;283;659;181;84;52;27;606;338;342;136;342;270;608;315.0;-1.0;723.0;99.0;4.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16424.716796875;9002.05078125;3051.994140625;1245.15417480469;672.0;343465;693.0;0.0;Calculated values ==>;1566616305.118;346.86;346.96000000000004;293.36;293.46000000000004;291.36;275.76000000000005;271.99741764416325;278.36;274.76000000000005;279.06;275.76000000000005;340.56000000000006;295.46000000000004;278.86;280.46000000000004;301.66;288.86;301.46000000000004;339.06000000000006;281.56;278.36;342.46000000000004;340.36;275.86;241.71165711629368;263.82572766246335;271.99741764416325;291.26000000000005;6060000.0;3379999.9999999995;3420000.0000000005;1360000.0;3420000.0000000005;2700000.0;6080000.0;0.0525;0.0;0.12050000000000001;0.0165;0.0006666666666666666;0.05316666666666667;0.0;9002.05078125;3051.994140625;1245.15417480469;16424.716796875;501477.29090049164;501420.8694343826;254673.74651099028;255068.22244878332;247311.90357666087;431541.1909327263;441331.7436008613;455736.36858304456;471840.61823089625;523348.7565105926;475170.3364927574;455485.8189051035;457478.62230173027;473139.54946252005;457301.2678980131;424619.8860753287;490828.15423244174;446253.20051020506;441331.7436008613;290640.09048841946;281845.32903042674;471938.4492427271;197209.34463430388;197929.90139764792;271.99741764416325;1476925.009195376;510065.7250226994;73997.8127074488;681302.5177276024;0;37;33;0;22;28;25;7;38;42;463891939024.9644;179663200299.93536;354171274100.2388;31152.506385823253;4533.030226038983;-0.0;12940.864610470844;1568079.7734557828;319021.50593651005;0.0;428699.45973295916;3.656340571250886;0.18407621744717992
2172;2019-08-24 05:12:45.119;734;734;202;203;183;25;54;16;62;26;673;223;60;76;285;158;282;650;181;87;54;27;605;337;342;137;341;271;607;304.0;-1.0;437.0;0.0;7.0;0;99;55;1;0;0;1;0;0;0;1;0;0;0;0;16504.150390625;9028.8857421875;3079.392578125;1243.72607421875;659.0;343466;702.0;0.0;Calculated values ==>;1566616365.119;346.56000000000006;346.56000000000006;293.36;293.46000000000004;291.46000000000004;275.66;271.8864255623528;278.56;274.76000000000005;279.36;275.76000000000005;340.46000000000004;295.46000000000004;279.16;280.76000000000005;301.66;288.96000000000004;301.36;338.16;281.86;278.56;343.36;339.06000000000006;275.86;241.92719264551067;263.95629194202945;271.8864255623528;291.26000000000005;6050000.0;3370000.0000000005;3420000.0000000005;1370000.0;3410000.0;2710000.0;6070000.0;0.050666666666666665;0.0;0.07283333333333333;0.0;0.0011666666666666668;0.051833333333333335;0.0;9028.8857421875;3079.392578125;1243.72607421875;16504.150390625;501178.0892407906;500989.9089867077;254727.70851208482;255123.1771009135;247699.7948102847;431601.1154718507;441647.7295031023;455946.17688706075;471708.256711685;523165.2758930832;475041.97308229347;455695.6443231327;457688.3540189078;473270.91372790094;457598.2666638605;424624.16620865517;489693.82259228145;446701.1621781203;441647.7295031023;294410.04551340896;276402.16793126165;471806.2409394271;196932.73060853916;198233.58220122344;271.8864255623528;1477199.4209950608;510215.9853311766;74018.55372184342;681353.613468445;0;37;33;0;22;28;25;7;38;42;464097142444.71655;179745101664.83643;354333576805.0427;18864.81267061899;0.0;-0.0;12616.966635147388;1568496.591394266;319059.2818179356;0.0;428912.44520944747;2.357831706426098;0.06875212811865837
2173;2019-08-24 05:13:45.139;731;731;203;204;183;24;56;14;63;25;673;222;62;78;285;158;283;650;181;92;57;28;612;335;339;137;339;272;614;276.0;-2.0;535.0;53.0;7.0;0;99;58;1;0;0;1;0;0;0;1;0;0;0;0;17096.5;9400.0439453125;3126.47705078125;1251.39135742188;644.0;343467;706.0;0.0;Calculated values ==>;1566616425.139;346.26;346.26;293.46000000000004;293.56;291.46000000000004;275.56;271.6637117239857;278.76000000000005;274.56;279.46000000000004;275.66;340.46000000000004;295.36;279.36;280.96000000000004;301.66;288.96000000000004;301.46000000000004;338.16;282.36;278.86;343.76;337.56000000000006;275.96000000000004;241.92719264551067;264.08650396036035;271.6637117239857;291.26000000000005;6120000.0;3350000.0;3390000.0;1370000.0;3390000.0;2720000.0;6140000.0;0.046;0.0;0.08916666666666666;0.008833333333333334;0.0011666666666666668;0.04716666666666667;0.0;9400.0439453125;3126.47705078125;1251.39135742188;17096.5;500122.3049829412;499932.48409411055;254744.75339952746;255136.3783379336;247424.16124166307;431720.082569444;442588.9666431174;455905.94749238197;471610.25455702154;523084.79847165506;474799.6715323464;455780.5313339164;457774.7695993312;473533.01823187654;457921.4662174549;422861.78003077116;488953.93150076596;448011.5141187865;442744.0844044231;296085.73418796173;270122.7006405761;471904.2073218062;196413.56349092073;197856.3844427237;271.6637117239857;1477479.5197500337;510369.61093666166;74039.35329798223;681405.3462871963;0;37;33;0;22;28;25;7;38;42;464301510544.6516;179827329064.8103;354496531104.99097;23138.07090679696;2433.5006871728224;-0.0;11550.536514860154;1568846.7320986432;319079.5677500464;0.0;429113.90820092004;2.6943202392601733;0.11743927657514401
2174;2019-08-24 05:14:45.110;732;730;203;204;182;22;59;13;64;24;673;222;62;80;285;158;282;660;181;97;59;28;617;334;339;137;338;272;619;252.0;-1.0;519.0;138.0;7.0;0;98;60;1;0;0;1;0;0;0;1;0;0;0;0;17436.0234375;9567.4931640625;3147.36645507812;1245.20190429688;624.0;343468;708.0;0.0;Calculated values ==>;1566616485.11;346.36;346.16;293.46000000000004;293.56;291.36;275.36;271.55198750734434;279.06;274.46000000000004;279.56;275.56;340.46000000000004;295.36;279.36;281.16;301.66;288.96000000000004;301.36;339.16;282.86;279.06;343.96000000000004;335.56;275.96000000000004;241.92719264551067;264.08650396036035;271.55198750734434;291.26000000000005;6170000.0;3340000.0;3390000.0;1370000.0;3379999.9999999995;2720000.0;6190000.0;0.042;0.0;0.08650000000000001;0.023;0.0011666666666666668;0.04316666666666667;0.0;9567.4931640625;3147.36645507812;1245.20190429688;17436.0234375;499779.92378002516;499323.7674969835;254483.01195063224;254869.99476920647;246889.7183573458;431779.12508338504;443053.4796101845;456031.2574734189;471512.23439352604;523084.79847165506;474799.6715323464;455780.5313339164;458022.24305046286;473663.76029632654;458082.4877844951;421032.96384987084;489816.35286733095;448740.9379914778;443053.4796101845;296923.61432157;261751.83340796042;471904.2073218062;196185.93052088236;197761.527316281;271.55198750734434;1477767.1516891387;510527.5973487664;74060.14818609181;681457.6030467261;0;37;33;0;22;28;25;7;38;42;464504812234.50287;179909489334.7502;354659652224.87164;22476.620781394413;6341.520366421249;-0.0;10588.435940686837;1569226.6708032587;319152.6575816047;0.0;429298.31046705344;2.8228082678821242;0.15929158693937184
2175;2019-08-24 05:15:45.140;735;730;201;203;182;22;61;12;64;24;673;222;63;80;285;158;282;669;182;100;61;29;623;333;338;137;338;270;625;245.0;-1.0;508.0;146.0;6.0;0;98;59;1;0;0;1;0;0;0;1;0;0;0;0;17562.625;9567.8642578125;3239.73071289062;1230.29943847656;603.0;343469;707.0;0.0;Calculated values ==>;1566616545.14;346.66;346.16;293.26000000000005;293.46000000000004;291.36;275.36;271.4400167685773;279.26000000000005;274.36;279.56;275.56;340.46000000000004;295.36;279.46000000000004;281.16;301.66;288.96000000000004;301.36;340.06000000000006;283.16;279.26000000000005;343.86;333.46000000000004;276.06;241.92719264551067;263.82572766246335;271.4400167685773;291.36;6230000.0;3329999.9999999995;3379999.9999999995;1370000.0;3379999.9999999995;2700000.0;6250000.0;0.04083333333333334;0.0;0.08466666666666667;0.024333333333333332;0.001;0.04183333333333334;0.0;9567.8642578125;3239.73071289062;1230.29943847656;17562.625;499608.14587579813;498749.9283280916;253421.89549514974;254177.70882839197;246666.79147778574;431837.87352777255;443566.02528230817;456360.901333339;471512.23439352604;523245.70478305256;475056.9445034598;456236.2029136106;458342.4516849156;473663.76029632654;458243.1273553584;419119.31766088394;490439.20475525624;449360.6876144776;443566.02528230817;296504.67125881097;252964.46457616048;472002.15594002855;195936.5360206856;197310.6880399955;271.4400167685773;1478058.9529215063;510687.13839182886;74080.78767860933;681510.8554695501;0;37;33;0;22;28;25;7;38;42;464708013785.2131;179991730435.03766;354822333525.44025;22049.262929804652;6717.596751370677;-0.0;10301.681607970082;1569597.9053599983;319261.53797095484;0.0;429472.4818227241;2.7830770164218968;0.1622181577482616
2176;2019-08-24 05:16:45.151;740;732;198;200;180;22;63;12;65;23;671;221;64;80;285;158;283;676;182;103;63;29;626;333;338;137;337;269;628;248.0;-1.0;287.0;199.0;6.0;0;97;53;1;0;0;1;0;0;0;1;0;0;0;0;17013.9609375;9190.61328125;3237.20825195312;1218.97106933594;607.0;343470;705.0;0.0;Calculated values ==>;1566616605.151;347.16;346.36;292.96000000000004;293.16;291.16;275.36;271.4400167685773;279.46000000000004;274.36;279.66;275.46000000000004;340.26;295.26000000000005;279.56;281.16;301.66;288.96000000000004;301.46000000000004;340.76;283.46000000000004;279.46000000000004;343.66;333.86;276.06;241.92719264551067;263.6948088759802;271.4400167685773;291.36;6260000.0;3329999.9999999995;3379999.9999999995;1370000.0;3370000.0000000005;2690000.0;6280000.0;0.04133333333333333;0.0;0.04783333333333333;0.033166666666666664;0.001;0.042333333333333334;0.0;9190.61328125;3237.20825195312;1218.97106933594;17013.9609375;499989.2225434485;498730.2114154626;252168.54934489;252905.5312316614;245886.42511317536;431837.87352777255;443872.08847984654;456649.39548440085;471414.1961389312;523120.0895325611;475072.01441160927;456525.10104843223;458501.98490670754;473794.2967754417;458243.1273553584;418461.7922201909;491099.6599108788;449792.7281717576;443872.08847984654;295666.80309349706;254638.09398592086;472002.15594002855;196016.37744874333;197342.8067061326;271.4400167685773;1478347.143962598;510843.48769655917;74101.20200808758;681564.8398561735;0;37;33;0;22;28;25;7;38;42;464910850964.93585;180073945504.9253;354984063170.21924;12466.946029372284;9153.528319960958;-0.0;10436.406261753891;1569885.593167362;319393.8215939207;0.0;429645.33090459206;2.349041386114623;0.14837722236366133
2177;2019-08-24 05:17:45.101;746;735;196;197;178;22;65;12;65;23;668;222;64;82;286;158;282;680;182;106;66;30;626;334;339;137;338;268;628;261.0;-1.0;318.0;188.0;7.0;0;97;49;1;0;0;1;0;0;0;1;0;0;0;0;16461.87890625;8985.865234375;3213.6669921875;1216.17370605469;601.0;343471;702.0;0.0;Calculated values ==>;1566616665.101;347.76;346.66;292.76000000000005;292.86;290.96000000000004;275.36;271.55198750734434;279.66;274.36;279.66;275.46000000000004;339.96000000000004;295.36;279.56;281.36;301.76000000000005;288.96000000000004;301.36;341.16;283.76000000000005;279.76000000000005;343.36;333.26000000000005;276.16;241.92719264551067;263.56353331371673;271.55198750734434;291.36;6260000.0;3340000.0;3390000.0;1370000.0;3379999.9999999995;2680000.0;6280000.0;0.0435;0.0;0.053000000000000005;0.03133333333333333;0.0011666666666666668;0.04466666666666667;0.0;8985.865234375;3213.6669921875;1216.17370605469;16461.87890625;500786.82950698026;499131.8330169432;251440.3465985706;251803.37754361393;245221.59436732047;431779.12508338504;443975.1093037354;456812.8855534163;471414.1961389312;522891.69792520796;475313.4212139591;456688.88995733054;458905.9726566464;473785.88768090284;458082.4877844951;418128.6233581074;491653.7432531263;450041.0599098259;444127.7817040406;294410.04551340896;252127.67657613798;472100.0868749512;196294.54232130948;197734.9178061633;271.55198750734434;1478625.8768237408;510994.83212543116;74121.47797050436;681618.5523521727;0;37;33;0;22;28;25;7;38;42;465113781715.0973;180156077004.99063;355145028920.3473;13807.472191301662;8641.907062680773;-0.0;11005.547920771853;1570104.3641914707;319541.99330948154;0.0;429823.8649537955;2.493713513309528;0.1503840745757116
2178;2019-08-24 05:18:45.132;750;737;195;196;175;23;68;12;66;22;666;222;65;83;286;158;282;684;184;109;68;30;628;334;338;137;338;268;630;278.0;-1.0;259.0;162.0;3.0;0;97;45;1;0;0;1;0;0;0;1;0;0;0;0;15972.8154296875;8753.9189453125;3229.19116210938;1214.88879394531;591.0;343472;699.0;0.0;Calculated values ==>;1566616725.132;348.16;346.86;292.66;292.76000000000005;290.66;275.46000000000004;271.55198750734434;279.96000000000004;274.36;279.76000000000005;275.36;339.76;295.36;279.66;281.46000000000004;301.76000000000005;288.96000000000004;301.36;341.56000000000006;284.06;279.96000000000004;343.06000000000006;332.26000000000005;276.16;241.92719264551067;263.56353331371673;271.55198750734434;291.56;6280000.0;3340000.0;3379999.9999999995;1370000.0;3379999.9999999995;2680000.0;6300000.0;0.04633333333333333;0.0;0.043166666666666666;0.027000000000000003;0.0005;0.04683333333333333;0.0;8753.9189453125;3229.19116210938;1214.88879394531;15972.8154296875;501130.0252566756;499208.70381510636;250992.6373639632;251352.2727668265;244168.71023712843;431779.12508338504;444632.67941172805;456936.7813661786;471316.13971061294;522685.7488122288;475313.4212139591;456812.8855534163;459028.25162606797;473785.88768090284;458082.4877844951;417454.59688843484;492001.7674509955;450651.592729237;444632.67941172805;293153.3411634106;247943.99896000302;472100.0868749512;196308.11040526594;196891.9309777787;271.55198750734434;1478896.30559213;511142.7400396392;74141.74729171155;681672.2705767851;0;37;33;0;22;28;25;7;38;42;465316986649.7551;180238319474.85214;355305912000.07635;11250.470963146063;7446.383364681503;-0.0;11602.525051656627;1570313.288272439;319676.1316651786;0.0;430012.36290189583;2.295755561575737;0.12592917138960533
2179;2019-08-24 05:19:45.102;753;740;194;195;173;23;69;12;67;22;663;223;66;85;286;157;282;687;184;112;70;31;627;334;339;138;338;268;629;271.0;-1.0;301.0;251.0;3.0;0;99;42;1;0;0;1;0;0;0;1;0;0;0;0;15621.0556640625;8501.9892578125;3247.38110351562;1224.14953613281;581.0;343473;695.0;0.0;Calculated values ==>;1566616785.102;348.46000000000004;347.16;292.56;292.66;290.46000000000004;275.46000000000004;271.55198750734434;280.06;274.36;279.86;275.36;339.46000000000004;295.46000000000004;279.76000000000005;281.66;301.76000000000005;288.86;301.36;341.86;284.36;280.16;342.66;331.26000000000005;276.26000000000005;242.14157278889297;263.56353331371673;271.55198750734434;291.56;6270000.0;3340000.0;3390000.0;1380000.0;3379999.9999999995;2680000.0;6290000.0;0.04516666666666667;0.0;0.050166666666666665;0.04183333333333333;0.0005;0.04566666666666667;0.0;8501.9892578125;3247.38110351562;1224.14953613281;15621.0556640625;501620.9721650721;499704.8623117142;250677.66571565566;251035.92782713406;243551.60524612424;431779.12508338504;444584.2433700656;457060.57793600933;471182.93757713656;522376.7585126288;475426.4693647946;456936.7813661786;459272.5380937317;473785.88768090284;457948.95221963734;417793.00685248204;492518.01888432517;450899.05732611497;444735.8856878648;291477.81744585035;243760.74795305103;472066.18378088326;196395.79707372058;196990.12410264686;271.55198750734434;1479159.4562102405;511286.46737511625;74162.06244847886;681726.2150266399;0;37;33;0;22;28;25;7;38;42;465519985099.852;180320778224.89148;355466631600.153;13076.683173258152;11532.21117724964;-0.0;11313.723112391619;1570515.9131938636;319834.20754229283;0.0;430203.23615231994;2.76891836192658;0.18883343080445233
2180;2019-08-24 05:20:45.093;755;742;194;195;174;23;72;12;68;22;661;224;67;87;286;156;282;687;186;114;72;31;627;334;338;139;338;269;629;303.0;-1.0;259.0;209.0;3.0;0;99;41;1;0;0;1;0;0;0;1;0;0;0;0;15353.2841796875;8500.5546875;3201.62231445312;1226.44177246094;574.0;343474;692.0;0.0;Calculated values ==>;1566616845.093;348.66;347.36;292.56;292.66;290.56;275.46000000000004;271.55198750734434;280.36;274.36;279.96000000000004;275.36;339.26;295.56;279.86;281.86;301.76000000000005;288.76000000000005;301.36;341.86;284.56;280.36;342.36;330.56;276.26000000000005;242.35481222062532;263.6948088759802;271.55198750734434;291.76000000000005;6270000.0;3340000.0;3379999.9999999995;1390000.0;3379999.9999999995;2690000.0;6290000.0;0.050499999999999996;0.0;0.043166666666666666;0.034833333333333334;0.0005;0.051;0.0;8500.5546875;3201.62231445312;1226.44177246094;15353.2841796875;501885.5279270548;499971.74312931806;250677.66571565566;251035.92782713406;243876.03621639463;431779.12508338504;445236.59156876145;457021.67461100663;471049.5101358118;522089.5772371403;475411.67364220234;456897.6817181035;459359.2421160305;473785.88768090284;457815.2852395828;417793.00685248204;492518.01888432517;451362.16831364663;445236.59156876145;290221.2356813373;240832.718256323;471934.1488268154;196366.2278609739;196898.69293798058;271.55198750734434;1479417.536990743;511428.1339879986;74182.48097945658;681779.9486604789;0;37;33;0;22;28;25;7;38;42;465723054634.6389;180403865759.8043;355627707434.984;11251.626784709746;9598.949246976812;-0.0;12665.232830169824;1570718.61869958;320010.2741316928;0.0;430403.03081127006;2.592373512334101;0.1551461568079763
2181;2019-08-24 05:21:45.103;757;743;196;196;173;23;74;12;69;21;658;224;68;90;286;156;282;688;185;117;74;32;627;334;338;140;338;270;629;285.0;-1.0;420.0;177.0;7.0;0;99;41;1;0;0;1;0;0;0;1;0;0;0;0;15285.0673828125;8511.064453125;3296.12939453125;1232.87365722656;569.0;343475;688.0;0.0;Calculated values ==>;1566616905.103;348.86;347.46000000000004;292.76000000000005;292.76000000000005;290.46000000000004;275.46000000000004;271.55198750734434;280.56;274.36;280.06;275.26000000000005;338.96000000000004;295.56;279.96000000000004;282.16;301.76000000000005;288.76000000000005;301.36;341.96000000000004;284.86;280.56;341.96000000000004;330.06;276.36;242.56692532238324;263.82572766246335;271.55198750734434;291.66;6270000.0;3340000.0;3379999.9999999995;1400000.0;3379999.9999999995;2700000.0;6290000.0;0.0475;0.0;0.07;0.029500000000000002;0.0011666666666666668;0.04866666666666667;0.0;8511.064453125;3296.12939453125;1232.87365722656;15285.0673828125;502149.80817600543;500105.0739624277;251396.2134205496;251396.2134205496;243551.60524612424;431779.12508338504;445537.0713031965;456982.8607938469;470817.3119576869;521698.84824528696;475283.68031294417;456858.67139676074;459568.51012032136;473785.88768090284;457815.2852395828;417793.00685248204;492655.8112268347;451786.3389258026;445537.0713031965;288545.87390705565;238741.38928724395;471900.24888135743;196343.7471561442;197663.49805974297;271.5519875073443;1479672.8991403226;511569.9211080634;74202.9786904166;681834.1056160337;0;37;33;0;22;28;25;7;38;42;465925888434.6067;180487579709.791;355789434384.9583;18244.73795463919;8128.916800893791;-0.0;12063.18056451474;1570964.4627062087;320158.03097077104;0.0;430609.1352678783;2.947594811580168;0.17219996024595724
2182;2019-08-24 05:22:45.114;758;744;197;197;174;24;76;12;70;21;656;225;69;91;287;155;282;688;185;120;76;32;626;334;339;141;339;272;628;308.0;-1.0;531.0;234.0;7.0;0;99;46;1;0;0;1;0;0;0;1;0;0;0;0;15553.068359375;8743.146484375;3265.21606445312;1244.41442871094;565.0;343476;684.0;0.0;Calculated values ==>;1566616965.114;348.96000000000004;347.56000000000006;292.86;292.86;290.56;275.56;271.55198750734434;280.76000000000005;274.36;280.16;275.26000000000005;338.76;295.66;280.06;282.26000000000005;301.86;288.66;301.36;341.96000000000004;285.16;280.76000000000005;341.56000000000006;329.66;276.36;242.77792619122317;264.08650396036035;271.55198750734434;291.66;6260000.0;3340000.0;3390000.0;1410000.0;3390000.0;2720000.0;6280000.0;0.051333333333333335;0.0;0.0885;0.039;0.0011666666666666668;0.052500000000000005;0.0;8743.146484375;3265.21606445312;1244.41442871094;15553.068359375;502374.444635093;500332.7018762892;251803.37754361393;251803.37754361393;243908.8124912433;431779.12508338504;445640.50899455306;456780.9202301007;470683.2724168255;521329.22006385546;475140.74118490587;456656.2351293225;459376.5363782422;473777.5907658628;457681.48607619986;418128.6233581074;492757.4865388445;452032.7252005242;445640.50899455306;286870.6033266602;237068.3971897606;471767.92807864514;196362.96494809294;197594.97411688228;271.55198750734434;1479929.9307193293;511713.7325601841;74223.62654259891;681888.7935192789;0;37;33;0;22;28;25;7;38;42;466129025670.1361;180571895165.01074;355952064195.38214;23046.989042457684;10740.793562091536;-0.0;13022.390581077718;1571308.6235166644;320315.30738626333;0.0;430818.2200198146;3.5321029898081955;0.22396798310852886
2183;2019-08-24 05:23:45.114;758;746;198;199;176;24;78;13;71;21;655;225;70;92;287;154;282;690;185;122;78;32;630;334;339;140;339;274;632;339.0;-1.0;711.0;162.0;7.0;0;99;52;1;0;0;1;0;0;0;1;0;0;0;0;16063.0244140625;9205.091796875;3298.79833984375;1241.06066894531;560.0;343477;680.0;0.0;Calculated values ==>;1566617025.114;348.96000000000004;347.76;292.96000000000004;293.06;290.76000000000005;275.56;271.55198750734434;280.96000000000004;274.46000000000004;280.26000000000005;275.26000000000005;338.66;295.66;280.16;282.36;301.86;288.56;301.36;342.16;285.36;280.96000000000004;341.16;329.16;276.36;242.56692532238324;264.3458800820626;271.55198750734434;291.66;6300000.0;3340000.0;3390000.0;1400000.0;3390000.0;2740000.0;6320000.0;0.0565;0.0;0.11850000000000001;0.027000000000000003;0.0011666666666666668;0.05766666666666667;0.0;9205.091796875;3298.79833984375;1241.06066894531;16063.0244140625;502003.68042059435;500221.8532686054;251987.7763673653;252352.33803074327;244428.75573087033;431779.12508338504;445940.1040556527;456578.4500420801;470817.3119576869;521062.29944175907;474883.7125350538;456453.26501091133;459184.11401121685;473777.5907658628;457547.5539548364;416769.1385342081;492626.4602133303;452314.36310842243;445940.1040556527;285195.4229665811;234977.24436692704;471900.24888135743;196271.17207437335;197398.38661209284;271.55198750734434;1480193.398159108;511863.30121252785;74244.33883507938;681943.4936393147;0;37;33;0;22;28;25;7;38;42;466332425670.1361;180656195165.01074;356115864195.38214;30846.41243917325;7441.985073788571;-0.0;14332.57237257862;1571757.735195678;320466.83054156235;0.0;431046.1780444284;3.828385465290733;0.21330234615910598
2184;2019-08-24 05:24:45.115;759;747;199;200;177;24;80;13;71;21;655;225;71;92;287;154;282;694;185;124;80;32;634;335;340;141;339;274;636;396.0;-1.0;666.0;264.0;3.0;0;99;57;1;0;0;1;0;0;0;1;0;0;0;0;16565.48828125;9571.03515625;3298.4140625;1246.89233398438;556.0;343478;676.0;0.0;Calculated values ==>;1566617085.115;349.06000000000006;347.86;293.06;293.16;290.86;275.56;271.6637117239857;281.16;274.46000000000004;280.26000000000005;275.26000000000005;338.66;295.66;280.26000000000005;282.36;301.86;288.56;301.36;342.56000000000006;285.56;281.16;340.76;328.76000000000005;276.36;242.77792619122317;264.3458800820626;271.6637117239857;291.66;6340000.0;3350000.0;3400000.0;1410000.0;3390000.0;2740000.0;6360000.0;0.066;0.0;0.111;0.044000000000000004;0.0005;0.0665;0.0;9571.03515625;3298.4140625;1246.89233398438;16565.48828125;501764.7113828841;499977.7926915019;252172.0379315477;252535.9916329473;244622.39978234115;431720.082569444;446044.04621545505;456578.4500420801;470683.2724168255;521062.29944175907;474883.7125350538;456578.4500420801;459184.11401121685;473777.5907658628;457385.25701590395;415361.7199183388;492772.6167304295;452420.1914644135;446044.04621545505;283520.3318566784;233304.39079467155;471767.92807864514;196611.48120975876;197029.2297565391;271.6637117239857;1480465.3069629783;512019.7715447436;74265.07212229444;681998.4713255473;0;37;33;0;22;28;25;7;38;42;466536129064.89;180740496569.9089;356280266935.18353;28856.333540387666;12106.883662231001;-0.0;16559.485294517912;1572255.266370288;320629.74049595307;0.0;431303.61614857346;4.074901580005639;0.24749011595125162
2185;2019-08-24 05:25:45.126;762;750;200;201;179;25;82;13;70;21;655;225;70;91;287;154;282;699;186;126;82;32;640;336;340;141;340;274;642;352.0;-2.0;689.0;210.0;7.0;0;100;60;1;0;0;1;0;0;0;1;0;0;0;0;16869.640625;9904.6005859375;3320.76049804688;1249.68310546875;568.0;343479;673.0;0.0;Calculated values ==>;1566617145.126;349.36;348.16;293.16;293.26000000000005;291.06;275.66;271.77519066394296;281.36;274.46000000000004;280.16;275.26000000000005;338.66;295.66;280.16;282.26000000000005;301.86;288.56;301.36;343.06000000000006;285.76000000000005;281.36;340.46000000000004;329.96000000000004;276.36;242.77792619122317;264.3458800820626;271.77519066394296;291.76000000000005;6400000.0;3360000.0;3400000.0;1410000.0;3400000.0;2740000.0;6420000.0;0.058666666666666666;0.0;0.11483333333333333;0.035;0.0011666666666666668;0.059833333333333336;0.0;9904.6005859375;3320.76049804688;1249.68310546875;16869.640625;501605.95590591314;499813.0444674423;252267.4294301894;252629.43513728608;245075.6385001727;431660.74602318485;446342.7711840559;456453.26501091133;470683.2724168255;521062.29944175907;474883.7125350538;456453.26501091133;459061.00279978494;473647.03293084993;457222.56634317833;413149.83678559307;492856.6590425227;452701.2289204522;446342.7711840559;282264.0715131367;238323.1353838712;471767.92807864514;196846.3764293871;197927.00977480665;271.77519066394296;1480743.9841182632;512182.0982634835;74285.88073180725;682053.6412261042;0;37;33;0;22;28;25;7;38;42;466740166464.61115;180825112079.79327;356444697074.9588;29811.524372111697;9622.254307724032;-0.0;14863.543057653415;1572744.2548170069;320810.8498427493;0.0;431565.52272522135;3.7510988586170595;0.22243758293725718
2186;2019-08-24 05:26:45.116;766;752;201;201;179;26;84;15;58;21;655;225;62;90;288;154;282;703;187;128;84;33;637;338;342;142;342;274;639;357.0;-1.0;1399.0;202.0;3.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;16805.78515625;9947.8828125;3290.9150390625;1249.28234863281;599.0;343480;669.0;0.0;Calculated values ==>;1566617205.116;349.76;348.36;293.26000000000005;293.26000000000005;291.06;275.76000000000005;271.99741764416325;281.56;274.66;278.96000000000004;275.26000000000005;338.66;295.66;279.36;282.16;301.96000000000004;288.56;301.36;343.46000000000004;285.96000000000004;281.56;340.06000000000006;333.06;276.46000000000004;242.98782864720522;264.3458800820626;271.99741764416325;291.86;6370000.0;3379999.9999999995;3420000.0000000005;1420000.0;3420000.0000000005;2740000.0;6390000.0;0.0595;0.0;0.23316666666666666;0.033666666666666664;0.0005;0.06;0.0;9947.8828125;3290.9150390625;1249.28234863281;16805.78515625;502415.5411288625;500364.13648497785;252764.8495114342;252764.8495114342;245176.07142644533;431541.1909327263;446253.20051020506;454942.7025509455;470549.00337383006;521062.29944175907;474883.7125350538;455447.963381487;458937.798030907;473508.064473621;456895.99281910807;414271.80065524194;493711.8735577167;452632.9935429104;446253.20051020506;280589.13426710566;251290.9062238717;471734.03124744946;197323.0815406702;197785.09627375987;271.99741764416325;1481024.5658950603;512347.5080522698;74306.70197314271;682108.7293393728;0;37;33;0;22;28;25;7;38;42;466944732364.6437;180909997929.80676;356609069674.9849;60068.30829889586;9238.501973461569;-0.0;14908.08625418671;1573493.1285896166;320967.9966162893;0.0;431813.57828670763;5.812702260262809;0.36227863880103645
2187;2019-08-24 05:27:45.096;768;754;199;200;180;28;22;16;32;22;654;226;39;86;288;154;282;699;185;127;23;33;632;341;345;143;345;275;634;353.0;-1.0;1147.0;214.0;3.0;0;100;68;1;0;0;1;0;0;0;1;0;0;0;0;17100.744140625;10276.15625;3241.81274414062;1250.87536621094;637.0;343481;666.0;0.0;Calculated values ==>;1566617265.096;349.96000000000004;348.56000000000006;293.06;293.16;291.16;275.96000000000004;272.3289490889957;275.36;274.76000000000005;276.36;275.36;338.56000000000006;295.76000000000005;277.06;281.76000000000005;301.96000000000004;288.56;301.36;343.06000000000006;285.86;275.46000000000004;339.76;336.86;276.46000000000004;243.1966462407574;264.4750485637546;272.3289490889957;291.66;6320000.0;3410000.0;3450000.0;1430000.0;3450000.0;2750000.0;6340000.0;0.05883333333333333;0.0;0.19116666666666668;0.035666666666666666;0.0005;0.05933333333333333;0.0;10276.15625;3241.81274414062;1250.87536621094;17100.744140625;503140.3036873712;501100.1064427169;252261.7861266073;252627.1174964918;245676.23843222347;431359.6534126046;435721.8474773972;451435.77863534173;470513.52464679367;520876.8667318753;474869.0123921332;452342.9070972537;458284.3054159524;473114.5012580513;456403.1100850398;416071.70740648324;493663.77799248724;451964.38578876475;435893.1441309191;279332.9882161641;267192.67376467976;471601.4229191921;198138.95947341973;198595.0507092612;272.3289490889957;1481307.0261211537;512515.98553329124;74327.52967589049;682163.1505911174;0;37;33;0;22;28;25;7;38;42;467150763664.70917;180995469429.83395;356773714775.0373;48421.908596454094;9753.494529565884;-0.0;14079.686876351701;1574396.912368985;321126.210498319;0.0;432055.06254128023;4.892399719259531;0.30483134506207316
2188;2019-08-24 05:28:45.117;768;755;200;200;179;30;19;17;23;23;652;226;26;77;288;154;282;695;185;127;19;33;632;342;346;142;346;274;634;267.0;-1.0;1261.0;164.0;3.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;17157.755859375;10574.66015625;3249.3310546875;1248.14782714844;673.0;343482;663.0;0.0;Calculated values ==>;1566617325.117;349.96000000000004;348.66;293.16;293.16;291.06;276.16;272.43898195401505;275.06;274.86;275.46000000000004;275.46000000000004;338.36;295.76000000000005;275.76000000000005;280.86;301.96000000000004;288.56;301.36;342.66;285.86;275.06;339.46000000000004;340.46000000000004;276.46000000000004;242.98782864720522;264.3458800820626;272.43898195401505;291.66;6320000.0;3420000.0000000005;3460000.0;1420000.0;3460000.0;2740000.0;6340000.0;0.0445;0.0;0.21016666666666667;0.02733333333333333;0.0005;0.045;0.0;10574.66015625;3249.3310546875;1248.14782714844;17157.755859375;503140.3036873712;501233.16920115746;252627.1174964918;252627.1174964918;245345.7539743202;431298.55289687274;434964.0416095496;450440.36002839677;470746.7058464142;520751.759544077;474997.6517434288;450832.4121165656;457327.39181888243;472982.8963755342;456237.9984248948;416071.70740648324;493113.1940521368;451787.471427889;434964.0416095496;278076.8904731985;282264.0715131367;471734.03124744946;198365.61180226118;198968.51742108597;272.438981954015;1481592.6135424776;512689.8031519832;74348.36215803711;682217.2623887429;0;37;33;0;22;28;25;7;38;42;467358136220.2166;181080999355.04324;356938472420.4404;52977.709585526165;7472.070131501811;-0.0;10619.798588480864;1575242.2049381228;321269.8071120762;0.0;432260.9636274903;4.715294765124075;0.30051265013767764
2189;2019-08-24 05:29:45.107;765;755;201;201;180;32;19;18;37;23;650;226;34;70;288;154;282;696;186;128;20;33;631;343;348;143;348;274;633;287.0;0.0;1045.0;227.0;3.0;0;100;73;1;0;0;1;0;0;0;1;0;0;0;0;17320.5859375;10533.7626953125;3239.5126953125;1244.0693359375;701.0;343483;659.0;0.0;Calculated values ==>;1566617385.107;349.66;348.66;293.26000000000005;293.26000000000005;291.16;276.36;272.5487779782249;275.06;274.96000000000004;276.86;275.46000000000004;338.16;295.76000000000005;276.56;280.16;301.96000000000004;288.56;301.36;342.76;285.96000000000004;275.16;339.06000000000006;343.26;276.46000000000004;243.1966462407574;264.3458800820626;272.5487779782249;291.76000000000005;6310000.0;3429999.9999999995;3479999.9999999995;1430000.0;3479999.9999999995;2740000.0;6330000.0;0.04783333333333333;0.0;0.17416666666666666;0.03783333333333334;0.0005;0.04833333333333333;0.0;10533.7626953125;3239.5126953125;1244.0693359375;17320.5859375;502836.4092708406;501326.55042918975;253041.2266172676;253041.2266172676;245710.9618101925;431237.1583312671;434477.6175341632;452259.67901063577;470612.52513297374;520544.68280780077;474997.6517434288;451871.98752024537;456453.26501091133;472719.0553355059;456072.4731969023;416421.95498731267;493351.9256502804;451575.3891207497;434652.96905846894;276402.16793126165;293991.1381695566;471601.4229191921;198680.36424877166;199242.71799741127;272.5487779782249;1481879.8851709114;512865.6773585202;74369.12717298673;682271.3270743851;0;37;33;0;22;28;25;7;38;42;467566301520.2497;181166485105.05682;357102845020.46655;44165.063987691334;10325.51338636424;-0.0;11378.162134617787;1576051.5931308428;321418.095589216;0.0;432444.2494141553;4.386177497288553;0.2928301015993255
2190;2019-08-24 05:30:45.138;763;754;202;202;182;32;20;19;52;24;648;226;47;68;289;155;282;695;187;129;20;33;634;344;349;143;348;274;636;289.0;-1.0;1186.0;139.0;7.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;17593.560546875;10821.4921875;3237.921875;1245.04211425781;720.0;343484;654.0;0.0;Calculated values ==>;1566617445.138;349.46000000000004;348.56000000000006;293.36;293.36;291.36;276.36;272.6583383277491;275.16;275.06;278.36;275.56;337.96000000000004;295.76000000000005;277.86;279.96000000000004;302.06;288.66;301.36;342.66;286.06;275.16;338.56000000000006;345.16;276.46000000000004;243.1966462407574;264.3458800820626;272.6583383277491;291.86;6340000.0;3440000.0;3490000.0;1430000.0;3479999.9999999995;2740000.0;6360000.0;0.04816666666666667;0.0;0.19766666666666666;0.023166666666666665;0.0011666666666666668;0.04933333333333334;0.0;10821.4921875;3237.921875;1245.04211425781;17593.560546875;502295.13187232765;500912.9197810707;253270.40321749216;253270.40321749216;246270.63929466723;431175.4696738307;434408.7245179509;454181.43656811543;470711.50521904713;520337.56560574105;474997.6517434288;453543.8649539656;456202.5800313555;472842.93982521934;456043.782298594;415361.7199183388;492910.7688208827;451540.8498094173;434408.7245179509;274308.8830629234;301951.40411888575;471601.4229191921;198879.15759767542;200165.43705490083;272.6583383277491;1482170.9867159217;513043.7297618135;74389.88048537771;682325.3335846679;0;37;33;0;22;28;25;7;38;42;467775509554.8974;181252329434.91226;357267329960.1896;50464.750476490306;6318.065813281803;-0.0;11556.002181510472;1576840.5823506392;321556.8637421676;0.0;432635.46619411965;4.465288912066387;0.2743780180390051
2191;2019-08-24 05:31:45.118;761;753;203;203;182;33;21;20;61;25;645;225;57;70;289;156;282;698;185;131;21;33;634;345;349;143;349;271;636;287.0;-1.0;820.0;141.0;3.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;17775.02734375;10782.978515625;3244.21240234375;1226.62170410156;732.0;343485;648.0;0.0;Calculated values ==>;1566617505.118;349.26;348.46000000000004;293.46000000000004;293.46000000000004;291.36;276.46000000000004;272.7676641592781;275.26000000000005;275.16;279.26000000000005;275.66;337.66;295.66;278.86;280.16;302.06;288.76000000000005;301.36;342.96000000000004;286.26000000000005;275.26000000000005;337.96000000000004;346.36;276.46000000000004;243.1966462407574;263.95629194202945;272.7676641592781;291.66;6340000.0;3450000.0;3490000.0;1430000.0;3490000.0;2710000.0;6360000.0;0.04783333333333333;0.0;0.13666666666666666;0.0235;0.0005;0.04833333333333333;0.0;10782.978515625;3244.21240234375;1226.62170410156;17775.02734375;502030.06080911687;500779.5485841634;253640.970235692;253640.970235692;246270.63929466723;431113.4868728058;434584.5331882641;455820.9636019995;470810.46499630326;520274.1849216386;475268.95745242346;455319.0445863537;456944.1368567838;472710.9039237095;456015.2120062725;415361.7199183388;493324.68252430996;451827.28208405705;434584.5331882641;271797.11229066993;306980.0860723078;471601.4229191921;199157.70510894267;199721.32509301248;272.7676641592781;1482465.6267023599;513223.70700531144;74410.47081813776;682379.333364401;0;37;33;0;22;28;25;7;38;42;467984839754.964;181338100834.93954;357430775460.2416;35077.3119940511;6402.427368540862;-0.0;11351.721724603829;1577553.1952546134;321662.83251734654;0.0;432826.30026083154;3.4634922033036806;0.20489905351531565
2192;2019-08-24 05:32:45.139;761;752;204;204;184;33;21;21;65;26;642;225;62;74;289;156;282;698;184;132;22;33;631;345;349;144;349;271;633;270.0;-1.0;1024.0;119.0;3.0;0;100;72;1;0;0;1;0;0;0;1;0;0;0;0;17586.560546875;10540.08984375;3223.126953125;1228.72253417969;739.0;343486;643.0;0.0;Calculated values ==>;1566617565.139;349.26;348.36;293.56;293.56;291.56;276.46000000000004;272.7676641592781;275.26000000000005;275.26000000000005;279.66;275.76000000000005;337.36;295.66;279.36;280.56;302.06;288.76000000000005;301.36;342.96000000000004;286.36;275.36;337.46000000000004;347.06000000000006;276.46000000000004;243.40439225979637;263.95629194202945;272.7676641592781;291.56;6310000.0;3450000.0;3490000.0;1440000.0;3490000.0;2710000.0;6330000.0;0.045000000000000005;0.0;0.17066666666666666;0.01983333333333333;0.0005;0.045500000000000006;0.0;10540.08984375;3223.126953125;1228.72253417969;17586.560546875;502307.92142912204;500927.5020654242;254159.75018188896;254159.75018188896;247049.244963052;431113.4868728058;434584.5331882641;456321.1866243943;470775.47163449007;519963.9761640161;475268.95745242346;455946.17688706075;457440.67790159176;472710.9039237095;456015.2120062725;416421.95498731267;493626.93795131403;451970.22021737404;434759.86381508;269704.110367413;309913.9067706182;471468.59216682916;199126.7152827;199731.47390796582;272.7676641592781;1482760.4097389635;513401.46143365116;74430.93918151292;682433.2467220208;0;37;33;0;22;28;25;7;38;42;468194313044.6445;181424230969.80817;357593432369.99347;43894.523108982496;5401.447224868561;-0.0;10693.791740773699;1578211.524213987;321761.23256677575;0.0;433010.07717217697;4.001467772108737;0.2372082352217489
2193;2019-08-24 05:33:45.119;760;752;205;205;184;32;21;22;67;26;639;224;65;77;289;157;282;696;183;134;22;33;629;344;349;143;349;271;631;273.0;-1.0;1106.0;0.0;6.0;0;100;72;1;0;0;1;0;0;0;1;0;0;0;0;17548.53515625;10674.4853515625;3220.52319335938;1228.00573730469;744.0;343487;638.0;0.0;Calculated values ==>;1566617625.119;349.16;348.36;293.66;293.66;291.56;276.36;272.6583383277491;275.26000000000005;275.36;279.86;275.76000000000005;337.06;295.56;279.66;280.86;302.06;288.86;301.36;342.76;286.56;275.36;336.96000000000004;347.56000000000006;276.46000000000004;243.1966462407574;263.95629194202945;272.6583383277491;291.46000000000004;6290000.0;3440000.0;3490000.0;1430000.0;3490000.0;2710000.0;6310000.0;0.0455;0.0;0.18433333333333335;0.0;0.001;0.0465;0.0;10674.4853515625;3220.52319335938;1228.00573730469;17548.53515625;502360.79438247206;501114.7836507573;254637.47574818085;254637.47574818085;247122.7705289834;431175.4696738307;434584.5331882641;456570.673783639;470909.40455562726;519653.67668665433;475155.48950238357;456321.1866243943;457812.0453385027;472710.9039237095;456317.8373438773;417113.32955370704;493553.5901392124;452255.5466972325;434759.86381508;267611.2341011182;312009.6876057385;471601.4229191921;198802.51660615116;200003.26841565716;272.6583383277491;1483053.1046057611;513578.1906309594;74451.40509286993;682486.9259075638;0;37;33;0;22;28;25;7;38;42;468403643244.71106;181510302269.83554;357755978170.04517;47515.263639716926;0.0;-0.0;10916.181686073163;1578973.0185210607;321806.2296229772;0.0;433190.1002564207;3.863743314351165;0.19205604745579832
2194;2019-08-24 05:34:45.090;760;751;205;205;185;31;22;22;68;27;637;224;66;80;289;158;282;690;184;137;22;33;624;344;348;143;348;270;626;251.0;-1.0;994.0;50.0;3.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;17393.458984375;10327.171875;3117.65405273438;1223.49768066406;747.0;343488;633.0;0.0;Calculated values ==>;1566617685.09;349.16;348.26;293.66;293.66;291.66;276.26000000000005;272.6583383277491;275.36;275.36;279.96000000000004;275.86;336.86;295.56;279.76000000000005;281.16;302.06;288.96000000000004;301.36;342.16;286.86;275.36;336.46000000000004;347.86;276.46000000000004;243.1966462407574;263.82572766246335;272.6583383277491;291.56;6240000.0;3440000.0;3479999.9999999995;1430000.0;3479999.9999999995;2700000.0;6260000.0;0.04183333333333333;0.0;0.16566666666666666;0.008333333333333333;0.0005;0.04233333333333333;0.0;10327.171875;3117.65405273438;1223.49768066406;17393.458984375;502822.6433375007;501449.5504448172;254892.1018074952;254892.1018074952;247650.84847450152;431175.4696738307;435002.2564783911;456858.67139676074;471008.3239875013;519529.677825402;475283.68031294417;456609.98996769276;458342.4516849156;472842.93982521934;456454.64333516936;418791.7203387297;493235.05968616414;452856.6041017673;435002.2564783911;265518.4816520846;313267.23492439475;471601.4229191921;198825.4161788033;199487.62112717368;272.6583383277491;1483344.147151466;513753.1198510445;74471.82441389374;682539.7185224731;0;37;33;0;22;28;25;7;38;42;468612642179.55817;181596060799.7728;357918199724.9265;42747.50928110828;2273.13338950324;-0.0;9970.119563201537;1579724.8447364601;321825.16324553307;0.0;433364.068641324;3.7489466214344866;0.20410783055569975
2195;2019-08-24 05:35:45.120;759;750;203;204;185;30;24;22;68;27;635;224;67;82;289;159;282;681;185;139;25;33;624;343;348;142;348;270;625;217.0;-1.0;707.0;46.0;7.0;0;100;68;1;0;0;1;0;0;0;1;0;0;0;0;17382.880859375;10200.8291015625;3165.35595703125;1227.30944824219;748.0;343489;628.0;0.0;Calculated values ==>;1566617745.12;349.06000000000006;348.16;293.46000000000004;293.56;291.66;276.16;272.5487779782249;275.56;275.36;279.96000000000004;275.86;336.66;295.56;279.86;281.36;302.06;289.06;301.36;341.26;287.06;275.66;335.96000000000004;347.96000000000004;276.46000000000004;242.98782864720522;263.82572766246335;272.5487779782249;291.66;6240000.0;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;2700000.0;6250000.0;0.036166666666666666;0.0;0.11783333333333333;0.007666666666666667;0.0011666666666666668;0.037333333333333336;0.0;10200.8291015625;3165.35595703125;1227.30944824219;17382.880859375;502691.0846797166;501410.61221044173;254177.70882839197;254559.4374461174;247689.0269656798;431237.1583312671;435349.6932810791;456858.67139676074;471141.87126780767;519322.86208998464;475283.68031294417;456734.38130492053;458588.4028396451;472842.93982521934;456755.54683214973;418791.7203387297;492099.56487909995;453139.3580578936;435522.73057385447;263425.85118522606;313686.43059754226;471734.03124744946;198564.4564551375;200302.37059180165;272.5487779782249;1483634.094884775;513924.272059105;74492.25801832126;682592.1031184046;0;37;33;0;22;28;25;7;38;42;468821546579.4586;181681603549.73203;358080280724.84924;30435.668327287938;2094.3000734077254;-0.0;8781.56010599664;1580335.0094794794;321861.5767220127;0.0;433520.4107704914;2.8308181078453143;0.14940967045654244
2196;2019-08-24 05:36:45.161;757;748;202;202;183;29;26;22;68;28;634;224;67;83;289;160;282;677;183;141;27;33;623;343;348;142;347;269;625;243.0;-1.0;470.0;27.0;3.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;17243.28515625;10006.912109375;3157.96069335938;1220.72485351562;749.0;343490;621.0;0.0;Calculated values ==>;1566617805.161;348.86;347.96000000000004;293.36;293.36;291.46000000000004;276.06;272.5487779782249;275.76000000000005;275.36;279.96000000000004;275.96000000000004;336.56;295.56;279.86;281.46000000000004;302.06;289.16;301.36;340.86;287.26000000000005;275.86;335.26000000000005;348.06000000000006;276.46000000000004;242.98782864720522;263.6948088759802;272.5487779782249;291.46000000000004;6230000.0;3429999.9999999995;3479999.9999999995;1420000.0;3470000.0000000005;2690000.0;6250000.0;0.0405;0.0;0.07833333333333334;0.0045000000000000005;0.0005;0.041;0.0;10006.912109375;3157.96069335938;1220.72485351562;17243.28515625;502520.2962817075;501145.82966188126;253798.55128664596;253798.55128664596;247005.92210295258;431237.1583312671;435695.3204763856;457021.67461100663;471240.6132432691;519302.5176160994;475411.67364220234;456897.6817181035;458869.9305526481;472974.7646999728;456891.72622130346;419119.31766088394;491547.5981727664;453421.4193259366;435867.46788964607;260496.36997498586;314105.63291466556;471734.03124744946;198554.37773101166;199228.08716461697;272.5487779782249;1483922.843445632;514092.7849747478;74512.67224440802;682644.8334317121;0;37;33;0;22;28;25;7;38;42;469030489259.9033;181766861769.91348;358242091220.19366;20246.604922266273;1229.3084408239702;-0.0;9702.214609726194;1580757.6503648479;321889.29238579434;0.0;433674.54748161207;2.1673154440872824;0.09072165718601448
