;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2197;2019-08-24 05:37:45.141;756;747;201;201;182;28;29;22;68;28;634;224;67;85;289;160;282;674;182;144;29;33;619;343;347;141;347;269;621;229.0;-1.0;517.0;0.0;3.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;16781.408203125;9769.7197265625;3137.24438476562;1228.5126953125;750.0;343491;616.0;0.0;Calculated values ==>;1566617865.141;348.76;347.86;293.26000000000005;293.26000000000005;291.36;275.96000000000004;272.5487779782249;276.06;275.36;279.96000000000004;275.96000000000004;336.56;295.56;279.86;281.66;302.06;289.16;301.36;340.56000000000006;287.56;276.06;334.76000000000005;348.16;276.46000000000004;242.77792619122317;263.6948088759802;272.5487779782249;291.36;6190000.0;3429999.9999999995;3470000.0000000005;1410000.0;3470000.0000000005;2690000.0;6210000.0;0.03816666666666667;0.0;0.08616666666666667;0.0;0.0005;0.03866666666666667;0.0;9769.7197265625;3137.24438476562;1228.5126953125;16781.408203125;502758.615652486;501387.97210715624;253617.76975778054;253617.76975778054;246814.85198367838;431237.1583312671;436445.4714473584;457021.67461100663;471373.7779470034;519302.5176160994;475411.67364220234;456897.6817181035;459114.7679678765;472974.7646999728;456891.72622130346;420404.6378999559;491545.57541202556;454014.50864139205;436445.4714473584;258404.02479325983;314524.84189198195;471866.4182417926;198536.37464166994;199248.63406127482;272.5487779782249;1484206.288044013;514257.53530501126;74533.07575388378;682697.2759873657;0;37;33;0;22;28;25;7;38;42;469238919759.9696;181851733469.94046;358403437420.245;22272.81668069118;0.0;-0.0;9171.611045595231;1581111.860768814;321899.5332080588;0.0;433831.7769348296;2.2245042142132996;0.08814853594989164
2198;2019-08-24 05:38:45.102;754;746;201;202;181;28;32;21;68;28;634;224;67;86;290;160;282;666;183;146;32;33;616;342;346;141;346;268;618;237.0;0.0;314.0;7.0;7.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;16430.849609375;9349.2197265625;3111.13793945312;1224.5302734375;749.0;343492;609.0;0.0;Calculated values ==>;1566617925.102;348.56000000000006;347.76;293.26000000000005;293.36;291.26000000000005;275.96000000000004;272.43898195401505;276.36;275.26000000000005;279.96000000000004;275.96000000000004;336.56;295.56;279.86;281.76000000000005;302.16;289.16;301.36;339.76;287.76000000000005;276.36;334.06;348.06000000000006;276.46000000000004;242.77792619122317;263.56353331371673;272.43898195401505;291.46000000000004;6160000.0;3420000.0000000005;3460000.0;1410000.0;3460000.0;2680000.0;6180000.0;0.0395;0.0;0.052333333333333336;0.0011666666666666668;0.0011666666666666668;0.04066666666666667;0.0;9349.2197265625;3111.13793945312;1224.5302734375;16430.849609375;502773.5527083798;501536.53929579555;253767.22878400475;254149.68099953464;246586.34958424306;431298.55289687274;437185.6589029479;457184.2757992178;471373.7779470034;519385.5427284197;475539.4703461802;457060.57793600933;459394.54653447325;473229.7871043518;457055.2341122915;421343.7087600865;490751.9706168127;454464.21638583316;437185.6589029479;255474.93562877487;314105.63291466556;471866.4182417926;198276.0936709241;199868.05246515182;272.43898195401505;1484482.8769592291;514416.75623944076;74553.50449129558;682749.3119946335;0;37;33;0;22;28;25;7;38;42;469446684624.85065;181936278479.89206;358564432705.15283;13549.528198047372;319.18871199934665;-0.0;9650.915995137042;1581410.186271598;321902.19138505176;0.0;433988.52937139117;1.7186573254558677;0.05198468706388236
2199;2019-08-24 05:39:45.132;752;744;201;202;182;27;35;20;69;28;634;224;68;87;289;160;282;654;183;148;35;32;611;341;346;140;345;268;613;234.0;-2.0;679.0;0.0;7.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16059.0048828125;8995.623046875;3063.21850585938;1228.23193359375;749.0;343493;603.0;0.0;Calculated values ==>;1566617985.132;348.36;347.56000000000006;293.26000000000005;293.36;291.36;275.86;272.3289490889957;276.66;275.16;280.06;275.96000000000004;336.56;295.56;279.96000000000004;281.86;302.06;289.16;301.36;338.56000000000006;287.96000000000004;276.66;333.46000000000004;348.06000000000006;276.36;242.56692532238324;263.56353331371673;272.3289490889957;291.46000000000004;6110000.0;3410000.0;3460000.0;1400000.0;3450000.0;2680000.0;6130000.0;0.039;0.0;0.11316666666666667;0.0;0.0011666666666666668;0.04016666666666667;0.0;8995.623046875;3063.21850585938;1228.23193359375;16059.0048828125;502973.8258408031;501740.5107694859;254021.40617088464;254408.260882213;247117.76833425893;431359.6534126046;437688.3978344568;457307.8754880707;471506.718606615;519385.5427284197;475539.4703461802;457184.2757992178;459516.4657358558;473237.78510009096;457218.3431867605;422864.97076343605;489614.8840616344;454742.45815968676;437688.3978344568;252964.46457616048;314105.63291466556;471900.24888135743;198003.1308676477;199630.21770218152;272.3289490889957;1484753.7611209287;514569.7063659914;74573.95439618695;682800.7906914718;0;37;33;0;22;28;25;7;38;42;469654388424.75165;182020620629.85187;358725313105.0762;29344.653599544537;0.0;-0.0;9562.003568646393;1581767.8165121651;321904.8526209368;0.0;434148.71708817786;2.9281584999303516;0.129543261064859
2200;2019-08-24 05:40:45.113;748;741;202;202;182;26;38;20;70;28;635;223;69;88;289;159;282;637;183;151;39;32;609;340;345;139;344;268;611;228.0;-1.0;543.0;44.0;3.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;15928.1455078125;8825.1455078125;3088.3251953125;1233.71130371094;748.0;343494;596.0;0.0;Calculated values ==>;1566618045.113;347.96000000000004;347.26;293.36;293.36;291.36;275.76000000000005;272.21867820750657;276.96000000000004;275.16;280.16;275.96000000000004;336.66;295.46000000000004;280.06;281.96000000000004;302.06;289.06;301.36;336.86;288.26000000000005;277.06;332.76000000000005;347.96000000000004;276.36;242.35481222062532;263.56353331371673;272.21867820750657;291.46000000000004;6090000.0;3400000.0;3450000.0;1390000.0;3440000.0;2680000.0;6110000.0;0.038;0.0;0.0905;0.007333333333333333;0.0005;0.0385;0.0;8825.1455078125;3088.3251953125;1233.71130371094;15928.1455078125;502636.452058212;501533.5297710124;254513.60386291216;254513.60386291216;247194.96618361425;431420.45991060114;438413.2918719164;457431.3775308373;471639.4363266047;519488.8234187203;475426.4693647946;457307.8754880707;459638.2961607305;473368.9824741122;457245.86583565944;423459.068592455;487461.1310708914;455326.4658631642;438578.20202464174;250035.78352995744;313686.43059754226;472032.3497595296;197757.23634728533;198494.33202930645;272.21867820750657;1485020.2362967443;514718.1657434535;74594.46409301824;682852.0373223623;0;37;33;0;22;28;25;7;38;42;469861622779.56714;182104294124.77737;358886062184.93304;23500.509777111452;2011.350831689791;-0.0;9243.228994820409;1582208.0534207309;321921.6085701213;0.0;434305.37773448136;2.6435390934384704;0.12630245695660478
2201;2019-08-24 05:41:45.143;745;739;202;203;182;25;43;18;71;27;637;222;70;90;289;159;282;629;183;154;43;32;607;339;343;138;343;269;609;222.0;-1.0;420.0;0.0;7.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;15707.1865234375;8673.576171875;3021.11572265625;1237.66162109375;746.0;343495;589.0;0.0;Calculated values ==>;1566618105.143;347.66;347.06000000000006;293.36;293.46000000000004;291.36;275.66;272.10816812424576;277.46000000000004;274.96000000000004;280.26000000000005;275.86;336.86;295.36;280.16;282.16;302.06;289.06;301.36;336.06;288.56;277.46000000000004;332.06;347.76;276.36;242.14157278889297;263.6948088759802;272.10816812424576;291.46000000000004;6070000.0;3390000.0;3429999.9999999995;1380000.0;3429999.9999999995;2690000.0;6090000.0;0.037000000000000005;0.0;0.07;0.0;0.0011666666666666668;0.038166666666666675;0.0;8673.576171875;3021.11572265625;1237.66162109375;15707.1865234375;502430.2192326757;501458.32112881914;254620.07738112705;255013.57188410376;247272.7706969742;431480.97241316177;439675.1991132268;457393.05887810484;471673.81221397576;519612.54292194225;475185.2819566202;457269.3626557622;459725.2804593177;473499.9725188238;457408.5104626101;424045.3763979828;486556.4728233286;456072.4731969023;439675.1991132268;247107.31509690773;312848.0458788934;472164.23178385233;197468.58989117702;199215.57859174316;272.10816812424576;1485283.9958774291;514864.06133538834;74615.06916476898;682902.9747859916;0;37;33;0;22;28;25;7;38;42;470068125979.46875;182187435674.73776;359047242734.8562;18194.71282908495;0.0;-0.0;9177.542183236626;1582555.6873390444;321938.3782076725;0.0;434458.96091410524;2.1165718196034575;0.07606677993781626
2202;2019-08-24 05:42:45.114;742;737;204;204;183;25;46;17;72;27;640;222;71;91;289;158;282;624;184;156;47;31;608;337;342;138;341;271;610;207.0;-1.0;376.0;0.0;3.0;0;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16012.48046875;8759.1123046875;3086.4677734375;1250.40930175781;744.0;343496;582.0;0.0;Calculated values ==>;1566618165.114;347.36;346.86;293.56;293.56;291.46000000000004;275.66;271.8864255623528;277.76000000000005;274.86;280.36;275.86;337.16;295.36;280.26000000000005;282.26000000000005;302.06;288.96000000000004;301.36;335.56;288.76000000000005;277.86;331.36;347.56000000000006;276.26000000000005;242.14157278889297;263.95629194202945;271.8864255623528;291.56;6080000.0;3370000.0000000005;3420000.0000000005;1380000.0;3410000.0;2710000.0;6100000.0;0.034499999999999996;0.0;0.06266666666666666;0.0;0.0005;0.034999999999999996;0.0;8759.1123046875;3086.4677734375;1250.40930175781;16012.48046875;501944.9457501264;501101.8161979878;255354.74958193573;255354.74958193573;247580.72590703078;431601.1154718507;440376.30863671866;457192.60694647784;471673.81221397576;519757.11998970003;474928.4079867073;457068.422064553;459533.7565437192;473761.33424521756;457598.2666638605;423753.1788794759;485743.32959057303;456510.98759261303;440536.34319380624;244179.05427248686;312009.6876057385;472066.18378088326;196932.73060853916;197767.33087958768;271.8864255623528;1485548.1986767845;515009.26352483546;74635.79306779653;682953.8467153016;0;37;33;0;22;28;25;7;38;42;470273526655.1351;182270195655.00623;359209164435.3815;16309.61891717749;0.0;-0.0;8496.91543099765;1582843.0844620815;321938.3782076725;0.0;434606.1768725805;1.8942084960973846;0.0674761563406095
2203;2019-08-24 05:43:45.134;740;736;205;205;183;23;53;14;74;25;634;222;73;97;289;158;282;633;184;160;54;31;614;335;339;149;339;274;616;206.0;-1.0;311.0;111.0;7.0;0;27;59;1;0;0;1;0;0;0;1;0;1;0;0;17690.404296875;9387.8515625;3133.66430664062;2193.3837890625;743.0;343497;576.0;0.0;Calculated values ==>;1566618225.134;347.16;346.76;293.66;293.66;291.46000000000004;275.46000000000004;271.6637117239857;278.46000000000004;274.56;280.56;275.66;336.56;295.36;280.46000000000004;282.86;302.06;288.96000000000004;301.36;336.46000000000004;289.16;278.56;330.76000000000005;347.46000000000004;276.26000000000005;244.42749628697553;264.3458800820626;271.6637117239857;291.56;6140000.0;3350000.0;3390000.0;1490000.0;3390000.0;2740000.0;6160000.0;0.034333333333333334;0.0;0.05183333333333333;0.018500000000000003;0.0011666666666666668;0.035500000000000004;0.0;9387.8515625;3133.66430664062;2193.3837890625;17690.404296875;501120.76970802504;500404.4500412313;255421.60779937424;255421.60779937424;247346.79613131715;431720.082569444;442121.9038433605;456953.3821998456;470002.44352694025;518886.58612236317;474541.59528312803;456828.508067201;459798.28379389516;474021.8774646895;457921.4662174549;421958.5822038296;486357.24024997145;457543.37589031697;442277.8788097124;241669.27786274583;311590.51834565785;470601.5409266918;196501.4230856119;198437.76718418623;271.6637117239857;1485829.1496688665;515160.5386319136;74664.50090963616;683005.6984274305;0;37;33;0;22;28;25;7;38;43;470477894755.0701;182356324354.97885;359372718935.32947;13500.093214087781;5070.852180059978;-0.0;8656.323962706181;1583091.581534519;321980.6493948601;0.0;434749.16818203643;1.8503197432050136;0.10235632806395509
2204;2019-08-24 05:44:45.095;741;738;205;206;184;22;58;13;76;22;610;222;75;109;288;157;282;651;187;163;59;26;622;334;339;151;339;277;624;136.0;-1.0;749.0;107.0;7.0;0;95;70;1;0;0;1;0;0;0;1;0;1;0;0;19238.54296875;10254.9384765625;3206.015625;2614.92553710938;741.0;343498;571.0;0.0;Calculated values ==>;1566618285.095;347.26;346.96000000000004;293.66;293.76000000000005;291.56;275.36;271.55198750734434;278.96000000000004;274.46000000000004;280.76000000000005;275.36;334.16;295.36;280.66;284.06;301.96000000000004;288.86;301.36;338.26;289.46000000000004;279.06;330.26000000000005;347.26;275.76000000000005;244.82967444194236;264.73235714968143;271.55198750734434;291.86;6220000.0;3340000.0;3390000.0;1510000.0;3390000.0;2770000.0;6240000.0;0.02266666666666667;0.0;0.12483333333333334;0.017833333333333333;0.0011666666666666668;0.023833333333333335;0.0;10254.9384765625;3206.015625;2614.92553710938;19238.54296875;500500.08329062734;499912.50446561957;254995.78537396062;255383.78520716718;247384.46434004055;431779.12508338504;442898.9212710564;456713.7017175488;469430.3878270191;516138.7160895421;474152.9591606639;456588.13183887437;460801.7130751224;473899.7696852194;457948.95221963734;419444.35542149254;488029.51101812837;457947.1552558957;443053.4796101845;239577.9089402584;310752.19949742197;469831.46409151924;196169.68432992924;199049.28368173496;271.55198750734434;1486136.6908641064;515324.1221503661;74704.54410898915;683058.4947535642;0;37;33;0;22;28;25;7;38;43;470681162544.95374;182446265854.92737;359537911490.23486;32524.578170554512;4880.3017390816885;-0.0;5815.4333362947145;1583474.8711622017;322063.5217753884;0.0;434869.6877707737;2.688519335636279;0.1789758472898944
2205;2019-08-24 05:45:45.125;747;741;203;205;185;22;61;13;76;20;612;229;75;113;289;158;282;668;185;165;61;20;634;334;339;147;339;277;636;207.0;-2.0;893.0;242.0;3.0;0;99;77;1;0;0;1;0;0;0;1;0;1;0;0;20030.1484375;11047.1220703125;3299.38500976562;2671.37719726562;740.0;343499;566.0;0.0;Calculated values ==>;1566618345.125;347.86;347.26;293.46000000000004;293.66;291.66;275.36;271.55198750734434;279.26000000000005;274.46000000000004;280.76000000000005;275.16;334.36;296.06;280.66;284.46000000000004;302.06;288.96000000000004;301.36;339.96000000000004;289.66;279.26000000000005;329.76000000000005;347.16;275.16;244.02132995426717;264.73235714968143;271.55198750734434;291.66;6340000.0;3340000.0;3390000.0;1470000.0;3390000.0;2770000.0;6360000.0;0.034499999999999996;0.0;0.14883333333333332;0.04033333333333333;0.0005;0.034999999999999996;0.0;11047.1220703125;3299.38500976562;2671.37719726562;20030.1484375;500166.652646887;499173.37319206964;253640.970235692;254389.11703897314;247276.88505371223;431779.12508338504;443361.77002057445;456713.7017175488;469774.4847024;516347.11323469353;474954.2239979569;456588.13183887437;461290.3486775426;474021.8774646895;458082.4877844951;415361.7199183388;489147.5739237906;458215.6686850005;443361.77002057445;237486.63934987856;310333.04987691523;469774.4847024;196126.4230796253;196948.05946756908;271.55198750734434;1486464.09357855;515501.728080091;74748.618658016;683112.7335313307;0;37;33;0;22;28;25;7;38;43;470884664244.85675;182535710554.88474;359704194590.15564;38784.07330394428;11037.138485451913;-0.0;8624.479869355187;1584069.407043587;322196.2334331972;0.0;434990.08054706844;3.434368850219609;0.24636045381916524
2206;2019-08-24 05:46:45.106;757;748;201;202;182;22;64;13;76;18;624;235;75;116;289;158;282;684;186;167;64;17;645;336;340;147;340;276;647;210.0;-1.0;807.0;268.0;7.0;0;99;81;1;0;0;1;0;0;0;1;0;1;0;0;20552.580078125;11319.068359375;3354.96899414062;2653.42358398438;738.0;343500;562.0;0.0;Calculated values ==>;1566618405.106;348.86;347.96000000000004;293.26000000000005;293.36;291.36;275.36;271.77519066394296;279.56;274.46000000000004;280.76000000000005;274.96000000000004;335.56;296.66;280.66;284.76000000000005;302.06;288.96000000000004;301.36;341.56000000000006;289.86;279.56;329.36;346.96000000000004;274.86;244.02132995426717;264.60387354146746;271.77519066394296;291.76000000000005;6450000.0;3360000.0;3400000.0;1470000.0;3400000.0;2760000.0;6470000.0;0.035;0.0;0.1345;0.04466666666666667;0.0011666666666666668;0.03616666666666667;0.0;11319.068359375;3354.96899414062;2653.42358398438;20552.580078125;500470.3536073308;499069.5658847071;252407.6767460806;252768.43324416413;245889.64695943586;431660.74602318485;443618.8633740424;456877.1460960281;469575.0378571016;517680.6833103918;475766.52641378896;456751.87848793226;461808.2526820423;473891.70772322203;457760.0600538124;411201.23551457905;490249.24363972625;458323.56289091235;443618.8633740424;235813.6939595721;309494.7701623936;469475.28080483334;196643.49457751957;198442.33916360216;271.7668727357735;1486802.1758892345;515688.0539782811;74792.97794626263;683168.168921213;0;37;33;0;22;28;25;7;38;43;471088299739.6754;182623882624.8062;359870042055.008;35001.4261292394;12186.486451486684;-0.0;8867.217625610923;1584684.0914932482;322389.70235626696;0.0;435135.79853408394;3.235045827460086;0.23870451379023006
2207;2019-08-24 05:47:45.126;769;757;197;198;180;25;22;15;74;18;632;237;74;116;289;158;282;695;186;165;23;16;644;339;344;146;344;276;646;211.0;-2.0;1222.0;357.0;7.0;0;99;87;1;0;0;1;0;0;0;1;0;1;0;0;20608.884765625;11806.8876953125;3336.60522460938;2670.2421875;737.0;343501;558.0;0.0;Calculated values ==>;1566618465.126;350.06000000000006;348.86;292.86;292.96000000000004;291.16;275.66;272.10816812424576;275.36;274.66;280.56;274.96000000000004;336.36;296.86;280.56;284.76000000000005;302.06;288.96000000000004;301.36;342.66;289.66;275.46000000000004;328.96000000000004;346.86;274.76000000000005;243.81672145450628;264.60387354146746;272.10816812424576;291.76000000000005;6440000.000000001;3390000.0;3440000.0;1460000.0;3440000.0;2760000.0;6459999.999999999;0.035166666666666666;0.0;0.2036666666666667;0.0595;0.0011666666666666668;0.036333333333333336;0.0;11806.8876953125;3336.60522460938;2670.2421875;20608.884765625;502167.7691064273;500376.45671263244;251025.7754463127;251379.36379971454;245268.7615559897;431480.97241316177;435959.2455354026;456626.50634140265;469710.96323701047;518512.09448366635;475994.0636137069;456626.50634140265;461808.2526820423;473368.9824741122;457273.50753701094;411599.35128267936;491893.7900269783;457408.232515713;436129.6855322445;234140.81001818314;309075.640036128;469511.7560845713;197428.85974960116;199149.86162977078;272.0923438567524;1487145.302433559;515880.8345174424;74837.35661563804;683223.950627391;0;37;33;0;22;28;25;7;38;43;471293568139.61017;182711811924.77826;360035697254.9553;52789.92068919691;16188.932331930722;-0.0;8610.266935123213;1585415.9299146882;322626.24299999466;0.0;435281.49278727866;4.355578405559891;0.3369096919372232
2208;2019-08-24 05:48:45.147;779;766;194;195;177;29;17;16;55;19;640;236;60;115;289;157;282;704;184;157;18;16;641;344;348;141;348;276;643;205.0;0.0;890.0;396.0;3.0;0;99;93;1;0;0;1;0;0;0;1;0;1;0;0;20655.958984375;12166.6318359375;3269.44189453125;2697.15014648438;735.0;343502;554.0;0.0;Calculated values ==>;1566618525.147;351.06000000000006;349.76;292.56;292.66;290.86;276.06;272.6583383277491;274.86;274.76000000000005;278.66;275.06;337.16;296.76000000000005;279.16;284.66;302.06;288.86;301.36;343.56000000000006;288.86;274.96000000000004;328.56;346.66;274.76000000000005;242.77792619122317;264.60387354146746;272.6583383277491;291.56;6409999.999999999;3440000.0;3479999.9999999995;1410000.0;3479999.9999999995;2760000.0;6430000.0;0.034166666666666665;0.0;0.14833333333333334;0.066;0.0005;0.034666666666666665;0.0;12166.6318359375;3269.44189453125;2697.15014648438;20655.958984375;503769.77838036395;501860.5555698475;250096.29013775982;250446.13560674142;244392.94556874927;431175.4696738307;434125.473874612;454223.7768936869;470485.8080591802;519342.7974982267;475880.3192774397;454859.9878152477;461686.73927789304;472842.93982521934;456317.8373438773;412768.2748856397;493447.92850901553;455654.0168554676;434301.7878523922;232467.98657752166;308237.3991652946;470189.461290968;198723.8088125817;199464.75806246407;272.6271876378108;1487489.2964881116;516080.6837701238;74882.1005400917;683279.0202878227;0;37;33;0;22;28;25;7;38;43;471501240800.11835;182797942059.989;360201355215.36066;37899.161932030605;17916.733063573498;-0.0;8141.017032717507;1586171.9367815393;322910.5563538436;0.0;435421.13567859726;3.5270568798088484;0.28845435463721697
2209;2019-08-24 05:49:45.127;785;773;194;194;176;34;19;18;30;20;650;235;36;107;288;155;282;706;184;32;19;13;638;348;352;139;352;277;639;217.0;-1.0;1015.0;264.0;3.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;20774.482421875;12560.353515625;3242.79272460938;2721.6640625;733.0;343503;552.0;0.0;Calculated values ==>;1566618585.127;351.66;350.46000000000004;292.56;292.56;290.76000000000005;276.56;273.0942459734351;275.06;274.96000000000004;276.16;275.16;338.16;296.66;276.76000000000005;283.86;301.96000000000004;288.66;301.36;343.76;276.36;275.06;328.36;346.46000000000004;274.46000000000004;242.35481222062532;264.73235714968143;273.0942459734351;291.56;6380000.0;3479999.9999999995;3520000.0000000005;1390000.0;3520000.0000000005;2770000.0;6390000.0;0.036166666666666666;0.0;0.16916666666666666;0.044000000000000004;0.0005;0.03666666666666667;0.0;12560.353515625;3242.79272460938;2721.6640625;20774.482421875;504832.57999107905;503158.9294871356;250259.00979211892;250259.00979211892;244199.04764298454;430925.7729439634;433488.7356836257;450818.17062064377;470852.7170844846;520297.8987802126;475639.0499863016;451602.07058080134;460556.8672069247;472188.8217382259;455377.1872358765;413901.49844416126;494124.8987834101;435779.9995887948;433488.7356836257;231631.59724164338;307399.1840295507;470163.3332718048;199742.28917247817;200431.15354456415;273.04634289376776;1487834.4350820472;516286.6732953819;74927.24227291923;683333.2708201255;0;37;33;0;22;28;25;7;38;43;471711170800.1851;182881914060.01572;360367199915.4134;42473.669944981346;11898.525940370371;-0.0;8545.444678432255;1586841.487122861;323158.93402545823;0.0;435560.14317495184;3.396398642446391;0.24617441068804105
2210;2019-08-24 05:50:45.118;785;776;196;196;177;38;21;20;34;21;660;235;34;98;288;154;282;707;183;30;21;5;637;350;355;135;355;278;638;217.0;-1.0;1120.0;152.0;3.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;20656.25;12516.36328125;3188.4482421875;2769.21118164062;731.0;343504;549.0;0.0;Calculated values ==>;1566618645.118;351.66;350.76;292.76000000000005;292.76000000000005;290.86;276.96000000000004;273.3108153835814;275.26000000000005;275.16;276.56;275.26000000000005;339.16;296.66;276.56;282.96000000000004;301.96000000000004;288.56;301.36;343.86;276.16;275.26000000000005;328.06;346.26;273.66;241.49495122638035;264.86050150153983;273.3108153835814;291.46000000000004;6370000.0;3500000.0;3550000.0;1350000.0;3550000.0;2780000.0;6380000.0;0.036166666666666666;0.0;0.18666666666666665;0.025333333333333333;0.0005;0.03666666666666667;0.0;12516.36328125;3188.4482421875;2769.21118164062;20656.25;504922.7959890012;503646.94718451035;251007.47101541932;251007.47101541932;244556.29602218905;430799.1582183253;433096.3383396171;451163.3835679241;471484.10707214737;521253.31376953784;475511.37875506136;451163.3835679241;459293.1167179153;471788.8836944128;454901.96289435565;414271.80065524194;494362.2167142228;434708.2881056637;433096.3383396171;230377.04089860234;306560.99450073834;469917.4077512355;200232.87976103884;200925.2605508713;273.24799994141574;1488179.639396785;516495.61458924063;74972.99270297834;683386.8564557413;0;37;33;0;22;28;25;7;38;43;471923238984.96265;182964101729.92947;360533674940.2387;46840.360710618574;6832.008042418317;-0.0;8512.93951892068;1587585.6590683386;323314.99839531694;0.0;435702.2750534671;3.3660946110488505;0.21747037991843435
2211;2019-08-24 05:51:45.128;782;777;201;201;180;40;24;21;51;23;673;236;47;94;288;155;282;709;184;30;24;-4;634;351;356;134;355;280;636;210.0;-2.0;1073.0;171.0;7.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;20754.015625;12479.5107421875;3185.17211914062;2796.5673828125;730.0;343505;547.0;0.0;Calculated values ==>;1566618705.128;351.36;350.86;293.26000000000005;293.26000000000005;291.16;277.16;273.4187578820637;275.56;275.26000000000005;278.26000000000005;275.46000000000004;340.46000000000004;296.76000000000005;277.86;282.56;301.96000000000004;288.66;301.36;344.06000000000006;276.16;275.56;327.86;346.16;272.76000000000005;241.2770596917726;265.11578078379944;273.4187578820637;291.56;6340000.0;3510000.0;3560000.0;1340000.0;3550000.0;2800000.0;6360000.0;0.035;0.0;0.17883333333333334;0.0285;0.0011666666666666668;0.03616666666666667;0.0;12479.5107421875;3185.17211914062;2796.5673828125;20754.015625;504799.804384913;503961.0915063879;252902.09557590916;252902.09557590916;245607.15395298888;430735.4089219946;433388.40049402195;453024.1827406078;471812.00014122744;522439.2233537078;475369.93111083045;452505.67135000805;458479.6117927332;471788.8836944128;454872.74481323524;415361.7199183388;494835.5423770695;434464.2400499864;433388.40049402195;229540.68826423294;306141.9092990094;469170.6710693494;200346.15370710552;202041.5066706153;273.2968551995691;1488524.782457863;516703.94825589453;75019.38192125609;683439.9788109944;0;37;33;0;22;28;25;7;38;43;472136574534.9288;183044815179.91666;360701102840.2121;45187.254192158;7661.49874482395;-0.0;8367.045993279875;1588352.6836752049;323435.7977483953;0.0;435842.965043804;3.315907542594034;0.2202459708953649
2212;2019-08-24 05:52:45.139;777;774;205;205;185;41;26;22;62;25;684;237;58;95;288;156;282;706;186;31;26;-12;630;352;357;131;357;282;631;204.0;-1.0;1288.0;183.0;7.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;20898.1484375;12349.2255859375;3145.27392578125;2827.90087890625;728.0;343506;545.0;0.0;Calculated values ==>;1566618765.139;350.86;350.56000000000006;293.66;293.66;291.66;277.26000000000005;273.5264737036516;275.76000000000005;275.36;279.36;275.66;341.56000000000006;296.86;278.96000000000004;282.66;301.96000000000004;288.76000000000005;301.36;343.76;276.26000000000005;275.76000000000005;327.66;345.96000000000004;271.96000000000004;240.61611355647437;265.3697278774862;273.5264737036516;291.76000000000005;6300000.0;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;2820000.0;6310000.0;0.034;0.0;0.21466666666666667;0.030500000000000003;0.0011666666666666668;0.03516666666666667;0.0;12349.2255859375;3145.27392578125;2827.90087890625;20898.1484375;504506.13903670805;504021.573456954;254637.47574818085;254637.47574818085;247462.1167574161;430671.36484660726;433499.7890287786;454100.1898912975;472402.05409754877;523419.313400701;475228.34172171255;453584.43655896373;458284.8895080165;471521.16607813025;454843.65025127376;416769.1385342081;494922.40096079936;434397.36110999016;433499.7890287786;228704.35009887922;305303.7579410727;468797.81262315146;200526.69581038223;202321.84016850824;273.3721104430172;1488871.9474598267;516910.89232447103;75066.2610829773;683492.7421994781;0;37;33;0;22;28;25;7;38;43;472350513749.6364;183124329754.80798;360869733749.9816;54433.77672936981;8182.269062789462;-0.0;8129.757868252843;1589183.0111305467;323567.853352368;0.0;435980.4636125792;3.8611645937292436;0.2636576393672457
2213;2019-08-24 05:53:45.129;770;770;207;207;187;41;28;23;66;26;695;239;63;98;288;159;282;700;188;31;28;-19;628;352;357;137;357;283;629;193.0;-1.0;1026.0;497.0;7.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;20999.427734375;12285.375;3123.19995117188;2791.89233398438;726.0;343507;543.0;0.0;Calculated values ==>;1566618825.129;350.16;350.16;293.86;293.86;291.86;277.26000000000005;273.5264737036516;275.96000000000004;275.46000000000004;279.76000000000005;275.76000000000005;342.66;297.06;279.46000000000004;282.96000000000004;301.96000000000004;289.06;301.36;343.16;276.26000000000005;275.96000000000004;327.46000000000004;345.76;271.26000000000005;241.92719264551067;265.49620691782997;273.5264737036516;291.96000000000004;6280000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2830000.0;6290000.0;0.03216666666666666;0.0;0.17099999999999999;0.08283333333333333;0.0011666666666666668;0.03333333333333333;0.0;12285.375;3123.19995117188;2791.89233398438;20999.427734375;503769.7511096642;503678.39237583755;255508.3513123264;255508.3513123264;248222.76848986093;430671.36484660726;433860.36567593284;454444.836234358;471708.256711685;524480.58003156;475329.7919813491;454058.6620710459;458500.2277230053;471521.16607813025;455262.4560349168;417454.59688843484;494302.39419293404;434397.36110999016;433860.36567593284;227868.02628245065;304465.6318710359;467279.10775515344;199637.6713397749;201593.1451388142;273.0222113903882;1489221.035736903;517116.1464479968;75113.08488782382;683544.9707755806;0;37;33;0;22;28;25;7;38;43;472564678049.6705;183204716354.82077;361039205500.00854;43572.02519697371;22169.632316407187;-0.0;7742.240684570621;1589999.59002756;323820.74370848294;0.0;436112.70822276466;4.037473161905174;0.35256394727836843
2214;2019-08-24 05:54:45.130;764;765;207;207;188;40;29;24;67;28;700;241;65;102;289;161;282;695;190;31;30;-27;626;353;357;143;357;285;627;187.0;-1.0;1303.0;436.0;7.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;21173.771484375;12256.0908203125;3121.30981445312;2791.8212890625;723.0;343508;542.0;0.0;Calculated values ==>;1566618885.13;349.56000000000006;349.66;293.86;293.86;291.96000000000004;277.16;273.6339639331285;276.06;275.56;279.86;275.96000000000004;343.16;297.26000000000005;279.66;283.36;302.06;289.26000000000005;301.36;342.66;276.26000000000005;276.16;327.36;345.46000000000004;270.46000000000004;243.1966462407574;265.74818594083865;273.6339639331285;292.16;6260000.0;3529999.9999999995;3570000.0000000005;1430000.0;3570000.0000000005;2850000.0;6270000.0;0.03116666666666667;0.0;0.21716666666666665;0.07266666666666667;0.0011666666666666668;0.03233333333333334;0.0;12256.0908203125;3121.30981445312;2791.8212890625;21173.771484375;503164.5630891304;503204.21399390546;255614.01047063296;255614.01047063296;248646.88480725375;430607.02586249536;434039.8739435585;454234.30434816633;471107.22338200803;524840.5408636048;475303.5371757032;453975.8807005082;458682.04033793247;471646.9053406188;455373.56023501215;418128.6233581074;493819.16117268644;434397.36110999016;434218.8704114113;227449.86971758792;303208.48990285693;465635.4927937484;199945.18953430315;201953.85833097482;273.1477599325326;1489572.4849220868;517320.6620722686;75159.61661032701;683597.0092243977;0;37;33;0;22;28;25;7;38;43;472778881620.2629;183288717755.0531;361209608340.4798;55223.11943374395;19306.828703519688;-0.0;7509.902057267447;1590822.8966233074;324166.3866452245;0.0;436239.81153098465;4.515319948122793;0.3753815550611569
2215;2019-08-24 05:55:45.110;758;761;205;205;188;40;31;24;66;29;697;242;65;106;289;163;282;692;190;32;31;-43;628;354;358;147;358;286;630;196.0;-1.0;1144.0;295.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21330.916015625;12384.677734375;3176.54907226562;2763.75903320312;718.0;343509;543.0;0.0;Calculated values ==>;1566618945.11;348.96000000000004;349.26;293.66;293.66;291.96000000000004;277.16;273.7412296467126;276.26000000000005;275.56;279.76000000000005;276.06;342.86;297.36;279.66;283.76000000000005;302.06;289.46000000000004;301.36;342.36;276.36;276.26000000000005;327.46000000000004;344.96000000000004;268.86;244.02132995426717;265.87368984753493;273.7412296467126;292.16;6280000.0;3540000.0;3579999.9999999995;1470000.0;3579999.9999999995;2860000.0;6300000.0;0.03266666666666666;0.0;0.19066666666666665;0.04916666666666667;0.0011666666666666668;0.03383333333333333;0.0;12384.677734375;3176.54907226562;2763.75903320312;21330.916015625;502189.18528799433;502400.41975709895;254687.88868879376;254687.88868879376;248528.91533281832;430542.39183029096;434151.6192275535;453934.62799201923;470670.90525822196;524449.5358023255;475290.5617466956;453805.01543616154;459023.8585964601;471512.9270034456;455485.02259338234;417454.59688843484;493104.8912557965;434330.5690018519;434151.6192275535;227868.02628245065;301113.3779324612;463444.70408926863;200143.13854443622;202023.99199768994;273.23003036825264;1489926.5725813822;517525.93336289434;75205.89768067574;683649.4738875427;0;37;33;0;22;28;25;7;38;43;472993310119.4787;183375688754.73505;361380851239.8536;48389.57732133916;12945.66030595426;-0.0;7853.651387943716;1591686.04794673;324435.0677957403;0.0;436367.7984660227;3.7756585254653117;0.2891171209014339
2216;2019-08-24 05:56:45.111;755;758;204;204;186;39;32;24;65;30;689;244;64;107;289;164;282;695;189;33;32;-52;653;354;359;143;359;275;653;182.0;0.0;1274.0;310.0;8.0;0;0;0;1;1;0;1;0;0;0;1;1;1;0;0;31722.5859375;22057.427734375;3316.52661132812;3492.03051757812;711.0;343510;548.0;0.0;Calculated values ==>;1566619005.111;348.66;348.96000000000004;293.56;293.56;291.76000000000005;277.06;273.7412296467126;276.36;275.56;279.66;276.16;342.06000000000006;297.56;279.56;283.86;302.06;289.56;301.36;342.66;276.46000000000004;276.36;327.96000000000004;344.26;267.96000000000004;243.1966462407574;264.4750485637546;273.7412296467126;292.06;6530000.0;3540000.0;3590000.0;1430000.0;3590000.0;2750000.0;6530000.0;0.030333333333333334;0.0;0.21233333333333335;0.051666666666666666;0.0013333333333333333;0.03166666666666667;0.0;22057.427734375;3316.52661132812;3492.03051757812;31722.5859375;499446.94295777427;499852.5262212802;253224.48415568445;253224.48415568445;247002.2329460087;430542.39183029096;434084.4541166122;455659.7696930013;471304.9624172612;524496.192174801;476914.6978226185;455533.634604728;460865.88576881395;471378.7279092983;455624.37797550496;407843.7069950197;491177.0421726033;434263.8640799596;434084.4541166122;229958.8627652946;298180.4796168596;463123.8585771284;200010.85443570843;202251.42831865477;273.1779316481142;1490368.692467423;517812.9556928868;75258.03012926942;683703.5837535384;0;38;33;0;22;28;25;7;39;43;473208413705.0736;183462690204.97565;361549154045.31903;54282.78633963185;13594.171880640031;-0.0;7341.379150268653;1592541.665239655;324656.2367506614;0.0;436494.4258312789;2.605777621196686;0.20087076933180342
2217;2019-08-24 05:57:45.121;759;756;199;198;188;46;32;24;57;30;669;244;57;94;286;165;282;689;190;35;33;-58;620;369;373;139;373;262;618;222.0;0.0;1462.0;260.0;3.0;0;0;0;1;1;0;1;0;0;0;1;1;1;0;0;29787.857421875;20924.16796875;2921.6572265625;3396.23022460938;690.0;343511;566.0;0.0;Calculated values ==>;1566619065.121;349.06000000000006;348.76;293.06;292.96000000000004;291.96000000000004;277.76000000000005;275.3239800832674;276.36;275.56;278.86;276.16;340.06000000000006;297.56;278.86;282.56;301.76000000000005;289.66;301.36;342.06000000000006;276.66;276.46000000000004;329.76000000000005;342.16;267.36;242.35481222062532;262.7682575881327;275.3239800832674;292.16;6200000.0;3690000.0;3729999.9999999995;1390000.0;3729999.9999999995;2620000.0;6180000.0;0.037000000000000005;0.0;0.24366666666666664;0.043333333333333335;0.0005;0.037500000000000006;0.0;20924.16796875;2921.6572265625;3396.23022460938;29787.857421875;503059.9263888177;502850.9537763836;253010.07058552408;252635.2253580451;249009.37897943775;429537.3511455088;430485.82646578684;456804.7950512398;471835.9296657252;523477.2402790036;478532.96652429196;456804.7950512398;461292.26261730137;469088.1465150536;453216.59507709363;420086.96464201383;493905.9208892276;431068.1891409101;430680.6327471655;237486.63934987856;289383.54333396035;463110.5067462589;204192.7086031282;204843.6067628935;274.875900457505;1490881.3649265075;518171.19535368326;75315.44186914066;683755.5772829901;0;38;33;0;22;28;25;7;39;43;473428050305.0387;183547304304.9622;361710280895.2934;61553.14506452318;11219.771252868995;-0.0;8468.888474410202;1593507.1255511076;324863.0540738843;0.0;436626.2000201687;2.9822200835987926;0.2172375535488889
2218;2019-08-24 05:58:45.142;778;766;206;206;189;55;35;30;54;33;661;247;53;89;281;162;282;650;191;42;35;-63;626;366;370;137;370;254;626;180.0;-2.0;1348.0;286.0;7.0;11;0;0;1;1;0;1;0;0;0;1;1;1;0;0;30643.216796875;21234.0390625;3429.81762695312;3292.1865234375;670.0;343512;614.0;0.0;Calculated values ==>;1566619125.142;350.96000000000004;349.76;293.76000000000005;293.76000000000005;292.06;278.66;275.0112864084945;276.66;276.16;278.56;276.46000000000004;339.26;297.86;278.46000000000004;282.06;301.26000000000005;289.36;301.36;338.16;277.36;276.66;334.56;340.16;266.86;241.92719264551067;261.6868853414304;275.0112864084945;292.26000000000005;6260000.0;3660000.0;3700000.0;1370000.0;3700000.0;2540000.0;6260000.0;0.030000000000000002;0.0;0.22466666666666668;0.04766666666666666;0.0011666666666666668;0.03116666666666667;0.0;21234.0390625;3429.81762695312;3292.1865234375;30643.216796875;504998.9719595296;503427.40254759864;255278.2955118951;255278.2955118951;249035.2298374505;429743.705733735;431854.3060553472;457735.39621690055;472393.7743832905;523301.5203920359;479843.37287754676;457614.4173295793;461917.0492973807;468856.4634550236;453302.6587714118;418128.6233581074;487674.74939215404;433166.4952995384;431854.3060553472;257567.11924055516;281007.8604223974;462905.2339958159;203086.01176380247;205039.73361533534;274.4338386404123;1491385.133468195;518522.63670651143;75371.19818317152;683808.5247651569;0;38;33;0;22;28;25;7;39;43;473651028319.6986;183630133284.83585;361865135075.0572;57211.22837379604;12384.716259725974;-0.0;7069.054174380371;1594497.1750576727;325059.82698261103;0.0;436755.7281943771;2.7423408321443685;0.20986483466498815
2219;2019-08-24 05:59:45.132;794;782;215;215;193;50;41;30;54;36;659;248;54;98;281;158;282;660;189;46;41;-68;605;359;364;134;364;268;606;188.0;-2.0;854.0;393.0;3.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22907.611328125;11981.3037109375;2972.61840820312;3532.69970703125;652.0;343513;673.0;0.0;Calculated values ==>;1566619185.132;352.56000000000006;351.36;294.66;294.66;292.46000000000004;278.16;274.27422755570615;277.26000000000005;276.16;278.56;276.76000000000005;339.06000000000006;297.96000000000004;278.56;282.96000000000004;301.26000000000005;288.96000000000004;301.36;339.16;277.76000000000005;277.26000000000005;340.46000000000004;338.36;266.36;241.2770596917726;263.56353331371673;274.27422755570615;292.06;6050000.0;3590000.0;3640000.0;1340000.0;3640000.0;2680000.0;6060000.0;0.03133333333333333;0.0;0.1423333333333333;0.0655;0.0005;0.03183333333333333;0.0;11981.3037109375;2972.61840820312;3532.69970703125;22907.611328125;508929.8201349916;507307.7000129618;260215.47333243684;260215.47333243684;251340.42499561192;430214.79039162316;434473.7075064044;455443.32401979016;473079.2034362849;521964.6456026698;478237.8421709701;455443.32401979016;460851.81720988004;469683.9449015832;453935.118180479;424624.16620865517;491173.201487651;435366.92532215983;434473.7075064044;282264.0715131367;273471.60554148915;462849.8570511641;199956.5946581636;200903.0691923145;273.1779589643575;1491831.3159931574;518799.3850972469;75428.06275609248;683861.8695065194;0;38;33;0;22;28;25;7;39;43;473871191619.7336;183711419734.84875;362021708975.0821;36364.277812471504;17219.50868674153;-0.0;7435.331986331861;1595276.8409767014;325306.48774022504;0.0;436876.5779340881;3.3007176248479833;0.27837171493724977
2220;2019-08-24 06:00:45.153;786;778;215;217;198;43;42;25;55;35;666;249;55;111;281;158;282;627;188;49;42;-73;604;353;358;131;358;274;605;201.0;0.0;882.0;308.0;7.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24362.453125;11869.3212890625;2934.00024414062;3626.619140625;635.0;343514;706.0;0.0;Calculated values ==>;1566619245.153;351.76;350.96000000000004;294.66;294.86;292.96000000000004;277.46000000000004;273.6339639331285;277.36;275.66;278.66;276.66;339.76;298.06;278.66;284.26000000000005;301.26000000000005;288.96000000000004;301.36;335.86;278.06;277.36;343.76;336.66;265.86;240.61611355647437;264.3458800820626;273.6339639331285;291.96000000000004;6040000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;2740000.0;6050000.0;0.033499999999999995;0.0;0.147;0.051333333333333335;0.0011666666666666668;0.034666666666666665;0.0;11869.3212890625;2934.00024414062;3626.619140625;24362.453125;507996.776868867;506883.5595119946;260286.7955062178;261190.2968228497;253276.42263741134;430607.02586249536;436093.27495369175;454562.58251487085;473372.2673856561;522200.18903526483;477604.98026160593;454562.58251487085;461506.08445200685;470502.9331198364;454954.6427659729;424910.8227261464;486711.4241370558;437300.0667916998;436093.27495369175;296085.73418796173;266355.56789118156;462796.8218571039;198842.20602779154;200910.05278908473;272.71168129947347;1492225.371068919;518998.20987038966;75487.74462798229;683911.1085563805;0;38;33;0;22;28;25;7;39;43;474087867430.2638;183790947560.04337;362184365885.4801;37590.895343600656;13549.670279238035;-0.0;8153.018368373043;1595893.3497904323;325562.98730900785;0.0;437006.5263200505;3.217242260329846;0.24928979074566118
2221;2019-08-24 06:01:45.093;771;769;212;213;196;37;43;18;53;33;683;247;54;111;281;160;282;635;186;51;43;-78;612;350;354;130;354;273;614;206.0;-1.0;327.0;269.0;7.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23954.728515625;12097.763671875;3060.79760742188;2516.31030273438;620.0;343515;718.0;0.0;Calculated values ==>;1566619305.093;350.26;350.06000000000006;294.36;294.46000000000004;292.76000000000005;276.86;273.3108153835814;277.46000000000004;274.96000000000004;278.46000000000004;276.46000000000004;341.46000000000004;297.86;278.56;284.26000000000005;301.26000000000005;289.16;301.36;336.66;278.26000000000005;277.46000000000004;344.96000000000004;335.16;265.36;240.39332010688793;264.2163659402789;273.3108153835814;291.76000000000005;6120000.0;3500000.0;3540000.0;1300000.0;3540000.0;2730000.0;6140000.0;0.034333333333333334;0.0;0.0545;0.04483333333333333;0.0011666666666666668;0.035500000000000004;0.0;12097.763671875;3060.79760742188;2516.31030273438;23954.728515625;505353.09975370095;504912.85040303494;258384.6131394293;258806.74528789066;252079.48659284908;430799.1582183253;437199.54331133293;454477.9794367209;473308.3704715943;524036.4011439008;477504.1365265163;454604.701866729;461658.70893287956;471044.32488086267;455735.7655689885;422564.9111599053;486856.3310279874;438547.86740370444;437199.54331133293;301113.3779324612;260077.89159075968;462449.7749108601;196750.71394448922;198776.24114807879;271.8651376308478;1492627.6116048612;519197.7358520863;75538.88451544366;683961.0152483439;0;38;33;0;22;28;25;7;39;43;474301253829.6187;183869169259.80692;362348301784.9845;14046.135969326626;11912.17456665896;-0.0;8464.027226795522;1596323.2280748128;325774.9571667092;0.0;437144.86322421214;1.9475297233715554;0.15129059785029372
2222;2019-08-24 06:02:45.104;762;761;206;208;193;34;44;17;49;32;698;243;49;103;281;162;282;658;187;53;44;-79;620;347;352;136;352;268;622;200.0;-1.0;217.0;227.0;7.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23778.951171875;12294.3359375;3115.3525390625;2653.21166992188;605.0;343516;718.0;0.0;Calculated values ==>;1566619365.104;349.36;349.26;293.76000000000005;293.96000000000004;292.46000000000004;276.56;272.9856168485579;277.56;274.86;278.06;276.36;342.96000000000004;297.46000000000004;278.06;283.46000000000004;301.26000000000005;289.36;301.36;338.96000000000004;278.46000000000004;277.56;344.96000000000004;333.66;265.26000000000005;241.71165711629368;263.56353331371673;272.9856168485579;291.86;6200000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2680000.0;6220000.0;0.03333333333333333;0.0;0.036166666666666666;0.03783333333333334;0.0011666666666666668;0.0345;0.0;12294.3359375;3115.3525390625;2653.21166992188;23778.951171875;503453.04501442955;503138.2234609101;255490.3972829864;256278.84461444756;250620.6849785135;430988.63858405815;437827.4432351541;454816.6015382149;472427.34351167246;525976.8602682414;477677.78380941594;454816.6015382149;461455.4042613161;471313.66630382475;456508.2662194235;420086.96464201383;489222.17810536956;439325.3299729364;437827.4432351541;301113.3779324612;253801.27034056993;461453.07771522045;195730.79550604138;197751.65160477866;271.4433071312869;1493025.4651964158;519401.0406150687;75581.97176320887;684012.4926021504;0;38;33;0;22;28;25;7;39;43;474513092660.17084;183948983890.01492;362510631540.4076;9370.269984830275;10053.159676913943;-0.0;8282.614811247953;1596518.4005666708;325958.03517736564;0.0;437284.4441600405;1.5338646755673206;0.11457506913210304
2223;2019-08-24 06:03:45.135;762;758;200;201;187;32;46;19;47;31;702;240;47;98;281;164;282;678;187;55;46;-80;630;345;349;137;349;265;632;191.0;-1.0;244.0;163.0;7.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23111.24609375;12472.24609375;3229.22705078125;2608.00415039062;589.0;343517;714.0;0.0;Calculated values ==>;1566619425.135;349.36;348.96000000000004;293.16;293.26000000000005;291.86;276.36;272.7676641592781;277.76000000000005;275.06;277.86;276.26000000000005;343.36;297.16;277.86;282.96000000000004;301.26000000000005;289.56;301.36;340.96000000000004;278.66;277.76000000000005;344.56000000000006;332.06;265.16;241.92719264551067;263.1675429290057;272.7676641592781;291.86;6300000.0;3450000.0;3490000.0;1370000.0;3490000.0;2650000.0;6320000.0;0.03183333333333333;0.0;0.04066666666666666;0.027166666666666665;0.0011666666666666668;0.033;0.0;12472.24609375;3229.22705078125;2608.00415039062;23111.24609375;502532.5292245879;501817.9294124934;252719.07180095188;253088.03219308268;248107.30831568677;431113.4868728058;438837.36865475413;455069.7027408463;472198.00020708365;526622.6980908493;477715.50694185874;455069.7027408463;461312.6583410054;471716.0087413675;457109.4509825064;416769.1385342081;490963.9045421095;440309.02370164363;438837.36865475413;299437.39939995663;247107.31509690773;461201.9316245727;196071.08592229642;198073.79249376402;271.5726406899446;1493416.418727987;519607.53543220955;75625.83788076128;684065.3914155833;0;38;33;0;22;28;25;7;39;43;474723501314.8165;184030926204.87692;362670614155.1382;10532.610417287695;7202.7213082451735;-0.0;7945.1980133126735;1596684.343596033;326101.90848148725;0.0;437419.74580310035;1.4025812602508336;0.09259453739958165
2224;2019-08-24 06:04:45.125;770;760;196;197;181;31;48;19;48;29;697;240;48;96;281;165;282;692;186;56;48;-81;634;343;348;138;348;264;636;191.0;-1.0;867.0;260.0;3.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22574.419921875;12536.322265625;3266.65795898438;2596.70190429688;593.0;343518;709.0;0.0;Calculated values ==>;1566619485.125;350.16;349.16;292.76000000000005;292.86;291.26000000000005;276.26000000000005;272.5487779782249;277.96000000000004;275.06;277.96000000000004;276.06;342.86;297.16;277.96000000000004;282.76000000000005;301.26000000000005;289.66;301.36;342.36;278.76000000000005;277.96000000000004;344.06000000000006;332.46000000000004;265.06;242.14157278889297;263.0348170998261;272.5487779782249;291.76000000000005;6340000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;2640000.0;6360000.0;0.03183333333333333;0.0;0.1445;0.043333333333333335;0.0005;0.03233333333333333;0.0;12536.322265625;3266.65795898438;2596.70190429688;22574.419921875;503220.7176685914;501711.6427010909;251092.57445604;251450.37778848666;245938.18078394415;431237.1583312671;439388.197291209;455361.52084696415;471870.034071972;526188.7069401342;477839.90187451435;455361.52084696415;461225.6377219652;471849.6817124598;457570.4939981903;415361.7199183388;492496.0390419919;440686.57448086055;439388.197291209;297342.5633918147;248780.69988749037;460950.02995983476;196382.20084109658;197228.2375464823;271.6898328873473;1493797.0691591972;519815.9054344481;75669.20320246549;684119.5147686108;0;38;33;0;22;28;25;7;39;43;474932566464.8498;184113412454.89005;362829287705.1634;37422.51174084786;11464.605928478655;-0.0;7829.83869841283;1597083.9030097446;326257.4436149746;0.0;437551.1825326124;3.0824965328415046;0.22880806422102068
