;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2225;2019-08-24 06:05:45.116;780;766;194;195;178;30;50;17;52;27;690;241;51;97;281;166;282;702;187;58;50;-81;639;342;347;137;347;265;641;190.0;-1.0;1210.0;329.0;7.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22109.6015625;12640.052734375;3257.798828125;2621.89599609375;584.0;343519;704.0;0.0;Calculated values ==>;1566619545.116;351.16;349.76;292.56;292.66;290.96000000000004;276.16;272.43898195401505;278.16;274.86;278.36;275.86;342.16;297.26000000000005;278.26000000000005;282.86;301.26000000000005;289.76000000000005;301.36;343.36;278.96000000000004;278.16;343.56000000000006;331.56;265.06;241.92719264551067;263.1675429290057;272.43898195401505;291.86;6390000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;2650000.0;6409999.999999999;0.03166666666666666;0.0;0.20166666666666666;0.05483333333333333;0.0011666666666666668;0.03283333333333333;0.0;12640.052734375;3257.798828125;2621.89599609375;22109.6015625;504083.7325141362;502045.79230551305;250177.32266761572;250528.31357470833;244782.82634266955;431298.55289687274;439933.78144173184;455692.7916117655;471806.2409394271;525392.2239282278;477827.25092278403;455568.38231598947;461192.46389206045;471983.1357730597;457867.37683749734;413527.54349243327;493372.7656405137;441221.3666912388;439933.78144173184;295247.87795992935;245015.67932991832;461101.48220809177;196232.97569929544;198149.77990629157;271.6260324871704;1494169.3801494827;520025.67708875926;75712.68499500908;684173.8770862087;0;38;33;0;22;28;25;7;39;43;475141035189.63104;184195900079.8035;362987963899.9969;52324.3962090148;14523.623106899;-0.0;7938.574717080289;1597831.6817249074;326473.97970475594;0.0;437682.5662670869;4.038208069326018;0.31019940485553754
2226;2019-08-24 06:06:45.106;789;773;193;194;176;30;52;16;56;26;686;242;54;98;281;166;282;712;187;60;52;-81;643;342;347;139;346;267;645;180.0;-1.0;1115.0;344.0;7.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21851.751953125;12720.703125;3318.78588867188;2621.376953125;575.0;343520;700.0;0.0;Calculated values ==>;1566619605.106;352.06000000000006;350.46000000000004;292.46000000000004;292.56;290.76000000000005;276.16;272.43898195401505;278.36;274.76000000000005;278.76000000000005;275.76000000000005;341.76;297.36;278.56;282.96000000000004;301.26000000000005;289.76000000000005;301.36;344.36;279.16;278.36;343.16;330.66;265.06;242.35481222062532;263.43189868330234;272.43898195401505;291.86;6430000.0;3420000.0000000005;3470000.0000000005;1390000.0;3460000.0;2670000.0;6450000.0;0.030000000000000002;0.0;0.18583333333333335;0.05733333333333333;0.0011666666666666668;0.03116666666666667;0.0;12720.703125;3318.78588867188;2621.376953125;21851.751953125;504908.09614807967;502608.0499218976;249668.92963494724;250015.90135728725;244006.32431319475;431298.55289687274;440257.65956248844;455859.0675481126;471442.86907493527;524823.1119794903;477690.2607318351;455609.74302807474;461005.76991137466;472116.37191808113;457867.37683749734;411993.14794269507;494352.16171339684;441540.0393956936;440257.65956248844;293572.2367247113;241250.99604349316;460798.24970661505;196035.7774987128;198043.43560006915;271.54681975286235;1494535.6637047357;520236.9814976823;75756.37165393597;684228.6728247119;0;38;33;0;22;28;25;7;39;43;475349200489.6641;184278686279.81665;363147537300.0223;48283.82806751347;15179.71507325306;-0.0;7549.009980162068;1598669.943860367;326721.46626832685;0.0;437811.6079623835;3.8054264602339796;0.299229915658266
2227;2019-08-24 06:07:48.126;797;779;193;194;176;31;54;16;59;25;683;242;58;100;281;166;282;720;188;62;54;-82;645;343;347;139;347;269;646;166.0;0.0;1244.0;351.0;7.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21509.408203125;12741.255859375;3370.78979492188;2639.23193359375;567.0;343521;695.0;0.0;Calculated values ==>;1566619668.126;352.86;351.06000000000006;292.46000000000004;292.56;290.76000000000005;276.26000000000005;272.5487779782249;278.56;274.76000000000005;279.06;275.66;341.46000000000004;297.36;278.96000000000004;283.16;301.26000000000005;289.76000000000005;301.36;345.16;279.36;278.56;342.66;329.86;264.96000000000004;242.35481222062532;263.6948088759802;272.5487779782249;291.96000000000004;6450000.0;3429999.9999999995;3470000.0000000005;1390000.0;3470000.0000000005;2690000.0;6459999.999999999;0.027666666666666666;0.0;0.20733333333333331;0.058499999999999996;0.0011666666666666668;0.028833333333333332;0.0;12741.255859375;3370.78979492188;2639.23193359375;21509.408203125;505781.29383954423;503313.6706432863;249629.5178646846;249975.9450633139;243974.56659840565;431237.1583312671;440580.200251511;455902.093392346;471344.5575217925;524355.5448416632;477440.84203615854;455777.18079776154;460939.72523895244;471983.1357730597;457705.827610838;411201.23551457905;495353.47309656016;441857.46863075614;440580.200251511;291477.81744585035;237904.88540968279;460697.3650072661;196414.19146586146;198567.41276523581;271.70266759921225;1494915.194303655;520459.84436639195;75802.4165944833;684287.2251940803;0;38;33;0;22;28;25;7;39;43;475567879889.59796;184366284079.79013;363316430899.9712;53800.491666091126;15460.565652172172;-0.0;6978.035372520934;1599563.4652253203;326989.65383648407;0.0;437938.7599620847;4.065807907404591;0.32261206606499876
2228;2019-08-24 06:08:45.107;802;785;194;194;176;33;56;16;52;25;681;242;54;102;282;167;282;724;189;64;56;-82;637;345;349;138;349;271;639;179.0;-1.0;1184.0;240.0;3.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21137.328125;12551.759765625;3261.66088867188;2675.79174804688;562.0;343522;691.0;0.0;Calculated values ==>;1566619725.107;353.36;351.66;292.56;292.56;290.76000000000005;276.46000000000004;272.7676641592781;278.76000000000005;274.76000000000005;278.36;275.66;341.26;297.36;278.56;283.36;301.36;289.86;301.36;345.56000000000006;279.56;278.76000000000005;342.26;329.36;264.96000000000004;242.14157278889297;263.95629194202945;272.7676641592781;292.06;6370000.0;3450000.0;3490000.0;1380000.0;3490000.0;2710000.0;6390000.0;0.029833333333333333;0.0;0.19733333333333333;0.04;0.0005;0.030333333333333334;0.0;12551.759765625;3261.66088867188;2675.79174804688;21137.328125;507146.2823664485;504742.30807833053;250259.00979211892;250259.00979211892;244199.04764298454;431113.4868728058;440470.8166769969;454689.2023543824;471477.517547777;523989.9791606371;477190.6903905424;454941.4693322159;460874.05672180775;471840.6484630247;457517.40846788685;414271.80065524194;496586.74285797647;441753.42044827976;440470.8166769969;289802.386634966;235813.6939595721;460849.3489538047;197477.1003634976;198347.13183759572;272.1358426858365;1495252.7017606832;520660.0139952819;75844.47983967591;684339.7145931954;0;38;33;0;22;28;25;7;39;43;475766173770.2418;184445202765.0464;363470279600.4707;50756.5214595346;10534.889943612283;-0.0;7344.418440128502;1600390.9323342447;327195.3825948331;0.0;438052.108259772;3.712209495444752;0.27344652626301386
2229;2019-08-24 06:09:45.127;802;787;195;195;176;35;59;16;29;25;681;243;35;100;282;167;282;720;191;67;59;-82;632;347;352;136;352;274;633;179.0;-2.0;1054.0;169.0;3.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20906.591796875;12424.1171875;3204.59741210938;2718.32104492188;558.0;343523;687.0;0.0;Calculated values ==>;1566619785.127;353.36;351.86;292.66;292.66;290.76000000000005;276.66;272.9856168485579;279.06;274.76000000000005;276.06;275.66;341.26;297.46000000000004;276.66;283.16;301.36;289.86;301.36;345.16;279.86;279.06;341.86;328.96000000000004;264.96000000000004;241.71165711629368;264.3458800820626;272.9856168485579;292.26000000000005;6320000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2740000.0;6330000.0;0.029833333333333333;0.0;0.17566666666666667;0.028166666666666666;0.0005;0.030333333333333334;0.0;12424.1171875;3204.59741210938;2718.32104492188;20906.591796875;507587.4915473002;505544.7694669138;250863.8708422802;250863.8708422802;244395.61095535682;430988.63858405815;440307.52767313924;451223.24573764333;471742.7696466962;523750.0094682594;476927.199295504;452001.34592349856;460165.69390379515;471438.93364829157;457192.23189894925;416071.70740648324;496629.3814581846;441598.1627413182;440307.52767313924;288127.0477506168;234140.81001818314;461152.331091589;198322.46027088526;199188.52747810603;272.48051210739834;1495603.1845485873;520868.21568059444;75889.44576324968;684393.6180408467;0;38;33;0;22;28;25;7;39;43;475976543870.175;184527430165.02026;363633834100.4187;44426.23798032717;7403.041361449822;-0.0;7313.943005916008;1601184.3863925454;327344.91518324806;0.0;438174.30198945425;3.223584642967756;0.2262739726829563
2230;2019-08-24 06:10:45.088;797;786;198;197;178;37;29;17;8;26;685;243;14;94;282;167;282;713;191;69;29;-81;631;348;353;139;353;277;633;175.0;-1.0;1126.0;320.0;7.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;20820.34765625;12410.3271484375;3169.9736328125;2720.861328125;551.0;343524;682.0;0.0;Calculated values ==>;1566619845.088;352.86;351.76;292.96000000000004;292.86;290.96000000000004;276.86;273.0942459734351;276.06;274.86;273.96000000000004;275.76000000000005;341.66;297.46000000000004;274.56;282.56;301.36;289.86;301.36;344.46000000000004;280.06;276.06;341.36;328.26000000000005;265.06;242.35481222062532;264.73235714968143;273.0942459734351;292.26000000000005;6310000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2770000.0;6330000.0;0.029166666666666667;0.0;0.18766666666666668;0.05333333333333334;0.0011666666666666668;0.030333333333333334;0.0;12410.3271484375;3169.9736328125;2720.861328125;20820.34765625;507026.6214722738;505413.96742175653;251943.08462131242;251581.3103883179;245050.52728746488;430925.7729439634;435017.2703086864;447899.9737946197;471442.86907493527;523923.35033045243;476549.40166463883;448703.0104806584;458956.50054518564;471304.5862131949;457029.0511715114;416421.95498731267;495678.47009791894;441706.8300759992;435017.2703086864;286033.001929769;231213.40812182956;460798.24970661505;197762.60140230722;199846.46614149972;272.2618293293038;1495950.683022909;521075.03486336867;75934.74282076128;684446.7049372641;0;38;33;0;22;28;25;7;39;43;476187906395.05396;184609876539.97305;363799026655.3241;46942.446885623984;14028.567909563086;-0.0;7133.51439307133;1601945.2971856163;327523.39583918743;0.0;438294.61921064934;3.7213226559733603;0.29594639694212277
2231;2019-08-24 06:11:45.109;789;782;201;201;181;38;32;18;10;27;687;243;10;87;282;167;282;713;190;71;33;-81;630;349;353;143;353;281;631;189.0;-1.0;1306.0;361.0;7.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21063.19140625;12358.0869140625;3188.74267578125;2736.23120117188;572.0;343525;677.0;0.0;Calculated values ==>;1566619905.109;352.06000000000006;351.36;293.26000000000005;293.26000000000005;291.26000000000005;276.96000000000004;273.20264511476705;276.36;274.96000000000004;274.16;275.86;341.86;297.46000000000004;274.16;281.86;301.36;289.86;301.36;344.46000000000004;280.26000000000005;276.46000000000004;340.86;330.36;265.06;243.1966462407574;265.2429198363724;273.20264511476705;292.16;6300000.0;3490000.0;3529999.9999999995;1430000.0;3529999.9999999995;2810000.0;6310000.0;0.0315;0.0;0.21766666666666667;0.06016666666666667;0.0011666666666666668;0.03266666666666667;0.0;12358.0869140625;3188.74267578125;2736.23120117188;21063.19140625;506074.54052380787;505070.59453330573;253135.0556033134;253135.0556033134;246114.02572504382;430862.6128555636;435541.5740161881;447415.0410924028;471008.3239875013;523810.5714969856;476043.0258665138;447415.0410924028;457443.4627582345;471304.5862131949;456865.4718237093;416769.1385342081;495875.5117866397;442026.28468741366;435715.42218331463;283939.0963198885;239996.17471937067;460187.80589274515;198023.89278033178;199992.14859543822;272.3699907697053;1496299.8346748862;521281.51055478223;75980.23450828924;684499.7127860107;0;38;33;0;22;28;25;7;39;43;476399780524.7308;184694506149.84396;363966485245.06866;54284.1399492608;15773.528772263538;-0.0;7700.29360387063;1602789.1473188314;327771.83356727235;0.0;438418.2775423752;4.253005731053826;0.33767019953394933
2232;2019-08-24 06:12:45.139;779;775;204;204;185;39;28;19;31;28;685;244;26;84;283;166;282;711;189;73;28;-80;630;351;355;147;355;285;631;180.0;0.0;1346.0;432.0;7.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21159.5703125;12382.1171875;3153.87866210938;2764.01684570312;646.0;343526;674.0;0.0;Calculated values ==>;1566619965.139;351.06000000000006;350.66;293.56;293.56;291.66;277.06;273.4187578820637;275.96000000000004;275.06;276.26000000000005;275.96000000000004;341.66;297.56;275.76000000000005;281.56;301.46000000000004;289.76000000000005;301.36;344.26;280.46000000000004;275.96000000000004;340.56000000000006;337.76;265.16;244.02132995426717;265.74818594083865;273.4187578820637;292.06;6300000.0;3510000.0;3550000.0;1470000.0;3550000.0;2850000.0;6310000.0;0.030000000000000002;0.0;0.22433333333333336;0.07200000000000001;0.0011666666666666668;0.03116666666666667;0.0;12382.1171875;3153.87866210938;2764.01684570312;21159.5703125;504768.1735009682;504152.92781106284;254258.1965209878;254258.1965209878;247462.1167574161;430735.4089219946;434353.62711375504;449501.5698378318;470571.38977625844;523282.3290641928;475648.52273068426;448829.5214275665;456411.65051503043;471161.04114459787;456399.2583876655;416769.1385342081;495603.61095510423;441925.4957891789;434353.62711375504;282682.81946839223;270959.89632461156;459674.4673463779;198252.5674975129;200349.03489411357;272.469180912709;1496651.8669505485;521487.7820063807;76026.0928263582;684552.5943913902;0;38;33;0;22;28;25;7;39;43;476612286724.6295;184781549649.8025;364136370144.9877;56363.526191678204;18822.376789118283;-0.0;7293.143124178826;1603711.6722348419;328060.2769297529;0.0;438543.2853210357;4.507048573037443;0.3713194181767339
2233;2019-08-24 06:13:45.140;769;766;206;206;187;41;28;20;49;28;683;246;44;86;283;167;282;710;190;75;28;-80;631;352;357;140;357;287;632;181.0;-1.0;1079.0;325.0;7.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21475.65625;12347.16796875;3162.802734375;2826.77026367188;711.0;343527;669.0;0.0;Calculated values ==>;1566620025.14;350.06000000000006;349.76;293.76000000000005;293.76000000000005;291.86;277.26000000000005;273.5264737036516;275.96000000000004;275.16;278.06;275.96000000000004;341.46000000000004;297.76000000000005;277.56;281.76000000000005;301.46000000000004;289.86;301.36;344.16;280.66;275.96000000000004;340.06000000000006;344.26;265.16;242.56692532238324;265.9988726020314;273.5264737036516;292.16;6310000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2870000.0;6320000.0;0.030166666666666668;0.0;0.17983333333333332;0.05416666666666667;0.0011666666666666668;0.03133333333333334;0.0;12347.16796875;3162.802734375;2826.77026367188;21475.65625;503363.81480424036;502876.3744679265;254968.30988897628;254968.30988897628;248107.30831568677;430671.36484660726;433860.36567593284;451536.55660831876;471506.718606615;522913.3941319855;475623.4089548083;450873.99385183904;456337.0860379406;470891.2046959355;456372.3140648671;416421.95498731267;495368.6537241647;441825.1629536205;433860.36567593284;280589.13426710566;298180.4796168596;460747.1981388801;198714.26181866252;200808.82743830184;272.65676028783105;1497007.1664277778;521693.86281787563;76072.68349556338;684605.2342804901;0;38;33;0;22;28;25;7;39;43;476825890285.2203;184867651085.04062;364307973005.4623;45465.87601300651;14193.450717345118;-0.0;7302.281531445772;1604560.264731867;328335.4134119326;0.0;438664.9158873113;3.651772601415249;0.2896493180602741
2234;2019-08-24 06:14:45.130;759;759;208;208;189;41;28;20;57;28;688;245;53;80;283;167;282;710;191;76;29;-79;694;349;353;135;353;269;694;164.0;-1.0;1104.0;66.0;5.0;0;99;0;1;0;1;1;0;0;0;1;1;0;0;0;32927.3125;23416.783203125;3678.54638671875;2669.52612304688;741.0;343528;664.0;0.0;Calculated values ==>;1566620085.13;349.06000000000006;349.06000000000006;293.96000000000004;293.96000000000004;292.06;277.26000000000005;273.20264511476705;275.96000000000004;275.16;278.86;275.96000000000004;341.96000000000004;297.66;278.46000000000004;281.16;301.46000000000004;289.86;301.36;344.16;280.76000000000005;276.06;339.56000000000006;347.26;265.26000000000005;241.49495122638035;263.6948088759802;273.20264511476705;292.26000000000005;6940000.000000001;3490000.0;3529999.9999999995;1350000.0;3529999.9999999995;2690000.0;6940000.000000001;0.02733333333333333;0.0;0.184;0.011000000000000001;0.0008333333333333334;0.028166666666666663;0.0;23416.783203125;3678.54638671875;2669.52612304688;32927.3125;496074.37946158764;496074.37946158764;252905.7250622666;252905.7250622666;246612.90344982452;430862.6128555636;434841.5652676192;455652.16317202843;472168.09959432366;524869.9575770139;477777.6202503005;455151.0305933113;458501.98490670754;471429.98172758566;456865.4718237093;290307.26650082745;489086.6820898952;442819.53815850965;435017.2703086864;278495.58437821403;310752.19949742197;461603.48210178304;199605.84296765644;201182.7625562544;272.99684919543165;1497460.4489410878;521991.8460722009;76118.478331715;684662.2360213011;0;38;34;0;22;28;25;7;39;43;477038854785.25415;184950137335.05374;364474745205.4888;47112.522917604445;2881.9740304753927;-0.0;6586.338635026835;1605331.622808635;328477.68490231934;0.0;438780.6350989667;1.9009275949085995;0.12148929468751328
2235;2019-08-24 06:15:45.151;780;769;209;209;192;41;29;21;53;29;688;243;51;69;283;167;282;719;189;70;29;-80;691;356;361;135;361;257;691;195.0;-1.0;1352.0;164.0;0.0;0;100;0;1;0;1;1;0;0;0;1;1;0;0;0;33108.08203125;23209.89453125;3650.884765625;2548.80102539062;753.0;343529;657.0;0.0;Calculated values ==>;1566620145.151;351.16;350.06000000000006;294.06;294.06;292.36;277.26000000000005;273.955091788801;276.06;275.26000000000005;278.46000000000004;276.06;341.96000000000004;297.46000000000004;278.26000000000005;280.06;301.46000000000004;289.86;301.36;345.06000000000006;280.16;276.06;338.86;348.46000000000004;265.16;241.49495122638035;262.0952818180154;273.955091788801;292.06;6909999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;2570000.0;6909999.999999999;0.0325;0.0;0.22533333333333333;0.02733333333333333;0.0;0.0325;0.0;23209.89453125;3650.884765625;2548.80102539062;33108.08203125;499280.75332527235;497757.9445936552;253373.73810288997;253373.73810288997;247673.686694936;430412.23801567365;433040.73848485097;457129.0939075185;472265.74392498133;525818.980325046;479036.97163694183;456885.1506218106;459067.65107013966;470348.81067392183;455709.01711372373;382072.2803090051;490695.7712501968;440154.36420568853;433040.73848485097;275564.83829863765;315782.5089487807;461503.46055902354;200940.68986281077;200940.68986281077;273.5520570013342;1498010.9364979092;522380.5377138712;76161.9796113398;684723.3359916516;0;38;34;0;22;28;25;7;39;43;477253129754.9273;185031165684.93015;364632600435.248;57727.787044740806;7122.049065696482;-0.0;7543.251580216306;1606205.5978412256;328561.0809397276;0.0;438898.4228952189;2.4615477982814227;0.16925758961196835
2236;2019-08-24 06:16:45.111;826;798;197;196;186;47;31;23;48;30;680;241;47;69;280;168;282;704;189;38;31;-81;644;362;367;131;366;260;646;271.0;-2.0;1263.0;150.0;3.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;19729.734375;10797.62890625;3208.38208007812;2599.80834960938;757.0;343530;648.0;0.0;Calculated values ==>;1566620205.111;355.76;352.96000000000004;292.86;292.76000000000005;291.76000000000005;277.86;274.5913991737795;276.26000000000005;275.46000000000004;277.96000000000004;276.16;341.16;297.26000000000005;277.86;280.06;301.16;289.96000000000004;301.36;343.56000000000006;276.96000000000004;276.26000000000005;337.96000000000004;348.86;265.06;240.61611355647437;262.5002047102346;274.5913991737795;292.06;6440000.000000001;3620000.0000000005;3670000.0000000005;1310000.0;3660000.0;2600000.0;6459999.999999999;0.04516666666666667;0.0;0.21050000000000002;0.025;0.0005;0.04566666666666667;0.0;10797.62890625;3208.38208007812;2599.80834960938;19729.734375;509652.8232146926;505823.44097744115;251025.7754463127;250674.0359409284;247250.17186331778;430014.67791919125;431876.54111442826;456025.1943148685;472887.3552016489;524763.8886353977;478446.63022912614;455901.90446988266;458592.2718018564;469280.6556655786;454842.94378697337;411599.35128267936;493145.8250141659;433182.4302400453;431876.54111442826;271797.11229066993;317459.4925940039;462003.4236302074;202571.91806785777;203102.4347544832;274.21577138736194;1498450.9580914835;522663.7448120115;76204.85608610667;684780.4584416975;0;38;34;0;22;28;25;7;39;43;477471384155.06616;185110912484.9809;364787597035.3466;53351.91464999576;6485.787639058742;-0.0;10447.350857104158;1607130.6449131498;328674.4039799132;0.0;439048.24463450053;4.232555571290071;0.27113303498870167
2237;2019-08-24 06:17:45.121;840;799;195;194;179;51;33;26;50;32;676;241;49;87;279;167;282;640;189;38;33;-81;612;362;367;131;367;275;613;276.0;0.0;1002.0;196.0;3.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20187.505859375;12056.91796875;2914.712890625;2756.40771484375;766.0;343531;638.0;13.0;Calculated values ==>;1566620265.121;357.16;353.06000000000006;292.66;292.56;291.06;278.26000000000005;274.5913991737795;276.46000000000004;275.76000000000005;278.16;276.36;340.76;297.26000000000005;278.06;281.86;301.06;289.86;301.36;337.16;276.96000000000004;276.46000000000004;336.96000000000004;349.76;265.06;240.61611355647437;264.4750485637546;274.5913991737795;292.06;6120000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;2750000.0;6130000.0;0.046;0.0;0.16699999999999998;0.03266666666666666;0.0005;0.0465;0.03246246729657479;12056.91796875;2914.712890625;2756.40771484375;20187.505859375;514154.81768048817;508868.58121814847;251755.23247361073;251386.048991288;246091.98152162432;430014.67791919125;432252.62270688626;453755.9330064868;473081.36623795505;523153.2123420618;476574.82663839636;453628.0846117082;458408.17369170516;469013.89475475706;454701.3540030205;422564.9111599053;487665.61530612485;433182.4302400453;432252.62270688626;267611.2341011182;321233.1047070471;462003.4236302074;202068.3386942505;202602.6063692974;274.0197180960659;1498783.6572006617;522854.2311116991;76249.498659159;684831.4927374105;0;38;34;0;22;28;25;7;39;43;477691620855.0312;185189525584.9684;364948123785.3211;42031.82825014346;8491.212774574593;-0.0;10678.725759697882;1607925.641914612;328799.23311806313;0.0;439224.32461471896;3.452258213913155;0.22788111841827619
2238;2019-08-24 06:18:45.112;814;788;203;202;183;51;36;27;53;35;684;241;52;96;279;167;282;595;189;39;36;-81;604;362;366;139;366;280;604;314.0;-1.0;930.0;535.0;3.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;20201.2265625;11839.845703125;2851.04711914062;2767.38842773438;801.0;343532;622.0;0.0;Calculated values ==>;1566620325.112;354.56000000000006;351.96000000000004;293.46000000000004;293.36;291.46000000000004;278.26000000000005;274.5913991737795;276.76000000000005;275.86;278.46000000000004;276.66;341.56000000000006;297.26000000000005;278.36;282.76000000000005;301.06;289.86;301.36;332.66;277.06;276.76000000000005;335.36;353.26;265.06;242.35481222062532;265.11578078379944;274.5913991737795;292.06;6040000.0;3620000.0000000005;3660000.0;1390000.0;3660000.0;2800000.0;6040000.0;0.052333333333333336;0.0;0.155;0.08916666666666666;0.0005;0.052833333333333336;0.0;11839.845703125;2851.04711914062;2767.38842773438;20201.2265625;511553.74061449186;508252.24019835686;255289.90374153174;254891.3876549099;247820.3140032839;430014.67791919125;433065.50215134333;453282.67775324726;472326.8440106818;523579.70295020076;475941.5900503338;453153.49301004433;458728.5385032084;469152.14324221393;454701.3540030205;424910.8227261464;482291.40313526854;433616.79160117084;433065.50215134333;260914.8530628454;335913.7198600519;460798.24970661505;200074.3866233906;200596.93094942978;273.23727363531265;1499120.1794845755;523053.34093780123;76295.52338888701;684879.5335302415;0;38;34;0;22;28;25;7;39;43;477911487869.8005;185270513434.88345;365114598810.1464;39247.28512512778;23247.87779158751;-0.0;12282.089511834434;1608602.8662598035;329063.68586530717;0.0;439415.6360407619;4.283196688021607;0.3558675716163298
2239;2019-08-24 06:19:45.123;781;770;212;212;192;48;35;28;57;36;689;242;55;100;280;167;282;581;190;40;35;-82;600;358;362;142;362;286;601;279.0;0.0;909.0;424.0;2.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21200.638671875;11724.615234375;2873.86547851562;2810.396484375;814.0;343533;608.0;0.0;Calculated values ==>;1566620385.123;351.26;350.16;294.36;294.36;292.36;277.96000000000004;274.1680685717883;276.66;275.96000000000004;278.86;276.76000000000005;342.06000000000006;297.36;278.66;283.16;301.16;289.86;301.36;331.26000000000005;277.16;276.66;333.96000000000004;354.56000000000006;264.96000000000004;242.98782864720522;265.87368984753493;274.1680685717883;292.16;6000000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;2860000.0;6010000.0;0.0465;0.0;0.1515;0.07066666666666667;0.0003333333333333333;0.04683333333333333;0.0;11724.615234375;2873.86547851562;2810.396484375;21200.638671875;507711.86903592956;506214.5257327904;259239.6249668456;259239.6249668456;251202.95551997612;430280.9020939914;433883.48505660606;452763.5241406031;472029.85167895287;523617.99483566114;475290.5617466956;452501.84781902074;458271.56810341147;469830.35365861515;455374.8496969889;426039.9018582405;480622.86188084405;434782.31747122854;433883.48505660606;255056.51255035817;341368.83218197053;460239.41597243433;199395.21649008055;199821.15534044898;272.95177337928334;1499465.2582805734;523249.74744660506;76342.01345137355;684927.249881551;0;38;34;0;22;28;25;7;39;43;478129927909.50195;185354828889.76822;365284429939.9143;38385.29860905416;18432.990096753;-0.0;10961.919108373357;1609249.9230620402;329411.0901096723;0.0;439609.371624012;3.8934278785553524;0.31163447081895573
2240;2019-08-24 06:20:45.143;754;751;213;213;199;45;35;27;60;36;691;243;58;100;280;169;282;571;189;43;36;-82;602;361;365;140;365;277;601;294.0;-1.0;1141.0;313.0;3.0;0;99;0;1;1;0;1;0;0;0;1;1;0;0;0;30218.521484375;20254.0078125;2905.25244140625;2710.4873046875;812.0;343534;601.0;0.0;Calculated values ==>;1566620445.143;348.56000000000006;348.26;294.46000000000004;294.46000000000004;293.06;277.66;274.4858918419099;276.66;275.86;279.16;276.76000000000005;342.26;297.46000000000004;278.96000000000004;283.16;301.16;290.06;301.36;330.26000000000005;277.46000000000004;276.76000000000005;333.26000000000005;354.36;264.96000000000004;242.56692532238324;264.73235714968143;274.4858918419099;292.06;6020000.0;3610000.0;3650000.0;1400000.0;3650000.0;2770000.0;6010000.0;0.049;0.0;0.19016666666666668;0.05216666666666667;0.0005;0.0495;0.0;20254.0078125;2905.25244140625;2710.4873046875;30218.521484375;504061.34454239206;503764.59768918605;259680.6723216568;259680.6723216568;253871.73518322778;430081.6785162784;433133.46834165603;454691.5424637614;472293.48310962116;524543.686470274;476549.40166463883;454436.7528742885;459697.0714688479;469418.4363132915;455152.65811648633;425478.8129723746;479171.91895109316;434589.01295012434;433317.3069910173;252127.67657613798;340529.4996700694;460545.04963677423;201176.86657071824;201767.814103556;273.66669070400224;1499893.8941127397;523516.32480141945;76388.03615205608;684975.4252506404;0;39;34;0;22;28;25;7;39;43;478348100609.4326;185439457089.74133;365453386239.8606;48210.040865660376;13530.373549945922;-0.0;11461.699897929335;1609971.7914333765;329677.54026043136;0.0;439796.2974035024;2.8296416170175727;0.2037080003062069
2241;2019-08-24 06:21:45.114;746;742;211;211;198;47;36;28;56;36;689;242;55;78;279;171;282;594;190;46;36;-82;606;363;368;138;368;259;605;305.0;-1.0;1034.0;299.0;7.0;10;99;0;1;1;0;1;0;0;0;1;1;0;0;0;30800.31640625;20583.595703125;3183.59350585938;2536.26147460938;806.0;343535;590.0;0.0;Calculated values ==>;1566620505.114;347.76;347.36;294.26000000000005;294.26000000000005;292.96000000000004;277.86;274.69669130483857;276.76000000000005;275.96000000000004;278.76000000000005;276.76000000000005;342.06000000000006;297.36;278.66;280.96000000000004;301.06;290.26000000000005;301.36;332.56;277.76000000000005;276.76000000000005;332.16;353.76;264.96000000000004;242.14157278889297;262.3656120759269;274.69669130483857;292.16;6060000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2590000.0;6050000.0;0.05083333333333333;0.0;0.17233333333333334;0.049833333333333334;0.0011666666666666668;0.052;0.0;20583.595703125;3183.59350585938;2536.26147460938;30800.31640625;502653.49542620406;502224.52138987393;258537.95099090124;258537.95099090124;253276.42263741134;429947.3805835815;432557.5304485172;457170.5059952601;472556.2466753328;525763.4801533523;478680.72495898907;457048.2817727584;459836.6707289208;468875.40457176813;455098.7016729525;424335.6946528087;482033.5802153546;434396.59224347654;432557.5304485172;247525.65490268572;338011.6871214325;460849.3489538047;201664.97114833514;202940.96749095683;273.86668998203834;1500402.1386598244;523856.4736803612;76431.73792595386;685026.1411091804;0;39;34;0;22;28;25;7;39;43;478567894325.1456;185522816780.01175;365614108520.38196;44032.12050528673;12916.021493972567;-0.0;11940.061273793137;1610740.1045830324;329897.82036630966;0.0;439991.21782347217;2.6189796959233207;0.18607765255295883
2242;2019-08-24 06:22:45.124;762;755;212;212;198;48;38;30;38;38;676;241;41;72;279;172;282;629;190;47;38;-82;606;363;367;142;367;252;605;303.0;-1.0;1445.0;268.0;7.0;24;99;0;1;1;0;1;0;0;0;1;1;0;0;0;31596.73828125;20646.826171875;3593.9521484375;2426.396484375;801.0;343536;579.0;0.0;Calculated values ==>;1566620565.124;349.36;348.66;294.36;294.36;292.96000000000004;277.96000000000004;274.69669130483857;276.96000000000004;276.16;276.96000000000004;276.96000000000004;340.76;297.26000000000005;277.26000000000005;280.36;301.06;290.36;301.36;336.06;277.86;276.96000000000004;331.06;353.26;264.96000000000004;242.98782864720522;261.41265627149306;274.69669130483857;292.16;6060000.0;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;2520000.0;6050000.0;0.050499999999999996;0.0;0.24083333333333332;0.04466666666666667;0.0011666666666666668;0.051666666666666666;0.0;20646.826171875;3593.9521484375;2426.396484375;31596.73828125;504731.73279481515;503916.1364609297;258968.39257756755;258968.39257756755;253276.42263741134;429947.3805835815;433182.4302400453;456119.0499301343;472226.9707426428;524990.7791470718;479428.453753966;456484.0767557704;460209.6615143617;469013.89475475706;455239.982138536;424335.6946528087;486991.15676297486;434821.0723081777;433182.4302400453;242924.1476594651;335913.7198600519;460239.41597243433;202208.36087209827;203490.03900738305;274.0788331398686;1500922.2007780469;524200.1177937397;76473.10030151931;685082.6300695484;0;39;34;0;22;28;25;7;39;43;478788431075.1106;185606830779.9984;365767434070.3576;61150.15761481034;11525.38712781501;-0.0;11867.440213687549;1611616.7696537247;330101.5327178597;0.0;440189.6467351439;3.1703015252088913;0.2197624546305897
2243;2019-08-24 06:23:45.105;767;760;212;212;195;45;38;30;16;38;659;243;22;88;279;169;282;613;191;49;38;-82;587;356;361;147;361;279;588;288.0;0.0;1214.0;395.0;3.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22643.1640625;11512.728515625;2812.724609375;2712.34765625;797.0;343537;569.0;0.0;Calculated values ==>;1566620625.105;349.86;349.16;294.36;294.36;292.66;277.66;273.955091788801;276.96000000000004;276.16;274.76000000000005;276.96000000000004;339.06000000000006;297.46000000000004;275.36;281.96000000000004;301.06;290.06;301.36;334.46000000000004;278.06;276.96000000000004;330.06;352.86;264.96000000000004;244.02132995426717;264.9883086891361;273.955091788801;292.26000000000005;5870000.0;3560000.0;3610000.0;1470000.0;3610000.0;2790000.0;5880000.0;0.048;0.0;0.20233333333333334;0.06583333333333334;0.0005;0.0485;0.0;11512.728515625;2812.724609375;2712.34765625;22643.1640625;507084.8179526825;506103.811352006;405903.9320829369;405903.9320829369;252994.97845111627;430412.23801567365;434668.6427963687;448599.0583256204;471565.593789997;521067.79729660414;476296.59436886606;449399.6465027402;457891.5080003153;469839.80088582047;455987.71266879217;429533.2011061899;486615.1058486616;436603.72145541804;434668.6427963687;238741.38928724395;334235.48183727637;459469.37805013004;199453.5423031449;201581.8968369572;272.9664293105693;1501374.0568307668;524468.0292170722;76515.90960874493;685136.0021359745;0;39;34;0;22;28;25;7;39;43;479006761914.9162;185693503324.92123;365926683625.2158;50410.442741880885;17117.709186676522;-0.0;11304.707179031459;1612546.1469265076;330340.1496009861;0.0;440382.68681452237;4.626938659497883;0.35617103750903206
2244;2019-08-24 06:24:45.085;748;747;211;212;196;39;39;25;1;37;656;244;6;92;279;168;282;551;190;51;39;-80;591;352;357;146;357;287;592;264.0;-1.0;860.0;414.0;7.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23316.025390625;11541.5107421875;2886.67626953125;2788.61206054688;794.0;343538;561.0;0.0;Calculated values ==>;1566620685.085;347.96000000000004;347.86;294.26000000000005;294.36;292.76000000000005;277.06;273.5264737036516;277.06;275.66;273.26000000000005;276.86;338.76;297.56;273.76000000000005;282.36;301.06;289.96000000000004;301.36;328.26000000000005;278.26000000000005;277.06;329.26000000000005;352.56000000000006;265.16;243.81672145450628;265.9988726020314;273.5264737036516;292.16;5910000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;2870000.0;5920000.0;0.044000000000000004;0.0;0.14333333333333334;0.06899999999999999;0.0011666666666666668;0.045166666666666674;0.0;11541.5107421875;2886.67626953125;2788.61206054688;23316.025390625;504294.3629302243;504074.0413151066;259428.54444824063;259879.76981868222;253174.93630982647;430671.36484660726;435807.7667011844;445013.1966159986;471599.1411268027;520098.517598352;475392.9806235408;445711.16569546337;457100.07603103644;470385.6934277256;456510.3522854336;428485.143796557;477326.7897392055;437869.33121613413;435807.7667011844;235395.46725036926;332976.8817968329;459828.73603939463;197752.10612114513;199345.22445431733;272.273824634151;1501756.922411916;524660.0838380615;76561.73565928914;685183.4813116447;0;39;34;0;22;28;25;7;39;43;479222090114.9847;185781374024.9492;366096427025.2698;35440.75630426233;18083.287464359215;-0.0;10680.22482481683;1613261.3351099;330633.3934592917;0.0;440565.8335120238;3.729164075386371;0.3002741108849581
2245;2019-08-24 06:25:45.136;728;718;211;212;195;36;40;23;-4;33;656;244;-2;86;279;168;282;450;188;53;40;-79;620;349;353;138;353;276;620;231.0;-1.0;578.0;396.0;3.0;1;0;1;1;0;1;1;0;0;0;1;1;1;0;0;34100.19140625;21013.03515625;3127.955078125;3601.60815429688;790.0;343539;554.0;0.0;Calculated values ==>;1566620745.136;345.96000000000004;344.96000000000004;294.26000000000005;294.36;292.66;276.76000000000005;273.20264511476705;277.16;275.46000000000004;272.76000000000005;276.46000000000004;338.76;297.56;272.96000000000004;281.76000000000005;301.06;289.96000000000004;301.36;318.16;278.46000000000004;277.16;328.56;352.16;265.26000000000005;242.14157278889297;264.60387354146746;273.20264511476705;291.96000000000004;6200000.0;3490000.0;3529999.9999999995;1380000.0;3529999.9999999995;2760000.0;6200000.0;0.0385;0.0;0.09633333333333334;0.066;0.0005;0.039;0.0;21013.03515625;3127.955078125;3601.60815429688;34100.19140625;498961.85422341595;497625.17024305946;257603.01373285204;258013.94200976516;251434.16608645694;430862.6128555636;436919.9912418496;446469.37623575336;472262.261994151;521002.16170846956;476788.93213286175;446740.7191056886;458124.1965307005;470927.899460397;457002.4951182406;420086.96464201383;457438.0805725348;439103.6918358816;436919.9912418496;232467.98657752166;331298.85215519386;461151.30288772174;196477.1278611742;197260.79306465722;271.7513901463396;1502235.7975824676;524931.6023147054;76615.03275836605;685233.6458430801;0;39;35;0;22;28;25;7;39;44;479435271164.5581;185866646444.77856;366265470589.9315;24082.586593417793;17468.495551752138;-0.0;9346.708728910504;1613757.7845900662;330929.9101422957;0.0;440732.8664820833;1.834643971015473;0.15399637672618155
2246;2019-08-24 06:26:45.146;739;731;211;213;196;33;42;22;-2;30;655;244;-4;54;279;169;282;540;188;54;42;-80;658;347;352;133;352;260;660;222.0;-1.0;935.0;328.0;8.0;1;0;1;1;0;1;1;0;0;0;1;1;1;0;0;36366.56640625;22410.919921875;3453.72045898438;3420.0859375;785.0;343540;548.0;0.0;Calculated values ==>;1566620805.146;347.06000000000006;346.26;294.26000000000005;294.46000000000004;292.76000000000005;276.46000000000004;272.9856168485579;277.36;275.36;272.96000000000004;276.16;338.66;297.56;272.76000000000005;278.56;301.06;290.06;301.36;327.16;278.56;277.36;327.96000000000004;351.66;265.16;241.05796691057077;262.5002047102346;272.9856168485579;291.96000000000004;6580000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2600000.0;6600000.0;0.037000000000000005;0.0;0.15583333333333332;0.05466666666666666;0.0013333333333333333;0.03833333333333334;0.0;22410.919921875;3453.72045898438;3420.0859375;36366.56640625;496787.8517231918;495491.0340329509;255468.20482646706;256217.04261566597;250115.6404756605;430988.63858405815;437490.34238097246;449727.36943250604;472625.7912797831;522203.0034911813;478779.2400200951;449469.210275598;456762.878738187;471062.88302291866;457464.8069255213;405562.9627102079;466926.92430238915;439489.91102890164;437490.34238097246;229958.8627652946;329201.48028520535;461803.7073291271;197208.72144408643;199235.13825738663;272.036688550988;1502823.118434642;525293.5289180143;76673.5566281413;685288.50228043;0;39;35;0;22;28;25;7;39;44;479646806414.5245;185947959994.76566;366426297389.90594;39350.822644862055;14464.525895048891;-0.0;9133.116158070792;1614286.4844355918;331196.06300572876;0.0;440886.8906892071;2.149532285658332;0.1652974702072269
2247;2019-08-24 06:27:45.107;784;770;207;209;194;32;37;20;10;28;657;244;6;47;279;170;282;632;186;55;38;-80;674;347;351;129;351;257;676;222.0;-1.0;1510.0;398.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27560.689453125;13301.271484375;3554.69580078125;3421.30126953125;784.0;343541;542.0;0.0;Calculated values ==>;1566620865.107;351.56000000000006;350.16;293.86;294.06;292.56;276.36;272.9856168485579;276.86;275.16;274.16;275.96000000000004;338.86;297.56;273.76000000000005;277.86;301.06;290.16;301.36;336.36;278.66;276.96000000000004;327.36;351.56000000000006;265.16;240.16925963744896;262.0952818180154;272.9856168485579;291.76000000000005;6740000.000000001;3470000.0000000005;3510000.0;1290000.0;3510000.0;2570000.0;6759999.999999999;0.037000000000000005;0.0;0.25166666666666665;0.06633333333333333;0.0;0.037000000000000005;0.0;13301.271484375;3554.69580078125;3421.30126953125;27560.689453125;501411.5173335835;499317.16088834003;253296.90254548358;254007.22051400403;248845.00605911145;430988.63858405815;436873.4469329229;451795.7641514069;472954.5886681478;522650.8095527554;479147.33717323793;451289.36801950133;456396.1389414811;471197.64151864214;457600.8811923833;396857.29495594255;479476.42223400105;439873.374582348;437043.4276340726;227449.86971758792;328782.02776382567;462400.4184257463;197626.96000905373;197626.96000905373;272.20369653397574;1503355.4992959795;525590.9370730418;76730.53113087978;685346.8677872054;0;39;35;0;22;28;25;7;39;44;479857569330.2418;186026508905.03302;366581296575.43353;63965.81570915887;17563.306074973938;-0.0;8858.4093021257;1615146.8967930127;331462.788122297;0.0;441036.72261445585;4.457579226831497;0.3441857402204548
2248;2019-08-24 06:28:45.097;814;781;187;186;178;37;26;21;25;28;661;244;21;71;278;173;282;633;186;35;26;-79;599;355;360;130;360;270;600;235.0;-1.0;1336.0;317.0;3.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21303.509765625;11846.75390625;2975.4970703125;2722.59423828125;780.0;343542;538.0;0.0;Calculated values ==>;1566620925.097;354.56000000000006;351.26;291.86;291.76000000000005;290.96000000000004;276.86;273.8482719121499;275.76000000000005;275.26000000000005;275.66;275.96000000000004;339.26;297.56;275.26000000000005;280.26000000000005;300.96000000000004;290.46000000000004;301.36;336.46000000000004;276.66;275.76000000000005;326.96000000000004;351.16;265.26000000000005;240.39332010688793;263.82572766246335;273.8482719121499;291.76000000000005;5990000.0;3550000.0;3600000.0;1300000.0;3600000.0;2700000.0;6000000.0;0.03916666666666667;0.0;0.22266666666666665;0.05283333333333333;0.0005;0.03966666666666667;0.0;11846.75390625;2975.4970703125;2722.59423828125;21303.509765625;511980.7030249865;507711.86903592956;249413.7291973978;249053.0650411027;246238.51802225967;430477.46260093397;432743.3877257513;451415.3493911695;472824.0414856702;522008.38439368166;477540.7457541647;450897.7534179729;457230.9396854061;469849.3676383628;456707.59526566305;426317.92876259907;488087.2724581333;434376.6058122323;432743.3877257513;225777.27872811773;327104.2899505934;462350.7543324758;199951.25662008612;200574.7331651783;273.1587363632882;1503762.633087639;525800.4690226845;76781.72172672804;685401.2769912112;0;39;35;0;22;28;25;7;39;44;480070833779.42816;186104195954.73663;366739370224.83044;55992.671323694565;13863.44012913792;-0.0;9209.35663090273;1616146.3842387968;331724.63402474025;0.0;441187.2622358707;4.506478519220116;0.3322345673744093
2249;2019-08-24 06:29:45.118;798;773;187;186;172;43;28;22;38;30;674;242;33;76;277;171;282;581;188;33;28;-77;593;355;360;137;360;277;594;247.0;-1.0;1203.0;313.0;3.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;19960.255859375;11628.9375;2886.40063476562;2741.04150390625;776.0;343543;535.0;0.0;Calculated values ==>;1566620985.118;352.96000000000004;350.46000000000004;291.86;291.76000000000005;290.36;277.46000000000004;273.8482719121499;275.96000000000004;275.36;276.96000000000004;276.16;340.56000000000006;297.36;276.46000000000004;280.76000000000005;300.86;290.26000000000005;301.36;331.26000000000005;276.46000000000004;275.96000000000004;326.66;350.76;265.46000000000004;241.92719264551067;264.73235714968143;273.8482719121499;291.96000000000004;5930000.0;3550000.0;3600000.0;1370000.0;3600000.0;2770000.0;5940000.0;0.04116666666666667;0.0;0.20049999999999998;0.05216666666666667;0.0005;0.04166666666666667;0.0;11628.9375;2886.40063476562;2741.04150390625;19960.255859375;510480.9482830715;507224.24433888565;249679.05669046773;249314.3231405479;244415.38583615457;430477.46260093397;433110.10878034565;451862.30002300174;472100.0868749512;522785.2052285;476435.77644986974;451210.7289439516;456713.7017175488;469722.02148053906;456430.83553010726;427952.4972068653;481434.7998180991;434017.3760585396;433110.10878034565;224522.8720964353;325426.6669566859;461503.1061225798;199828.3783498465;200426.58648993395;273.1102710944949;1504106.6181546722;525996.1682556487;76827.2679602953;685450.1432360747;0;39;35;0;22;28;25;7;39;44;480286909379.9569;186184323989.9327;366903527660.2321;50532.80129546762;13650.69829881092;-0.0;9695.146762100489;1617034.4072120911;331953.9987617715;0.0;441344.85490266624;4.281236731186397;0.31669270340704425
2250;2019-08-24 06:30:45.148;766;766;200;200;179;43;29;23;48;32;685;240;44;82;277;169;282;574;190;32;30;-76;594;352;356;143;356;283;595;242.0;0.0;1072.0;420.0;3.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;20973.400390625;11639.8154296875;2872.193359375;2755.99926757812;773.0;343544;532.0;0.0;Calculated values ==>;1566621045.148;349.76;349.76;293.16;293.16;291.06;277.46000000000004;273.5264737036516;276.06;275.46000000000004;277.96000000000004;276.36;341.66;297.16;277.56;281.36;300.86;290.06;301.36;330.56;276.36;276.16;326.36;350.46000000000004;265.56;243.1966462407574;265.49620691782997;273.5264737036516;292.16;5940000.0;3520000.0000000005;3560000.0;1430000.0;3560000.0;2830000.0;5950000.0;0.04033333333333333;0.0;0.17866666666666667;0.07;0.0005;0.04083333333333333;0.0;11639.8154296875;2872.193359375;2755.99926757812;20973.400390625;506330.5173633693;506240.6914781676;254593.03982187776;254593.03982187776;246779.80102151886;430671.36484660726;434286.206695374;452110.8703177097;471502.6223741309;523442.87098700664;475444.5930516821;451586.4828945833;456486.59742904385;470268.74577182234;456648.2394255332;427683.94376372773;480312.88774210075;434818.82438352716;434464.2400499864;223268.49639005636;324168.52440917626;460695.88222165016;198302.92312222044;198992.18985731827;272.4933147542471;1504447.902513494;526190.1714831075;76873.09953770571;685498.155513478;0;39;35;0;22;28;25;7;39;44;480501816779.8545;186268365989.89264;367071611660.152;45347.019898927414;18367.50713696008;-0.0;9615.108716200615;1617833.8052209185;332220.95054946496;0.0;441505.85415763984;4.246560200317275;0.34343785454121684
2251;2019-08-24 06:31:45.109;740;751;208;208;188;40;29;21;55;32;688;241;51;87;277;169;282;582;191;35;29;-76;596;348;353;146;353;284;597;230.0;-1.0;1031.0;335.0;3.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22039.376953125;11695.2451171875;2918.47875976562;2755.59423828125;769.0;343545;530.0;0.0;Calculated values ==>;1566621105.109;347.16;348.26;293.96000000000004;293.96000000000004;291.96000000000004;277.16;273.0942459734351;276.06;275.26000000000005;278.66;276.36;341.96000000000004;297.26000000000005;278.26000000000005;281.86;300.86;290.06;301.36;331.36;276.66;276.06;326.16;350.06000000000006;265.56;243.81672145450628;265.62235894841564;273.0942459734351;292.26000000000005;5960000.0;3479999.9999999995;3529999.9999999995;1460000.0;3529999.9999999995;2840000.0;5970000.0;0.03833333333333333;0.0;0.17183333333333334;0.05583333333333333;0.0005;0.03883333333333333;0.0;11695.2451171875;2918.47875976562;2755.59423828125;22039.376953125;502800.67268605786;504131.4396724053;257775.63793415888;257775.63793415888;249910.35531370048;430925.7729439634;435017.2703086864;452850.053020226;471102.9871208479;523674.2401055645;475431.5380130603;452327.9621952576;456955.81173356925;470676.35417615983;457302.28658491845;427142.2601379903;481231.2279553621;436061.7692676645;435017.2703086864;222432.26289678228;322491.0997442508;460237.64742594806;197583.31306060494;198358.32153537174;272.19032264067454;1504806.1093386095;526384.5039226422;76918.99962909677;685546.3797483025;0;39;35;0;22;28;25;7;39;44;480714378524.7328;186355009634.84302;367241601095.0546;43863.33481639489;14664.86700206499;-0.0;9190.255844030386;1618576.741620366;332496.0414084394;0.0;441662.46366649406;3.898740135520659;0.30269044939881784
2252;2019-08-24 06:32:45.129;724;737;210;211;191;36;31;18;60;30;687;243;57;91;277;169;282;597;190;38;31;-77;605;345;350;146;350;284;607;223.0;-1.0;1107.0;241.0;7.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;23253.65234375;11888.4990234375;2998.9501953125;2748.42749023438;765.0;343546;528.0;0.0;Calculated values ==>;1566621165.129;345.56000000000006;346.86;294.16;294.26000000000005;292.26000000000005;276.76000000000005;272.7676641592781;276.26000000000005;274.96000000000004;279.16;276.16;341.86;297.46000000000004;278.86;282.26000000000005;300.86;290.06;301.36;332.86;276.96000000000004;276.26000000000005;325.96000000000004;349.66;265.46000000000004;243.81672145450628;265.62235894841564;272.7676641592781;292.16;6050000.0;3450000.0;3500000.0;1460000.0;3500000.0;2840000.0;6070000.0;0.03716666666666667;0.0;0.1845;0.04016666666666667;0.0011666666666666668;0.03833333333333334;0.0;11888.4990234375;2998.9501953125;2748.42749023438;23253.65234375;499863.9983834897;501383.51955102227;257984.49930601052;258407.99507112624;250558.1872149192;431113.4868728058;436081.5386184645;453499.7467600682;470904.38115382055;523570.3779128124;475661.23165767407;453110.31516667345;457460.8173133241;471081.9081615508;457788.6768492824;424624.16620865517;482235.7914630151;437274.45501316193;436081.5386184645;221596.04284303306;320813.78693149507;460135.4705014041;197416.33222891617;199259.7112269147;272.1115956032416;1505183.677063267;526581.100634152;76964.88176576907;685595.7080935484;0;39;35;0;22;28;25;7;39;44;480925348824.6658;186442638834.8152;367412057895.0005;47247.389980997556;10552.552053944932;-0.0;9078.17005000941;1619336.2507454497;332706.25661555893;0.0;441814.7512945235;3.792162600619774;0.2721268624019417
