;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2253;2019-08-24 06:33:45.140;720;731;211;213;193;32;32;18;60;28;684;242;58;85;277;169;282;627;189;41;32;-79;658;343;348;145;348;263;658;228.0;0.0;970.0;329.0;7.0;0;99;0;1;1;0;1;0;0;0;1;0;1;0;0;34492.99609375;22302.595703125;3416.82446289062;2524.42211914062;759.0;343547;529.0;0.0;Calculated values ==>;1566621225.14;345.16;346.26;294.26000000000005;294.46000000000004;292.46000000000004;276.36;272.5487779782249;276.36;274.96000000000004;279.16;275.96000000000004;341.56000000000006;297.36;278.96000000000004;281.66;300.86;290.06;301.36;335.86;277.26000000000005;276.36;326.06;349.06000000000006;265.26000000000005;243.61107973660833;262.9017227912062;272.5487779782249;292.06;6580000.0;3429999.9999999995;3479999.9999999995;1450000.0;3479999.9999999995;2630000.0;6580000.0;0.038;0.0;0.16166666666666665;0.05483333333333333;0.0011666666666666668;0.03916666666666667;0.0;22302.595703125;3416.82446289062;2524.42211914062;34492.99609375;494164.6966622079;495687.21830816206;255564.95975881183;256316.91097654533;249168.16493555985;431237.1583312671;436721.7332561768;457010.69313776627;470839.76368816046;524935.353182678;478186.9232207698;456764.57732692285;460055.9597368626;471351.15028436406;458111.00338702276;405562.9627102079;480795.273240559;438233.6227573053;436721.7332561768;222014.15119762826;318298.0250993184;460084.727583366;196219.14682341364;197986.89444276592;271.62437880854117;1505664.98735888;526866.0786606774;77008.83023503753;685649.182684384;0;40;35;0;22;28;25;7;39;44;481134787215.2116;186529954840.04276;367576187980.4282;42161.29998748701;14468.62934500405;-0.0;9350.44785352526;1620081.4597604056;332914.8046878986;0.0;441968.3512656195;2.336097777344295;0.1789414792925349
2254;2019-08-24 06:34:45.170;755;750;204;206;195;33;24;18;56;27;669;241;55;74;277;170;282;664;189;43;25;-82;700;342;347;133;347;248;701;210.0;-1.0;1019.0;37.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;1;0;0;35294.65625;23372.298828125;3746.02758789062;2466.33740234375;754.0;343548;533.0;0.0;Calculated values ==>;1566621285.17;348.66;348.16;293.56;293.76000000000005;292.66;276.46000000000004;272.43898195401505;275.56;274.96000000000004;278.76000000000005;275.86;340.06000000000006;297.26000000000005;278.66;280.56;300.86;290.16;301.36;339.56000000000006;277.46000000000004;275.66;326.46000000000004;348.56000000000006;264.96000000000004;241.05796691057077;260.85938512811435;272.43898195401505;292.06;7000000.0;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;2480000.0;7009999.999999999;0.035;0.0;0.16983333333333334;0.006166666666666667;0.0;0.035;0.0;23372.298828125;3746.02758789062;2466.33740234375;35294.65625;494927.76049828046;494121.2375436378;251276.19281678065;251949.9425168477;248312.76179668028;431298.55289687274;435589.022954605;458932.3024112177;472333.7623376517;524596.51422576;479915.22212599835;458813.14069848234;461063.7436070937;471485.43631355185;458406.0642754178;288412.148174304;481496.6706416268;438789.3042975564;435761.180724851;223686.61821467688;316201.74473053816;461604.3712724691;197956.33739537417;197956.33739537417;272.3144659704506;1506246.8419100186;527246.8930936502;77050.44069252808;685708.902963329;0;40;35;0;22;28;25;7;39;44;481343391465.1122;186613396540.003;367729564630.3551;44322.4180585241;1625.8295422420856;-0.0;8323.169516531689;1620802.5177592705;333048.9922388071;0.0;442115.7050503721;1.8344442732392525;0.10600025983906669
2255;2019-08-24 06:35:45.141;801;784;198;199;184;32;25;16;55;25;661;242;54;84;277;169;282;689;188;45;26;-81;667;344;349;123;348;261;669;217.0;-1.0;1443.0;208.0;0.0;0;69;100;1;0;0;1;0;0;0;1;0;1;0;0;24200.373046875;13084.3779296875;3498.03637695312;2474.4736328125;748.0;343549;538.0;0.0;Calculated values ==>;1566621345.141;353.26;351.56000000000006;292.96000000000004;293.06;291.56;276.36;272.6583383277491;275.66;274.76000000000005;278.66;275.66;339.26;297.36;278.56;281.56;300.86;290.06;301.36;342.06000000000006;277.66;275.76000000000005;326.96000000000004;347.96000000000004;265.06;238.79729159403252;262.63441904999945;272.6583383277491;291.96000000000004;6670000.0;3440000.0;3490000.0;1230000.0;3479999.9999999995;2610000.0;6690000.000000001;0.036166666666666666;0.0;0.2405;0.034666666666666665;0.0;0.036166666666666666;0.0;13084.3779296875;3498.03637695312;2474.4736328125;24200.373046875;504337.78532465774;501872.86382737505;250452.65114630063;250795.2570604204;245810.6518919885;431175.4696738307;435283.0450006729;456722.2913988086;473445.75489059254;522737.32887783914;478434.178788706;456599.3875696608;460246.61376299994;471351.15028436406;457950.0317343636;400989.990608441;488663.68991709856;438672.06574578746;435456.5192974062;225777.27872811773;313686.43059754226;463188.51047118695;197660.38232390472;197660.38232390472;272.20486348052236;1506742.3941877065;527550.5518936841;77091.59421730204;685769.240985512;0;40;35;0;22;28;25;7;39;44;481552090544.95953;186690159419.94684;367882190825.24347;62304.38913251438;9204.975109105784;-0.0;8600.293620541637;1621690.6450161282;333139.2053200947;0.0;442256.6657457959;4.203711441064428;0.29278217845998783
2256;2019-08-24 06:36:45.101;819;800;191;191;177;34;27;18;53;26;668;240;53;86;278;170;282;680;188;48;27;-78;647;346;350;123;350;263;648;242.0;-1.0;1307.0;198.0;12.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;21870.009765625;12733.1953125;3301.09448242188;2143.546875;742.0;343550;543.0;0.0;Calculated values ==>;1566621405.101;355.06000000000006;353.16;292.26000000000005;292.26000000000005;290.86;276.56;272.8767566201714;275.86;274.96000000000004;278.46000000000004;275.76000000000005;339.96000000000004;297.16;278.46000000000004;281.76000000000005;300.96000000000004;290.16;301.36;341.16;277.96000000000004;275.86;327.46000000000004;347.36;265.36;238.79729159403252;262.9017227912062;272.8767566201714;291.96000000000004;6470000.0;3460000.0;3500000.0;1230000.0;3500000.0;2630000.0;6480000.0;0.04033333333333333;0.0;0.21783333333333335;0.033;0.002;0.042333333333333334;0.0;12733.1953125;3301.09448242188;2143.546875;21870.009765625;508483.349316828;505908.025699346;248865.43512982782;248865.43512982782;244232.25094577;431051.2098666511;435390.3900212655;456147.5771645451;473541.6726018376;523294.3053277578;477964.1159128352;456147.5771645451;460176.62678201264;471207.0832623273;457762.68495711056;410391.51925610343;489580.9272178227;438944.57280826;435390.3900212655;227868.02628245065;311171.3556482807;463481.6959889203;198193.68454494662;200587.6255174607;272.4252311292276;1507126.0580981502;527765.5549065433;77130.0520658888;685825.8626364269;0;40;35;0;22;28;25;7;39;44;481761650745.09283;186763910219.99377;368039286025.3434;56190.956275635865;8754.50437765113;-0.0;9939.983697327736;1622677.447921016;333288.76787436014;0.0;442411.0650553357;4.119601562628439;0.27798296694719243
2257;2019-08-24 06:37:45.172;820;804;189;189;173;36;29;19;54;27;677;237;53;84;278;170;282;661;188;51;29;-73;636;347;352;124;351;265;637;242.0;-1.0;1311.0;140.0;2.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;20486.1875;12452.923828125;3213.10620117188;2156.34130859375;736.0;343551;553.0;0.0;Calculated values ==>;1566621465.172;355.16;353.56000000000006;292.06;292.06;290.46000000000004;276.76000000000005;272.9856168485579;276.06;275.06;278.56;275.86;340.86;296.86;278.46000000000004;281.56;300.96000000000004;290.16;301.36;339.26;278.26000000000005;276.06;328.46000000000004;346.76;265.86;239.02933182858504;263.1675429290057;272.9856168485579;291.96000000000004;6360000.0;3470000.0000000005;3520000.0000000005;1240000.0;3510000.0;2650000.0;6370000.0;0.04033333333333333;0.0;0.2185;0.02333333333333333;0.0003333333333333333;0.04066666666666666;0.0;12452.923828125;3213.10620117188;2156.34130859375;20486.1875;509567.9006355993;507406.69112221187;248601.72030093396;248601.72030093396;243296.35429472537;430988.63858405815;435258.38108644163;455941.3015012075;473508.13932025275;524057.9458960741;477380.0187366983;455817.0978178465;459622.3826831553;471072.33732336207;457600.8811923833;414638.5449743606;488053.75752879784;438995.08276109525;435258.38108644163;232049.79005350024;308656.51637580903;463824.3040558965;198798.26410625663;199206.4891570327;272.669227639903;1507479.4440870455;527975.6875953474;77165.92686901074;685880.2118792543;0;40;35;0;22;28;25;7;39;44;481972499954.6041;186838097904.8218;368197873464.9758;56185.753670796774;6183.940932158262;-0.0;9599.443605129296;1623615.0286609528;333413.4022279887;0.0;442574.0862962753;4.038134816273121;0.2605297603790836
2258;2019-08-24 06:38:45.122;812;803;191;191;173;36;31;20;57;29;683;234;55;76;278;169;282;655;189;53;31;-67;630;347;352;135;351;265;632;236.0;0.0;1239.0;164.0;3.0;0;100;92;1;0;0;1;0;0;0;1;0;0;0;0;18895.869140625;11900.58984375;3219.65185546875;1239.01794433594;729.0;343552;572.0;0.0;Calculated values ==>;1566621525.122;354.36;353.46000000000004;292.26000000000005;292.26000000000005;290.46000000000004;276.76000000000005;272.9856168485579;276.26000000000005;275.16;278.86;276.06;341.46000000000004;296.56;278.66;280.76000000000005;300.96000000000004;290.06;301.36;338.66;278.46000000000004;276.26000000000005;330.36;346.06000000000006;266.46000000000004;241.49495122638035;263.1675429290057;272.9856168485579;292.06;6300000.0;3470000.0000000005;3520000.0000000005;1350000.0;3510000.0;2650000.0;6320000.0;0.03933333333333333;0.0;0.20650000000000002;0.02733333333333333;0.0005;0.03983333333333333;0.0;11900.58984375;3219.65185546875;1239.01794433594;18895.869140625;509056.0793221692;507717.2071213028;249492.5090115974;249492.5090115974;243455.1063493348;430988.63858405815;435606.5810759271;456313.30301945616;472265.74392498133;524673.9341427287;477044.142430252;456065.4032244539;458648.9389275073;471072.33732336207;457464.8069255213;416769.1385342081;487738.3443179351;439325.3299729364;435606.5810759271;239996.17471937067;305722.83045113535;462801.6062630985;198652.06259159;199290.2271910043;272.61129785089383;1507807.3544061405;528178.4644211516;77194.1979505906;685933.7735245046;0;40;35;0;22;28;25;7;39;44;482183523954.772;186915733154.88354;368356740965.1022;53207.04614835437;7220.087527021232;-0.0;9413.268096416092;1624525.875654616;333525.00938170636;0.0;442732.39352786064;4.269166410553781;0.28341599984815774
2259;2019-08-24 06:39:45.163;802;798;196;196;176;36;34;21;60;30;682;233;58;73;279;169;282;655;190;55;34;-60;623;346;351;141;351;268;625;225.0;-1.0;1338.0;152.0;3.0;0;100;92;1;0;0;1;0;0;0;1;0;0;0;0;18802.10546875;11710.671875;3113.01782226562;1228.07409667969;718.0;343553;596.0;0.0;Calculated values ==>;1566621585.163;353.36;352.96000000000004;292.76000000000005;292.76000000000005;290.76000000000005;276.76000000000005;272.8767566201714;276.56;275.26000000000005;279.16;276.16;341.36;296.46000000000004;278.96000000000004;280.46000000000004;301.06;290.06;301.36;338.66;278.66;276.56;332.76000000000005;344.96000000000004;267.16;242.77792619122317;263.56353331371673;272.8767566201714;292.16;6230000.0;3460000.0;3510000.0;1410000.0;3510000.0;2680000.0;6250000.0;0.0375;0.0;0.223;0.025333333333333333;0.0005;0.038;0.0;11710.671875;3113.01782226562;1228.07409667969;18802.10546875;508378.3918815021;507686.4314935482;251573.91940603533;251573.91940603533;244663.94214148205;431051.2098666511;436360.98980129673;456191.89878656593;471570.8910797328;524332.3710604717;476554.3888691218;455942.7901435855;457801.30300618423;471197.64151864214;457626.93612502544;419119.31766088394;488484.6763326926;439873.374582348;436360.98980129673;250035.78352995744;301113.3779324612;462613.8618271391;198539.9944648585;199237.8092667161;272.5627036143775;1508121.7188642432;528375.3593889116;77214.77109969476;685986.5818329671;0;40;35;0;22;28;25;7;39;44;482394568070.2212;186998589735.0599;368516750230.44275;57456.37466374076;6689.871306511109;-0.0;9010.680860314063;1625448.700996716;333641.00491505384;0.0;442886.03135031415;4.557563129489893;0.30405001177708113
2260;2019-08-24 06:40:45.103;791;790;202;202;181;36;36;21;62;31;674;232;61;74;279;169;282;649;190;57;37;-54;619;346;351;144;351;270;621;223.0;-1.0;1330.0;94.0;3.0;0;100;94;1;0;0;1;0;0;0;1;0;0;0;0;19183.97265625;11767.3017578125;3085.35620117188;1228.69750976562;706.0;343554;623.0;0.0;Calculated values ==>;1566621645.103;352.26;352.16;293.36;293.36;291.26000000000005;276.76000000000005;272.8767566201714;276.76000000000005;275.26000000000005;279.36;276.26000000000005;340.56000000000006;296.36;279.26000000000005;280.56;301.06;290.06;301.36;338.06000000000006;278.86;276.86;335.46000000000004;343.76;267.76000000000005;243.40439225979637;263.82572766246335;272.8767566201714;292.16;6190000.0;3460000.0;3510000.0;1440000.0;3510000.0;2700000.0;6210000.0;0.03716666666666667;0.0;0.22166666666666668;0.015666666666666666;0.0005;0.03766666666666667;0.0;11767.3017578125;3085.35620117188;1228.69750976562;19183.97265625;507312.5328455522;507006.01110024756;253997.68776365535;253997.68776365535;246475.33916544836;431051.2098666511;436703.0500240613;456111.4010031973;471270.65844568226;523348.7565105926;476188.72090561356;455986.4950298549;457602.31633955985;471197.64151864214;457626.93612502544;420404.6378999559;488069.18046624714;440199.3681260265;436873.4469329229;261333.34086894934;296085.73418796173;462774.18941673246;198848.93067330332;199580.99382052038;272.68509923265646;1508437.952963678;528570.8135188139;77235.22372325658;686038.1832965562;0;40;35;0;22;28;25;7;39;44;482604957469.5852;187084004234.8017;368677988829.9553;57026.514256459835;4134.829053647057;-0.0;8938.015733900495;1626401.7710440955;333731.12054527976;0.0;443035.45424900926;4.359045428740603;0.27579208662708776
2261;2019-08-24 06:41:45.124;781;782;206;206;186;35;39;21;64;31;664;231;62;75;279;169;282;650;190;59;39;-48;617;346;351;146;350;272;618;210.0;0.0;1355.0;50.0;3.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19761.345703125;12068.20703125;3122.85864257812;1233.37475585938;698.0;343555;651.0;0.0;Calculated values ==>;1566621705.124;351.26;351.36;293.76000000000005;293.76000000000005;291.76000000000005;276.66;272.8767566201714;277.06;275.26000000000005;279.56;276.26000000000005;339.56000000000006;296.26000000000005;279.36;280.66;301.06;290.06;301.36;338.16;279.06;277.06;338.26;342.96000000000004;268.36;243.81672145450628;264.08650396036035;272.8767566201714;292.16;6170000.0;3460000.0;3510000.0;1460000.0;3500000.0;2720000.0;6180000.0;0.035;0.0;0.22583333333333336;0.008333333333333333;0.0005;0.035500000000000004;0.0;12068.20703125;3122.85864257812;1233.37475585938;19761.345703125;506198.2327605794;506238.20404615183;255707.09580373907;255707.09580373907;248308.28236804597;431051.2098666511;437212.9964797356;456031.2574734189;471003.6945412344;522155.7116679477;475821.56916290557;455780.5313339164;457402.8244415097;471332.17598930694;457626.93612502544;421032.96384987084;488529.06386960944;440523.99674407655;437212.9964797356;273052.9745269728;292734.4514702754;463085.4685709421;199088.70730240524;199886.14939397332;272.7799374846493;1508762.6108746456;528769.512279443;77255.74817323111;686089.9365276741;0;40;35;0;22;28;25;7;39;44;482815631180.1007;187171034685.01465;368840645740.35333;58026.19258028726;2199.973010571141;-0.0;8425.103071544561;1627360.8791738101;333783.92903911683;0.0;443180.1975485053;4.17982390062522;0.2557607995538644
2262;2019-08-24 06:42:45.124;772;775;208;208;189;35;42;22;65;31;656;229;64;78;279;169;282;651;189;61;42;-43;614;346;351;139;350;275;616;221.0;-1.0;1258.0;122.0;3.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;20841.2734375;11999.5546875;3045.11694335938;2121.69189453125;690.0;343556;676.0;0.0;Calculated values ==>;1566621765.124;350.36;350.66;293.96000000000004;293.96000000000004;292.06;276.66;272.8767566201714;277.36;275.36;279.66;276.26000000000005;338.76;296.06;279.56;280.96000000000004;301.06;290.06;301.36;338.26;279.26000000000005;277.36;340.76;342.16;268.86;242.35481222062532;264.4750485637546;272.8767566201714;292.06;6140000.0;3460000.0;3510000.0;1390000.0;3500000.0;2750000.0;6160000.0;0.036833333333333336;0.0;0.20966666666666667;0.02033333333333333;0.0005;0.037333333333333336;0.0;11999.5546875;3045.11694335938;2121.69189453125;20841.2734375;505302.0807166255;505510.694353054;256617.85598851315;256617.85598851315;249446.30645075583;431051.2098666511;437719.27432889055;455659.7696930013;471934.1488268154;521084.00279974955;475211.05457666906;455533.634604728;457289.813397927;471332.17598930694;457626.93612502544;421958.5822038296;488881.0387570382;440847.2856539989;437719.27432889055;283520.3318566784;289383.54333396035;464610.6245850049;198775.78368754298;199550.45429871665;272.6561401563971;1509100.966034151;528970.0769604326;77283.70706198437;686141.3363242236;0;40;35;0;22;28;25;7;39;45;483026231180.1007;187256534685.01465;369004745740.35333;53860.00906581109;5405.308431581724;-0.0;8891.63594779316;1628293.2641875276;333847.3063844681;0.0;443324.5037069998;3.970378079456116;0.2562238892541273
2263;2019-08-24 06:43:45.115;764;768;207;208;190;35;45;21;64;29;651;228;64;86;280;169;282;656;189;62;45;-39;616;346;351;131;350;276;617;222.0;-1.0;1369.0;24.0;3.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;21047.53125;12026.4013671875;3114.2548828125;2196.443359375;685.0;343557;689.0;0.0;Calculated values ==>;1566621825.115;349.56000000000006;349.96000000000004;293.86;293.96000000000004;292.16;276.66;272.8767566201714;277.66;275.26000000000005;279.56;276.06;338.26;295.96000000000004;279.56;281.76000000000005;301.16;290.06;301.36;338.76;279.36;277.66;342.06000000000006;341.66;269.26000000000005;240.61611355647437;264.60387354146746;272.8767566201714;292.06;6160000.0;3460000.0;3510000.0;1310000.0;3500000.0;2760000.0;6170000.0;0.037000000000000005;0.0;0.22816666666666666;0.004;0.0005;0.037500000000000006;0.0;12026.4013671875;3114.2548828125;2196.443359375;21047.53125;504080.43413634767;504510.5208242094;256159.705252538;256560.54452350546;249760.316773603;431051.2098666511;438221.9953895646;455366.90589584416;472790.3263854694;520483.895961747;474968.6002910931;455366.90589584416;458124.1965307005;471457.1867270124;457626.93612502544;421343.7087600865;489470.98950723227;441008.4353991938;438221.9953895646;288964.7057630673;287289.4124756198;466151.5816315598;199235.1973484862;199994.1907872069;272.8378103155695;1509449.9870451747;529170.2632282332;77319.68612472678;686192.6567235064;0;40;35;0;22;28;25;7;39;45;483236799589.87976;187337522534.9297;369170020945.17993;58440.71816688884;1067.6655371322945;-0.0;8933.542672588415;1629228.9632042428;333901.23974293337;0.0;443473.02458054054;3.947714895725679;0.23118036884618864
2264;2019-08-24 06:44:45.095;759;763;206;206;189;35;47;21;63;29;659;228;63;86;280;170;282;665;189;64;48;-35;616;347;351;127;351;276;618;227.0;-1.0;1344.0;94.0;3.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20423.033203125;12024.5625;3091.9111328125;1302.74536132812;682.0;343558;696.0;0.0;Calculated values ==>;1566621885.095;349.06000000000006;349.46000000000004;293.76000000000005;293.76000000000005;292.06;276.66;272.9856168485579;277.86;275.26000000000005;279.46000000000004;276.06;339.06000000000006;295.96000000000004;279.46000000000004;281.76000000000005;301.16;290.16;301.36;339.66;279.56;277.96000000000004;342.76;341.36;269.66;239.71726792356844;264.60387354146746;272.9856168485579;292.06;6160000.0;3470000.0000000005;3510000.0;1270000.0;3510000.0;2760000.0;6180000.0;0.03783333333333334;0.0;0.224;0.015666666666666666;0.0005;0.03833333333333334;0.0;12024.5625;3091.9111328125;1302.74536132812;20423.033203125;503427.79967247613;503767.11344431725;255707.09580373907;255707.09580373907;249362.72681211535;430988.63858405815;438555.21955574804;455240.3446814246;473311.50582222524;521312.9994827105;474968.6002910931;455240.3446814246;458124.1965307005;471322.8629655624;457600.8811923833;421343.7087600865;490613.75573163317;441329.76044685947;438721.26612974936;291896.6896268761;286033.001929769;467106.26672184304;199248.72798036408;199985.14147371246;272.8473943669437;1509795.4598863816;529370.6211189572;77348.83631077324;686244.357534303;0;40;35;0;22;28;25;7;39;45;483447329389.9467;187414896734.95428;369335565745.23254;57342.12214103756;4196.434773616503;-0.0;9151.551445148083;1630193.4985881147;333945.092623036;0.0;443623.6834618637;4.305327091686193;0.2701969252684922
2265;2019-08-24 06:45:45.146;755;759;204;204;188;35;50;23;64;30;676;230;63;79;280;170;282;673;190;66;50;-30;619;347;352;131;351;277;620;223.0;0.0;1184.0;114.0;3.0;0;95;98;1;0;0;1;0;0;0;1;0;0;0;0;20322.16015625;12137.0009765625;3120.79711914062;1263.29943847656;676.0;343559;699.0;0.0;Calculated values ==>;1566621945.146;348.66;349.06000000000006;293.56;293.56;291.96000000000004;276.66;272.9856168485579;278.16;275.46000000000004;279.56;276.16;340.76;296.16;279.46000000000004;281.06;301.16;290.16;301.36;340.46000000000004;279.76000000000005;278.16;343.06000000000006;340.76;270.16;240.61611355647437;264.73235714968143;272.9856168485579;292.16;6190000.0;3470000.0000000005;3520000.0000000005;1310000.0;3510000.0;2770000.0;6200000.0;0.03716666666666667;0.0;0.19733333333333333;0.019;0.0005;0.03766666666666667;0.0;12137.0009765625;3120.79711914062;1263.29943847656;20322.16015625;502627.36051333055;503059.9263888177;254817.56142582087;254817.56142582087;248927.68034090722;430988.63858405815;438829.4095231968;455199.74464283476;472887.3552016489;522992.2252892414;475068.4866712757;455072.8645904201;457089.7819856864;471322.8629655624;457600.8811923833;420404.6378999559;491510.8210559888;441437.9716852236;438829.4095231968;293153.3411634106;283520.3318566784;467035.2995674294;199160.43818177134;199899.24955226757;272.81251252754305;1510135.2917754827;529572.1386252666;77370.23819354612;686296.174109649;0;40;35;0;22;28;25;7;39;45;483658408654.52435;187492362524.7993;369501606759.90027;50525.089808316516;5089.622366327502;-0.0;8999.702692238336;1631093.1560786439;334022.54220861866;0.0;443775.0724840892;3.911024357383327;0.2504135501054721
2266;2019-08-24 06:46:45.106;752;755;203;203;186;35;53;23;67;31;692;231;65;76;281;170;282;681;189;68;53;-24;620;347;352;133;352;278;622;221.0;0.0;1332.0;110.0;3.0;0;93;98;1;0;0;1;0;0;0;1;0;0;0;0;20230.9375;12122.9423828125;3085.00732421875;1241.46691894531;668.0;343560;702.0;0.0;Calculated values ==>;1566622005.106;348.36;348.66;293.46000000000004;293.46000000000004;291.76000000000005;276.66;272.9856168485579;278.46000000000004;275.46000000000004;279.86;276.26000000000005;342.36;296.26000000000005;279.66;280.76000000000005;301.26000000000005;290.16;301.36;341.26;279.96000000000004;278.46000000000004;343.36;339.96000000000004;270.76000000000005;241.05796691057077;264.86050150153983;272.9856168485579;292.06;6200000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2780000.0;6220000.0;0.036833333333333336;0.0;0.222;0.018333333333333333;0.0005;0.037333333333333336;0.0;12122.9423828125;3085.00732421875;1241.46691894531;20230.9375;502140.338533807;502349.63594619924;254329.1977937017;254329.1977937017;248150.08882881887;430988.63858405815;439325.3299729364;455413.0699727434;472723.10170879104;524567.5484426317;475054.33457943605;455159.23490108957;456549.8496869389;471313.66630382475;457600.8811923833;420086.96464201383;492406.34231258574;441758.03732391703;439325.3299729364;294410.04551340896;280170.41352433193;467344.8414755855;199243.30597083984;199981.0634506103;272.8452527616892;1510473.0089611793;529774.1700425935;77391.09733116925;686347.8546700185;0;40;35;0;22;28;25;7;39;45;483869467854.6586;187571509724.84964;369667995760.0061;56869.68760842259;4915.194817587004;-0.0;8935.519283500176;1631987.5159200334;334105.8601028866;0.0;443924.43302719324;4.299265032768983;0.2751414013749816
2267;2019-08-24 06:47:45.147;749;752;201;202;185;36;55;24;69;32;699;230;68;76;281;169;282;685;188;70;55;-19;620;348;353;135;353;277;622;227.0;-1.0;1137.0;127.0;3.0;0;92;100;1;0;0;1;0;0;0;1;0;0;0;0;20204.3046875;12246.1552734375;3097.154296875;1225.314453125;660.0;343561;703.0;0.0;Calculated values ==>;1566622065.147;348.06000000000006;348.36;293.26000000000005;293.36;291.66;276.76000000000005;273.0942459734351;278.66;275.56;280.06;276.36;343.06000000000006;296.16;279.96000000000004;280.76000000000005;301.26000000000005;290.06;301.36;341.66;280.16;278.66;343.46000000000004;339.16;271.26000000000005;241.49495122638035;264.73235714968143;273.0942459734351;291.96000000000004;6200000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;2770000.0;6220000.0;0.03783333333333334;0.0;0.18949999999999997;0.021166666666666667;0.0005;0.03833333333333334;0.0;12246.1552734375;3097.154296875;1225.314453125;20204.3046875;501745.2232629605;501954.4369843618;253568.4416060011;253947.5318360352;247804.44746835524;430925.7729439634;439433.93616883486;455832.46872283914;472558.57531478856;525370.3012146801;475068.4866712757;455706.1453028069;456713.7017175488;471179.1075915118;457302.28658491845;420086.96464201383;492955.14632933895;441866.7139144839;439433.93616883486;294828.9587717387;276820.84063482966;467558.1405869268;199438.01944496259;200144.06842967175;272.92637682010246;1510810.1995696998;529977.3846253009;77411.66788959643;686399.4078876133;0;40;35;0;22;28;25;7;39;45;484081112380.1091;187651964665.02087;369834609535.3607;48586.7481381576;5675.209230838243;-0.0;9172.778263334587;1632866.9200689413;334194.1737766123;0.0;444075.43862376595;3.8286061378782854;0.24429038390043298
2268;2019-08-24 06:48:45.137;747;750;201;201;184;37;57;24;71;32;701;229;69;77;281;168;282;689;189;71;58;-14;623;349;353;136;353;278;625;213.0;-1.0;1270.0;82.0;3.0;0;95;100;1;0;0;1;0;0;0;1;0;0;0;0;20157.375;12284.3515625;3130.76904296875;1240.28649902344;651.0;343562;704.0;0.0;Calculated values ==>;1566622125.137;347.86;348.16;293.26000000000005;293.26000000000005;291.56;276.86;273.20264511476705;278.86;275.56;280.26000000000005;276.36;343.26;296.06;280.06;280.86;301.26000000000005;289.96000000000004;301.36;342.06000000000006;280.26000000000005;278.96000000000004;343.56000000000006;338.26;271.76000000000005;241.71165711629368;264.86050150153983;273.20264511476705;292.06;6230000.0;3490000.0;3529999.9999999995;1360000.0;3529999.9999999995;2780000.0;6250000.0;0.0355;0.0;0.21166666666666664;0.013666666666666666;0.0005;0.036;0.0;12284.3515625;3130.76904296875;1240.28649902344;20157.375;501200.78017272125;501410.61221044173;253421.89549514974;253421.89549514974;247346.65615177283;430862.6128555636;439762.74146204925;455919.39967626095;472427.34351167246;525497.9620240246;474825.5098029516;455666.4565528745;456675.6174673089;471179.1075915118;457002.4951182406;419119.31766088394;493199.1592464823;442026.28468741366;439926.6130492278;295247.87795992935;273052.9745269728;467912.072879551;199891.94731974462;200635.4188221808;273.10957846252205;1511146.490842594;530181.7714454845;77432.21113975516;686451.2985988933;0;40;35;0;22;28;25;7;39;45;484292877080.14276;187733251115.03378;370001081785.3872;54192.477415462614;3662.94171598402;-0.0;8614.482992173691;1633723.2708664332;334271.97873152746;0.0;444223.6410963892;3.990890268043492;0.2488202355476104
2269;2019-08-24 06:49:45.118;747;749;201;201;183;37;60;25;71;33;700;228;70;78;282;168;282;692;189;73;60;-9;624;349;354;137;354;279;625;220.0;0.0;1346.0;143.0;7.0;0;97;100;1;0;0;1;0;0;0;1;0;0;0;0;20045.880859375;12280.2138671875;3114.86791992188;1258.38623046875;642.0;343563;704.0;0.0;Calculated values ==>;1566622185.118;347.86;348.06000000000006;293.26000000000005;293.26000000000005;291.46000000000004;276.86;273.20264511476705;279.16;275.66;280.26000000000005;276.46000000000004;343.16;295.96000000000004;280.16;280.96000000000004;301.36;289.96000000000004;301.36;342.36;280.46000000000004;279.16;343.56000000000006;337.36;272.26000000000005;241.92719264551067;264.9883086891361;273.20264511476705;292.06;6240000.0;3490000.0;3540000.0;1370000.0;3540000.0;2790000.0;6250000.0;0.03666666666666667;0.0;0.22433333333333336;0.02383333333333333;0.0011666666666666668;0.03783333333333334;0.0;12280.2138671875;3114.86791992188;1258.38623046875;20045.880859375;501107.0887149543;501278.25581786246;253421.89549514974;253421.89549514974;247005.92210295258;430862.6128555636;440035.678959561;455753.5894146359;472393.7743832905;525315.6017606526;474581.92990439304;455626.85928223166;456637.6261191919;471170.01582824555;457002.4951182406;418791.7203387297;493610.0457385331;442135.4130134234;440035.678959561;295247.87795992935;269285.52512055053;468266.90819828433;199783.2160503966;201437.27224472817;273.0667601740285;1511481.411882532;530386.4113340576;77453.0268187627;686503.3290919957;0;40;35;0;22;28;25;7;39;45;484504909914.954;187815125179.96088;370168128870.23846;57422.687091377695;6398.861329524658;-0.0;9026.973054044509;1634653.1026964781;334355.8005381851;0.0;444370.6066761345;4.374375439281087;0.2884508692266612
2270;2019-08-24 06:50:45.108;746;748;202;202;184;38;62;26;71;33;699;227;71;80;282;168;282;694;190;74;62;-5;626;350;355;138;354;281;627;222.0;-1.0;1280.0;121.0;3.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20186.50390625;12350.478515625;3141.04638671875;1275.42492675781;632.0;343564;703.0;0.0;Calculated values ==>;1566622245.108;347.76;347.96000000000004;293.36;293.36;291.56;276.96000000000004;273.3108153835814;279.36;275.76000000000005;280.26000000000005;276.46000000000004;343.06000000000006;295.86;280.26000000000005;281.16;301.36;289.96000000000004;301.36;342.56000000000006;280.56;279.36;343.46000000000004;336.36;272.66;242.14157278889297;265.2429198363724;273.3108153835814;292.16;6260000.0;3500000.0;3550000.0;1380000.0;3540000.0;2810000.0;6270000.0;0.037000000000000005;0.0;0.21333333333333335;0.020166666666666666;0.0005;0.037500000000000006;0.0;12350.478515625;3141.04638671875;1275.42492675781;20186.50390625;500786.82950698026;500958.3639970607;253700.4440504943;253700.4440504943;247271.46751534185;430799.1582183253;440145.2010386557;455420.6899255907;472262.261994151;525053.8825097139;474208.0669347577;455420.6899255907;456561.92366318416;471170.01582824555;456838.85020633845;418128.6233581074;493682.2696945136;442085.3945067946;440145.2010386557;294828.9587717387;265099.94585879904;468523.8942198494;200114.10381740434;200828.58835384552;273.20130849505284;1511816.62587732;530591.632894652;77474.13839256078;686555.4530224561;0;40;35;0;22;28;25;7;39;45;484717574464.9878;187897611429.974;370336100870.26514;54465.405036413096;5412.930773115974;-0.0;8974.372975680384;1635585.34806423;334454.21573378926;0.0;444520.59289120324;4.106454035289427;0.2662809459742626
2271;2019-08-24 06:51:45.119;746;747;202;203;184;39;64;27;71;34;698;227;70;81;282;167;282;696;190;76;64;-1;627;351;355;139;355;282;628;223.0;-1.0;1337.0;107.0;3.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20104.52734375;12363.1484375;3175.24243164062;1284.63952636719;624.0;343565;701.0;0.0;Calculated values ==>;1566622305.119;347.76;347.86;293.36;293.46000000000004;291.56;277.06;273.4187578820637;279.56;275.86;280.26000000000005;276.56;342.96000000000004;295.86;280.16;281.26000000000005;301.36;289.86;301.36;342.76;280.76000000000005;279.56;343.26;335.56;273.06;242.35481222062532;265.3697278774862;273.4187578820637;292.16;6270000.0;3510000.0;3550000.0;1390000.0;3550000.0;2820000.0;6280000.0;0.03716666666666667;0.0;0.22283333333333333;0.017833333333333333;0.0005;0.03766666666666667;0.0;12363.1484375;3175.24243164062;1284.63952636719;20104.52734375;500692.82779169944;500731.6843083792;253651.74673930855;254028.4699694063;247234.08485551496;430735.4089219946;440471.9004752325;455253.5943273464;472228.6972694908;524871.03867401;474078.18726281356;455125.90863566275;456524.21332517616;471035.2214610019;456537.1061020612;417793.00685248204;493855.49080553395;442404.25909788965;440471.9004752325;293991.1381695566;261751.83340796042;468781.62705904327;200435.53378929046;201141.94369570664;273.3319546499956;1512152.4460263534;530797.6175425765;77495.4761741839;686608.0984124229;0;40;35;0;22;28;25;7;39;45;484930613514.69666;187980726664.8604;370505031835.03424;56781.957823230136;4785.505329977258;-0.0;9014.761705362142;1636512.5793813753;334539.2182821429;0.0;444670.5298300739;4.195571380374896;0.26883060835452377
2272;2019-08-24 06:52:45.109;746;746;202;203;185;39;67;27;69;34;698;227;68;82;283;167;282;698;189;78;67;1;627;352;357;139;356;283;628;242.0;-1.0;1268.0;155.0;7.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20111.849609375;12309.375;3152.11352539062;1286.40747070312;616.0;343566;697.0;0.0;Calculated values ==>;1566622365.109;347.76;347.76;293.36;293.46000000000004;291.66;277.06;273.5264737036516;279.86;275.86;280.06;276.56;342.96000000000004;295.86;279.96000000000004;281.36;301.46000000000004;289.86;301.36;342.96000000000004;280.96000000000004;279.86;342.86;334.76000000000005;273.26000000000005;242.35481222062532;265.49620691782997;273.5264737036516;292.06;6270000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;2830000.0;6280000.0;0.04033333333333333;0.0;0.21133333333333332;0.025833333333333333;0.0011666666666666668;0.0415;0.0;12309.375;3152.11352539062;1286.40747070312;20111.849609375;500692.82779169944;500598.76179405034;253651.74673930855;254028.4699694063;247574.9270292521;430671.36484660726;440529.12267916795;454829.92805352656;472228.6972694908;524791.7070724497;473948.101903784;454701.6832150879;456486.59742904385;471026.235422379;456372.3140648671;417793.00685248204;494129.1167845834;442305.8324441169;440529.12267916795;292315.56762988004;258404.02479325983;468979.26049217995;200617.97251971203;202108.88183512236;273.4079255427568;1512487.526644937;531003.1876371946;77516.89799493096;686660.8175907455;0;40;35;0;22;28;25;7;39;45;485144177914.7306;188064112764.87366;370674503585.06116;53723.45993614613;6932.666605955422;-0.0;9894.439995027893;1637433.304383103;334636.85343971907;0.0;444828.0802481554;4.212503263310483;0.27549757434035327
2273;2019-08-24 06:53:45.120;744;745;203;203;185;40;69;28;67;35;697;227;67;81;283;167;282;697;189;79;69;4;629;353;357;140;357;283;630;237.0;-1.0;1210.0;144.0;3.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20091.728515625;12385.138671875;3147.005859375;1281.22912597656;609.0;343567;694.0;0.0;Calculated values ==>;1566622425.12;347.56000000000006;347.66;293.46000000000004;293.46000000000004;291.66;277.16;273.6339639331285;280.06;275.96000000000004;279.86;276.66;342.86;295.86;279.86;281.26000000000005;301.46000000000004;289.86;301.36;342.86;281.06;280.06;342.56000000000006;334.06;273.56;242.56692532238324;265.49620691782997;273.6339639331285;292.06;6290000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;2830000.0;6300000.0;0.0395;0.0;0.20166666666666666;0.024;0.0005;0.04;0.0;12385.138671875;3147.005859375;1281.22912597656;20091.728515625;500238.3321093013;500277.20323193277;253930.19215223295;253930.19215223295;247499.5787444225;430607.02586249536;440855.13019932323;454573.3195052766;472195.2020149266;524688.0074374046;473948.101903784;454573.3195052766;456359.8376504848;470891.2046959355;456207.11207956326;417113.32955370704;493791.43593276315;442465.4306447935;440855.13019932323;291058.95107146574;255474.93562877487;469139.01059756253;200907.24434125665;201570.03118889386;273.52571444390486;1512822.6178843207;531209.0129785748;77538.29888931884;686713.319875868;0;40;35;0;22;28;25;7;39;45;485358417184.4378;188147828109.75925;370844334714.82904;51155.99182474403;6437.562390151341;-0.0;9571.403960417176;1638307.460045745;334748.29244127305;0.0;444990.32535371283;3.994734164873827;0.2595117952519053
2274;2019-08-24 06:54:45.110;746;746;204;204;187;40;71;28;61;35;695;226;61;71;283;167;282;701;189;81;71;6;667;354;359;140;358;263;667;234.0;-1.0;1502.0;209.0;8.0;0;99;0;1;0;1;1;0;0;0;1;0;0;0;0;30333.986328125;22548.7734375;3443.14428710938;1172.20788574219;603.0;343568;690.0;0.0;Calculated values ==>;1566622485.11;347.76;347.76;293.56;293.56;291.86;277.16;273.7412296467126;280.26000000000005;275.96000000000004;279.26000000000005;276.66;342.66;295.76000000000005;279.26000000000005;280.26000000000005;301.46000000000004;289.86;301.36;343.26;281.26000000000005;280.26000000000005;342.16;333.46000000000004;273.76000000000005;242.56692532238324;262.9017227912062;273.7412296467126;292.06;6670000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;2630000.0;6670000.0;0.039;0.0;0.25033333333333335;0.034833333333333334;0.0013333333333333333;0.04033333333333333;0.0;22548.7734375;3443.14428710938;1172.20788574219;30333.986328125;496879.12825997773;496879.12825997773;252617.2526044001;252617.2526044001;246850.13520909325;430542.39183029096;440751.3174876573;457133.60651810706;472195.2020149266;526062.4132988801;476399.715312521;457133.60651810706;458357.56210949004;470755.94791759097;456041.49723122193;400989.990608441;490585.4254678211;442368.09841364;440751.3174876573;289383.54333396035;252964.46457616048;469336.76393192314;201139.79504033102;202841.5291746804;273.6211781350724;1513242.762139037;531500.0803935436;77558.74079020169;686768.2286407779;0;40;36;0;22;28;25;7;39;45;485573181384.4719;188231814109.77258;371008107414.8551;64083.78413993661;9342.194416390459;-0.0;9595.694795290068;1639267.6314570254;334879.7684983529;0.0;445150.024555732;3.0562983893720346;0.2109699209485176
2275;2019-08-24 06:55:45.101;776;764;201;201;188;43;37;29;53;36;680;226;54;62;284;168;282;711;190;82;38;8;658;358;362;141;362;254;658;250.0;-1.0;1450.0;214.0;7.0;0;99;0;1;0;1;1;0;0;0;1;0;0;0;0;29809.3984375;22324.734375;3347.07763671875;1116.60327148438;597.0;343569;683.0;0.0;Calculated values ==>;1566622545.101;350.76;349.56000000000006;293.26000000000005;293.26000000000005;291.96000000000004;277.46000000000004;274.1680685717883;276.86;276.06;278.46000000000004;276.76000000000005;341.16;295.76000000000005;278.56;279.36;301.56;289.96000000000004;301.36;344.26;281.36;276.96000000000004;341.46000000000004;332.86;273.96000000000004;242.77792619122317;261.6868853414304;274.1680685717883;292.16;6580000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;2540000.0;6580000.0;0.041666666666666664;0.0;0.24166666666666667;0.035666666666666666;0.0011666666666666668;0.042833333333333334;0.0;22324.734375;3347.07763671875;1116.60327148438;29809.3984375;501810.4645421088;500193.2202181713;251936.14468444927;251936.14468444927;247489.97424891958;430280.9020939914;434244.55786418;457614.4173295793;472161.77640367835;525239.8361759974;477529.6939691619;457735.39621690055;458700.0814100186;470339.88727673737;455514.98661037174;405562.9627102079;492910.81566293683;441900.3260764663;434424.3181684167;286451.7998164319;250454.15340279948;469398.3044737421;202187.4453738957;203542.4683123154;274.04795555276166;1513743.8818343186;531873.97020119;77577.81135555374;686824.8053358645;0;40;36;0;22;28;25;7;39;45;485789448940.1045;188316101465.01913;371163184150.3087;61728.184889290205;9530.520641227855;-0.0;9889.439235503005;1640315.907270374;335037.01753339916;0.0;445312.3763167126;3.02922527921622;0.20983513530263248
2276;2019-08-24 06:56:45.101;809;787;198;197;184;46;34;31;51;36;659;226;51;63;283;169;282;701;189;68;34;10;613;361;366;142;366;266;614;259.0;-1.0;1461.0;203.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19138.306640625;12116.9150390625;2972.11645507812;1204.01489257812;590.0;343570;676.0;0.0;Calculated values ==>;1566622605.101;354.06000000000006;351.86;292.96000000000004;292.86;291.56;277.76000000000005;274.4858918419099;276.56;276.26000000000005;278.26000000000005;276.76000000000005;339.06000000000006;295.76000000000005;278.26000000000005;279.46000000000004;301.46000000000004;290.06;301.36;343.26;279.96000000000004;276.56;340.76;332.16;274.16;242.98782864720522;263.299902668528;274.4858918419099;292.06;6130000.0;3610000.0;3660000.0;1420000.0;3660000.0;2660000.0;6140000.0;0.043166666666666666;0.0;0.2435;0.03383333333333333;0.0005;0.043666666666666666;0.0;12116.9150390625;2972.11645507812;1204.01489257812;19138.306640625;510145.6395441888;507240.11087478435;252828.1569706206;252452.60797289226;247770.6639026801;430081.6785162784;432695.15374167816;455401.8918781268;472029.85167895287;522127.05446229666;476019.6619867315;455401.8918781268;456891.7448795973;469665.6274224594;455152.65811648633;422262.7945785799;495928.9811651888;438716.12394902314;432695.15374167816;283520.3318566784;247525.65490268572;469460.1756994288;203009.2961910777;203579.74116183582;274.38088471560206;1514151.7793766363;532160.9839463072;77597.14984025426;686877.4652866295;0;40;36;0;22;28;25;7;39;45;486007848940.1045;188401001465.01913;371319184150.3087;61457.597049796444;9014.921423365879;-0.0;10004.706349319782;1641342.4554531998;335191.56288393744;0.0;445478.16086325276;4.939360197739511;0.33670809914853583
2277;2019-08-24 06:57:45.102;804;783;203;203;185;49;36;33;53;38;651;227;53;73;283;168;282;639;191;52;36;11;602;361;365;143;365;274;603;238.0;-2.0;1204.0;168.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;18819.228515625;11874.443359375;2883.42822265625;1231.3818359375;632.0;343571;670.0;0.0;Calculated values ==>;1566622665.102;353.56000000000006;351.46000000000004;293.46000000000004;293.46000000000004;291.66;278.06;274.4858918419099;276.76000000000005;276.46000000000004;278.46000000000004;276.96000000000004;338.26;295.86;278.46000000000004;280.46000000000004;301.46000000000004;289.96000000000004;301.36;337.06;278.36;276.76000000000005;340.16;336.36;274.26000000000005;243.1966462407574;264.3458800820626;274.4858918419099;292.26000000000005;6020000.0;3610000.0;3650000.0;1430000.0;3650000.0;2740000.0;6030000.0;0.03966666666666666;0.0;0.20066666666666666;0.028;0.0005;0.04016666666666666;0.0;11874.443359375;2883.42822265625;1231.3818359375;18819.228515625;510460.99357795797;507701.7221320421;255346.1133039865;255346.1133039865;248568.29969668487;430081.6785162784;433317.3069910173;454308.6002973701;472095.1348084983;520648.2262150559;475111.5413663602;454308.6002973701;456828.508067201;469802.73131012736;455011.60331462673;425478.8129723746;488597.3268744888;436187.5922230448;433317.3069910173;281007.8604223974;265099.94585879904;469423.14637040184;203001.7458532653;203653.3354895813;274.3779592911663;1514468.0974411028;532360.9152648525;77617.44515121692;686926.2623054885;0;40;36;0;22;28;25;7;39;45;486227152594.8396;188486502889.91586;371481186850.11304;50428.908791783695;7459.799214479824;-0.0;9224.836188641011;1642274.858540546;335328.85451057594;0.0;445638.40972164535;4.197415754226662;0.2837338125850099
2278;2019-08-24 06:58:45.122;777;770;211;211;191;46;36;35;55;39;653;228;54;76;283;167;282;611;191;62;36;11;596;358;363;144;362;277;596;239.0;-1.0;869.0;128.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19564.7265625;11701.189453125;2828.66455078125;1253.26403808594;716.0;343572;663.0;0.0;Calculated values ==>;1566622725.122;350.86;350.16;294.26000000000005;294.26000000000005;292.26000000000005;277.76000000000005;274.1680685717883;276.76000000000005;276.66;278.66;277.06;338.46000000000004;295.96000000000004;278.56;280.76000000000005;301.46000000000004;289.86;301.36;334.26000000000005;279.36;276.76000000000005;339.46000000000004;344.76;274.26000000000005;243.40439225979637;264.73235714968143;274.1680685717883;292.26000000000005;5960000.0;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;2770000.0;5960000.0;0.03983333333333334;0.0;0.14483333333333331;0.021333333333333333;0.0005;0.04033333333333334;0.0;11701.189453125;2828.66455078125;1253.26403808594;19564.7265625;507556.3030264528;506662.6856629618;259145.52546975034;259145.52546975034;251065.8325636721;430280.9020939914;433816.67410848953;454053.6929290866;472061.9191754798;520609.1306751579;474839.91082488385;453925.77008747146;456713.7017175488;470212.63904998964;455374.8496969889;427142.2601379903;485457.23850670096;438373.2260056987;433816.67410848953;278076.8904731985;300275.376401361;469286.7883828044;202209.03071855282;202914.8550336503;274.0563545366612;1514788.0703554163;532557.4443594298;77638.15743528795;686973.8789455097;0;40;36;0;22;28;25;7;39;45;486445625394.77014;188572631589.8885;371646541950.0605;36475.50191015897;5697.658830170701;-0.0;9313.040036018518;1642999.3033639728;335438.53654274106;0.0;445792.94351756905;3.262105791730457;0.20718457974207713
2279;2019-08-24 06:59:45.143;751;748;210;210;197;46;36;35;58;40;656;228;57;75;283;169;282;578;189;64;36;12;586;362;366;144;366;278;587;250.0;0.0;1212.0;224.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19529.83984375;11520.8759765625;2779.931640625;1248.53662109375;752.0;343573;654.0;0.0;Calculated values ==>;1566622785.143;348.26;347.96000000000004;294.16;294.16;292.86;277.76000000000005;274.5913991737795;276.76000000000005;276.66;278.96000000000004;277.16;338.76;295.96000000000004;278.86;280.66;301.46000000000004;290.06;301.36;330.96000000000004;279.56;276.76000000000005;338.56000000000006;348.36;274.36;243.40439225979637;264.86050150153983;274.5913991737795;292.06;5860000.0;3620000.0000000005;3660000.0;1440000.0;3660000.0;2780000.0;5870000.0;0.041666666666666664;0.0;0.20199999999999999;0.037333333333333336;0.0005;0.042166666666666665;0.0;11520.8759765625;2779.931640625;1248.53662109375;19529.83984375;505135.27146627393;504660.09559927956;259339.8761184086;259339.8761184086;253838.91416064493;430014.67791919125;433065.50215134333;454267.2056541388;472160.7387857882;520838.32605075196;474711.0209899557;454139.30610915436;456423.9752947124;469665.6274224594;454984.3640256855;429791.74656097946;481814.53058012313;438035.05236508365;433065.50215134333;274308.8830629234;315363.2798926983;469386.1838448776;203172.76526336858;203838.7784355627;274.44885559258086;1515113.9724341233;532751.0293020727;77659.01307100123;687020.633605439;0;40;36;0;22;28;25;7;39;45;486664401939.4364;188659061829.75665;371813100224.8064;50721.076958935584;9938.63429370967;-0.0;9665.726850015415;1643726.1958434614;335568.8845910962;0.0;445951.1552627814;4.522726941083794;0.3152040621913146
2280;2019-08-24 07:00:45.104;728;721;211;211;196;45;36;35;61;40;657;227;59;75;283;169;282;504;189;67;37;13;588;358;363;145;363;280;589;237.0;-1.0;751.0;77.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19773.333984375;11563.5439453125;2768.40942382812;1256.46057128906;760.0;343574;648.0;0.0;Calculated values ==>;1566622845.104;345.96000000000004;345.26;294.26000000000005;294.26000000000005;292.76000000000005;277.66;274.1680685717883;276.76000000000005;276.66;279.26000000000005;277.16;338.86;295.86;279.06;280.66;301.46000000000004;290.06;301.36;323.56;279.86;276.86;337.96000000000004;349.16;274.46000000000004;243.61107973660833;265.11578078379944;274.1680685717883;292.06;5880000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;2800000.0;5890000.0;0.0395;0.0;0.12516666666666668;0.012833333333333334;0.0005;0.04;0.0;11563.5439453125;2768.40942382812;1256.46057128906;19773.333984375;501991.33736774075;500988.9138505076;259646.5540928853;259646.5540928853;253334.22934918;430280.9020939914;433816.67410848953;454311.7244101019;472028.77388759464;520778.18781182123;474337.74183384224;454055.1912390764;456094.42057928693;470076.2360141041;455654.961665661;429273.28830711;470669.65957301785;439216.07561312395;433997.93586973246;271797.11229066993;318717.3015803363;469349.2883074021;202302.6948387797;203019.49307945604;274.0927862022319;1515441.2859916135;532943.2744281348;77679.87447894063;687066.8397276193;0;40;36;0;22;28;25;7;39;45;486882959785.1803;188745705475.05154;371980391415.3758;31543.130201343833;3427.0979495139877;-0.0;9239.137711611058;1644411.2853076735;335680.1932957856;0.0;446108.59339998115;2.836040025073282;0.1618497631497546
