;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2281;2019-08-24 07:01:45.084;713;675;212;212;195;41;40;35;63;41;658;227;61;76;282;170;282;380;190;70;40;14;593;354;359;145;358;280;594;236.0;-1.0;210.0;40.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20552.609375;11685.912109375;2840.0517578125;1255.919921875;759.0;343575;643.0;0.0;Calculated values ==>;1566622905.084;344.46000000000004;340.66;294.36;294.36;292.66;277.26000000000005;273.7412296467126;277.16;276.66;279.46000000000004;277.26000000000005;338.96000000000004;295.86;279.26000000000005;280.76000000000005;301.36;290.16;301.36;311.16;280.16;277.16;337.46000000000004;349.06000000000006;274.56;243.61107973660833;265.11578078379944;273.7412296467126;292.16;5930000.0;3540000.0;3590000.0;1450000.0;3579999.9999999995;2800000.0;5940000.0;0.03933333333333333;0.0;0.035;0.006666666666666667;0.0011666666666666668;0.0405;0.0;11685.912109375;2840.0517578125;1255.919921875;20552.609375;499564.09290667536;494431.32427227957;259733.70907068904;259733.70907068904;252682.8993142871;430542.39183029096;435505.82383528166;454567.78127670917;472127.72840069426;520882.07985962264;474337.74183384224;454311.7244101019;456220.91083787166;470629.4840230157;456457.21659632755;427952.4972068653;449074.5933870941;440587.810382915;435505.82383528166;269704.110367413;318298.0250993184;469448.80467432167;201226.46099178534;202911.8549693669;273.65507541530127;1515777.2235032057;533136.9553134964;77700.80400422229;687113.561325089;0;40;36;0;22;28;25;7;39;45;487099487585.24915;188832676475.0792;372148335415.4292;8866.946209972335;1788.1489578835756;-0.0;9420.055739069549;1644747.9236943293;335723.6391998974;0.0;446264.03484769334;1.272037684172936;0.04365594698457371
2282;2019-08-24 07:02:45.144;706;675;212;213;194;38;43;31;64;39;647;227;63;83;282;170;282;363;191;70;43;14;601;350;354;131;354;281;603;219.0;-1.0;279.0;4.0;7.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;22322.357421875;11850.67578125;2941.89965820312;2245.05834960938;756.0;343576;637.0;0.0;Calculated values ==>;1566622965.144;343.76;340.66;294.36;294.46000000000004;292.56;276.96000000000004;273.3108153835814;277.46000000000004;276.26000000000005;279.56;277.06;337.86;295.86;279.46000000000004;281.46000000000004;301.36;290.16;301.36;309.46000000000004;280.16;277.46000000000004;336.86;348.76;274.56;240.61611355647437;265.2429198363724;273.3108153835814;292.26000000000005;6010000.0;3500000.0;3540000.0;1310000.0;3540000.0;2810000.0;6030000.0;0.0365;0.0;0.0465;0.0006666666666666666;0.0011666666666666668;0.03766666666666667;0.0;11850.67578125;2941.89965820312;2245.05834960938;22322.357421875;497870.09604024794;493522.10154144344;259103.04960833857;259540.9402046346;251855.75450444996;430799.1582183253;437199.54331133293;454526.7083658545;473759.9231585776;519655.94605919876;474208.0669347577;454398.5279080716;456940.36389414547;471170.01582824555;457113.1263415801;425760.20580260793;444093.82043492125;441655.7345780891;437199.54331133293;267192.67376467976;317040.2365367038;471332.97713222547;200373.4732426529;202192.53091769625;273.30322335789924;1516134.8721842289;533333.2896839636;77730.00799794243;687161.7924364383;0;40;36;0;22;28;25;7;39;46;487313601485.04517;188915559275.00024;372316803715.2687;11818.125433228875;180.63966925971505;-0.0;8851.930800160315;1644920.4716667887;335740.0621783465;0.0;446416.4536685962;1.2238023284685366;0.03829791577270315
2283;2019-08-24 07:03:45.115;706;696;213;214;194;34;46;26;65;37;643;227;63;84;282;171;282;451;190;70;47;15;614;345;350;128;350;275;616;220.0;-1.0;136.0;83.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22761.96484375;12167.0185546875;3106.86596679688;1307.51928710938;754.0;343577;631.0;0.0;Calculated values ==>;1566623025.115;343.76;342.76;294.46000000000004;294.56;292.56;276.56;272.7676641592781;277.76000000000005;275.76000000000005;279.66;276.86;337.46000000000004;295.86;279.46000000000004;281.56;301.36;290.26000000000005;301.36;318.26000000000005;280.16;277.86;336.26000000000005;348.56000000000006;274.66;239.943914813709;264.4750485637546;272.7676641592781;292.16;6140000.0;3450000.0;3500000.0;1280000.0;3500000.0;2750000.0;6160000.0;0.03666666666666667;0.0;0.02266666666666667;0.013833333333333333;0.0005;0.03716666666666667;0.0;12167.0185546875;3106.86596679688;1307.51928710938;22761.96484375;496600.9768251556;495056.00670869794;258679.02141589878;259102.45851569923;251249.35246882137;431113.4868728058;438613.5931938169;455659.7696930013;473953.8206284208;519736.8896045207;474983.07627302455;455407.3897860994;458036.2765567328;471706.96375999466;458059.3903562432;421958.5822038296;458231.7583240627;442494.6208928901;438779.2676061731;264681.4149301396;316201.74473053816;471827.73446709657;198666.37134229005;199473.71641054488;272.6086250565035;1516510.3932798696;533533.3403986812;77759.59850256685;687212.1744535259;0;40;36;0;22;28;25;7;39;46;487524699404.89075;188993221719.94342;372483523095.1467;5825.183695949455;3778.7321898931573;-0.0;8894.18965277085;1645067.4281794291;335773.04099634534;0.0;446564.26652816625;1.1155934534943488;0.04912779474308908
2284;2019-08-24 07:04:45.095;713;710;211;212;193;31;50;22;65;36;663;227;63;77;281;170;282;537;190;71;50;16;627;342;347;131;347;268;630;223.0;-1.0;0.0;84.0;3.0;0;94;100;1;0;0;1;0;0;0;1;0;0;0;0;23261.13671875;12457.822265625;3169.01098632812;1223.38879394531;751.0;343578;624.0;0.0;Calculated values ==>;1566623085.095;344.46000000000004;344.16;294.26000000000005;294.36;292.46000000000004;276.26000000000005;272.43898195401505;278.16;275.36;279.66;276.76000000000005;339.46000000000004;295.86;279.46000000000004;280.86;301.26000000000005;290.16;301.36;326.86;280.26000000000005;278.16;335.56;348.26;274.76000000000005;240.61611355647437;263.56353331371673;272.43898195401505;292.16;6270000.0;3420000.0000000005;3470000.0000000005;1310000.0;3470000.0000000005;2680000.0;6300000.0;0.03716666666666667;0.0;0.0;0.014;0.0005;0.03766666666666667;0.0;12457.822265625;3169.01098632812;1223.38879394531;23261.13671875;496268.7082748242;495566.3438212205;257025.53271463368;257425.41144112896;250279.34119108916;431298.55289687274;439933.78144173184;456812.8855534163;473469.2039465459;522376.7585126288;475878.1922481811;456564.7940334029;458293.20129339996;471983.1357730597;458406.0642754178;417793.00685248204;470425.70031134767;443271.0849899328;439933.78144173184;261751.83340796042;314944.0575458753;471527.5025985663;197738.6337478858;198525.62798195766;272.2278825430145;1516893.7912843968;533738.4790032468;77780.68237294878;687264.4559951604;0;40;36;0;22;28;25;7;39;46;487733729704.9572;189070895819.9681;372646368795.1985;0.0;3833.0441639095275;-0.0;9093.040446984827;1645115.955195845;335836.45132215734;0.0;446714.1101478505;0.7671165742317763;0.02453520276077858
2285;2019-08-24 07:05:45.116;728;722;206;208;191;29;52;20;65;35;679;227;64;72;281;170;282;594;187;72;52;18;645;340;345;132;345;260;647;202.0;-1.0;144.0;132.0;3.0;0;84;100;1;0;0;1;0;0;0;1;0;0;0;0;23298.52734375;12813.0380859375;3328.81298828125;1114.07299804688;749.0;343579;618.0;0.0;Calculated values ==>;1566623145.116;345.96000000000004;345.36;293.76000000000005;293.96000000000004;292.26000000000005;276.06;272.21867820750657;278.36;275.16;279.66;276.66;341.06000000000006;295.86;279.56;280.36;301.26000000000005;290.16;301.36;332.56;280.36;278.36;334.96000000000004;348.06000000000006;274.96000000000004;240.83765695389522;262.5002047102346;272.21867820750657;291.86;6450000.0;3400000.0;3450000.0;1320000.0;3450000.0;2600000.0;6470000.0;0.033666666666666664;0.0;0.024;0.022000000000000002;0.0005;0.034166666666666665;0.0;12813.0380859375;3328.81298828125;1114.07299804688;23298.52734375;496546.47053986514;495529.4598172749;254232.50806370802;254977.91384310985;248903.50544954618;431420.45991060114;440689.9960168265;458106.44168678863;473242.3297776949;524661.5475613263;476889.58877611;457984.75998119864;458955.71588121896;472249.3911350677;458725.48832645523;411201.23551457905;477114.7656014771;443834.1269297422;440689.9960168265;259240.94887492666;314105.63291466556;471589.48105234385;197279.58863007266;198113.04598763803;272.03689216625014;1517281.9242833457;533949.1432125311;77800.16803878255;687318.6234801861;0;40;36;0;22;28;25;7;39;46;487941402364.64044;189149823434.84772;372804824234.9568;6259.844473361183;6034.817633289967;-0.0;8288.045792663937;1645168.1388242566;335918.7122849388;0.0;446859.0032277947;1.1927908243636973;0.06983223570695328
2286;2019-08-24 07:06:45.126;749;737;199;201;185;29;54;19;66;34;680;226;65;71;281;170;282;634;188;73;54;18;646;340;345;134;345;252;648;190.0;-1.0;223.0;94.0;3.0;0;79;100;1;0;0;1;0;0;0;1;0;0;0;0;22311.634765625;12812.3466796875;3351.572265625;1036.27856445312;746.0;343580;613.0;0.0;Calculated values ==>;1566623205.126;348.06000000000006;346.86;293.06;293.26000000000005;291.66;276.06;272.21867820750657;278.56;275.06;279.76000000000005;276.56;341.16;295.76000000000005;279.66;280.26000000000005;301.26000000000005;290.16;301.36;336.56;280.46000000000004;278.56;334.46000000000004;347.76;274.96000000000004;241.2770596917726;261.41265627149306;272.21867820750657;291.96000000000004;6459999.999999999;3400000.0;3450000.0;1340000.0;3450000.0;2520000.0;6480000.0;0.03166666666666666;0.0;0.03716666666666667;0.015666666666666666;0.0005;0.03216666666666666;0.0;12812.3466796875;3351.572265625;1036.27856445312;22311.634765625;499299.5753234509;497482.0359012009;251649.61643128656;252363.89873708025;246845.84225439615;431420.45991060114;441009.8659813847;459494.864156644;472884.4304738556;525398.1126253351;477778.766590749;459375.44999954134;460090.72749732016;472249.3911350677;458725.48832645523;410798.67041104403;482964.1882937424;443988.31987190625;441009.8659813847;257148.6733736563;312848.0458788934;471323.8536851003;197446.68613456227;198289.21872984813;272.10349947569233;1517662.0723149774;534162.7236763563;77818.09062173325;687374.302635606;0;40;36;0;22;28;25;7;39;46;488148436864.60754;189229636734.83502;372958449834.9324;9739.457283154037;4290.742291625094;-0.0;7807.514153257759;1645301.4885601255;336004.7729586882;0.0;446993.15524893376;1.2696199398662873;0.0686185503025466
2287;2019-08-24 07:07:45.127;770;751;194;194;179;29;56;18;67;33;670;225;66;73;281;170;282;653;189;74;56;19;628;339;344;134;343;255;631;178.0;-1.0;184.0;115.0;3.0;0;77;48;1;0;0;1;0;0;0;1;0;0;0;0;17033.45703125;8945.2978515625;3165.96459960938;1047.17321777344;744.0;343581;608.0;0.0;Calculated values ==>;1566623265.127;350.16;348.26;292.56;292.56;291.06;276.06;272.10816812424576;278.76000000000005;274.96000000000004;279.86;276.46000000000004;340.16;295.66;279.76000000000005;280.46000000000004;301.26000000000005;290.16;301.36;338.46000000000004;280.56;278.76000000000005;333.96000000000004;347.56000000000006;275.06;241.2770596917726;261.82340779136865;272.10816812424576;292.06;6280000.0;3390000.0;3440000.0;1340000.0;3429999.9999999995;2550000.0;6310000.0;0.029666666666666668;0.0;0.03066666666666667;0.019166666666666665;0.0005;0.030166666666666668;0.0;8945.2978515625;3165.96459960938;1047.17321777344;17033.45703125;503769.7511096642;500981.86150350195;250592.53201621326;250592.53201621326;245448.97556692018;431480.97241316177;441540.67097980744;459142.712394782;472787.01963726926;524140.1397198615;477294.1187228064;459022.58001248643;459861.7630027801;472514.7826987103;458884.64271338814;417454.59688843484;487562.53311597445;444343.6829272174;441540.67097980744;255056.51255035817;312009.6876057385;471421.5176682964;197139.38082108923;198025.3446530526;271.97693440532345;1517989.9535454542;534344.0404031798;77835.4530093348;687428.61634818;0;40;36;0;22;28;25;7;39;46;488355140310.1792;189310038075.05737;373110552370.353;8034.768834926578;5257.074289571471;-0.0;7346.045677523772;1645449.6095801615;336084.33942317055;0.0;447119.4370192006;1.5684150700929025;0.09411951594682179
2288;2019-08-24 07:08:45.108;779;756;192;192;174;28;58;16;70;32;661;224;69;81;281;169;282;639;190;75;58;20;616;338;342;136;342;263;618;180.0;-2.0;347.0;0.0;3.0;0;76;39;1;0;0;1;0;0;0;1;0;0;0;0;15426.1650390625;8243.1171875;3158.03149414062;1069.48010253906;741.0;343582;603.0;0.0;Calculated values ==>;1566623325.108;351.06000000000006;348.76;292.36;292.36;290.56;275.96000000000004;271.99741764416325;278.96000000000004;274.76000000000005;280.16;276.36;339.26;295.56;280.06;281.26000000000005;301.26000000000005;290.06;301.36;337.06;280.66;278.96000000000004;333.46000000000004;347.26;275.16;241.71165711629368;262.9017227912062;271.99741764416325;292.16;6160000.0;3379999.9999999995;3420000.0000000005;1360000.0;3420000.0000000005;2630000.0;6180000.0;0.030000000000000002;0.0;0.057833333333333334;0.0;0.0005;0.030500000000000003;0.0;8243.1171875;3158.03149414062;1069.48010253906;15426.1650390625;506028.94606110494;502850.9537763836;250434.49456906272;250434.49456906272;244242.73323331054;431541.1909327263;442276.0934489934;458235.5827716876;472427.34351167246;522575.6884372966;476175.534026401;458113.51224297343;459572.4436253997;472647.1569842759;458910.2024043519;421343.7087600865;486986.0873339322;444896.3552553292;442276.0934489934;252964.46457616048;310752.19949742197;471253.26030847814;197200.826366783;198073.5094520663;271.99741764416325;1518260.3647384634;534487.231836727;77853.08620137544;687481.299627258;0;40;36;0;22;28;25;7;39;46;488560875139.99603;189391012424.9853;373265903160.2147;15096.510078750316;0.0;-0.0;7448.178811906278;1645642.309196729;336128.1345027097;0.0;447242.6831828548;1.8078229478899197;0.07029420221732964
2289;2019-08-24 07:09:45.108;774;757;194;194;173;28;60;16;72;31;658;224;71;88;281;167;281;623;192;76;60;21;612;338;343;138;342;268;615;183.0;-1.0;602.0;46.0;3.0;0;81;45;1;0;0;1;0;0;0;1;0;0;0;0;15418.025390625;8535.2509765625;3122.4951171875;1126.11340332031;739.0;343583;599.0;0.0;Calculated values ==>;1566623385.108;350.56000000000006;348.86;292.56;292.56;290.46000000000004;275.96000000000004;271.99741764416325;279.16;274.76000000000005;280.36;276.26000000000005;338.96000000000004;295.56;280.26000000000005;281.96000000000004;301.26000000000005;289.86;301.26000000000005;335.46000000000004;280.76000000000005;279.16;333.06;347.06000000000006;275.26000000000005;242.14157278889297;263.56353331371673;271.99741764416325;292.36;6120000.0;3379999.9999999995;3429999.9999999995;1380000.0;3420000.0000000005;2680000.0;6150000.0;0.030500000000000003;0.0;0.10033333333333333;0.007666666666666667;0.0005;0.031000000000000003;0.0;8535.2509765625;3122.4951171875;1126.11340332031;15418.025390625;505741.3178431265;503258.33831809985;251294.7103248409;251294.7103248409;244014.92789632158;431541.1909327263;442380.4824771715;457678.09077143855;472066.18378088326;521861.5946683202;475539.4703461802;457554.78245182877;459638.2961607305;472647.1569842759;458643.3644864748;422265.9803085797;485050.9641359233;444849.22111993324;442380.4824771715;251290.9062238717;309913.9067706182;471084.70712553355;197146.49673243152;198019.85501618008;271.9757498758736;1518517.399658711;534627.0515714275;77871.38281392427;687533.6373490191;0;40;36;0;22;28;25;7;39;46;488766375139.99603;189473212424.9853;373425203160.2147;26140.00326858037;2100.1929463471156;-0.0;7575.179451290735;1645985.9468079568;336145.63611059595;0.0;447367.8778350481;2.801608987835486;0.15731063897317826
2290;2019-08-24 07:10:45.108;766;756;198;198;176;28;62;16;74;30;658;224;73;91;281;166;281;622;194;77;62;22;612;338;343;136;342;271;615;192.0;-1.0;787.0;10.0;3.0;0;76;51;1;0;0;1;0;0;0;1;0;0;0;0;15761.65234375;8925.3369140625;3093.5888671875;1112.56677246094;734.0;343584;595.0;0.0;Calculated values ==>;1566623445.108;349.76;348.76;292.96000000000004;292.96000000000004;290.76000000000005;275.96000000000004;271.99741764416325;279.36;274.76000000000005;280.56;276.16;338.96000000000004;295.56;280.46000000000004;282.26000000000005;301.26000000000005;289.76000000000005;301.26000000000005;335.36;280.86;279.36;332.66;346.56000000000006;275.36;241.71165711629368;263.95629194202945;271.99741764416325;292.56;6120000.0;3379999.9999999995;3429999.9999999995;1360000.0;3420000.0000000005;2710000.0;6150000.0;0.032;0.0;0.13116666666666668;0.0016666666666666668;0.0005;0.0325;0.0;8925.3369140625;3093.5888671875;1112.56677246094;15761.65234375;504704.85355295416;503127.6019759444;252779.57355554958;252779.57355554958;245009.9681951392;431541.1909327263;442692.95667869435;457440.67790159176;472231.8376443816;521617.39947391517;475155.48950238357;457316.69204578444;459533.7565437192;472647.1569842759;458509.75128651265;422265.9803085797;484908.8474865549;445001.25591129437;442692.95667869435;249617.41799618208;307818.28838856175;471449.11765258067;197192.91211004084;198048.0915168948;271.9942617069717;1518777.2303064973;534772.556470516;77890.03848205578;687585.4380488888;0;40;36;0;22;28;25;7;39;46;488972175139.99603;189555412424.9853;373586903160.2147;34135.8319463251;457.09367590423307;-0.0;7950.958117758485;1646488.2454347478;336166.94683244807;0.0;447497.26231479016;3.2398361089551075;0.1771239129619822
2291;2019-08-24 07:11:45.099;758;754;203;203;179;29;64;16;75;29;661;224;74;92;281;164;281;629;193;78;64;23;612;338;343;139;342;274;614;184.0;-1.0;795.0;31.0;7.0;0;82;60;1;0;0;1;0;0;0;1;0;0;0;0;16724.970703125;9481.6337890625;3087.14477539062;1152.58508300781;732.0;343585;591.0;0.0;Calculated values ==>;1566623505.099;348.96000000000004;348.56000000000006;293.46000000000004;293.46000000000004;291.06;276.06;271.99741764416325;279.56;274.76000000000005;280.66;276.06;339.26;295.56;280.56;282.36;301.26000000000005;289.56;301.26000000000005;336.06;280.96000000000004;279.56;332.26000000000005;346.36;275.46000000000004;242.35481222062532;264.3458800820626;271.99741764416325;292.46000000000004;6120000.0;3379999.9999999995;3429999.9999999995;1390000.0;3420000.0000000005;2740000.0;6140000.0;0.03066666666666667;0.0;0.1325;0.005166666666666667;0.0011666666666666668;0.03183333333333334;0.0;9481.6337890625;3087.14477539062;1152.58508300781;16724.970703125;503664.43739962974;502958.25470899924;254744.75339952746;254744.75339952746;246055.14067359333;431541.1909327263;443004.2843022221;457078.1538310574;471737.69219339563;521683.1122257653;474769.72353041265;456953.3821998456;459184.11401121685;472647.1569842759;458242.13264531264;422265.9803085797;486010.80281532113;445153.0374673464;443004.2843022221;247943.99896000302;306980.0860723078;471147.87813747115;197182.7231630863;199292.32636546897;271.9901984844443;1519047.9115566586;534925.9248841677;77908.9119160584;687636.9364366059;0;40;36;0;22;28;25;7;39;46;489177944269.78015;189637900049.89874;373750378635.0432;34436.144563506175;1415.4866340343215;-0.0;7758.163994319975;1647059.5928567597;336182.54932762246;0.0;447628.15202918416;3.1782406116705646;0.18174183841742628
2292;2019-08-24 07:12:45.120;752;751;206;206;184;30;66;16;76;28;664;224;75;92;281;163;281;640;193;79;66;24;614;339;344;140;344;276;616;165.0;-2.0;735.0;81.0;3.0;0;90;69;1;0;0;1;0;0;0;1;0;0;0;0;17663.427734375;10053.15234375;3129.99487304688;1206.09289550781;729.0;343586;588.0;0.0;Calculated values ==>;1566623565.12;348.36;348.26;293.76000000000005;293.76000000000005;291.56;276.16;272.10816812424576;279.76000000000005;274.76000000000005;280.76000000000005;275.96000000000004;339.56000000000006;295.56;280.66;282.36;301.26000000000005;289.46000000000004;301.26000000000005;337.16;281.06;279.76000000000005;331.96000000000004;346.06000000000006;275.56;242.56692532238324;264.60387354146746;272.10816812424576;292.46000000000004;6140000.0;3390000.0;3440000.0;1400000.0;3440000.0;2760000.0;6160000.0;0.0275;0.0;0.1225;0.013500000000000002;0.0005;0.028;0.0;10053.15234375;3129.99487304688;1206.09289550781;17663.427734375;502696.55292568926;502380.21832515416;255817.23854987536;255817.23854987536;247692.21445602266;431480.97241316177;443109.22832466336;456877.1460960281;471506.718606615;521830.86293786974;474511.5428370226;456751.87848793226;458867.66525957646;472382.1944042682;457947.1552558957;421654.9932253129;487342.6670194225;445106.5855890427;443109.22832466336;246688.97952812296;305722.83045113535;471112.8868819084;197436.07167537557;198478.59251242017;272.09521659743405;1519334.5818426958;535088.771744819;77928.5744453268;687688.7640669211;0;40;36;0;22;28;25;7;39;46;489384116404.4657;189721629344.77103;373915436384.79144;31781.531616529934;3694.6370052881934;-0.0;6849.6578027428095;1647611.5999589735;336225.1485957458;0.0;447749.9264834542;2.9414914265254906;0.187729224801863
2293;2019-08-24 07:13:45.130;748;748;208;209;187;30;68;17;77;28;666;224;76;91;281;163;281;653;192;81;68;25;618;339;344;141;344;276;619;153.0;-1.0;792.0;97.0;3.0;0;97;75;1;0;0;1;0;0;0;1;0;0;0;0;18209.341796875;10492.38671875;3107.32446289062;1243.46862792969;727.0;343587;585.0;0.0;Calculated values ==>;1566623625.13;347.96000000000004;347.96000000000004;293.96000000000004;294.06;291.86;276.16;272.10816812424576;279.96000000000004;274.86;280.86;275.96000000000004;339.76;295.56;280.76000000000005;282.26000000000005;301.26000000000005;289.46000000000004;301.26000000000005;338.46000000000004;281.26000000000005;279.96000000000004;331.66;345.86;275.66;242.77792619122317;264.60387354146746;272.10816812424576;292.36;6180000.0;3390000.0;3440000.0;1410000.0;3440000.0;2760000.0;6190000.0;0.025500000000000002;0.0;0.132;0.016166666666666666;0.0005;0.026000000000000002;0.0;10492.38671875;3107.32446289062;1243.46862792969;18209.341796875;501799.96033670515;501706.7028234688;256446.9053539239;256848.83536175286;248617.5597990505;431480.97241316177;443419.48408974166;457002.3097389393;471373.7779470034;522037.93936910166;474511.5428370226;456877.1460960281;458743.9951969625;472382.1944042682;457947.1552558957;420406.4599420749;488841.7672013262;445409.961805928;443419.48408974166;245433.99809710225;304884.691753025;471077.96398673364;197441.0525071596;198575.78044652045;272.097200550659;1519633.571413221;535260.013106464;77948.99086026876;687740.7503911956;0;40;36;0;22;28;25;7;39;46;489590550805.25305;189805943395.0926;374081063985.42316;34262.08595459492;4423.796735586447;-0.0;6365.936294723752;1648162.055168079;336292.81348611356;0.0;447860.0747896783;3.035186500661903;0.20150400286704243
2294;2019-08-24 07:14:45.101;747;747;208;209;188;31;70;17;78;27;666;223;77;91;282;163;281;666;193;82;70;25;622;340;345;141;345;276;624;147.0;-1.0;856.0;130.0;3.0;0;99;81;1;0;0;1;0;0;0;1;0;0;0;0;19101.822265625;10953.7041015625;3169.95654296875;1247.80114746094;724.0;343588;581.0;0.0;Calculated values ==>;1566623685.101;347.86;347.86;293.96000000000004;294.06;291.96000000000004;276.26000000000005;272.21867820750657;280.16;274.86;280.96000000000004;275.86;339.76;295.46000000000004;280.86;282.26000000000005;301.36;289.46000000000004;301.26000000000005;339.76;281.36;280.16;331.26000000000005;345.56000000000006;275.66;242.77792619122317;264.60387354146746;272.21867820750657;292.46000000000004;6220000.0;3400000.0;3450000.0;1410000.0;3450000.0;2760000.0;6240000.0;0.0245;0.0;0.14266666666666666;0.021666666666666667;0.0005;0.025;0.0;10953.7041015625;3169.95654296875;1247.80114746094;19101.822265625;501294.40794199414;501107.0887149543;256168.35698980262;256565.10390900457;248766.26133939862;431420.45991060114;443524.9234986191;457127.3699855043;471275.1926151781;522037.93936910166;474397.15137416637;457002.3097389393;458743.9951969625;472373.2082144959;457785.8010403272;419120.0748489486;490126.5424078988;445364.1871700371;443524.9234986191;243760.74795305103;303627.53096179874;471077.96398673364;197713.3939032155;198882.49316494726;272.20967685634497;1519944.3474991038;535438.6441497478;77969.74140743414;687793.0357827133;0;40;36;0;22;28;25;7;39;46;489797150900.1019;189890502505.03073;374246583945.30206;37009.727254406534;5922.899018476227;-0.0;6116.060758341797;1648755.699877361;336378.9942764765;0.0;447964.0411570008;3.1908928178045257;0.22468906940899713
2295;2019-08-24 07:15:45.131;748;747;207;208;189;32;72;19;78;27;666;223;77;91;282;164;281;676;193;83;72;26;628;341;346;142;346;275;630;148.0;-1.0;993.0;118.0;3.0;0;99;85;1;0;0;1;0;0;0;1;0;0;0;0;19408.8125;11345.263671875;3205.37133789062;1247.19104003906;721.0;343589;578.0;0.0;Calculated values ==>;1566623745.131;347.96000000000004;347.86;293.86;293.96000000000004;292.06;276.36;272.3289490889957;280.36;275.06;280.96000000000004;275.86;339.76;295.46000000000004;280.86;282.26000000000005;301.36;289.56;301.26000000000005;340.76;281.46000000000004;280.36;330.96000000000004;345.26;275.76000000000005;242.98782864720522;264.4750485637546;272.3289490889957;292.46000000000004;6280000.0;3410000.0;3460000.0;1420000.0;3460000.0;2750000.0;6300000.0;0.024666666666666667;0.0;0.1655;0.019666666666666666;0.0005;0.025166666666666667;0.0;11345.263671875;3205.37133789062;1247.19104003906;19408.8125;500864.5355476396;500543.5977740892;255455.93501783733;255844.0242626132;248875.41405628924;431359.6534126046;443630.80121917883;457289.813397927;471141.87126780767;522119.0890643015;474526.51928265765;457165.05062176666;458902.68449210824;472240.39316149516;457759.0236558859;417112.19991449977;490892.7509084397;445318.5256200864;443630.80121917883;242505.85365607988;302370.42649719206;471043.10962919577;197993.8744154188;199135.5047585132;272.32527209956464;1520265.4299163092;535624.5617934702;77990.5434047875;687846.1900788946;0;40;36;0;22;28;25;7;39;46;490004554550.00305;189975444954.99023;374411966595.22327;42913.4779016051;5369.968292537613;-0.0;6153.131627593418;1649422.0596000317;336473.1485576372;0.0;448066.3355484698;3.4458271441980566;0.2392342345790315
2296;2019-08-24 07:16:45.112;752;749;205;207;187;32;73;19;75;27;663;223;75;90;282;164;281;686;194;85;73;26;634;342;346;143;346;275;636;148.0;-1.0;1084.0;101.0;3.0;0;99;88;1;0;0;1;0;0;0;1;0;0;0;0;19821.583984375;11603.2939453125;3259.9912109375;1236.21984863281;719.0;343590;576.0;0.0;Calculated values ==>;1566623805.112;348.36;348.06000000000006;293.66;293.86;291.86;276.36;272.43898195401505;280.46000000000004;275.06;280.66;275.86;339.46000000000004;295.46000000000004;280.66;282.16;301.36;289.56;301.26000000000005;341.76;281.66;280.46000000000004;330.76000000000005;345.06000000000006;275.76000000000005;243.1966462407574;264.4750485637546;272.43898195401505;292.56;6340000.0;3420000.0000000005;3460000.0;1430000.0;3460000.0;2750000.0;6360000.0;0.024666666666666667;0.0;0.18066666666666667;0.016833333333333332;0.0005;0.025166666666666667;0.0;11603.2939453125;3259.9912109375;1236.21984863281;19821.583984375;500833.76642585266;500245.3376555648;254389.11703897314;255147.03123466676;247955.4032052227;431298.55289687274;443785.5658532004;456915.21818313224;471008.3239875013;521808.6659705543;474526.51928265765;456915.21818313224;458779.20011545485;472240.39316149516;457597.2172902416;414998.3682420553;491664.0907612479;445622.0239281127;443785.5658532004;241669.27786274583;301532.38793589;470909.40455562726;198262.4185748218;199377.51854430823;272.4360085275395;1520592.246362064;535815.7392147494;78011.23194206262;687900.0510387135;0;40;36;0;22;28;25;7;39;46;490212088809.81824;190060917879.91412;374576914345.0764;46729.93912923476;4589.557597343559;-0.0;6150.9358572737865;1650168.8515156065;336556.11832456343;0.0;448168.8369750188;3.5697018365733557;0.24484334614499673
2297;2019-08-24 07:17:45.132;757;753;204;205;187;33;75;20;61;27;659;224;64;89;282;164;281;694;195;86;75;27;638;343;348;143;348;276;640;147.0;-1.0;1281.0;133.0;3.0;0;99;94;1;0;0;1;0;0;0;1;0;0;0;0;20250.548828125;12172.541015625;3271.86376953125;1248.38745117188;717.0;343591;573.0;0.0;Calculated values ==>;1566623865.132;348.86;348.46000000000004;293.56;293.66;291.86;276.46000000000004;272.5487779782249;280.66;275.16;279.26000000000005;275.86;339.06000000000006;295.56;279.56;282.06;301.36;289.56;301.26000000000005;342.56000000000006;281.76000000000005;280.66;330.46000000000004;344.86;275.86;243.1966462407574;264.60387354146746;272.5487779782249;292.66;6380000.0;3429999.9999999995;3479999.9999999995;1430000.0;3479999.9999999995;2760000.0;6400000.0;0.0245;0.0;0.2135;0.022166666666666668;0.0005;0.025;0.0;12172.541015625;3271.86376953125;1248.38745117188;20250.548828125;501125.8734480048;500403.94155070285;253822.53801246476;254194.72372066486;247805.76598244216;431237.1583312671;443688.7766957013;454986.8862788728;471008.3239875013;521312.9994827105;474511.5428370226;455366.90589584416;458496.3669476979;471974.114269208;457435.0215145692;413522.23000238946;492366.2296026943;445379.98025849287;443688.7766957013;240414.4444865203;300694.37409284414;471008.3239875013;198536.37464166994;199642.09790908583;272.5487779782249;1520926.292113542;536013.9372166803;78031.94390457468;687954.5013075751;0;40;36;0;22;28;25;7;39;46;490420358209.7521;190146746479.88684;374742269445.02386;54752.18423454281;6039.79487716593;-0.0;6101.166969665387;1651014.8177714895;336644.72578780196;0.0;448270.9718654964;4.007307173918822;0.286148597250106
2298;2019-08-24 07:18:45.103;763;758;203;204;186;34;77;21;34;28;656;224;40;83;282;164;281;701;194;87;77;27;647;344;349;144;349;275;648;151.0;-2.0;1178.0;176.0;3.0;0;99;97;1;0;0;1;0;0;0;1;0;0;0;0;20490.337890625;12564.7158203125;3349.26904296875;1243.59753417969;715.0;343592;571.0;0.0;Calculated values ==>;1566623925.103;349.46000000000004;348.96000000000004;293.46000000000004;293.56;291.76000000000005;276.56;272.6583383277491;280.86;275.26000000000005;276.56;275.96000000000004;338.76;295.56;277.16;281.46000000000004;301.36;289.56;301.26000000000005;343.26;281.86;280.86;330.26000000000005;344.66;275.86;243.40439225979637;264.4750485637546;272.6583383277491;292.56;6470000.0;3440000.0;3490000.0;1440000.0;3490000.0;2750000.0;6480000.0;0.025166666666666667;0.0;0.19633333333333333;0.029333333333333333;0.0005;0.025666666666666667;0.0;12564.7158203125;3349.26904296875;1243.59753417969;20490.337890625;501087.73083509697;500322.98552368063;253086.1466975182;253450.37566408192;247178.70480992575;431175.4696738307;443795.9370934557;451695.6078583451;470973.6072408108;521084.00279974955;474640.7341109847;452471.9833640825;457912.11492434895;471840.6484630247;457272.4336488369;409968.89156239264;492526.67316024256;445334.94300631847;443795.9370934557;239577.9089402584;299856.38484229014;470874.54964527197;198790.93246208815;199848.6314407004;272.6537545282785;1521265.6354073787;536219.9813873223;78052.70040894236;688009.650745854;0;40;36;0;22;28;25;7;39;46;490629357144.5992;190232804864.82388;374907489549.903;49653.61793613178;7981.119437373391;-0.0;6261.314178420719;1651884.445598906;336761.5102672106;0.0;448373.9427483283;3.7240707969079327;0.27430363957356596
2299;2019-08-24 07:19:45.123;769;763;203;203;183;34;79;22;16;28;651;224;21;73;283;165;281;708;192;89;79;27;652;346;350;145;350;275;653;149.0;-1.0;1379.0;200.0;12.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20494.21875;12817.0146484375;3400.8232421875;1249.14428710938;713.0;343593;568.0;0.0;Calculated values ==>;1566623985.123;350.06000000000006;349.46000000000004;293.46000000000004;293.46000000000004;291.46000000000004;276.56;272.8767566201714;281.06;275.36;274.76000000000005;275.96000000000004;338.26;295.56;275.26000000000005;280.46000000000004;301.46000000000004;289.66;301.26000000000005;343.96000000000004;282.06;281.06;329.96000000000004;344.46000000000004;275.86;243.61107973660833;264.4750485637546;272.8767566201714;292.36;6520000.0;3460000.0;3500000.0;1450000.0;3500000.0;2750000.0;6530000.0;0.024833333333333332;0.0;0.2298333333333333;0.03333333333333333;0.002;0.026833333333333334;0.0;12817.0146484375;3400.8232421875;1249.14428710938;20494.21875;501426.7162135099;500526.96697657375;252863.59772459525;252863.59772459525;246014.39054164742;431051.2098666511;443903.5301228225;449337.52953526564;470839.76368816046;520566.0869557349;474640.7341109847;449997.0800511383;456664.9728122422;471831.7308116913;457082.5294984924;407828.8994644975;492996.16528858093;445442.76322675153;443903.5301228225;238323.1353838712;299018.4200587347;470740.5471029485;199322.37021620877;203313.02071372827;272.87222455351963;1521607.287225266;536431.5663126349;78073.48018172933;688065.9202651355;0;40;36;0;22;28;25;7;39;46;490839127044.53253;190319533764.79633;375072544549.8506;57461.81745016323;9047.272562891323;-0.0;6455.845335810695;1652777.3717697174;336903.46083492326;0.0;448479.954403023;4.177306337546709;0.30796082360397525
2300;2019-08-24 07:20:45.124;774;768;201;201;183;37;29;22;10;29;647;223;12;62;283;166;281;714;192;90;30;27;648;349;354;145;354;275;649;156.0;-1.0;1170.0;229.0;8.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20084.029296875;12723.37109375;3321.26123046875;1239.75183105469;711.0;343594;566.0;0.0;Calculated values ==>;1566624045.124;350.56000000000006;349.96000000000004;293.26000000000005;293.26000000000005;291.46000000000004;276.86;273.20264511476705;276.06;275.36;274.16;276.06;337.86;295.46000000000004;274.36;279.36;301.46000000000004;289.76000000000005;301.26000000000005;344.56000000000006;282.16;276.16;329.76000000000005;344.26;275.86;243.61107973660833;264.4750485637546;273.20264511476705;292.36;6480000.0;3490000.0;3540000.0;1450000.0;3540000.0;2750000.0;6490000.000000001;0.026000000000000002;0.0;0.19499999999999998;0.03816666666666667;0.0013333333333333333;0.027333333333333334;0.0;12723.37109375;3321.26123046875;1239.75183105469;20084.029296875;502465.1579238496;501571.24431634304;252320.3079148546;252320.3079148546;246150.14772417222;430862.6128555636;434774.884458551;448541.2335422638;470938.95956923306;520151.57105359045;474526.51928265765;448807.26297337515;455281.0346179339;471295.62290235574;456728.30163737986;409551.3892100293;494229.6268029394;444802.98913194303;434951.03582335456;237486.63934987856;298180.4796168596;470740.5471029485;200099.31060485909;202646.6763272979;273.19115814785584;1521945.4449291262;536644.4064083508;78094.22132845141;688121.9385695187;0;40;36;0;22;28;25;7;39;46;491050330565.11664;190406535215.03693;375237547300.30695;48446.17497279392;10329.473859677079;-0.0;6349.652492892215;1653659.9530851264;337064.93641343934;0.0;448586.66866376536;3.7678693519140265;0.2868426053615299
2301;2019-08-24 07:21:45.114;775;771;201;200;182;40;27;24;11;29;644;223;11;54;283;166;280;716;192;91;27;27;645;351;356;140;356;275;646;152.0;-1.0;982.0;240.0;3.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20818.919921875;12675.275390625;3253.13720703125;2327.39672851562;708.0;343595;564.0;0.0;Calculated values ==>;1566624105.114;350.66;350.26;293.26000000000005;293.16;291.36;277.16;273.4187578820637;275.86;275.56;274.26000000000005;276.06;337.56000000000006;295.46000000000004;274.26000000000005;278.56;301.46000000000004;289.76000000000005;301.16;344.76;282.26000000000005;275.86;329.56;343.96000000000004;275.86;242.56692532238324;264.4750485637546;273.4187578820637;292.36;6450000.0;3510000.0;3560000.0;1400000.0;3560000.0;2750000.0;6459999.999999999;0.025333333333333333;0.0;0.16366666666666668;0.04;0.0005;0.025833333333333333;0.0;12675.275390625;3253.13720703125;2327.39672851562;20818.919921875;502873.97976373456;502249.59032867436;252451.64364594605;252092.25416937316;245923.68701699446;430735.4089219946;433928.6309241585;448674.3237422918;471605.12922355125;519840.57562331413;474526.51928265765;448674.3237422918;454266.14472312725;471026.235422379;456399.2583876655;410372.02508330886;494803.6828463678;444558.0774481234;433928.6309241585;236650.15891445865;296923.61432157;471408.2891495208;200622.40889958784;201625.55537854962;273.4052769129924;1522286.246029685;536856.0265198563;78123.94261207955;688176.7160920644;0;40;36;0;22;28;25;7;40;46;491263295065.1505;190492020965.0505;375402519800.3332;40597.830062589215;10831.43520999732;-0.0;6001.1627849282295;1654401.86278831;337241.24793222983;0.0;448689.5749705201;3.145871378881101;0.24628962252895775
2302;2019-08-24 07:22:45.135;772;770;203;202;183;41;27;25;10;29;623;222;10;57;283;165;280;715;195;92;28;25;643;353;358;133;358;276;644;157.0;-1.0;985.0;228.0;2.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20500.40625;12617.73828125;3269.57421875;2177.76440429688;706.0;343596;562.0;0.0;Calculated values ==>;1566624165.135;350.36;350.16;293.46000000000004;293.36;291.46000000000004;277.26000000000005;273.6339639331285;275.86;275.66;274.16;276.06;335.46000000000004;295.36;274.16;278.86;301.46000000000004;289.66;301.16;344.66;282.36;275.96000000000004;329.36;343.76;275.66;241.05796691057077;264.60387354146746;273.6339639331285;292.66;6430000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2760000.0;6440000.000000001;0.026166666666666668;0.0;0.16416666666666666;0.038;0.0003333333333333333;0.026500000000000003;0.0;12617.73828125;3269.57421875;2177.76440429688;20500.40625;502659.0712528982;502300.9348848554;253267.74690304746;252902.89534797805;246322.4811229724;430607.02586249536;433430.6572209153;448355.05486391165;472528.46462518856;517576.70606457966;474282.70863635297;448355.05486391165;454478.6076128289;470755.94791759097;455929.88678620907;411184.3883876602;494864.4602814806;444312.221826339;433611.6846174708;235813.6939595721;296085.73418796173;472138.9942397944;201119.04054869016;201774.9991191852;273.6086155387064;1522630.69426196;537066.8754047569;78161.49876151567;688231.0910451047;0;40;36;0;22;28;25;7;40;46;491477570034.82367;190573949629.92554;375567877655.08093;40587.91235008219;10298.75824026196;-0.0;6143.672165704568;1655078.6474324653;337417.3945071109;0.0;448790.8173507229;3.156938830550106;0.24732363673948896
2303;2019-08-24 07:23:45.115;768;768;206;205;185;42;29;27;6;30;624;224;7;55;283;165;280;714;196;89;29;24;640;353;358;129;358;276;641;162.0;-1.0;715.0;243.0;3.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20490.748046875;12575.8056640625;3239.98999023438;2200.107421875;703.0;343597;561.0;0.0;Calculated values ==>;1566624225.115;349.96000000000004;349.96000000000004;293.76000000000005;293.66;291.66;277.36;273.6339639331285;276.06;275.86;273.76000000000005;276.16;335.56;295.56;273.86;278.66;301.46000000000004;289.66;301.16;344.56000000000006;282.06;276.06;329.26000000000005;343.46000000000004;275.56;240.16925963744896;264.60387354146746;273.6339639331285;292.76000000000005;6400000.0;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;2760000.0;6409999.999999999;0.027000000000000003;0.0;0.11916666666666667;0.0405;0.0005;0.027500000000000004;0.0;12575.8056640625;3239.98999023438;2200.107421875;20490.748046875;502404.0796352928;502311.7828880803;254520.4662361029;254146.70118782236;247095.0226696527;430607.02586249536;433792.1832038272;447819.4986877625;473148.0712050766;517680.6833103918;474511.5428370226;447953.6225815398;454223.7768936869;470755.94791759097;455929.88678620907;412369.4810518203;495024.4877546818;443842.2828788888;433792.1832038272;235395.46725036926;294828.9587717387;472567.4425401675;201057.881834391;202029.92882351304;273.5846882487374;1522972.173350225;537276.7516223014;78197.96886599029;688285.3193314073;0;40;36;0;22;28;25;7;40;46;491692298434.89197;190652523429.95053;375733422455.13354;29405.759341693432;10996.137208583947;-0.0;6373.46199545864;1655661.7336032165;337594.7928167537;0.0;448895.092032282;2.5963371554547185;0.21074581402857176
2304;2019-08-24 07:24:45.106;762;764;208;208;188;41;30;28;2;31;644;225;3;50;283;165;280;711;195;87;30;23;636;354;358;131;358;275;638;162.0;-1.0;864.0;207.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19900.57421875;12582.4833984375;3208.36279296875;1295.3232421875;700.0;343598;559.0;0.0;Calculated values ==>;1566624285.106;349.36;349.56000000000006;293.96000000000004;293.96000000000004;291.96000000000004;277.26000000000005;273.7412296467126;276.16;275.96000000000004;273.36;276.26000000000005;337.56000000000006;295.66;273.46000000000004;278.16;301.46000000000004;289.66;301.16;344.26;281.86;276.16;329.06;343.16;275.46000000000004;240.61611355647437;264.4750485637546;273.7412296467126;292.66;6360000.0;3540000.0;3579999.9999999995;1310000.0;3579999.9999999995;2750000.0;6380000.0;0.027000000000000003;0.0;0.14400000000000002;0.034499999999999996;0.0005;0.027500000000000004;0.0;12582.4833984375;3208.36279296875;1295.3232421875;19900.57421875;501977.3169475746;502057.6167523834;255427.21600181;255427.21600181;248220.95375261497;430542.39183029096;433972.159331108;447470.95714328694;472984.3684616349;519840.57562331413;474754.89840926486;447605.29127457464;453755.9330064868;470755.94791759097;455763.57488601323;413892.37837668223;494910.7933594205;443527.55998732976;433972.159331108;234559.02529450474;293572.2367247113;472207.82270811964;201316.5795461653;202300.4092999043;273.69030332658934;1523308.7172129326;537486.3725830743;78227.0930855386;688339.0475441033;0;40;36;0;22;28;25;7;40;46;491907066214.6666;190730511729.8687;375898697659.96014;35446.23037398552;9345.747889087423;-0.0;6370.973125858101;1656202.085785293;337764.28309836675;0.0;449001.27972763765;2.9944073531389472;0.23049206280490528
2305;2019-08-24 07:25:45.116;757;760;210;209;191;41;30;29;0;32;665;227;0;39;283;166;280;705;195;86;31;24;637;353;357;137;357;274;638;158.0;-1.0;991.0;203.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19937.75;12599.958984375;3220.07104492188;1262.72985839844;697.0;343599;559.0;0.0;Calculated values ==>;1566624345.116;348.86;349.16;294.16;294.06;292.26000000000005;277.26000000000005;273.6339639331285;276.16;276.06;273.16;276.36;339.66;295.86;273.16;277.06;301.46000000000004;289.76000000000005;301.16;343.66;281.76000000000005;276.26000000000005;329.06;342.86;275.56;241.92719264551067;264.3458800820626;273.6339639331285;292.66;6370000.0;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;2740000.0;6380000.0;0.026333333333333334;0.0;0.16516666666666666;0.03383333333333333;0.0005;0.026833333333333334;0.0;12599.958984375;3220.07104492188;1262.72985839844;19937.75;501219.26888352545;501525.6183365312;256197.26022453452;255810.90344481304;249252.7602121874;430607.02586249536;434218.8704114113;447391.5850778385;472295.8960165899;522096.7928586843;475111.5413663602;447391.5850778385;452517.50555498485;470891.2046959355;456068.57679068804;413517.4462658834;494087.40641026496;443574.1447180856;434397.36110999016;234559.02529450474;292315.56762988004;471512.23439352604;201066.19234820307;202093.47932726514;273.5879401377999;1523640.758579042;537696.2612451788;78248.41374755828;688392.6267544576;0;40;36;0;22;28;25;7;40;46;492121601964.6325;190810925129.85593;376063425109.93396;40684.74403251145;9150.091089200094;-0.0;6233.4874945031215;1656836.6163093774;337918.44077849324;0.0;449106.3344056526;3.2821583271565253;0.25072277187303044
2306;2019-08-24 07:26:45.137;752;756;210;210;191;39;30;29;0;34;674;227;-1;33;283;166;280;703;194;87;30;24;636;352;357;140;356;276;638;163.0;-1.0;1019.0;160.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20007.75;12631.7392578125;3244.625;1265.26623535156;693.0;343600;559.0;0.0;Calculated values ==>;1566624405.137;348.36;348.76;294.16;294.16;292.26000000000005;277.06;273.5264737036516;276.16;276.06;273.16;276.56;340.56000000000006;295.86;273.06;276.46000000000004;301.46000000000004;289.76000000000005;301.16;343.46000000000004;281.86;276.16;329.06;342.46000000000004;275.56;242.56692532238324;264.60387354146746;273.5264737036516;292.56;6360000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;2760000.0;6380000.0;0.027166666666666665;0.0;0.16983333333333334;0.02666666666666667;0.0005;0.027666666666666666;0.0;12631.7392578125;3244.625;1265.26623535156;20007.75;500646.1050439096;500992.48163438274;256197.26022453452;256197.26022453452;249252.7602121874;430671.36484660726;434218.8704114113;447011.39388903015;472096.9026672395;522865.8584837288;474854.41175501014;446876.13944236876;451388.50338001444;471026.235422379;456234.1238340642;413892.37837668223;493812.24437629496;443731.3529548978;434218.8704114113;234559.02529450474;290640.09048841946;471112.8868819084;200803.15332145395;201804.2516389795;273.4805236921842;1523973.754254232;537906.5989901648;78269.48775504637;688446.518076994;0;40;36;0;22;28;25;7;40;46;492335876935.1568;190894054215.05933;376228482860.3378;41814.366189726694;7208.259561612119;-0.0;6430.137786037279;1657524.3495186502;338054.80807943974;0.0;449211.9015521558;3.2349760169833437;0.2344107131595733
2307;2019-08-24 07:27:45.117;747;752;210;210;192;38;32;29;0;34;675;226;0;31;283;167;280;701;194;88;32;25;637;352;357;141;357;277;638;157.0;0.0;1028.0;212.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20055.947265625;12611.3525390625;3244.11254882812;1260.64050292969;687.0;343601;562.0;0.0;Calculated values ==>;1566624465.117;347.86;348.36;294.16;294.16;292.36;276.96000000000004;273.5264737036516;276.36;276.06;273.16;276.56;340.66;295.76000000000005;273.16;276.26000000000005;301.46000000000004;289.86;301.16;343.26;281.96000000000004;276.36;329.36;341.86;275.66;242.77792619122317;264.73235714968143;273.5264737036516;292.56;6370000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2770000.0;6380000.0;0.026166666666666668;0.0;0.1713333333333333;0.035333333333333335;0.0005;0.02666666666666667;0.0;12611.3525390625;3244.11254882812;1260.64050292969;20055.947265625;499883.2655672053;500458.1896454492;256197.26022453452;256197.26022453452;249600.09885498093;430671.36484660726;434575.35254931415;446820.33853057295;471964.88962738856;522888.72001806635;474611.1321178633;446820.33853057295;450949.15997327166;470891.2046959355;456372.3140648671;413517.4462658834;493536.72776516;443888.27381123917;434575.35254931415;235813.6939595721;288127.0477506168;471077.96398673364;200785.8783410394;201824.84175135495;273.4737547955034;1524307.5071101703;538116.8879688395;78290.52996146446;688500.5728656471;0;40;36;0;22;28;25;7;40;46;492550005535.2249;190978326115.08612;376394327560.39056;42153.904179140074;9550.320359481197;-0.0;6206.680287945579;1658223.8518600843;338194.41636054905;0.0;449317.1732672;3.3834159598562867;0.25901888092304337
2308;2019-08-24 07:28:45.108;741;747;210;209;191;37;34;29;3;35;674;225;2;30;283;168;280;700;196;89;34;24;640;353;357;143;357;278;641;155.0;0.0;1047.0;205.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20181.654296875;12652.8818359375;3263.01245117188;1260.10180664062;679.0;343602;568.0;0.0;Calculated values ==>;1566624525.108;347.26;347.86;294.16;294.06;292.26000000000005;276.86;273.6339639331285;276.56;276.06;273.46000000000004;276.66;340.56000000000006;295.66;273.36;276.16;301.46000000000004;289.96000000000004;301.16;343.16;282.06;276.56;329.96000000000004;341.06000000000006;275.56;243.1966462407574;264.86050150153983;273.6339639331285;292.76000000000005;6400000.0;3529999.9999999995;3570000.0000000005;1430000.0;3570000.0000000005;2780000.0;6409999.999999999;0.025833333333333333;0.0;0.17450000000000002;0.034166666666666665;0.0005;0.026333333333333334;0.0;12652.8818359375;3263.01245117188;1260.10180664062;20181.654296875;498791.93402772356;499504.5074299988;256040.08757698693;255656.36502333367;249134.99292701454;430607.02586249536;434929.85772998666;447036.0432864335;471798.96558121993;522704.5031388923;474367.24623513967;446900.4083897435;450638.7485583292;470891.2046959355;456345.4936063226;412369.4810518203;493096.23098264454;444044.9097026013;434929.85772998666;238323.1353838712;284776.6418597092;470711.50521904713;201025.41446588037;202069.99686672416;273.571982186627;1524642.7701591707;538327.391674784;78311.53299642762;688554.7907733506;0;40;36;0;22;28;25;7;40;46;492764173405.0002;191063513334.99673;376560802585.2159;42928.854729186525;9214.274767399864;-0.0;6131.976336065913;1658932.7684967946;338350.7645306984;0.0;449419.9799823048;3.392822489861735;0.26068764898334557
