;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2309;2019-08-24 07:29:45.138;737;743;210;209;191;38;36;30;5;35;671;224;4;29;283;169;280;699;195;90;36;24;639;354;359;144;358;278;640;175.0;-1.0;877.0;251.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20089.748046875;12702.1533203125;3231.72924804688;1250.80053710938;666.0;343603;584.0;0.0;Calculated values ==>;1566624585.138;346.86;347.46000000000004;294.16;294.06;292.26000000000005;276.96000000000004;273.7412296467126;276.76000000000005;276.16;273.66;276.66;340.26;295.56;273.56;276.06;301.46000000000004;290.06;301.16;343.06000000000006;282.16;276.76000000000005;331.56;339.76;275.56;243.40439225979637;264.86050150153983;273.7412296467126;292.66;6390000.0;3540000.0;3590000.0;1440000.0;3579999.9999999995;2780000.0;6400000.0;0.029166666666666667;0.0;0.14616666666666667;0.04183333333333333;0.0005;0.029666666666666668;0.0;12702.1533203125;3231.72924804688;1250.80053710938;20089.748046875;498348.11397983093;499061.35953640885;256092.20837992174;255707.61684486087;249174.09598564982;430542.39183029096;434799.06761956174;447306.81503921765;471666.44639072387;522393.6968873822;474252.5511441494;447171.5117959673;450507.2428673618;470755.94791759097;456318.79741749674;412756.1054916027;493058.91567920905;443796.41213842004;434799.06761956174;245015.67932991832;279332.9882161641;470577.2540004748;201237.13481146327;202161.65852329123;273.6592489317142;1524978.5329760518;538538.7892802985;78332.46764470865;688608.940682242;0;40;36;0;22;28;25;7;40;46;492979080804.89777;191149656384.9557;376727685985.13635;35967.184926623435;11267.394986073647;-0.0;6901.576469856025;1659590.5642271114;338521.5304521866;0.0;449528.6472287724;3.1502563096624754;0.24914826976559537
2310;2019-08-24 07:30:45.139;734;739;209;209;191;39;38;30;10;36;667;224;8;29;283;169;280;696;194;90;38;23;639;354;359;144;359;276;640;165.0;-2.0;757.0;206.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20098.900390625;12681.24609375;3237.23583984375;1246.40551757812;646.0;343604;613.0;0.0;Calculated values ==>;1566624645.139;346.56000000000006;347.06000000000006;294.06;294.06;292.26000000000005;277.06;273.7412296467126;276.96000000000004;276.16;274.16;276.76000000000005;339.86;295.56;273.96000000000004;276.06;301.46000000000004;290.06;301.16;342.76;282.16;276.96000000000004;334.46000000000004;337.76;275.46000000000004;243.40439225979637;264.60387354146746;273.7412296467126;292.56;6390000.0;3540000.0;3590000.0;1440000.0;3590000.0;2760000.0;6400000.0;0.0275;0.0;0.12616666666666668;0.034333333333333334;0.0005;0.028;0.0;12681.24609375;3237.23583984375;1246.40551757812;20098.900390625;497942.8369558479;498522.2000863982;255707.61684486087;255707.61684486087;249174.09598564982;430542.39183029096;435153.4052875198;448355.05486391165;471765.34391292307;522141.46295823087;474511.5428370226;448087.5892220756;450866.307865867;470620.46403167193;456318.79741749674;412756.1054916027;492643.57997334894;443796.41213842004;435153.4052875198;257148.6733736563;270959.89632461156;470478.11419285595;201211.86935481487;202185.0077028514;273.64936955542214;1525313.44396105;538750.3211339656;78353.27804197342;688662.8496230434;0;40;36;0;22;28;25;7;40;46;493194484394.6376;191236057824.85132;376893888754.9356;31181.23190506438;9244.807739439411;-0.0;6523.115132370715;1660150.1436928685;338692.46832360973;0.0;449640.5215231963;2.735185704562789;0.20951688957787612
2311;2019-08-24 07:31:45.119;732;736;208;208;190;39;40;31;25;36;662;224;20;31;283;169;279;693;194;91;40;23;638;354;359;143;358;274;639;174.0;-1.0;677.0;135.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20045.4453125;12691.060546875;3233.16333007812;1240.01208496094;632.0;343605;642.0;0.0;Calculated values ==>;1566624705.119;346.36;346.76;293.96000000000004;293.96000000000004;292.16;277.06;273.7412296467126;277.16;276.26000000000005;275.66;276.76000000000005;339.36;295.56;275.16;276.26000000000005;301.46000000000004;290.06;301.06;342.46000000000004;282.26000000000005;277.16;337.36;336.36;275.46000000000004;243.1966462407574;264.3458800820626;273.7412296467126;292.56;6380000.0;3540000.0;3590000.0;1430000.0;3579999.9999999995;2740000.0;6390000.0;0.029;0.0;0.11283333333333333;0.022500000000000003;0.0005;0.029500000000000002;0.0;12691.060546875;3233.16333007812;1240.01208496094;20045.4453125;497768.7800310621;498213.09996660496;255376.30177291628;255376.30177291628;248868.2733651275;430542.39183029096;435505.82383528166;450701.864587524;471897.7078724963;521786.5468463078;474769.72353041265;450047.06663525285;451483.13556196244;470755.94791759097;456318.79741749674;412750.83506119304;492329.27719325444;443953.6364176086;435505.82383528166;269285.52512055053;265099.94585879904;470612.52513297374;201270.9853872896;202188.02464806294;273.67248280369654;1525647.8686632775;538961.6865440751;78373.99128195227;688716.7516428123;0;40;36;0;22;28;25;7;40;46;493409812594.70605;191322129124.8787;377058833754.98804;28144.11753642644;6060.184644277893;-0.0;6882.875076022952;1660644.3568124007;338819.9674129802;0.0;449752.2008694401;2.393766745452355;0.16589763531364413
2312;2019-08-24 07:32:45.100;732;733;207;207;190;39;43;31;40;36;658;224;34;36;283;169;279;690;193;92;43;22;637;354;359;142;359;271;638;175.0;-1.0;726.0;114.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19890.69921875;12629.568359375;3206.7646484375;1227.49401855469;630.0;343606;661.0;0.0;Calculated values ==>;1566624765.1;346.36;346.46000000000004;293.86;293.86;292.16;277.06;273.7412296467126;277.46000000000004;276.26000000000005;277.16;276.76000000000005;338.96000000000004;295.56;276.56;276.76000000000005;301.46000000000004;290.06;301.06;342.16;282.36;277.46000000000004;339.26;336.16;275.36;242.98782864720522;263.95629194202945;273.7412296467126;292.46000000000004;6370000.0;3540000.0;3590000.0;1420000.0;3590000.0;2710000.0;6380000.0;0.029166666666666667;0.0;0.121;0.019;0.0005;0.029666666666666668;0.0;12629.568359375;3206.7646484375;1227.49401855469;19890.69921875;497865.23237480724;497903.98191796435;255046.12479761173;255046.12479761173;248907.14691667687;430542.39183029096;436030.9469220937;453166.0537454821;472029.85167895287;521617.39947391517;475155.48950238357;452398.1009342033;452654.572528102;470620.46403167193;456318.79741749674;413133.97216767754;492014.9179381219;444110.57439652376;436030.9469220937;277239.5186164033;264262.8888514036;470647.8646651888;201291.73029540014;202197.70323644864;273.68059161244224;1525980.5644803604;539172.6249664464;78394.54732132216;688770.4007149978;0;40;36;0;22;28;25;7;40;46;493625144384.51434;191407602049.80258;377222281979.8425;30476.793137459917;5117.766553025985;-0.0;6937.05289600747;1661132.7097068452;338913.08750883694;0.0;449867.3304665168;2.4925013902668556;0.16650255104307085
2313;2019-08-24 07:33:48.100;734;733;207;206;189;38;45;31;49;37;655;224;45;43;283;169;279;688;194;92;45;22;638;353;358;141;357;269;640;173.0;-1.0;772.0;111.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19847.033203125;12690.96484375;3267.96801757812;1224.70043945312;625.0;343607;665.0;0.0;Calculated values ==>;1566624828.1;346.56000000000006;346.46000000000004;293.86;293.76000000000005;292.06;276.96000000000004;273.6339639331285;277.66;276.26000000000005;278.06;276.86;338.66;295.56;277.66;277.46000000000004;301.46000000000004;290.06;301.06;341.96000000000004;282.36;277.66;339.66;335.66;275.36;242.77792619122317;263.6948088759802;273.6339639331285;292.56;6380000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;2690000.0;6400000.0;0.028833333333333332;0.0;0.12866666666666665;0.018500000000000003;0.0005;0.029333333333333333;0.0;12690.96484375;3267.96801757812;1224.70043945312;19847.033203125;498039.10504244664;497711.1239129308;254946.21233390333;254569.2612065749;248486.66792138256;430607.02586249536;436613.07576265995;454648.16989598307;472260.1919623333;521470.8326335545;475411.67364220234;454143.5416770994;453890.5520835053;470891.2046959355;456483.722315842;412750.83506119304;491531.93739635515;444312.221826339;436613.07576265995;278914.2836208781;262170.3306944222;470781.97481897497;201028.4767386648;201947.52904994725;273.57318071454034;1526328.2696390518;539394.1796319737;78416.00402282973;688827.0546258254;0;40;36;0;22;28;25;7;40;46;493850999384.51434;191496747049.80258;377392381979.8425;32632.40051957495;4990.439714485739;-0.0;6883.522703572906;1661684.9151513444;339001.53431367764;0.0;449988.2605030131;2.590043802646216;0.17400554296951845
2314;2019-08-24 07:34:45.111;738;735;209;208;189;37;47;31;55;37;652;223;52;50;283;168;279;689;196;92;47;22;638;352;357;139;357;267;639;184.0;-1.0;767.0;125.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19851.689453125;12669.16796875;3230.68530273438;1218.48229980469;619.0;343608;663.0;0.0;Calculated values ==>;1566624885.111;346.96000000000004;346.66;294.06;293.96000000000004;292.06;276.86;273.5264737036516;277.86;276.26000000000005;278.66;276.86;338.36;295.46000000000004;278.36;278.16;301.46000000000004;289.96000000000004;301.06;342.06000000000006;282.36;277.86;339.46000000000004;335.06;275.36;242.35481222062532;263.43189868330234;273.5264737036516;292.76000000000005;6380000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2670000.0;6390000.0;0.03066666666666667;0.0;0.12783333333333333;0.020833333333333332;0.0005;0.03116666666666667;0.0;12669.16796875;3230.68530273438;1218.48229980469;19851.689453125;498578.8159341848;498078.00772551144;255759.12869135858;255376.30177291628;248524.87260866782;430671.36484660726;437188.938451433;455734.45731961867;472523.0838727012;521324.805813728;475554.240543988;455359.9999389805;455109.83360149694;470891.2046959355;456510.3522854336;412750.83506119304;491773.6616042438;444513.1312749484;437188.938451433;278076.8904731985;259659.41789560125;471049.5101358118;200749.2861000562;201631.7969437669;273.4594143396166;1526642.6118451024;539594.986095271;78435.34961887555;688878.5122265838;0;40;36;0;22;28;25;7;40;46;494054813710.0735;191576562450.02155;377545171460.2617;32595.6043875674;5631.254667411575;-0.0;7341.53091032226;1662201.4031788392;339085.6389553537;0.0;450100.89724381955;2.661963820929454;0.18204228134415668
2315;2019-08-24 07:35:45.151;744;739;212;211;191;36;50;30;59;37;650;223;56;55;283;168;279;688;198;93;50;22;637;351;356;139;356;266;638;177.0;-1.0;734.0;124.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19889.103515625;12602.7861328125;3246.67749023438;1209.6044921875;613.0;343609;659.0;0.0;Calculated values ==>;1566624945.151;347.56000000000006;347.06000000000006;294.36;294.26000000000005;292.26000000000005;276.76000000000005;273.4187578820637;278.16;276.16;279.06;276.86;338.16;295.46000000000004;278.76000000000005;278.66;301.46000000000004;289.96000000000004;301.06;341.96000000000004;282.46000000000004;278.16;339.06000000000006;334.46000000000004;275.36;242.35481222062532;263.299902668528;273.4187578820637;292.96000000000004;6370000.0;3510000.0;3560000.0;1390000.0;3560000.0;2660000.0;6380000.0;0.029500000000000002;0.0;0.12233333333333334;0.020666666666666667;0.0005;0.030000000000000002;0.0;12602.7861328125;3246.67749023438;1209.6044921875;19889.103515625;499481.02767767466;498713.5497460162;256978.2918776267;256586.36292868902;249252.7602121874;430735.4089219946;437927.85481464386;456396.7470934617;472523.0838727012;521200.5005898456;475681.81602023204;456024.44544099725;455900.14131549967;471026.235422379;456674.80353496945;413133.97216767754;491737.0248552173;444868.27190260205;437927.85481464386;276402.16793126165;257148.6733736563;471049.5101358118;200480.24734539146;201421.88142092872;273.3495062567121;1526974.0059018147;539805.7261123951;78455.59716483369;688932.5262351731;0;40;36;0;22;28;25;7;40;46;494268856309.9375;191660018049.9685;377705178060.16003;31307.11846918059;5591.764764335353;-0.0;7095.179201811455;1662734.2808841006;339179.22646733344;0.0;450221.2833652892;2.5789253046031906;0.17906001049100967
2316;2019-08-24 07:36:45.102;750;743;214;213;194;35;52;29;62;37;649;224;59;60;283;169;279;687;202;94;52;22;635;350;355;138;354;265;636;168.0;-1.0;865.0;104.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20081.935546875;12610.1435546875;3227.60327148438;1206.87316894531;607.0;343610;652.0;0.0;Calculated values ==>;1566625005.102;348.16;347.46000000000004;294.56;294.46000000000004;292.56;276.66;273.3108153835814;278.36;276.06;279.36;276.86;338.06000000000006;295.56;279.06;279.16;301.46000000000004;290.06;301.06;341.86;282.56;278.36;338.36;333.86;275.36;242.14157278889297;263.1675429290057;273.3108153835814;293.36;6350000.0;3500000.0;3550000.0;1380000.0;3540000.0;2650000.0;6360000.0;0.028;0.0;0.14416666666666667;0.017333333333333333;0.0005;0.0285;0.0;12610.1435546875;3227.60327148438;1206.87316894531;20081.935546875;500473.10120802314;499441.8127062101;257884.94043110637;257485.04993283984;250382.7923102406;430799.1582183253;438490.27250877686;456931.3067663924;472654.2065195329;521179.3198048987;475921.6891760335;456560.80161805527;456684.40183009306;471295.62290235574;456976.06166527286;413888.6048918734;491802.98178568826;445221.3200192884;438490.27250877686;273471.60554148915;254638.09398592086;471182.93757713656;200258.23628649025;201269.2310960449;273.25796325606404;1527306.8258687377;540015.6622717103;78475.71803319517;688986.4345137544;0;40;36;0;22;28;25;7;40;46;494481982114.84937;191743050184.93417;377864347965.0942;37003.700994185885;4696.028155704536;-0.0;6760.799680262861;1663303.0728196497;339264.8880608188;0.0;450336.6555582914;2.8431568931449265;0.19925622205973909
2317;2019-08-24 07:37:45.102;755;747;215;214;196;34;55;27;63;36;649;224;61;64;282;170;279;685;202;95;55;22;632;349;354;135;353;266;633;179.0;-1.0;965.0;127.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20123.8671875;12516.9541015625;3179.35961914062;1220.9453125;603.0;343611;643.0;0.0;Calculated values ==>;1566625065.102;348.66;347.86;294.66;294.56;292.76000000000005;276.56;273.20264511476705;278.66;275.86;279.46000000000004;276.76000000000005;338.06000000000006;295.56;279.26000000000005;279.56;301.36;290.16;301.06;341.66;282.66;278.66;337.46000000000004;333.46000000000004;275.36;241.49495122638035;263.299902668528;273.20264511476705;293.36;6320000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;2660000.0;6330000.0;0.029833333333333333;0.0;0.16083333333333333;0.021166666666666667;0.0005;0.030333333333333334;0.0;12516.9541015625;3179.35961914062;1220.9453125;20123.8671875;501419.86914968665;500260.985648754;258464.6870844107;258058.35261089136;251221.5883650712;430862.6128555636;439212.76576432196;456891.7448795973;472948.7829819323;521097.5045320515;475794.47727211745;456644.4447987977;457015.24715422577;471304.5862131949;457276.10456866643;414992.97981615114;491832.91753196414;445572.31419174257;439212.76576432196;269704.110367413;252964.46457616048;471581.87251044664;199991.94668884136;200955.7830689881;273.1489327368416;1527641.8742248574;540225.0547521791;78495.94985387388;689039.8258711763;0;40;36;0;22;28;25;7;40;46;494694682114.84937;191824950184.93417;378023647965.0942;41318.05087567991;5748.6534298906445;-0.0;7227.128475091794;1663955.754085232;339351.9270740321;0.0;450453.2216262527;3.209375270196022;0.22954931684685326
2318;2019-08-24 07:38:45.113;758;750;215;214;196;33;58;26;63;36;652;225;62;67;282;171;279;681;201;96;58;22;630;347;352;133;352;266;631;176.0;-1.0;858.0;165.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20261.802734375;12510.2900390625;3177.60522460938;1232.79138183594;598.0;343612;634.0;0.0;Calculated values ==>;1566625125.113;348.96000000000004;348.16;294.66;294.56;292.76000000000005;276.46000000000004;272.9856168485579;278.96000000000004;275.76000000000005;279.46000000000004;276.76000000000005;338.36;295.66;279.36;279.86;301.36;290.26000000000005;301.06;341.26;282.76000000000005;278.96000000000004;336.56;332.96000000000004;275.36;241.05796691057077;263.299902668528;272.9856168485579;293.26000000000005;6300000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2660000.0;6310000.0;0.029333333333333333;0.0;0.143;0.0275;0.0005;0.029833333333333333;0.0;12510.2900390625;3177.60522460938;1232.79138183594;20261.802734375;502003.68042059435;500848.86814310245;258584.23717063398;258175.64794276588;251308.52286557524;430988.63858405815;440144.69838941464;456891.7448795973;473209.4130839679;521406.46507941745;475907.0925302383;456768.14427255985;457385.16926669824;471438.93364829157;457736.81442214;415711.93858764414;491483.73815996124;446116.50670426287;440144.69838941464;265937.0223246507;250872.52762923925;471846.71735943656;199411.52685686818;200403.24825877484;272.9116642349457;1527978.4831740754;540433.6533558;78516.40140839646;689092.8102901648;0;40;36;0;22;28;25;7;40;46;494906520944.5599;191905364924.82428;378183277224.87604;36819.67117725026;7491.96773882063;-0.0;7152.286595564087;1664607.0211451917;339462.2858123473;0.0;450573.0720535618;3.041479733642952;0.22611993663882854
2319;2019-08-24 07:39:45.113;761;752;214;214;196;32;60;25;64;35;658;226;62;69;282;171;279;681;200;96;60;22;630;347;352;132;351;266;632;177.0;-2.0;852.0;217.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20327.537109375;12503.953125;3137.93432617188;1238.09448242188;596.0;343613;624.0;0.0;Calculated values ==>;1566625185.113;349.26;348.36;294.56;294.56;292.76000000000005;276.36;272.9856168485579;279.16;275.66;279.56;276.66;338.96000000000004;295.76000000000005;279.36;280.06;301.36;290.26000000000005;301.06;341.26;282.76000000000005;279.16;335.56;332.76000000000005;275.36;240.83765695389522;263.299902668528;272.9856168485579;293.16;6300000.0;3470000.0000000005;3520000.0000000005;1320000.0;3510000.0;2660000.0;6320000.0;0.029500000000000002;0.0;0.142;0.036166666666666666;0.0005;0.030000000000000002;0.0;12503.953125;3137.93432617188;1238.09448242188;20327.537109375;502400.41975709895;501021.17444648274;258116.82863920543;258116.82863920543;251264.9619714589;430988.63858405815;440470.01642544527;457015.24715422577;473242.3297776949;522024.1401083039;476019.6619867315;456768.14427255985;457631.30196289765;471573.05915822164;457736.81442214;415711.93858764414;491380.8041568664;446116.50670426287;440470.01642544527;261751.83340796042;250035.78352995744;471978.8095216074;199379.00251088216;200357.96627968753;272.89882936298807;1528316.7276727732;540642.1053821672;78536.99212393194;689145.4397864213;0;40;36;0;22;28;25;7;40;46;495117720944.5599;191984864924.82428;378342877224.87604;36584.34673935479;9859.026353554564;-0.0;7203.361504372732;1665218.7212944967;339606.87742978375;0.0;450692.7024543946;3.178127489018032;0.24792256909847674
2320;2019-08-24 07:40:45.144;763;754;213;213;195;32;62;25;62;34;664;226;62;70;282;171;279;682;200;97;62;23;630;346;351;130;351;266;632;169.0;-1.0;648.0;203.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20288.076171875;12528.5947265625;3224.69140625;1240.3310546875;622.0;343614;616.0;0.0;Calculated values ==>;1566625245.144;349.46000000000004;348.56000000000006;294.46000000000004;294.46000000000004;292.66;276.36;272.8767566201714;279.36;275.66;279.36;276.56;339.56000000000006;295.76000000000005;279.36;280.16;301.36;290.26000000000005;301.06;341.36;282.86;279.36;334.76000000000005;335.36;275.46000000000004;240.39332010688793;263.299902668528;272.8767566201714;293.16;6300000.0;3460000.0;3510000.0;1300000.0;3510000.0;2660000.0;6320000.0;0.028166666666666666;0.0;0.10800000000000001;0.03383333333333333;0.0005;0.028666666666666667;0.0;12528.5947265625;3224.69140625;1240.3310546875;20288.076171875;502664.5706191813;501287.04175630666;257712.68751336992;257712.68751336992;250906.6105261942;431051.2098666511;441008.4353991938;456768.14427255985;473405.19094569265;522641.49340106983;476019.6619867315;456768.14427255985;457754.22524122684;471573.05915822164;457898.2943310054;415711.93858764414;491519.58185940067;446462.31714511063;441008.4353991938;258404.02479325983;260914.8530628454;472339.328242146;199121.72604000047;200143.66141453598;272.79298648499196;1528655.3659903377;540850.8177270998;78557.65634112063;689198.4890622847;0;40;36;0;22;28;25;7;40;46;495328729910.0426;192063505535.00418;378502559685.24133;27825.813169116416;9243.862207839256;-0.0;6904.79018756019;1665755.7499498175;339766.1504167077;0.0;450810.3311288607;2.587704847021161;0.20280490700080955
2321;2019-08-24 07:41:45.124;765;754;213;213;194;32;64;24;44;34;670;225;49;70;282;170;278;684;198;98;64;23;629;345;350;130;350;268;631;163.0;0.0;1096.0;183.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20303.212890625;12496.2802734375;3203.99609375;1259.83044433594;677.0;343615;607.0;0.0;Calculated values ==>;1566625305.124;349.66;348.56000000000006;294.46000000000004;294.46000000000004;292.56;276.36;272.7676641592781;279.56;275.56;277.56;276.56;340.16;295.66;278.06;280.16;301.36;290.16;300.96000000000004;341.56000000000006;282.96000000000004;279.56;333.86;340.86;275.46000000000004;240.39332010688793;263.56353331371673;272.7676641592781;292.96000000000004;6290000.0;3450000.0;3500000.0;1300000.0;3500000.0;2680000.0;6310000.0;0.027166666666666665;0.0;0.18266666666666667;0.030500000000000003;0.0005;0.027666666666666666;0.0;12496.2802734375;3203.99609375;1259.83044433594;20303.212890625;503020.43122090003;501380.4153586621;257770.41206345925;257770.41206345925;250592.53201621326;431113.4868728058;441542.02096111316;454187.15326228563;473405.19094569265;523097.61182550434;475652.42435611016;454816.6015382149;457431.3775308373;471706.96375999466;457924.1025524648;415710.8030312417;491899.35378776904;446806.2029986698;441542.02096111316;254638.09398592086;283939.0963198885;472339.328242146;198933.076557916;199996.40189837763;272.714189840047;1528993.513979052;541059.2888386244;78578.48407539273;689252.0436006698;0;40;36;0;22;28;25;7;40;46;495538959810.10944;192141479535.029;378662706285.29224;46626.411344664855;8338.890676369016;-0.0;6682.7621274023495;1666375.9783425615;339912.6245164758;0.0;450923.5229883205;3.634886550746828;0.27308062462638655
2322;2019-08-24 07:42:45.135;765;753;212;212;194;32;67;23;19;33;676;225;25;65;282;170;278;685;198;99;67;23;629;346;350;130;350;273;631;156.0;-1.0;1511.0;118.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20315.498046875;12467.17578125;3175.48608398438;1279.22021484375;715.0;343616;597.0;0.0;Calculated values ==>;1566625365.135;349.66;348.46000000000004;294.36;294.36;292.56;276.36;272.8767566201714;279.86;275.46000000000004;275.06;276.46000000000004;340.76;295.66;275.66;279.66;301.36;290.16;300.96000000000004;341.66;283.06;279.86;332.86;344.66;275.46000000000004;240.39332010688793;264.2163659402789;272.8767566201714;292.96000000000004;6290000.0;3460000.0;3500000.0;1300000.0;3500000.0;2730000.0;6310000.0;0.026000000000000002;0.0;0.2518333333333333;0.019666666666666666;0.0005;0.026500000000000003;0.0;12467.17578125;3175.48608398438;1279.22021484375;20315.498046875;503020.43122090003;501247.6348484117;257368.42242385697;257368.42242385697;250592.53201621326;431051.2098666511;442019.70039897197;450097.130569109;473308.3704715943;523314.0056493823;475012.32650198333;450881.0279878599;455991.3195128801;471706.96375999466;457762.68495711056;415710.8030312417;492037.7067666393;446956.4833393528;442019.70039897197;250454.15340279948;299856.38484229014;472339.328242146;199269.79368277921;200365.99422506368;272.8514705047601;1529332.0652927656;541267.3557774092;78599.64670996214;689305.2156985094;0;40;36;0;22;28;25;7;40;46;495748998309.8224;192219493834.92236;378825036040.0704;63166.68433920737;5370.36751300088;-0.0;6403.82321360857;1667291.0885447948;340026.8892792644;0.0;451032.5978594075;4.428637116792319;0.3157235534811811
2323;2019-08-24 07:43:45.105;761;752;212;211;193;32;69;24;10;33;684;225;12;55;282;169;278;687;198;100;69;24;634;347;351;131;351;276;635;152.0;0.0;1234.0;213.0;3.0;0;89;100;1;0;0;1;0;0;0;1;0;0;0;0;20216.998046875;12550.857421875;3218.51196289062;1214.39733886719;731.0;343617;589.0;0.0;Calculated values ==>;1566625425.105;349.26;348.36;294.36;294.26000000000005;292.46000000000004;276.36;272.9856168485579;280.06;275.56;274.16;276.46000000000004;341.56000000000006;295.66;274.36;278.66;301.36;290.06;300.96000000000004;341.86;283.16;280.06;332.06;346.26;275.56;240.61611355647437;264.60387354146746;272.9856168485579;292.96000000000004;6340000.0;3470000.0000000005;3510000.0;1310000.0;3510000.0;2760000.0;6350000.0;0.025333333333333333;0.0;0.20566666666666666;0.0355;0.0005;0.025833333333333333;0.0;12550.857421875;3218.51196289062;1214.39733886719;20216.998046875;502030.06080911687;500739.9674459701;257143.64489863985;256748.81853149168;250071.73930739332;430988.63858405815;442127.52371464146;448355.05486391165;473178.34860283375;523899.90926337714;474625.8832434513;448621.90375528915;454223.7768936869;471573.05915822164;457464.8069255213;413885.3569792261;491905.3789653918;446914.6697029501;442127.52371464146;247107.31509690773;306560.99450073834;472304.9464017478;199482.70940817762;200598.72751444462;272.93974561931645;1529669.6672083077;541475.7351457296;78620.41646617983;689358.4723739335;0;40;36;0;22;28;25;7;40;46;495959193159.92267;192297754684.9597;378989653690.1489;51184.74571539596;9685.189413271743;-0.0;6239.493901838418;1668243.5406647457;340152.2895222226;0.0;451137.9061549318;3.951386645997897;0.30590166276264685
2324;2019-08-24 07:44:45.106;756;749;211;211;193;33;71;25;11;33;690;225;11;46;282;168;278;692;197;101;71;24;636;348;353;133;353;279;637;150.0;-1.0;1592.0;218.0;3.0;0;86;100;1;0;0;1;0;0;0;1;0;0;0;0;20293.181640625;12582.0478515625;3242.73852539062;1206.8837890625;741.0;343618;581.0;0.0;Calculated values ==>;1566625485.106;348.76;348.06000000000006;294.26000000000005;294.26000000000005;292.46000000000004;276.46000000000004;273.0942459734351;280.26000000000005;275.66;274.26000000000005;276.46000000000004;342.16;295.66;274.26000000000005;277.76000000000005;301.36;289.96000000000004;300.96000000000004;342.36;283.26000000000005;280.26000000000005;331.26000000000005;347.26;275.56;241.05796691057077;264.9883086891361;273.0942459734351;292.86;6360000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;2790000.0;6370000.0;0.025;0.0;0.2653333333333333;0.036333333333333336;0.0005;0.025500000000000002;0.0;12582.0478515625;3242.73852539062;1206.8837890625;20293.181640625;501179.44621810265;500151.05204179726;256640.22524101223;256640.22524101223;249989.8812419725;430925.7729439634;442026.28468741366;447927.65120840445;472917.67418972735;524281.01641925756;474237.62259816856;447927.65120840445;452550.3168220506;471304.5862131949;457165.7410571888;413129.75852687366;492394.27893512807;446680.3281160685;442026.28468741366;243760.74795305103;310752.19949742197;472041.5853210863;199766.50260199115;200881.6736341288;273.05588000826845;1530007.2576650428;541685.1795134365;78640.59414517725;689412.3170253334;0;40;36;0;22;28;25;7;40;46;496170396679.66754;192376956004.864;379156156464.9478;65845.42476356833;9892.661338793792;-0.0;6149.187581858765;1669218.808338416;340315.4409974387;0.0;451241.14688782144;4.807941492879295;0.36783968433520164
2325;2019-08-24 07:45:45.106;750;745;211;211;193;35;73;26;14;34;693;225;13;42;282;168;278;694;198;102;73;25;639;350;354;135;354;282;641;155.0;-1.0;1542.0;166.0;3.0;0;85;100;1;0;0;1;0;0;0;1;0;0;0;0;20238.38671875;12641.05859375;3258.79541015625;1207.01708984375;745.0;343619;574.0;0.0;Calculated values ==>;1566625545.106;348.16;347.66;294.26000000000005;294.26000000000005;292.46000000000004;276.66;273.3108153835814;280.46000000000004;275.76000000000005;274.56;276.56;342.46000000000004;295.66;274.46000000000004;277.36;301.36;289.96000000000004;300.96000000000004;342.56000000000006;283.36;280.46000000000004;330.56;347.66;275.66;241.49495122638035;265.3697278774862;273.3108153835814;292.96000000000004;6390000.0;3500000.0;3540000.0;1350000.0;3540000.0;2820000.0;6409999.999999999;0.025833333333333333;0.0;0.257;0.027666666666666666;0.0005;0.026333333333333334;0.0;12641.05859375;3258.79541015625;1207.01708984375;20238.38671875;500096.311356283;499235.44679292676;256426.47340935745;256426.47340935745;249828.1309531503;430799.1582183253;442135.4130134234;447768.3774636471;472753.7123474745;524352.778035774;473847.52025112056;447632.82512284874;451501.03341591975;471170.01582824555;456838.85020633845;411966.54654919;492264.4296331681;446638.6099720338;442135.4130134234;240832.718256323;312428.86344474956;471875.0639052514;200314.52072187292;201379.937545053;273.28007341845057;1530345.0207347043;541895.3720671474;78660.70998583481;689466.4964747963;0;40;36;0;22;28;25;7;40;46;496382496679.66754;192457356004.864;379324456464.9478;63595.64118263597;7513.1750280734705;-0.0;6339.8941873337535;1670297.4838879677;340460.4896338292;0.0;451345.22256923135;4.527345180401756;0.3350578553587776
2326;2019-08-24 07:46:45.137;744;741;211;211;192;37;38;27;18;34;694;225;17;40;282;167;278;695;198;104;40;25;644;352;357;137;356;284;645;150.0;-1.0;1403.0;126.0;2.0;0;87;100;1;0;0;1;0;0;0;1;0;0;0;0;20288.595703125;12727.990234375;3276.0322265625;1221.65454101562;747.0;343620;566.0;0.0;Calculated values ==>;1566625605.137;347.56000000000006;347.26;294.26000000000005;294.26000000000005;292.36;276.86;273.5264737036516;276.96000000000004;275.86;274.96000000000004;276.56;342.56000000000006;295.66;274.86;277.16;301.36;289.86;300.96000000000004;342.66;283.56;277.16;329.76000000000005;347.86;275.66;241.92719264551067;265.62235894841564;273.5264737036516;292.96000000000004;6440000.000000001;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;2840000.0;6450000.0;0.025;0.0;0.2338333333333333;0.021;0.0003333333333333333;0.025333333333333336;0.0;12727.990234375;3276.0322265625;1221.65454101562;20288.595703125;498814.94011549954;498313.6326145491;256217.12931254884;256217.12931254884;249323.66741211768;430671.36484660726;435633.1181867728;447934.2411239335;472491.6353866644;524297.2088073574;473586.4166016963;447798.48855800054;450881.06347566436;470900.2020711838;456372.3140648671;409940.1880816881;491995.8540580429;446361.8035587626;435981.958921699;237486.63934987856;313267.23492439475;471610.25455702154;200854.32970710567;201582.78759665097;273.5005719337703;1530682.9200801672;542106.8900357147;78680.95937291892;689520.9815079571;0;40;36;0;22;28;25;7;40;46;496595906885.15576;192538998165.05078;379494344195.3364;57775.51928630157;5685.874421848234;-0.0;5938.112340234551;1671309.432797798;340570.538542071;0.0;451447.5921541678;4.0288405524215705;0.2910658753459172
2327;2019-08-24 07:47:45.097;739;737;211;211;192;40;30;28;34;35;696;225;30;39;282;167;278;694;201;104;31;26;646;355;359;138;359;284;648;156.0;-1.0;1204.0;83.0;3.0;0;89;100;1;0;0;1;0;0;0;1;0;0;0;0;20339.8515625;12772.4375;3242.94458007812;1237.98327636719;748.0;343621;558.0;0.0;Calculated values ==>;1566625665.097;347.06000000000006;346.86;294.26000000000005;294.26000000000005;292.36;277.16;273.8482719121499;276.16;275.96000000000004;276.56;276.66;342.76;295.66;276.16;277.06;301.36;289.86;300.96000000000004;342.56000000000006;283.56;276.26000000000005;328.96000000000004;347.96000000000004;275.76000000000005;242.14157278889297;265.62235894841564;273.8482719121499;293.26000000000005;6459999.999999999;3550000.0;3590000.0;1380000.0;3590000.0;2840000.0;6480000.0;0.026000000000000002;0.0;0.20066666666666666;0.013833333333333333;0.0005;0.026500000000000003;0.0;12772.4375;3242.94458007812;1237.98327636719;20339.8515625;497946.5331058405;497482.0359012009;256062.897393604;256062.897393604;249207.47415351067;430477.46260093397;433724.0844890748;450084.64915326994;472458.26935960614;524504.7880252856;473586.4166016963;449550.7574818626;450748.6893901957;470493.78324416396;455875.4665706301;409095.6500738344;491549.53903072246;445972.3415342861;433904.5296488982;234140.81001818314;313686.43059754226;471575.67402331997;201658.9821081948;202685.47107584402;273.82847285299863;1531021.2647593215;542319.2519304155;78701.44269000749;689575.2700979599;0;40;36;0;22;28;25;7;40;46;496810563684.4388;192621443164.77542;379664630594.76764;49850.75052037841;3733.847571492565;-0.0;6127.305052185937;1672205.7204528055;340648.98389329796;0.0;451548.0702686724;3.4608844077918075;0.2420135196727302
2328;2019-08-24 07:48:45.128;736;734;212;211;192;43;31;29;56;35;696;225;50;44;282;168;278;693;200;105;31;26;649;357;361;138;361;285;650;148.0;-1.0;1155.0;103.0;8.0;0;90;100;1;0;0;1;0;0;0;1;0;0;0;0;20329.95703125;12799.998046875;3262.52563476562;1246.09545898438;746.0;343622;551.0;0.0;Calculated values ==>;1566625725.128;346.76;346.56000000000006;294.36;294.26000000000005;292.36;277.46000000000004;274.0616903277293;276.26000000000005;276.06;278.76000000000005;276.66;342.76;295.66;278.16;277.56;301.36;289.96000000000004;300.96000000000004;342.46000000000004;283.66;276.26000000000005;328.26000000000005;347.76;275.76000000000005;242.14157278889297;265.74818594083865;274.0616903277293;293.16;6490000.000000001;3570000.0000000005;3610000.0;1380000.0;3610000.0;2850000.0;6500000.0;0.024666666666666667;0.0;0.1925;0.017166666666666667;0.0013333333333333333;0.026;0.0;12799.998046875;3262.52563476562;1246.09545898438;20329.95703125;497249.1800898585;496879.3395511909;256342.58299618273;255961.35520230007;249130.74719265374;430346.717906069;433406.2193873385;452806.74355237064;472458.26935960614;524425.2310514323;473455.5513493854;452021.45934230473;451231.28480862203;470221.6928144778;455681.92639110074;407788.2287027993;491204.2768128229;445734.66423797165;433406.2193873385;231213.40812182956;312848.0458788934;471575.67402331997;202169.82622262204;204947.9163135739;274.0365410942765;1531360.354937832;542532.4656640025;78722.1540415218;689629.5103595378;0;40;36;0;22;28;25;7;40;46;497026675284.93317;192704285944.96494;379835418790.1583;48247.60658597661;4624.800387245314;-0.0;5939.9158799178795;1673023.6291318226;340718.6752817367;0.0;451648.68239942694;3.3978633636406963;0.24202416646609246
2329;2019-08-24 07:49:45.098;737;733;209;209;197;48;33;31;61;36;695;224;58;46;281;168;278;692;200;46;33;26;643;368;372;138;372;265;641;187.0;-1.0;1506.0;150.0;3.0;0;91;0;1;1;0;1;0;0;0;1;0;0;0;0;28625.55078125;21692.11328125;3163.93823242188;1148.31127929688;745.0;343623;544.0;0.0;Calculated values ==>;1566625785.098;346.86;346.46000000000004;294.06;294.06;292.86;277.96000000000004;275.2199585193972;276.46000000000004;276.26000000000005;279.26000000000005;276.76000000000005;342.66;295.56;278.96000000000004;277.76000000000005;301.26000000000005;289.96000000000004;300.96000000000004;342.36;277.76000000000005;276.46000000000004;327.56;347.66;275.76000000000005;242.14157278889297;263.1675429290057;275.2199585193972;293.16;6430000.0;3679999.9999999995;3720000.0000000005;1380000.0;3720000.0000000005;2650000.0;6409999.999999999;0.03116666666666667;0.0;0.251;0.025;0.0005;0.03166666666666667;0.0;21692.11328125;3163.93823242188;1148.31127929688;28625.55078125;497963.8719938464;497614.591494414;255656.36502333367;255656.36502333367;251235.85337277525;429606.4342157736;430946.7099777101;456807.9033684444;472556.2466753328;525905.0543533084;475921.6891760335;456437.10219499015;454944.76933570666;468578.706118874;453821.67632953107;410354.86343443854;491986.41998136946;433405.0875029962;430946.7099777101;228286.1864045524;312428.86344474956;471575.67402331997;205020.91055213893;205820.41772799988;275.18938531181686;1531768.1135218483;542819.7562080767;78742.09745432225;689683.0374481904;0;41;36;0;22;28;25;7;40;46;497246465335.038;192787044545.00443;380000336290.237;63198.53519689268;6663.869086779527;-0.0;7128.999254574157;1673951.8826215318;340812.70049127564;0.0;451757.5355717866;2.960711021885291;0.2154108838865306
2330;2019-08-24 07:50:45.139;757;742;212;211;196;59;37;37;56;38;682;224;55;49;277;166;278;663;199;42;37;26;632;373;377;138;377;259;629;242.0;-1.0;1728.0;29.0;3.0;49;94;0;1;1;0;1;0;0;0;1;0;0;0;0;29637.021484375;21372.390625;4568.470703125;1135.19018554688;743.0;343624;536.0;0.0;Calculated values ==>;1566625845.139;348.86;347.36;294.36;294.26000000000005;292.76000000000005;279.06;275.73799182748917;276.86;276.86;278.76000000000005;276.96000000000004;341.36;295.56;278.66;278.06;300.86;289.76000000000005;300.96000000000004;339.46000000000004;277.36;276.86;326.76000000000005;347.46000000000004;275.76000000000005;242.14157278889297;262.3656120759269;275.73799182748917;293.06;6320000.0;3729999.9999999995;3770000.0000000005;1380000.0;3770000.0000000005;2590000.0;6290000.0;0.04033333333333333;0.0;0.28800000000000003;0.004833333333333333;0.0005;0.04083333333333333;0.0;21372.390625;4568.470703125;1135.19018554688;29637.021484375;501685.3127187061;499971.74312931806;257482.72633884876;257081.8016329734;251396.2134205496;429258.0297950786;430391.473514637;457170.5059952601;472752.1489716358;525047.8594893127;476680.93083236116;457048.2817727584;456312.94800647016;467355.41658986424;452666.20614286227;414626.04808839806;489182.9759714588;431366.10962521314;430391.473514637;224941.0041839467;311590.51834565785;471575.67402331997;206375.9664541303;207001.76351394318;275.7315015727175;1532253.966729481;543178.8723017254;78761.1396364331;689747.5182209742;0;41;36;0;22;28;25;7;40;46;497471318879.6237;192869901124.85175;380157643709.94714;72228.82738784539;1281.7985865844166;-0.0;9121.746491694996;1675081.2151579163;340878.95963459474;0.0;451893.05099172465;3.05186199045308;0.1954858128368964
2331;2019-08-24 07:51:45.149;771;760;224;224;204;57;40;41;50;40;666;224;49;51;276;160;277;653;198;44;40;26;639;363;368;137;368;257;638;165.0;0.0;1009.0;76.0;3.0;46;93;0;1;1;0;1;0;0;0;1;0;0;0;0;31009.45703125;21585.140625;4614.42236328125;1114.92858886719;740.0;343625;529.0;0.0;Calculated values ==>;1566625905.149;350.26;349.16;295.56;295.56;293.56;278.86;274.69669130483857;277.16;277.26000000000005;278.16;277.16;339.76;295.56;278.06;278.26000000000005;300.76000000000005;289.16;300.86;338.46000000000004;277.56;277.16;326.06;347.16;275.76000000000005;241.92719264551067;262.0952818180154;274.69669130483857;292.96000000000004;6390000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2570000.0;6380000.0;0.0275;0.0;0.16816666666666666;0.012666666666666666;0.0005;0.028;0.0;21585.140625;4614.42236328125;1114.92858886719;31009.45703125;502894.09045913117;501525.6183365312;261937.6099711294;261937.6099711294;253917.7454287857;429947.3805835815;433299.8492016903;456763.03909346624;473078.44118532055;523571.3522870572;476932.4956898383;456640.8336411775;456885.1506218106;468487.9100654775;453533.268337165;411564.5629552047;486809.93084897916;434033.169636506;433299.8492016903;222014.15119762826;310333.04987691523;471708.256711685;203718.63732595037;204758.26183747142;274.6645522995834;1532759.4382815843;543536.9113919897;78779.89375138187;689824.0550838669;0;41;36;0;22;28;25;7;40;46;497694856129.5882;192952414874.83862;380312469509.92255;42553.63356390392;3394.5351788859716;-0.0;6399.164446198129;1676037.8950857802;340917.9355775421;0.0;452022.41347300727;1.916467419543049;0.12882765382852618
2332;2019-08-24 07:52:45.080;781;771;230;229;206;46;41;38;48;41;654;224;47;53;275;158;277;672;199;43;41;26;621;356;361;139;361;270;623;172.0;-1.0;489.0;42.0;3.0;13;96;100;1;0;0;1;0;0;0;1;0;0;0;0;22760.826171875;12313.1865234375;3421.5205078125;1204.46301269531;739.0;343626;522.0;0.0;Calculated values ==>;1566625965.08;351.26;350.26;296.16;296.06;293.76000000000005;277.76000000000005;273.955091788801;277.26000000000005;276.96000000000004;277.96000000000004;277.26000000000005;338.56000000000006;295.56;277.86;278.46000000000004;300.66;288.96000000000004;300.86;340.36;277.46000000000004;277.26000000000005;325.36;347.06000000000006;275.76000000000005;242.35481222062532;263.82572766246335;273.955091788801;293.06;6210000.0;3560000.0;3610000.0;1390000.0;3610000.0;2700000.0;6230000.0;0.028666666666666667;0.0;0.08149999999999999;0.007;0.0005;0.029166666666666667;0.0;12313.1865234375;3421.5205078125;1204.46301269531;22760.826171875;505839.7661539107;504356.39521350706;265912.5310438473;265415.95526231383;255436.9493124617;430412.23801567365;435202.0721543156;454352.9789406998;472915.35137376806;521286.0019998998;475283.68031294417;454226.55341083976;454983.4308131345;469329.3392245732;454446.891000169;418132.52734887204;491062.77984702383;435555.27144483227;435202.0721543156;219087.46209138638;309913.9067706182;471442.86907493527;201884.28689653805;202981.91393906335;273.920824593207;1533207.0086763536;543819.0725925645;78799.19978722354;689890.9442633338;0;41;36;0;22;28;25;7;40;46;497913304624.5673;193035119654.83072;380470387694.9075;20576.198401599177;1886.9100752487807;-0.0;6773.087947944858;1676563.372024553;340961.897007472;0.0;452132.05600886256;1.7259521186070694;0.09898921830751903
2333;2019-08-24 07:53:45.110;774;766;225;225;209;39;42;33;51;41;652;226;50;64;275;160;277;639;196;45;42;26;622;351;356;143;356;277;624;171.0;-1.0;150.0;71.0;3.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22842.17578125;12281.3037109375;3155.16040039062;1241.85217285156;736.0;343627;515.0;0.0;Calculated values ==>;1566626025.11;350.56000000000006;349.76;295.66;295.66;294.06;277.06;273.4187578820637;277.36;276.46000000000004;278.26000000000005;277.26000000000005;338.36;295.76000000000005;278.16;279.56;300.66;289.16;300.86;337.06;277.66;277.36;324.66;346.76;275.76000000000005;243.1966462407574;264.73235714968143;273.4187578820637;292.76000000000005;6220000.0;3510000.0;3560000.0;1430000.0;3560000.0;2770000.0;6240000.0;0.0285;0.0;0.025;0.011833333333333333;0.0005;0.029;0.0;12281.3037109375;3155.16040039062;1241.85217285156;22842.17578125;504838.76520386414;503610.6030493557;263418.5015253702;263418.5015253702;256565.10390900457;430735.4089219946;436563.54194264;453541.28331856837;472391.1323836129;520505.39710470324;474611.1321178633;453412.8793078883;455199.74464283476;470015.5537842264;455568.9639010048;417795.3639098074;486335.3266539943;437078.2854679012;436563.54194264;216160.93158060662;308656.51637580903;470909.40455562726;200388.41727234403;201475.14286291343;273.3134544912011;1533587.2237049565;544024.1291547959;78819.59594007331;689945.7773403798;0;41;36;0;22;28;25;7;40;46;498128512174.4648;193119761954.79037;380634569744.8292;6328.821651155609;3201.1650161855187;-0.0;6817.56357331207;1676787.692629136;341004.31883352663;0.0;452245.36806586705;0.9801678995714792;0.0503105126276204
2334;2019-08-24 07:54:45.101;758;758;218;219;204;36;43;29;51;40;655;225;50;67;275;163;277;646;196;47;43;26;636;349;354;145;354;277;638;200.0;-1.0;968.0;62.0;7.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22568.177734375;12586.4228515625;3226.64575195312;1230.78991699219;735.0;343628;509.0;0.0;Calculated values ==>;1566626085.101;348.96000000000004;348.96000000000004;294.96000000000004;295.06;293.56;276.76000000000005;273.20264511476705;277.46000000000004;276.06;278.26000000000005;277.16;338.66;295.66;278.16;279.86;300.66;289.46000000000004;300.86;337.76;277.86;277.46000000000004;324.06;346.66;275.76000000000005;243.61107973660833;264.73235714968143;273.20264511476705;292.76000000000005;6360000.0;3490000.0;3540000.0;1450000.0;3540000.0;2770000.0;6380000.0;0.03333333333333333;0.0;0.16133333333333333;0.010333333333333333;0.0011666666666666668;0.0345;0.0;12586.4228515625;3226.64575195312;1230.78991699219;22568.177734375;501445.68648777675;501259.1933255992;259394.25724332023;259808.59488601182;253917.7454287857;430862.6128555636;437199.54331133293;453541.28331856837;472028.77388759464;520816.5668266578;474496.6661500708;453412.8793078883;455579.71180825814;470288.3955190339;456315.9007471617;412741.9283590541;485809.0447693023;437876.8768870679;437199.54331133293;213652.59903751023;308237.3991652946;470641.3097209141;200058.59297176817;202065.11301959842;273.17514752498363;1533965.5865557515;544231.3291254312;78840.19820007966;689998.9510812138;0;41;36;0;22;28;25;7;40;46;498341480225.0877;193206148995.04306;380800744815.3153;40895.20737595043;2796.0214064078414;-0.0;8112.137845064842;1677181.1671754764;341054.2878907114;0.0;452369.7635825906;3.039415433136303;0.18927113300124854
2335;2019-08-24 07:55:45.131;751;751;213;213;198;35;44;28;50;39;654;224;50;66;275;166;277;667;199;49;44;26;651;349;354;148;354;275;653;223.0;-1.0;796.0;47.0;3.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22272.845703125;12873.953125;3350.87915039062;1208.4111328125;735.0;343629;504.0;0.0;Calculated values ==>;1566626145.131;348.26;348.26;294.46000000000004;294.46000000000004;292.96000000000004;276.66;273.20264511476705;277.56;275.96000000000004;278.16;277.06;338.56000000000006;295.56;278.16;279.76000000000005;300.66;289.76000000000005;300.86;339.86;278.06;277.56;323.56;346.66;275.76000000000005;244.22491754036054;264.4750485637546;273.20264511476705;293.06;6509999.999999999;3490000.0;3540000.0;1480000.0;3540000.0;2750000.0;6530000.0;0.03716666666666667;0.0;0.13266666666666665;0.007833333333333333;0.0005;0.03766666666666667;0.0;12873.953125;3350.87915039062;1208.4111328125;22272.845703125;499095.1657047764;498905.0769803544;256570.90940716318;256570.90940716318;251088.30408733763;430862.6128555636;437369.4857097868;453755.9330064868;471532.1168906075;520876.8667318753;474640.7341109847;453755.9330064868;455785.79566519;470288.3955190339;456728.30163737986;406412.1179040688;487201.0741865057;438213.14896778873;437369.4857097868;211562.405474017;308237.3991652946;470237.43843570043;200071.447743978;200821.44059791407;273.18020260074496;1534339.4485884835;544443.6050100346;78860.53503882271;690053.7911950609;0;41;36;0;22;28;25;7;40;46;498553986424.98645;193294092945.00116;380966427615.2363;33655.47504482616;2116.300260418492;-0.0;8909.97636588054;1677802.7334898633;341095.24437258905;0.0;452511.68545975676;2.5630200086634733;0.15057009370901153
2336;2019-08-24 07:56:45.122;754;750;208;209;193;35;46;27;51;37;646;224;50;66;275;169;277;682;199;51;46;26;660;349;354;142;353;273;662;243.0;-1.0;1198.0;16.0;3.0;1;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22783.71875;13073.0791015625;3502.25317382812;2177.25366210938;736.0;343630;498.0;189.0;Calculated values ==>;1566626205.122;348.56000000000006;348.16;293.96000000000004;294.06;292.46000000000004;276.66;273.20264511476705;277.76000000000005;275.86;278.26000000000005;276.86;337.76;295.56;278.16;279.76000000000005;300.66;290.06;300.86;341.36;278.26000000000005;277.76000000000005;322.96000000000004;346.76;275.76000000000005;242.98782864720522;264.2163659402789;273.20264511476705;293.06;6600000.0;3490000.0;3540000.0;1420000.0;3529999.9999999995;2730000.0;6620000.0;0.0405;0.0;0.1996666666666667;0.0026666666666666666;0.0005;0.041;0.4728239278883778;13073.0791015625;3502.25317382812;2177.25366210938;22783.71875;498646.8391554999;497909.65005023556;254270.3555748731;254635.53438138418;249018.92964867436;430862.6128555636;437708.14831564703;454224.19252856105;472128.42060986464;520212.8466088575;474898.51198257686;454097.1267388454;456116.7254362966;470424.46853803104;457139.37240711367;401925.2064485731;488395.90620902367;438547.86740370444;437708.14831564703;209054.2704885073;308656.51637580903;471043.10962919577;200116.61188128454;200777.02338974294;273.19795997453457;1534714.8636378269;544659.7978445722;78888.74468000313;690110.8920646207;0;41;36;0;22;28;25;7;40;47;498766354564.7636;193381079894.90988;381130802955.06384;50736.81360257288;722.4706606610966;-0.0;9714.176121962068;1678505.8970708265;341118.8972484429;0.0;452666.86345013534;3.2621346511398195;0.19309478671289262
