;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2337;2019-08-24 07:57:45.112;763;707;205;205;188;37;48;27;54;35;614;225;53;75;275;170;277;676;201;54;48;24;654;351;356;136;356;276;656;272.0;0.0;1247.0;148.0;8.0;1;1;100;1;0;0;1;0;0;0;1;0;1;0;0;21734.20703125;12926.0234375;3382.5234375;2160.5068359375;529.0;343631;498.0;794.0;Calculated values ==>;1566626265.112;349.46000000000004;343.86;293.66;293.66;291.96000000000004;276.86;273.4187578820637;277.96000000000004;275.86;278.56;276.66;334.56;295.66;278.46000000000004;280.66;300.66;290.16;300.86;340.76;278.56;277.96000000000004;322.96000000000004;326.06;275.56;241.71165711629368;264.60387354146746;273.4187578820637;293.26000000000005;6540000.000000001;3510000.0;3560000.0;1360000.0;3560000.0;2760000.0;6559999.999999999;0.04533333333333334;0.0;0.20783333333333334;0.024666666666666667;0.0013333333333333333;0.04666666666666667;2.0088024755906697;12926.0234375;3382.5234375;2160.5068359375;21734.20703125;500433.2895516169;492553.6145508463;253452.25092044103;253452.25092044103;247560.72894360553;430735.4089219946;437589.2515478474;454096.1863580534;472720.47428543336;516640.39093319856;474625.8832434513;453968.4781362646;456751.87848793226;470015.5537842264;456949.75120797363;404987.90985091595;488170.948328203;438600.31193768553;437589.2515478474;209054.2704885073;222014.15119762826;471644.9034095714;200561.29984981255;202072.46988040194;273.38130963085615;1535085.784522277;544876.4209225676;78924.88665949191;690168.2556408679;0;41;36;0;22;28;25;7;40;47;498979319064.7975;193464465994.92313;381295475505.09;52693.00057929606;6686.728887807385;-0.0;10990.783144480789;1679367.668536626;341180.6302874684;0.0;452839.37602049526;3.8101850648639535;0.25903599043200465
2338;2019-08-24 07:58:45.123;770;659;203;203;186;39;50;29;53;34;610;227;53;79;275;172;277;655;203;56;50;23;654;353;357;133;357;279;656;285.0;-1.0;1436.0;178.0;8.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;21080.099609375;12881.4169921875;3360.13256835938;2198.69799804688;508.0;343632;549.0;17.0;Calculated values ==>;1566626325.123;350.16;339.06000000000006;293.46000000000004;293.46000000000004;291.76000000000005;277.06;273.6339639331285;278.16;276.06;278.46000000000004;276.56;334.16;295.86;278.46000000000004;281.06;300.66;290.36;300.86;338.66;278.76000000000005;278.16;328.06;323.96000000000004;275.46000000000004;241.05796691057077;264.9883086891361;273.6339639331285;293.46000000000004;6540000.000000001;3529999.9999999995;3570000.0000000005;1330000.0;3570000.0000000005;2790000.0;6559999.999999999;0.0475;0.0;0.23933333333333331;0.029666666666666668;0.0013333333333333333;0.04883333333333333;0.04305213123770331;12881.4169921875;3360.13256835938;2198.69799804688;21080.099609375;501375.1820316152;485724.08897755836;252732.35629284478;252732.35629284478;246897.82007745415;430607.02586249536;437699.845760556;453454.8315084036;473014.93639070686;515968.0838081696;474467.21286764956;453454.8315084036;456763.48519930156;469878.7828576268;456897.50086274074;404987.90985091595;485143.5334447961;438710.81654749776;437699.845760556;230377.04089860234;213234.55432191002;471944.1597200548;201083.4898257971;202493.69778394172;273.5947080608841;1535442.6358212074;545091.5223538884;78961.2200262884;690224.4547421199;0;41;36;0;22;28;25;7;40;47;499193258279.5051;193545180789.8128;381462006029.8624;60400.87444270382;8035.53320686298;-0.0;11485.90022619133;1680310.2902761635;341303.33829710115;0.0;453026.7160543722;4.33412336910367;0.3051114289389716
2339;2019-08-24 07:59:45.144;772;686;204;203;185;41;32;30;32;34;628;230;36;79;275;173;277;654;202;58;33;23;655;355;359;133;359;282;657;284.0;-1.0;1468.0;265.0;7.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20898.8984375;12942.2880859375;3312.16333007812;2232.00366210938;599.0;343633;559.0;25.0;Calculated values ==>;1566626385.144;350.36;341.76;293.56;293.46000000000004;291.66;277.26000000000005;273.8482719121499;276.36;276.16;276.36;276.56;335.96000000000004;296.16;276.76000000000005;281.06;300.66;290.46000000000004;300.86;338.56000000000006;278.96000000000004;276.46000000000004;329.06;333.06;275.46000000000004;241.05796691057077;265.3697278774862;273.8482719121499;293.36;6550000.0;3550000.0;3590000.0;1330000.0;3590000.0;2820000.0;6570000.0;0.04733333333333333;0.0;0.24466666666666667;0.04416666666666667;0.0011666666666666668;0.0485;0.06302833985087944;12942.2880859375;3312.16333007812;2232.00366210938;20898.8984375;501550.95524744655;489491.132757893;253047.29327616014;252688.98022711065;246534.31323000274;430477.46260093397;434084.4541166122;450181.30290377495;473014.93639070686;517592.29116104916;474423.7862305673;450710.8943630472;456270.98158487154;469604.5352940741;456707.59526566305;404498.44701258146;484888.5756943334;438597.85071237903;434263.8640799596;234559.02529450474;251290.9062238717;471944.1597200548;201569.0660491901;202807.37392062924;273.7933892546926;1535792.5832445319;545306.7952158727;78998.15546309325;690280.0766689393;0;41;36;0;22;28;25;7;40;47;499408133460.0309;193625008720.00815;381630364935.2744;60827.12728375509;11941.566637129858;-0.0;11225.639772727522;1681320.8772080285;341469.87239608314;0.0;453216.04513015144;4.5435608578630555;0.34026148373910314
2340;2019-08-24 08:00:45.134;771;706;207;207;187;43;32;31;13;35;651;231;17;73;275;174;276;659;203;60;32;23;656;357;362;134;362;285;658;295.0;-2.0;1250.0;165.0;7.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20914.357421875;12916.9326171875;3328.32299804688;2243.86743164062;704.0;343634;563.0;24.0;Calculated values ==>;1566626445.134;350.26;343.76;293.86;293.86;291.86;277.46000000000004;274.0616903277293;276.36;276.26000000000005;274.46000000000004;276.66;338.26;296.26000000000005;274.86;280.46000000000004;300.66;290.56;300.76000000000005;339.06000000000006;279.16;276.36;329.46000000000004;343.56000000000006;275.46000000000004;241.2770596917726;265.74818594083865;274.0616903277293;293.46000000000004;6559999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2850000.0;6580000.0;0.04916666666666667;0.0;0.20833333333333334;0.0275;0.0011666666666666668;0.05033333333333334;0.060155696842222765;12916.9326171875;3328.32299804688;2243.86743164062;20914.357421875;501323.8034206187;492210.9240364828;254088.496621637;254088.496621637;247158.6965085013;430346.717906069;433337.9007451696;447063.3564224636;472981.82504853373;519741.8356308472;474150.1670803205;447609.7812033877;455006.6534113153;469191.38263189426;456517.28431931394;403473.80160591326;485506.6469471369;438259.8388448866;433337.9007451696;236231.924509345;295247.87795992935;471812.00014122744;202121.60508028886;203326.13567892936;274.01777787325295;1536140.968969449;545522.252806182;79035.4481723928;690335.4048321182;0;41;36;0;22;28;25;7;40;47;499624397410.06525;193705095370.02087;381800436585.30145;51029.53152961974;7416.48586417581;-0.0;11577.258841667428;1682252.8606751508;341631.1626141023;0.0;453406.03761460906;3.787268658331429;0.2608831619307683
2341;2019-08-24 08:01:45.105;768;717;214;214;192;44;32;32;-1;36;671;231;0;49;275;174;276;668;204;61;32;23;727;355;360;134;360;266;727;288.0;-2.0;1465.0;254.0;0.0;0;0;0;1;0;1;1;0;0;0;1;0;1;0;0;32790.44140625;24313.884765625;3877.60864257812;2090.16088867188;730.0;343635;559.0;21.0;Calculated values ==>;1566626505.105;349.96000000000004;344.86;294.56;294.56;292.36;277.56;273.8482719121499;276.36;276.36;273.06;276.76000000000005;340.26;296.26000000000005;273.16;278.06;300.66;290.56;300.76000000000005;339.96000000000004;279.26000000000005;276.36;329.06;346.16;275.46000000000004;241.2770596917726;263.299902668528;273.8482719121499;293.56;7270000.0;3550000.0;3600000.0;1340000.0;3600000.0;2660000.0;7270000.0;0.048;0.0;0.24416666666666667;0.042333333333333334;0.0;0.048;0.0525550111796152;24313.884765625;3877.60864257812;2090.16088867188;32790.44140625;494142.268728295;486666.0164557369;253664.89176962397;253664.89176962397;246546.7920167623;430477.46260093397;433836.9858812755;448756.56585325144;473079.2034362849;523361.34226840705;476581.82889715966;448887.64053831814;455152.1393357169;469467.0563939442;456845.7472488624;279447.2327562117;479168.97468968364;438877.6270218307;433836.9858812755;234559.02529450474;306141.9092990094;471812.00014122744;201549.37464892553;201549.37464892553;273.7857033371327;1536588.2926483608;545832.3596600197;79071.54761853271;690395.4252385215;0;41;37;0;22;28;25;7;40;47;499840892719.90686;193785456509.9621;381965656690.1806;60359.75585238958;11441.117812507448;-0.0;11149.8053391528;1683180.6560846923;341788.23335705604;0.0;453595.3382764133;2.7393047351646884;0.20585955779578805
2342;2019-08-24 08:02:45.125;796;744;212;212;199;47;33;33;-2;36;679;231;-3;26;274;177;276;682;204;41;33;23;696;364;369;134;369;260;695;290.0;0.0;1641.0;306.0;0.0;0;0;0;1;0;1;1;0;0;0;1;0;1;0;0;31643.40625;23375.720703125;3609.6513671875;2030.00744628906;740.0;343636;554.0;20.0;Calculated values ==>;1566626565.125;352.76;347.56000000000006;294.36;294.36;293.06;277.86;274.8017692304317;276.46000000000004;276.46000000000004;272.96000000000004;276.76000000000005;341.06000000000006;296.26000000000005;272.86;275.76000000000005;300.56;290.86;300.76000000000005;341.36;277.26000000000005;276.46000000000004;328.56;347.16;275.46000000000004;241.2770596917726;262.5002047102346;274.8017692304317;293.56;6959999.999999999;3640000.0;3690000.0;1340000.0;3690000.0;2600000.0;6950000.0;0.04833333333333333;0.0;0.2735;0.051000000000000004;0.0;0.04833333333333333;0.050022148258953694;23375.720703125;3609.6513671875;2030.00744628906;31643.40625;501017.1990705811;493862.04356793227;254256.98934779037;254256.98934779037;249827.5303960372;429879.7862731237;431735.0349942396;449727.36943250604;473079.2034362849;524661.5475613263;477335.2895604794;449598.35616603773;453289.01750892913;468089.1888877905;455777.62880436965;284212.40146064525;484866.9580243771;433233.1241697373;431735.0349942396;232467.98657752166;310333.04987691523;471812.00014122744;203888.88861244146;203888.88861244146;274.7349691044739;1537125.4203615692;546229.9055099259;79105.89379955851;690457.8398698609;0;41;37;0;22;28;25;7;40;47;500059665619.83734;193865883309.93652;382123509290.13043;67236.82450428767;13664.078687968087;-0.0;11012.563741786911;1684244.3153556054;341997.51306448376;0.0;453780.0862474988;3.167749947280651;0.24557904734003438
2343;2019-08-24 08:03:45.156;830;773;207;206;194;55;36;36;-5;38;679;232;-5;21;272;179;276;666;205;40;36;22;672;369;374;134;374;256;671;494.0;-2.0;1463.0;194.0;0.0;11;0;0;1;0;1;1;0;0;0;1;0;1;0;0;30535.708984375;22649.314453125;3735.1787109375;1994.4401855468802;766.0;343637;548.0;17.0;Calculated values ==>;1566626625.156;356.16;350.46000000000004;293.86;293.76000000000005;292.56;278.66;275.3239800832674;276.76000000000005;276.76000000000005;272.66;276.96000000000004;341.06000000000006;296.36;272.66;275.26000000000005;300.36;291.06;300.76000000000005;339.76;277.16;276.76000000000005;327.96000000000004;349.76;275.36;241.2770596917726;261.9595390733887;275.3239800832674;293.66;6720000.0;3690000.0;3740000.0;1340000.0;3740000.0;2560000.0;6709999.999999999;0.08233333333333334;0.0;0.24383333333333335;0.03233333333333333;0.0;0.08233333333333334;0.042450918772443946;22649.314453125;3735.1787109375;1994.4401855468802;30535.708984375;507747.1777028863;500196.1416037977;253510.77364170662;253155.39054507704;249024.97727756397;429537.3511455088;430996.8570958988;450067.85587370093;473273.9119493556;524979.2925828302;477944.58456919563;450067.85587370093;453350.8084663683;467123.80694291927;455224.672278144;393778.014290942;485112.8891360358;431766.11159789504;430996.8570958988;229958.8627652946;321233.1047070471;471714.4053827849;205219.03618773585;205219.03618773585;275.27016322839813;1537643.847369951;546613.645632261;79139.4481905835;690519.0784106494;0;41;37;0;22;28;25;7;40;47;500282680784.4618;193946324849.80106;382278389269.8696;59702.303866761154;8616.683603973252;-0.0;18589.04058810542;1685302.6879670513;342183.2820143303;0.0;454026.8937345176;3.062413480739087;0.19733615906648028
2344;2019-08-24 08:04:45.086;841;790;211;210;193;58;39;40;2;40;674;233;-1;24;271;177;276;652;204;41;39;21;640;369;374;135;374;268;641;530.0;-1.0;1062.0;211.0;25.0;45;0;100;1;0;0;1;0;0;0;1;0;1;0;0;21636.80859375;12691.68359375;4546.88134765625;2103.98876953125;797.0;343638;540.0;0.0;Calculated values ==>;1566626685.086;357.26;352.16;294.26000000000005;294.16;292.46000000000004;278.96000000000004;275.3239800832674;277.06;277.16;273.36;277.16;340.56000000000006;296.46000000000004;273.06;275.56;300.26000000000005;290.86;300.76000000000005;338.36;277.26000000000005;277.06;327.16;352.86;275.26000000000005;241.49495122638035;263.56353331371673;275.3239800832674;293.56;6400000.0;3690000.0;3740000.0;1350000.0;3740000.0;2680000.0;6409999.999999999;0.08833333333333333;0.0;0.177;0.035166666666666666;0.004166666666666667;0.0925;0.0;12691.68359375;4546.88134765625;2103.98876953125;21636.80859375;511928.6324740709;505219.6315810655;256426.47340935745;256040.08757698693;249828.1309531503;429537.3511455088;431574.77944312285;448780.5595181007;473338.7274854557;523509.3350875195;476554.3888691218;448385.3612346019;451640.48482228623;466992.5994103781;454939.93251849926;410751.1702897416;486342.7817086333;431956.8040880543;431574.77944312285;226613.5671989835;334235.48183727637;471484.10707214737;205142.6480435028;207452.73026718994;275.24091362150256;1538078.1111174426;546907.8103566093;79173.56191941009;690588.0150578528;0;41;37;0;22;28;25;7;40;47;500506818984.7115;194026930699.89084;382435405870.04456;43123.910331003826;9366.341309174002;-0.0;20731.289548773795;1686158.5733870147;342332.96572047553;0.0;454354.1808717021;3.7855157226497735;0.22833051295049978
2345;2019-08-24 08:05:45.107;817;776;221;220;198;54;40;42;23;42;674;235;17;45;271;169;276;603;203;42;40;20;622;364;369;132;369;278;622;-2.0;-1.0;724.0;74.0;2.0;50;0;100;1;0;0;1;0;0;0;1;0;1;0;0;21838.517578125;12266.671875;4529.75048828125;2204.08081054688;815.0;343639;532.0;0.0;Calculated values ==>;1566626745.107;354.86;350.76;295.26000000000005;295.16;292.96000000000004;278.56;274.8017692304317;277.16;277.36;275.46000000000004;277.36;340.56000000000006;296.66;274.86;277.66;300.26000000000005;290.06;300.76000000000005;333.46000000000004;277.36;277.16;326.36;354.66;275.16;240.83765695389522;264.86050150153983;274.8017692304317;293.46000000000004;6220000.0;3640000.0;3690000.0;1320000.0;3690000.0;2780000.0;6220000.0;0.0;0.0;0.12066666666666667;0.012333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;12266.671875;4529.75048828125;2204.08081054688;21838.517578125;510390.51360433665;505099.4318700825;261744.70321604164;261299.49853755132;252445.94371414135;429879.7862731237;433047.9251940826;449715.2268056805;473921.58982693544;522704.5031388923;475511.37875506136;448917.956385138;452595.04869517934;467699.50138901145;454646.46748895606;417456.91399035515;481385.7482118583;433417.75616050424;433047.9251940826;223268.49639005636;341788.5100793522;471784.17857572425;203864.02373148093;261744.70321604164;274.7253806105633;1538440.5323061298;547115.8694478947;79209.47506453488;690663.6801301803;0;41;37;0;22;28;25;7;40;47;500729797000.2571;194107058735.0869;382599263200.4455;29666.045170953414;3304.3485764123343;-0.0;57.10107399268032;1686765.3686550527;342438.5917592927;0.0;454527.4780934552;1.7382431675205057;0.1453326019973534
2346;2019-08-24 08:06:45.107;776;754;226;226;206;47;39;40;42;43;683;235;36;52;271;166;276;562;203;38;39;19;612;359;364;136;364;281;613;-1.0;-1.0;85.0;74.0;3.0;33;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21409.859375;12076.37109375;3897.53759765625;1318.00024414062;820.0;343640;526.0;0.0;Calculated values ==>;1566626805.107;350.76;348.56000000000006;295.76000000000005;295.76000000000005;293.76000000000005;277.86;274.27422755570615;277.06;277.16;277.36;277.46000000000004;341.46000000000004;296.66;276.76000000000005;278.36;300.26000000000005;289.76000000000005;300.76000000000005;329.36;276.96000000000004;277.06;325.76000000000005;355.16;275.06;241.71165711629368;265.2429198363724;274.27422755570615;293.46000000000004;6120000.0;3590000.0;3640000.0;1360000.0;3640000.0;2810000.0;6130000.0;0.0;0.0;0.014166666666666666;0.012333333333333333;0.0005;0.0005;0.0;12076.37109375;3897.53759765625;1318.00024414062;21409.859375;505999.82944768795;503050.51380817796;264818.9125378409;264818.9125378409;255984.77817162013;430214.79039162316;434112.87870749587;451678.0808159457;473501.42000396166;523395.8331045442;475127.1878054657;450890.18359240674;452980.5174001791;468400.0510976619;455066.4648223092;420738.71415371867;476402.5125913096;433931.68165179034;434112.87870749587;220759.83610629753;343887.0166927713;471155.3045861351;201666.17838637801;264818.9125378409;273.8492604253289;1538800.9354474058;547318.728139301;79238.82573999061;690733.9075308965;0;41;37;0;22;28;25;7;40;47;500949697000.2571;194187458735.0869;382766963200.4455;3541.8352844188753;3323.6992231303375;-0.0;84.64698308482748;1687042.1009921809;342493.82549095555;0.0;454528.6593272642;0.4019325753183094;0.047517566697389046
2347;2019-08-24 08:07:45.118;744;736;225;225;207;41;39;36;54;44;695;235;49;51;271;167;276;548;202;35;39;20;608;355;360;144;360;281;609;270.0;-1.0;322.0;98.0;3.0;8;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20943.759765625;11973.6162109375;3203.91796875;1282.36157226562;818.0;343641;523.0;0.0;Calculated values ==>;1566626865.118;347.56000000000006;346.76;295.66;295.66;293.86;277.26000000000005;273.8482719121499;277.06;276.76000000000005;278.56;277.56;342.66;296.66;278.06;278.26000000000005;300.26000000000005;289.86;300.76000000000005;327.96000000000004;276.66;277.06;325.46000000000004;354.96000000000004;275.16;243.40439225979637;265.2429198363724;273.8482719121499;293.36;6080000.0;3550000.0;3600000.0;1440000.0;3600000.0;2810000.0;6090000.0;0.045000000000000005;0.0;0.05366666666666667;0.01633333333333333;0.0005;0.045500000000000006;0.0;11973.6162109375;3203.91796875;1282.36157226562;20943.759765625;502206.58656662423;501064.41158639186;264679.17575624137;264679.17575624137;256618.92003133177;430477.46260093397;435089.031508698;453239.4534506518;472555.8254779879;524639.5939252861;475127.1878054657;452591.1573749446;452850.8589466096;468956.02269969863;455875.4665706301;421982.54731335276;474794.1927197695;434376.6058122323;435089.031508698;219505.55070137876;343047.5905507172;470180.5696925624;201372.39299058449;202068.07192207524;273.7165807569465;1539153.9469800133;547519.1814429356;79260.49939453938;690793.0971766483;0;41;37;0;22;28;25;7;40;47;501166936819.9602;194271474134.9721;382935594110.215;13516.865578023611;4390.533552798972;-0.0;10602.453661191337;1687184.282894411;342558.12254963384;0.0;454617.73482669296;1.7320797908839098;0.09312265527934185
2348;2019-08-24 08:08:45.138;723;719;220;220;207;40;39;35;61;43;696;233;57;56;271;170;275;522;202;37;39;20;601;357;361;149;361;280;602;368.0;-2.0;720.0;168.0;3.0;18;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20843.220703125;11843.732421875;3368.78466796875;1248.43725585938;816.0;343642;522.0;0.0;Calculated values ==>;1566626925.138;345.46000000000004;345.06000000000006;295.16;295.16;293.86;277.16;274.0616903277293;277.06;276.66;279.26000000000005;277.46000000000004;342.76;296.46000000000004;278.86;278.76000000000005;300.26000000000005;290.16;300.66;325.36;276.86;277.06;325.36;354.76;275.16;244.42749628697553;265.11578078379944;274.0616903277293;293.36;6010000.0;3570000.0000000005;3610000.0;1490000.0;3610000.0;2800000.0;6020000.0;0.06133333333333334;0.0;0.12000000000000001;0.028;0.0005;0.06183333333333334;0.0;11843.732421875;3368.78466796875;1248.43725585938;20843.220703125;500113.00349766813;499491.5102924662;262833.91006650525;262833.91006650525;257039.1243182456;430346.717906069;434846.9440822899;454311.7244101019;471797.38380554324;524822.5509394911;475026.33080211235;453798.1761961078;453669.4862072169;468817.39725562325;455961.0084875415;423790.2798546632;471731.5815738592;434489.842356074;434846.9440822899;219087.46209138638;342208.19576138764;469502.5761687537;201927.5341300399;202420.0385176663;273.94220426355844;1539502.2878920878;547717.7255074477;79281.5964147638;690847.8879561109;0;41;37;0;22;28;25;7;40;47;501383308919.8914;194359403434.94415;383103950210.1615;30286.10283360744;7492.101177083987;-0.0;14371.730327412559;1687549.4293059707;342657.1775130034;0.0;454825.9223992651;3.168099081188261;0.19572616884067612
2349;2019-08-24 08:09:45.118;709;704;219;219;203;39;40;33;64;41;678;230;62;67;271;173;275;471;203;38;40;17;600;354;359;140;359;281;602;510.0;0.0;656.0;129.0;3.0;3;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21011.60546875;11845.6552734375;2961.9228515625;2160.423828125;813.0;343643;520.0;0.0;Calculated values ==>;1566626985.118;344.06000000000006;343.56000000000006;295.06;295.06;293.46000000000004;277.06;273.7412296467126;277.16;276.46000000000004;279.56;277.26000000000005;340.96000000000004;296.16;279.36;279.86;300.26000000000005;290.46000000000004;300.66;320.26000000000005;276.96000000000004;277.16;325.16;354.46000000000004;274.86;242.56692532238324;265.2429198363724;273.7412296467126;293.46000000000004;6000000.0;3540000.0;3590000.0;1400000.0;3590000.0;2810000.0;6020000.0;0.08499999999999999;0.0;0.10933333333333332;0.021500000000000002;0.0005;0.08549999999999999;0.0;11845.6552734375;2961.9228515625;2160.423828125;21011.60546875;498364.1359671613;497507.42527642514;262355.84339631954;262355.84339631954;255402.6466436312;430542.39183029096;435505.82383528166;454526.7083658545;472784.61766108364;522877.19253043935;474553.1290942774;454270.22820946336;454910.54114744224;469094.4051697779;456871.56176639436;424083.6302730803;463674.0190368951;435153.4052875198;435505.82383528166;218251.29456621417;340949.162051476;470422.9394058528;201211.69256064412;201569.2606941861;273.6493004192423;1539850.9618468916;547915.0712677834;79309.99412141413;690900.6262668251;0;41;37;0;22;28;25;7;41;47;501599236919.9601;194446074534.9717;383272194110.215;27695.775061369666;5788.041807171987;-0.0;20001.57614856367;1688032.450561144;342767.8084819547;0.0;455112.27113858244;3.1521326532647476;0.15640934696875158
2350;2019-08-24 08:10:45.119;702;696;219;220;203;38;40;31;66;39;659;230;64;75;271;175;275;434;203;38;40;13;605;351;356;134;356;280;607;715.0;-2.0;3.0;43.0;3.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21504.98046875;11970.1513671875;2994.74438476562;2202.62744140625;809.0;343644;517.0;0.0;Calculated values ==>;1566627045.119;343.36;342.76;295.06;295.16;293.46000000000004;276.96000000000004;273.4187578820637;277.16;276.26000000000005;279.76000000000005;277.06;339.06000000000006;296.16;279.56;280.66;300.26000000000005;290.66;300.66;316.56;276.96000000000004;277.16;324.86;354.06000000000006;274.46000000000004;241.2770596917726;265.11578078379944;273.4187578820637;293.46000000000004;6050000.0;3510000.0;3560000.0;1340000.0;3560000.0;2800000.0;6070000.0;0.11916666666666667;0.0;0.0005;0.007166666666666667;0.0005;0.11966666666666667;0.0;11970.1513671875;2994.74438476562;2202.62744140625;21504.98046875;496948.12435282493;495949.0493398636;261958.84384737047;262426.2066479537;255123.1771009135;430735.4089219946;436218.22072168795;454950.9854598606;473371.24222306634;520985.9614170901;474682.2696846404;454695.63281060004;456094.42057928693;469508.10652753955;457634.5535253075;422597.02948186494;456676.99380413716;435871.12834967964;436218.22072168795;216997.06728235667;339270.558843327;470835.2695607642;200513.49732637513;200770.23275752136;273.3625548339994;1540205.2726343574;548113.5396306331;79346.35348792898;690950.2659877161;0;41;37;0;22;28;25;7;41;47;501813740494.701;194528275904.8724;383440496915.0117;127.21874406674273;1937.3060343464551;-0.0;28175.27589304527;1688264.3127068805;342832.1874535212;0.0;455513.7515963403;1.761453899369458;-0.011654667793102286
2351;2019-08-24 08:11:45.150;702;693;220;221;202;35;40;28;67;37;665;230;65;77;271;176;275;424;200;38;40;10;614;348;352;127;352;276;616;967.0;-1.0;423.0;43.0;3.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22070.630859375;12153.021484375;3087.22924804688;2206.0791015625;806.0;343645;515.0;0.0;Calculated values ==>;1566627105.15;343.36;342.46000000000004;295.16;295.26000000000005;293.36;276.66;273.0942459734351;277.16;275.96000000000004;279.86;276.86;339.66;296.16;279.66;280.86;300.26000000000005;290.76000000000005;300.66;315.56;276.96000000000004;277.16;324.66;353.76;274.16;239.71726792356844;264.60387354146746;273.0942459734351;293.16;6140000.0;3479999.9999999995;3520000.0000000005;1270000.0;3520000.0000000005;2760000.0;6160000.0;0.16116666666666665;0.0;0.07050000000000001;0.007166666666666667;0.0005;0.16166666666666665;0.0;12153.021484375;3087.22924804688;2206.0791015625;22070.630859375;496063.5378583219;494649.8420934434;261734.33480725362;262189.9530014176;254252.3094636433;430925.7729439634;437151.63185619254;455745.92513786;474082.6425734972;521934.4060413144;475196.8269922219;455493.35596084286;457002.3097389393;470056.3774588885;458254.1349349643;419785.2026503745;453438.79961115617;436811.2778682478;437151.63185619254;216160.93158060662;338011.6871214325;471476.3165183707;199785.73716986796;199977.33077080833;273.0634550476475;1540568.590346805;548314.6699351837;79383.11169113542;691000.9752877143;0;41;37;0;22;28;25;7;41;47;502026250235.18713;194606616360.05164;383607383095.3935;18045.19325174344;1947.1158186642697;-0.0;38343.178675470444;1688415.8277161883;342864.57436029776;0.0;456068.3584512483;3.3437111587930772;0.050432452289954195
2352;2019-08-24 08:12:45.110;709;705;220;221;202;33;41;24;67;36;683;231;65;73;271;176;275;495;201;39;41;9;628;344;349;131;349;274;629;1239.0;-1.0;240.0;43.0;7.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22159.685546875;12411.193359375;3195.3779296875;1293.84643554688;803.0;343646;513.0;0.0;Calculated values ==>;1566627165.11;344.06000000000006;343.66;295.16;295.26000000000005;293.36;276.46000000000004;272.6583383277491;277.26000000000005;275.56;279.86;276.76000000000005;341.46000000000004;296.26000000000005;279.66;280.46000000000004;300.26000000000005;290.76000000000005;300.66;322.66;277.06;277.26000000000005;324.46000000000004;353.46000000000004;274.06;240.61611355647437;264.3458800820626;272.6583383277491;293.26000000000005;6280000.0;3440000.0;3490000.0;1310000.0;3490000.0;2740000.0;6290000.0;0.20650000000000002;0.0;0.04;0.007166666666666667;0.0011666666666666668;0.2076666666666667;0.0;12411.193359375;3195.3779296875;1293.84643554688;22159.685546875;495627.975913484;494984.78729740845;260815.6537703478;261249.91054882348;253603.2836753397;431175.4696738307;438007.11713173456;456077.0789174574;473469.2039465459;523956.49683550565;475566.60817924124;455825.75649328245;456828.508067201;470465.12217038;458892.92983290495;414988.3013666674;463771.0301942207;437672.3477644361;438007.11713173456;215324.80838970217;336752.88402864704;470846.3688081762;198728.41548200537;199077.22019149043;272.6290112579026;1540936.9305916468;548519.2352570047;79412.25829314988;691053.2954439807;0;41;37;0;22;28;25;7;41;47;502236410034.48517;194683964759.79327;383772273094.8428;10293.94653741808;1950.178665504224;-0.0;49617.7752645907;1688651.8297739776;342897.03016258805;0.0;456800.87772633584;3.6603770081631417;0.006385658094699828
2353;2019-08-24 08:13:45.121;721;717;219;220;200;31;42;21;66;35;701;231;65;70;270;176;275;568;200;40;42;10;644;341;346;131;346;270;646;1497.0;-2.0;861.0;106.0;3.0;1;92;100;1;0;0;1;0;0;0;1;0;0;0;0;22588.529296875;12719.3056640625;3388.36547851562;1214.14147949219;798.0;343647;511.0;0.0;Calculated values ==>;1566627225.121;345.26;344.86;295.06;295.16;293.16;276.26000000000005;272.3289490889957;277.36;275.26000000000005;279.76000000000005;276.66;343.26;296.26000000000005;279.66;280.16;300.16;290.76000000000005;300.66;329.96000000000004;277.16;277.36;324.26000000000005;352.96000000000004;274.16;240.61611355647437;263.82572766246335;272.3289490889957;293.16;6440000.000000001;3410000.0;3460000.0;1310000.0;3460000.0;2700000.0;6459999.999999999;0.2495;0.0;0.1435;0.017666666666666667;0.0005;0.25;0.0;12719.3056640625;3388.36547851562;1214.14147949219;22588.529296875;495687.53347309184;494941.2607236345;259322.17222896067;259730.6118296833;252092.25416937316;431359.6534126046;438848.06866195187;456609.98996769276;473372.2673856561;526127.9343065037;476075.75522560923;456485.49683021253;457106.95004262665;470746.88997397973;459368.1547523945;408635.438388206;473237.223017134;438518.5958977473;438848.06866195187;214488.6975840042;334655.03009724553;470943.72446171107;197898.65621264034;198021.503244673;272.2874362890433;1541309.9007483118;548728.694476564;79433.16202414455;691108.1700310223;0;41;37;0;22;28;25;7;41;47;502444948260.0287;194762579169.99817;383935503015.2682;37125.07639385002;4823.796205733583;-0.0;60206.64135431972;1689047.0607451645;342953.4903024571;0.0;457716.2489878489;5.897507159484193;0.13399226029771621
2354;2019-08-24 08:14:45.131;739;730;215;217;198;29;44;19;67;34;708;231;65;70;270;175;275;618;199;42;44;11;660;341;346;132;345;268;662;1659.0;-2.0;1288.0;96.0;8.0;1;82;100;1;0;0;1;0;0;0;1;0;0;0;0;22825.609375;13051.9287109375;3523.10693359375;1135.56091308594;794.0;343648;509.0;0.0;Calculated values ==>;1566627285.131;347.06000000000006;346.16;294.66;294.86;292.96000000000004;276.06;272.3289490889957;277.56;275.06;279.86;276.56;343.96000000000004;296.26000000000005;279.66;280.16;300.16;290.66;300.66;334.96000000000004;277.36;277.56;324.06;352.56000000000006;274.26000000000005;240.83765695389522;263.56353331371673;272.3289490889957;293.06;6600000.0;3410000.0;3460000.0;1320000.0;3450000.0;2680000.0;6620000.0;0.2765;0.0;0.21466666666666667;0.016;0.0013333333333333333;0.2778333333333334;0.0;13051.9287109375;3523.10693359375;1135.56091308594;22825.609375;496593.77706259297;495156.05969492975;256873.34204593004;257638.47771678574;250725.89638859013;431359.6534126046;439176.0954626908;457060.57793600933;473145.2311080622;527003.6418982984;476329.1729675122;456812.8855534163;457431.3775308373;470882.2032582553;459234.7788831083;400770.08200915327;478979.4647402366;438848.06866195187;439176.0954626908;213652.59903751023;332976.8817968329;470907.506429493;197932.53554423572;198215.39484358396;272.30090100650034;1541688.4149790432;548943.4905563692;79452.74614088847;691165.7752337146;0;41;37;0;22;28;25;7;41;47;502652582859.99567;194841492319.98563;384096929915.24255;55626.15310010074;4367.599534164116;-0.0;66946.91465534187;1689820.1164786434;343030.0980327715;0.0;458776.0385565888;7.167498106381433;0.1931362293907109
2355;2019-08-24 08:15:45.112;759;745;209;210;194;30;46;19;67;33;708;229;66;71;270;176;275;651;199;44;46;12;662;343;347;134;347;271;664;1817.0;-1.0;1834.0;179.0;0.0;0;80;100;1;0;0;1;0;0;0;1;0;0;0;0;21961.03125;13101.3369140625;3474.978515625;1130.09936523438;791.0;343649;507.0;0.0;Calculated values ==>;1566627345.112;349.06000000000006;347.66;294.06;294.16;292.56;276.16;272.5487779782249;277.76000000000005;275.06;279.86;276.46000000000004;343.96000000000004;296.06;279.76000000000005;280.26000000000005;300.16;290.76000000000005;300.66;338.26;277.56;277.76000000000005;323.86;352.26;274.36;241.2770596917726;263.95629194202945;272.5487779782249;293.06;6620000.0;3429999.9999999995;3470000.0000000005;1340000.0;3470000.0000000005;2710000.0;6640000.000000001;0.30283333333333334;0.0;0.30566666666666664;0.029833333333333333;0.0;0.30283333333333334;0.0;13101.3369140625;3474.978515625;1130.09936523438;21961.03125;499137.8462501834;497031.3816037573;254543.40315926922;254909.3155658053;249282.4040285854;431237.1583312671;439281.91116155847;456570.673783639;472787.01963726926;526769.3540022264;475722.3486214766;456445.9817565722;457068.422064553;470611.34840254654;459051.70279866655;399621.59111819713;483677.8741407852;438953.8661919454;439281.91116155847;212816.51262364245;331718.34850182006;470737.49932489695;198440.5876610134;198440.5876610134;272.5108164868357;1542061.518796951;549161.3654208215;79471.62066436527;691224.0741452363;0;41;37;0;22;28;25;7;41;47;502860417024.8106;194921267049.9146;384258578710.09863;78901.76299148255;8123.52453130586;-0.0;72934.78080008175;1690940.8274408523;343134.1577705359;0.0;459941.3502187612;9.034017906817928;0.31751127705743576
2356;2019-08-24 08:16:45.112;776;760;203;203;188;33;35;21;61;33;705;228;62;74;271;176;275;671;199;47;36;13;658;346;350;136;350;277;660;1858.0;-1.0;2027.0;188.0;3.0;0;79;100;1;0;0;1;0;0;0;1;0;0;0;0;20739.025390625;12993.4677734375;3355.52392578125;1154.62255859375;788.0;343650;506.0;0.0;Calculated values ==>;1566627405.112;350.76;349.16;293.46000000000004;293.46000000000004;291.96000000000004;276.46000000000004;272.8767566201714;276.66;275.26000000000005;279.26000000000005;276.46000000000004;343.66;295.96000000000004;279.36;280.56;300.26000000000005;290.76000000000005;300.66;340.26;277.86;276.76000000000005;323.76000000000005;351.96000000000004;274.46000000000004;241.71165711629368;264.73235714968143;272.8767566201714;293.06;6580000.0;3460000.0;3500000.0;1360000.0;3500000.0;2770000.0;6600000.0;0.30966666666666665;0.0;0.3378333333333333;0.03133333333333333;0.0005;0.31016666666666665;0.0;12993.4677734375;3355.52392578125;1154.62255859375;20739.025390625;501810.4645421088;499462.93513904815;252559.94238427837;252559.94238427837;247419.7129866845;431051.2098666511;436765.7177630592;454818.76414995047;472525.0707617092;525989.8967310134;474839.91082488385;454945.8713082701;456462.4560975668;470329.105847579;458574.2778946514;401873.2665047413;487027.32074515056;438779.2676061731;436935.70826570195;212398.47392691602;330459.8814860452;470567.18631662737;199243.48232445016;199329.4304062231;272.8410818597805;1542417.3526022895;549378.8221265506;79490.6600137305;691280.9949989147;0;41;37;0;22;28;25;7;41;47;503069517024.8106;195002267049.9146;384422978710.09863;86341.84937671485;8501.476058421553;-0.0;73697.54718274834;1692317.8575439206;343272.69944211695;0.0;461163.2862852848;9.628918355685245;0.354888900472131
2357;2019-08-24 08:17:45.113;784;770;202;202;185;37;24;23;34;33;704;228;40;73;271;177;275;685;200;47;24;13;671;353;357;138;358;272;669;1869.0;-1.0;2015.0;370.0;0.0;0;86;1;1;1;0;1;0;0;0;1;0;0;0;0;29607.439453125;22731.537109375;3448.0107421875;1165.44274902344;784.0;343651;505.0;0.0;Calculated values ==>;1566627465.113;351.56000000000006;350.16;293.36;293.36;291.66;276.86;273.6339639331285;275.56;275.46000000000004;276.56;276.46000000000004;343.56000000000006;295.96000000000004;277.16;280.46000000000004;300.26000000000005;290.86;300.66;341.66;277.86;275.56;323.66;351.56000000000006;274.46000000000004;242.14157278889297;264.08650396036035;273.6339639331285;293.16;6709999.999999999;3529999.9999999995;3570000.0000000005;1380000.0;3579999.9999999995;2720000.0;6690000.000000001;0.3115;0.0;0.3358333333333333;0.06166666666666667;0.0;0.3115;0.0;22731.537109375;3448.0107421875;1165.44274902344;29607.439453125;501688.4999254529;499975.2035128489;251832.9664707056;251832.9664707056;246133.44957335328;430607.02586249536;433137.0898171864;452223.2298793964;472262.261994151;526279.5280512057;475481.3718872887;452993.2620111009;457154.36480965785;469232.5458497044;457584.16119662166;393715.0353012043;488088.3344334088;437188.938451433;433137.0898171864;211980.4382156667;328782.02776382567;470298.1829359995;201013.02788664628;201013.02788664628;273.56713402735915;1542836.9134680452;549676.5354620207;79509.99421350192;691337.6920660146;0;42;37;0;22;28;25;7;41;47;503281620559.5544;195084468419.8153;384587681454.89966;84364.75950256524;16605.917894710114;-0.0;72306.64529136325;1693740.4363254474;343481.931211945;0.0;462380.00816612603;6.33671172975008;0.2746433290812322
2358;2019-08-24 08:18:45.123;787;776;203;202;189;50;29;27;8;33;700;226;11;48;268;177;275;689;201;33;29;14;642;366;371;140;371;269;641;-1.0;0.0;1916.0;242.0;2.0;0;97;1;1;1;0;1;0;0;0;1;0;0;0;0;28139.486328125;21849.5625;3138.83544921875;1207.82336425781;780.0;343652;504.0;0.0;Calculated values ==>;1566627525.123;351.86;350.76;293.46000000000004;293.36;292.06;278.16;275.0112864084945;276.06;275.86;273.96000000000004;276.46000000000004;343.16;295.76000000000005;274.26000000000005;277.96000000000004;299.96000000000004;290.86;300.66;342.06000000000006;276.46000000000004;276.06;323.56;351.16;274.56;242.56692532238324;263.6948088759802;275.0112864084945;293.26000000000005;6420000.0;3660000.0;3710000.0;1400000.0;3710000.0;2690000.0;6409999.999999999;0.0;0.0;0.31933333333333336;0.04033333333333333;0.0003333333333333333;0.0003333333333333333;0.0;21849.5625;3138.83544921875;1207.82336425781;28139.486328125;504734.7860058495;503372.9644128849;253406.1040495238;253039.15740814884;248448.6078158961;429743.705733735;430437.63297530566;449384.17698037095;471998.58498376724;526103.7159260476;475637.8754600242;449776.70904639055;454522.18011340883;467025.4565850207;455443.829752575;409495.0321870515;491568.6987851021;431211.115945236;430437.63297530566;211562.405474017;327104.2899505934;470126.95240123506;204372.11343122803;253406.1040495238;274.93061907324767;1543318.2180535428;550048.106543567;79529.7747273124;691392.5915993318;0;42;37;0;22;28;25;7;41;47;503500056959.51965;195167882319.80206;384750008504.87384;78240.51896002631;10718.778505123617;-0.0;59.010509641927285;1695095.7061530848;343709.674966208;0.0;462983.1558055605;3.3981354375333774;0.2884503307210806
2359;2019-08-24 08:19:45.104;792;783;220;220;200;61;33;34;0;35;690;225;0;31;265;173;274;669;204;35;33;14;632;370;375;143;375;266;630;-2.0;-1.0;1596.0;192.0;3.0;47;99;0;1;1;0;1;0;0;0;1;0;0;0;0;30091.580078125;21397.771484375;4515.74365234375;1191.42822265625;776.0;343653;503.0;0.0;Calculated values ==>;1566627585.104;352.36;351.46000000000004;295.16;295.16;293.16;279.26000000000005;275.4277932560699;276.46000000000004;276.56;273.16;276.66;342.16;295.66;273.16;276.26000000000005;299.66;290.46000000000004;300.56;340.06000000000006;276.66;276.46000000000004;323.46000000000004;350.76;274.56;243.1966462407574;263.299902668528;275.4277932560699;293.56;6320000.0;3700000.0;3750000.0;1430000.0;3750000.0;2660000.0;6300000.0;0.0;0.0;0.266;0.032;0.0005;0.0005;0.0;21397.771484375;4515.74365234375;1191.42822265625;30091.580078125;506287.0246073896;505291.47596671316;260748.4424808321;260748.4424808321;252811.87078915501;429467.9694778635;430143.3378071676;448887.64053831814;471798.96558121993;525313.1533745367;475907.0925302383;448887.64053831814;452884.6600879498;466059.4421313921;454198.0295512326;413118.3035183731;489917.3713715725;430535.87848267425;430143.3378071676;211144.3756859795;325426.6669566859;469720.77526323247;205395.2422415923;260748.4424808321;275.3425039790945;1543803.3232764436;550408.386869639;79549.76215923998;691456.3595591245;0;42;37;0;22;28;25;7;41;47;503723786090.2098;195252755435.06384;384910457680.3688;64768.97794692908;8458.417056692484;-0.0;84.69744766316775;1696287.074578145;343869.4343232276;0.0;462984.35299264576;2.70474988563028;0.23118756967227
2360;2019-08-24 08:20:45.104;785;782;230;230;210;58;36;39;-2;38;676;225;-3;19;265;168;274;661;204;38;36;15;639;359;364;144;364;261;639;977.0;-1.0;937.0;37.0;7.0;21;99;0;1;1;0;1;0;0;0;1;0;0;0;0;31818.46875;21720.17578125;3841.21459960938;1165.19104003906;772.0;343654;502.0;0.0;Calculated values ==>;1566627645.104;351.66;351.36;296.16;296.16;294.16;278.96000000000004;274.27422755570615;276.76000000000005;277.06;272.96000000000004;276.96000000000004;340.76;295.66;272.86;275.06;299.66;289.96000000000004;300.56;339.26;276.96000000000004;276.76000000000005;323.36;350.36;274.66;243.40439225979637;262.63441904999945;274.27422755570615;293.56;6390000.0;3590000.0;3640000.0;1440000.0;3640000.0;2610000.0;6390000.0;0.16283333333333333;0.0;0.15616666666666665;0.006166666666666667;0.0011666666666666668;0.164;0.0;21720.17578125;3841.21459960938;1165.19104003906;31818.46875;504742.30807833053;504347.36038976914;264560.55341451394;264560.55341451394;256144.59824798984;430214.79039162316;433567.68989926;449545.12840312347;471963.08021786925;524274.72841023386;476540.3940256685;449415.73276210966;452232.76103068545;467625.08733946737;455347.6215741906;410327.59138825414;487840.6282125562;433931.68165179034;433567.68989926;210726.34883551928;323749.15769815433;469684.23962315626;202714.86378272242;203154.8229569323;274.25746456519846;1544319.2403500113;550767.7030968526;79569.40065309577;691526.0008778907;0;42;37;0;22;28;25;7;41;47;503945486090.2098;195338855435.06384;385068557680.3688;38546.659658219294;1646.3111510160088;-0.0;37787.71017854175;1697148.0382248545;343953.6403916252;0.0;463299.9563895308;2.9177199941778285;0.09174869312552927
2361;2019-08-24 08:21:45.105;783;782;232;233;214;47;33;35;-3;39;660;226;-3;14;265;167;274;682;201;35;33;15;654;355;360;145;359;255;654;225.0;-1.0;777.0;41.0;7.0;1;99;0;1;1;0;1;0;0;0;1;0;0;0;0;33958.76171875;22196.310546875;3391.29614257812;1122.16345214844;768.0;343655;502.0;0.0;Calculated values ==>;1566627705.105;351.46000000000004;351.36;296.36;296.46000000000004;294.56;277.86;273.8482719121499;276.46000000000004;276.66;272.86;277.06;339.16;295.76000000000005;272.86;274.56;299.66;289.86;300.56;341.36;276.66;276.46000000000004;323.36;349.96000000000004;274.66;243.61107973660833;261.82340779136865;273.8482719121499;293.26000000000005;6540000.000000001;3550000.0;3600000.0;1450000.0;3590000.0;2550000.0;6540000.000000001;0.0375;0.0;0.1295;0.006833333333333333;0.0011666666666666668;0.03866666666666667;0.0;22196.310546875;3391.29614257812;1122.16345214844;33958.76171875;503114.89713353035;502981.5018172008;264330.0546474117;264779.7263474678;256902.56429608972;430477.46260093397;434017.3760585396;450503.1252969794;471929.7997510953;523118.91166283324;477404.8834049664;450503.1252969794;452648.5229838137;468326.4228298194;455875.4665706301;403432.5698780172;489236.5646959315;434376.6058122323;434017.3760585396;210726.34883551928;322071.7610967587;469548.2990009042;201616.13211911364;203508.36254022605;273.8117560910601;1544867.3930723153;551133.6799153236;79588.46225819577;691586.2728051848;0;42;37;0;22;28;25;7;41;47;504162689709.9474;195425556879.9591;385223360260.18176;32230.865616533614;1830.8698070255687;-0.0;8913.015189374792;1697737.8607649768;343982.61738251563;0.0;463689.1355866718;1.6089524688944827;0.0937637704541473
2362;2019-08-24 08:22:45.125;793;790;226;228;216;41;32;31;-9;39;643;226;-9;14;265;169;274;707;200;30;32;16;687;346;351;146;351;269;690;185.0;-1.0;310.0;85.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;25987.685546875;13540.8642578125;3681.28051757812;1198.83654785156;762.0;343656;502.0;0.0;Calculated values ==>;1566627765.125;352.46000000000004;352.16;295.76000000000005;295.96000000000004;294.76000000000005;277.26000000000005;272.8767566201714;276.36;276.26000000000005;272.26000000000005;277.06;337.46000000000004;295.76000000000005;272.26000000000005;274.56;299.66;290.06;300.56;343.86;276.16;276.36;323.36;349.36;274.76000000000005;243.81672145450628;263.6948088759802;272.8767566201714;293.16;6870000.0;3460000.0;3510000.0;1460000.0;3510000.0;2690000.0;6900000.0;0.030833333333333334;0.0;0.051666666666666666;0.014166666666666666;0.0;0.030833333333333334;0.0;13540.8642578125;3681.28051757812;1198.83654785156;25987.685546875;501436.3017496614;500748.9970248315;259625.0381711688;260398.328303579;255900.5613770659;431051.2098666511;436017.21063027234;447135.109357414;471797.4602824029;520232.3234457979;475637.8754600242;447135.109357414;450167.9950184934;469435.67196576315;457626.93612502544;284524.030278023;489067.0256781542;435671.6748976907;436017.21063027234;210726.34883551928;319555.8750819185;469511.7560845713;198998.87972621343;198998.87972621343;272.7444243728666;1545367.1133172791;551431.588975198;79607.8103720785;691645.230590047;0;42;37;0;22;28;25;7;41;47;504376060809.8796;195512885979.93137;385380612660.1318;12820.371864278697;3832.265748410069;-0.0;7308.06520287515;1698113.4128861907;344029.825909728;0.0;463824.35631512094;1.3007289022834057;0.07783884297924647
2363;2019-08-24 08:23:45.126;803;799;220;222;205;36;29;26;2;37;638;227;0;24;265;171;274;728;199;29;29;17;692;350;355;140;355;273;694;-2.0;88.0;2136.0;66.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;25589.705078125;13622.51953125;3662.6201171875;1244.72399902344;759.0;343657;503.0;0.0;Calculated values ==>;1566627825.126;353.46000000000004;353.06000000000006;295.16;295.36;293.66;276.76000000000005;273.3108153835814;276.06;275.76000000000005;273.36;276.86;336.96000000000004;295.86;273.16;275.56;299.66;290.26000000000005;300.56;345.96000000000004;276.06;276.06;323.46000000000004;349.06000000000006;274.86;242.56692532238324;264.2163659402789;273.3108153835814;293.06;6920000.0;3500000.0;3550000.0;1400000.0;3550000.0;2730000.0;6940000.000000001;0.0;0.014666666666666666;0.356;0.011000000000000001;0.0;0.0;0.0;13622.51953125;3662.6201171875;1244.72399902344;25589.705078125;502341.41265572986;501612.33574643126;257173.06875948075;257911.6834116463;251877.9358565864;430799.1582183253;434531.2036186236;447848.17679391854;472391.7460337592;519384.3689533712;475239.8079041242;447580.73330594384;450750.7191216643;468883.0007636323;457250.04511981993;283470.67883367906;491682.2315737224;434531.2036186236;434531.2036186236;211144.3756859795;318298.0250993184;470422.9394058528;200333.80090512228;198998.87972621343;273.2876454501388;1545796.932068828;551657.9542791923;79628.1737159946;691706.4307819157;0;42;37;0;22;28;25;7;41;47;504587864339.6237;195598687409.82773;385543215369.93536;88115.11781641147;2970.9805235080357;0.0;0.0;1698954.555984665;344086.5205734875;0.0;463885.25787341374;4.915637808937714;0.373371159703474
2364;2019-08-24 08:24:45.116;806;801;203;204;193;40;28;29;13;37;645;227;10;28;264;174;274;726;202;32;27;18;667;355;360;143;360;274;668;-2.0;85.0;1583.0;218.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22261.095703125;13177.31640625;3462.93310546875;1243.42724609375;752.0;343658;505.0;0.0;Calculated values ==>;1566627885.116;353.76;353.26;293.46000000000004;293.56;292.46000000000004;277.16;273.8482719121499;275.96000000000004;276.06;274.46000000000004;276.86;337.66;295.86;274.16;275.96000000000004;299.56;290.56;300.56;345.76;276.36;275.86;323.66;348.36;274.96000000000004;243.1966462407574;264.3458800820626;273.8482719121499;293.36;6670000.0;3550000.0;3600000.0;1430000.0;3600000.0;2740000.0;6680000.0;0.0;0.014166666666666666;0.2638333333333333;0.036333333333333336;0.0;0.0;0.0;13177.31640625;3462.93310546875;1243.42724609375;22261.095703125;505004.71690968523;504247.68036790355;252223.56469405684;252575.221071326;248799.10970794945;430477.46260093397;433110.10878034565;449124.4217084396;471996.43091952;520026.81325742434;475111.5413663602;448726.8174328835;451093.1018646111;468058.0973201897;456845.7472488624;395794.1047501463;494005.9210266105;433836.9858812755;432927.02747852716;211980.4382156667;315363.2798926983;470117.3168609056;201482.2929325807;198998.87972621343;273.7595128456361;1546195.6222826228;551881.2490233792;79648.9048539416;691765.8004955122;0;42;37;0;22;28;25;7;41;47;504802328589.65784;195683573259.84122;385707288019.9614;65336.24830869743;9760.405869395807;0.0;0.0;1700233.1042423467;344192.5977776308;0.0;463885.25787341374;4.1991730892411265;0.3620363999257197
