;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2365;2019-08-24 08:25:45.127;800;796;198;198;184;44;29;31;23;37;651;227;20;32;264;176;274;701;205;33;29;19;658;357;362;144;361;276;660;-1.0;0.0;1445.0;161.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20268.966796875;12984.2509765625;3420.11694335938;1254.30786132812;747.0;343659;509.0;0.0;Calculated values ==>;1566627945.127;353.16;352.76;292.96000000000004;292.96000000000004;291.56;277.56;274.0616903277293;276.06;276.26000000000005;275.46000000000004;276.86;338.26;295.86;275.16;276.36;299.56;290.76000000000005;300.56;343.26;276.46000000000004;276.06;324.06;347.86;275.06;243.40439225979637;264.60387354146746;274.0616903277293;293.66;6580000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;2760000.0;6600000.0;0.0;0.0;0.24083333333333332;0.026833333333333334;0.0;0.0;0.0;12984.2509765625;3420.11694335938;1254.30786132812;20268.966796875;505013.6950623038;504302.2142875093;250805.3268954283;250805.3268954283;246106.22464778638;430346.717906069;432787.388059273;450078.8976747324;471864.221826097;520483.895961747;474854.41175501014;449683.2893021975;451258.1565549979;467917.8483940991;456794.493534906;401300.41830943176;491304.0376839248;433520.3008126533;432787.388059273;213652.59903751023;313267.23492439475;470081.34618783195;202055.75130468726;198998.87972621343;273.99214420864496;1546550.104447531;552099.3020545322;79669.72312920856;691823.1697618396;0;42;37;0;22;28;25;7;41;47;505018968300.2225;195769689045.06564;385872318270.39154;59732.241084119196;7192.020129364383;-0.0;0.0;1701275.532733529;344333.8938941951;0.0;463885.25787341374;3.789879945841909;0.3229258616521339
2366;2019-08-24 08:26:45.117;788;789;202;201;183;46;32;33;36;38;654;227;32;38;264;177;274;692;208;35;31;19;655;358;363;144;363;279;656;-1.0;-2.0;1279.0;128.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19841.009765625;12919.89453125;3352.14428710938;1269.9462890625;740.0;343660;519.0;0.0;Calculated values ==>;1566628005.117;351.96000000000004;352.06000000000006;293.36;293.26000000000005;291.46000000000004;277.76000000000005;274.1680685717883;276.36;276.46000000000004;276.76000000000005;276.96000000000004;338.56000000000006;295.86;276.36;276.96000000000004;299.56;290.86;300.56;342.36;276.66;276.26000000000005;325.06;347.16;275.06;243.40439225979637;264.9883086891361;274.1680685717883;293.96000000000004;6550000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2790000.0;6559999.999999999;0.0;0.0;0.21316666666666664;0.021333333333333333;0.0;0.0;0.0;12919.89453125;3352.14428710938;1269.9462890625;19841.009765625;503689.98747921863;503732.2955705169;252375.36098290907;252020.27535102778;245913.76977795496;430280.9020939914;433086.23799672595;451247.1720762083;471963.08021786925;520548.635140166;474467.21286764956;450722.14029082085;451508.86606590956;467636.5908648188;456769.0551310784;402913.9822702027;490445.15418074897;433634.880018922;432902.2481429067;217833.21561994078;310333.04987691523;470081.34618783195;202325.23459159027;198998.87972621343;274.10154998039;1546884.2985439708;552315.1339558185;79690.75507455663;691879.5958661841;0;42;37;0;22;28;25;7;41;47;505236432050.257;195856074645.07938;386038790520.418;53061.8596738044;5712.130380719823;-0.0;0.0;1702215.3269148546;344441.41055936494;0.0;463885.25787341374;3.350475427644582;0.28595379335218296
2367;2019-08-24 08:27:45.098;776;781;209;209;188;48;33;34;48;39;657;228;44;45;265;177;274;689;210;36;33;20;645;360;365;140;365;283;646;-2.0;-1.0;1195.0;150.0;28.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21059.953125;12714.341796875;3244.01147460938;2588.03833007812;732.0;343661;537.0;0.0;Calculated values ==>;1566628065.098;350.76;351.26;294.06;294.06;291.96000000000004;277.96000000000004;274.38016830617;276.46000000000004;276.56;277.96000000000004;277.06;338.86;295.96000000000004;277.56;277.66;299.66;290.86;300.56;342.06000000000006;276.76000000000005;276.46000000000004;326.86;346.36;275.16;242.56692532238324;265.49620691782997;274.38016830617;294.16;6450000.0;3600000.0;3650000.0;1400000.0;3650000.0;2830000.0;6459999.999999999;0.0;0.0;0.19916666666666666;0.025;0.004666666666666667;0.004666666666666667;0.0;12714.341796875;3244.01147460938;2588.03833007812;21059.953125;503006.84030397376;503578.99761595007;255403.90864777943;255403.90864777943;247922.15812995264;430148.3826014536;432764.09833711403;452110.8703177097;472588.21769833704;520531.9519084135;474063.5351928065;451586.4828945833;451717.78339349665;467484.0592496592;456440.2180442986;407742.84928654105;491054.83050222305;433317.3069910173;432764.09833711403;225359.1397227605;306980.0860723078;470718.74820856744;202810.96905675053;255403.90864777943;274.29936685236686;1547225.0319679927;552528.6849457946;79722.89476556143;691934.546424294;0;42;37;0;22;28;25;7;42;47;505454762890.0626;195941247665.00354;386207337130.26794;49652.23033447436;6697.6944787954235;-0.0;827.6808852168948;1703071.0066130909;344544.7930182866;0.0;463892.1530299598;3.0829504157385297;0.26702292038400727
2368;2019-08-24 08:28:45.108;764;770;217;217;195;49;35;34;56;38;648;229;52;60;265;178;273;673;210;37;35;19;639;360;365;132;364;286;641;-2.0;-1.0;1337.0;111.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21127.9375;12591.1787109375;3172.669921875;2252.20971679688;719.0;343662;566.0;0.0;Calculated values ==>;1566628125.108;349.56000000000006;350.16;294.86;294.86;292.66;278.06;274.38016830617;276.66;276.56;278.76000000000005;276.96000000000004;337.96000000000004;296.06;278.36;279.16;299.66;290.96000000000004;300.46000000000004;340.46000000000004;276.86;276.66;329.76000000000005;345.06000000000006;275.06;240.83765695389522;265.87368984753493;274.38016830617;294.16;6390000.0;3600000.0;3650000.0;1320000.0;3640000.0;2860000.0;6409999.999999999;0.0;0.0;0.22283333333333333;0.018500000000000003;0.0;0.0;0.0;12591.1787109375;3172.669921875;2252.20971679688;21127.9375;501964.9784760966;502577.49335580127;258805.2548884236;258805.2548884236;250528.31357470833;430148.3826014536;433133.46834165603;452632.752336112;473533.532933398;519345.9039156104;473788.50563015067;452108.3298896949;453155.0512399479;467625.08733946737;456579.465419306;409904.246710784;489326.1029088906;433500.59072566376;433133.46834165603;237486.63934987856;301532.38793589;471686.8381748198;202877.89715097923;255403.90864777943;274.32531713436754;1547576.6563174375;552739.5994298825;79763.23688851237;691988.0276813137;0;42;37;0;22;28;25;7;42;47;505673799390.02783;196022861264.99057;386378065580.2408;55653.70689708709;4972.9654089410515;-0.0;0.0;1703948.7023481273;344642.06472658546;0.0;463899.05152022565;3.3651463116704794;0.2848776509930422
2369;2019-08-24 08:29:45.099;753;761;223;223;203;48;36;35;56;38;658;231;54;58;265;179;273;667;212;38;36;19;671;359;364;127;364;269;671;177.0;-1.0;1385.0;145.0;16.0;0;1;0;1;0;1;1;0;0;0;1;1;0;0;0;31809.65234375;22726.080078125;3449.35327148438;2140.015625;712.0;343663;595.0;0.0;Calculated values ==>;1566628185.099;348.46000000000004;349.26;295.46000000000004;295.46000000000004;293.46000000000004;277.96000000000004;274.27422755570615;276.76000000000005;276.66;278.76000000000005;276.96000000000004;338.96000000000004;296.26000000000005;278.56;278.96000000000004;299.66;291.06;300.46000000000004;339.86;276.96000000000004;276.76000000000005;332.66;344.36;275.06;239.71726792356844;263.6948088759802;274.27422755570615;294.36;6709999.999999999;3590000.0;3640000.0;1270000.0;3640000.0;2690000.0;6709999.999999999;0.029500000000000002;0.0;0.23083333333333333;0.024166666666666666;0.0026666666666666666;0.03216666666666667;0.0;22726.080078125;3449.35327148438;2140.015625;31809.65234375;497458.0965678568;498557.2464269078;259487.62656273495;259487.62656273495;252100.2060432447;430214.79039162316;433567.68989926;455527.0399303971;474178.9719336675;521780.246617884;476202.55972775037;455276.47423739;455777.18079776154;467625.08733946737;456882.49295791436;392032.1050579902;485259.437893892;433931.68165179034;433567.68989926;249617.41799618208;298599.4468028795;472346.2915999855;202602.4053256034;207318.2785887853;274.2138223967683;1548017.7367270186;553033.8657729091;79799.8332760406;692043.2029303381;0;42;38;0;22;28;25;7;42;47;505892466584.7984;196100549609.90906;386544540605.0661;58383.436487939885;6518.810584964234;-0.0;7277.689397153604;1704898.8693289098;344737.8151617142;0.0;463959.6898346932;2.5491362165855778;0.1955990342810613
2370;2019-08-24 08:30:45.119;770;768;222;223;208;47;37;35;52;40;673;232;50;49;265;181;273;688;211;39;37;20;675;361;365;134;365;257;675;134.0;78.0;1630.0;163.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;0;0;0;31459.9140625;22904.408203125;3466.80029296875;1184.357421875;709.0;343664;611.0;0.0;Calculated values ==>;1566628245.119;350.16;349.96000000000004;295.36;295.46000000000004;293.96000000000004;277.86;274.4858918419099;276.86;276.66;278.36;277.16;340.46000000000004;296.36;278.16;278.06;299.66;291.26000000000005;300.46000000000004;341.96000000000004;277.06;276.86;334.26000000000005;344.06000000000006;275.16;241.2770596917726;262.0952818180154;274.4858918419099;294.26000000000005;6750000.0;3610000.0;3650000.0;1340000.0;3650000.0;2570000.0;6750000.0;0.022333333333333334;0.013000000000000001;0.27166666666666667;0.027166666666666665;0.0;0.022333333333333334;0.0;22904.408203125;3466.80029296875;1184.357421875;31459.9140625;499411.3523476962;499137.5448407713;258879.9913033326;259268.14433314314;253694.15300448547;430081.6785162784;433500.59072566376;457007.1687273485;473468.5566066367;524286.89625023934;477820.36335760675;456763.03909346624;456640.8336411775;467484.0592496592;456832.62271452433;388514.59206532984;487887.7594442924;433865.5205784961;433500.59072566376;256311.7953858065;297342.5633918147;471519.16422574193;203115.66792389852;203115.66792389852;274.42208365060145;1548545.1588623654;553414.246593155;79827.54561912533;692100.8567548946;0;42;38;0;22;28;25;7;42;47;506111239484.7289;196178875709.88416;386702393205.0159;68973.85771827058;7291.62831620008;0.0;5145.263275906091;1705960.533883886;344852.94051485095;0.0;464063.248948471;2.954421242979789;0.23581620716908988
2371;2019-08-24 08:31:45.110;802;792;217;217;204;48;38;36;46;41;673;233;46;47;266;184;273;707;211;40;38;21;649;363;368;136;368;262;650;-2.0;-1.0;1546.0;114.0;13.0;16;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21554.19140625;12839.6650390625;3703.4462890625;1198.80322265625;705.0;343665;610.0;0.0;Calculated values ==>;1566628305.11;353.36;352.36;294.86;294.86;293.56;277.96000000000004;274.69669130483857;276.96000000000004;276.76000000000005;277.76000000000005;277.26000000000005;340.46000000000004;296.46000000000004;277.76000000000005;277.86;299.76000000000005;291.56;300.46000000000004;343.86;277.16;276.96000000000004;334.16;343.66;275.26000000000005;241.71165711629368;262.7682575881327;274.69669130483857;294.26000000000005;6490000.000000001;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2620000.0;6500000.0;0.0;0.0;0.25766666666666665;0.019;0.0021666666666666666;0.0021666666666666666;0.0;12839.6650390625;3703.4462890625;1198.80322265625;21554.19140625;506082.0282981727;504673.3348866515;258288.7949249545;258288.7949249545;253359.41921001178;429947.3805835815;432929.84295338165;455446.31145101093;473306.2826088756;523887.3973013039;477308.1248614291;455446.31145101093;455570.3112013108;467189.80037420907;456922.6038781957;405407.37844217086;493159.287141012;433299.8492016903;432929.84295338165;255893.36323571714;295666.80309349706;471351.1979698544;203667.67969324355;258288.7949249545;274.6448845930134;1548986.8768065097;553712.0691897692;79847.40231219145;692160.5998468739;0;42;38;0;22;28;25;7;42;47;506331106499.49817;196259863559.7992;386858069849.8526;64874.96078291806;5085.986847255606;-0.0;378.38893739492545;1707075.773392536;344956.0718357526;0.0;464109.27247896825;3.9645854660297224;0.3314520150810098
2372;2019-08-24 08:32:45.110;809;797;215;214;199;49;39;37;33;42;669;235;36;59;266;184;273;667;210;41;39;21;630;362;367;138;366;276;632;-2.0;-1.0;1250.0;51.0;0.0;26;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21019.4609375;12490.837890625;3843.83520507812;1278.09912109375;701.0;343666;602.0;0.0;Calculated values ==>;1566628365.11;354.06000000000006;352.86;294.66;294.56;293.06;278.06;274.5913991737795;277.06;276.86;276.46000000000004;277.36;340.06000000000006;296.66;276.76000000000005;279.06;299.76000000000005;291.56;300.46000000000004;339.86;277.26000000000005;277.06;333.36;343.26;275.26000000000005;242.14157278889297;264.60387354146746;274.5913991737795;294.16;6300000.0;3620000.0000000005;3670000.0000000005;1380000.0;3660000.0;2760000.0;6320000.0;0.0;0.0;0.20833333333333334;0.0085;0.0;0.0;0.0;12490.837890625;3843.83520507812;1278.09912109375;21019.4609375;508668.94663396344;506938.01588313206;258524.28353897636;258116.82863920543;252352.33803074327;430014.67791919125;433366.6693374496;451388.50338001444;473143.7464358393;522348.4810679417;475766.52641378896;451778.747100868;454732.9756511011;467472.6610337342;457086.03604400606;413498.87315189163;489427.84810839937;433733.48194404994;433366.6693374496;252546.06836287308;293991.1381695566;471084.70712553355;203460.67380026556;258288.7949249545;274.56021696493775;1549341.6572427077;553923.1567141833;79868.04316505603;692223.4938593251;0;42;38;0;22;28;25;7;42;47;506551606499.49817;196342063559.7992;387019469849.8526;51651.63116244769;2274.804283264778;-0.0;0.0;1708046.828325414;345017.4117618402;0.0;464112.4257201132;3.061780098097456;0.24768825455422938
2373;2019-08-24 08:33:45.111;787;787;219;219;199;46;38;38;8;42;676;234;14;59;266;180;273;634;211;38;38;22;627;359;364;138;364;283;628;-2.0;-1.0;1062.0;1.0;0.0;21;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20962.521484375;12368.888671875;3728.18994140625;1301.67065429688;698.0;343667;591.0;0.0;Calculated values ==>;1566628425.111;351.86;351.86;295.06;295.06;293.06;277.76000000000005;274.27422755570615;276.96000000000004;276.96000000000004;273.96000000000004;277.36;340.76;296.56;274.56;279.06;299.76000000000005;291.16;300.46000000000004;336.56;276.96000000000004;276.96000000000004;332.26000000000005;342.96000000000004;275.36;242.14157278889297;265.49620691782997;274.27422755570615;294.26000000000005;6270000.0;3590000.0;3640000.0;1380000.0;3640000.0;2830000.0;6280000.0;0.0;0.0;0.177;0.00016666666666666666;0.0;0.0;0.0;12368.888671875;3728.18994140625;1301.67065429688;20962.521484375;506082.2726024713;505992.8261353389;260451.89989808496;260451.89989808496;252535.91537561576;430214.79039162316;433931.68165179034;446761.17441192875;473143.7464358393;522508.0959533336;474755.01035728434;447579.61785743653;453542.0464659159;467754.4950057721;457021.0901305305;414622.0035706078;485185.6514532517;433931.68165179034;433931.68165179034;247943.99896000302;292734.4514702754;471182.93757713656;202756.23656034004;258288.7949249545;274.27351217659685;1549691.5129280218;554130.3245555168;79889.54160487844;692286.5951207238;0;42;38;0;22;28;25;7;42;47;506770910155.1047;196424864940.0282;387187172645.3164;43188.8739997312;44.73778350279942;-0.0;0.0;1708837.1790429105;345036.74160127534;0.0;464112.4257201132;2.4848689476661465;0.19228212583106868
2374;2019-08-24 08:34:45.131;762;770;225;225;204;43;37;37;-2;43;685;233;0;49;266;178;273;631;213;37;37;22;626;358;363;139;362;286;627;234.0;-2.0;1175.0;33.0;0.0;15;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21303.689453125;12331.939453125;3525.52172851562;1311.86096191406;695.0;343668;578.0;0.0;Calculated values ==>;1566628485.131;349.36;350.16;295.66;295.66;293.56;277.46000000000004;274.1680685717883;276.86;276.86;272.96000000000004;277.46000000000004;341.66;296.46000000000004;273.16;278.06;299.76000000000005;290.96000000000004;300.46000000000004;336.26000000000005;276.86;276.86;330.96000000000004;342.66;275.36;242.35481222062532;265.87368984753493;274.1680685717883;294.46000000000004;6260000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;2860000.0;6270000.0;0.039;0.0;0.19583333333333333;0.0055000000000000005;0.0;0.039;0.0;12331.939453125;3525.52172851562;1311.86096191406;21303.689453125;502901.4582421186;503861.0512715867;263185.4342939456;263185.4342939456;254458.0188700643;430280.9020939914;433997.93586973246;444790.9268721922;473111.3802909942;523201.9861405399;474251.64943572343;445070.8697470253;451713.5880739614;468035.31262452714;456907.6180581302;414989.0213446919;484866.48442960304;433997.93586973246;433997.93586973246;242505.85365607988;291477.81744585035;471049.5101358118;202449.2372487783;202449.2372487783;274.1497410503532;1550043.8487585306;554336.2334032379;79911.32829481665;692347.0628671531;0;42;38;0;22;28;25;7;42;47;506989082855.03534;196507992640.00177;387357929545.26215;47458.580884585215;1477.3015008786845;-0.0;9030.399246217212;1709592.8262985253;345049.42948986136;0.0;464187.70413158345;3.3761543494273303;0.22223916839963814
2375;2019-08-24 08:35:45.112;741;753;227;227;208;41;38;35;-2;43;692;232;-2;37;266;178;273;636;213;36;38;22;647;355;360;138;360;274;647;232.0;-1.0;823.0;15.0;27.0;3;100;0;1;0;1;1;0;0;0;1;0;0;0;0;31106.18359375;21919.884765625;3392.25708007812;1253.75329589844;697.0;343669;566.0;0.0;Calculated values ==>;1566628545.112;347.26;348.46000000000004;295.86;295.86;293.96000000000004;277.26000000000005;273.8482719121499;276.96000000000004;276.66;272.96000000000004;277.46000000000004;342.36;296.36;272.96000000000004;276.86;299.76000000000005;290.96000000000004;300.46000000000004;336.76000000000005;276.76000000000005;276.96000000000004;329.76000000000005;342.86;275.36;242.14157278889297;264.3458800820626;273.8482719121499;294.46000000000004;6470000.0;3550000.0;3600000.0;1380000.0;3600000.0;2740000.0;6470000.0;0.03866666666666666;0.0;0.1371666666666667;0.0025;0.0045000000000000005;0.04316666666666666;0.0;21919.884765625;3392.25708007812;1253.75329589844;31106.18359375;498121.84229798696;499744.17841555487;262622.652458095;262622.652458095;254977.91384310985;430477.46260093397;434911.66494596965;447122.6529752295;473241.6031071014;524885.2525535029;475680.2529965488;447122.6529752295;452259.67901063577;468315.1240550476;457396.8574222039;406358.1482362759;483368.7633646728;434555.4581654633;434911.66494596965;237486.63934987856;292315.56762988004;471182.93757713656;201680.88836295964;208033.89079758766;273.8370172118701;1550480.4593963674;554621.574884715;79932.70164324176;692404.6927685904;0;42;39;0;22;28;25;7;42;47;507205914169.8423;196591066324.9278;387525876345.1126;33666.428712649686;673.7551230354424;-0.0;9793.557250738488;1710268.6539646809;345067.34928531194;0.0;464344.52076125547;1.661293205110609;0.09746170086697065
2376;2019-08-24 08:36:45.132;749;751;229;229;213;40;38;33;0;42;690;230;-2;13;266;178;273;662;215;36;38;22;672;354;359;137;359;254;673;-2.0;0.0;984.0;1.0;15.0;1;100;0;1;0;1;1;0;0;0;1;0;0;0;0;32708.91796875;22798.677734375;3516.11987304688;1154.74755859375;710.0;343670;557.0;0.0;Calculated values ==>;1566628605.132;348.06000000000006;348.26;296.06;296.06;294.46000000000004;277.16;273.7412296467126;276.96000000000004;276.46000000000004;273.16;277.36;342.16;296.16;272.96000000000004;274.46000000000004;299.76000000000005;290.96000000000004;300.46000000000004;339.36;276.76000000000005;276.96000000000004;328.86;344.16;275.36;241.92719264551067;261.6868853414304;273.7412296467126;294.66;6720000.0;3540000.0;3590000.0;1370000.0;3590000.0;2540000.0;6730000.0;0.0;0.0;0.164;0.00016666666666666666;0.0025;0.0025;0.0;22798.677734375;3516.11987304688;1154.74755859375;32708.91796875;496809.90553831024;496989.7405727401;261778.03463975835;261778.03463975835;255590.41959422574;430542.39183029096;435153.4052875198;451062.45248816797;473273.90776018414;526258.9753353473;477971.713913357;450809.2339808877;452696.9722455791;468454.6555809868;457559.15090656106;391208.247793237;484306.07398519566;434799.06761956174;435153.4052875198;233722.59852315116;297761.5184850505;471316.13971061294;201444.9609595048;261778.03463975835;273.7404535511151;1551012.4291733901;554994.3537903257;79952.77917396963;692462.2817664508;0;42;39;0;22;28;25;7;42;47;507421686069.77374;196673593824.90158;387684329145.06226;40937.26861070076;44.97852979185135;-0.0;433.43842661940363;1710890.5586746703;345073.3407288993;0.0;464429.7741335277;1.5076946238756828;0.11740319103927747
2377;2019-08-24 08:37:45.123;780;771;224;224;210;40;39;33;16;41;673;230;11;13;266;181;273;683;212;38;39;21;643;356;361;137;361;260;644;200.0;-1.0;697.0;139.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22223.1640625;12682.5556640625;3269.2255859375;1186.50341796875;725.0;343671;549.0;0.0;Calculated values ==>;1566628665.123;351.16;350.26;295.56;295.56;294.16;277.16;273.955091788801;277.06;276.46000000000004;274.76000000000005;277.26000000000005;340.46000000000004;296.16;274.26000000000005;274.46000000000004;299.76000000000005;291.26000000000005;300.46000000000004;341.46000000000004;276.96000000000004;277.06;328.06;345.66;275.26000000000005;241.92719264551067;262.5002047102346;273.955091788801;294.36;6430000.0;3560000.0;3610000.0;1370000.0;3610000.0;2600000.0;6440000.000000001;0.03333333333333333;0.0;0.11616666666666667;0.023166666666666665;0.0;0.03333333333333333;0.0;12682.5556640625;3269.2255859375;1186.50341796875;22223.1640625;503719.8683149059;502434.03019560495;261531.45575083245;261531.45575083245;255885.3097193209;430412.23801567365;434846.9440822899;452027.8246842997;473176.1828425327;524047.3400759622;477223.92769174394;451392.83422320004;451647.1909244019;468175.34348450357;457646.94884360844;408178.78806753905;490419.93992232135;434668.6427963687;434846.9440822899;230377.04089860234;304046.57827927166;471218.06502558704;201709.53837128272;201709.53837128272;273.85269827557084;1551470.1278580679;555289.9863834607;79972.28667219012;692518.8178302012;0;42;39;0;22;28;25;7;42;47;507637653669.5471;196755781494.81534;387838506014.9005;29078.640926695472;6243.614200824717;-0.0;7771.246857033572;1711473.937066983;345125.7378075252;0.0;464498.1362549632;2.5144582914470432;0.1871667799138194
2378;2019-08-24 08:38:45.144;788;741;218;218;203;41;40;33;30;41;662;232;25;28;266;183;273;649;209;39;39;21;631;356;361;136;361;265;633;189.0;-1.0;851.0;107.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21144.171875;12402.7177734375;3179.78833007812;1213.90270996094;570.0;343672;508.0;1051.0;Calculated values ==>;1566628725.144;351.96000000000004;347.26;294.96000000000004;294.96000000000004;293.46000000000004;277.26000000000005;273.955091788801;277.16;276.46000000000004;276.16;277.26000000000005;339.36;296.36;275.66;275.96000000000004;299.76000000000005;291.46000000000004;300.46000000000004;338.06000000000006;277.06;277.06;323.96000000000004;330.16;275.26000000000005;241.71165711629368;263.1675429290057;273.955091788801;294.06;6310000.0;3560000.0;3610000.0;1360000.0;3610000.0;2650000.0;6330000.0;0.0315;0.0;0.14183333333333334;0.017833333333333333;0.0;0.0315;2.653660208567665;12402.7177734375;3179.78833007812;1213.90270996094;21144.171875;505854.681364812;499458.7552020216;259704.45757511913;259704.45757511913;253784.54708807773;430412.23801567365;435024.7519814282;452930.92022276146;473306.2826088756;522516.6700627119;476820.0068983902;452295.5878413076;452677.14239144884;468175.34348450357;457921.40123190166;413116.79427855264;486779.9916940049;434846.9440822899;434846.9440822899;213234.55432191002;239159.6471344744;471351.1979698544;201789.87515340725;201789.87515340725;273.8840273409842;1551831.6488131615;555499.1034946657;79992.29705782305;692572.5784225902;0;42;39;0;22;28;25;7;42;47;507854329480.07733;196837710160.0158;387996061140.286;35620.17155900341;4807.176923559973;-0.0;7341.297671259803;1712013.2825438867;345217.85996526125;0.0;464624.1182045954;2.8439797271126266;0.20380466906521252
2379;2019-08-24 08:39:48.124;779;664;217;216;200;40;40;32;40;41;661;232;36;39;266;184;272;615;209;39;40;21;632;354;359;136;359;268;634;-2.0;-1.0;1001.0;33.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20682.19921875;12439.5341796875;3213.64135742188;1229.98303222656;551.0;343673;528.0;1186.0;Calculated values ==>;1566628788.124;351.06000000000006;339.56000000000006;294.86;294.76000000000005;293.16;277.16;273.7412296467126;277.16;276.36;277.16;277.26000000000005;339.26;296.36;276.76000000000005;277.06;299.76000000000005;291.56;300.36;334.66;277.06;277.16;325.96000000000004;328.26000000000005;275.26000000000005;241.71165711629368;263.56353331371673;273.7412296467126;294.06;6320000.0;3540000.0;3590000.0;1360000.0;3590000.0;2680000.0;6340000.0;0.0;0.0;0.16683333333333333;0.0055000000000000005;0.0;0.0;2.9973558679410752;12439.5341796875;3213.64135742188;1229.98303222656;20682.19921875;504587.1600146875;488795.5931909236;259226.04088682166;258814.01412758755;252627.1174964918;430542.39183029096;435505.82383528166;453681.57950494776;473306.2826088756;522170.7201524413;476441.8036312155;453174.1695212009;453554.9008109037;468454.6555809868;458379.467483997;412338.4839621498;481764.6201217452;435329.8517278034;435505.82383528166;221596.04284303306;231213.40812182956;471351.1979698544;201384.55222301438;201789.87515340725;273.716860918222;1552197.5133759785;555716.404193066;80013.67426950215;692628.5031728458;0;42;39;0;22;28;25;7;42;47;508081057480.146;196923362960.04175;388163902840.33685;42091.55405153589;1484.8165516076203;-0.0;0.0;1712693.0442772803;345272.897430426;0.0;464688.33416674484;2.5810555782073354;0.20587688209504798
2380;2019-08-24 08:40:45.144;768;627;218;218;201;41;36;32;49;40;665;232;45;46;267;185;272;594;211;40;36;21;616;358;363;135;363;271;617;-2.0;0.0;1399.0;285.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20276.71875;12182.6650390625;3063.07958984375;1245.33874511719;551.0;343674;535.0;1191.0;Calculated values ==>;1566628845.144;349.96000000000004;335.86;294.96000000000004;294.96000000000004;293.26000000000005;277.26000000000005;274.1680685717883;276.76000000000005;276.36;278.06;277.16;339.66;296.36;277.66;277.76000000000005;299.86;291.66;300.36;332.56;277.16;276.76000000000005;326.66;328.26000000000005;275.26000000000005;241.49495122638035;263.95629194202945;274.1680685717883;294.26000000000005;6160000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2710000.0;6170000.0;0.0;0.0;0.23316666666666666;0.0475;0.0;0.0;3.0099922754787696;12182.6650390625;3063.07958984375;1245.33874511719;20276.71875;504601.40001484536;485398.45602502825;260767.98796195362;260767.98796195362;253817.54891741512;430280.9020939914;433816.67410848953;454309.9641204512;473338.7274854557;522339.99991785164;476061.8929626201;453802.7222983125;453929.70516233734;468024.1018388634;457873.3507479363;418147.94005232304;480650.85996684746;434538.5910328508;433816.67410848953;224522.8720964353;231213.40812182956;471484.10707214737;202182.5471216647;201789.87515340725;274.0460494509527;1552521.885251228;555911.3983318136;80033.27744279339;692678.2113156643;0;42;39;0;22;28;25;7;42;47;508286899680.07715;197000625060.0159;388317571740.28546;58787.709396883714;12791.824097647928;-0.0;0.0;1713491.9519994892;345385.9604928632;0.0;464688.33416674484;4.34049915770136;0.40864776380059653
2381;2019-08-24 08:41:45.145;756;609;220;220;204;45;34;34;57;41;670;232;53;53;266;185;272;550;212;42;34;22;612;358;363;136;363;275;613;-1.0;-1.0;1398.0;79.0;0.0;2;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20039.779296875;12112.591796875;3030.8935546875;1268.2822265625;551.0;343675;537.0;1187.0;Calculated values ==>;1566628905.145;348.76;334.06;295.16;295.16;293.56;277.66;274.1680685717883;276.56;276.56;278.86;277.26000000000005;340.16;296.36;278.46000000000004;278.46000000000004;299.76000000000005;291.66;300.36;328.16;277.36;276.56;326.86;328.26000000000005;275.36;241.71165711629368;264.4750485637546;274.1680685717883;294.36;6120000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2750000.0;6130000.0;0.0;0.0;0.233;0.013166666666666667;0.0;0.0;2.999883149448614;12112.591796875;3030.8935546875;1268.2822265625;20039.779296875;503403.7025545273;483276.7059158722;261959.3819332355;261959.3819332355;255190.5218873052;430280.9020939914;433452.5470882844;454647.5815120362;473306.2826088756;522532.8518870914;475552.6515351385;454138.7677080995;454138.7677080995;467895.03022007534;457873.3507479363;419474.5711144436;474598.34355835326;434896.4795471851;433452.5470882844;225359.1397227605;231213.40812182956;471449.11765258067;202397.0890981443;201789.87515340725;274.1294794817824;1552857.861667393;556113.8621795431;80054.22463331277;692728.9952715259;0;42;39;0;22;28;25;7;42;47;508504703309.814;197081926414.9177;388481374470.0876;58774.36473243682;3542.518375966746;-0.0;0.0;1714471.6522774494;345522.0822819709;0.0;464688.33416674484;3.7970854030046595;0.3152185565332689
2382;2019-08-24 08:42:45.095;742;603;224;224;207;44;35;34;65;41;676;233;61;61;266;184;272;517;209;42;34;22;615;355;360;136;360;283;616;-1.0;-1.0;993.0;13.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20439.1328125;12126.8583984375;3024.73266601562;1302.47583007812;552.0;343676;539.0;1188.0;Calculated values ==>;1566628965.095;347.36;333.46000000000004;295.56;295.56;293.86;277.56;273.8482719121499;276.66;276.56;279.66;277.26000000000005;340.76;296.46000000000004;279.26000000000005;279.26000000000005;299.76000000000005;291.56;300.36;324.86;277.36;276.56;327.06;328.36;275.36;241.71165711629368;265.49620691782997;273.8482719121499;294.06;6150000.0;3550000.0;3600000.0;1360000.0;3600000.0;2830000.0;6160000.0;0.0;0.0;0.1655;0.0021666666666666666;0.0;0.0;3.002262635811764;12126.8583984375;3024.73266601562;1302.47583007812;20439.1328125;501290.3705494451;482072.82723648084;263590.5157679528;263590.5157679528;256215.9548337231;430477.46260093397;434376.6058122323;454316.2327068528;473306.2826088756;522508.0959533336;474639.8972291321;453800.60191658465;453800.60191658465;468315.1240550476;458219.12774457596;418483.69173480436;469117.89844297717;435618.25068350555;434197.24731978856;226195.42121513622;231631.59724164338;471449.11765258067;201685.74901057407;201789.87515340725;273.8389129058018;1553194.9048316828;556315.6892684827;80075.62976464863;692779.4167704454;0;42;39;0;22;28;25;7;42;47;508721422559.9864;197163458414.98254;388648634970.22064;41810.345051734126;584.4872987243476;-0.0;0.0;1715309.1596880546;345556.4453361923;0.0;464688.33416674484;2.576556460004976;0.2005887189902034
2383;2019-08-24 08:43:45.126;732;601;226;226;208;40;36;32;72;41;685;233;69;67;266;184;272;514;210;43;36;22;626;352;357;136;356;285;627;-2.0;0.0;1025.0;43.0;7.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21083.83203125;12336.427734375;3188.427734375;1320.70080566406;553.0;343677;540.0;1187.0;Calculated values ==>;1566629025.126;346.36;333.26000000000005;295.76000000000005;295.76000000000005;293.96000000000004;277.16;273.5264737036516;276.76000000000005;276.36;280.36;277.26000000000005;341.66;296.46000000000004;280.06;279.86;299.76000000000005;291.56;300.36;324.56;277.46000000000004;276.76000000000005;327.16;328.46000000000004;275.36;241.71165711629368;265.74818594083865;273.5264737036516;294.16;6260000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;2850000.0;6270000.0;0.0;0.0;0.17083333333333334;0.007166666666666667;0.0011666666666666668;0.0011666666666666668;2.9995876194406286;12336.427734375;3188.427734375;1320.70080566406;21083.83203125;498921.6773908899;480516.3879946204;263647.58932144276;263647.58932144276;256004.88022031978;430671.36484660726;435282.4317724447;454878.2288214866;473306.2826088756;523282.3290641928;474381.2684291957;454492.2372360504;454234.30434816633;468871.7681886195;458699.02448149066;414622.7448161512;467159.134928426;436501.8475060906;435282.4317724447;226613.5671989835;232049.79005350024;471449.11765258067;200845.699144691;263647.58932144276;273.49719138242335;1553541.108317563;556519.6553139503;80097.50086414239;692831.2198581353;0;42;39;0;22;28;25;7;42;47;508936633694.62396;197245100574.84506;388819123009.93353;43397.22381978591;1939.3244993065427;-0.0;200.24064952616894;1716019.5896267092;345577.4879675524;0.0;464690.00370096863;2.703192950522053;0.21767028830860244
2384;2019-08-24 08:44:45.126;727;602;229;229;208;37;37;29;76;40;694;233;74;72;266;183;272;533;211;44;37;23;636;351;355;136;355;288;637;191.0;-1.0;1640.0;113.0;4.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21855.5390625;12571.380859375;3295.56298828125;1334.04321289062;555.0;343678;542.0;1181.0;Calculated values ==>;1566629085.126;345.86;333.36;296.06;296.06;293.96000000000004;276.86;273.4187578820637;276.86;276.06;280.76000000000005;277.16;342.56000000000006;296.46000000000004;280.56;280.36;299.76000000000005;291.46000000000004;300.36;326.46000000000004;277.56;276.86;327.36;328.66;275.46000000000004;241.71165711629368;266.1237361191953;273.4187578820637;294.26000000000005;6360000.0;3510000.0;3550000.0;1360000.0;3550000.0;2880000.0;6370000.0;0.03183333333333333;0.0;0.2733333333333333;0.01883333333333333;0.0006666666666666666;0.0325;2.9841306385170534;12571.380859375;3295.56298828125;1334.04321289062;21855.5390625;497285.6896486724;479500.39698064013;264254.3793379239;264254.3793379239;255478.38717382;430735.4089219946;435934.5832721793;454888.2417365361;473208.68934220774;523978.1665323269;473991.7977501552;454630.02169333375;454371.3120180624;469010.3157840944;458722.83461911156;410731.130764432;468869.1593130402;437138.8652924615;435934.5832721793;227449.86971758792;232886.18681767926;471547.0194386176;200560.20260828148;201866.74982324848;273.3808792031475;1553898.936410011;556727.2203855648;80119.62373096368;692885.2531141575;0;42;39;0;22;28;25;7;42;47;509150233694.62396;197326700574.84506;388991023009.93353;69516.33069505625;5103.585050304663;-0.0;7607.204587090252;1716960.5359143328;345636.1788804658;0.0;464755.0657446071;4.780372198584569;0.35603486398910716
2385;2019-08-24 08:45:45.107;730;607;229;230;211;37;39;28;71;39;700;232;70;68;266;183;272;552;212;45;39;23;684;350;355;135;355;266;684;208.0;-1.0;1925.0;157.0;20.0;1;100;0;1;1;0;1;0;0;0;1;0;0;0;0;32823.75;23175.18359375;3648.39794921875;1221.50549316406;563.0;343679;547.0;1186.0;Calculated values ==>;1566629145.107;346.16;333.86;296.06;296.16;294.26000000000005;276.86;273.3108153835814;277.06;275.96000000000004;280.26000000000005;277.06;343.16;296.36;280.16;279.96000000000004;299.76000000000005;291.46000000000004;300.36;328.36;277.66;277.06;327.86;329.46000000000004;275.46000000000004;241.49495122638035;263.299902668528;273.3108153835814;294.36;6840000.000000001;3500000.0;3550000.0;1350000.0;3550000.0;2660000.0;6840000.000000001;0.034666666666666665;0.0;0.32083333333333336;0.026166666666666668;0.0033333333333333335;0.038;2.9955729222028005;23175.18359375;3648.39794921875;1221.50549316406;32823.75;492972.73244872753;474653.85133945517;261127.4364954851;261526.65527764344;254372.66450986886;430799.1582183253;436280.8366206006;457877.0538169731;473241.2657668606;526339.2673071064;476694.127521012;457754.22524122684;457508.28347498295;469010.3157840944;458882.002038489;283540.68007666396;465676.5424152634;437309.20404756913;436280.8366206006;229540.68826423294;236231.924509345;471679.62040862173;200285.74668890034;205622.73702281128;273.26877111127214;1554354.4528610352;557025.014092381;80140.91322643738;692943.1011311404;0;43;39;0;22;28;25;7;42;47;509363166245.28076;197407974830.09576;389157170380.44604;82643.87770359003;7101.473028999377;-0.0;8765.007784715994;1718228.1361210148;345737.8554903148;0.0;464891.4576436769;3.5125709679697676;0.26738088981813646
2386;2019-08-24 08:46:45.097;761;627;223;224;211;38;32;29;63;39;693;231;62;62;267;184;272;571;209;39;32;23;723;347;352;134;352;256;724;716.0;85.0;988.0;19.0;23.0;1;100;0;1;1;0;1;0;0;0;1;0;0;0;0;33774.68359375;24257.884765625;3931.78833007812;1170.28161621094;576.0;343680;558.0;1188.0;Calculated values ==>;1566629205.097;349.26;335.86;295.46000000000004;295.56;294.26000000000005;276.96000000000004;272.9856168485579;276.36;276.06;279.46000000000004;277.06;342.46000000000004;296.26000000000005;279.36;279.36;299.86;291.56;300.36;330.26000000000005;277.06;276.36;328.96000000000004;330.76000000000005;275.46000000000004;241.2770596917726;261.9595390733887;272.9856168485579;294.06;7230000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;2560000.0;7240000.000000001;0.11933333333333333;0.014166666666666666;0.16466666666666668;0.0031666666666666666;0.0038333333333333336;0.12316666666666666;2.9986593898477194;24257.884765625;3931.78833007812;1170.28161621094;33774.68359375;493527.6315232046;472968.9703517203;256896.14030842652;257250.74848433054;252769.07930862144;430988.63858405815;435779.9995887948;458502.6972995993;473371.24222306634;526407.7853010726;477833.9029659302;458381.9511677081;458381.9511677081;469551.05587894656;459491.48291755567;277699.8502477807;463474.9325061846;436981.6624514789;435779.9995887948;234140.81001818314;241669.27786274583;471812.00014122744;199581.85959552554;201365.65994247646;272.9788397400453;1554909.3473077083;557420.223781273;80160.8414636796;693006.258821857;0;43;39;0;22;28;25;7;42;47;509575230894.4717;197488661379.7879;389313744279.84863;42635.63127527082;862.062111728056;0.0;28872.03283310487;1719271.9580258715;345804.20722243557;0.0;465205.0473739614;2.4649127333543404;0.0994500074447134
2387;2019-08-24 08:47:45.118;812;649;220;220;204;38;29;28;50;38;678;231;51;60;267;182;272;592;208;36;29;24;689;354;359;134;359;266;690;1060.0;-1.0;1745.0;394.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;0;0;0;22433.169921875;13539.2421875;3633.93798828125;1194.02233886719;589.0;343681;572.0;1187.0;Calculated values ==>;1566629265.118;354.36;338.06000000000006;295.16;295.16;293.56;276.96000000000004;273.7412296467126;276.06;275.96000000000004;278.16;276.96000000000004;340.96000000000004;296.26000000000005;278.26000000000005;279.16;299.86;291.36;300.36;332.36;276.76000000000005;276.06;330.36;332.06;275.56;241.2770596917726;263.299902668528;273.7412296467126;293.96000000000004;6890000.000000001;3540000.0;3590000.0;1340000.0;3590000.0;2660000.0;6900000.0;0.17666666666666667;0.0;0.29083333333333333;0.06566666666666666;0.0;0.17666666666666667;2.994140737946602;13539.2421875;3633.93798828125;1194.02233886719;22433.169921875;503834.8634370024;480456.66613477794;257363.78398337972;257363.78398337972;251691.34892888955;430542.39183029096;433543.1123277296;455277.06841111724;473273.9119493556;524080.7750943029;476581.82889715966;455401.8918781268;456520.64591992885;468582.79343563836;458106.5989019855;282540.5239019827;471510.21691723453;434799.06761956174;433543.1123277296;239996.17471937067;247107.31509690773;471909.57779161324;201278.91238681073;201278.91238681073;273.6755814504178;1555377.9100277245;557735.310081607;80180.55089257334;693069.3286080328;0;43;39;0;22;28;25;7;42;47;509788605549.9938;197569089519.9847;389470399090.23193;73871.13037706914;17771.413694915365;-0.0;41033.34198956233;1720243.1875200723;345959.5405355088;0.0;465787.7960562528;7.223521707006469;0.4325775123283437
2388;2019-08-24 08:48:45.098;836;648;211;211;196;42;29;31;32;38;671;233;37;68;266;183;272;573;206;34;29;24;654;361;366;144;366;279;654;1168.0;78.0;1596.0;420.0;32.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20185.18359375;12884.5068359375;3289.01416015625;1253.70910644531;592.0;343682;577.0;1189.0;Calculated values ==>;1566629325.098;356.76;337.96000000000004;294.26000000000005;294.26000000000005;292.76000000000005;277.36;274.4858918419099;276.06;276.26000000000005;276.36;276.96000000000004;340.26;296.46000000000004;276.86;279.96000000000004;299.76000000000005;291.46000000000004;300.36;330.46000000000004;276.56;276.06;330.86;332.36;275.56;243.40439225979637;264.9883086891361;274.4858918419099;293.76000000000005;6540000.000000001;3610000.0;3660000.0;1440000.0;3660000.0;2790000.0;6540000.000000001;0.19466666666666665;0.013000000000000001;0.266;0.07;0.005333333333333333;0.19999999999999998;2.9987201932873946;12884.5068359375;3289.01416015625;1253.70910644531;20185.18359375;510090.2569279936;484343.76566810865;255761.24358892298;255761.24358892298;250351.2095018714;430081.6785162784;431758.9768447378;450722.14029082085;471963.08021786925;522312.74109427957;475154.74293890456;451378.0868609802;455373.0634216505;467472.6610337342;457110.4087228969;402341.80673736177;473015.27802310034;432695.15374167816;431758.9768447378;242087.5637286956;248362.34728340767;470577.2540004748;203097.75832852925;204502.1179354731;274.41514908863184;1555732.9445894856;557955.4345909028;80200.94185537008;693127.0006455322;0;43;39;0;22;28;25;7;42;47;510006033050.0629;197652461720.01123;389633844590.28394;65868.08560196956;18723.564697036192;0.0;45451.37178185293;1721407.2928224457;346263.5639805984;0.0;466508.261769261;7.46205916348761;0.4204712785255969
2389;2019-08-24 08:49:48.099;823;639;210;210;196;54;34;34;5;39;669;234;12;66;264;182;272;531;208;36;34;25;629;370;374;152;374;288;630;-1.0;76.0;1434.0;369.0;0.0;19;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19435.599609375;12324.8779296875;3716.49340820312;1271.28991699219;592.0;343683;578.0;1190.0;Calculated values ==>;1566629388.099;355.46000000000004;337.06;294.16;294.16;292.76000000000005;278.56;275.4277932560699;276.56;276.56;273.66;277.06;340.06000000000006;296.56;274.36;279.76000000000005;299.56;291.36;300.36;326.26000000000005;276.76000000000005;276.56;330.96000000000004;332.36;275.66;245.02929689885198;266.1237361191953;275.4277932560699;293.96000000000004;6290000.0;3700000.0;3740000.0;1520000.0;3740000.0;2880000.0;6300000.0;0.0;0.012666666666666666;0.239;0.0615;0.0;0.0;3.001242245594618;12324.8779296875;3716.49340820312;1271.28991699219;19435.599609375;510557.087460806;485680.91889478604;256628.73665623376;256628.73665623376;251352.2727668265;429467.9694778635;430608.212543493;445375.81802672445;470998.74155135604;521373.27296170295;474107.80870420893;446349.7233246232;453592.187135189;466071.131991662;455483.4997965675;413498.36069455236;469476.9147550241;430996.8570958988;430608.212543493;242505.85365607988;248362.34728340767;469595.2669480673;205331.17004696472;204502.1179354731;275.3179921450751;1556079.6319450007;558176.0202086517;80223.03594749405;693188.2998096719;0;43;39;0;22;28;25;7;42;47;510239136749.79474;197745703199.90396;389812452425.0784;57370.670867162575;16252.241959417808;0.0;0.0;1722485.649056804;346569.60714624124;0.0;466905.9675845852;4.252547412710221;0.41247784821282374
2390;2019-08-24 08:50:45.159;789;639;230;231;208;58;37;39;-11;40;653;233;-8;51;263;177;272;521;210;38;37;23;651;368;372;147;372;276;649;-3.0;81.0;1636.0;344.0;3.0;44;0;1;1;0;1;1;0;0;0;1;1;0;0;0;31723.619140625;22108.11328125;4614.73681640625;2073.5732421875;594.0;343684;579.0;1191.0;Calculated values ==>;1566629445.159;352.06000000000006;337.06;296.16;296.26000000000005;293.96000000000004;278.96000000000004;275.2199585193972;276.86;277.06;272.06;277.16;338.46000000000004;296.46000000000004;272.36;278.26000000000005;299.46000000000004;290.86;300.36;325.26000000000005;276.96000000000004;276.86;331.06;332.56;275.46000000000004;244.02132995426717;264.60387354146746;275.2199585193972;294.16;6509999.999999999;3679999.9999999995;3720000.0000000005;1470000.0;3720000.0000000005;2760000.0;6490000.000000001;0.0;0.013500000000000002;0.27266666666666667;0.05733333333333333;0.0005;0.0005;3.003452578939137;22108.11328125;4614.73681640625;2073.5732421875;31723.619140625;504185.6422480361;483584.04270781076;263802.86992074596;264251.3197847636;254880.70248518293;429606.4342157736;431714.3608008603;445514.280927563;471764.18514258164;520691.23290846596;475538.7942857516;445924.6493743446;453712.705894102;466226.56807486084;455108.3288836743;403906.6016918448;465285.1132738714;431904.6589097521;431714.3608008603;242924.1476594651;249199.05678690012;470073.4883118012;204806.98119138752;263802.86992074596;275.10734972651056;1556485.068753188;558448.9016637247;80249.54398800396;693254.3248091358;0;43;40;0;22;28;25;7;43;47;510451970549.5813;197831007899.81842;389973361624.91705;65632.8570613972;15208.613074903718;0.0;83.95574544005716;1723460.4520146602;346818.9344221382;0.0;466906.6329338671;2.8102596258810277;0.26570731296884953
2391;2019-08-24 08:51:45.100;773;650;238;239;221;54;38;41;-11;42;639;233;-12;24;263;172;271;553;212;42;38;21;652;364;369;145;369;268;650;392.0;84.0;1429.0;286.0;0.0;48;16;1;1;0;1;1;0;0;0;1;1;0;0;0;33703.046875;22172.8203125;4793.39013671875;2082.05981445312;600.0;343685;584.0;1188.0;Calculated values ==>;1566629505.1;350.46000000000004;338.16;296.96000000000004;297.06;295.26000000000005;278.56;274.8017692304317;276.96000000000004;277.26000000000005;272.06;277.36;337.06;296.46000000000004;271.96000000000004;275.56;299.46000000000004;290.36;300.26000000000005;328.46000000000004;277.36;276.96000000000004;331.56;333.16;275.26000000000005;243.61107973660833;263.56353331371673;274.8017692304317;294.36;6520000.0;3640000.0;3690000.0;1450000.0;3690000.0;2680000.0;6500000.0;0.06533333333333333;0.014;0.23816666666666667;0.04766666666666666;0.0;0.06533333333333333;2.99495006935957;22172.8203125;4793.39013671875;2082.05981445312;33703.046875;501962.6685424858;485074.2864096788;267452.9126123092;267945.2600471768;259898.7478691887;429879.7862731237;432675.7974509262;447058.3154449099;472226.6633779048;519901.8465370271;476554.3888691218;446924.76317059866;451640.48482228623;466655.82274206006;455071.91614935885;402853.2402811574;470360.74588588625;433417.75616050424;432675.7974509262;245015.67932991832;251709.28920128586;470144.8075853309;203779.642812191;203779.642812191;274.69282941948387;1557029.7548346664;558817.5465859284;80284.14021036295;693332.6487726849;0;43;40;0;22;28;25;7;43;47;510674051954.5248;197918521759.79614;390136401144.87555;57940.87053202588;12696.739520853;0.0;14954.548769730698;1724489.2204596314;347051.2503581822;0.0;467031.8305726052;2.9465492452971356;0.22184078683776676
2392;2019-08-24 08:52:45.130;773;658;235;235;220;48;40;40;-10;42;639;236;-11;17;263;173;271;575;212;42;40;19;653;362;367;143;367;262;651;516.0;83.0;1262.0;206.0;2.0;49;21;1;1;0;1;1;0;0;0;1;1;0;0;0;34084.4765625;22316.494140625;4866.4794921875;2077.66577148438;606.0;343686;590.0;1193.0;Calculated values ==>;1566629565.13;350.46000000000004;338.96000000000004;296.66;296.66;295.16;277.96000000000004;274.5913991737795;277.16;277.16;272.16;277.36;337.06;296.76000000000005;272.06;274.86;299.46000000000004;290.46000000000004;300.26000000000005;330.66;277.36;277.16;332.16;333.76000000000005;275.06;243.1966462407574;262.7682575881327;274.5913991737795;294.36;6530000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2620000.0;6509999.999999999;0.08600000000000001;0.013833333333333333;0.21033333333333332;0.034333333333333334;0.0003333333333333333;0.08633333333333335;3.00660749286039;22316.494140625;4866.4794921875;2077.66577148438;34084.4765625;501870.23355547915;486121.8526361375;265933.57566446793;265933.57566446793;259432.5671126567;430014.67791919125;433550.350954743;448320.1984203047;472489.7604950056;520396.7622676537;477642.6726568784;448189.30007072474;451803.3126146753;466940.66681914206;455548.371065044;402320.78040774073;473703.2099592527;433916.0690215914;433550.350954743;247525.65490268572;254219.67992080047;470216.3998685916;203305.34490683186;203547.15274759493;274.5001629861431;1557594.9333133018;559188.4762464778;80318.82192255692;693413.1879359974;0;43;40;0;22;28;25;7;43;47;510894962355.2969;198004964960.09827;390295480645.4315;51534.79085566712;9163.94622035375;0.0;19856.942778550452;1725401.9737896414;347233.51382618654;0.0;467322.0713844034;2.7530389456473;0.1797757014135358
