;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2393;2019-08-24 08:53:45.091;778;664;230;229;214;45;40;38;-12;42;642;238;-14;12;263;177;271;592;211;39;40;18;657;361;366;140;366;256;656;-2.0;83.0;1210.0;239.0;0.0;52;17;1;1;0;1;1;0;0;0;1;1;0;0;0;33913.671875;22441.521484375;5096.0771484375;2015.2556152343802;611.0;343687;595.0;1193.0;Calculated values ==>;1566629625.091;350.96000000000004;339.56000000000006;296.16;296.06;294.56;277.66;274.4858918419099;277.16;276.96000000000004;271.96000000000004;277.36;337.36;296.96000000000004;271.76000000000005;274.36;299.46000000000004;290.86;300.26000000000005;332.36;277.06;277.16;332.66;334.26000000000005;274.96000000000004;242.56692532238324;261.9595390733887;274.4858918419099;294.26000000000005;6570000.0;3610000.0;3660000.0;1400000.0;3660000.0;2560000.0;6559999.999999999;0.0;0.013833333333333333;0.20166666666666666;0.03983333333333334;0.0;0.0;3.0058128973080422;22441.521484375;5096.0771484375;2015.2556152343802;33913.671875;502171.11480389856;486447.1528829932;263305.0207382485;262871.9657784429;256799.02769846484;430081.6785162784;433799.4536676275;449169.8816865378;472882.7909566239;521196.95253423863;478607.8395992151;448912.13967121486;452223.3063917059;467082.695243512;456275.1894504466;400084.446930902;475722.9209755781;433616.79160117084;433799.4536676275;249617.41799618208;256311.7953858065;470521.56202125014;202891.0977761679;203547.15274759493;274.33507137781;1558161.2162266527;559561.2172705547;80352.90743076922;693496.15527744;0;43;40;0;22;28;25;7;43;47;511114719420.171;198089809775.04968;390450779635.3426;49666.221421924594;10660.613492429111;0.0;0.0;1726244.767385989;347398.61110733345;0.0;467487.4383490232;2.0413200839421677;0.19180144868190271
2394;2019-08-24 08:54:45.101;783;667;229;228;210;43;38;37;6;42;645;240;2;20;263;179;271;601;213;38;38;17;633;360;364;138;364;269;633;329.0;-2.0;965.0;261.0;0.0;56;11;100;1;0;0;1;0;0;0;1;1;0;0;0;23953.826171875;12539.2958984375;4905.62109375;2125.140625;612.0;343688;599.0;1194.0;Calculated values ==>;1566629685.101;351.46000000000004;339.86;296.06;295.96000000000004;294.16;277.46000000000004;274.38016830617;276.96000000000004;276.86;273.76000000000005;277.36;337.66;297.16;273.36;275.16;299.46000000000004;291.06;300.26000000000005;333.26000000000005;276.96000000000004;276.96000000000004;333.06;334.36;274.86;242.14157278889297;263.6948088759802;274.38016830617;294.46000000000004;6330000.0;3600000.0;3640000.0;1380000.0;3640000.0;2690000.0;6330000.0;0.05483333333333333;0.0;0.16083333333333333;0.0435;0.0;0.05483333333333333;3.00817284891587;12539.2958984375;4905.62109375;2125.140625;23953.826171875;505021.18059053435;489322.72872688813;264572.0499287387;264104.7495809149;256464.76232312794;430148.3826014536;433931.68165179034;449121.7849904366;473143.7464358393;520438.8380419064;477216.1033304655;448595.2791463542;450946.9202734948;467365.9715764312;456718.5572118646;411541.5329601397;479819.02848526335;433931.68165179034;433931.68165179034;251290.9062238717;256730.23209357203;470691.5974162874;202607.87750935942;202607.87750935942;274.22055181082;1558643.5257484918;559852.7726665004;80387.41648331602;693579.5166540259;0;43;40;0;22;28;25;7;43;47;511333755920.1362;198173223675.03644;390608305885.31757;39647.65345320658;11661.641815951369;-0.0;12684.255260476628;1726989.1737235452;347584.66090467275;0.0;467593.15809319826;3.269972515228158;0.25065294913272723
2395;2019-08-24 08:55:45.092;772;657;232;231;211;40;38;36;19;41;653;242;15;42;263;180;271;571;215;37;38;16;627;355;360;137;360;276;627;-2.0;-1.0;319.0;113.0;0.0;37;6;100;1;0;0;1;0;0;0;1;1;0;0;0;23332.818359375;12373.4541015625;4228.64013671875;2154.64672851562;608.0;343689;596.0;1193.0;Calculated values ==>;1566629745.092;350.36;338.86;296.36;296.26000000000005;294.26000000000005;277.16;273.8482719121499;276.96000000000004;276.76000000000005;275.06;277.26000000000005;338.46000000000004;297.36;274.66;277.36;299.46000000000004;291.16;300.26000000000005;330.26000000000005;276.86;276.96000000000004;332.76000000000005;333.96000000000004;274.76000000000005;241.92719264551067;264.60387354146746;273.8482719121499;294.66;6270000.0;3550000.0;3600000.0;1370000.0;3600000.0;2760000.0;6270000.0;0.0;0.0;0.05316666666666667;0.01883333333333333;0.0;0.0;3.0062901923345207;12373.4541015625;4228.64013671875;2154.64672851562;23332.818359375;504123.3279591886;488552.9468239573;266550.4475981158;266049.5104334776;257195.29640673276;430477.46260093397;434911.66494596965;449551.1319171869;473176.1828425327;520691.23290846596;476562.06445861084;449021.0381144767;452555.7207405592;467929.4390683793;457671.52647964493;413877.4060076109;476047.973315501;434733.80906377075;434911.66494596965;250035.78352995744;255056.51255035817;470727.4148199725;201069.2139319853;202607.87750935942;273.5979892867558;1559037.5220108666;560060.3477753451;80423.07602815704;693655.6240797067;0;43;40;0;22;28;25;7;43;47;511550923339.9084;198255711299.9499;390771781360.14606;13210.95530621322;5078.562783390424;-0.0;0.0;1727429.5960561505;347724.14168426517;0.0;467698.84436493897;0.9750904020042552;0.10237180308485917
2396;2019-08-24 08:56:45.142;755;648;233;233;214;37;38;32;31;40;667;242;27;51;264;180;271;558;214;36;38;16;625;351;356;135;356;279;627;210.0;-1.0;404.0;174.0;0.0;7;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22756.19140625;12341.03515625;3314.63598632812;2186.814453125;604.0;343690;593.0;1196.0;Calculated values ==>;1566629805.142;348.66;337.96000000000004;296.46000000000004;296.46000000000004;294.56;276.86;273.4187578820637;276.96000000000004;276.36;276.26000000000005;277.16;339.86;297.36;275.86;278.26000000000005;299.56;291.16;300.26000000000005;328.96000000000004;276.76000000000005;276.96000000000004;332.46000000000004;333.56;274.76000000000005;241.49495122638035;264.9883086891361;273.4187578820637;294.56;6250000.0;3510000.0;3560000.0;1350000.0;3560000.0;2790000.0;6270000.0;0.035;0.0;0.06733333333333333;0.029;0.0;0.035;3.014485493355174;12341.03515625;3314.63598632812;2186.814453125;22756.19140625;502071.35667042586;487285.04297466436;267059.16005280707;267059.16005280707;258414.4497517304;430735.4089219946;435871.12834967964;450590.53490397916;473338.7274854557;521897.92116150213;476182.63127751346;450062.6973310686;453197.025511999;468616.59019226726;458315.7758539387;414624.00410953665;474070.2312102155;435522.2255508693;435871.12834967964;248780.69988749037;253382.8652305231;470995.0139456755;200139.27094283124;200139.27094283124;273.2155375885435;1559421.9171545093;560266.4734807275;80459.28502034461;693718.5370978775;0;43;40;0;22;28;25;7;43;47;511765902339.7377;198337379299.88504;390938420110.01373;16863.718440050627;7854.816547082484;-0.0;8250.615009239695;1727680.4271890712;347832.00966040103;0.0;467767.6567858989;1.8477890773420345;0.14307879289572428
2397;2019-08-24 08:57:45.133;744;641;234;233;215;36;37;29;41;38;681;241;37;55;264;181;271;558;213;36;37;15;632;349;354;131;354;278;633;129.0;-1.0;526.0;101.0;3.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23019.65234375;12502.501953125;3234.49829101562;2197.94775390625;600.0;343691;590.0;1194.0;Calculated values ==>;1566629865.133;347.56000000000006;337.26;296.56;296.46000000000004;294.66;276.76000000000005;273.20264511476705;276.86;276.06;277.26000000000005;276.96000000000004;341.26;297.26000000000005;276.86;278.66;299.56;291.26000000000005;300.26000000000005;328.96000000000004;276.76000000000005;276.86;332.16;333.16;274.66;240.61611355647437;264.86050150153983;273.20264511476705;294.46000000000004;6320000.0;3490000.0;3540000.0;1310000.0;3540000.0;2780000.0;6330000.0;0.021500000000000002;0.0;0.08766666666666666;0.016833333333333332;0.0005;0.022000000000000002;3.0100760798108803;12502.501953125;3234.49829101562;2197.94775390625;23019.65234375;499954.83263165463;485638.7567990084;267003.1769506675;266503.21440990455;258464.6870844107;430862.6128555636;436171.05879841355;452076.2818530558;473663.03176242136;523429.38121800474;476195.4569142436;451555.4265065439;453883.1501370634;468894.3522621927;458770.8236096388;411941.5475828737;473318.2187936047;435998.1305493036;436171.05879841355;247525.65490268572;251709.28920128586;471430.24820624595;199830.23503228888;201356.89280316114;273.08527973931876;1559803.325298888;560473.4719020004;80495.81922441212;693773.1050303802;0;43;40;0;22;28;25;7;43;47;511978870389.5142;198417167329.80133;391105495044.83844;22113.570104620565;4571.933555094944;-0.0;5165.911651895553;1728005.189204992;347935.55037770624;0.0;467879.4444039661;1.7759413250085647;0.1356363985979167
2398;2019-08-24 08:58:45.153;740;638;234;234;215;34;37;27;49;36;695;240;45;58;264;182;271;570;214;35;37;13;645;347;352;128;352;274;647;314.0;-3.0;790.0;200.0;8.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23804.69921875;12802.4462890625;3346.40063476562;2174.572265625;599.0;343692;588.0;1195.0;Calculated values ==>;1566629925.153;347.16;336.96000000000004;296.56;296.56;294.66;276.56;272.9856168485579;276.86;275.86;278.06;276.76000000000005;342.66;297.16;277.66;278.96000000000004;299.56;291.36;300.26000000000005;330.16;276.66;276.86;331.96000000000004;333.06;274.46000000000004;239.943914813709;264.3458800820626;272.9856168485579;294.56;6450000.0;3470000.0000000005;3520000.0000000005;1280000.0;3520000.0000000005;2740000.0;6470000.0;0.052333333333333336;0.0;0.13166666666666668;0.03333333333333333;0.0013333333333333333;0.05366666666666667;3.0127546448720373;12802.4462890625;3346.40063476562;2174.572265625;23804.69921875;498178.17926328257;483660.7473501927;265788.66305656015;265788.66305656015;257665.37511957128;430988.63858405815;436640.4737021287;453799.2469026975;473857.33391166833;525194.6815850902;476587.68801560416;453288.0055065828;454942.7025509455;469171.13772201655;459223.00561131124;406335.1659885019;473423.59769685444;436297.5886246484;436640.4737021287;246688.97952812296;251290.9062238717;471634.08993386064;199258.06545128216;200910.99955327663;272.8510823494734;1560193.6582976452;560684.4167629791;80532.2690372637;693827.9641352369;0;43;40;0;22;28;25;7;43;47;512190740990.2885;198494893230.0854;391271150245.44385;33514.58889110302;9079.20081608595;-0.0;12650.81511265506;1728468.9117209816;348049.34775103297;0.0;468027.96661845443;3.014972492232377;0.2184156455075733
2399;2019-08-24 08:59:45.104;745;637;232;232;213;33;38;25;55;35;706;240;51;62;264;183;271;582;212;37;37;11;651;347;352;127;351;272;653;242.0;75.0;880.0;196.0;0.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23985.34765625;12904.908203125;3408.228515625;2171.03393554688;599.0;343693;588.0;1194.0;Calculated values ==>;1566629985.104;347.66;336.86;296.36;296.36;294.46000000000004;276.46000000000004;272.9856168485579;276.96000000000004;275.66;278.66;276.66;343.76;297.16;278.26000000000005;279.36;299.56;291.46000000000004;300.26000000000005;331.36;276.86;276.86;331.96000000000004;333.06;274.26000000000005;239.71726792356844;264.08650396036035;272.9856168485579;294.36;6509999.999999999;3470000.0000000005;3520000.0000000005;1270000.0;3510000.0;2720000.0;6530000.0;0.04033333333333333;0.0125;0.14666666666666667;0.03266666666666666;0.0;0.04033333333333333;3.0102335112780017;12904.908203125;3408.228515625;2171.03393554688;23985.34765625;498281.49433610466;482843.85393388895;264403.85793619027;264403.85793619027;256570.90940716318;430988.63858405815;436811.2778682478;454899.59490120475;473889.94243038853;526485.3646561798;476839.6143141309;454393.7730496227;455780.5313339164;469309.1672075875;459357.3096172484;403376.10741021915;474543.757698519;436640.4737021287;436640.4737021287;246688.97952812296;251290.9062238717;471573.0421257842;199254.50716040298;199254.50716040298;272.84967697072;1560591.5834502866;560898.469764163;80568.45284799408;693884.2067424629;0;43;40;0;22;28;25;7;43;47;512401768510.20123;198571330755.05377;391434816475.37616;37494.612868650926;8895.73880886912;0.0;9574.567317182937;1729060.1718116675;348199.01658506214;0.0;468213.02688255167;3.0277213969398855;0.23201658797382527
2400;2019-08-24 09:00:45.144;756;638;227;228;211;34;39;25;60;35;708;240;57;60;264;184;271;589;212;38;39;11;662;347;352;135;351;269;664;145.0;-1.0;886.0;30.0;7.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23038.482421875;13116.365234375;3469.21435546875;1239.37084960938;601.0;343694;590.0;1196.0;Calculated values ==>;1566630045.144;348.76;336.96000000000004;295.86;295.96000000000004;294.26000000000005;276.56;272.9856168485579;277.06;275.66;279.16;276.66;343.96000000000004;297.16;278.86;279.16;299.56;291.56;300.26000000000005;332.06;276.96000000000004;277.06;332.16;333.26000000000005;274.26000000000005;241.49495122638035;263.6948088759802;272.9856168485579;294.36;6620000.0;3470000.0000000005;3520000.0000000005;1350000.0;3510000.0;2690000.0;6640000.000000001;0.024166666666666666;0.0;0.14766666666666667;0.005;0.0011666666666666668;0.025333333333333333;3.01496020702651;13116.365234375;3469.21435546875;1239.37084960938;23038.482421875;498729.1755055131;481752.57902500156;261509.2868958646;261924.14232643569;255277.37752986763;430988.63858405815;436981.6624514789;456026.9015359807;472851.2559263234;526925.5901668278;477216.1033304655;455652.16317202843;456026.9015359807;469309.1672075875;459491.48291755567;396998.1637225586;474278.0970008846;436811.2778682478;436981.6624514789;247525.65490268572;252127.67657613798;470505.470076914;199532.72619908772;202386.90991538664;272.95946981453824;1560983.709944189;561115.4582719678;80596.89183454556;693941.5569743683;0;43;40;0;22;28;25;7;43;47;512613109310.06696;198649983155.00378;391597224675.27295;37875.63989141453;1354.8637193891313;-0.0;5943.06706424767;1729688.6759745618;348284.49522053514;0.0;468342.4267113946;2.5342887111240273;0.17273381546316463
2401;2019-08-24 09:01:45.115;768;642;223;223;206;35;41;25;63;34;703;240;61;60;264;184;271;596;214;41;41;11;672;347;352;132;352;267;674;-2.0;78.0;1020.0;33.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22397.216796875;13287.078125;3549.19213867188;1242.48889160156;604.0;343695;592.0;1195.0;Calculated values ==>;1566630105.115;349.96000000000004;337.36;295.46000000000004;295.46000000000004;293.76000000000005;276.66;272.9856168485579;277.26000000000005;275.66;279.46000000000004;276.56;343.46000000000004;297.16;279.26000000000005;279.16;299.56;291.56;300.26000000000005;332.76000000000005;277.26000000000005;277.26000000000005;332.36;333.56;274.26000000000005;240.83765695389522;263.43189868330234;272.9856168485579;294.56;6720000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;2670000.0;6740000.000000001;0.0;0.013000000000000001;0.16999999999999998;0.0055000000000000005;0.0;0.0;3.0119650205346438;13287.078125;3549.19213867188;1242.48889160156;22397.216796875;499420.4856642415;481217.5173911191;259322.58199371558;259322.58199371558;253028.33868196403;430988.63858405815;437321.19041309715;456728.47301133536;473145.2311080622;526568.672100882;477466.1714161401;456480.5776664727;456356.4792372799;469171.13772201655;459491.48291755567;389263.78894893284;474144.9478890337;437321.19041309715;437321.19041309715;248362.34728340767;253382.8652305231;470907.506429493;199528.9256676069;202386.90991538664;272.9579712820659;1561362.1577658355;561335.380619266;80617.56400266102;694000.0154265283;0;43;40;0;22;28;25;7;43;47;512824207229.91254;198730044439.94522;391757946955.1554;43723.92304843383;1492.5821941903737;0.0;0.0;1730368.3436669905;348308.21246758493;0.0;468391.9283328737;2.5010845520022813;0.203838483253646
2402;2019-08-24 09:02:45.115;783;646;221;221;202;36;44;26;66;34;701;239;64;64;264;185;271;602;214;43;44;11;678;349;353;134;353;267;680;370.0;89.0;1012.0;96.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21767.767578125;13385.8818359375;3577.30908203125;1234.40698242188;607.0;343696;595.0;1196.0;Calculated values ==>;1566630165.115;351.46000000000004;337.76;295.26000000000005;295.26000000000005;293.36;276.76000000000005;273.20264511476705;277.56;275.76000000000005;279.76000000000005;276.56;343.26;297.06;279.56;279.56;299.56;291.66;300.26000000000005;333.36;277.46000000000004;277.56;332.66;333.86;274.26000000000005;241.2770596917726;263.43189868330234;273.20264511476705;294.56;6780000.0;3490000.0;3529999.9999999995;1340000.0;3529999.9999999995;2670000.0;6800000.0;0.06166666666666667;0.014833333333333334;0.16866666666666666;0.016;0.0;0.06166666666666667;3.0140091559602684;13385.8818359375;3577.30908203125;1234.40698242188;21767.767578125;500905.27632100484;481138.89714643976;258235.1092421766;258235.1092421766;251395.36013969404;430862.6128555636;437599.0066534678;457099.57039784227;472884.4304738556;526363.4284482902;477354.0616108226;456852.27101820137;456852.27101820137;469032.86646908184;459310.24615296075;284049.56379729375;474353.8561923215;437429.86544464197;437599.0066534678;249617.41799618208;254638.09398592086;470639.7110939334;199982.72974305696;199982.72974305696;273.1453064712954;1561730.1993022938;561557.6552856071;80638.20480161121;694059.4029367008;0;43;40;0;22;28;25;7;43;47;513035707229.91254;198809844439.94522;391918146955.1554;43367.04045710712;4330.511701614022;0.0;14653.003742808667;1731094.1016962035;348356.73825005;0.0;468514.03669739707;3.4263069358286784;0.21557061883589626
2403;2019-08-24 09:03:45.086;797;651;220;220;201;37;46;27;67;35;698;238;66;68;265;185;271;608;215;46;46;11;683;350;355;137;354;268;685;243.0;83.0;1094.0;126.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21288.6328125;13484.28125;3617.99365234375;1219.1142578125;611.0;343697;599.0;1194.0;Calculated values ==>;1566630225.086;352.86;338.26;295.16;295.16;293.26000000000005;276.86;273.3108153835814;277.76000000000005;275.86;279.86;276.66;342.96000000000004;296.96000000000004;279.76000000000005;279.96000000000004;299.66;291.66;300.26000000000005;333.96000000000004;277.76000000000005;277.76000000000005;333.06;334.26000000000005;274.26000000000005;241.92719264551067;263.56353331371673;273.3108153835814;294.66;6830000.0;3500000.0;3550000.0;1370000.0;3540000.0;2680000.0;6850000.0;0.0405;0.013833333333333333;0.18233333333333332;0.021;0.0;0.0405;3.0083324387140005;13484.28125;3617.99365234375;1219.1142578125;21288.6328125;502347.52233273716;481327.60298967455;257607.1458718923;257607.1458718923;250863.1231605882;430799.1582183253;437479.1307715476;457060.57793600933;472589.4791058512;525976.8602682414;477116.64023492776;456936.7813661786;457184.2757992178;469021.5318245407;459152.06610744115;282953.7519779094;474689.7668349077;437479.1307715476;437479.1307715476;251290.9062238717;256311.7953858065;470236.29553865286;200190.1449306838;200190.1449306838;273.23120462693356;1562088.8292170074;561781.4650841138;80658.64092969323;694119.3348116963;0;43;40;0;22;28;25;7;43;47;513248004569.75726;198891105144.88577;392078569380.038;46836.04228463768;5670.96916276735;0.0;9610.203926554985;1731845.4307338628;348440.0436401165;0.0;468716.13236768526;3.390420607900578;0.2470585943265487
2404;2019-08-24 09:04:45.116;809;656;221;221;201;40;39;28;67;35;692;237;66;71;265;185;271;612;216;48;40;11;678;353;358;139;358;270;680;-3.0;-1.0;1386.0;195.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21006.900390625;13398.5732421875;3572.52758789062;1222.53588867188;615.0;343698;603.0;1195.0;Calculated values ==>;1566630285.116;354.06000000000006;338.76;295.26000000000005;295.26000000000005;293.26000000000005;277.16;273.6339639331285;277.06;275.96000000000004;279.86;276.66;342.36;296.86;279.76000000000005;280.26000000000005;299.66;291.66;300.26000000000005;334.36;277.96000000000004;277.16;333.46000000000004;334.66;274.26000000000005;242.35481222062532;263.82572766246335;273.6339639331285;294.76000000000005;6780000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2700000.0;6800000.0;0.0;0.0;0.23099999999999998;0.0325;0.0;0.0;3.010212013423792;13398.5732421875;3572.52758789062;1222.53588867188;21006.900390625;504419.66281840997;482640.55313833966;258235.1092421766;258235.1092421766;251053.56929714716;430607.02586249536;435569.4238987748;456734.38130492053;472326.8440106818;525202.2143801319;476752.8574192206;456609.98996769276;457230.9396854061;468465.9377973502;458675.337737467;284049.56379729375;475923.29549545026;437128.95628557174;435744.4992520704;252964.46457616048;257985.5697089033;469966.18980854325;200892.69523494202;200190.1449306838;273.52001557319403;1562441.4682249203;562005.6008833356;80678.99818777984;694179.2857825082;0;43;40;0;22;28;25;7;43;47;513462011519.6553;198973946544.84628;392240050079.96106;59099.42948216503;8744.88857364204;-0.0;0.0;1732728.6677292977;348560.2358539365;0.0;468796.25744288473;3.7290135614221684;0.34045243968372874
2405;2019-08-24 09:05:45.107;816;661;223;222;203;43;31;30;54;36;685;238;57;73;265;186;271;614;217;51;31;11;678;356;360;141;360;274;680;-3.0;-2.0;1209.0;119.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20680.111328125;13388.083984375;3465.11791992188;1231.88989257812;619.0;343699;606.0;1196.0;Calculated values ==>;1566630345.107;354.76;339.26;295.46000000000004;295.36;293.46000000000004;277.46000000000004;273.955091788801;276.26000000000005;276.16;278.56;276.76000000000005;341.66;296.96000000000004;278.86;280.46000000000004;299.66;291.76000000000005;300.26000000000005;334.56;278.26000000000005;276.26000000000005;333.76000000000005;335.06;274.26000000000005;242.77792619122317;264.3458800820626;273.955091788801;294.86;6780000.0;3560000.0;3600000.0;1410000.0;3600000.0;2740000.0;6800000.0;0.0;0.0;0.20149999999999998;0.01983333333333333;0.0;0.0;3.0120876598453243;13388.083984375;3465.11791992188;1231.88989257812;20680.111328125;505357.45342567744;483386.29675534554;259000.14074443845;258616.37212044507;251738.74845847566;430412.23801567365;433656.0705203272;454435.6487264574;472161.77640367835;524162.9485343869;476361.1137175377;454816.10878090456;456828.508067201;468186.6588226815;458331.9995530319;284049.56379729375;476235.1421893165;437181.2009864583;433656.0705203272;254219.67992080047;259659.41789560125;469695.1433260035;201751.22768528407;200190.1449306838;273.868957939823;1562788.8078814945;562228.7895442216;80699.44866798451;694237.9240315213;0;43;40;0;22;28;25;7;43;47;513677379210.2852;199057933945.09195;392403225600.43835;50915.910839796416;5314.2209935409355;-0.0;0.0;1733645.3247154865;348677.3775267854;0.0;468796.25744288473;3.1091980325504123;0.2749053012897686
2406;2019-08-24 09:06:45.117;818;665;227;226;205;45;32;31;24;36;679;238;30;70;266;187;270;617;219;53;32;10;679;358;363;143;363;276;680;-2.0;-1.0;1122.0;142.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20750.876953125;13397.9482421875;3499.88818359375;1237.95031738281;621.0;343700;609.0;1196.0;Calculated values ==>;1566630405.117;354.96000000000004;339.66;295.86;295.76000000000005;293.66;277.66;274.1680685717883;276.36;276.26000000000005;275.56;276.76000000000005;341.06000000000006;296.96000000000004;276.16;280.16;299.76000000000005;291.86;300.16;334.86;278.46000000000004;276.36;334.06;335.26000000000005;274.16;243.1966462407574;264.60387354146746;274.1680685717883;295.06;6790000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2760000.0;6800000.0;0.0;0.0;0.187;0.023666666666666666;0.0;0.0;3.0117649119400722;13397.9482421875;3499.88818359375;1237.95031738281;20750.876953125;505535.94595361163;483980.52364435117;260561.65682352666;260167.16519299426;252430.44596035633;430280.9020939914;433086.23799672595;450210.48221916886;471897.7078724963;523382.9997252824;476107.759625827;450997.05962746596;456123.9607488607;467895.03022007534;458147.9488794607;282991.7880650929;476701.66995896056;436830.5876020472;433086.23799672595;255474.93562877487;260496.36997498586;469323.89381167525;202207.27607141994;200190.1449306838;274.0556718369796;1563134.123660156;562452.04368223;80720.03410006454;694295.9754226609;0;43;40;0;22;28;25;7;43;47;513894315360.25073;199143148145.0784;392568253100.4121;46376.59954962905;6321.759953186042;-0.0;0.0;1734456.2307637562;348774.360195744;0.0;468796.25744288473;2.905766386047671;0.2660620795330279
2407;2019-08-24 09:07:45.118;816;667;231;230;209;48;33;32;4;37;674;239;9;60;266;188;270;620;221;38;33;10;676;360;365;144;365;277;678;-1.0;-1.0;1188.0;158.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20879.916015625;13366.654296875;3483.02856445312;1241.75866699219;623.0;343701;611.0;1196.0;Calculated values ==>;1566630465.118;354.76;339.86;296.26000000000005;296.16;294.06;277.96000000000004;274.38016830617;276.46000000000004;276.36;273.56;276.86;340.56000000000006;297.06;274.06;279.16;299.76000000000005;291.96000000000004;300.16;335.16;276.96000000000004;276.46000000000004;334.26000000000005;335.46000000000004;274.16;243.40439225979637;264.73235714968143;274.38016830617;295.26000000000005;6759999.999999999;3600000.0;3650000.0;1440000.0;3650000.0;2770000.0;6780000.0;0.0;0.0;0.198;0.026333333333333334;0.0;0.0;3.011441453644351;13366.654296875;3483.02856445312;1241.75866699219;20879.916015625;505535.3751381507;484495.89964202215;262291.4913760608;261882.76848010853;253920.49315492949;430148.3826014536;432764.09833711403;447361.45881215285;471864.221826097;522785.2052285;476094.61314485676;448034.20354995754;454691.5424637614;467613.70570579113;457963.5371873117;283657.5866806341;477403.73698674823;433683.32636128634;432764.09833711403;256311.7953858065;261333.34086894934;469187.37098983396;202705.23836013617;200190.1449306838;274.2583483102777;1563481.052716531;562675.0857537587;80740.69868598007;694354.1673653406;0;43;40;0;22;28;25;7;43;47;514112718999.98694;199229249579.9744;392734155865.21173;48441.9316494993;7017.362825915376;-0.0;0.0;1735246.3983587015;348885.5214047582;0.0;468796.25744288473;3.0654989205033107;0.28486308218313744
2408;2019-08-24 09:08:45.098;810;668;233;232;212;49;35;33;-7;38;669;240;-3;48;266;189;270;621;220;38;35;11;677;360;365;146;365;279;679;-2.0;0.0;1344.0;118.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21065.845703125;13368.2822265625;3462.8583984375;1250.33850097656;625.0;343702;613.0;1196.0;Calculated values ==>;1566630525.098;354.16;339.96000000000004;296.46000000000004;296.36;294.36;278.06;274.38016830617;276.66;276.46000000000004;272.46000000000004;276.96000000000004;340.06000000000006;297.16;272.86;277.96000000000004;299.76000000000005;292.06;300.16;335.26000000000005;276.96000000000004;276.66;334.46000000000004;335.66;274.26000000000005;243.81672145450628;264.9883086891361;274.38016830617;295.16;6770000.0;3600000.0;3650000.0;1460000.0;3650000.0;2790000.0;6790000.000000001;0.0;0.0;0.224;0.019666666666666666;0.0;0.0;3.0111172862468973;13368.2822265625;3462.8583984375;1250.33850097656;21065.845703125;504643.48746856453;484534.2326208284;263055.30971192947;262641.0511020083;254951.53925413702;430148.3826014536;433133.46834165603;445476.4519344496;471698.3107888524;522105.3510429139;475954.5585113741;446025.9818182599;452809.3800945537;467613.70570579113;458101.12438257574;283429.1471848582;477439.78180211183;433683.32636128634;433133.46834165603;257148.6733736563;262170.3306944222;469013.3471318901;202802.75302489012;200190.1449306838;274.2961804349294;1563830.4842149604;562897.8026278123;80761.45923989428;694412.030462586;0;43;40;0;22;28;25;7;43;47;514331646000.0566;199316220580.00204;392900900265.2648;54358.90855574133;5235.475017437667;-0.0;0.0;1736102.7864694614;348987.59435115795;0.0;468796.25744288473;3.295879897765851;0.2929842558422009
2409;2019-08-24 09:09:45.109;803;669;234;233;213;49;37;35;-10;39;665;240;-9;38;266;189;270;623;220;39;37;11;678;362;367;144;367;281;679;-2.0;0.0;1537.0;130.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22464.99609375;13377.5185546875;3507.3095703125;2678.0283203125;626.0;343703;614.0;1199.0;Calculated values ==>;1566630585.109;353.46000000000004;340.06000000000006;296.56;296.46000000000004;294.46000000000004;278.06;274.5913991737795;276.86;276.66;272.16;277.06;339.66;297.16;272.26000000000005;276.96000000000004;299.76000000000005;292.06;300.16;335.46000000000004;277.06;276.86;334.56;335.76000000000005;274.26000000000005;243.40439225979637;265.2429198363724;274.5913991737795;295.16;6780000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;2810000.0;6790000.000000001;0.0;0.0;0.25616666666666665;0.021666666666666667;0.0;0.0;3.0185074995866623;13377.5185546875;3507.3095703125;2678.0283203125;22464.99609375;503613.0781408024;484681.9089395299;263473.0576391854;263055.30971192947;255313.4980283778;430014.67791919125;432997.62667057913;444666.31239184376;472061.9191754798;521527.5638986504;475699.96426883223;444805.47462462296;451153.3677284994;467331.35969250975;457778.76280914614;283207.3701450954;477748.27855675423;433366.6693374496;432997.62667057913;257567.11924055516;262588.8327430989;469286.7883828044;203324.9724889117;200190.1449306838;274.5077549041999;1564193.3077348913;563120.7251623247;80794.20163169847;694470.1258444472;0;43;40;0;22;28;25;7;43;48;514551286259.7564;199403236529.88312;393068931065.03516;61823.606571801094;5762.506011034343;-0.0;0.0;1737071.1515952656;349079.26099540765;0.0;468796.25744288473;3.454818204681449;0.30626591413390875
2410;2019-08-24 09:10:45.139;796;668;234;233;214;51;38;35;-9;39;642;241;-9;41;267;190;270;625;222;41;38;10;683;364;369;134;369;283;685;196.0;-1.0;1308.0;129.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22088.97265625;13474.2080078125;3527.92431640625;2214.07934570312;626.0;343704;614.0;1198.0;Calculated values ==>;1566630645.139;352.76;339.96000000000004;296.56;296.46000000000004;294.56;278.26000000000005;274.8017692304317;276.96000000000004;276.66;272.26000000000005;277.06;337.36;297.26000000000005;272.26000000000005;277.26000000000005;299.86;292.16;300.16;335.66;277.26000000000005;276.96000000000004;334.56;335.76000000000005;274.16;241.2770596917726;265.49620691782997;274.8017692304317;295.36;6830000.0;3640000.0;3690000.0;1340000.0;3690000.0;2830000.0;6850000.0;0.03266666666666666;0.0;0.218;0.021500000000000002;0.0;0.03266666666666666;3.015989978736298;13474.2080078125;3527.92431640625;2214.07934570312;22088.97265625;502211.822233724;483876.38508217275;263091.89179122605;262681.261902308;255403.78127734485;429879.7862731237;432675.7974509262;444407.46454726974;473371.24222306634;518969.07806955377;475559.34288100305;444407.46454726974;451191.7550547665;467178.4921496234;457593.62407101324;282183.734628058;477349.1386662766;433233.1241697373;432675.7974509262;257567.11924055516;262588.8327430989;470541.90478511597;203838.72425796662;203838.72425796662;274.7156228902108;1564564.7764491674;563344.6014324329;80834.98957934443;694528.7821069497;0;43;40;0;22;28;25;7;43;48;514772196659.6511;199486678229.84335;393238215664.95447;52443.98538306808;5734.118381333711;-0.0;7475.344390970013;1738023.8576427354;349175.1141012333;0.0;468858.58312671474;3.416565620898926;0.26950812951621195
2411;2019-08-24 09:11:45.100;790;670;233;233;217;53;40;37;8;40;637;242;3;29;267;190;270;628;223;42;40;10;692;372;376;127;376;269;691;159.0;-2.0;1707.0;187.0;0.0;49;0;0;1;1;0;1;0;0;0;1;0;1;0;0;33425.87890625;23352.8671875;5261.75341796875;2149.3857421875;631.0;343705;616.0;1200.0;Calculated values ==>;1566630705.1;352.16;340.16;296.46000000000004;296.46000000000004;294.86;278.46000000000004;275.63479819532273;277.16;276.86;273.96000000000004;277.16;336.86;297.36;273.46000000000004;276.06;299.86;292.16;300.16;335.96000000000004;277.36;277.16;334.76000000000005;336.26000000000005;274.16;239.71726792356844;263.6948088759802;275.63479819532273;295.46000000000004;6920000.0;3720000.0000000005;3760000.0;1270000.0;3760000.0;2690000.0;6909999.999999999;0.026500000000000003;0.0;0.28450000000000003;0.03116666666666667;0.0;0.026500000000000003;3.020207901888658;23352.8671875;5261.75341796875;2149.3857421875;33425.87890625;500563.61396723863;483514.40613397345;262320.14982100466;262320.14982100466;256217.3569542295;429328.3091220336;431242.5398989402;449384.17698037095;474371.58956060285;519612.54292194225;477440.84203615854;448727.1231319191;452106.5192429452;466180.12772906735;456285.002545597;280609.8803999531;477105.7964322472;431627.9424545468;431242.5398989402;258404.02479325983;264681.4149301396;471476.3165183707;205871.35431308922;205871.35431308922;275.5342817993282;1565027.0995064776;563651.2942455609;80871.32815295349;694601.9818106066;0;44;40;0;22;28;25;7;43;48;514995551384.52325;199564927334.79855;393403708024.85974;69279.39804884166;8278.021322064607;-0.0;5972.336418025051;1739037.5598357606;349291.80603293807;0.0;468970.57429178787;2.715178083276368;0.2290119416682078
2412;2019-08-24 09:12:45.130;796;683;234;233;214;59;42;41;33;41;650;243;27;22;266;180;270;631;224;44;42;12;684;372;376;133;376;261;682;-2.0;-1.0;1613.0;111.0;0.0;98;100;0;1;1;0;1;0;0;0;1;0;0;0;0;33834.953125;23058.5078125;7002.7705078125;1215.42443847656;640.0;343706;624.0;1197.0;Calculated values ==>;1566630765.13;352.76;341.46000000000004;296.56;296.46000000000004;294.56;279.06;275.63479819532273;277.36;277.26000000000005;276.46000000000004;277.26000000000005;338.16;297.46000000000004;275.86;275.36;299.76000000000005;291.16;300.16;336.26000000000005;277.56;277.36;335.56;337.16;274.36;241.05796691057077;262.63441904999945;275.63479819532273;295.56;6840000.000000001;3720000.0000000005;3760000.0;1330000.0;3760000.0;2610000.0;6820000.0;0.0;0.0;0.2688333333333333;0.018500000000000003;0.0;0.0;3.011179161202583;23058.5078125;7002.7705078125;1215.42443847656;33834.953125;502120.2666830215;486415.56998640765;263280.72717149806;262866.60515312443;255539.73760515839;429328.3091220336;431627.9424545468;453995.204316005;473695.32993624324;521608.7216242362;478545.2052074901;453242.58276183764;452612.30948496255;466047.8780329807;454862.3128419118;281993.6981403886;478626.7550401874;432010.7413789375;431627.9424545468;261751.83340796042;268448.3696465944;470871.3547390081;205953.25170778736;205871.35431308922;275.56551672765534;1565587.8866954981;564038.2490859758;80899.38225793283;694704.2372791951;0;44;40;0;22;28;25;7;43;48;515221264185.31213;199642966335.0713;393562787525.4157;66681.94492617584;4900.984906077584;-0.0;0.0;1740171.1375367767;349401.6859977492;0.0;469020.3686468472;2.2886980889357953;0.2026236667971242
2413;2019-08-24 09:13:45.131;805;695;243;243;222;53;43;44;44;44;663;243;40;29;266;176;270;631;222;47;43;13;674;368;372;137;372;254;671;-3.0;-1.0;1458.0;99.0;0.0;98;100;0;1;1;0;1;0;0;0;1;0;0;0;0;34001.1015625;22723.298828125;6873.7216796875;1151.57629394531;648.0;343707;632.0;1195.0;Calculated values ==>;1566630825.131;353.66;342.66;297.46000000000004;297.46000000000004;295.36;278.46000000000004;275.2199585193972;277.46000000000004;277.56;277.56;277.56;339.46000000000004;297.46000000000004;277.16;276.06;299.76000000000005;290.76000000000005;300.16;336.26000000000005;277.86;277.46000000000004;336.36;337.96000000000004;274.46000000000004;241.92719264551067;261.6868853414304;275.2199585193972;295.36;6740000.000000001;3679999.9999999995;3720000.0000000005;1370000.0;3720000.0000000005;2540000.0;6709999.999999999;0.0;0.0;0.243;0.0165;0.0;0.0;3.0048243051834733;22723.298828125;6873.7216796875;1151.57629394531;34001.1015625;504242.70220527274;489315.2307879277;268057.7019879411;268057.7019879411;259095.79775960877;429606.4342157736;432846.8831544877;456521.5489337401;473469.3076824459;523505.6786977752;479403.9683529635;456033.4258377083;454683.1238903817;466620.95678637025;454966.0686287633;284136.6467851501;479902.234422558;433590.0119802689;432846.8831544877;265099.94585879904;271797.11229066993;470432.8002255166;204907.64569007815;205871.35431308922;275.14596652251066;1566153.1965722188;564419.7704994377;80919.10759276262;694819.8766412418;0;44;40;0;22;28;25;7;43;48;515445667925.0411;199723967684.97345;393717290100.22906;61142.17848820986;4381.165049834734;-0.0;0.0;1741236.3563172936;349479.03853647585;0.0;469020.3686468472;2.1309376801968023;0.18676387194680485
2414;2019-08-24 09:14:45.131;810;698;248;246;227;46;40;43;51;46;660;244;48;42;266;179;270;615;223;41;40;15;654;358;363;139;363;269;655;475.0;-1.0;-1.0;46.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25312.583984375;12959.158203125;6577.24755859375;1231.09484863281;649.0;343708;636.0;1196.0;Calculated values ==>;1566630885.131;354.16;342.96000000000004;297.96000000000004;297.76000000000005;295.86;277.76000000000005;274.1680685717883;277.16;277.46000000000004;278.26000000000005;277.76000000000005;339.16;297.56;277.96000000000004;277.36;299.76000000000005;291.06;300.16;334.66;277.26000000000005;277.16;336.76000000000005;338.06000000000006;274.66;242.35481222062532;263.6948088759802;274.1680685717883;295.46000000000004;6540000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2690000.0;6550000.0;0.07916666666666666;0.0;0.0;0.007666666666666667;0.0;0.07916666666666666;3.0071724264013264;12959.158203125;6577.24755859375;1231.09484863281;25312.583984375;506690.8209539431;491393.64102099364;272163.20817129995;271067.11433630757;262083.4283004561;430280.9020939914;434538.5910328508;454899.8186926762;473405.2944016503;521986.4762338104;477665.4045840362;454522.18011340883;453763.8861497668;467895.03022007534;457046.02887352445;401201.4604198286;479343.5164049158;434717.7860891638;434538.5910328508;266774.11836628895;272215.72791638016;470360.39762778033;202227.5836496953;202227.5836496953;274.0635726535514;1566647.4772851095;564717.1243080314;80938.96318561744;694931.9680515608;0;44;40;0;22;28;25;7;43;48;515666167925.0411;199806767684.97345;393874190100.22906;0.0;2055.684907165319;-0.0;18391.288084499807;1741745.874471362;349532.67895278416;0.0;469173.6293808847;0.9845659030087297;0.006540298744988628
2415;2019-08-24 09:15:45.102;797;691;250;250;222;37;36;35;56;45;661;244;54;57;265;179;270;598;224;36;36;16;654;350;355;139;355;272;655;349.0;-1.0;410.0;32.0;0.0;48;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24949.482421875;12936.5068359375;4988.30419921875;1246.09045410156;645.0;343709;634.0;1200.0;Calculated values ==>;1566630945.102;352.86;342.26;298.16;298.16;295.36;276.86;273.3108153835814;276.76000000000005;276.66;278.76000000000005;277.66;339.26;297.56;278.56;278.86;299.66;291.06;300.16;332.96000000000004;276.76000000000005;276.76000000000005;336.56;337.66;274.76000000000005;242.35481222062532;264.08650396036035;273.3108153835814;295.56;6540000.000000001;3500000.0;3550000.0;1390000.0;3550000.0;2720000.0;6550000.0;0.05816666666666667;0.0;0.06833333333333333;0.005333333333333333;0.0;0.05816666666666667;3.0178965449632753;12936.5068359375;4988.30419921875;1246.09045410156;24949.482421875;504975.167814832;490407.2815350816;273302.7636603213;273302.7636603213;260007.11832160203;430799.1582183253;435760.7856976155;455025.77115374926;473307.3401624125;521845.8486201283;477290.87961403525;454773.307598347;455151.83698219666;468883.0007636323;458340.24663667777;401201.4604198286;476764.99087806704;435760.7856976155;435760.7856976155;265937.0223246507;270541.29595472733;470458.9003634767;200277.5774838355;200277.5774838355;273.26556191563014;1567066.1253937546;564932.8172145482;80959.59641890656;695028.3010659998;0;44;40;0;22;28;25;7;43;48;515881463814.8836;199890127374.91248;394036411655.1104;17407.79323411077;1440.9670553580863;-0.0;13697.273277768203;1741890.8693001508;349561.8036353802;0.0;469440.9048131137;1.6976788277522499;0.0792143003587464
2416;2019-08-24 09:16:45.112;787;684;245;246;225;33;36;29;58;43;665;243;56;62;265;179;270;601;223;37;36;16;654;348;353;139;353;271;656;-1.0;0.0;667.0;91.0;0.0;15;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23889.73828125;12936.3427734375;3836.31274414062;1238.52014160156;642.0;343710;631.0;1204.0;Calculated values ==>;1566631005.112;351.86;341.56000000000006;297.66;297.76000000000005;295.66;276.46000000000004;273.0942459734351;276.76000000000005;276.06;278.96000000000004;277.46000000000004;339.66;297.46000000000004;278.76000000000005;279.36;299.66;291.06;300.16;333.26000000000005;276.86;276.76000000000005;336.26000000000005;337.36;274.76000000000005;242.35481222062532;263.95629194202945;273.0942459734351;295.46000000000004;6540000.000000001;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2710000.0;6559999.999999999;0.0;0.0;0.11116666666666666;0.015166666666666667;0.0;0.0;3.0284560439513166;12936.3427734375;3836.31274414062;1238.52014160156;23889.73828125;503647.778245189;489311.4073532824;270431.3441619528;270961.52607244486;261179.32261172254;430925.7729439634;436234.2779913113;455444.685413733;473111.3802909942;522339.99991785164;477303.3197561923;455193.29537137283;455946.17688706075;469159.8199226062;458659.98869954434;401201.4604198286;477103.7209298092;436406.3498978379;436234.2779913113;264681.4149301396;269285.52512055053;470458.9003634767;199545.507575564;200277.5774838355;272.9687823621191;1567473.1867318002;565148.4602291054;80980.30495804884;695101.8517969286;0;44;40;0;22;28;25;7;43;48;516093899214.84985;199973541274.89923;394199338805.08453;28447.45860300979;4108.85312395001;-0.0;0.0;1742273.0600865826;349608.0598449506;0.0;469555.0677810676;1.807561724065856;0.16925125160026785
2417;2019-08-24 09:17:45.133;785;679;239;239;222;34;37;27;57;41;667;243;56;64;265;181;270;606;223;40;37;17;660;349;354;138;354;269;662;335.0;-1.0;1048.0;209.0;26.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22680.82421875;13063.7822265625;3468.54565429688;1234.23315429688;639.0;343711;629.0;1204.0;Calculated values ==>;1566631065.133;351.66;341.06000000000006;297.06;297.06;295.36;276.56;273.20264511476705;276.86;275.86;278.86;277.26000000000005;339.86;297.46000000000004;278.76000000000005;279.56;299.66;291.26000000000005;300.16;333.76000000000005;277.16;276.86;336.06;337.06;274.86;242.14157278889297;263.6948088759802;273.20264511476705;295.46000000000004;6600000.0;3490000.0;3540000.0;1380000.0;3540000.0;2690000.0;6620000.0;0.05583333333333333;0.0;0.17466666666666666;0.034833333333333334;0.004333333333333333;0.06016666666666667;3.0289543085260084;13063.7822265625;3468.54565429688;1234.23315429688;22680.82421875;502833.571127051;487965.565856055;266915.41406817955;266915.41406817955;259598.45216900393;430862.6128555636;436171.05879841355;455652.16317202843;473045.8727645816;522707.9922279777;477553.1452392825;455527.0399303971;456525.10104843223;469021.5318245407;458770.8236096388;397608.7572193317;477152.056522278;436687.2200625221;436171.05879841355;263844.3676079864;268029.79939014546;470691.5974162874;199819.45760965376;204651.8533656695;273.0810352648417;1567861.4105828486;565365.2037708061;81000.91844768033;695162.7469226597;0;44;40;0;22;28;25;7;43;48;516306073449.52625;200056670359.77243;394361395504.83734;44685.445904894776;9435.379536597738;-0.0;13929.738860203433;1742882.7142608566;349720.9679542949;0.0;469671.1895664639;3.8302609135801977;0.28945432142869
2418;2019-08-24 09:18:45.113;789;676;234;235;216;38;50;29;54;40;667;242;54;64;265;184;269;615;223;48;49;17;664;353;358;138;358;267;666;-1.0;-1.0;1393.0;251.0;29.0;4;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22203.005859375;13114.3818359375;3548.22094726562;1223.6494140625;639.0;343712;628.0;1205.0;Calculated values ==>;1566631125.113;352.06000000000006;340.76;296.56;296.66;294.76000000000005;276.96000000000004;273.6339639331285;278.16;276.06;278.56;277.16;339.86;297.36;278.56;279.56;299.66;291.56;300.06;334.66;277.96000000000004;278.06;335.96000000000004;337.06;274.86;242.14157278889297;263.43189868330234;273.6339639331285;295.46000000000004;6640000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2670000.0;6659999.999999999;0.0;0.0;0.23216666666666666;0.04183333333333333;0.004833333333333333;0.004833333333333333;3.031470051307177;13114.3818359375;3548.22094726562;1223.6494140625;22203.005859375;503004.01812505093;487107.92150903016;264350.68401957146;264790.22077334597;257050.0586312836;430607.02586249536;437470.7598859434;455609.74302807474;472947.9820155742;522869.4142690671;477690.2607318351;455609.74302807474;456852.27101820137;468465.9377973502;458539.4322372223;394110.33597170265;478053.99831378355;437128.95628557174;437300.0667916998;263425.85118522606;268029.79939014546;470691.5974162874;200839.3608424997;264350.68401957146;273.4991200754487;1568235.3178229795;565583.2824209406;81021.3939749716;695221.2004866729;0;44;40;0;22;28;25;7;43;48;516519602249.5941;200139442759.79877;394522141904.8884;59149.19039741767;11288.818563336783;-0.0;835.9220167319535;1743747.714467439;349893.6120379656;0.0;469794.1957247528;3.984844348129145;0.3808774532593711
2419;2019-08-24 09:19:45.104;794;676;231;231;210;42;101;30;54;39;666;242;53;65;265;186;269;622;224;63;100;18;667;357;362;139;361;271;669;0.0;0.0;1285.0;243.0;30.0;15;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22001.759765625;13185.2216796875;3930.88305664062;1245.64343261719;639.0;343713;628.0;1205.0;Calculated values ==>;1566631185.104;352.56000000000006;340.76;296.26000000000005;296.26000000000005;294.16;277.36;274.0616903277293;283.26000000000005;276.16;278.56;277.06;339.76;297.36;278.46000000000004;279.66;299.66;291.76000000000005;300.06;335.36;279.46000000000004;283.16;335.96000000000004;337.06;274.96000000000004;242.35481222062532;263.95629194202945;274.0616903277293;295.56;6670000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;2710000.0;6690000.000000001;0.0;0.0;0.21416666666666667;0.0405;0.005;0.005;3.031470051307177;13185.2216796875;3930.88305664062;1245.64343261719;22001.759765625;503401.1474496829;486787.21954097296;262860.37482633017;262860.37482633017;254679.1221099147;430346.717906069;444916.35920612566;454941.4693322159;472719.2527797885;522443.191346844;477190.6903905424;454815.3912725971;456321.1866243943;468046.64453070954;458171.54992489325;391746.5254827811;478768.80052065966;438766.78764047986;444760.2433828497;263425.85118522606;268029.79939014546;470655.8473927239;201906.33664666128;262860.37482633017;273.9339439783582;1568603.635614975;565802.4129097074;81041.96832880471;695283.5170046744;0;44;40;0;22;28;25;7;43;48;516735569850.2258;200222530295.0418;394683517695.3605;54191.69091682295;10884.355185215536;-0.0;909.4993427825975;1744692.080138385;350078.36076994345;0.0;469808.7387210146;3.5936417838700403;0.3463596557996383
2420;2019-08-24 09:20:45.124;797;677;231;231;207;45;145;32;55;39;667;242;54;67;265;187;269;627;222;80;144;18;674;359;364;140;363;275;676;-1.0;-1.0;1289.0;184.0;31.0;28;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22269.435546875;13264.1240234375;4401.18701171875;1254.63684082031;640.0;343714;628.0;1202.0;Calculated values ==>;1566631245.124;352.86;340.86;296.26000000000005;296.26000000000005;293.86;277.66;274.27422755570615;287.66;276.36;278.66;277.06;339.86;297.36;278.56;279.86;299.66;291.86;300.06;335.86;281.16;287.56;335.96000000000004;337.16;274.96000000000004;242.56692532238324;264.4750485637546;274.27422755570615;295.36;6740000.000000001;3590000.0;3640000.0;1400000.0;3629999.9999999995;2750000.0;6759999.999999999;0.0;0.0;0.21483333333333335;0.03066666666666667;0.005166666666666667;0.005166666666666667;3.023757186103179;13264.1240234375;4401.18701171875;1254.63684082031;22269.435546875;503167.96860384487;486181.8389433087;262415.2300988198;262415.2300988198;253296.90254548358;430214.79039162316;451184.32253446244;454393.4055857452;472588.21769833704;522222.5441220293;476688.1638117303;454266.14472312725;455911.71313070867;467765.86006012256;457987.06664988684;283266.48661649553;478714.01311470446;441151.0922300985;451037.6613601763;263425.85118522606;268448.3696465944;470521.56202125014;202499.92457793112;262415.2300988198;274.1740244137483;1568972.6852180043;566022.8975942348;81062.81094296637;695352.9740665278;0;44;40;0;22;28;25;7;43;48;516953442450.1566;200306258195.0152;394847372295.3084;54115.11616984539;8219.33021492845;-0.0;974.549228183675;1745594.9377160622;350237.6112140202;0.0;469824.4443592359;3.346150635718377;0.3083855495001936
