;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2421;2019-08-24 09:21:45.125;798;680;232;232;205;48;178;33;57;40;669;242;56;69;266;186;269;633;224;96;177;18;686;361;366;142;366;278;688;-1.0;-2.0;1296.0;173.0;40.0;44;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22872.458984375;13507.05859375;5107.51416015625;1265.888671875;641.0;343715;630.0;1205.0;Calculated values ==>;1566631305.125;352.96000000000004;341.16;296.36;296.36;293.66;277.96000000000004;274.4858918419099;290.96000000000004;276.46000000000004;278.86;277.16;340.06000000000006;297.36;278.76000000000005;280.06;299.76000000000005;291.76000000000005;300.06;336.46000000000004;282.76000000000005;290.86;336.16;337.26;274.96000000000004;242.98782864720522;264.86050150153983;274.4858918419099;295.56;6859999.999999999;3610000.0;3660000.0;1420000.0;3660000.0;2780000.0;6880000.0;0.0;0.0;0.21600000000000003;0.028833333333333332;0.006666666666666667;0.006666666666666667;3.031137774853737;13507.05859375;5107.51416015625;1265.888671875;22872.458984375;502209.0072955791;485328.6208870863;262095.02338773917;262095.02338773917;252111.13040675447;430081.6785162784;455585.1921062464;454139.30610915436;472424.0149512065;522186.4439147082;476309.29898988246;454011.28783387266;455666.4565528745;467472.6610337342;457525.94569334446;280914.99920516246;478234.0306312587;443319.1477154463;455443.829752575;264262.8888514036;268866.9448851554;470252.297931023;203024.80503028733;262095.02338773917;274.3868932545082;1569348.8739416846;566245.9945006616;81083.81567228645;695432.2145635172;0;44;40;0;22;28;25;7;43;48;517172446099.8921;200390859604.913;395013275060.10803;54240.73223303528;7705.0593786378795;-0.0;1288.992042432239;1746497.9181677522;350370.3166721937;0.0;469843.3075175156;3.1807503004986435;0.29159554768640183
2422;2019-08-24 09:22:45.115;799;683;235;235;205;50;201;35;47;40;670;243;49;70;266;181;269;638;224;111;200;19;697;363;368;144;368;281;698;-2.0;0.0;1267.0;166.0;44.0;67;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24111.04296875;13701.49609375;5994.23583984375;1270.8828125;644.0;343716;632.0;1205.0;Calculated values ==>;1566631365.115;353.06000000000006;341.46000000000004;296.66;296.66;293.66;278.16;274.69669130483857;293.26000000000005;276.66;277.86;277.16;340.16;297.46000000000004;278.06;280.16;299.76000000000005;291.26000000000005;300.06;336.96000000000004;284.26000000000005;293.16;336.36;337.56000000000006;275.06;243.40439225979637;265.2429198363724;274.69669130483857;295.56;6970000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;2810000.0;6980000.0;0.0;0.0;0.21116666666666667;0.027666666666666666;0.007333333333333333;0.007333333333333333;3.03063804226234;13701.49609375;5994.23583984375;1270.8828125;24111.04296875;501336.6991886751;484690.3042748431;262710.5545929526;262710.5545929526;251725.33313263656;429947.3805835815;458473.52012050984;452330.93776269705;472160.7387857882;522046.85390590667;476043.0258665138;452591.1573749446;455293.32519833976;467189.80037420907;456504.1082933979;279214.64935230406;477839.0515924037;445288.23561067093;458335.0929063802;265099.94585879904;270122.7006405761;470081.34618783195;203561.06584602228;262710.5545929526;274.6037140989057;1569740.3378698258;566472.6946667675;81104.95191136588;695524.713727768;0;44;40;0;22;28;25;7;43;48;517392609399.92706;200476645304.92664;395180947110.1347;52531.90461973783;7373.7277561234005;-0.0;1434.5799476318023;1747387.5418463377;350495.9522889101;0.0;469866.0001680309;2.9256135559471375;0.2669253787624084
2423;2019-08-24 09:23:45.116;799;687;238;237;205;52;215;36;20;41;669;243;26;67;266;176;269;643;224;126;214;19;699;365;370;146;370;283;700;-1.0;-1.0;1361.0;149.0;48.0;94;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25265.404296875;13743.837890625;7062.46240234375;1281.88415527344;647.0;343717;635.0;1204.0;Calculated values ==>;1566631425.116;353.06000000000006;341.86;296.96000000000004;296.86;293.66;278.36;274.9066339382667;294.66;276.76000000000005;275.16;277.26000000000005;340.06000000000006;297.46000000000004;275.76000000000005;279.86;299.76000000000005;290.76000000000005;300.06;337.46000000000004;285.76000000000005;294.56;336.66;337.86;275.06;243.81672145450628;265.49620691782997;274.9066339382667;295.56;6990000.000000001;3650000.0;3700000.0;1460000.0;3700000.0;2830000.0;7000000.0;0.0;0.0;0.22683333333333333;0.024833333333333332;0.008;0.008;3.0276220955505075;13743.837890625;7062.46240234375;1281.88415527344;25265.404296875;501152.660315928;485069.738349437;263804.39000019984;263397.6579414254;251649.86431653946;429811.8947417682;460084.65883579507;448392.07030888693;471995.6991225075;521780.4825248913;475788.6896806878;449198.7671817963;454573.3195052766;466905.902519901;455469.771500397;278937.0321893718;478382.850799538;447225.3984864441;459947.6112961071;266355.56789118156;271378.50176498963;469810.5336897695;204106.6251940041;263804.39000019984;274.82364425719146;1570151.8151210488;566701.4095948796;81126.22532395592;695633.5213597518;0;44;40;0;22;28;25;7;43;48;517614013089.6596;200563646754.82153;395350149929.9303;55412.081800225926;6598.313727644841;-0.0;1569.1457703672584;1748287.0900576378;350612.3879083622;0.0;469891.0316328348;2.8784412520286504;0.2577889907033509
2424;2019-08-24 09:24:45.126;798;691;237;237;206;53;225;38;7;41;659;243;10;64;266;174;269;646;223;139;224;18;699;368;373;137;372;287;699;-2.0;-1.0;1338.0;157.0;55.0;98;0;100;1;0;0;1;0;0;0;1;0;1;0;0;26367.578125;13755.140625;7235.6826171875;2222.48657226562;649.0;343718;637.0;1201.0;Calculated values ==>;1566631485.126;352.96000000000004;342.26;296.86;296.86;293.76000000000005;278.46000000000004;275.2199585193972;295.66;276.96000000000004;273.86;277.26000000000005;339.06000000000006;297.46000000000004;274.16;279.56;299.76000000000005;290.56;300.06;337.76;287.06;295.56;336.86;338.06000000000006;274.96000000000004;241.92719264551067;265.9988726020314;275.2199585193972;295.46000000000004;6990000.000000001;3679999.9999999995;3729999.9999999995;1370000.0;3720000.0000000005;2870000.0;6990000.000000001;0.0;0.0;0.223;0.026166666666666668;0.009166666666666667;0.009166666666666667;3.019744217481599;13755.140625;7235.6826171875;2222.48657226562;26367.578125;501015.2397367679;485771.8106625518;263458.1858407758;263458.1858407758;252026.0962530118;429606.4342157736;460986.5309069771;445850.1938701396;473176.1828425327;520411.6767923033;475277.6878954627;446266.17105506244;453503.6041321419;466620.95678637025;454681.0290992668;278937.0321893718;478963.4755310979;448644.9391184073;460849.94803294155;267192.67376467976;272215.72791638016;470923.7305949869;204864.17326613556;263458.1858407758;275.12929293639183;1570582.1616869716;566930.6059421657;81155.433280529;695752.6924267637;0;44;40;0;22;28;25;7;43;49;517836950239.6242;200648560904.80804;395521178429.90314;53739.8825946929;6961.891750104943;-0.0;1809.4244867615196;1749196.8413607348;350725.40845427755;0.0;469919.1910774318;2.6929033098347097;0.2410364841952987
2425;2019-08-24 09:25:45.097;796;699;242;242;204;54;231;40;-6;42;649;242;-5;39;266;172;269;653;224;148;230;16;759;372;377;131;377;266;758;-3.0;0.0;1697.0;243.0;70.0;98;0;1;1;0;1;1;0;0;0;1;0;1;0;0;38536.3125;25464.873046875;8061.51025390625;2094.98852539062;657.0;343719;641.0;1204.0;Calculated values ==>;1566631545.097;352.76;343.06000000000006;297.36;297.36;293.56;278.56;275.63479819532273;296.26000000000005;277.16;272.56;277.36;338.06000000000006;297.36;272.66;277.06;299.76000000000005;290.36;300.06;338.46000000000004;287.96000000000004;296.16;337.26;338.86;274.76000000000005;240.61611355647437;263.299902668528;275.63479819532273;295.56;7590000.000000001;3720000.0000000005;3770000.0000000005;1310000.0;3770000.0000000005;2660000.0;7580000.0;0.0;0.0;0.2828333333333333;0.0405;0.011666666666666665;0.011666666666666665;3.0259411138020953;25464.873046875;8061.51025390625;2094.98852539062;38536.3125;495089.46533611877;480543.7446007901;262181.7906236795;262181.7906236795;249356.37535399833;429328.3091220336;461190.91801279766;448099.0294597537;474050.5081408163;521097.5045320515;477814.69710375293;448230.82822056;453896.9078127012;465903.93621650524;453711.5272209648;272948.3238534146;473105.1723181584;449268.88571999554;461053.9559510031;268866.9448851554;275564.83829863765;471527.5025985663;205819.04782480927;262181.7906236795;275.5143232509228;1571122.766023336;567257.2814196929;81191.39484981958;695880.1074202361;0;44;41;0;22;28;25;7;43;49;518061841489.4597;200728922044.74927;395686998244.78186;68524.85480575012;10761.19241833716;-0.0;2320.1752621521086;1750215.221716468;350873.02943759534;0.0;469953.58777553745;2.290934298781872;0.2104633893690149
2426;2019-08-24 09:26:45.087;819;715;234;233;210;65;235;43;-8;43;655;244;-8;21;264;175;269;660;228;168;235;15;733;381;386;127;386;262;730;-1.0;-1.0;1920.0;133.0;62.0;98;100;1;1;0;1;1;0;0;0;1;0;0;0;0;35950.03515625;24706.46484375;7586.6787109375;983.7879028320309;668.0;343720;651.0;1206.0;Calculated values ==>;1566631605.087;355.06000000000006;344.66;296.56;296.46000000000004;294.16;279.66;276.55624918942954;296.66;277.46000000000004;272.36;277.46000000000004;338.66;297.56;272.36;275.26000000000005;299.56;290.66;300.06;339.16;289.96000000000004;296.66;338.26;339.96000000000004;274.66;239.71726792356844;262.7682575881327;276.55624918942954;295.96000000000004;7330000.0;3810000.0;3860000.0;1270000.0;3860000.0;2620000.0;7300000.0;0.0;0.0;0.32;0.022166666666666668;0.010333333333333333;0.010333333333333333;3.029095406549895;24706.46484375;7586.6787109375;983.7879028320309;35950.03515625;500802.0842203145;486048.8636347265;260602.03222337845;260232.00265946775;252216.8677492534;428684.9695293014;460351.2158080704;448581.56789561285;474660.41424755106;522040.65101606236;478532.96652429196;448581.56789561285;452311.47088057286;464325.9791308387;452589.5251126489;275134.1196297293;477562.2676300989;450655.7392389202;460351.2158080704;273052.9745269728;280170.41352433193;471959.78931233037;208273.0548700854;260602.03222337845;276.49045640043647;1571743.382133976;567675.3062197675;81217.04704398048;696010.4872613681;0;44;41;0;22;28;25;7;43;49;518290703339.4961;200806309144.76157;395845371844.807;76898.72416816879;5845.055946803098;-0.0;2064.0748970418167;1751426.8828975835;351011.39177642635;0.0;469990.11710430024;2.548547936887667;0.22365222450272698
2427;2019-08-24 09:27:45.118;834;727;239;238;212;67;159;49;-6;46;666;246;-8;9;262;177;269;654;229;118;163;16;747;375;380;130;378;257;736;87.0;-2.0;1438.0;0.0;62.0;0;95;1;1;0;1;1;0;1;0;1;0;0;0;0;49733.22265625;24976.8125;21112.857421875;1170.63513183594;677.0;343721;659.0;1206.0;Calculated values ==>;1566631665.118;356.56000000000006;345.86;297.06;296.96000000000004;294.36;279.86;275.94376602880345;289.06;278.06;272.56;277.76000000000005;339.76;297.76000000000005;272.36;274.06;299.36;290.86;300.06;338.56000000000006;284.96000000000004;289.46000000000004;339.06000000000006;340.86;274.76000000000005;240.39332010688793;262.0952818180154;275.94376602880345;296.06;7470000.0;3750000.0;3800000.0;1300000.0;3779999.9999999995;2570000.0;7359999.999999999;0.0145;0.0;0.23966666666666667;0.0;0.010333333333333333;0.024833333333333332;3.0275481342339825;24976.8125;21112.857421875;1170.63513183594;49733.22265625;501626.8156869403;487218.32436757034;262170.15481539845;261793.75668910609;252662.3770991969;429116.5711722346;450382.60077653447;449758.4421301506;474565.8909610861;523571.3522870572;479367.95284624165;449501.5132941892;451669.34311051725;465227.5441514382;453920.30942875793;273902.47836878995;475900.49457635026;443999.5505017605;450983.12152342696;276402.16793126165;283939.0963198885;471660.0667768931;206908.2153459211;229903.11633322045;275.94376602880345;1572457.7781980745;568089.5474460239;81235.00984529854;696249.7736304695;0;44;41;0;22;29;25;7;43;49;518520622070.0221;200883448979.93805;396001152290.1634;58203.10435262034;0.0;-0.0;5490.153462223461;1752553.3131595952;351060.12574230763;0.0;470053.1015325881;1.3477115254007979;0.10209368934349256
2428;2019-08-24 09:28:45.128;832;737;246;245;220;50;206;48;14;49;672;248;9;10;262;170;269;652;230;77;205;17;683;370;375;132;373;266;675;-1.0;-2.0;1165.0;48.0;68.0;0;91;100;1;0;0;1;0;1;0;1;0;0;0;0;36671.51953125;13459.9814453125;18873.171875;1190.3173828125;686.0;343722;668.0;1206.0;Calculated values ==>;1566631725.128;356.36;346.86;297.76000000000005;297.66;295.16;278.16;275.4277932560699;293.76000000000005;277.96000000000004;274.56;278.06;340.36;297.96000000000004;274.06;274.16;299.36;290.16;300.06;338.36;280.86;293.66;339.96000000000004;341.76;274.86;240.83765695389522;263.299902668528;275.4277932560699;296.16;6830000.0;3700000.0;3750000.0;1320000.0;3729999.9999999995;2660000.0;6750000.0;0.0;0.0;0.19416666666666668;0.008;0.011333333333333334;0.011333333333333334;3.0259870375170577;13459.9814453125;18873.171875;1190.3173828125;36671.51953125;507051.2237557016;494850.1866347954;269150.6491219035;268671.11620378896;258111.5121763144;429467.9694778635;458046.37220179016;450708.1659609425;474600.1136263702;523464.14358912414;478484.9783191581;450061.0255284139;450190.7189087316;465951.01469946647;453766.337837709;281442.462985584;482601.7857776741;438230.5477467106;457906.40065206075;280170.41352433193;287708.2272785495;471492.10713068635;205495.41572701238;269150.6491219035;275.38080522499513;1573177.9377227756;568409.9074466199;81254.68772868486;696583.0460773755;0;44;41;0;22;29;25;7;43;49;518747159819.9861;200962062079.92557;396158078440.1384;47612.1423370881;2127.973531229392;-0.0;2139.2318506751153;1753435.2538474898;351077.86181058385;0.0;470116.6903398873;1.5475530018482397;0.130380419016491
2429;2019-08-24 09:29:45.109;810;726;256;255;248;44;226;46;30;50;675;250;26;29;263;170;269;605;231;88;225;18;656;365;370;133;368;276;649;-4.0;-1.0;610.0;79.0;33.0;0;87;100;1;0;0;1;0;1;0;1;0;0;0;0;37240.30078125;12952.162109375;18023.87890625;1209.490234375;682.0;343723;668.0;1207.0;Calculated values ==>;1566631785.109;354.16;345.76;298.76000000000005;298.66;297.96000000000004;277.56;274.9066339382667;295.76000000000005;277.76000000000005;276.16;278.16;340.66;298.16;275.76000000000005;276.06;299.46000000000004;290.16;300.06;333.66;281.96000000000004;295.66;339.96000000000004;341.36;274.96000000000004;241.05796691057077;264.60387354146746;274.9066339382667;296.26000000000005;6559999.999999999;3650000.0;3700000.0;1330000.0;3679999.9999999995;2760000.0;6490000.000000001;0.0;0.0;0.10166666666666666;0.013166666666666667;0.0055000000000000005;0.0055000000000000005;3.029192245596401;12952.162109375;18023.87890625;1209.490234375;37240.30078125;506513.88539290224;495881.7860077531;395033.4222548889;394230.92569710896;272872.4772213146;429811.8947417682;461583.1823277107;450997.05962746596;474569.0148898081;522969.30548192497;477468.41496381804;450473.22927767114;450866.307865867;466798.37643660326;454619.2177209517;399437.34379637626;478541.1525833242;441184.5335512964;461447.62049138366;280170.41352433193;286033.001929769;471456.77876420494;203965.40182686975;395033.4222548889;274.7692243020244;1573793.6745130834;568629.938944001;81274.6797926513;696890.4241330615;0;44;41;0;22;29;25;7;43;49;518970589044.7872;201041536904.8548;396320626949.9937;25114.88520972728;3521.96979634158;-0.0;365.2780903007211;1754041.1204912956;351124.92976203235;0.0;470137.55464692006;0.9010922600934101;0.08556402431875063
2430;2019-08-24 09:30:45.129;777;712;251;249;246;40;228;42;41;50;684;250;37;40;263;168;268;589;228;100;228;19;652;358;363;134;362;279;646;358.0;-2.0;60.0;123.0;86.0;0;85;100;1;0;0;1;0;1;0;1;0;0;0;0;36740.515625;12914.5576171875;18072.583984375;1200.29248046875;674.0;343724;663.0;1206.0;Calculated values ==>;1566631845.129;350.86;344.36;298.26000000000005;298.06;297.76000000000005;277.16;274.1680685717883;295.96000000000004;277.36;277.26000000000005;278.16;341.56000000000006;298.16;276.86;277.16;299.46000000000004;289.96000000000004;299.96000000000004;332.06;283.16;295.96000000000004;339.46000000000004;340.56000000000006;275.06;241.2770596917726;264.9883086891361;274.1680685717883;295.96000000000004;6520000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2790000.0;6459999.999999999;0.059666666666666666;0.0;0.01;0.0205;0.014333333333333333;0.074;3.0280654327065903;12914.5576171875;18072.583984375;1200.29248046875;36740.515625;502497.46484098415;494252.4932609344;275119.7648872262;273856.9869060837;272076.78133717395;430280.9020939914;462912.4563373884;451900.3984576697;474440.8424865319;523659.82602340565;477092.9867933861;451378.0868609802;451770.02104596683;467648.2160412544;455514.98661037174;401156.5659184313;476474.20949939004;444560.2106271954;462912.4563373884;278076.8904731985;282682.81946839223;471421.5176682964;201809.95903610045;216009.6061153726;273.90088433895;1574410.3868185407;568845.5667936531;81294.76800910948;697191.3282583402;0;44;41;0;22;29;25;7;43;49;519190562344.7173;201121663604.82935;396487182449.9408;2500.9043942156927;5527.036951960017;-0.0;18270.810916429167;1754271.328781782;351200.36328770744;0.0;470292.90715550736;0.8170502872512677;0.031072432086945566
2431;2019-08-24 09:31:45.130;755;703;252;251;242;31;225;34;46;49;692;249;43;46;263;157;268;605;228;98;224;20;656;348;353;135;352;278;651;921.0;-1.0;139.0;146.0;191.0;0;81;100;1;0;0;1;0;1;0;1;0;0;0;0;37356.94921875;13004.6484375;18463.703125;1172.40270996094;668.0;343725;657.0;1208.0;Calculated values ==>;1566631905.13;348.66;343.46000000000004;298.36;298.26000000000005;297.36;276.26000000000005;273.0942459734351;295.66;276.56;277.76000000000005;278.06;342.36;298.06;277.46000000000004;277.76000000000005;299.46000000000004;288.86;299.96000000000004;333.66;282.96000000000004;295.56;338.86;339.96000000000004;275.16;241.49495122638035;264.86050150153983;273.0942459734351;295.96000000000004;6559999.999999999;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;2780000.0;6509999.999999999;0.15350000000000003;0.0;0.023166666666666665;0.024333333333333332;0.03183333333333333;0.18533333333333335;3.0341187820168107;13004.6484375;18463.703125;1172.40270996094;37356.94921875;499162.80564826395;492501.2912626198;275039.9985836073;274415.32317990134;269367.8712289714;430925.7729439634;464006.37310129235;452724.41993006173;474215.1651988832;524567.5484426317;477104.852343175;452335.923195116;452724.41993006173;469044.3194867202;455654.0168554676;398800.3682057092;478305.2756664702;446225.64802381984;463875.4189427811;275564.83829863765;280170.41352433193;471386.32401312795;199521.4817786254;212492.73781257463;272.95930628055703;1575027.875985261;569061.5637779292;81314.54079862541;697495.8023929114;0;44;41;0;22;29;25;7;43;49;519405365925.31134;201202364950.05252;396654285235.40295;5865.868067174942;6615.377827706228;-0.0;46589.590236131604;1754341.0530478714;351301.55176426435;0.0;470833.41950832924;1.8097264431432252;0.035947178380872205
2432;2019-08-24 09:32:45.130;747;699;252;251;229;28;221;27;50;46;696;248;47;48;263;147;268;623;227;111;221;20;656;346;351;134;349;270;651;362.0;1.0;586.0;0.0;218.0;0;76;100;1;0;0;1;0;1;0;1;0;0;0;0;37729.79296875;13029.87890625;18486.4765625;1118.18395996094;665.0;343726;654.0;1208.0;Calculated values ==>;1566631965.13;347.86;343.06000000000006;298.36;298.26000000000005;296.06;275.96000000000004;272.8767566201714;295.26000000000005;275.86;278.16;277.76000000000005;342.76;297.96000000000004;277.86;277.96000000000004;299.46000000000004;287.86;299.96000000000004;335.46000000000004;284.26000000000005;295.26000000000005;338.56000000000006;339.66;275.16;241.2770596917726;263.82572766246335;272.8767566201714;295.86;6559999.999999999;3460000.0;3510000.0;1340000.0;3490000.0;2700000.0;6509999.999999999;0.060333333333333336;0.00016666666666666666;0.09766666666666667;0.0;0.036333333333333336;0.09666666666666668;3.0346322999831292;13029.87890625;18486.4765625;1118.18395996094;37729.79296875;498074.82539286744;491942.53347738896;275039.9985836073;274415.32317990134;263217.5118408876;431051.2098666511;463779.2430610787;454605.4929423079;474052.113305266;525613.7261046858;477989.9927009893;454226.55341083976;454352.9789406998;469458.3576695528;454603.4175483899;398800.3682057092;481001.3939796184;448555.38621566544;463779.2430610787;274308.8830629234;278914.2836208781;471519.16422574193;199333.85361727496;227788.92189772398;272.8767566201714;1575653.5988368236;569278.5181724604;81333.62902087477;697803.720556974;0;44;41;0;22;29;25;7;43;49;519616565925.31134;201283064950.05252;396818685235.40295;24931.53010741155;0.0;0.0;22812.397712457627;1754597.6980326597;351356.67991282855;0.0;471411.7694079008;1.4629876399562551;0.05582885008331189
2433;2019-08-24 09:33:45.111;745;696;252;252;214;27;210;25;54;44;694;246;51;49;263;139;268;634;228;124;210;21;658;344;350;134;348;262;654;-2.0;-2.0;928.0;57.0;233.0;0;69;100;1;0;0;1;0;1;0;1;0;0;0;0;38080.45703125;13085.044921875;18574.97265625;1041.78649902344;663.0;343727;652.0;1205.0;Calculated values ==>;1566632025.111;347.66;342.76;298.36;298.36;294.56;275.86;272.6583383277491;294.16;275.66;278.56;277.56;342.56000000000006;297.76000000000005;278.26000000000005;278.06;299.46000000000004;287.06;299.96000000000004;336.56;285.56;294.16;338.36;339.46000000000004;275.26000000000005;241.2770596917726;262.7682575881327;272.6583383277491;295.96000000000004;6580000.0;3440000.0;3500000.0;1340000.0;3479999.9999999995;2620000.0;6540000.000000001;0.0;0.0;0.15466666666666665;0.0095;0.03883333333333334;0.03883333333333334;3.02743659576841;13085.044921875;18574.97265625;1041.78649902344;38080.45703125;497609.76831559394;491214.97973114747;274626.2735731817;274626.2735731817;256902.56429608972;431175.4696738307;462484.7073916963;456435.4872589836;473857.65670332924;526038.6664727203;478755.13058022637;456065.2967693373;455818.0055600663;469595.8900153593;453829.22008615703;397537.0554987594;482289.3191859912;450641.233185457;462484.7073916963;273471.60554148915;278076.8904731985;471616.79343737353;198672.84228517706;274626.2735731817;272.6070083735799;1576285.1508647683;569496.0736231187;81351.62307476158;698112.4681658087;0;44;41;0;22;29;25;7;43;49;519826799330.12415;201363439489.98096;396978234695.26086;39867.28908928207;2592.9675359458665;-0.0;7295.169179952317;1755137.5171952676;351378.2811330556;0.0;471662.58634792385;1.5214887132159367;0.11357324171055985
2434;2019-08-24 09:34:45.121;744;695;255;254;205;27;198;24;57;42;687;245;54;51;263;132;268;641;230;136;198;22;662;344;349;133;348;258;658;-2.0;0.0;869.0;104.0;234.0;0;59;100;1;0;0;1;0;1;0;1;0;0;0;0;38926.69921875;13127.177734375;18754.443359375;968.3721313476559;662.0;343728;650.0;1206.0;Calculated values ==>;1566632085.121;347.56000000000006;342.66;298.66;298.56;293.66;275.86;272.6583383277491;292.96000000000004;275.56;278.86;277.36;341.86;297.66;278.56;278.26000000000005;299.46000000000004;286.36;299.96000000000004;337.26;286.76000000000005;292.96000000000004;338.16;339.36;275.36;241.05796691057077;262.23063862743834;272.6583383277491;296.16;6620000.0;3440000.0;3490000.0;1330000.0;3479999.9999999995;2580000.0;6580000.0;0.0;0.0;0.14483333333333331;0.017333333333333333;0.039;0.039;3.030119190869251;13127.177734375;18754.443359375;968.3721313476559;38926.69921875;497087.1558831249;490662.5978646443;275948.52142058365;275318.2090584228;253363.11872867378;431175.4696738307;461049.02147969545;457454.4531147289;473792.46676502546;525637.995689723;479135.29302865354;457088.64538944094;456721.99942441564;469595.8900153593;452847.3146336558;394795.81291113497;482872.6090300303;452540.14827877196;461049.02147969545;272634.34865687083;277658.20189090865;471846.71735943656;198594.5433911653;275948.52142058365;272.5759952554793;1576926.9841211333;569714.5452177508;81368.37718856566;698423.5984789673;0;44;41;0;22;29;25;7;43;49;520036534280.0908;201443552839.96823;397134260695.2361;37491.54359162946;4736.371015450035;-0.0;7218.91950230536;1755782.281576996;351439.36913394445;0.0;471783.55724537995;1.5052311813448742;0.1197852555877156
2435;2019-08-24 09:35:45.142;744;695;254;253;200;25;189;23;60;41;678;246;58;54;263;122;268;646;224;138;189;23;663;341;347;133;345;260;659;162.0;0.0;712.0;0.0;246.0;0;49;86;1;0;0;1;0;1;0;1;0;0;0;0;38172.6484375;12064.080078125;18815.271484375;912.4489135742191;661.0;343729;650.0;1206.0;Calculated values ==>;1566632145.142;347.56000000000006;342.66;298.56;298.46000000000004;293.16;275.66;272.3289490889957;292.06;275.46000000000004;279.16;277.26000000000005;340.96000000000004;297.76000000000005;278.96000000000004;278.56;299.46000000000004;285.36;299.96000000000004;337.76;286.96000000000004;292.06;338.16;339.26;275.46000000000004;241.05796691057077;262.5002047102346;272.3289490889957;295.56;6630000.0;3410000.0;3470000.0000000005;1330000.0;3450000.0;2600000.0;6590000.000000001;0.027000000000000003;0.0;0.11866666666666667;0.0;0.041;0.068;3.0302892176656013;12064.080078125;18815.271484375;912.4489135742191;38172.6484375;496990.527743911;490559.45907182375;275181.50422069646;274572.67877957807;251542.87604771752;431359.6534126046;460160.4148215667;457497.12217809167;473695.32993624324;524559.1988711513;479000.78080236894;457252.749892262;456762.878738187;470007.062131793;451962.0604596327;394056.86118269834;483497.1930373176;453171.6230156326;460160.4148215667;272634.34865687083;277239.5186164033;471944.1597200548;198003.1308676477;244537.15009522124;272.3289490889957;1577569.7035570524;569924.54584037;81384.05618297748;698736.7890138559;0;44;41;0;22;29;25;7;43;49;520245407359.7722;201523380769.84647;397289715084.99896;30793.28696883935;0.0;-0.0;14662.382001391494;1756351.5209948875;351478.85270676174;0.0;471965.9652447619;1.4297922196775152;0.07393133125887509
2436;2019-08-24 09:36:48.112;743;694;254;254;187;25;183;21;64;39;672;246;62;60;263;105;268;649;227;139;183;24;676;341;346;134;344;265;672;-2.0;-1.0;803.0;0.0;243.0;0;42;87;1;0;0;1;0;1;0;1;0;0;0;0;39488.79296875;12371.078125;19347.017578125;883.1298828125;660.0;343730;649.0;1207.0;Calculated values ==>;1566632208.112;347.46000000000004;342.56000000000006;298.56;298.56;291.86;275.66;272.3289490889957;291.46000000000004;275.26000000000005;279.56;277.06;340.36;297.76000000000005;279.36;279.16;299.46000000000004;283.66;299.96000000000004;338.06000000000006;287.06;291.46000000000004;338.06000000000006;339.16;275.56;241.2770596917726;263.1675429290057;272.3289490889957;295.86;6759999.999999999;3410000.0;3460000.0;1340000.0;3440000.0;2650000.0;6720000.0;0.0;0.0;0.13383333333333333;0.0;0.0405;0.0405;3.0329718899951486;12371.078125;19347.017578125;883.1298828125;39488.79296875;495588.92802519735;489067.5069102128;273572.7667620571;273572.7667620571;246682.71370207865;431359.6534126046;459515.0218183714;457177.8212541745;473371.24222306634;523544.3975021021;478385.33799160883;456931.3067663924;456684.40183009306;470143.648332474;449530.94213999267;282026.1357052079;482490.38200855086;453485.2258177693;459515.0218183714;272215.72791638016;276820.84063482966;471909.57779161324;198003.1308676477;273572.7667620571;272.3289490889957;1578248.9175803266;570138.2516615853;81399.76001587468;699070.5500337667;0;44;41;0;22;29;25;7;43;49;520463598409.87134;201607445719.88467;397455011335.07404;34686.212730063504;0.0;-0.0;7530.661329780729;1756924.1937862644;351478.85270676174;0.0;472160.061902984;1.2949474536949441;0.08591793722047528
2437;2019-08-24 09:37:45.143;747;689;249;252;179;49;176;22;67;38;671;247;65;66;247;104;268;639;227;150;176;25;653;368;372;136;372;273;654;-2.0;-2.0;1607.0;247.0;165.0;98;42;98;1;0;0;1;0;0;0;1;0;0;0;0;27041.052734375;12839.4970703125;6605.4638671875;909.9950561523441;656.0;343731;647.0;1205.0;Calculated values ==>;1566632265.143;347.86;342.06000000000006;298.06;298.36;291.06;278.06;275.2199585193972;290.76000000000005;275.36;279.86;276.96000000000004;340.26;297.86;279.66;279.76000000000005;297.86;283.56;299.96000000000004;337.06;288.16;290.76000000000005;337.86;338.76;275.66;241.71165711629368;264.2163659402789;275.2199585193972;295.86;6530000.0;3679999.9999999995;3720000.0000000005;1360000.0;3720000.0000000005;2730000.0;6540000.000000001;0.0;0.0;0.2678333333333333;0.04116666666666667;0.0275;0.0275;3.028623374334862;12839.4970703125;6605.4638671875;909.9950561523441;27041.052734375;498361.9497467757;490228.26240967953;272845.7732604752;274626.2735731817;244683.77738558836;429606.4342157736;454288.3667907386;456242.0255909057;473013.45329280203;522797.73790078866;477504.1365265163;455991.3195128801;456116.7254362966;464106.2147632996;444185.50928333733;400586.6830732339;483025.8909992506;450483.5476028742;454288.3667907386;271378.50176498963;275146.1813398168;471742.7696466962;204931.43100723295;272845.7732604752;275.15508714222113;1578775.8986391556;570337.9439270596;81413.96330868202;699276.1189180283;0;44;41;0;22;29;25;7;43;49;520668339699.5084;201684437569.7482;397608424724.8021;67309.354249327;10983.733440657907;-0.0;4989.671322082244;1757732.0978376658;351565.8545540873;0.0;472259.2351099566;4.0915224301167115;0.3682953997340777
2438;2019-08-24 09:38:45.133;745;684;248;252;180;78;185;24;70;38;673;248;71;72;235;99;268;631;228;157;184;26;668;374;379;140;379;285;668;-2.0;0.0;1537.0;175.0;159.0;98;58;98;1;0;0;1;0;0;0;1;0;0;0;0;27172.5546875;13092.51953125;6749.26611328125;1053.46203613281;652.0;343732;643.0;1202.0;Calculated values ==>;1566632325.133;347.66;341.56000000000006;297.96000000000004;298.36;291.16;280.96000000000004;275.84098080016133;291.66;275.56;280.16;276.96000000000004;340.46000000000004;297.96000000000004;280.26000000000005;280.36;296.66;283.06;299.96000000000004;336.26000000000005;288.86;291.56;337.46000000000004;338.36;275.76000000000005;242.56692532238324;265.74818594083865;275.84098080016133;295.96000000000004;6680000.0;3740000.0;3790000.0;1400000.0;3790000.0;2850000.0;6680000.0;0.0;0.0;0.25616666666666665;0.029166666666666667;0.026500000000000003;0.026500000000000003;3.021755899235254;13092.51953125;6749.26611328125;1053.46203613281;27172.5546875;496644.4360262652;488049.91909199796;270792.2777787855;272917.4840870531;244562.53342527032;429187.4505931623;454396.48497648415;454621.02142792806;472489.9908694221;522034.14288042235;476107.7847681477;454749.68505742337;454878.2288214866;461431.67219560844;442146.48226706847;389921.02459182293;480247.6312938171;450262.89223561453;454251.5232062834;269704.110367413;273471.60554148915;471309.8407669174;206530.11248236318;270792.2777787855;275.7951564743605;1579227.6034043992;570554.0080487506;81430.3227240966;699387.3897863139;0;44;41;0;22;29;25;7;43;49;520893602149.54425;201767223769.76135;397775796824.82874;63552.62117488887;7722.742074966164;-0.0;4861.6700038286945;1758822.432546964;351721.7158688596;0.0;472341.3159386004;3.643748780453033;0.3174476250665888
2439;2019-08-24 09:39:45.124;733;680;249;255;182;98;197;24;57;37;679;248;61;78;229;97;268;635;226;167;197;27;701;380;385;142;385;293;702;-3.0;0.0;1420.0;208.0;161.0;98;71;98;1;0;0;1;0;0;0;1;0;0;0;0;28615.166015625;13704.650390625;7147.76806640625;1164.7880859375;649.0;343733;640.0;1203.0;Calculated values ==>;1566632385.124;346.46000000000004;341.16;298.06;298.66;291.36;282.96000000000004;276.4546675782219;292.86;275.56;278.86;276.86;341.06000000000006;297.96000000000004;279.26000000000005;280.96000000000004;296.06;282.86;299.96000000000004;336.66;289.86;292.86;337.16;338.06000000000006;275.86;242.98782864720522;266.74333088950624;276.4546675782219;295.76000000000005;7009999.999999999;3800000.0;3850000.0;1420000.0;3850000.0;2930000.0;7020000.0;0.0;0.0;0.23666666666666666;0.034666666666666665;0.026833333333333334;0.026833333333333334;3.0247729339137086;13704.650390625;7147.76806640625;1164.7880859375;28615.166015625;491692.71362936386;483805.22261022055;268361.06339799246;271131.1809957509;244176.59031407704;428757.65804586536;455121.08883727156;451534.20056110213;472128.42060986464;522011.03528129053;475086.50511485117;452066.1049550147;454302.1336554828;459671.4043276394;440537.72849819186;278073.2612049573;476899.6443587867;450684.98787351826;455121.08883727156;268448.3696465944;272215.72791638016;471141.87126780767;208065.91807826806;268361.06339799246;276.4072056426977;1579692.4313436341;570777.2843022902;81448.80536902192;699503.1810335239;0;44;41;0;22;29;25;7;43;49;521122767770.2146;201851811080.0088;397949170815.3359;57620.82685427073;9119.966377237373;-0.0;5011.394015953989;1759832.0598166834;351862.0507196529;0.0;472423.5791310092;3.258914209095083;0.2876246498565505
2440;2019-08-24 09:40:45.124;739;687;240;243;173;81;198;26;24;37;687;246;30;71;229;109;268;643;229;152;198;27;814;366;371;142;369;276;809;-2.0;-1.0;1234.0;115.0;248.0;0;79;1;1;1;0;1;1;0;0;1;0;0;0;0;56818.80859375;27015.369140625;23682.611328125;1122.08776855469;660.0;343734;643.0;1203.0;Calculated values ==>;1566632445.124;347.06000000000006;341.86;297.16;297.46000000000004;290.46000000000004;281.26000000000005;275.0112864084945;292.96000000000004;275.76000000000005;275.56;276.86;341.86;297.76000000000005;276.16;280.26000000000005;296.06;284.06;299.96000000000004;337.46000000000004;288.36;292.96000000000004;337.46000000000004;339.16;275.86;242.98782864720522;264.60387354146746;275.0112864084945;296.06;8140000.000000001;3660000.0;3710000.0;1420000.0;3690000.0;2760000.0;8090000.000000001;0.0;0.0;0.20566666666666666;0.019166666666666665;0.04133333333333333;0.04133333333333333;3.0229206161260676;27015.369140625;23682.611328125;1122.08776855469;56818.80859375;480761.4767040082;472701.78646900883;259258.9439981825;260272.7678766434;238989.81085296013;429743.705733735;457573.4263521663;450210.48221916886;472128.42060986464;524209.9456029727;477015.6120766654;450997.05962746596;456249.7568715341;462140.9697039366;445371.0109524553;269006.8845740679;464959.8861086314;450960.92719481734;457573.4263521663;269704.110367413;276820.84063482966;471141.87126780767;204497.89825361388;259258.9439981825;274.97897672293396;1580404.3811320455;571116.6177983839;81467.86266780936;699760.1008618117;0;45;41;0;23;29;25;7;43;49;521349567770.2146;201937011080.0088;398119870815.3359;50534.88810224914;5110.676149438715;-0.0;8196.998603964663;1760733.357441321;351980.6394073752;0.0;472533.6490695085;1.23200460800808;0.09779489965263223
2441;2019-08-24 09:41:45.115;793;728;232;231;191;66;173;37;5;38;685;244;6;39;229;131;268;664;232;158;174;27;795;373;378;140;376;262;785;-2.0;-1.0;1717.0;187.0;165.0;41;79;1;1;1;0;1;1;0;0;1;0;0;0;0;55083.45703125;26379.125;24643.408203125;1062.25378417969;685.0;343735;663.0;1203.0;Calculated values ==>;1566632505.115;352.46000000000004;345.96000000000004;296.36;296.26000000000005;292.26000000000005;279.76000000000005;275.73799182748917;290.46000000000004;276.86;273.66;276.96000000000004;341.66;297.56;273.76000000000005;277.06;296.06;286.26000000000005;299.96000000000004;339.56000000000006;288.96000000000004;290.56;339.46000000000004;341.66;275.86;242.56692532238324;262.7682575881327;275.73799182748917;296.36;7950000.0;3729999.9999999995;3779999.9999999995;1400000.0;3760000.0;2620000.0;7850000.0;0.0;0.0;0.2861666666666667;0.03116666666666667;0.0275;0.0275;3.018633408167715;26379.125;24643.408203125;1062.25378417969;55083.45703125;491144.2085402252;482154.8234494909;257502.36861697753;257166.98944416567;244665.53402364335;429258.0297950786;452818.8915568926;450267.0404113439;472489.9908694221;525117.1076110646;478532.96652429196;450395.7594886955;454575.41209722357;461071.0167490984;447421.6553418967;270098.5157858181;471674.7397938896;450594.25455849565;452965.56364675274;278076.8904731985;287289.4124756198;471408.2891495208;206286.79531281508;257502.36861697753;275.69757963674533;1581336.7601334436;571561.505172638;81486.06278363611;700162.7572832919;0;45;41;0;23;29;25;7;43;49;521574234064.9789;202021598389.92004;398281246605.16656;69819.01347236233;8262.953224577328;-0.0;5375.237863318818;1761736.1561776802;352092.0696016717;0.0;472646.73407465493;1.60233360617565;0.14149877820436754
2442;2019-08-24 09:42:45.135;832;754;236;235;202;56;164;45;1;41;672;244;2;26;229;139;268;669;235;151;164;27;727;374;379;140;377;262;712;-3.0;-1.0;1948.0;164.0;145.0;91;82;1;1;1;0;1;1;0;0;1;0;0;0;0;52319.546875;24395.556640625;24079.111328125;1080.86474609375;702.0;343736;682.0;1208.0;Calculated values ==>;1566632565.135;356.36;348.56000000000006;296.76000000000005;296.66;293.36;278.76000000000005;275.84098080016133;289.56;277.66;273.26000000000005;277.26000000000005;340.36;297.56;273.36;275.76000000000005;296.06;287.06;299.96000000000004;340.06000000000006;288.26000000000005;289.56;341.36;343.36;275.86;242.56692532238324;262.7682575881327;275.84098080016133;296.66;7270000.0;3740000.0;3790000.0;1400000.0;3770000.0000000005;2620000.0;7120000.0;0.0;0.0;0.32466666666666666;0.02733333333333333;0.024166666666666666;0.024166666666666666;3.028191490039748;24395.556640625;24079.111328125;1080.86474609375;52319.546875;503151.1976474832;493607.1315229214;262305.2239703988;261916.07685351584;250218.6216781874;429187.4505931623;451311.4906751911;449750.8564155266;472784.61766108364;523784.870142325;478532.96652429196;449880.10017598694;452944.0162173301;460916.8568419294;448458.0374041338;275205.99983745324;481024.8687776024;449355.3564302676;451311.4906751911;286033.001929769;294410.04551340896;471408.2891495208;206543.8729903945;262305.2239703988;275.80038552828097;1582232.0835073886;571984.768560291;81503.92805782307;700568.9136195886;0;45;41;0;23;29;25;7;43;49;521801409764.9067;202105626389.89334;398438499005.1166;78961.20061869288;7239.627375016119;-0.0;4567.651445365815;1762976.404573084;352221.3008360178;0.0;472729.6191046713;1.8316517746137806;0.16284826575890016
2443;2019-08-24 09:43:45.136;824;750;262;264;231;51;183;47;-10;44;661;247;-9;18;230;148;268;630;238;151;183;27;698;369;374;140;372;261;685;-1.0;-1.0;1195.0;5.0;133.0;98;84;1;1;1;0;1;1;0;0;1;0;0;0;0;53288.3046875;23655.7734375;23300.001953125;1096.58776855469;703.0;343737;687.0;1209.0;Calculated values ==>;1566632625.136;355.56000000000006;348.16;299.36;299.56;296.26000000000005;278.26000000000005;275.3239800832674;291.46000000000004;277.86;272.16;277.56;339.26;297.86;272.26000000000005;274.96000000000004;296.16;287.96000000000004;299.96000000000004;336.16;288.26000000000005;291.46000000000004;341.86;343.46000000000004;275.86;242.56692532238324;262.63441904999945;275.3239800832674;296.96000000000004;6980000.0;3690000.0;3740000.0;1400000.0;3720000.0000000005;2610000.0;6850000.0;0.0;0.0;0.19916666666666666;0.0008333333333333334;0.022166666666666668;0.022166666666666668;3.0305208335620284;23655.7734375;23300.001953125;1096.58776855469;53288.3046875;504651.96539437334;495687.9650917209;276584.6117417182;277790.8129899645;261869.64459230093;429537.3511455088;454954.6622213048;448506.1478080297;473079.08457772195;522737.32887783914;478988.90905141504;448636.50332285906;452106.01007458626;461819.98520130385;450728.3279684934;278465.4497665485;478122.25577998674;450270.2784662842;454954.6622213048;288127.0477506168;294828.9587717387;471408.2891495208;205352.72738712656;276584.6117417182;275.3213176319681;1583112.16360377;572385.2029842542;81522.07379784717;700963.7461435545;0;45;41;0;23;29;25;7;43;49;522027313529.6338;202189627789.79187;398595401619.92706;48428.05623382988;221.71296813532857;-0.0;3953.869452297503;1764037.9994051917;352283.4797084329;0.0;472800.6329622773;1.0947149150606044;0.08808896598858806
2444;2019-08-24 09:44:45.106;801;740;267;266;253;43;193;44;2;46;653;249;-1;11;231;156;268;618;237;142;193;28;682;362;367;139;365;255;669;-2.0;-1.0;540.0;7.0;103.0;98;84;0;1;1;0;1;1;0;0;1;0;0;0;0;55392.15625;23011.9375;22779.736328125;1069.22119140625;699.0;343738;685.0;1209.0;Calculated values ==>;1566632685.106;353.26;347.16;299.86;299.76000000000005;298.46000000000004;277.46000000000004;274.5913991737795;292.46000000000004;277.56;273.36;277.76000000000005;338.46000000000004;298.06;273.06;274.26000000000005;296.26000000000005;288.76000000000005;299.96000000000004;334.96000000000004;287.36;292.46000000000004;341.66;343.06000000000006;275.96000000000004;242.35481222062532;261.82340779136865;274.5913991737795;296.86;6820000.0;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;2550000.0;6690000.000000001;0.0;0.0;0.09000000000000001;0.0011666666666666668;0.017166666666666667;0.017166666666666667;3.031229576588828;23011.9375;22779.736328125;1069.22119140625;55392.15625;502980.49216960487;495855.64807487116;387880.14000551053;281883.7911922424;273357.9666148071;430014.67791919125;457524.2444007144;451137.6687847939;473405.2944016503;522403.59519124706;479941.6012562959;450757.3076617226;452272.36108738004;463012.4783077877;453132.35556440166;280900.3190324847;478158.79959075555;450200.6593245587;457524.2444007144;287289.4124756198;293153.3411634106;471639.4363266047;203518.7915892117;387880.14000551053;274.5826708278083;1584017.3812767605;572773.90612679;81540.11318165145;701347.5519638385;0;45;41;0;23;29;25;7;43;49;522249502379.7398;202273285939.8318;398750124220.00085;22285.6989476024;312.8074188602919;-0.0;1195.5571254509998;1764626.9860580047;352287.93181782507;0.0;472843.5233945016;0.5077594758272652;0.042300212022037646
2445;2019-08-24 09:45:45.097;778;728;261;260;243;33;197;38;26;46;649;251;20;24;233;154;268;610;240;130;197;28;667;351;356;138;354;274;661;-1.0;-1.0;83.0;80.0;193.0;50;83;100;1;0;0;1;1;0;0;1;0;0;0;0;42970.296875;13202.9765625;20516.96875;1161.29968261719;691.0;343739;680.0;1210.0;Calculated values ==>;1566632745.097;350.96000000000004;345.96000000000004;299.26000000000005;299.16;297.46000000000004;276.46000000000004;273.4187578820637;292.86;276.96000000000004;275.76000000000005;277.76000000000005;338.06000000000006;298.26000000000005;275.16;275.56;296.46000000000004;288.56;299.96000000000004;334.16;286.16;292.86;341.16;342.26;275.96000000000004;242.14157278889297;264.3458800820626;273.4187578820637;297.16;6670000.0;3510000.0;3560000.0;1380000.0;3540000.0;2740000.0;6609999.999999999;0.0;0.0;0.013833333333333333;0.013333333333333334;0.03216666666666666;0.03216666666666666;3.035147369813543;13202.9765625;20516.96875;1161.29968261719;42970.296875;501246.96225963783;494977.45945348433;279589.3566604407;278855.62152969063;268929.44365705346;430735.4089219946;459826.77920233493;450832.4121165656;473535.07189352607;520441.12928413;477830.54490463145;450047.06663525285;450571.1808400517;464904.1018876158;454733.0192483894;390818.31422106334;477881.99969995616;450429.13405674417;459826.77920233493;285195.4229665811;289802.386634966;471771.9322026706;199791.4468117213;279589.3566604407;273.0785862618866;1584836.9454322092;573075.6518083516;81558.69806743106;701708.3037182298;0;45;41;0;23;29;25;7;43;49;522466369844.51227;202356373474.7446;398908800414.83435;3472.7333533836795;3626.4064718793243;-0.0;5797.637091764264;1764841.6074622474;352320.7536761961;0.0;472901.7912714245;0.369733847482583;0.026691582786124983
2446;2019-08-24 09:46:45.107;760;716;258;256;232;29;201;29;43;45;655;253;37;37;234;146;268;615;243;127;201;28;663;347;352;137;351;275;658;288.0;0.0;1501.0;3.0;223.0;8;78;100;1;0;0;1;1;0;0;1;0;0;0;0;40934.0625;13093.07421875;19067.349609375;1135.6875;684.0;343740;674.0;1207.0;Calculated values ==>;1566632805.107;349.16;344.76;298.96000000000004;298.76000000000005;296.36;276.06;272.9856168485579;293.26000000000005;276.06;277.46000000000004;277.66;338.66;298.46000000000004;276.86;276.86;296.56;287.76000000000005;299.96000000000004;334.66;285.86;293.26000000000005;340.56000000000006;341.56000000000006;275.96000000000004;241.92719264551067;264.4750485637546;272.9856168485579;297.46000000000004;6630000.0;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;2750000.0;6580000.0;0.048;0.0;0.25016666666666665;0.0005;0.03716666666666667;0.08516666666666667;3.0288445364163614;13093.07421875;19067.349609375;1135.6875;40934.0625;499179.3023574354;493608.3437505426;277951.15887680056;276596.2063342535;264040.1802521196;430988.63858405815;460986.0157669899;452858.45866016217;473566.98283907154;520980.4397853957;477931.82328768406;452084.3732885013;452084.3732885013;465470.6628459295;454294.13401412894;394056.86118269834;478993.31070539635;450715.18339636864;460986.0157669899;282682.81946839223;286870.6033266602;471904.2073218062;199596.2701270663;233790.28224289944;272.98451971327677;1585536.2649635007;573294.8220879907;81577.8428176192;702038.2280173695;0;45;41;0;23;29;25;7;43;49;522678805245.3225;202438887225.05933;399073527865.46265;63357.75749802948;136.15396859736998;-0.0;19349.503305135036;1765398.6210415931;352352.1135724314;0.0;473111.3857021153;2.4880807838296906;0.16682287415726768
2447;2019-08-24 09:47:45.118;750;709;258;257;218;30;198;27;52;43;664;253;48;45;235;140;268;625;253;135;198;29;666;347;352;135;350;272;662;307.0;-2.0;1705.0;3.0;233.0;1;72;100;1;0;0;1;1;0;0;1;0;0;0;0;40742.65625;13198.64453125;18955.912109375;1095.68823242188;679.0;343741;669.0;1209.0;Calculated values ==>;1566632865.118;348.16;344.06000000000006;298.96000000000004;298.86;294.96000000000004;276.16;272.9856168485579;292.96000000000004;275.86;278.36;277.46000000000004;339.56000000000006;298.46000000000004;277.96000000000004;277.66;296.66;287.16;299.96000000000004;335.66;286.66;292.96000000000004;340.06000000000006;341.06000000000006;276.06;241.49495122638035;264.08650396036035;272.9856168485579;298.46000000000004;6659999.999999999;3470000.0000000005;3520000.0000000005;1350000.0;3500000.0;2720000.0;6620000.0;0.051166666666666666;0.0;0.2841666666666667;0.0005;0.03883333333333334;0.09;3.034732769275572;13198.64453125;18955.912109375;1095.68823242188;40742.65625;497525.8150128696;492226.30388171104;277307.1199089268;276650.8210275944;258024.93639377604;430988.63858405815;460585.14549566834;454520.3973115141;473631.01605711324;522155.7116679477;478303.6089632323;454013.21601284284;453631.6187368087;465744.66450271517;453453.26181287196;391676.51682750956;480035.5961260654;451869.33440613997;460585.14549566834;280589.13426710566;284776.6418597092;472265.74392498133;199597.02112821268;233127.48967618748;272.9848157098114;1586217.029069363;573513.9599118448;81596.44102441022;702355.1466223536;0;45;41;0;23;29;25;7;43;49;522890043965.0338;202520502184.94778;399237657950.23834;72440.72606542149;136.33436139838432;-0.0;20471.189023753275;1766530.482539647;352354.38472481316;0.0;473443.2856415713;2.7984229832243845;0.20122561539705655
2448;2019-08-24 09:48:45.108;745;705;259;258;207;29;191;25;56;41;669;254;53;49;236;131;268;637;263;139;191;29;671;345;350;135;349;269;667;403.0;-1.0;1270.0;37.0;239.0;1;66;100;1;0;0;1;1;0;0;1;0;0;0;0;41133.8125;13270.357421875;19209.416015625;1045.72631835938;676.0;343742;666.0;1206.0;Calculated values ==>;1566632925.108;347.66;343.66;299.06;298.96000000000004;293.86;276.06;272.7676641592781;292.26000000000005;275.66;278.76000000000005;277.26000000000005;340.06000000000006;298.56;278.46000000000004;278.06;296.76000000000005;286.26000000000005;299.96000000000004;336.86;287.06;292.26000000000005;339.76;340.76;276.06;241.49495122638035;263.6948088759802;272.7676641592781;299.46000000000004;6709999.999999999;3450000.0;3500000.0;1350000.0;3490000.0;2690000.0;6670000.0;0.06716666666666667;0.0;0.21166666666666664;0.006166666666666667;0.03983333333333334;0.10700000000000001;3.0277207379119386;13270.357421875;19209.416015625;1045.72631835938;41133.8125;496353.51171446755;491152.75998679304;277205.7298785235;276566.03815084574;253685.11327431342;431113.4868728058;459959.07838641404;455527.0399303971;473436.17305719486;522914.0586297741;478785.62492778164;455151.0305933113;454648.16989598307;466017.7900697482;452531.5327903273;283104.5964543563;481262.96707278123;452791.5873438914;459959.07838641404;279332.9882161641;283520.3318566784;472265.74392498133;199043.01699959493;228140.97397477238;272.7576557822742;1586899.2192584036;573734.4981656532;81614.28317148269;702673.1380160457;0;45;41;0;23;29;25;7;43;49;523100608865.06726;202601488684.96066;399399930900.26416;54289.11818701979;1684.8734827065496;-0.0;24804.53717204566;1767586.3885615794;352369.55892739445;0.0;473820.5204769765;2.4094653153575742;0.16640957978974716
