;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2449;2019-08-24 09:49:45.119;743;703;259;259;197;28;181;24;59;40;671;254;56;54;237;112;268;646;267;141;181;30;687;344;349;134;348;270;683;218.0;0.0;1534.0;45.0;241.0;1;59;100;1;0;0;1;1;0;0;1;0;0;0;0;42323.98828125;13528.54296875;19759.6953125;1006.52569580078;675.0;343743;664.0;1207.0;Calculated values ==>;1566632985.119;347.46000000000004;343.46000000000004;299.06;299.06;292.86;275.96000000000004;272.6583383277491;291.26000000000005;275.56;279.06;277.16;340.26;298.56;278.76000000000005;278.56;296.86;284.36;299.96000000000004;337.76;287.26000000000005;291.26000000000005;339.56000000000006;340.66;276.16;241.2770596917726;263.82572766246335;272.6583383277491;299.86;6870000.0;3440000.0;3490000.0;1340000.0;3479999.9999999995;2700000.0;6830000.0;0.036333333333333336;0.0;0.25566666666666665;0.007500000000000001;0.04016666666666667;0.07650000000000001;3.0304038616371574;13528.54296875;19759.6953125;1006.52569580078;42323.98828125;494510.15091601555;489216.3809287288;275099.5519196169;275099.5519196169;249592.78711063;431175.4696738307;458770.8236096388;455736.36858304456;473468.5566066367;523039.5747667083;478662.5642138842;455360.3838755622;455109.19043650426;466290.04874631483;449993.86081358895;280065.3737349219;480798.0883175746;453248.5434192874;458770.8236096388;278495.58437821403;283101.5729112263;472494.68880147435;198778.12926545428;238851.03309912133;272.6486879802981;1587594.8284356035;573957.8632780343;81631.38840696233;702997.9401461452;0;45;41;0;23;29;25;7;43;49;523310347309.78064;202682203479.85034;399561660545.04315;65695.6565188639;2052.8741965201502;-0.0;16823.863974054588;1768586.4449928342;352400.7125351266;0.0;474167.4874183327;2.466043934462778;0.20009283222564453
2450;2019-08-24 09:50:45.119;746;704;258;258;184;28;167;23;62;39;672;254;60;58;238;100;268;654;267;141;168;31;703;343;348;134;347;272;700;125.0;0.0;1102.0;2.0;249.0;1;51;100;1;0;0;1;1;0;0;1;0;0;0;0;43262.51171875;13852.2490234375;20335.751953125;972.5125122070309;675.0;343744;664.0;1203.0;Calculated values ==>;1566633045.119;347.76;343.56000000000006;298.96000000000004;298.96000000000004;291.56;275.96000000000004;272.5487779782249;289.86;275.46000000000004;279.36;277.06;340.36;298.56;279.16;278.96000000000004;296.96000000000004;283.16;299.96000000000004;338.56000000000006;287.26000000000005;289.96000000000004;339.56000000000006;340.66;276.26000000000005;241.2770596917726;264.08650396036035;272.5487779782249;299.86;7030000.0;3429999.9999999995;3479999.9999999995;1340000.0;3470000.0000000005;2720000.0;7000000.0;0.020833333333333332;0.0;0.18366666666666667;0.0003333333333333333;0.0415;0.06233333333333334;3.0203610982183102;13852.2490234375;20335.751953125;972.5125122070309;43262.51171875;493354.2525219044;487583.52366271685;272778.84219200583;272778.84219200583;244854.60794322184;431237.1583312671;457029.0511715114;455780.5313339164;473371.24222306634;522981.60329194716;478415.9149749225;455529.37811051385;455277.79300776747;466561.449575752;448431.98818178405;277820.51875961694;480081.00170233427;453421.4193259366;457165.7410571888;278495.58437821403;283101.5729112263;472592.1488768574;198535.1067924491;247964.7595049882;272.54827565791066;1588308.049268937;574186.0365446358;81647.88039202907;703332.0688733588;0;45;41;0;23;29;25;7;43;49;523519447309.78064;202762603479.85034;399724260545.04315;47247.40964078283;91.35234736146944;-0.0;13040.194516753836;1769527.6372108313;352418.58108965895;0.0;474416.3545724228;1.7172376200985666;0.13278417395840464
2451;2019-08-24 09:51:45.110;752;708;253;255;171;28;153;22;65;38;674;254;63;62;239;89;268;661;268;138;154;32;733;343;348;134;346;272;730;-2.0;-2.0;1327.0;0.0;249.0;1;46;100;1;0;0;1;1;0;0;1;0;0;0;0;43817.21484375;14335.3466796875;21322.3828125;929.224609375;678.0;343745;666.0;1207.0;Calculated values ==>;1566633105.11;348.36;343.96000000000004;298.46000000000004;298.66;290.26000000000005;275.96000000000004;272.5487779782249;288.46000000000004;275.36;279.66;276.96000000000004;340.56000000000006;298.56;279.46000000000004;279.36;297.06;282.06;299.96000000000004;339.26;286.96000000000004;288.56;339.76;340.96000000000004;276.36;241.2770596917726;264.08650396036035;272.5487779782249;299.96000000000004;7330000.0;3429999.9999999995;3479999.9999999995;1340000.0;3460000.0;2720000.0;7300000.0;0.0;0.0;0.22116666666666665;0.0;0.0415;0.0415;3.029885621379541;14335.3466796875;21322.3828125;929.224609375;43817.21484375;491226.9495015355;484993.0096541318;268103.39663603005;268956.39017192164;240149.12820207587;431237.1583312671;455099.7323013299;456156.46186477825;473273.9119493556;523187.98459719704;478415.9149749225;455905.94749238197;455780.5313339164;466832.0014490976;446806.4789489238;274645.1815307485;477720.77941206633;452998.06823472754;455238.5384220354;279332.9882161641;284357.86631585273;472689.592463476;198536.37464166994;268103.39663603005;272.5487779782249;1589033.6048065384;574420.8979407541;81663.72582418755;703679.167923373;0;45;41;0;23;29;25;7;43;49;523728215989.5616;202842991419.766;399887436064.87195;56976.97595751078;0.0;-0.0;7766.108384119222;1770396.0434760905;352419.34224502905;0.0;474589.71442186955;1.7695674846806955;0.15342590587857205
2452;2019-08-24 09:52:45.120;766;716;251;251;162;30;143;23;68;37;675;254;66;65;240;89;268;668;275;136;143;33;753;346;351;136;350;271;749;-2.0;-1.0;1381.0;160.0;218.0;0;46;100;1;0;0;1;1;0;0;1;0;0;0;0;44014.19921875;14654.08203125;21908.671875;926.43798828125;683.0;343746;670.0;1205.0;Calculated values ==>;1566633165.12;349.76;344.76;298.26000000000005;298.26000000000005;289.36;276.16;272.8767566201714;287.46000000000004;275.46000000000004;279.96000000000004;276.86;340.66;298.56;279.76000000000005;279.66;297.16;282.06;299.96000000000004;339.96000000000004;286.76000000000005;287.46000000000004;340.16;341.46000000000004;276.46000000000004;241.71165711629368;263.95629194202945;272.8767566201714;300.66;7530000.0;3460000.0;3510000.0;1360000.0;3500000.0;2710000.0;7490000.000000001;0.0;0.0;0.23016666666666669;0.02666666666666667;0.036333333333333336;0.036333333333333336;3.0239993898756987;14654.08203125;21908.671875;926.43798828125;44014.19921875;491282.9607364131;484172.66162458976;266092.2567050228;266092.2567050228;237147.22505188058;431051.2098666511;453185.048520892;456695.2632700159;472915.8103579757;523371.50470653555;478539.3277980872;456445.9817565722;456321.1866243943;466388.7554824311;446226.0561495474;272964.4417413207;476628.4434475388;452189.0443958406;453185.048520892;281007.8604223974;286451.7998164319;472525.0707617092;199293.2836397262;266092.2567050228;272.8607437499573;1589765.655245018;574662.5167764022;81679.19225647472;704039.4867555099;0;45;41;0;23;29;25;7;43;49;523937950939.52826;202924004919.7531;400050363214.84607;59245.355644905016;7286.180989919548;-0.0;6797.704769309913;1771364.7243258618;352480.07053963124;0.0;474711.09975898045;1.9560101911620935;0.1983902686404956
2453;2019-08-24 09:53:45.121;782;725;245;245;175;31;153;25;70;37;674;255;68;68;240;103;268;676;277;137;153;34;752;349;354;138;353;272;747;-2.0;-1.0;1491.0;176.0;210.0;0;52;100;1;0;0;1;1;0;0;1;0;0;0;0;42301.92578125;14644.9921875;21770.27734375;967.91796875;689.0;343747;675.0;1205.0;Calculated values ==>;1566633225.121;351.36;345.66;297.66;297.66;290.66;276.26000000000005;273.20264511476705;288.46000000000004;275.66;280.16;276.86;340.56000000000006;298.66;279.96000000000004;279.96000000000004;297.16;283.46000000000004;299.96000000000004;340.76;286.86;288.46000000000004;340.66;342.06000000000006;276.56;242.14157278889297;264.08650396036035;273.20264511476705;300.86;7520000.0;3490000.0;3540000.0;1380000.0;3529999.9999999995;2720000.0;7470000.0;0.0;0.0;0.2485;0.029333333333333333;0.035;0.035;3.022954940829659;14644.9921875;21770.27734375;967.91796875;42301.92578125;493729.1947595556;485759.9734732326;263870.13780007313;263870.13780007313;240911.17637179038;430862.6128555636;454082.5290026388;456780.9202301007;472654.2065195329;523187.98459719704;478528.1777473604;456531.44730995287;456531.44730995287;465957.757526552;447745.018585307;273042.5490245672;478141.9686168385;451802.6938100281;454082.5290026388;283101.5729112263;288964.7057630673;472360.27449258295;200097.49717448323;263870.13780007313;273.19044517318264;1590484.9682770246;574906.6797982163;81694.9788192653;704403.4840665269;0;45;41;0;23;29;25;7;43;49;524149454465.1132;203006206289.98044;400213265930.2966;63785.83062932094;7986.374801330926;-0.0;6657.4336920897995;1772390.0013019806;352607.343959432;0.0;474823.2277819048;2.097992289254138;0.21639721853246566
2454;2019-08-24 09:54:45.131;791;732;244;243;181;34;168;27;70;37;672;256;69;72;240;114;268;681;275;143;168;34;748;353;358;138;356;274;744;-2.0;-1.0;1432.0;152.0;194.0;0;56;100;1;0;0;1;1;0;0;1;0;0;0;0;41096.19140625;14580.431640625;21666.357421875;998.2455444335941;693.0;343748;679.0;1205.0;Calculated values ==>;1566633285.131;352.26;346.36;297.56;297.46000000000004;291.26000000000005;276.56;273.6339639331285;289.96000000000004;275.86;280.16;276.86;340.36;298.76000000000005;280.06;280.36;297.16;284.56;299.96000000000004;341.26;287.46000000000004;289.96000000000004;341.06000000000006;342.46000000000004;276.56;242.14157278889297;264.3458800820626;273.6339639331285;300.66;7480000.0;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;2740000.0;7440000.000000001;0.0;0.0;0.23866666666666667;0.025333333333333333;0.03233333333333333;0.03233333333333333;3.022255261708752;14580.431640625;21666.357421875;998.2455444335941;41096.19140625;495421.18284869456;487133.38037430396;263648.76265768235;263267.28627209394;242745.57993913817;430607.02586249536;455514.98661037174;456453.26501091133;472654.2065195329;522820.36745010904;478393.67788320035;456327.9752008312;456703.53087032825;465524.29463401274;448626.04989826377;273360.698230042;479277.54073500115;451960.18914405763;455514.98661037174;284776.6418597092;290640.09048841946;472360.27449258295;201155.65191939255;263648.76265768235;273.6229346671842;1591180.0684175282;575150.2655876117;81711.36624598855;704765.5163515089;0;45;41;0;23;29;25;7;43;49;524363090065.0793;203089020089.9673;400377093230.2705;60931.03032450915;6870.5171051874895;-0.0;6203.674574470289;1773429.481694293;352731.1720265387;0.0;474930.4215467595;1.9869822322675466;0.2019684555677253
2455;2019-08-24 09:55:45.122;797;737;250;249;183;29;175;29;67;38;672;257;67;76;241;114;268;686;277;141;175;34;789;350;355;139;353;279;786;-1.0;0.0;1460.0;157.0;217.0;0;62;100;1;0;0;1;1;0;0;1;0;0;0;0;43149.40234375;15313.60546875;23078.345703125;1050.13488769531;698.0;343749;683.0;1204.0;Calculated values ==>;1566633345.122;352.86;346.86;298.16;298.06;291.46000000000004;276.06;273.3108153835814;290.66;276.06;279.86;276.96000000000004;340.36;298.86;279.86;280.76000000000005;297.26000000000005;284.56;299.96000000000004;341.76;287.26000000000005;290.66;341.46000000000004;342.96000000000004;276.56;242.35481222062532;264.9883086891361;273.3108153835814;300.86;7890000.000000001;3500000.0;3550000.0;1390000.0;3529999.9999999995;2790000.0;7859999.999999999;0.0;0.0;0.24333333333333332;0.026166666666666668;0.036166666666666666;0.036166666666666666;3.0188695088126467;15313.60546875;23078.345703125;1050.13488769531;43149.40234375;492332.7777570677;483464.3432985225;263748.9354286235;263385.5656606138;242312.89949713295;430799.1582183253;456983.74854416;455245.99642298365;472621.17715536855;522416.4212771006;477887.0665571183;455245.99642298365;456385.5870551769;466087.013047778;449183.36179874284;270465.98070940527;475248.4328026313;452201.2192164777;456983.74854416;286451.7998164319;292734.4514702754;472228.6972694908;200354.70425819847;263748.9354286235;273.29585393022785;1591882.0097243828;575399.3451957154;81728.4335224295;705138.3329462805;0;45;41;0;23;29;25;7;43;49;524576957979.8549;203172107624.8801;400542968345.0965;62023.547760097725;7114.036150462149;-0.0;6988.659074345235;1774453.949484034;352847.6924895219;0.0;475040.34116996726;1.9300764891068352;0.19623893240253343
2456;2019-08-24 09:56:45.112;811;746;251;250;185;35;176;30;37;38;673;257;42;74;241;117;268;693;279;149;176;34;770;355;360;140;358;276;765;-2.0;-1.0;1434.0;163.0;177.0;0;68;100;1;0;0;1;1;0;0;1;0;0;0;0;42229.9453125;14994.1416015625;22412.677734375;1079.81066894531;704.0;343750;689.0;1205.0;Calculated values ==>;1566633405.112;354.26;347.76;298.26000000000005;298.16;291.66;276.66;273.8482719121499;290.76000000000005;276.16;276.86;276.96000000000004;340.46000000000004;298.86;277.36;280.56;297.26000000000005;284.86;299.96000000000004;342.46000000000004;288.06;290.76000000000005;342.06000000000006;343.56000000000006;276.56;242.56692532238324;264.60387354146746;273.8482719121499;301.06;7700000.0;3550000.0;3600000.0;1400000.0;3579999.9999999995;2760000.0;7650000.0;0.0;0.0;0.239;0.027166666666666665;0.029500000000000002;0.029500000000000002;3.020317278953268;14994.1416015625;22412.677734375;1079.81066894531;42229.9453125;496219.39729291445;487065.648556729;265193.53877058305;264812.9321140509;243399.86592997337;430477.46260093397;456300.8141213988;451908.56543700636;472489.9908694221;522762.40203878476;478259.0646024752;452555.7207405592;456626.50634140265;465364.4418098396;448697.97065632086;271714.9234525345;478804.34286240616;452473.9457314294;456300.8141213988;288964.7057630673;295247.87795992935;472096.9026672395;201669.627072472;265193.53877058305;273.8326249857438;1592593.3857058706;575651.8676605817;81746.18011047995;705517.3616263429;0;45;41;0;23;29;25;7;43;49;524791422229.88904;203255793674.8934;400709440595.123;59807.10626912371;7346.607653657849;-0.0;5637.6646228490645;1775469.035725197;352968.1777703479;0.0;475145.5429975666;1.8913419682730228;0.19765159785855138
2457;2019-08-24 09:57:45.123;815;749;250;249;193;38;180;32;13;38;673;258;17;64;240;126;268;691;280;155;180;34;754;358;363;139;361;277;750;-2.0;-1.0;1596.0;143.0;172.0;0;69;100;1;0;0;1;1;0;0;1;0;0;0;0;40880.87890625;14703.9716796875;21758.080078125;1099.04638671875;706.0;343751;692.0;1208.0;Calculated values ==>;1566633465.123;354.66;348.06000000000006;298.16;298.06;292.46000000000004;276.96000000000004;274.1680685717883;291.16;276.36;274.46000000000004;276.96000000000004;340.46000000000004;298.96000000000004;274.86;279.56;297.16;285.76000000000005;299.96000000000004;342.26;288.66;291.16;342.36;343.76;276.56;242.35481222062532;264.73235714968143;274.1680685717883;301.16;7540000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2770000.0;7500000.0;0.0;0.0;0.266;0.02383333333333333;0.028666666666666667;0.028666666666666667;3.0274813226546473;14703.9716796875;21758.080078125;1099.04638671875;40880.87890625;498297.389622721;489061.640559642;265640.3214310489;265249.3347255783;246191.87539501482;430280.9020939914;456364.2951047695;448569.5579429888;472621.17715536855;522681.6808842818;478248.17549816717;449102.45750761445;455199.74464283476;464796.26975366054;449475.90781337186;272886.8884025645;480177.3785714201;452814.5701129408;456364.2951047695;290221.2356813373;296085.73418796173;472228.6972694908;202464.1488250298;265640.3214310489;274.1555335090014;1593286.1028816171;575899.3973097047;81764.34058139505;705885.5187573794;0;45;41;0;23;29;25;7;43;49;525008361994.5925;203339509019.779;400875371009.89624;65464.0388253771;6429.388404592985;-0.0;5467.420578646657;1776513.1533193626;353082.9987840037;0.0;475238.1023402216;2.0596002681002603;0.21378372366418122
2458;2019-08-24 09:58:45.123;809;747;253;252;197;37;187;34;2;39;674;258;5;52;240;131;268;683;284;157;187;34;744;357;362;139;361;279;740;-2.0;-1.0;1500.0;123.0;166.0;0;71;100;1;0;0;1;1;0;0;1;0;0;0;0;40335.74609375;14562.8759765625;21533.66796875;1114.4921875;706.0;343752;692.0;1209.0;Calculated values ==>;1566633525.123;354.06000000000006;347.86;298.46000000000004;298.36;292.86;276.86;274.0616903277293;291.86;276.56;273.36;277.06;340.56000000000006;298.96000000000004;273.66;278.36;297.16;286.26000000000005;299.96000000000004;341.46000000000004;288.86;291.86;342.36;343.76;276.56;242.35481222062532;264.9883086891361;274.0616903277293;301.56;7440000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;2790000.0;7400000.0;0.0;0.0;0.25;0.0205;0.027666666666666666;0.027666666666666666;3.029987515802541;14562.8759765625;21533.66796875;1114.4921875;40335.74609375;498376.1861837508;489783.61485627585;267447.6745147953;267038.2682320246;247715.81427260482;430346.717906069;457502.1247446576;446708.94226345763;472719.2527797885;522623.75214281795;478000.32160578895;447116.6682734281;453325.99044689833;464796.26975366054;450394.21882050455;273688.46246137406;480044.61780959007;453275.884990111;457502.1247446576;290221.2356813373;296085.73418796173;472228.6972694908;202197.3058872456;267447.6745147953;274.0472310262721;1593962.9080899504;576143.2877068401;81782.7867361802;706246.2833244366;0;45;41;0;23;29;25;7;43;49;525225861994.5925;203422909019.779;401042171009.89624;61127.90909405301;5535.643523336027;-0.0;5258.17312302619;1777568.0862186912;353182.70738340315;0.0;475327.4822877355;1.9328063180964485;0.20185668599304052
2459;2019-08-24 09:59:45.114;801;743;255;254;200;35;190;35;0;40;675;259;0;42;241;134;268;677;284;158;190;34;737;356;361;139;360;280;732;-1.0;-1.0;1578.0;87.0;160.0;0;74;100;1;0;0;1;1;0;0;1;0;0;0;0;40051.80859375;14421.595703125;21230.26953125;1135.38525390625;704.0;343753;691.0;1209.0;Calculated values ==>;1566633585.114;353.26;347.46000000000004;298.66;298.56;293.16;276.66;273.955091788801;292.16;276.66;273.16;277.16;340.66;299.06;273.16;277.36;297.26000000000005;286.56;299.96000000000004;340.86;288.96000000000004;292.16;342.26;343.56000000000006;276.56;242.35481222062532;265.11578078379944;273.955091788801;301.56;7370000.0;3560000.0;3610000.0;1390000.0;3600000.0;2800000.0;7320000.0;0.0;0.0;0.263;0.0145;0.02666666666666667;0.02666666666666667;3.0303432284269713;14421.595703125;21230.26953125;1135.38525390625;40051.80859375;497896.52816062944;490006.8847780871;268816.84222442796;268391.16879329976;248907.90593107123;430412.23801567365;458077.9016770889;446243.25685506145;472817.310826017;522646.6711015506;477989.49773909774;446243.25685506145;451854.6161079829;465073.4646152595;451012.18253807427;274287.25669922057;480008.5500736463;453591.65705251123;458077.9016770889;289802.386634966;295247.87795992935;472228.6972694908;201941.5024279386;268816.84222442796;273.94311363929546;1594632.7038965288;576384.7887409542;81801.53290256663;706602.5960163904;0;45;41;0;23;29;25;7;43;49;525442729460.22687;203506296510.0229;401209845855.3867;64251.36141433331;3919.164325202507;-0.0;5046.961585404293;1778612.7567518954;353261.48563052824;0.0;475413.3455291385;1.9902951798005095;0.20414700453194712
2460;2019-08-24 10:00:45.124;793;739;255;254;201;34;193;35;1;40;677;259;0;35;242;135;268;674;273;157;192;34;733;354;359;139;358;279;729;-2.0;-2.0;1441.0;56.0;162.0;0;74;100;1;0;0;1;1;0;0;1;0;0;0;0;39706.71875;14369.6962890625;21152.3828125;1130.767578125;702.0;343754;690.0;1210.0;Calculated values ==>;1566633645.124;352.46000000000004;347.06000000000006;298.66;298.56;293.26000000000005;276.56;273.7412296467126;292.46000000000004;276.66;273.26000000000005;277.16;340.86;299.06;273.16;276.66;297.36;286.66;299.96000000000004;340.56000000000006;288.86;292.36;342.16;343.36;276.56;242.35481222062532;264.9883086891361;273.7412296467126;300.46000000000004;7330000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;2790000.0;7290000.000000001;0.0;0.0;0.24016666666666667;0.009333333333333334;0.027000000000000003;0.027000000000000003;3.0332050521093503;14369.6962890625;21152.3828125;1130.767578125;39706.71875;497138.16245542216;489723.6516146783;269026.8475400518;268597.1826124215;249323.36568207215;430542.39183029096;458809.3534931262;446572.69500905037;472817.310826017;522934.67524554225;478113.5309932412;446436.27652425074;451116.1208748812;465494.84668458975;451514.4162902067;274645.1815307485;479879.633404853;453792.92581969226;458672.66196876654;289383.54333396035;294410.04551340896;472228.6972694908;201424.9295972827;269026.8475400518;273.73263130974533;1595297.469066687;576624.7561620899;81820.4206569317;706955.8436506604;0;45;41;0;23;29;25;7;43;49;525658765460.1925;203589710410.00964;401377573805.36005;58876.3216597262;2527.501831607276;-0.0;5120.436989575299;1779638.9917880204;353315.2168021961;0.0;475498.08797197015;1.8149820957228842;0.17475365597460557
2461;2019-08-24 10:01:45.105;788;737;256;255;201;33;195;34;22;41;679;258;17;32;242;135;268;676;281;158;195;34;738;355;360;138;358;278;734;-2.0;-2.0;1367.0;135.0;168.0;0;74;100;1;0;0;1;1;0;0;1;0;0;0;0;39736.0703125;14483.140625;21298.681640625;1120.4765625;701.0;343755;688.0;1210.0;Calculated values ==>;1566633705.105;351.96000000000004;346.86;298.76000000000005;298.66;293.26000000000005;276.46000000000004;273.8482719121499;292.66;276.56;275.36;277.26000000000005;341.06000000000006;298.96000000000004;274.86;276.36;297.36;286.66;299.96000000000004;340.76;288.96000000000004;292.66;341.96000000000004;343.26;276.56;242.14157278889297;264.86050150153983;273.8482719121499;301.26000000000005;7380000.0;3550000.0;3600000.0;1380000.0;3579999.9999999995;2780000.0;7340000.000000001;0.0;0.0;0.22783333333333333;0.022500000000000003;0.028;0.028;3.033382468495904;14483.140625;21298.681640625;1120.4765625;39736.0703125;495948.41853813175;488915.9156371832;269105.74504640966;268679.07389600435;249162.0798202739;430477.46260093397;458923.6217875544;449582.7187164099;473045.8727645816;523222.3207833753;478124.33789094153;448917.956385138;450901.34189311153;465494.84668458975;451336.18998713646;274199.63202847017;479625.5939000923;453763.6178575058;458923.6217875544;288545.87390705565;293991.1381695566;472360.27449258295;201648.1264778718;269105.74504640966;273.82423825697276;1595959.2826675917;576865.1203300623;81839.1750839704;707309.4904971459;0;45;41;0;23;29;25;7;43;49;525874397155.0005;203672784094.93567;401544620890.2113;56487.76459834693;6091.0233303310015;-0.0;5314.900548752053;1780600.0547396431;353387.0151018181;0.0;475585.0215803492;1.8398227382432057;0.19147765130439123
2462;2019-08-24 10:02:45.095;787;736;262;261;205;34;196;34;42;41;680;257;36;36;243;136;268;681;287;161;196;34;733;355;360;138;358;277;729;-3.0;-1.0;1209.0;105.0;156.0;0;73;100;1;0;0;1;1;0;0;1;0;0;0;0;39864.44921875;14394.765625;21147.099609375;1121.80383300781;700.0;343756;687.0;1210.0;Calculated values ==>;1566633765.095;351.86;346.76;299.36;299.26000000000005;293.66;276.56;273.8482719121499;292.76000000000005;276.56;277.36;277.26000000000005;341.16;298.86;276.76000000000005;276.76000000000005;297.46000000000004;286.76000000000005;299.96000000000004;341.26;289.26000000000005;292.76000000000005;341.86;343.16;276.56;242.14157278889297;264.73235714968143;273.8482719121499;301.86;7330000.0;3550000.0;3600000.0;1380000.0;3579999.9999999995;2770000.0;7290000.000000001;0.0;0.0;0.20149999999999998;0.0175;0.026000000000000002;0.026000000000000002;3.033559716863368;14394.765625;21147.099609375;1121.80383300781;39864.44921875;496283.74822410475;489281.3822255919;272149.0660857583;271689.7012261606;250612.9812901788;430477.46260093397;459060.2083140158;452381.1917525838;473045.8727645816;523406.15191135486;478135.24414354225;451602.07058080134;451602.07058080134;465625.14543771395;451480.83890531765;274645.1815307485;480968.4475229261;454190.28494814504;459060.2083140158;288127.0477506168;293572.2367247113;472360.27449258295;201654.96291006313;272149.0660857583;273.8269050667749;1596622.5097741804;577105.7294406475;81857.85763965761;707663.1463884782;0;45;41;0;23;29;25;7;43;49;526090361155.0348;203755570294.94882;401711093140.2378;50521.335111767905;4737.342952694096;-0.0;4859.689697934696;1781491.6486136196;353477.23644812667;0.0;475669.79570104304;1.6397259000976512;0.17212398395191675
2463;2019-08-24 10:03:45.126;786;735;263;262;209;33;196;33;52;41;680;257;48;44;244;139;268;681;283;161;195;34;733;354;359;137;358;276;729;-2.0;-1.0;1298.0;122.0;161.0;0;73;100;1;0;0;1;1;0;0;1;0;0;0;0;39934.8671875;14378.271484375;21136.439453125;1111.35705566406;699.0;343757;687.0;1209.0;Calculated values ==>;1566633825.126;351.76;346.66;299.46000000000004;299.36;294.06;276.46000000000004;273.7412296467126;292.76000000000005;276.46000000000004;278.36;277.26000000000005;341.16;298.86;277.96000000000004;277.56;297.56;287.06;299.96000000000004;341.26;289.26000000000005;292.66;341.86;343.06000000000006;276.56;241.92719264551067;264.60387354146746;273.7412296467126;301.46000000000004;7330000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;2760000.0;7290000.000000001;0.0;0.0;0.21633333333333335;0.02033333333333333;0.026833333333333334;0.026833333333333334;3.031229576588828;14378.271484375;21136.439453125;1111.35705566406;39934.8671875;496141.0073276346;489133.7228833705;272613.3363820263;272149.0660857583;251922.32644390297;430542.39183029096;459218.5880301819;453840.6515447142;473176.1828425327;523486.4000273164;478259.0646024752;453328.14760807337;452813.69355796;465755.3386178344;452090.2153152323;274645.1815307485;480968.4475229261;454360.65208595496;459082.3157024968;288127.0477506168;293153.3411634106;472491.6353866644;201388.13530915714;272613.3363820263;273.71826054611677;1597287.8476568356;577345.6286333981;81876.4769286968;708015.691267532;0;45;41;0;23;29;25;7;43;49;526306172599.6714;203838112919.8098;401877078854.95825;54613.89434562551;5512.437834909314;-0.0;5003.584278432624;1782368.2281898598;353562.6954188801;0.0;475752.0321175817;1.7782393805178154;0.18574779330807048
2464;2019-08-24 10:04:45.146;787;735;265;264;210;33;196;33;56;41;680;257;53;51;244;139;268;683;286;162;196;35;730;354;359;137;358;274;725;-3.0;-1.0;1073.0;172.0;171.0;0;72;100;1;0;0;1;1;0;0;1;0;0;0;0;39994.46484375;14323.146484375;21019.970703125;1109.70178222656;699.0;343758;687.0;1208.0;Calculated values ==>;1566633885.146;351.86;346.66;299.66;299.56;294.16;276.46000000000004;273.7412296467126;292.76000000000005;276.46000000000004;278.76000000000005;277.26000000000005;341.16;298.86;278.46000000000004;278.26000000000005;297.56;287.06;299.96000000000004;341.46000000000004;289.36;292.76000000000005;341.86;343.06000000000006;276.66;241.92719264551067;264.3458800820626;273.7412296467126;301.76000000000005;7300000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;2740000.0;7250000.0;0.0;0.0;0.17883333333333334;0.028666666666666667;0.0285;0.0285;3.028722356095372;14323.146484375;21019.970703125;1109.70178222656;39994.46484375;496570.1925190208;489543.98129277217;273913.8039959746;273430.7084300033;252398.28307069768;430542.39183029096;459218.5880301819;454689.4023167429;473176.1828425327;523646.7523224724;478506.1724493913;454308.6002973701;454054.15687377716;465755.3386178344;452090.2153152323;274921.83315696754;481723.7041233214;454502.1527430527;459218.5880301819;288127.0477506168;293153.3411634106;472589.4791058512;201365.89388850253;273913.8039959746;273.70957206858276;1597954.1474494732;577584.886842556;81894.99192194788;708367.1117865284;0;45;41;0;23;29;25;7;43;49;526521644399.6029;203920340319.7837;402042133854.9058;45302.68742391699;7775.076109563995;-0.0;5281.186344974908;1783201.1439170684;353673.46161147644;0.0;475837.76710822346;1.6009447699208668;0.1744146096353375
2465;2019-08-24 10:05:45.127;787;735;266;265;211;34;196;34;58;41;679;258;56;57;245;140;268;682;285;164;195;35;726;355;360;137;358;273;721;-1.0;-2.0;1039.0;152.0;173.0;0;69;100;1;0;0;1;1;0;0;1;0;0;0;0;40045.09765625;14259.83984375;20849.595703125;1087.14367675781;699.0;343759;687.0;1207.0;Calculated values ==>;1566633945.127;351.86;346.66;299.76000000000005;299.66;294.26000000000005;276.56;273.8482719121499;292.76000000000005;276.56;278.96000000000004;277.26000000000005;341.06000000000006;298.96000000000004;278.76000000000005;278.86;297.66;287.16;299.96000000000004;341.36;289.56;292.66;341.86;343.06000000000006;276.66;241.92719264551067;264.2163659402789;273.8482719121499;301.66;7259999.999999999;3550000.0;3600000.0;1370000.0;3579999.9999999995;2730000.0;7209999.999999999;0.0;0.0;0.17316666666666666;0.025333333333333333;0.028833333333333332;0.028833333333333332;3.026215135601915;14259.83984375;20849.595703125;1087.14367675781;40045.09765625;496951.2631451992;489953.01153648866;274781.3389466263;274282.8058123767;252881.20760425928;430477.46260093397;459060.2083140158;455110.46648142725;473176.1828425327;523623.65735382296;478741.753466858;454857.80791772855;454984.19281870633;465885.42676947766;452057.52073246514;275302.473552827;482014.3907243592;454615.39246030693;458923.6217875544;288127.0477506168;293153.3411634106;472589.4791058512;201634.8707730595;274781.3389466263;273.81906703349836;1598620.9325901843;577823.0029686998;81913.29317026479;708715.9143518561;0;45;41;0;23;29;25;7;43;49;526737276095.268;204002514290.03717;402206181890.4118;43893.52399016568;6864.18341109739;-0.0;5309.435821913427;1783944.2103022533;353795.4168098122;0.0;475925.9943457445;1.5489624828019704;0.16593886879311318
2466;2019-08-24 10:06:45.107;786;734;265;264;210;34;195;34;57;41;678;259;56;60;246;139;268;678;284;165;195;36;720;355;360;137;359;272;715;-2.0;-2.0;907.0;168.0;179.0;0;67;100;1;0;0;1;1;0;0;1;0;0;0;0;39728.35546875;14131.337890625;20630.68359375;1063.15991210938;698.0;343760;686.0;1208.0;Calculated values ==>;1566634005.107;351.76;346.56000000000006;299.66;299.56;294.16;276.56;273.8482719121499;292.66;276.56;278.86;277.26000000000005;340.96000000000004;299.06;278.76000000000005;279.16;297.76000000000005;287.06;299.96000000000004;340.96000000000004;289.66;292.66;341.76;342.96000000000004;276.76000000000005;241.92719264551067;264.08650396036035;273.8482719121499;301.56;7200000.0;3550000.0;3600000.0;1370000.0;3590000.0;2720000.0;7150000.0;0.0;0.0;0.15116666666666667;0.028;0.029833333333333333;0.029833333333333333;3.028898975619333;14131.337890625;20630.68359375;1063.15991210938;39728.35546875;497379.9945478539;490418.62672937993;274862.28389139054;274355.20009635156;252770.7978502428;430477.46260093397;458923.6217875544;455151.83698219666;473176.1828425327;523600.63925622235;478976.79994729534;455025.77115374926;455529.37811051385;465871.32459077286;451913.6347438692;275901.0708443239;482068.32340434357;454756.7536004463;458923.6217875544;287708.2272785495;292734.4514702754;472687.3056196521;201633.34688248642;274862.28389139054;273.818472515756;1599285.489773512;578059.5172521789;81931.20639377886;709061.4681231086;0;45;41;0;23;29;25;7;43;49;526953204095.3367;204084686890.0633;402369627390.4638;38323.545086739534;7589.510844640638;-0.0;5491.163247235555;1784629.1241640311;353915.8241128309;0.0;476015.9693363519;1.4348627745862623;0.15501846684502774
2467;2019-08-24 10:07:45.108;783;732;265;264;211;34;194;34;57;42;676;259;56;62;246;139;268;673;282;165;193;36;716;355;360;137;359;272;712;0.0;-1.0;951.0;149.0;188.0;0;67;100;1;0;0;1;1;0;0;1;0;0;0;0;39442.6171875;14068.6044921875;20561.451171875;1061.70495605469;698.0;343761;686.0;1207.0;Calculated values ==>;1566634065.108;351.46000000000004;346.36;299.66;299.56;294.26000000000005;276.56;273.8482719121499;292.56;276.56;278.86;277.36;340.76;299.06;278.76000000000005;279.36;297.76000000000005;287.06;299.96000000000004;340.46000000000004;289.66;292.46000000000004;341.76;342.96000000000004;276.76000000000005;241.92719264551067;264.08650396036035;273.8482719121499;301.36;7159999.999999999;3550000.0;3600000.0;1370000.0;3590000.0;2720000.0;7120000.0;0.0;0.0;0.1585;0.024833333333333332;0.03133333333333333;0.03133333333333333;3.0263916089176623;14068.6044921875;20561.451171875;1061.70495605469;39442.6171875;497336.9865938887;490432.9626280559;275164.8471381585;274649.5738432479;253224.95235211626;430477.46260093397;458786.89483575965;455151.83698219666;473273.90776018414;523394.329825699;478976.79994729534;455025.77115374926;455780.5313339164;465871.32459077286;451913.6347438692;276320.56828738225;481638.0483987216;454756.7536004463;458650.0266283497;287708.2272785495;292734.4514702754;472687.3056196521;201630.29023380025;275164.8471381585;273.8172800032742;1599945.258874152;578294.5206884104;81948.9138961123;709404.7416335373;0;45;41;0;23;29;25;7;43;49;527169207695.07574;204166888259.964;402532830110.26666;40183.16515962083;6731.249215415321;-0.0;5749.202290692656;1785283.3576523368;354035.1657688483;0.0;476109.6406102167;1.4755118758710284;0.1551665342386522
2468;2019-08-24 10:08:45.088;778;729;260;259;212;37;192;35;59;42;675;259;58;64;246;138;268;663;282;167;192;37;697;359;364;137;363;273;692;-1.0;-1.0;1250.0;276.0;186.0;0;66;100;1;0;0;1;1;0;0;1;0;0;0;0;38259.67578125;13686.8671875;19839.357421875;1060.58642578125;696.0;343762;685.0;1209.0;Calculated values ==>;1566634125.088;350.96000000000004;346.06000000000006;299.16;299.06;294.36;276.86;274.27422755570615;292.36;276.66;279.06;277.36;340.66;299.06;278.96000000000004;279.56;297.76000000000005;286.96000000000004;299.96000000000004;339.46000000000004;289.86;292.36;341.66;342.76;276.86;241.92719264551067;264.2163659402789;274.27422755570615;301.36;6970000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;2730000.0;6920000.0;0.0;0.0;0.20833333333333334;0.046;0.031000000000000003;0.031000000000000003;3.0317593688459317;13686.8671875;19839.357421875;1060.58642578125;38259.67578125;498438.61284263106;492027.1505946266;274631.88819929183;274096.01043566054;254383.75116068264;430214.79039162316;457870.68847121065;455236.62953312014;473273.90776018414;523210.770350684;478854.00269505836;455110.46648142725;455865.8072319587;465292.22471119097;451056.49885298626;278599.89793982625;482352.4814202009;454361.9747345246;457870.68847121065;287289.4124756198;291896.6896268761;472785.1150065333;202669.67565486237;274631.88819929183;274.2399320963765;1600592.5621427281;578525.7391872822;81966.59376237937;709741.3028141239;0;45;41;0;23;29;25;7;43;49;527386335295.1448;204249060859.9901;402696275610.31866;52618.115391303705;12425.310210176862;-0.0;5680.402808429484;1786056.4438758388;354194.7505514473;0.0;476204.8555705033;2.044820736379015;0.2301529480845149
2469;2019-08-24 10:09:45.129;767;723;266;264;216;38;190;36;61;42;675;258;60;67;246;143;268;640;285;169;189;37;699;360;365;138;364;276;693;-1.0;-1.0;1256.0;211.0;185.0;0;67;100;1;0;0;1;1;0;0;1;0;0;0;0;38472.0234375;13774.630859375;19839.7578125;1080.98083496094;693.0;343763;683.0;1207.0;Calculated values ==>;1566634185.129;349.86;345.46000000000004;299.76000000000005;299.56;294.76000000000005;276.96000000000004;274.38016830617;292.16;276.76000000000005;279.26000000000005;277.36;340.66;298.96000000000004;279.16;279.86;297.76000000000005;287.46000000000004;299.96000000000004;337.16;290.06;292.06;341.46000000000004;342.46000000000004;276.86;242.14157278889297;264.60387354146746;274.38016830617;301.66;6990000.000000001;3600000.0;3650000.0;1380000.0;3640000.0;2760000.0;6930000.0;0.0;0.0;0.20933333333333334;0.035166666666666666;0.030833333333333334;0.030833333333333334;3.0272714530144915;13774.630859375;19839.7578125;1080.98083496094;38472.0234375;496713.55287861876;491066.5397898044;277926.67287041555;276748.2334574881;255765.36723295515;430148.3826014536;457431.4281400766;454986.8862788728;473143.7464358393;522969.30548192497;478371.83514695254;454859.9878152477;455745.92513786;465146.75317812245;451605.77516384557;278332.90163407027;478731.86244586005;454476.85857668356;457292.3345882162;286451.7998164319;290640.09048841946;472654.2065195329;202949.0490879072;277926.67287041555;274.35289264745467;1601232.4299127704;578754.7413818925;81984.45235122177;710072.1880576514;0;45;41;0;23;29;25;7;43;49;527605184739.7415;204331617234.838;402861088155.015;52759.9205853088;9484.631369678837;-0.0;5530.441236298854;1786935.1942433964;354377.45816255454;0.0;476298.3431102323;1.9534305054146477;0.2150348601015819
2470;2019-08-24 10:10:45.099;758;718;273;272;223;37;188;37;63;43;676;258;62;69;246;144;268;645;284;166;188;38;697;358;363;138;361;278;693;-2.0;-1.0;983.0;67.0;189.0;0;70;100;1;0;0;1;1;0;0;1;0;0;0;0;39814.18359375;13784.6982421875;19843.615234375;1104.87817382812;690.0;343764;680.0;1207.0;Calculated values ==>;1566634245.099;348.96000000000004;344.96000000000004;300.46000000000004;300.36;295.46000000000004;276.86;274.1680685717883;291.96000000000004;276.86;279.46000000000004;277.46000000000004;340.76;298.96000000000004;279.36;280.06;297.76000000000005;287.56;299.96000000000004;337.66;289.76000000000005;291.96000000000004;341.16;342.16;276.96000000000004;242.14157278889297;264.86050150153983;274.1680685717883;301.56;6970000.0;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;2780000.0;6930000.0;0.0;0.0;0.16383333333333333;0.011166666666666667;0.0315;0.0315;3.027797336759465;13784.6982421875;19843.615234375;1104.87817382812;39814.18359375;495643.0979117932;490347.14196038886;282534.4788547109;281818.509352634;258333.81776257206;430280.9020939914;457478.43124816316;454904.9462215527;473241.6031071014;522911.6589304813;478124.33789094153;454777.63015720475;455666.4565528745;465582.3289076539;452104.5419279228;278599.89793982625;479501.38774518814;454389.7536915715;457478.43124816316;285195.4229665811;289383.54333396035;472752.1489716358;202465.19106889138;282534.4788547109;274.1559383515744;1601884.488779146;578984.2876273104;82002.6587352245;710402.717485812;0;45;41;0;23;29;25;7;43;49;527823475539.84564;204414375834.8775;403027205055.09424;41358.046552511005;3018.204363247313;-0.0;5510.734500393747;1787719.1184783892;354481.5963652297;0.0;476390.30690318305;1.4362914274706748;0.1425667892004511
2471;2019-08-24 10:11:45.140;754;716;270;270;219;33;187;35;59;43;678;258;60;72;246;139;268;651;284;161;187;38;703;355;360;140;359;281;698;148.0;-1.0;1340.0;279.0;211.0;0;80;100;1;0;0;1;1;0;0;1;0;0;0;0;40500.31640625;13837.001953125;20084.216796875;1163.12255859375;688.0;343765;678.0;1203.0;Calculated values ==>;1566634305.14;348.56000000000006;344.76;300.16;300.16;295.06;276.46000000000004;273.8482719121499;291.86;276.66;279.06;277.46000000000004;340.96000000000004;298.96000000000004;279.16;280.36;297.76000000000005;287.06;299.96000000000004;338.26;289.26000000000005;291.86;340.96000000000004;341.96000000000004;276.96000000000004;242.56692532238324;265.2429198363724;273.8482719121499;301.56;7030000.0;3550000.0;3600000.0;1400000.0;3590000.0;2810000.0;6980000.0;0.024666666666666667;0.0;0.22333333333333333;0.0465;0.035166666666666666;0.059833333333333336;3.0181117964755275;13837.001953125;20084.216796875;1163.12255859375;40500.31640625;494492.4628286166;489543.6259241637;279698.3369242568;279698.3369242568;256622.32858444806;430477.46260093397;457825.80360019417;453884.60670085205;472980.94656883925;522877.19253043935;477751.75009984587;454013.2683084627;455547.94076208264;465871.32459077286;451913.6347438692;277820.51875961694;479848.87318802706;454190.28494814504;457825.80360019417;284357.86631585273;288545.87390705565;472489.9908694221;201632.2288391481;247515.0945939056;273.8180363281214;1602554.23362703;579214.6257529987;82021.57165637244;710735.6767869358;0;45;41;0;23;29;25;7;43;49;528040523755.3076;204497832825.05515;403195019650.4514;56336.36438911388;12594.885934407743;-0.0;12583.590755542933;1788533.794886699;354611.7943591959;0.0;476541.19598443364;2.323396650433846;0.2419556977132591
2472;2019-08-24 10:12:45.110;754;716;269;268;209;34;185;34;34;43;680;258;38;69;247;130;268;659;282;161;185;38;728;355;360;144;359;270;721;157.0;-1.0;1531.0;175.0;227.0;0;99;1;1;0;1;1;1;0;0;1;0;0;0;0;51945.6796875;24578.783203125;20977.58203125;1207.14636230469;688.0;343766;677.0;1204.0;Calculated values ==>;1566634365.11;348.56000000000006;344.76;300.06;299.96000000000004;294.06;276.56;273.8482719121499;291.66;276.56;276.56;277.46000000000004;341.16;298.96000000000004;276.96000000000004;280.06;297.86;286.16;299.96000000000004;339.06000000000006;289.26000000000005;291.66;340.86;341.96000000000004;276.96000000000004;243.40439225979637;263.82572766246335;273.8482719121499;301.36;7280000.0;3550000.0;3600000.0;1440000.0;3590000.0;2700000.0;7209999.999999999;0.026166666666666668;0.0;0.25516666666666665;0.029166666666666667;0.03783333333333334;0.064;3.02062061758648;24578.783203125;20977.58203125;1207.14636230469;51945.6796875;492019.3187882145;487148.38583319774;276318.51600637013;275798.84752068244;252211.61401177285;430477.46260093397;457549.89371207694;452572.47738288756;472457.08239583095;523966.88311205566;479110.0956132016;453083.5500602595;456982.8607938469;466001.4536310495;450610.00787959766;275110.41398842825;478447.00302531134;454190.28494814504;457549.89371207694;283939.0963198885;288545.87390705565;471963.08021786925;201663.34430549608;245795.43799325236;273.8301743887153;1603324.231733467;579534.5972290765;82041.31402119035;711077.6873518118;0;45;42;0;23;29;25;7;43;49;528256415754.5523;204582990224.7572;403360236999.8734;64023.64712358105;7883.742297444218;-0.0;13552.285166004773;1789536.2934790829;354782.36426624696;0.0;476758.88605020195;1.8274862530447324;0.1772403958952281
2473;2019-08-24 10:13:45.121;764;724;266;266;202;35;174;34;10;42;672;257;13;44;248;126;268;670;281;161;174;38;756;356;361;145;360;258;750;275.0;-1.0;1729.0;271.0;229.0;0;99;1;1;0;1;1;1;0;0;1;0;0;0;0;53312.51171875;25290.736328125;21958.01171875;1144.05114746094;694.0;343767;680.0;1206.0;Calculated values ==>;1566634425.121;349.56000000000006;345.56000000000006;299.76000000000005;299.76000000000005;293.36;276.66;273.955091788801;290.56;276.56;274.16;277.36;340.36;298.86;274.46000000000004;277.56;297.96000000000004;285.76000000000005;299.96000000000004;340.16;289.26000000000005;290.56;341.16;342.56000000000006;276.96000000000004;243.61107973660833;262.23063862743834;273.955091788801;301.26000000000005;7559999.999999999;3560000.0;3610000.0;1450000.0;3600000.0;2580000.0;7500000.0;0.04583333333333333;0.0;0.2881666666666666;0.04516666666666667;0.03816666666666667;0.08399999999999999;3.024587870820848;25290.736328125;21958.01171875;1144.05114746094;53312.51171875;490686.7560721124;485289.8317281335;272302.63879496086;272302.63879496086;248975.58184778073;430412.23801567365;455855.4553565791;451619.51363749814;472226.6633779048;524104.82839841896;480458.08201489877;451999.11770714255;455863.1555877597;465987.6186816921;449842.829519452;272733.4092319241;476834.1037576672;454019.4663252484;455855.4553565791;285195.4229665811;291058.95107146574;471830.8059033014;201925.10392159197;233902.1981398489;273.93672622996115;1604201.5441419312;579950.2527491307;82060.91092593012;711435.5495633738;0;45;42;0;23;29;25;7;43;49;528472755410.11615;204669706119.98322;403518666040.2863;71953.60573313362;12190.740872840544;-0.0;18644.073606205337;1790669.6449988678;354949.6822957847;0.0;477027.23822955124;2.1240436991338623;0.205993595877605
2474;2019-08-24 10:14:45.121;793;742;256;255;202;37;158;35;0;42;652;258;1;30;248;128;268;684;277;158;158;37;778;356;360;148;359;255;775;212.0;-1.0;1363.0;3.0;225.0;0;99;1;1;0;1;1;1;0;0;1;0;0;0;0;53713.203125;25977.4765625;22758.5234375;1100.81201171875;705.0;343768;689.0;1203.0;Calculated values ==>;1566634485.121;352.46000000000004;347.36;298.76000000000005;298.66;293.36;276.86;273.955091788801;288.96000000000004;276.66;273.16;277.36;338.36;298.96000000000004;273.26000000000005;276.16;297.96000000000004;285.96000000000004;299.96000000000004;341.56000000000006;288.96000000000004;288.96000000000004;342.06000000000006;343.66;276.86;244.22491754036054;261.82340779136865;273.955091788801;300.86;7780000.0;3560000.0;3600000.0;1480000.0;3590000.0;2550000.0;7750000.0;0.035333333333333335;0.0;0.22716666666666668;0.0005;0.0375;0.07283333333333333;3.01512741383361;25977.4765625;22758.5234375;1100.81201171875;53713.203125;492811.2840104424;485408.5527699233;266563.76573219505;266179.8316515993;248232.4983311174;430412.23801567365;453763.6178575058;450884.21563488897;471830.38154423045;522301.37564342713;480928.8050978365;451011.0024364948;454638.1590671916;466131.47824129247;450136.39457118494;271172.1265779267;476200.69264823117;453763.6178575058;453763.6178575058;288964.7057630673;295666.80309349706;471333.16981940134;201971.31354253445;235228.29693538032;273.9547236866744;1605093.4250989624;580377.4878565526;82079.61811892329;711808.1873563426;0;45;42;0;23;29;25;7;43;49;528689055410.11615;204757606119.98322;403672566040.2863;56544.71425864654;134.68092813843344;-0.0;15916.655873828138;1791740.4643321326;355052.3941441262;0.0;477315.24430855154;1.4566752593151966;0.11746097106165206
2475;2019-08-24 10:15:45.092;822;761;255;255;186;36;154;35;-6;42;631;260;-5;30;249;123;268;699;282;150;154;37;785;357;362;144;361;271;782;-1.0;-2.0;1364.0;162.0;196.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;42757.58984375;15173.6513671875;22805.279296875;1214.91064453125;715.0;343769;699.0;1207.0;Calculated values ==>;1566634545.092;355.36;349.26;298.66;298.66;291.76000000000005;276.76000000000005;274.0616903277293;288.56;276.66;272.56;277.36;336.26000000000005;299.16;272.66;276.16;298.06;285.46000000000004;299.96000000000004;343.06000000000006;288.16;288.56;343.06000000000006;344.66;276.86;243.40439225979637;263.95629194202945;274.0616903277293;301.36;7850000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;2710000.0;7820000.0;0.0;0.0;0.22733333333333333;0.027000000000000003;0.03266666666666666;0.03266666666666666;3.023368820649294;15173.6513671875;22805.279296875;1214.91064453125;42757.58984375;496406.0188679541;487597.7157403435;265804.01941070345;265804.01941070345;243276.2143078438;430346.717906069;452844.7452549252;447156.15232383995;472358.32031004626;518825.75995918375;479211.3160550306;447290.04613548267;451883.6666370034;465973.9058467576;449216.37395764614;270717.70594887104;477842.18854906294;452267.28390789893;452844.7452549252;293153.3411634106;299856.38484229014;471864.221826097;202182.02947897176;265804.01941070345;274.04128854786757;1605896.959810198;580720.248174784;82098.906480495;712187.7021913126;0;45;42;0;23;29;25;7;43;49;528905550719.95776;204845163779.91916;403830289770.17096;55690.78392673337;7281.419193372383;-0.0;6109.997044244577;1792675.3080900148;355114.1651080237;0.0;477498.71103093814;1.762577942295316;0.1850391821249544
2476;2019-08-24 10:16:45.112;830;764;253;251;192;38;155;36;0;42;630;261;-2;36;249;126;268;703;287;149;154;37;774;360;365;145;363;274;770;-1.0;-2.0;1609.0;298.0;187.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;41555.3515625;15045.6328125;22449.9375;1224.23388671875;718.0;343770;703.0;1208.0;Calculated values ==>;1566634605.112;356.16;349.56000000000006;298.46000000000004;298.26000000000005;292.36;276.96000000000004;274.38016830617;288.66;276.76000000000005;273.16;277.36;336.16;299.26000000000005;272.96000000000004;276.76000000000005;298.06;285.76000000000005;299.96000000000004;343.46000000000004;288.06;288.56;343.46000000000004;344.96000000000004;276.86;243.61107973660833;264.3458800820626;274.38016830617;301.86;7740000.000000001;3600000.0;3650000.0;1450000.0;3629999.9999999995;2740000.0;7700000.0;0.0;0.0;0.26816666666666666;0.049666666666666665;0.03116666666666667;0.03116666666666667;3.025334811120359;15045.6328125;22449.9375;1224.23388671875;41555.3515625;498590.01080404915;489275.7974784025;265686.96575203515;264926.9571723981;245347.03194162872;430148.3826014536;452464.97844290547;447391.5850778385;472226.6633779048;518471.6385383774;478955.71656085836;447122.6529752295;452130.5761644936;465685.3213544199;449106.72321829054;271440.2478016327;479838.7180022601;451591.4542851326;452319.8775088197;294828.9587717387;301113.3779324612;471731.79225593165;202942.12835565538;265686.96575203515;274.3502110271109;1606599.801857642;580972.159485324;82119.2394603171;712564.9547067689;0;45;42;0;23;29;25;7;43;49;529123723419.8884;204931892679.8916;403993844270.11896;65553.19597766544;13349.88664038039;-0.0;5816.725749753118;1793686.01137773;355286.1499657665;0.0;477598.13351730874;2.188022644223711;0.24892405688298522
