;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2477;2019-08-24 10:17:45.123;825;762;259;258;200;41;172;38;5;42;632;263;4;42;249;132;268;700;285;153;172;37;768;362;367;142;366;279;763;-1.0;-2.0;1103.0;174.0;167.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;42040.484375;14964.826171875;22186.501953125;2128.97265625;718.0;343771;704.0;1212.0;Calculated values ==>;1566634665.123;355.66;349.36;299.06;298.96000000000004;293.16;277.26000000000005;274.5913991737795;290.36;276.96000000000004;273.66;277.36;336.36;299.46000000000004;273.56;277.36;298.06;286.36;299.96000000000004;343.16;288.46000000000004;290.36;343.56000000000006;344.96000000000004;276.86;242.98782864720522;264.9883086891361;274.5913991737795;301.66;7680000.0;3620000.0000000005;3670000.0000000005;1420000.0;3660000.0;2790000.0;7630000.0;0.0;0.0;0.18383333333333332;0.029;0.02783333333333333;0.02783333333333333;3.0353524760578434;14964.826171875;22186.501953125;2128.97265625;42040.484375;498427.1295482388;489683.88865704485;268449.13423145533;268046.4582168686;247965.14677809644;430014.67791919125;454565.1073298317;447116.6682734281;472620.9849758201;518261.1261672268;478565.9156530215;446980.9277445067;452030.6435628596;465250.37265374704;449629.6300611973;271854.83043374494;480144.1212597109;451821.39498911967;454565.1073298317;295247.87795992935;301113.3779324612;472128.42060986464;203474.27413744578;268449.13423145533;274.5654722453248;1607296.561538696;581222.2924924977;82147.18797109142;712936.9932295968;0;45;42;0;23;29;25;7;43;50;529343363679.58826;205018008464.7739;404159774684.8922;44789.593455331415;7790.970247700147;-0.0;5180.227917904808;1794605.7032010097;355462.35607145773;0.0;477689.7915986487;1.4704773250745529;0.16001030893288581
2478;2019-08-24 10:18:45.133;817;758;265;264;210;41;183;39;1;42;610;265;1;51;249;139;268;694;283;156;182;37;749;362;367;138;366;281;744;-1.0;-2.0;1404.0;159.0;145.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;41635.296875;14643.3515625;21540.498046875;2159.01489257812;716.0;343772;703.0;1212.0;Calculated values ==>;1566634725.133;354.86;348.96000000000004;299.66;299.56;294.16;277.26000000000005;274.5913991737795;291.46000000000004;277.06;273.26000000000005;277.36;334.16;299.66;273.26000000000005;278.26000000000005;298.06;287.06;299.96000000000004;342.56000000000006;288.76000000000005;291.36;343.46000000000004;344.76;276.86;242.14157278889297;265.2429198363724;274.5913991737795;301.46000000000004;7490000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3660000.0;2810000.0;7440000.000000001;0.0;0.0;0.23399999999999999;0.026500000000000003;0.024166666666666666;0.024166666666666666;3.0357130798739558;14643.3515625;21540.498046875;2159.01489257812;41635.296875;499046.6314533227;491003.5549578811;272318.3411209127;271870.6066215979;251724.96759692518;430014.67791919125;456124.13263812446;446186.89629554865;473143.7464358393;515797.2189143647;478545.5271203341;446186.89629554865;452850.8589466096;465250.37265374704;450663.2501541948;273280.2842645982;481316.7041025517;452259.156354661;455983.2402689962;294828.9587717387;300275.376401361;472654.2065195329;203491.58976136008;272318.3411209127;274.5721624555014;1607993.9759320314;581469.0684293807;82182.92715619758;713301.4456281499;0;45;42;0;23;29;25;7;43;50;529563600379.5533;205102022464.76056;404327802684.8655;56790.701729000124;7132.80934409158;-0.0;4438.5683960786855;1795452.3467444878;355586.7416288412;0.0;477769.96159402514;1.7829152922491784;0.1916666642352605
2479;2019-08-24 10:19:45.164;806;751;265;264;213;38;189;40;5;43;619;267;3;50;250;141;268;677;275;156;189;38;743;360;365;135;364;281;738;-1.0;-2.0;1462.0;66.0;144.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;41310.5390625;14551.3359375;21375.876953125;2166.03466796875;713.0;343773;700.0;1210.0;Calculated values ==>;1566634785.164;353.76;348.26;299.66;299.56;294.46000000000004;276.96000000000004;274.38016830617;292.06;277.16;273.66;277.46000000000004;335.06;299.86;273.46000000000004;278.16;298.16;287.26000000000005;299.96000000000004;340.86;288.76000000000005;292.06;343.16;344.46000000000004;276.96000000000004;241.49495122638035;265.2429198363724;274.38016830617;300.66;7430000.0;3600000.0;3650000.0;1350000.0;3640000.0;2810000.0;7380000.0;0.0;0.0;0.24366666666666664;0.011000000000000001;0.024;0.024;3.0312424192737693;14551.3359375;21375.876953125;2166.03466796875;41310.5390625;498043.4788386469;490576.66034064564;272796.88808079396;272339.13867149956;252921.13289501632;430148.3826014536;457292.3345882162;446734.45168977836;473631.01605711324;516737.3357042381;478771.9103430182;446461.022156813;452721.0725275842;465671.6860993213;451314.835296824;273771.98317385535;479328.4490049181;452609.8878949277;457292.3345882162;293572.2367247113;299018.4200587347;473143.78782676667;202998.41487948323;272796.88808079396;274.3720171863731;1608685.5483609973;581712.4831917865;82218.98785769245;713659.2668661386;0;45;42;0;23;29;25;7;43;50;529783313840.0559;205183964779.948;404496489795.25134;59390.34763610858;2971.599102420118;-0.0;4427.890716178134;1796421.0223820421;355670.9885378468;0.0;477843.88692849537;1.753324847191696;0.17298562725845676
2480;2019-08-24 10:20:45.094;798;747;265;264;214;37;194;39;14;43;642;268;11;50;250;143;268;673;276;156;194;40;739;358;363;133;362;281;734;151.0;-1.0;1347.0;56.0;148.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;41209.98046875;14464.1083984375;21208.248046875;2176.69604492188;710.0;343774;698.0;1209.0;Calculated values ==>;1566634845.094;352.96000000000004;347.86;299.66;299.56;294.56;276.86;274.1680685717883;292.56;277.06;274.56;277.46000000000004;337.36;299.96000000000004;274.26000000000005;278.16;298.16;287.46000000000004;299.96000000000004;340.46000000000004;288.76000000000005;292.56;342.96000000000004;344.16;277.16;241.05796691057077;265.2429198363724;274.1680685717883;300.76000000000005;7390000.000000001;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2810000.0;7340000.000000001;0.025166666666666667;0.0;0.2245;0.009333333333333334;0.024666666666666667;0.049833333333333334;3.0292740847047517;14464.1083984375;21208.248046875;2176.69604492188;41209.98046875;497281.6018288296;490392.52452800906;273128.1980328224;272663.2297492095;253401.03167767986;430280.9020939914;458307.65034547617;447956.5183388067;473889.5882477202;519135.4271179266;478885.0345118876;447550.65656736714;452721.0725275842;465960.3153875682;451960.18914405763;274112.72260333714;479154.6121746059;452958.6785604905;458307.65034547617;292734.4514702754;297761.5184850505;473598.1776897576;202485.92162283402;237452.66713680822;274.16399022506926;1609372.4170750275;581953.9964669239;82255.1350593471;714013.7205625403;0;45;42;0;23;29;25;7;43;50;530001459040.2989;205264270980.03745;404664893095.4389;55108.14896273587;2530.3810566246207;-0.0;11005.939996565286;1797374.0633415994;355716.7848810827;0.0;477972.3521334461;1.8136377399047723;0.1619431274852592
2481;2019-08-24 10:21:45.135;794;744;266;265;214;36;197;37;24;42;665;268;21;51;251;143;268;675;273;157;197;42;734;357;362;130;361;279;730;-2.0;0.0;1579.0;0.0;152.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;40931.1796875;14408.8740234375;21117.26953125;2174.20629882812;709.0;343775;697.0;1210.0;Calculated values ==>;1566634905.135;352.56000000000006;347.56000000000006;299.76000000000005;299.66;294.56;276.76000000000005;274.0616903277293;292.86;276.86;275.56;277.36;339.66;299.96000000000004;275.26000000000005;278.26000000000005;298.26000000000005;287.46000000000004;299.96000000000004;340.66;288.86;292.86;342.86;344.06000000000006;277.36;240.39332010688793;264.9883086891361;274.0616903277293;300.46000000000004;7340000.000000001;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;2790000.0;7300000.0;0.0;0.0;0.26316666666666666;0.0;0.025333333333333333;0.025333333333333333;3.0319584436729103;14408.8740234375;21117.26953125;2174.20629882812;40931.1796875;497185.5380801275;490357.05247599207;273948.2807196762;273470.1546800355;253551.0017873458;430346.717906069;458879.43525809655;449665.3071288107;474179.22265781194;521690.45114951796;479130.3912301986;449266.5932145306;453197.025511999;466234.42928284;452136.64181641565;274554.55798181344;479922.47857937444;453275.884990111;458879.43525809655;292315.56762988004;297342.5633918147;474179.22265781194;202234.48292222194;273948.2807196762;274.0616903277293;1610057.3944900073;582194.7690689235;82291.41735478317;714366.6742286829;0;45;42;0;23;29;25;7;43;50;530219107664.8979;205343224894.89197;404833007895.12915;65115.54523703393;0.0;-0.0;4684.922581639983;1798376.6120652312;355737.88579896337;0.0;478103.19867210195;1.8514541135528724;0.17323123616776717
2482;2019-08-24 10:22:45.105;791;742;267;266;215;35;199;36;37;42;685;269;33;55;251;144;268;674;271;159;199;42;732;357;362;128;360;278;728;415.0;-1.0;1603.0;14.0;155.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;39743.33203125;14345.212890625;21078.212890625;781.5326538085941;707.0;343776;696.0;1208.0;Calculated values ==>;1566634965.105;352.26;347.36;299.86;299.76000000000005;294.66;276.66;274.0616903277293;293.06;276.76000000000005;276.86;277.36;341.66;300.06;276.46000000000004;278.66;298.26000000000005;287.56;299.96000000000004;340.56000000000006;289.06;293.06;342.76;343.86;277.36;239.943914813709;264.86050150153983;274.0616903277293;300.26000000000005;7320000.0;3570000.0000000005;3620000.0000000005;1280000.0;3600000.0;2780000.0;7280000.0;0.06916666666666667;0.0;0.26716666666666666;0.0023333333333333335;0.025833333333333333;0.095;3.027303362738487;14345.212890625;21078.212890625;781.5326538085941;39743.33203125;496948.7620874305;490266.4790657726;274616.0026424469;274127.7445174985;253964.7763686645;430346.717906069;459153.1681162232;451555.4265065439;474436.0440701247;523843.38945808297;479365.4159330464;451032.43126167456;453883.1501370634;466377.8143668663;452280.5881406855;274736.591435523;479992.89225942054;453562.39847631933;459153.1681162232;291896.6896268761;296504.67125881097;474436.0440701247;202234.48292222194;221917.1768812305;274.0616903277293;1610729.3459441853;582434.2666512928;82316.0361971546;714718.1274345227;0;45;42;0;23;29;25;7;43;50;530436199065.00146;205420586194.92886;405000024345.2088;66610.24542761134;635.1369760117731;-0.0;22537.419167324304;1799473.778130499;355743.17596069525;0.0;478329.9380936942;2.479848215597105;0.1883403274794756
2483;2019-08-24 10:23:45.116;790;742;271;270;218;35;200;35;47;42;695;269;43;51;252;145;268;678;275;161;199;44;736;357;362;141;360;274;732;226.0;0.0;1259.0;91.0;160.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40337.5859375;14398.2607421875;21231.796875;1238.7548828125;707.0;343777;695.0;1209.0;Calculated values ==>;1566635025.116;352.16;347.36;300.26000000000005;300.16;294.96000000000004;276.66;274.0616903277293;293.16;276.66;277.86;277.36;342.66;300.06;277.46000000000004;278.26000000000005;298.36;287.66;299.96000000000004;340.96000000000004;289.26000000000005;293.06;342.66;343.86;277.56;242.77792619122317;264.3458800820626;274.0616903277293;300.66;7359999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;2740000.0;7320000.0;0.03766666666666666;0.0;0.20983333333333334;0.015166666666666667;0.02666666666666667;0.06433333333333333;3.029809408568569;14398.2607421875;21231.796875;1238.7548828125;40337.5859375;496425.5748614966;489859.5895566645;276229.3461141231;275725.30922828557;254828.8809980336;430346.717906069;459289.8238943861;453543.8649539656;472751.9947874012;525194.6815850902;479852.757077088;453031.6629465932;454054.15687377716;466507.67227632634;452424.34740285604;274375.6099905528;480164.67260549235;453848.19279329677;459153.1681162232;291477.81744585035;296504.67125881097;472948.58913472976;202245.83449938367;232912.5750650788;274.06169032772925;1611396.809272193;582673.8395115457;82332.87501315383;715070.775489047;0;45;42;0;23;29;25;7;43;50;530653438884.7046;205501300989.81854;405165654704.9824;52730.70339038644;4105.65844530275;-0.0;14554.811486290288;1800468.4683624057;355782.6898320341;0.0;478639.0966840709;1.9363567329970144;0.167988685679077
2484;2019-08-24 10:24:45.126;792;742;277;276;225;35;200;35;53;43;691;270;50;53;252;146;268;684;276;163;199;45;731;356;361;145;359;274;727;201.0;-1.0;1266.0;55.0;159.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40778.3828125;14335.3466796875;21071.080078125;1221.98645019531;707.0;343778;695.0;1208.0;Calculated values ==>;1566635085.126;352.36;347.36;300.86;300.76000000000005;295.66;276.66;273.955091788801;293.16;276.66;278.46000000000004;277.46000000000004;342.26;300.16;278.16;278.46000000000004;298.36;287.76000000000005;299.96000000000004;341.56000000000006;289.46000000000004;293.06;342.66;343.86;277.66;243.61107973660833;264.3458800820626;273.955091788801;300.76000000000005;7309999.999999999;3560000.0;3610000.0;1450000.0;3590000.0;2740000.0;7270000.0;0.033499999999999995;0.0;0.211;0.009166666666666667;0.026500000000000003;0.06;3.027303362738487;14335.3466796875;21071.080078125;1221.98645019531;40778.3828125;497185.7209118202;490368.0147415987;280017.1724460944;279447.2327562117;257474.22496100594;430412.23801567365;459447.67380351556;454308.6002973701;472325.57890635525;524782.0923667391;479964.6985039607;453926.760543954;454308.6002973701;466650.54303335864;452742.6736727521;274828.8032818074;481655.37470840674;454303.793856829;459311.33047143556;291477.81744585035;296504.67125881097;472523.35196359537;201979.40567015213;236446.0859961933;273.955091788801;1612072.888339403;582913.3261478114;82353.38460862193;715423.3582175962;0;45;42;0;23;29;25;7;43;50;530870375034.6701;205587115289.8049;405330082104.9563;53241.46006634299;2479.986174356563;-0.0;13371.914668514535;1801351.716907965;355837.57935058454;0.0;478871.85818911024;1.8863323539800159;0.16226441219442153
2485;2019-08-24 10:25:45.107;794;742;275;274;223;33;199;34;55;42;681;271;53;59;253;146;268;683;274;162;199;45;731;354;359;147;357;274;727;382.0;-1.0;1120.0;72.0;174.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40833.37890625;14346.6962890625;21122.40625;1212.89953613281;708.0;343779;695.0;1205.0;Calculated values ==>;1566635145.107;352.56000000000006;347.36;300.66;300.56;295.46000000000004;276.46000000000004;273.7412296467126;293.06;276.56;278.66;277.36;341.26;300.26000000000005;278.46000000000004;279.06;298.46000000000004;287.76000000000005;299.96000000000004;341.46000000000004;289.36;293.06;342.66;343.96000000000004;277.66;244.02132995426717;264.3458800820626;273.7412296467126;300.56;7309999.999999999;3540000.0;3590000.0;1470000.0;3570000.0000000005;2740000.0;7270000.0;0.06366666666666666;0.0;0.18666666666666665;0.012;0.029;0.09266666666666666;3.0196075407269167;14346.6962890625;21122.40625;1212.89953613281;40833.37890625;497469.43521118036;490368.0147415987;278887.3169495371;278336.8506128714;256766.77224972096;430542.39183029096;459626.5796145048;454562.58251487085;471962.6950587572;523750.0094682594;480076.5985711007;454308.6002973701;455069.1842652718;467064.51337570406;453090.7323638435;274828.8032818074;481501.12551959173;454502.1527430527;459626.5796145048;291477.81744585035;296923.61432157;472260.30881630094;201460.56238533638;225691.2373748524;273.7412296467126;1612752.7709914518;583152.2674845635;82373.66889984366;715774.8592608259;0;45;42;0;23;29;25;7;43;50;531086306635.3362;205674687550.075;405494430045.46326;47245.710424179764;3249.5969571715746;-0.0;21678.008380874457;1802188.8448234906;355885.3107570946;0.0;479163.84838923666;1.9675402562345423;0.1494599033876548
2486;2019-08-24 10:26:45.127;795;743;274;273;217;33;198;33;57;41;667;272;55;68;253;141;268;686;274;162;198;45;733;353;359;139;357;275;723;89.0;0.0;1452.0;1.0;184.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;41477.6328125;14323.3056640625;21102.0390625;2113.73120117188;708.0;343780;695.0;1209.0;Calculated values ==>;1566635205.127;352.66;347.46000000000004;300.56;300.46000000000004;294.86;276.46000000000004;273.6339639331285;292.96000000000004;276.46000000000004;278.86;277.26000000000005;339.86;300.36;278.66;279.96000000000004;298.46000000000004;287.26000000000005;299.96000000000004;341.76;289.36;292.96000000000004;342.66;343.96000000000004;277.66;242.35481222062532;264.4750485637546;273.6339639331285;300.56;7330000.0;3529999.9999999995;3590000.0;1390000.0;3570000.0000000005;2750000.0;7230000.0;0.014833333333333334;0.0;0.242;0.00016666666666666666;0.03066666666666667;0.0455;3.029631134223105;14323.3056640625;21102.0390625;2113.73120117188;41477.6328125;497422.20262467506;490919.35511353373;278801.87832786574;278246.2297173196;254844.48706433905;430607.02586249536;459490.719185696;454647.5815120362;472915.35137376806;522222.5441220293;480067.33831622766;454393.4055857452;456037.52269416815;467064.51337570406;452552.2705139554;274645.1815307485;482405.9685829695;454502.1527430527;459490.719185696;291477.81744585035;296923.61432157;473307.3401624125;201184.11172597238;253497.91778732176;273.6339639331285;1613438.9247305891;583391.2638063246;82401.40006328665;716126.8469284441;0;45;42;0;23;29;25;7;44;50;531301778435.2677;205760516150.04773;405659184945.4109;61338.159688227446;45.35387140607335;-0.0;9372.672463626028;1803094.0120293344;355912.77783329855;0.0;479422.69031474984;1.8848675486703685;0.16538096097199137
2487;2019-08-24 10:27:48.098;794;742;272;271;227;39;197;35;58;40;647;274;57;80;252;147;268;674;272;169;197;43;717;360;365;134;363;277;713;-3.0;0.0;1927.0;107.0;174.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;40334.87109375;14113.8623046875;20499.296875;2140.63842773438;707.0;343781;695.0;1208.0;Calculated values ==>;1566635268.098;352.56000000000006;347.36;300.36;300.26000000000005;295.86;277.06;274.38016830617;292.86;276.66;278.96000000000004;277.16;337.86;300.56;278.86;281.16;298.36;287.86;299.96000000000004;340.56000000000006;290.06;292.86;342.66;343.86;277.46000000000004;241.2770596917726;264.73235714968143;274.38016830617;300.36;7170000.0;3600000.0;3650000.0;1340000.0;3629999.9999999995;2770000.0;7130000.0;0.0;0.0;0.32116666666666666;0.017833333333333333;0.029;0.029;3.027303362738487;14113.8623046875;20499.296875;2140.63842773438;40334.87109375;498787.2519398219;491781.7350150466;278885.62143657746;278310.76935230754;258842.05028419162;430148.3826014536;458400.8548651725;454436.7528742885;473468.5566066367;519986.5727483131;480049.1127952889;454309.18364073464;457214.93419936363;466077.4508732314;452185.31981032476;276214.05277021305;481679.3640143051;454476.85857668356;458400.8548651725;291477.81744585035;296504.67125881097;473760.40514917683;203034.81297567836;278885.62143657746;274.38016830617;1614154.4546166852;583639.9744872847;82438.6086618582;716490.6910567073;0;45;42;0;23;29;25;7;44;50;531529733455.1089;205846471564.98785;405832984905.2898;80741.92303077028;4827.939727094056;-0.0;5205.941769429257;1804336.6404852602;355955.39952371205;0.0;479550.1944697818;2.4698346956387107;0.24514995631705713
2488;2019-08-24 10:28:45.108;787;738;279;278;229;37;196;37;39;40;655;275;43;84;252;149;268;668;270;167;196;41;720;357;362;132;361;280;716;-3.0;-1.0;1373.0;5.0;175.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;41079.98828125;14164.8232421875;20626.220703125;2166.70581054688;705.0;343782;694.0;1208.0;Calculated values ==>;1566635325.108;351.86;346.96000000000004;301.06;300.96000000000004;296.06;276.86;274.0616903277293;292.76000000000005;276.86;277.06;277.16;338.66;300.66;277.46000000000004;281.56;298.36;288.06;299.96000000000004;339.96000000000004;289.86;292.76000000000005;342.56000000000006;343.66;277.26000000000005;240.83765695389522;265.11578078379944;274.0616903277293;300.16;7200000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2800000.0;7159999.999999999;0.0;0.0;0.22883333333333333;0.0008333333333333334;0.029166666666666667;0.029166666666666667;3.0276591154704926;14164.8232421875;20626.220703125;2166.70581054688;41079.98828125;497521.0444887732;490899.28637172555;282788.4855649534;282135.6974831326;259435.64332888188;430346.717906069;458742.35651751276;451462.3897043144;473727.59171134117;520570.3720886163;479797.3255656775;451985.09054802015;457228.9475220165;466364.5342688999;452997.53882260225;275901.0708443239;480419.6023219436;454701.3540030205;458742.35651751276;291058.95107146574;295666.80309349706;473824.5983165287;202234.8349055499;282788.4855649534;274.06169032772937;1614799.1019961564;583863.8866904455;82472.7144528281;716816.3251895874;0;45;42;0;23;29;25;7;44;50;531736964805.0742;205922294864.97516;405991757755.26324;57031.57212311727;226.32480284248237;-0.0;5131.987902782981;1805427.5386737892;355995.4194710459;0.0;479632.0507712421;1.6881407888977678;0.15425635993173886
2489;2019-08-24 10:29:45.139;784;737;278;278;225;34;196;36;14;40;674;276;19;79;252;143;268;674;271;164;195;39;725;355;360;132;358;283;721;229.0;-1.0;1212.0;89.0;199.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;41597.19921875;14258.3203125;20788.267578125;2202.29516601562;704.0;343783;693.0;1205.0;Calculated values ==>;1566635385.139;351.56000000000006;346.86;300.96000000000004;300.96000000000004;295.66;276.56;273.8482719121499;292.76000000000005;276.76000000000005;274.56;277.16;340.56000000000006;300.76000000000005;275.06;281.06;298.36;287.46000000000004;299.96000000000004;340.56000000000006;289.56;292.66;342.46000000000004;343.56000000000006;277.06;240.83765695389522;265.49620691782997;273.8482719121499;300.26000000000005;7250000.0;3550000.0;3600000.0;1320000.0;3579999.9999999995;2830000.0;7209999.999999999;0.03816666666666667;0.0;0.20199999999999999;0.014833333333333334;0.033166666666666664;0.07133333333333333;3.020317278953268;14258.3203125;20788.267578125;2202.29516601562;41597.19921875;496621.0095081875;490245.76523252984;281406.2370812371;281406.2370812371;257741.7555739294;430477.46260093397;459060.2083140158;447579.61785743653;473727.59171134117;522300.2576466604;479544.90962589084;448257.06744516466;456105.9862760309;466793.1479323858;452488.05871853366;275399.8540961897;480782.7944829233;454615.39246030693;458923.6217875544;290640.09048841946;295247.87795992935;473630.5699406402;201704.1044100483;238761.87170342816;273.84607113487493;1615488.4345287196;584100.8685970925;82509.14160521455;717161.6242370631;0;45;42;0;23;29;25;7;44;50;531953676714.7093;206001535784.84174;406160745019.9787;49666.85371637242;4033.5759053704464;-0.0;15704.871506001005;1806317.1516169538;356030.9369847937;0.0;479805.78098027856;1.8632854311955134;0.15507608260512848
2490;2019-08-24 10:30:45.119;788;742;276;276;216;35;194;35;1;40;693;275;2;48;253;136;268;685;273;166;193;38;770;357;362;129;361;260;764;-1.0;-1.0;1591.0;99.0;216.0;0;0;0;1;1;0;1;1;0;0;1;1;0;0;0;54060.390625;25561.93359375;22354.71484375;2022.705078125;709.0;343784;694.0;1209.0;Calculated values ==>;1566635445.119;351.96000000000004;347.36;300.76000000000005;300.76000000000005;294.76000000000005;276.66;274.0616903277293;292.56;276.66;273.26000000000005;277.16;342.46000000000004;300.66;273.36;277.96000000000004;298.46000000000004;286.76000000000005;299.96000000000004;341.66;289.76000000000005;292.46000000000004;342.56000000000006;344.06000000000006;276.96000000000004;240.16925963744896;262.5002047102346;274.0616903277293;300.46000000000004;7700000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;2600000.0;7640000.000000001;0.0;0.0;0.26516666666666666;0.0165;0.036000000000000004;0.036000000000000004;3.029452692893016;25561.93359375;22354.71484375;2022.705078125;54060.390625;492852.7910019467;486560.7933794526;275725.96792920964;275725.96792920964;252985.85294247218;430346.717906069;458467.77020745806;450113.62159900065;474114.60106150573;526093.6436568742;482196.015620796;450242.1124448524;456025.1943148685;466494.5354798314;451123.67132472567;271714.9234525345;477633.1620602579;454559.59357896424;458330.2609335714;291058.95107146574;297342.5633918147;473921.41095746984;202223.16586879027;275725.96792920964;274.05728914364613;1616285.315395477;584432.5934346003;82544.3382044818;717521.0292490752;0;46;42;0;23;29;25;7;44;50;532170204514.77814;206079809684.86664;406323590720.03046;65732.28584446078;4483.021043963214;-0.0;6573.754548157023;1807278.4905604343;356101.884968847;0.0;479991.3743123832;1.5376462855602508;0.14980158975325472
2491;2019-08-24 10:31:45.100;815;759;271;270;219;41;184;36;-1;41;699;275;-1;27;253;139;268;699;274;170;184;37;756;365;371;135;369;255;747;-1.0;-1.0;1726.0;304.0;175.0;0;100;0;1;1;0;1;1;0;0;1;0;0;0;0;51821.2578125;25075.1171875;21770.384765625;1170.34643554688;720.0;343785;703.0;1205.0;Calculated values ==>;1566635505.1;354.66;349.06000000000006;300.26000000000005;300.16;295.06;277.26000000000005;274.9066339382667;291.56;276.76000000000005;273.06;277.26000000000005;343.06000000000006;300.66;273.06;275.86;298.46000000000004;287.06;299.96000000000004;343.06000000000006;290.16;291.56;343.46000000000004;345.16;276.86;241.49495122638035;261.82340779136865;274.9066339382667;300.56;7559999.999999999;3650000.0;3710000.0;1350000.0;3690000.0;2550000.0;7470000.0;0.0;0.0;0.2876666666666667;0.050666666666666665;0.029166666666666667;0.029166666666666667;3.0174623805425695;25075.1171875;21770.384765625;1170.34643554688;51821.2578125;498110.8916589647;490849.892698333;274838.75532360177;274368.09553808847;254588.50389058518;429811.8947417682;455600.56176403566;450757.3076617226;473436.17305719486;527097.6275419417;482785.7249122602;450757.3076617226;454267.16347038187;465341.65850063233;450119.4616669766;272733.4092319241;481763.33298561926;453594.3991694253;455600.56176403566;294828.9587717387;301951.40411888575;473046.2935902154;204263.86158780503;274838.75532360177;274.8841740250855;1617167.3830550986;584854.4352318511;82570.93854096389;717888.6219709243;0;46;42;0;23;29;25;7;44;50;532390034879.5824;206158984604.79614;406478041794.89294;70907.94798726361;13618.309888122125;-0.0;5272.219354512656;1808416.7985962904;356252.68162574567;0.0;480090.0595012753;1.8701841213553159;0.2045054871932042
2492;2019-08-24 10:32:45.110;829;768;271;269;220;40;173;39;-3;42;686;276;-4;21;251;145;268;690;277;165;173;38;752;360;365;143;364;266;748;0.0;-1.0;1118.0;57.0;190.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40881.59765625;14595.86328125;21760.986328125;1191.8974609375;723.0;343786;709.0;1207.0;Calculated values ==>;1566635565.11;356.06000000000006;349.96000000000004;300.26000000000005;300.06;295.16;277.16;274.38016830617;290.46000000000004;277.06;272.86;277.36;341.76;300.76000000000005;272.76000000000005;275.26000000000005;298.26000000000005;287.66;299.96000000000004;342.16;289.66;290.46000000000004;344.06000000000006;345.46000000000004;276.96000000000004;243.1966462407574;263.299902668528;274.38016830617;300.86;7520000.0;3600000.0;3650000.0;1430000.0;3640000.0;2660000.0;7480000.0;0.0;0.0;0.18633333333333332;0.0095;0.03166666666666666;0.03166666666666666;3.021929710988689;14595.86328125;21760.986328125;1191.8974609375;40881.59765625;500468.8880290837;492074.77271779167;274752.19756449474;273819.69228248135;254886.55679316484;430148.3826014536;455045.25965793;448493.9866542453;472489.7604950056;524902.4892496954;481593.698959894;448362.4803057478;451608.7141852686;465802.6480608363;451895.93310863426;273042.5490245672;480244.33942993026;453905.6659906444;455045.25965793;297342.5633918147;303208.48990285693;472095.1348084983;203000.31653397324;274752.19756449474;274.3727537719858;1617940.0356045146;585185.0818342888;82590.6271876591;718251.4438568855;0;46;42;0;23;29;25;7;44;50;532610871679.5473;206242398504.7829;406634367844.8681;45743.653865744025;2556.4007736079884;-0.0;5709.2802996254495;1809389.057294358;356387.4933461146;0.0;480181.58725046145;1.438379151182899;0.13793103288164923
2493;2019-08-24 10:33:45.101;822;763;277;276;213;38;181;39;15;44;671;277;10;32;252;141;268;695;276;160;181;39;751;359;364;149;363;273;747;-2.0;-1.0;1149.0;90.0;193.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41293.390625;14649.8642578125;21718.5;1212.69384765625;721.0;343787;708.0;1205.0;Calculated values ==>;1566635625.101;355.36;349.46000000000004;300.86;300.76000000000005;294.46000000000004;276.96000000000004;274.27422755570615;291.26000000000005;277.06;274.66;277.56;340.26;300.86;274.16;276.36;298.36;287.26000000000005;299.96000000000004;342.66;289.16;291.26000000000005;343.96000000000004;345.26;277.06;244.42749628697553;264.2163659402789;274.27422755570615;300.76000000000005;7509999.999999999;3590000.0;3640000.0;1490000.0;3629999.9999999995;2730000.0;7470000.0;0.0;0.0;0.1915;0.015000000000000001;0.03216666666666666;0.03216666666666666;3.0172825421282066;14649.8642578125;21718.5;1212.69384765625;41293.390625;499570.7130679419;491439.47901050176;277781.01010328304;277275.3080892471;252599.60743165115;430214.79039162316;456339.24340671574;449571.7551823648;471896.8997537706;522797.73790078866;480867.3340909192;448911.81203468173;451789.4743745533;466077.4508732314;451493.1290991957;273121.2191090661;481139.6067168431;453360.68676331674;456339.24340671574;296923.61432157;302370.42649719206;471399.1107851406;202721.9221544693;277781.01010328304;274.26020266346825;1618624.7244567925;585428.759674001;82610.66244288352;718613.7185613217;0;46;42;0;23;29;25;7;44;50;532829538875.1869;206329985365.0391;406796043590.341;47271.743024841984;4030.15782946007;-0.0;5743.623171260418;1810164.0693348004;356442.3731014358;0.0;480277.0137968686;1.5179328869737512;0.14915018244680633
2494;2019-08-24 10:34:45.091;815;760;278;277;214;38;183;39;38;44;662;278;32;40;252;139;268;701;276;161;182;39;754;360;365;141;363;275;750;-2.0;-2.0;1282.0;0.0;193.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41540.6328125;14724.4619140625;21821.59765625;1259.47241210938;720.0;343788;707.0;1208.0;Calculated values ==>;1566635685.091;354.66;349.16;300.96000000000004;300.86;294.56;276.96000000000004;274.38016830617;291.46000000000004;277.06;276.96000000000004;277.56;339.36;300.96000000000004;276.36;277.16;298.36;287.06;299.96000000000004;343.26;289.26000000000005;291.36;343.86;345.16;277.06;242.77792619122317;264.4750485637546;274.38016830617;300.76000000000005;7540000.000000001;3600000.0;3650000.0;1410000.0;3629999.9999999995;2750000.0;7500000.0;0.0;0.0;0.21366666666666667;0.0;0.03216666666666666;0.03216666666666666;3.02497473501695;14724.4619140625;21821.59765625;1259.47241210938;41540.6328125;498297.389622721;490696.37083307956;277988.0933298242;277483.4338568138;252821.5462657966;430148.3826014536;456454.510519369;452213.70399271353;472948.58913472976;521705.17217634787;480738.54764944664;451435.77863534173;452471.9833640825;466077.4508732314;451023.10260554776;272886.8884025645;481743.9141283312;453331.6078540995;456314.320352256;296504.67125881097;301951.40411888575;472456.96783784614;203019.46007791444;277988.0933298242;274.38016830617;1619314.8929382933;585673.504927797;82631.2603948206;718976.492236157;0;46;42;0;23;29;25;7;44;50;533048202425.2217;206416970865.05292;406960416190.3671;53244.50344979541;0.0;-0.0;5736.160302554888;1811001.5651163242;356475.9521525785;0.0;480372.6627150219;1.560106700251541;0.14317548952864848
2495;2019-08-24 10:35:45.142;812;758;275;274;215;39;185;39;54;44;665;278;48;48;253;139;268;705;273;163;185;39;751;360;365;138;364;276;747;-2.0;-1.0;1082.0;66.0;197.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41185.796875;14633.048828125;21694.923828125;1273.57702636719;719.0;343789;706.0;1207.0;Calculated values ==>;1566635745.142;354.36;348.96000000000004;300.66;300.56;294.66;277.06;274.38016830617;291.66;277.06;278.56;277.56;339.66;300.96000000000004;277.96000000000004;277.96000000000004;298.46000000000004;287.06;299.96000000000004;343.66;289.46000000000004;291.66;343.76;345.06000000000006;277.06;242.14157278889297;264.60387354146746;274.38016830617;300.46000000000004;7509999.999999999;3600000.0;3650000.0;1380000.0;3640000.0;2760000.0;7470000.0;0.0;0.0;0.18033333333333335;0.011000000000000001;0.03283333333333333;0.03283333333333333;3.022650588542416;14633.048828125;21694.923828125;1273.57702636719;41185.796875;498149.3251311327;490702.20702425455;276776.09692456294;276283.0924321556;253257.2958040758;430148.3826014536;456734.413091994;454096.1863580534;473339.4428557924;521934.4060413144;480618.1768792016;453328.14760807337;453328.14760807337;466064.25039095;451023.10260554776;273121.2191090661;482694.3508106424;453618.9998577814;456734.413091994;296085.73418796173;301532.38793589;472850.0741107318;202991.3256378674;276776.09692456294;274.36927116288837;1620004.8658298522;585918.358799193;82652.38708253248;719339.4381564943;0;46;42;0;23;29;25;7;44;50;533267388574.7831;206500742009.88528;407125856695.0361;45282.57654987354;2968.4462332015087;-0.0;5908.631380830653;1811823.322014827;356500.71023096645;0.0;480469.78512946353;1.4403569698868863;0.13659326599933527
2496;2019-08-24 10:36:45.102;809;756;270;269;209;39;186;39;61;44;672;277;57;56;253;136;268;706;268;165;185;40;755;361;366;144;365;276;751;-2.0;-1.0;1170.0;275.0;201.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40496.99609375;14696.1328125;21827.921875;1241.93481445312;718.0;343790;705.0;1212.0;Calculated values ==>;1566635805.102;354.06000000000006;348.76;300.16;300.06;294.06;277.06;274.4858918419099;291.76000000000005;277.06;279.26000000000005;277.56;340.36;300.86;278.86;278.76000000000005;298.46000000000004;286.76000000000005;299.96000000000004;343.76;289.66;291.66;343.66;344.96000000000004;277.16;243.40439225979637;264.60387354146746;274.4858918419099;299.96000000000004;7550000.0;3610000.0;3660000.0;1440000.0;3650000.0;2760000.0;7509999.999999999;0.0;0.0;0.19499999999999998;0.04583333333333333;0.033499999999999995;0.033499999999999995;3.0353524760578434;14696.1328125;21827.921875;1241.93481445312;40496.99609375;497345.4790467312;490002.4945017687;274033.4688255792;273575.0617111596;251165.6407830493;430081.6785162784;456710.18191563094;454986.8862788728;472555.8254779879;522658.93611099717;480506.2591630749;454478.6076128289;454351.2504211416;465920.2808716204;450403.0346948328;272809.88037313725;482411.9839547754;453734.09205777035;456570.1231147491;295666.80309349706;301113.3779324612;472160.7387857882;203205.37252921402;274033.4688255792;274.4568047821517;1620685.101978397;586162.6057064557;82673.33570615354;719701.886743997;0;46;42;0;23;29;25;7;44;50;533486542374.9225;206585285609.9391;407291346295.14136;49097.395181183456;12327.120953426314;-0.0;6114.97791868719;1812609.2974465762;356628.0883155628;0.0;480569.91507586045;1.7883681837544352;0.1914752507139609
2497;2019-08-24 10:37:45.133;807;756;272;271;208;43;180;40;64;44;666;274;61;71;254;135;268;708;274;167;180;39;769;364;369;136;368;278;765;-1.0;0.0;1017.0;250.0;196.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;41835.16015625;14918.015625;22225.71875;2143.517578125;718.0;343791;705.0;1208.0;Calculated values ==>;1566635865.133;353.86;348.76;300.36;300.26000000000005;293.96000000000004;277.46000000000004;274.8017692304317;291.16;277.16;279.56;277.56;339.76;300.56;279.26000000000005;280.26000000000005;298.56;286.66;299.96000000000004;343.96000000000004;289.86;291.16;343.66;344.96000000000004;277.06;241.71165711629368;264.86050150153983;274.8017692304317;300.56;7690000.000000001;3640000.0;3690000.0;1360000.0;3679999.9999999995;2780000.0;7650000.0;0.0;0.0;0.1695;0.041666666666666664;0.03266666666666666;0.03266666666666666;3.025334811120359;14918.015625;22225.71875;2143.517578125;41835.16015625;495733.0653082266;488579.44473984384;273821.455159684;273377.2171627992;250395.4606110425;429879.7862731237;455366.78467102646;455032.147585316;473598.9642825547;521875.4905071989;479927.79901757534;454650.1987343439;455919.39967626095;465618.38118190103;449708.3507984093;271784.6579838882;481186.2879798311;453505.6388054544;455366.78467102646;295666.80309349706;301113.3779324612;473111.07959547755;203965.96209061792;273821.455159684;274.7646803411011;1621371.557764997;586409.5177817137;82701.56238563084;720069.1900906506;0;46;42;0;23;29;25;7;44;51;533707156299.55096;206669329009.79755;407457632164.8613;42555.718441351324;11214.379896035818;-0.0;5930.480764037186;1813373.4680097164;356824.3688482176;0.0;480670.34576043894;1.5195916266338807;0.16556480421019804
2498;2019-08-24 10:38:45.153;811;758;279;279;214;42;172;41;65;44;660;274;63;83;254;137;268;712;275;165;172;37;778;364;369;132;367;278;774;-1.0;-1.0;1318.0;217.0;185.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;42684.62109375;15093.1103515625;22505.830078125;2168.58618164062;720.0;343792;706.0;1209.0;Calculated values ==>;1566635925.153;354.26;348.96000000000004;301.06;301.06;294.56;277.36;274.8017692304317;290.36;277.26000000000005;279.66;277.56;339.16;300.56;279.46000000000004;281.46000000000004;298.56;286.86;299.96000000000004;344.36;289.66;290.36;343.76;345.16;276.86;240.83765695389522;264.86050150153983;274.8017692304317;300.66;7780000.0;3640000.0;3690000.0;1320000.0;3670000.0000000005;2780000.0;7740000.000000001;0.0;0.0;0.21966666666666665;0.036166666666666666;0.030833333333333334;0.030833333333333334;3.0274788531750767;15093.1103515625;22505.830078125;2168.58618164062;42684.62109375;495460.7294179619;487961.1353131051;276273.54572984;276273.54572984;252007.8054533009;429879.7862731237;454225.02672394516;455159.23490108957;474115.52784487547;521253.31376953784;479927.79901757534;454904.9462215527;457428.0179345776;465762.9190754383;450005.2370249497;271172.1265779267;480825.08137145435;453216.59507709363;454225.02672394516;296085.73418796173;301951.40411888575;473436.4806182908;203966.23418594472;276273.54572984;274.76478520458056;1622076.1240551586;586659.6938633382;82737.50856182625;720442.0772532166;0;46;42;0;23;29;25;7;44;51;533928630100.36035;206749755810.09146;407624487765.4711;55178.72915709348;9745.840579303182;-0.0;5486.837330651576;1814188.1932272576;356999.09557565197;0.0;480765.521793015;1.7705754686536361;0.18875171422857548
2499;2019-08-24 10:39:45.154;818;762;281;281;219;41;177;41;66;45;671;276;64;88;255;139;268;715;278;163;177;35;778;363;368;131;367;279;774;128.0;-1.0;1369.0;217.0;183.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;42869.5703125;15102.7099609375;22523.22265625;2184.83374023438;723.0;343793;709.0;1208.0;Calculated values ==>;1566635985.154;354.96000000000004;349.36;301.26000000000005;301.26000000000005;295.06;277.26000000000005;274.69669130483857;290.86;277.26000000000005;279.76000000000005;277.66;340.26;300.76000000000005;279.56;281.96000000000004;298.66;287.06;299.96000000000004;344.66;289.46000000000004;290.86;344.06000000000006;345.46000000000004;276.66;240.61611355647437;264.9883086891361;274.69669130483857;300.96000000000004;7780000.0;3629999.9999999995;3679999.9999999995;1310000.0;3670000.0000000005;2790000.0;7740000.000000001;0.021333333333333333;0.0;0.22816666666666666;0.036166666666666666;0.030500000000000003;0.051833333333333335;3.0244333810060775;15102.7099609375;22523.22265625;2184.83374023438;42869.5703125;496481.6215817689;488567.65158506896;277207.1406509039;277207.1406509039;253614.13923852702;429947.3805835815;455108.3288836743;455118.81585650734;474340.9607716398;522312.74109427957;480031.2816864646;454864.1114221241;457891.5080003153;465894.2078454827;450482.52649919456;271172.1265779267;481300.20202339866;453100.55687268067;455108.3288836743;297342.5633918147;303208.48990285693;473372.2673856561;203679.30366402533;246944.87976884458;274.6493715918014;1622789.087531876;586911.3298928357;82773.78766577304;720817.3256129182;0;46;42;0;23;29;25;7;44;51;534149733785.09326;206828657124.99615;407791590550.2693;57370.11536525131;9753.895521265646;-0.0;10789.80544578534;1815126.1158955947;357161.5960845904;0.0;480901.1627432996;1.9571041570210042;0.19694994399798094
2500;2019-08-24 10:40:45.124;824;765;280;279;218;41;183;41;66;45;689;279;65;90;255;140;268;718;281;164;183;34;779;363;368;127;367;281;775;0.0;-2.0;1721.0;84.0;191.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;42902.0546875;15074.466796875;22568.6875;2226.10107421875;725.0;343794;711.0;1207.0;Calculated values ==>;1566636045.124;355.56000000000006;349.66;301.16;301.06;294.96000000000004;277.26000000000005;274.69669130483857;291.46000000000004;277.26000000000005;279.76000000000005;277.66;342.06000000000006;301.06;279.66;282.16;298.66;287.16;299.96000000000004;344.96000000000004;289.56;291.46000000000004;344.26;345.66;276.56;239.71726792356844;265.2429198363724;274.69669130483857;301.26000000000005;7790000.000000001;3629999.9999999995;3679999.9999999995;1270000.0;3670000.0000000005;2810000.0;7750000.0;0.0;0.0;0.28683333333333333;0.014;0.03183333333333333;0.03183333333333333;3.021568282606723;15074.466796875;22568.6875;2226.10107421875;42902.0546875;497259.24390401284;488919.745822276;276652.51662158075;276189.93142142164;253256.5203492386;429947.3805835815;455958.32650772657;454782.71430586115;474852.896959298;524017.8834689587;480126.4883850563;454654.77027095796;457819.6911013152;465894.2078454827;450629.7844503968;271106.08104680665;481664.5137956408;453245.1519232265;455958.32650772657;298180.4796168596;304046.57827927166;473793.5715148927;203752.64629411913;276652.51662158075;274.6776747454845;1623503.4936921126;587162.6806277009;82810.52707701594;721192.9036481072;0;46;42;0;23;29;25;7;44;51;534370423385.19855;206906018425.03305;407959506550.34937;72003.79117470134;3780.5729530908297;-0.0;5707.901614708975;1816203.692725998;357274.32692831184;0.0;481038.5748950899;2.0439876537444728;0.20578546384415006
2501;2019-08-24 10:41:45.095;828;768;279;278;215;42;186;42;65;46;703;281;64;82;256;138;268;721;280;166;186;34;786;364;369;129;368;282;782;-3.0;-1.0;1758.0;92.0;199.0;0;85;100;1;0;0;1;1;0;0;1;0;0;0;0;42279.8828125;15234.75;22799.869140625;1232.71362304688;727.0;343795;712.0;1208.0;Calculated values ==>;1566636105.095;355.96000000000004;349.96000000000004;301.06;300.96000000000004;294.66;277.36;274.8017692304317;291.76000000000005;277.36;279.66;277.76000000000005;343.46000000000004;301.26000000000005;279.56;281.36;298.76000000000005;286.96000000000004;299.96000000000004;345.26;289.76000000000005;291.76000000000005;344.36;345.86;276.56;240.16925963744896;265.3697278774862;274.8017692304317;301.16;7859999.999999999;3640000.0;3690000.0;1290000.0;3679999.9999999995;2820000.0;7820000.0;0.0;0.0;0.293;0.015333333333333334;0.033166666666666664;0.033166666666666664;3.023709266361278;15234.75;22799.869140625;1232.71362304688;42279.8828125;497186.73792789126;488663.80257555685;275621.5297848303;275174.94456405286;252066.10220945042;429879.7862731237;456215.92260265833;454485.7265476367;474693.8324563668;525389.0686170494;480230.74202525045;454357.3346600176;456650.6653515368;465881.35710542713;450153.3575985836;270654.2504383038;481373.1517069136;453361.210212964;456215.92260265833;298599.4468028795;304884.691753025;473534.8580475586;204004.59430324397;275621.5297848303;274.77956698750074;1624213.0000768453;587415.135355367;82839.33660146844;721570.792218705;0;46;42;0;23;29;25;7;44;51;534591416520.03687;206982781304.9769;408128324915.2259;73390.97174760707;4132.797377412824;-0.0;5989.714028457963;1817414.7301316694;357340.23980772065;0.0;481136.007909982;2.1267928651049157;0.21363856882988783
2502;2019-08-24 10:42:45.115;831;772;283;281;218;44;183;42;60;47;715;282;60;75;256;140;268;725;280;167;183;36;841;363;368;138;366;272;836;222.0;-2.0;1190.0;60.0;231.0;0;99;0;1;0;1;1;1;0;0;1;0;0;0;0;56268.71875;27546.30859375;24684.65234375;1239.62878417969;731.0;343796;714.0;1209.0;Calculated values ==>;1566636165.115;356.26;350.36;301.46000000000004;301.26000000000005;294.96000000000004;277.56;274.69669130483857;291.46000000000004;277.36;279.16;277.86;344.66;301.36;279.16;280.66;298.76000000000005;287.16;299.96000000000004;345.66;289.86;291.46000000000004;344.56000000000006;346.26;276.76000000000005;242.14157278889297;264.08650396036035;274.69669130483857;301.16;8410000.0;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;2720000.0;8359999.999999999;0.037000000000000005;0.0;0.19833333333333333;0.01;0.0385;0.07550000000000001;3.0254849885496062;27546.30859375;24684.65234375;1239.62878417969;56268.71875;492432.7503874909;483720.53110637405;273553.22840652196;272765.6666615419;251362.0668877658;429947.3805835815;455958.32650772657;455529.37811051385;473632.86133578786;527411.2393438512;481543.5494277042;455529.37811051385;457402.8244415097;466169.14798624744;450629.7844503968;267613.64718108706;476005.1920321724;453677.8211271287;455958.32650772657;299437.39939995663;306560.99450073834;472556.2466753328;203758.06079220062;239348.97407897376;274.6797636681329;1625034.5121690538;587771.763013142;82859.94632247325;721966.6284657309;0;46;43;0;23;29;25;7;44;51;534812590219.96655;207062908004.95145;408294580315.17303;49934.64460146546;2687.9818588313215;-0.0;16354.00610837084;1818442.786172075;357397.09858128027;0.0;481322.267643619;1.2899919923774656;0.10782829649896761
2503;2019-08-24 10:43:45.116;854;790;281;281;217;48;171;43;43;48;710;280;45;60;256;139;268;736;277;166;171;37;844;371;376;144;374;259;838;-3.0;-1.0;1983.0;269.0;188.0;0;99;0;1;0;1;1;1;0;0;1;0;0;0;0;56215.3671875;27493.134765625;24651.79296875;1140.33483886719;744.0;343797;724.0;1207.0;Calculated values ==>;1566636225.116;358.56000000000006;352.16;301.26000000000005;301.26000000000005;294.86;277.96000000000004;275.5313989812953;290.26000000000005;277.46000000000004;277.46000000000004;277.96000000000004;344.16;301.16;277.66;279.16;298.76000000000005;287.06;299.96000000000004;346.76;289.76000000000005;290.26000000000005;345.56000000000006;347.56000000000006;276.86;243.40439225979637;262.3656120759269;275.5313989812953;300.86;8440000.0;3710000.0;3760000.0;1440000.0;3740000.0;2590000.0;8380000.0;0.0;0.0;0.33049999999999996;0.04483333333333333;0.03133333333333333;0.03133333333333333;3.018102006959508;27493.134765625;24651.79296875;1140.33483886719;56215.3671875;495630.35043151205;486373.4539549882;272647.1747735738;272647.1747735738;251003.40628044648;429398.2889081932;452874.1524986082;455574.12471773;472950.60946461116;527908.2632803476;482861.3752402155;455820.7939208143;457658.47440630756;465011.3845429449;449016.9876755699;267468.634237222;477624.429209187;452139.8995820146;452874.1524986082;303627.53096179874;312009.6876057385;471864.221826097;205747.09611539208;272647.1747735738;275.48189010042034;1625971.8951735236;588230.43268495;82879.77968319185;722377.7723617891;0;46;43;0;23;29;25;7;44;51;535035793939.6969;207147509414.84924;408453882969.9806;82567.83295307266;11930.917802696604;-0.0;5647.111968717744;1819546.9918868174;357518.9247753819;0.0;481505.61334975075;1.8794289056347149;0.20211864089485793
2504;2019-08-24 10:44:45.086;883;809;274;272;225;51;168;46;7;49;686;279;12;48;254;149;269;744;277;165;168;38;825;373;378;149;376;258;818;-2.0;-1.0;2157.0;201.0;177.0;19;99;0;1;0;1;1;1;0;0;1;0;0;0;0;55169.875;26925.185546875;24826.609375;1119.5634765625;756.0;343798;735.0;1210.0;Calculated values ==>;1566636285.086;361.46000000000004;354.06000000000006;300.56;300.36;295.66;278.26000000000005;275.73799182748917;289.96000000000004;277.76000000000005;273.86;278.06;341.76;301.06;274.36;277.96000000000004;298.56;288.06;300.06;347.56000000000006;289.66;289.96000000000004;346.66;348.76;276.96000000000004;244.42749628697553;262.23063862743834;275.73799182748917;300.86;8250000.0;3729999.9999999995;3779999.9999999995;1490000.0;3760000.0;2580000.0;8180000.0;0.0;0.0;0.3595;0.033499999999999995;0.029500000000000002;0.029500000000000002;3.023378504732565;26925.185546875;24826.609375;1119.5634765625;55169.875;501627.034988366;491308.2491476747;271092.7308026087;270316.0523281395;254066.86956451216;429258.0297950786;452082.53306720103;451238.8370413945;472394.17025429383;525535.8358814964;482869.55159595347;451872.7010204095;456354.50165650685;464452.01922844147;450152.75723421585;268792.134340563;481134.9018816217;451638.2690733752;452082.53306720103;308237.3991652946;317040.2365367038;471299.48975746526;206299.72141493778;271092.7308026087;275.7024982238037;1626899.641420353;588683.691944769;82898.60275291976;722789.8862215072;0;46;43;0;23;29;25;7;44;51;535261880839.80475;207235365464.89114;408608905420.05457;88055.61206771119;8877.492239474668;-0.0;5339.199166805473;1820968.1429983142;357692.2414907742;0.0;481597.12016629404;1.9343611848076474;0.2027664081526659
