;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2505;2019-08-24 10:45:45.137;896;819;277;276;229;49;183;48;-10;50;658;278;-7;35;254;154;269;746;273;165;182;37;811;371;376;140;374;258;802;-2.0;-1.0;1822.0;52.0;176.0;63;1;0;1;0;1;1;1;0;0;1;1;0;0;0;56877.8203125;26623.09375;26190.22265625;1962.4338378906198;763.0;343799;743.0;1208.0;Calculated values ==>;1566636345.137;362.76;355.06000000000006;300.86;300.76000000000005;296.06;278.06;275.5313989812953;291.46000000000004;277.96000000000004;272.16;278.16;338.96000000000004;300.96000000000004;272.46000000000004;276.66;298.56;288.56;300.06;347.76;289.66;291.36;347.46000000000004;349.46000000000004;276.86;242.56692532238324;262.23063862743834;275.5313989812953;300.46000000000004;8109999.999999999;3710000.0;3760000.0;1400000.0;3740000.0;2580000.0;8020000.0;0.0;0.0;0.30366666666666664;0.008666666666666666;0.029333333333333333;0.029333333333333333;3.017074683407375;26623.09375;26190.22265625;1962.4338378906198;56877.8203125;504714.8985960841;494354.8216908241;273303.4508664177;272890.1758892926;255884.276524484;429398.2889081932;454616.67107172974;449060.45439469354;473667.5473979283;522672.3241863526;482760.30599732755;449447.58674026653;454751.82338565396;464745.3073981565;451256.75146044773;269556.44547832245;483173.9883984703;451992.4458512606;454472.4852422526;311590.51834565785;319975.17213553557;472391.7460337592;205841.4633383494;273303.4508664177;275.51789728063267;1627834.1658876392;589130.3069067674;82924.30789473846;723215.3878584991;0;46;43;0;23;29;25;7;45;51;535488273110.25055;207322139160.062;408763837000.3597;73857.50028410983;2310.102450026885;-0.0;5314.291675024489;1822318.5658217845;357785.5506921662;0.0;481685.9747190444;1.4875541466066429;0.14351657349850613
2506;2019-08-24 10:46:45.087;895;821;281;280;231;45;188;47;-13;50;640;277;-12;35;255;156;269;739;276;163;188;34;775;368;373;125;371;272;768;-1.0;-1.0;1174.0;39.0;166.0;81;1;100;1;0;0;1;1;0;0;1;1;0;0;0;45256.05078125;15017.4560546875;25738.197265625;2147.474609375;764.0;343800;747.0;1212.0;Calculated values ==>;1566636405.087;362.66;355.26;301.26000000000005;301.16;296.26000000000005;277.66;275.2199585193972;291.96000000000004;277.86;271.86;278.16;337.16;300.86;271.96000000000004;276.66;298.66;288.76000000000005;300.06;347.06000000000006;289.46000000000004;291.96000000000004;347.86;349.56000000000006;276.56;239.25999513918347;264.08650396036035;275.2199585193972;300.76000000000005;7750000.0;3679999.9999999995;3729999.9999999995;1250000.0;3710000.0;2720000.0;7680000.0;0.0;0.0;0.19566666666666668;0.006500000000000001;0.027666666666666666;0.027666666666666666;3.0268770911575986;15017.4560546875;25738.197265625;2147.474609375;45256.05078125;507660.79944591573;497852.35530353826;277745.87331951066;277264.74530178076;257835.78033847737;429606.4342157736;455835.72132086084;446020.8302513886;475587.2557648766;519674.36169717944;480987.36552914703;446156.3094114215;452351.87791029084;465315.4189708446;452083.05306988035;271792.32950577815;485683.07157645;452226.9620599493;455835.72132086084;313267.23492439475;320394.4760798638;474051.4637773472;205051.3401106279;277745.87331951066;275.2010443975465;1628684.5722143878;589477.0223168853;82958.52859065925;723647.7640757785;0;46;43;0;23;29;25;7;45;51;535712785859.53625;207401572909.8093;408922704499.85425;47149.696904208846;1748.5008038336757;-0.0;4927.152461370688;1823326.1188007235;357819.34420109604;0.0;481771.24896543653;1.254578693134584;0.11975332610821098
2507;2019-08-24 10:47:45.098;871;805;287;286;236;43;190;45;-12;51;655;279;-11;34;255;156;268;698;278;161;190;34;762;365;370;129;368;275;755;-1.0;-1.0;779.0;63.0;170.0;92;88;100;1;0;0;1;1;0;0;1;0;0;0;0;44648.89453125;14829.5966796875;25696.759765625;1208.45104980469;756.0;343801;742.0;1212.0;Calculated values ==>;1566636465.098;360.26;353.66;301.86;301.76000000000005;296.76000000000005;277.46000000000004;274.9066339382667;292.16;277.66;271.96000000000004;278.26000000000005;338.66;301.06;272.06;276.56;298.66;288.76000000000005;299.96000000000004;342.96000000000004;289.26000000000005;292.16;347.36;348.76;276.56;240.16925963744896;264.4750485637546;274.9066339382667;300.96000000000004;7620000.0;3650000.0;3700000.0;1290000.0;3679999.9999999995;2750000.0;7550000.0;0.0;0.0;0.12983333333333333;0.0105;0.028333333333333332;0.028333333333333332;3.028375824575099;14829.5966796875;25696.759765625;1208.45104980469;44648.89453125;505454.7735908686;496771.07081926754;282243.9052759059;281684.43368078535;260145.8408486059;429811.8947417682;456614.5539490984;445572.9594326982;475176.14485555404;520980.4397853957;480850.2733076023;445709.6374333738;451695.6078583451;465749.9238030741;452609.8878949277;272285.41066634556;480720.30417279474;452461.202393055;456614.5539490984;311171.3556482807;317040.2365367038;473534.8580475586;204199.44335858844;282243.9052759059;274.8593833173479;1629433.9174487225;589725.7933566506;82986.49976500063;724076.4673000072;0;46;43;0;23;29;25;7;45;51;535935726725.1173;207477786880.00793;409086834585.282;31338.328170288583;2828.021854234187;-0.0;4940.50171240712;1823980.3055903097;357857.4888819223;0.0;481853.4944926818;0.9370320383412634;0.09060521711445818
2508;2019-08-24 10:48:45.108;847;791;290;290;241;39;192;43;-2;51;679;280;-5;27;256;156;268;683;279;158;192;35;751;360;365;130;364;274;745;273.0;-1.0;688.0;61.0;185.0;83;64;100;1;0;0;1;1;0;0;1;0;0;0;0;43975.79296875;14639.1396484375;24897.611328125;1061.40600585938;749.0;343802;735.0;1209.0;Calculated values ==>;1566636525.108;357.86;352.26;302.16;302.16;297.26000000000005;277.06;274.38016830617;292.36;277.46000000000004;272.96000000000004;278.26000000000005;341.06000000000006;301.16;272.66;275.86;298.76000000000005;288.76000000000005;299.96000000000004;341.46000000000004;288.96000000000004;292.36;346.66;348.06000000000006;276.66;240.39332010688793;264.3458800820626;274.38016830617;301.06;7509999.999999999;3600000.0;3650000.0;1300000.0;3640000.0;2740000.0;7450000.0;0.0455;0.0;0.11466666666666667;0.010166666666666666;0.030833333333333334;0.07633333333333334;3.0221795232968924;14639.1396484375;24897.611328125;1061.40600585938;43975.79296875;503084.9589502426;495708.78783193015;285433.39007470105;285433.39007470105;262459.99595948146;430148.3826014536;457709.1576469882;447122.6529752295;475048.9091355385;523543.4861555505;481081.86502421915;446718.03663649166;450962.8242653593;466455.85816738626;453478.29148776946;273121.2191090661;479479.8726276036;452899.1375264246;457709.1576469882;308237.3991652946;314105.63291466556;473501.9964771252;202927.12967462363;236253.8942467073;274.34439897371743;1630172.5796009488;589971.4070881464;83005.41839304073;724498.1573290146;0;46;43;0;23;29;25;7;45;51;536156263475.0823;207555499829.99557;409251562035.2558;28001.086671802805;2750.8444791587663;-0.0;16904.418439554778;1824474.883129769;357903.98718311865;0.0;482035.5658340861;1.1738550006383421;0.08659747049919636
2509;2019-08-24 10:49:45.119;832;782;287;286;232;37;193;39;15;51;693;280;10;23;256;150;268;679;280;156;193;36;748;357;363;130;361;272;743;-1.0;-1.0;1007.0;65.0;209.0;72;47;100;1;0;0;1;1;0;0;1;0;0;0;0;43324.83203125;14609.80859375;24511.41015625;944.17431640625;743.0;343803;730.0;1212.0;Calculated values ==>;1566636585.119;356.36;351.36;301.86;301.76000000000005;296.36;276.86;274.0616903277293;292.46000000000004;277.06;274.66;278.26000000000005;342.46000000000004;301.16;274.16;275.46000000000004;298.76000000000005;288.16;299.96000000000004;341.06000000000006;288.76000000000005;292.46000000000004;346.16;347.46000000000004;276.76000000000005;240.39332010688793;264.08650396036035;274.0616903277293;301.16;7480000.0;3570000.0000000005;3629999.9999999995;1300000.0;3610000.0;2720000.0;7430000.0;0.0;0.0;0.16783333333333333;0.010833333333333334;0.034833333333333334;0.034833333333333334;3.0307891665838405;14609.80859375;24511.41015625;944.17431640625;43324.83203125;501255.5999476434;494603.5563185118;283833.9239261573;283222.4275189508;259257.8840109631;430346.717906069;458169.81719356444;449754.1897379995;475048.9091355385;525146.8466183916;481321.1928796483;449096.2227627632;450799.6524007807;466883.92173941486;453140.38140994735;273360.698230042;479075.23685512756;452958.6785604905;458169.81719356444;306141.9092990094;311590.51834565785;473598.7871360312;202146.55574874434;283833.9239261573;274.02748710287915;1630900.2181842425;590215.193009058;83022.13462645115;724909.97466016;0;46;43;0;23;29;25;7;45;51;536374703514.78375;207633514129.88895;409415392065.0319;41556.81457119666;2940.7325066956078;-0.0;6072.7002821480155;1825054.6385750175;357951.4256867341;0.0;482227.0769271033;1.2621927176958627;0.12199534343129488
2510;2019-08-24 10:50:45.099;824;776;284;283;233;39;189;38;33;51;698;280;27;25;257;148;268;685;282;160;189;38;741;361;366;133;364;271;734;-2.0;-1.0;1511.0;119.0;210.0;89;41;100;1;0;0;1;1;0;0;1;0;0;0;0;43229.03515625;14456.37890625;24801.451171875;896.52978515625;739.0;343804;727.0;1213.0;Calculated values ==>;1566636645.099;355.56000000000006;350.76;301.56;301.46000000000004;296.46000000000004;277.06;274.4858918419099;292.06;276.96000000000004;276.46000000000004;278.26000000000005;342.96000000000004;301.16;275.86;275.66;298.86;287.96000000000004;299.96000000000004;341.66;289.16;292.06;345.86;347.06000000000006;276.96000000000004;241.05796691057077;263.95629194202945;274.4858918419099;301.36;7409999.999999999;3610000.0;3660000.0;1330000.0;3640000.0;2710000.0;7340000.000000001;0.0;0.0;0.2518333333333333;0.01983333333333333;0.035;0.035;3.03402745614411;14456.37890625;24801.451171875;896.52978515625;43229.03515625;500770.4124052215;494611.0776906567;283269.97042682586;282650.30094599526;260039.10319991363;430081.6785162784;457129.41179851815;452269.67985763925;474666.01614662335;525740.6518406259;481440.61558709893;451496.512599619;451237.76587210665;466586.1840761427;452153.818075147;273940.9979220606;481029.9444528691;453014.114268548;457129.41179851815;304884.691753025;309913.9067706182;473403.82665571757;203188.41446178022;283269.97042682586;274.4502425558143;1631621.2599836255;590457.330498892;83037.46871423544;725320.778191188;0;46;43;0;23;29;25;7;45;51;536593330614.8533;207712387829.91403;409578237765.0837;62726.96533552382;5359.272341846424;-0.0;6085.08044800923;1825923.38039735;358020.56933825824;0.0;482328.3579949403;1.8471547891168025;0.1891353466373481
2511;2019-08-24 10:51:45.130;815;770;290;290;239;38;181;39;46;51;698;280;42;33;257;152;268;682;282;160;181;40;738;358;363;137;361;272;732;132.0;-2.0;915.0;74.0;208.0;85;45;100;1;0;0;1;1;0;0;1;0;0;0;0;43408.0625;14417.2021484375;24537.787109375;931.059448242188;736.0;343805;723.0;1212.0;Calculated values ==>;1566636705.13;354.66;350.16;302.16;302.16;297.06;276.96000000000004;274.1680685717883;291.26000000000005;277.06;277.76000000000005;278.26000000000005;342.96000000000004;301.16;277.36;276.46000000000004;298.86;288.36;299.96000000000004;341.36;289.16;291.26000000000005;345.46000000000004;346.76;277.16;241.92719264551067;264.08650396036035;274.1680685717883;301.36;7380000.0;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;2720000.0;7320000.0;0.022000000000000002;0.0;0.1525;0.012333333333333333;0.034666666666666665;0.05666666666666667;3.03207725185563;14417.2021484375;24537.787109375;931.059448242188;43408.0625;499781.4419486719;493941.4232513759;287710.0449530367;287710.0449530367;262379.07387371117;430280.9020939914;456504.1082933979;453758.9345247691;474152.6912541529;525661.8248073705;481321.1928796483;453248.96302749077;452094.4563871022;467013.5131080222;453252.6523967148;274199.63202847017;480787.5950049455;453533.268337165;456504.1082933979;303208.48990285693;308656.51637580903;473078.44118532055;202425.50898351194;254599.5780472212;274.140522556022;1632343.608819917;590698.0679917057;83052.70649333559;725732.150943971;0;46;43;0;23;29;25;7;45;51;536812143610.3538;207793429680.09943;409741221930.45654;38328.34739504171;3338.0528304889726;-0.0;11441.256713950012;1826765.9431046287;358093.0844950103;0.0;482474.4862655759;1.3314845331224543;0.11809365043243554
2512;2019-08-24 10:52:45.130;809;766;287;287;232;34;178;36;54;50;695;280;51;45;257;144;268;685;277;155;178;41;743;355;360;143;358;274;738;498.0;-1.0;1289.0;16.0;239.0;66;72;100;1;0;0;1;1;0;0;1;0;0;0;0;43128.76953125;14502.8388671875;24002.1328125;1071.81164550781;733.0;343806;721.0;1213.0;Calculated values ==>;1566636765.13;354.06000000000006;349.76;301.86;301.86;296.36;276.56;273.8482719121499;290.96000000000004;276.76000000000005;278.56;278.16;342.66;301.16;278.26000000000005;277.66;298.86;287.56;299.96000000000004;341.66;288.66;290.96000000000004;345.26;346.46000000000004;277.26000000000005;243.1966462407574;264.3458800820626;273.8482719121499;300.86;7430000.0;3550000.0;3600000.0;1430000.0;3579999.9999999995;2740000.0;7380000.0;0.083;0.0;0.21483333333333335;0.0026666666666666666;0.03983333333333334;0.12283333333333335;3.0351289982755327;14502.8388671875;24002.1328125;1071.81164550781;43128.76953125;498469.5482771666;492772.12669857923;284578.1212059589;284578.1212059589;259487.03348766538;430477.46260093397;456579.465419306;454435.6487264574;473278.1180222493;525194.6815850902;481081.86502421915;454054.15687377716;453288.0055065828;467438.4851594835;452631.20222892443;273771.98317385535;480582.31340277987;453335.3603122476;456579.465419306;302370.42649719206;307399.1840295507;472391.1323836129;201701.87696198435;228577.61966796796;273.84520252077806;1633064.7490868443;590939.0683335026;83069.39708578351;726136.6502766534;0;46;43;0;23;29;25;7;45;51;537029043610.3538;207877429680.09943;409905021930.45654;54295.638634067625;721.8380144576762;-0.0;28006.226719789363;1827537.8096548712;358126.9169187182;0.0;482803.2152941904;2.0977880563491937;0.14682958013958314
2513;2019-08-24 10:53:45.131;809;766;286;286;218;34;172;34;60;49;689;280;57;56;257;130;268;698;273;154;172;42;753;354;359;144;357;277;749;87.0;-1.0;1780.0;90.0;246.0;55;88;100;1;0;0;1;1;0;0;1;0;0;0;0;43263.7265625;14665.703125;23968.02734375;1172.89672851562;732.0;343807;719.0;1208.0;Calculated values ==>;1566636825.131;354.06000000000006;349.76;301.76000000000005;301.76000000000005;294.96000000000004;276.56;273.7412296467126;290.36;276.56;279.16;278.06;342.06000000000006;301.16;278.86;278.76000000000005;298.86;286.16;299.96000000000004;342.96000000000004;288.56;290.36;345.06000000000006;346.36;277.36;243.40439225979637;264.73235714968143;273.7412296467126;300.46000000000004;7530000.0;3540000.0;3590000.0;1440000.0;3570000.0000000005;2770000.0;7490000.000000001;0.0145;0.0;0.2966666666666667;0.015000000000000001;0.041;0.0555;3.022800422502552;14665.703125;23968.02734375;1172.89672851562;43263.7265625;497533.38955377485;491681.57295842847;282424.7282653286;282424.7282653286;254179.26547408313;430542.39183029096;455907.9783805216;454691.5424637614;473049.25879613834;524336.9439388091;480721.65802366205;454309.18364073464;454181.4972186479;467579.62498545926;450790.34610119683;272964.4417413207;481386.37339926313;453365.2895126709;455907.9783805216;301532.38793589;306980.0860723078;472358.32031004626;201415.17313824152;261260.06971861215;273.7288210531444;1633784.6985523803;591182.1435676636;83088.10330064282;726536.4082733281;0;46;43;0;23;29;25;7;45;51;537244747205.09326;207963531114.99542;410070324685.25684;75138.65623323758;4064.1472075770716;-0.0;10802.958930735973;1828616.4467544479;358166.8007935738;0.0;483126.63056438544;2.261074818660679;0.20995848232651732
2514;2019-08-24 10:54:45.141;812;767;282;282;208;34;155;33;64;47;683;279;61;63;258;119;268;710;274;151;155;42;781;354;359;144;357;279;777;215.0;-1.0;1763.0;5.0;244.0;45;99;100;1;0;0;1;1;0;0;1;0;0;0;0;43992.328125;15126.06640625;24561.203125;1247.791015625;733.0;343808;720.0;1212.0;Calculated values ==>;1566636885.141;354.36;349.86;301.36;301.36;293.96000000000004;276.56;273.7412296467126;288.66;276.46000000000004;279.56;277.86;341.46000000000004;301.06;279.26000000000005;279.46000000000004;298.96000000000004;285.06;299.96000000000004;344.16;288.26000000000005;288.66;345.16;346.46000000000004;277.36;243.40439225979637;264.9883086891361;273.7412296467126;300.56;7809999.999999999;3540000.0;3590000.0;1440000.0;3570000.0000000005;2790000.0;7770000.0;0.035833333333333335;0.0;0.29383333333333334;0.0008333333333333334;0.04066666666666666;0.0765;3.032626830923287;15126.06640625;24561.203125;1247.791015625;43992.328125;495321.8428283448;489019.3016155727;277415.7575590687;277415.7575590687;250024.93931694256;430542.39183029096;453508.0126488679;454864.1114221241;472851.94155074406;523556.26156843017;480368.4105216914;454481.1866346143;454736.5862419578;467708.15823788114;449179.68390132184;270975.13702923566;480174.6567479736;452936.0397022327;453508.0126488679;301951.40411888575;307399.1840295507;472358.32031004626;201445.7039088032;241830.6561760467;273.7407436533791;1634511.953530292;591430.4496911756;83108.27906057377;726940.885928879;0;46;43;0;23;29;25;7;45;51;537460183105.059;208049945514.9817;410237152485.23035;74462.77540766411;225.76051366770253;-0.0;16193.317770170823;1829863.3331310234;358202.55598278367;0.0;483351.63703168597;2.220147044547137;0.185486842105545
2515;2019-08-24 10:55:45.122;823;773;284;284;200;35;139;33;66;45;681;278;64;69;258;116;269;720;280;146;140;42;808;355;360;146;358;278;804;159.0;-2.0;1852.0;4.0;228.0;41;99;100;1;0;0;1;1;0;0;1;0;0;0;0;45182.28125;15600.1708984375;25318.451171875;1239.48388671875;736.0;343809;722.0;1211.0;Calculated values ==>;1566636945.122;355.46000000000004;350.46000000000004;301.56;301.56;293.16;276.66;273.8482719121499;287.06;276.46000000000004;279.76000000000005;277.66;341.26;300.96000000000004;279.56;280.06;298.96000000000004;284.76000000000005;300.06;345.16;287.76000000000005;287.16;345.36;346.76;277.36;243.81672145450628;264.86050150153983;273.8482719121499;301.16;8080000.0;3550000.0;3600000.0;1460000.0;3579999.9999999995;2780000.0;8040000.000000001;0.026500000000000003;0.0;0.30866666666666664;0.0006666666666666666;0.038;0.0645;3.029575537951459;15600.1708984375;25318.451171875;1239.48388671875;45182.28125;494378.3460562856;487188.6365723548;276135.1853727046;276135.1853727046;246838.28431785124;430477.46260093397;451023.10260554776;455286.2088161959;472391.9387022875;523429.38121800474;480376.9418863567;455032.147585316;455666.4565528745;467567.2557015158;448549.3907967373;269726.9938327362;478780.1129414988;452040.7222059545;451169.0687444768;302789.4550866088;308656.51637580903;472094.78864732845;201709.15828406907;245557.05021225743;273.8480418940368;1635254.8399525364;591686.4205853605;83128.99978776608;727356.4180874508;0;46;43;0;23;29;25;7;45;51;537675814799.867;208136917964.90424;410404199570.0816;78270.78293091648;180.25708690883957;-0.0;13261.975195328152;1831135.709735822;358205.93839135015;0.0;483597.02007693466;2.1754538808415633;0.1933490770454889
2516;2019-08-24 10:56:45.112;839;783;283;282;208;37;144;35;68;44;677;279;66;73;259;123;269;729;286;144;143;41;813;357;363;147;361;279;808;-1.0;-1.0;1740.0;226.0;217.0;51;99;100;1;0;0;1;1;0;0;1;0;0;0;0;45786.63671875;15656.6015625;25860.966796875;1240.66088867188;742.0;343810;726.0;1210.0;Calculated values ==>;1566637005.112;357.06000000000006;351.46000000000004;301.46000000000004;301.36;293.96000000000004;276.86;274.0616903277293;287.56;276.66;279.96000000000004;277.56;340.86;301.06;279.76000000000005;280.46000000000004;299.06;285.46000000000004;300.06;346.06000000000006;287.56;287.46000000000004;345.76;347.36;277.26000000000005;244.02132995426717;264.9883086891361;274.0616903277293;301.76000000000005;8130000.0;3570000.0000000005;3629999.9999999995;1470000.0;3610000.0;2790000.0;8080000.0;0.0;0.0;0.29;0.03766666666666666;0.036166666666666666;0.036166666666666666;3.025972062501581;15656.6015625;25860.966796875;1240.66088867188;45786.63671875;496281.11546158465;488324.8663072382;275410.3272560003;274985.3208568295;249124.701243467;430346.717906069;451216.75786615635;455373.0634216505;472161.1242600225;522934.67524554225;480368.4105216914;455118.81585650734;456006.7172219452;467272.39285998954;449216.37395764614;269444.1273706548;479799.8330426356;451216.75786615635;451070.3203772624;304465.6318710359;311171.3556482807;471863.4502349779;202200.26403633176;275410.3272560003;274.048381669719;1636012.7879233437;591946.850277059;83149.6642162521;727782.8421547333;0;46;43;0;23;29;25;7;45;51;537892678649.9015;208224803314.9182;410571271720.10815;73420.11182174242;10157.313346815668;-0.0;6353.036417885646;1832399.58984383;358292.0704539082;0.0;483760.45126399904;2.1032316624887266;0.22901683591936742
2517;2019-08-24 10:57:45.153;851;790;283;282;214;40;160;37;68;44;672;281;67;77;259;131;269;736;290;147;160;41;791;365;370;150;368;279;782;-3.0;-1.0;2240.0;371.0;186.0;92;99;100;1;0;0;1;1;0;0;1;0;0;0;0;46235.1953125;15277.4697265625;26848.705078125;1228.73889160156;747.0;343811;731.0;1212.0;Calculated values ==>;1566637065.153;358.26;352.16;301.46000000000004;301.36;294.56;277.16;274.9066339382667;289.16;276.86;279.96000000000004;277.56;340.36;301.26000000000005;279.86;280.86;299.06;286.26000000000005;300.06;346.76;287.86;289.16;346.26;347.86;277.26000000000005;244.62907804385475;264.9883086891361;274.9066339382667;302.16;7909999.999999999;3650000.0;3700000.0;1500000.0;3679999.9999999995;2790000.0;7820000.0;0.0;0.0;0.3733333333333333;0.06183333333333333;0.031000000000000003;0.031000000000000003;3.030049525428841;15277.4697265625;26848.705078125;1228.73889160156;46235.1953125;500053.7461176488;491973.8343849448;277450.7417165511;276986.70726524806;251749.9088639068;429811.8947417682;452315.22826958535;455373.0634216505;471764.45720038965;522416.4212771006;480592.9531078895;455245.99642298365;456511.66026909;466275.0067538296;448926.51321116486;270744.2563827465;483735.1578148199;450399.16066730564;452315.22826958535;306560.99450073834;313267.23492439475;471465.3751313482;204279.75056245018;277450.7417165511;274.8902870808827;1636780.1605384476;592204.8103573673;83170.25660965807;728222.389573592;0;46;43;0;23;29;25;7;45;51;538112728915.3699;208313964200.10797;410738786110.4647;93741.50346743477;16520.977785843526;-0.0;5420.799083144061;1833793.5552000718;358514.5414652006;0.0;483858.6336055021;2.6682853331645355;0.3082903233157538
2518;2019-08-24 10:58:45.113;848;789;285;283;225;39;167;40;67;44;659;283;66;88;257;140;269;719;288;147;167;39;801;359;364;141;362;287;796;-2.0;-1.0;1552.0;0.0;204.0;82;0;1;1;1;0;1;1;0;0;1;1;0;0;0;71836.2421875;35447.23046875;26963.427734375;2171.3466796875;747.0;343812;733.0;1212.0;Calculated values ==>;1566637125.113;357.96000000000004;352.06000000000006;301.66;301.46000000000004;295.66;277.06;274.27422755570615;289.86;277.16;279.86;277.56;339.06000000000006;301.46000000000004;279.76000000000005;281.96000000000004;298.86;287.16;300.06;345.06000000000006;287.86;289.86;346.46000000000004;347.86;277.06;242.77792619122317;265.9988726020314;274.27422755570615;301.96000000000004;8009999.999999999;3590000.0;3640000.0;1410000.0;3620000.0000000005;2870000.0;7959999.999999999;0.0;0.0;0.25866666666666666;0.0;0.034;0.034;3.030049525428841;35447.23046875;26963.427734375;2171.3466796875;71836.2421875;498708.97077267163;490441.43594841246;277201.3549383643;276306.96916792047;254797.44798128205;430214.79039162316;454361.9747345246;453893.46783171676;472948.58913472976;520411.6767923033;479850.5712159866;453763.6401705701;456591.86069500295;466871.3337883854;451347.78323759936;270135.02162052924;479508.82651030115;451477.0383356313;454361.9747345246;307399.1840295507;313267.23492439475;472456.96783784614;202758.08115945454;277201.3549383643;274.27422755570615;1637763.433228566;592627.2343870273;83198.57176662661;728670.5250559059;0;47;43;0;23;29;25;7;46;51;538332782114.6349;208401205999.8166;410908472909.89795;64960.35335255849;0.0;-0.0;6023.461073069451;1835115.188992175;358652.12449641316;0.0;483953.93886059575;1.0991268319159784;0.10696718577837766
2519;2019-08-24 10:59:45.104;859;801;293;294;214;37;174;37;40;43;655;284;44;76;257;133;269;734;290;147;174;37;863;361;367;136;365;265;856;-1.0;-2.0;2345.0;268.0;215.0;89;0;1;1;1;0;1;1;0;0;1;1;0;0;0;62783.9375;28039.232421875;29444.3515625;2022.65832519531;759.0;343813;738.0;1209.0;Calculated values ==>;1566637185.104;359.06000000000006;353.26;302.46000000000004;302.56;294.56;276.86;274.4858918419099;290.56;276.86;277.16;277.46000000000004;338.66;301.56;277.56;280.76000000000005;298.86;286.46000000000004;300.06;346.56000000000006;287.86;290.56;346.96000000000004;349.06000000000006;276.86;241.71165711629368;263.1675429290057;274.4858918419099;302.16;8630000.0;3610000.0;3670000.0000000005;1360000.0;3650000.0;2650000.0;8560000.0;0.0;0.0;0.3908333333333333;0.04466666666666667;0.035833333333333335;0.035833333333333335;3.020320417795911;28039.232421875;29444.3515625;2022.65832519531;62783.9375;494618.79758651485;486287.09005458956;276288.6941491224;276692.1843676078;249623.78622919423;430081.6785162784;454850.0993334802;454192.9094692754;473501.42000396166;521796.74575702497;482594.2918839425;454694.582168557;458648.9389275073;466443.21093673893;449960.7574489555;266939.15076160507;475261.60763144924;450940.46274805197;454850.0993334802;309494.7701623936;318298.0250993184;472915.8103579757;203220.49951031673;276288.6941491224;274.4626578165745;1638885.0997873514;593156.2088879179;83233.51656592992;729140.5193750305;0;47;43;0;23;29;25;7;46;51;538552049220.27625;208484293535.05963;411074048070.38226;98088.38355895967;12046.390551195436;-0.0;6398.450352439488;1836473.7246594904;358752.4960266452;0.0;484057.4392620551;1.9583361331463658;0.21726435171708047
2520;2019-08-24 11:00:45.124;894;826;283;282;227;43;159;39;18;43;662;286;20;58;255;144;269;754;287;152;159;35;844;365;370;134;368;258;836;-2.0;-1.0;1969.0;160.0;199.0;98;0;1;1;1;0;1;1;0;0;1;1;0;0;0;61180.546875;27394.982421875;29220.322265625;1979.56298828125;773.0;343814;751.0;1210.0;Calculated values ==>;1566637245.124;362.56000000000006;355.76;301.46000000000004;301.36;295.86;277.46000000000004;274.9066339382667;289.06;277.06;274.96000000000004;277.46000000000004;339.36;301.76000000000005;275.16;278.96000000000004;298.66;287.56;300.06;348.56000000000006;288.36;289.06;348.26;350.46000000000004;276.66;241.2770596917726;262.23063862743834;274.9066339382667;301.86;8440000.0;3650000.0;3700000.0;1340000.0;3679999.9999999995;2580000.0;8359999.999999999;0.0;0.0;0.32816666666666666;0.02666666666666667;0.033166666666666664;0.033166666666666664;3.0201866699412983;27394.982421875;29220.322265625;1979.56298828125;61180.546875;501550.17635996826;492150.6068702829;273553.22840652196;273158.2415095762;254124.10908966817;429811.8947417682;452169.0574990603;452629.4584523774;473760.40514917683;523081.76891519205;483633.3295468991;452880.7940013028;457576.2050488785;465749.9238030741;450858.0416590267;267829.05050196615;480812.2247261107;451140.24005228723;452169.0574990603;314944.0575458753;324168.52440917626;472981.82504853373;204263.7351176455;273553.22840652196;274.88412536486993;1639918.4815026047;593618.3146620658;83266.87952747972;729629.5546142035;0;47;43;0;23;29;25;7;46;51;538773222920.20593;208565320535.03387;411231000370.3324;81505.35154101452;7165.815731490354;-0.0;5924.091664902521;1837970.8379896674;358912.65111285634;0.0;484160.16134145035;1.61439495794793;0.17181222682098687
2521;2019-08-24 11:01:45.115;913;839;282;281;230;45;171;42;-1;44;669;287;1;46;255;150;269;759;288;156;171;33;825;367;372;132;370;256;817;-2.0;0.0;1816.0;166.0;191.0;98;0;1;1;1;0;1;1;0;0;1;1;0;0;0;59512.9765625;26913.802734375;28507.99609375;1964.8937988281198;782.0;343815;761.0;1212.0;Calculated values ==>;1566637305.115;364.46000000000004;357.06000000000006;301.36;301.26000000000005;296.16;277.66;275.1157276137837;290.26000000000005;277.36;273.06;277.56;340.06000000000006;301.86;273.26000000000005;277.76000000000005;298.66;288.16;300.06;349.06000000000006;288.76000000000005;290.26000000000005;349.26;351.36;276.46000000000004;240.83765695389522;261.9595390733887;275.1157276137837;301.96000000000004;8250000.0;3670000.0000000005;3720000.0000000005;1320000.0;3700000.0;2560000.0;8170000.0;0.0;0.0;0.3026666666666667;0.027666666666666666;0.03183333333333333;0.03183333333333333;3.02346738567998;26913.802734375;28507.99609375;1964.8937988281198;59512.9765625;505929.4046554978;495907.5850313594;274366.3982264804;273955.02678350353;255688.30209634724;429675.2189834977;453566.85617164033;450578.1797118519;474115.52784487547;523958.07918131433;483974.68396530667;450832.5966769625;456437.8594934476;465460.53083784366;451381.8430543043;268792.134340563;483644.31880548614;451373.6300349902;453566.85617164033;319136.5849023705;327943.14443680964;473048.1168422736;204752.08977428847;274366.3982264804;275.08143031331684;1640924.1099966245;594070.819985245;83299.74507010017;730110.5517729623;0;47;43;0;23;29;25;7;46;51;538995789529.9724;208645108564.95016;411385177240.17065;74403.36322110253;7422.856748880922;-0.0;5704.547911254257;1839269.8823920954;359034.20514755795;0.0;484257.05213535053;1.5252798841403634;0.1638508350359165
2522;2019-08-24 11:02:45.095;914;840;289;288;236;44;176;44;-10;46;674;289;-8;45;256;154;269;751;289;159;175;31;790;367;372;132;370;272;784;-1.0;-1.0;1585.0;85.0;173.0;98;0;100;1;0;0;1;1;0;0;1;1;0;0;0;47007.046875;15190.7060546875;27056.2109375;2110.3271484375;782.0;343816;764.0;1215.0;Calculated values ==>;1566637365.095;364.56000000000006;357.16;302.06;301.96000000000004;296.76000000000005;277.56;275.1157276137837;290.76000000000005;277.56;272.16;277.76000000000005;340.56000000000006;302.06;272.36;277.66;298.76000000000005;288.56;300.06;348.26;289.06;290.66;349.56000000000006;351.36;276.26000000000005;240.83765695389522;264.08650396036035;275.1157276137837;302.06;7900000.0;3670000.0000000005;3720000.0000000005;1320000.0;3700000.0;2720000.0;7840000.000000001;0.0;0.0;0.26416666666666666;0.014166666666666666;0.028833333333333332;0.028833333333333332;3.0309512158425544;15190.7060546875;27056.2109375;2110.3271484375;47007.046875;509023.523936183;499108.69992570294;280146.2514520256;279655.312218587;258898.35809590167;429675.2189834977;454288.3667907386;446426.76424561726;474309.40632519417;523187.98459719704;482320.58795956994;446696.5553328496;453631.6187368087;465592.4740536194;451967.5125635441;270807.002604913;485854.69395615725;451815.85364565556;454144.43115083576;320394.4760798638;327943.14443680964;472853.8412306012;204767.40383637274;280146.2514520256;275.0873068839099;1641811.480969932;594421.5739349632;83333.69392461333;730573.4324866837;0;47;43;0;23;29;25;7;46;51;539218915130.0434;208724282164.97534;411543524440.221;63838.347708108755;3797.8911964182357;-0.0;5016.947514649026;1840421.5126454525;359127.6802117209;0.0;484346.3681486631;1.6379102856084768;0.17077861637977765
2523;2019-08-24 11:03:45.066;889;822;294;294;244;41;181;44;-11;47;685;291;-10;54;256;158;269;709;286;158;181;30;771;363;368;133;366;277;765;-3.0;0.0;801.0;4.0;183.0;98;0;100;1;0;0;1;1;0;0;1;1;0;0;0;46489.58984375;14953.33984375;26365.71484375;2148.25537109375;773.0;343817;758.0;1213.0;Calculated values ==>;1566637425.066;362.06000000000006;355.36;302.56;302.56;297.56;277.26000000000005;274.69669130483857;291.26000000000005;277.56;272.06;277.86;341.66;302.26000000000005;272.16;278.56;298.76000000000005;288.96000000000004;300.06;344.06000000000006;288.96000000000004;291.26000000000005;348.96000000000004;350.46000000000004;276.16;241.05796691057077;264.73235714968143;274.69669130483857;301.76000000000005;7709999.999999999;3629999.9999999995;3679999.9999999995;1330000.0;3660000.0;2770000.0;7650000.0;0.0;0.0;0.1335;0.0006666666666666666;0.030500000000000003;0.030500000000000003;3.027674736065119;14953.33984375;26365.71484375;2148.25537109375;46489.58984375;507172.11124654394;498275.1837584522;285005.0934563119;285005.0934563119;262574.7444659103;429947.3805835815;455675.6656004823;445318.23158230714;474277.9221395622;523923.35033045243;481950.85366714554;445455.6645301207;453925.77008747146;466169.14798624744;453246.3397903811;272070.29160745855;481343.7790991615;452374.73475845635;455675.6656004823;317878.7554427003;324168.52440917626;472625.7912797831;203793.73519606033;285005.0934563119;274.6935250245762;1642590.2430250095;594672.6529037483;83369.1649596261;731018.4000295565;0;47;43;0;23;29;25;7;46;51;539440807829.8811;208803743739.9172;411708144835.1006;32243.520267563952;179.22137072248185;-0.0;5205.452450397198;1841221.807881585;359160.8067974972;0.0;484431.51364142075;0.865666498294028;0.07957128288741377
2524;2019-08-24 11:04:45.086;864;808;293;292;239;38;187;41;1;46;698;291;-1;53;257;153;269;695;287;157;187;28;770;360;366;131;364;278;764;-2.0;-1.0;1022.0;29.0;203.0;98;0;100;1;0;0;1;1;0;0;1;1;0;0;0;46656.82421875;14977.3857421875;26391.7890625;2165.82788085938;765.0;343818;751.0;1216.0;Calculated values ==>;1566637485.086;359.56000000000006;353.96000000000004;302.46000000000004;302.36;297.06;276.96000000000004;274.38016830617;291.86;277.26000000000005;273.26000000000005;277.76000000000005;342.96000000000004;302.26000000000005;273.06;278.46000000000004;298.86;288.46000000000004;300.06;342.66;288.86;291.86;348.26;349.66;275.96000000000004;240.61611355647437;264.86050150153983;274.38016830617;301.86;7700000.0;3600000.0;3660000.0;1310000.0;3640000.0;2780000.0;7640000.000000001;0.0;0.0;0.17033333333333334;0.004833333333333333;0.03383333333333333;0.03383333333333333;3.0366780972299505;14977.3857421875;26391.7890625;2165.82788085938;46656.82421875;503777.42437861644;496352.4445977975;284548.3791147822;283965.6053888422;260809.801618596;430148.3826014536;456850.08231254626;446764.60597369715;474437.7492251421;525187.903817066;481832.1036876781;446492.4939971365;453626.51368498756;466586.1840761427;453048.95603481703;272140.873016675;479236.914292149;452579.8890788796;456850.08231254626;314944.0575458753;320813.78693149507;472693.2819402637;202971.32539545823;284548.3791147822;274.36152336225615;1643366.7218819894;594922.1587577896;83405.12763694553;731458.1924439241;0;47;43;0;23;29;25;7;46;51;539661081229.8111;208882970139.89203;411874700335.04767;41526.12212516003;1303.6561232998927;-0.0;5829.540958191017;1841836.7598170023;359173.1682290476;0.0;484523.5025725559;1.1177056668197993;0.10751629530710624
2525;2019-08-24 11:05:45.147;850;800;292;291;231;37;187;39;21;46;709;290;16;47;257;147;269;707;286;159;187;27;774;359;364;137;362;276;769;428.0;-1.0;1187.0;20.0;225.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;46058.60546875;15009.71484375;26655.72265625;1279.02954101562;760.0;343819;746.0;1211.0;Calculated values ==>;1566637545.147;358.16;353.16;302.36;302.26000000000005;296.26000000000005;276.86;274.27422755570615;291.86;277.06;275.26000000000005;277.76000000000005;344.06000000000006;302.16;274.76000000000005;277.86;298.86;287.86;300.06;343.86;289.06;291.86;347.76;349.16;275.86;241.92719264551067;264.60387354146746;274.27422755570615;301.76000000000005;7740000.000000001;3590000.0;3640000.0;1370000.0;3620000.0000000005;2760000.0;7690000.000000001;0.07133333333333333;0.0;0.19783333333333333;0.0033333333333333335;0.0375;0.10883333333333334;3.025129705396373;15009.71484375;26655.72265625;1279.02954101562;46058.60546875;501446.4064030096;494712.4454857451;283339.79588633525;282785.805803832;257795.28533350892;430214.79039162316;457176.8914327451;449815.3021163915;473664.6415601712;526481.1332070634;481958.0476589643;449153.78308180015;453199.718711981;466871.3337883854;452361.1404031271;271861.1772715629;480585.7102374627;453216.9235134053;457176.8914327451;312848.0458788934;318717.3015803363;471806.2409394271;202735.3484301488;230508.70321979956;274.2654106631164;1644140.1359698423;595172.3053205052;83433.86396777743;731900.7044726891;0;47;43;0;23;29;25;7;46;51;539880303880.20795;208963451880.03772;412041069305.3488;48880.650837595014;896.9029750309278;-0.0;24669.05448384224;1842590.915539328;359191.52486519265;0.0;484777.91592591145;1.7335552965499688;0.1284397298629113
2526;2019-08-24 11:06:45.107;844;796;292;291;227;38;176;38;38;46;708;290;33;42;258;142;269;723;286;160;176;28;771;361;367;141;364;273;763;433.0;-1.0;1655.0;156.0;219.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;45709.421875;14937.2119140625;26413.708984375;1242.75415039062;757.0;343820;743.0;1213.0;Calculated values ==>;1566637605.107;357.56000000000006;352.76;302.36;302.26000000000005;295.86;276.96000000000004;274.4858918419099;290.76000000000005;276.96000000000004;276.96000000000004;277.76000000000005;343.96000000000004;302.16;276.46000000000004;277.36;298.96000000000004;287.36;300.06;345.46000000000004;289.16;290.76000000000005;347.46000000000004;348.86;275.96000000000004;242.77792619122317;264.2163659402789;274.4858918419099;301.76000000000005;7709999.999999999;3610000.0;3670000.0000000005;1410000.0;3640000.0;2730000.0;7630000.0;0.07216666666666667;0.0;0.2758333333333333;0.026000000000000002;0.0365;0.10866666666666666;3.0306875535689874;14937.2119140625;26413.708984375;1242.75415039062;45709.421875;500865.21637287084;494705.1594923375;284095.33588588476;283518.6408163418;256671.21674346158;430081.6785162784;455134.3998558905;452563.1114302958;473145.1120115388;526612.940501011;482313.3269923785;451918.7312254893;453076.37563387153;466716.40587100666;451282.0147520161;272070.29160745855;483747.4415043178;452840.1160176844;455134.3998558905;311590.51834565785;317459.4925940039;471373.7779470034;203157.4211673136;230343.62258352077;274.4382472492856;1644904.3597091523;595421.6966718303;83454.86482197644;732342.6549064664;0;47;43;0;23;29;25;7;46;51;540099457680.34735;209046796280.09076;412205659505.45355;68794.40289753926;6973.625276271935;-0.0;24427.26446359751;1843570.8872374457;359257.06887550495;0.0;485186.77916007274;2.3523514353374724;0.2071666972084086
2527;2019-08-24 11:07:45.128;838;790;291;290;239;42;166;40;48;47;700;289;44;47;257;149;269;711;289;161;166;29;758;363;368;145;366;273;752;-2.0;0.0;1219.0;103.0;205.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44907.48828125;14759.375;25975.005859375;1232.1142578125;754.0;343821;741.0;1211.0;Calculated values ==>;1566637665.128;356.96000000000004;352.16;302.26000000000005;302.16;297.06;277.36;274.69669130483857;289.76000000000005;277.16;277.96000000000004;277.86;343.16;302.06;277.56;277.86;298.86;288.06;300.06;344.26;289.26000000000005;289.76000000000005;347.26;348.56000000000006;276.06;243.61107973660833;264.2163659402789;274.69669130483857;302.06;7580000.0;3629999.9999999995;3679999.9999999995;1450000.0;3660000.0;2730000.0;7520000.0;0.0;0.0;0.20316666666666666;0.017166666666666667;0.034166666666666665;0.034166666666666665;3.026249925225266;14759.375;25975.005859375;1232.1142578125;44907.48828125;501193.10748495295;494891.9795483784;285011.7042186539;284395.80823240656;261372.29569089078;429947.3805835815;453533.7828092065;453842.64716872294;472721.04826189426;525789.015319987;482202.3279378613;453332.2771288013;453715.23204408324;466299.9704243525;451945.9500721777;273024.73539996694;483078.0170134231;452810.80125636526;453533.7828092065;310752.19949742197;316201.74473053816;470938.95956923306;203663.0979947885;285011.7042186539;274.6431159042976;1645659.7649252901;595669.254844115;83475.49594371286;732779.3803299164;0;47;43;0;23;29;25;7;46;51;540320034855.01086;209132626309.95984;412369516835.2036;50828.14507383768;4588.235623694632;-0.0;5757.837685177214;1844568.090701451;359353.4514382853;0.0;485438.40971747664;1.4576918613738472;0.15168514990657164
2528;2019-08-24 11:08:45.138;830;786;296;295;239;38;173;40;53;47;688;290;50;55;257;149;269;712;291;157;172;29;764;359;364;149;362;274;758;168.0;-1.0;767.0;57.0;220.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;46527.1015625;14811.2822265625;26330.716796875;2966.404296875;751.0;343822;738.0;1211.0;Calculated values ==>;1566637725.138;356.16;351.76;302.76000000000005;302.66;297.06;276.96000000000004;274.27422755570615;290.46000000000004;277.16;278.46000000000004;277.86;341.96000000000004;302.16;278.16;278.66;298.86;288.06;300.06;344.36;288.86;290.36;346.96000000000004;348.26;276.06;244.42749628697553;264.3458800820626;274.27422755570615;302.26000000000005;7640000.000000001;3590000.0;3640000.0;1490000.0;3620000.0000000005;2740000.0;7580000.0;0.028;0.0;0.12783333333333333;0.0095;0.03666666666666667;0.06466666666666666;3.026807852277871;14811.2822265625;26330.716796875;2966.404296875;46527.1015625;499511.32273644075;493728.99337842385;287289.4293034127;286638.74216959043;261087.45601860248;430214.79039162316;455213.39265390526;454308.6002973701;472195.3235374034;524472.5598065507;482195.05670025176;453926.760543954;454562.58251487085;466871.3337883854;452648.96075887873;272574.0040942526;482580.39096068783;452928.8433368577;455071.91614935885;309494.7701623936;314944.0575458753;470401.9307118649;202655.03338621292;250643.60839081072;274.23424995491126;1646421.8468330195;595915.7180579877;83510.48942960546;733215.3339988196;0;47;43;0;23;29;25;7;46;52;540539671454.97595;209220841009.94583;412533644185.17755;32169.71430347626;2543.5955245936934;-0.0;13219.697235052778;1845259.85480429;359412.8932698326;0.0;485596.58219947416;1.0867091858899585;0.0925773534936284
2529;2019-08-24 11:09:45.119;829;785;294;294;232;35;173;38;57;45;662;290;55;75;258;140;269;722;294;155;173;27;770;356;362;138;360;277;765;167.0;0.0;925.0;72.0;242.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;46724.21484375;14980.2255859375;26580.294921875;2125.28979492188;750.0;343823;737.0;1209.0;Calculated values ==>;1566637785.119;356.06000000000006;351.66;302.56;302.56;296.36;276.66;273.955091788801;290.46000000000004;276.96000000000004;278.86;277.66;339.36;302.16;278.66;280.66;298.96000000000004;287.16;300.06;345.36;288.66;290.46000000000004;346.86;348.16;275.86;242.14157278889297;264.73235714968143;273.955091788801;302.56;7700000.0;3560000.0;3620000.0000000005;1380000.0;3600000.0;2770000.0;7650000.0;0.02783333333333333;0.0;0.15416666666666667;0.012;0.04033333333333333;0.06816666666666667;3.0219943403285514;14980.2255859375;26580.294921875;2125.28979492188;46724.21484375;498815.848384185;492899.40005763364;285005.0934563119;285005.0934563119;258303.26754676367;430412.23801567365;455548.371065044;454309.18364073464;473437.2657590101;521542.27200742107;481839.3077588308;454053.6929290866;456588.13183887437;467284.67955467483;451880.8460665091;272140.873016675;483377.01050361403;452988.6427295784;455548.371065044;309075.640036128;314524.84189198195;471673.81221397576;201863.17921124952;251057.17248094414;273.9125997497454;1647198.6950558505;596163.902006392;83552.90677725103;733656.1194698025;0;47;43;0;23;29;25;7;46;52;540757402484.7821;209306913744.8692;412698891840.0304;38918.759016212294;3237.727596032715;-0.0;13939.483370149475;1845852.071153511;359461.0557061923;0.0;485822.83703425614;1.2840775893513259;0.11472895687619841
2530;2019-08-24 11:10:45.149;832;787;291;291;222;35;158;36;61;43;654;291;59;84;258;132;269;731;290;154;159;24;785;356;361;134;359;279;781;242.0;-1.0;1001.0;7.0;254.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;47433.79296875;15225.1171875;27189.57421875;2166.68286132812;751.0;343824;737.0;1209.0;Calculated values ==>;1566637845.149;356.36;351.86;302.26000000000005;302.26000000000005;295.36;276.66;273.955091788801;288.96000000000004;276.76000000000005;279.26000000000005;277.46000000000004;338.56000000000006;302.26000000000005;279.06;281.56;298.96000000000004;286.36;300.06;346.26;288.56;289.06;346.86;348.26;275.56;241.2770596917726;264.9883086891361;273.955091788801;302.16;7850000.0;3560000.0;3610000.0;1340000.0;3590000.0;2790000.0;7809999.999999999;0.04033333333333333;0.0;0.16683333333333333;0.0011666666666666668;0.042333333333333334;0.08266666666666667;3.0218089953789806;15225.1171875;27189.57421875;2166.68286132812;47433.79296875;497860.5959247532;491624.56523851934;281454.7002228093;281454.7002228093;254345.0976936448;430412.23801567365;453591.65705251123;454481.1866346143;473760.40514917683;520548.635140166;481713.19601614506;454225.31687248964;457391.1995126768;467426.0965774196;450721.0595892504;271126.02409708133;483059.3210105058;453018.7353767087;453734.43741288787;309075.640036128;314944.0575458753;471909.57779161324;201961.89417877095;242669.90372551637;273.95105552224146;1647983.7374456131;596415.7390516455;83588.69109925546;734104.4257535487;0;47;43;0;23;29;25;7;46;52;540974410934.67865;209388554544.8303;412865775239.95087;42128.6352913832;314.9389642149827;-0.0;17448.001451489377;1846527.8038032285;359490.6760636242;0.0;486084.53018883185;1.3434214779386875;0.10573502504660379
2531;2019-08-24 11:11:45.120;840;791;290;290;213;34;133;34;64;42;667;291;62;88;259;124;269;739;290;147;133;23;809;354;359;130;357;280;805;376.0;-1.0;1395.0;53.0;249.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;48548.82421875;15573.4970703125;28052.71484375;2187.12109375;754.0;343825;740.0;1210.0;Calculated values ==>;1566637905.12;357.16;352.26;302.16;302.16;294.46000000000004;276.56;273.7412296467126;286.46000000000004;276.56;279.56;277.36;339.86;302.26000000000005;279.36;281.96000000000004;299.06;285.56;300.06;347.06000000000006;287.86;286.46000000000004;347.16;348.56000000000006;275.46000000000004;240.39332010688793;265.11578078379944;273.7412296467126;302.16;8090000.000000001;3540000.0;3590000.0;1300000.0;3570000.0000000005;2800000.0;8050000.0;0.06266666666666666;0.0;0.23249999999999998;0.008833333333333334;0.0415;0.10416666666666666;3.023750957491803;15573.4970703125;28052.71484375;2187.12109375;48548.82421875;496801.0557942593;489850.5959411466;278733.3311143039;278733.3311143039;250733.9490193426;430542.39183029096;450324.76558622235;454695.63281060004;474179.22265781194;521816.6408787548;481594.13006853306;454439.8120370909;457730.4368575545;467836.5946055993;449914.9000606128;269669.8643929333;481738.06016179785;452361.1404031271;450324.76558622235;310333.04987691523;316201.74473053816;472339.328242146;201393.48669696617;232205.68071283353;273.72035084986396;1648783.2059916048;596672.2701202988;83624.95526269976;734564.555658402;0;47;43;0;23;29;25;7;46;52;541190306534.52075;209467716264.7724;413033394184.82825;58892.748971419875;2393.3549336490887;-0.0;22720.738007644664;1847369.241779783;359513.23427101725;0.0;486419.10789332376;1.8336767136848138;0.15212696739534565
2532;2019-08-24 11:12:45.120;853;800;289;289;209;33;128;33;66;41;686;292;64;90;259;122;270;748;288;140;128;22;827;354;359;131;357;280;823;318.0;-1.0;1650.0;211.0;232.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;48666.75390625;15854.779296875;28720.478515625;1324.8671875;760.0;343826;744.0;1211.0;Calculated values ==>;1566637965.12;358.46000000000004;353.16;302.06;302.06;294.06;276.46000000000004;273.7412296467126;285.96000000000004;276.46000000000004;279.76000000000005;277.26000000000005;341.76;302.36;279.56;282.16;299.06;285.36;300.16;347.96000000000004;287.16;285.96000000000004;347.56000000000006;349.16;275.36;240.61611355647437;265.11578078379944;273.7412296467126;301.96000000000004;8270000.0;3540000.0;3590000.0;1310000.0;3570000.0000000005;2800000.0;8230000.0;0.053000000000000005;0.0;0.275;0.035166666666666666;0.03866666666666666;0.09166666666666667;3.025129705396373;15854.779296875;28720.478515625;1324.8671875;48666.75390625;497054.221135437;489439.31071493024;276887.59980288515;276887.59980288515;249014.18501830564;430542.39183029096;449587.8560353512;454950.9854598606;473953.66127806285;523786.93776528863;481706.080195327;454695.63281060004;457980.5652910422;467836.5946055993;449621.4448255359;269060.604122331;481240.7603049132;451347.78323759936;449587.8560353512;312009.6876057385;318717.3015803363;472110.68294196425;201268.48666477032;233166.0034793933;273.6715060261892;1649593.3358093132;596934.1724233588;83654.22183171018;735037.6656030635;0;47;43;0;23;29;25;7;46;52;541405706534.52075;209546016264.7724;413201394184.82825;69762.68716864983;9524.617235747986;-0.0;19838.669817629474;1848441.3704142836;359612.55070576223;0.0;486773.76962520106;2.159601400258219;0.20634719979347674
