;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2533;2019-08-24 11:13:45.131;868;809;289;288;215;36;137;34;65;42;701;292;64;81;260;129;270;756;291;138;137;23;828;357;362;139;360;279;823;-2.0;-1.0;1468.0;248.0;227.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;48376.45703125;15873.673828125;28831.4609375;1285.66540527344;766.0;343827;750.0;1211.0;Calculated values ==>;1566638025.131;359.96000000000004;354.06000000000006;302.06;301.96000000000004;294.66;276.76000000000005;274.0616903277293;286.86;276.56;279.66;277.36;343.26;302.36;279.56;281.26000000000005;299.16;286.06;300.16;348.76;286.96000000000004;286.86;348.16;349.76;275.46000000000004;242.35481222062532;264.9883086891361;274.0616903277293;302.26000000000005;8280000.0;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;2790000.0;8230000.0;0.0;0.0;0.24466666666666667;0.04133333333333333;0.03783333333333334;0.03783333333333334;3.0240036843193896;15873.673828125;28831.4609375;1285.66540527344;48376.45703125;499173.297248804;490819.1407323439;276887.59980288515;276461.7390542919;250822.55802997612;430346.717906069;450368.9831162589;454991.5210740408;473013.37450241524;525419.0110528137;481824.9977509687;454864.1114221241;457014.8854017479;467542.87897321215;450101.01517322107;269007.63376070064;482529.3044081755;450516.22043594427;450368.9831162589;314524.84189198195;321233.1047070471;471147.87813747115;201964.87738696195;276887.59980288515;273.9567535318319;1650402.1774963615;597198.6246741153;83675.98025835368;735517.3530263306;0;47;43;0;23;29;25;7;46;52;541622046190.0846;209627031114.98355;413369124930.2654;61907.18548877196;11126.230697687713;-0.0;6563.3790020226415;1849538.820518261;359784.6726555627;0.0;486993.8270357352;1.7307112486129066;0.19416938241194917
2534;2019-08-24 11:14:45.111;873;812;289;287;233;41;149;37;63;43;706;291;63;78;258;140;270;748;295;140;149;24;813;360;365;144;363;280;808;-2.0;-1.0;1122.0;197.0;213.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;47415.234375;15653.958984375;28311.71484375;1268.38903808594;769.0;343828;753.0;1210.0;Calculated values ==>;1566638085.111;360.46000000000004;354.36;302.06;301.86;296.46000000000004;277.26000000000005;274.38016830617;288.06;276.86;279.46000000000004;277.46000000000004;343.76;302.26000000000005;279.46000000000004;280.96000000000004;298.96000000000004;287.16;300.16;347.96000000000004;287.16;288.06;348.46000000000004;350.06000000000006;275.56;243.40439225979637;265.11578078379944;274.38016830617;302.66;8130000.0;3600000.0;3650000.0;1440000.0;3629999.9999999995;2800000.0;8080000.0;0.0;0.0;0.187;0.03283333333333333;0.0355;0.0355;3.020941859443391;15653.958984375;28311.71484375;1268.38903808594;47415.234375;501246.4553513704;492733.1789522702;278034.23206512514;277144.8149054226;256975.25807490456;430148.3826014536;451591.4542851326;454567.78127670917;472457.08239583095;525857.2549878323;481594.13006853306;454567.78127670917;456473.5639700262;466858.86781954044;451169.0687444768;269828.6503215037;482851.1229830649;450267.5999175554;451591.4542851326;315782.5089487807;322491.0997442508;470577.2540004748;202738.69723190597;278034.23206512514;274.2713318481274;1651200.1755036358;597461.2673708785;83697.25695079277;735993.3874269485;0;47;43;0;23;29;25;7;46;52;541840073490.15393;209711902815.01053;413536769030.31866;47092.0387163782;8794.032613901343;-0.0;6161.281388810264;1850446.8446113032;359950.61951581395;0.0;487099.83052608033;1.3716953284211422;0.1539447689506054
2535;2019-08-24 11:15:45.112;872;814;298;298;225;37;164;38;41;44;700;291;46;78;258;140;270;751;297;142;164;25;822;359;364;148;362;282;817;-1.0;-1.0;1377.0;189.0;214.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;48373.5546875;15789.5263671875;28537.99609375;1262.28942871094;771.0;343829;755.0;1215.0;Calculated values ==>;1566638145.112;360.36;354.56000000000006;302.96000000000004;302.96000000000004;295.66;276.86;274.27422755570615;289.56;276.96000000000004;277.26000000000005;277.56;343.16;302.26000000000005;277.76000000000005;280.96000000000004;298.96000000000004;287.16;300.16;348.26;287.36;289.56;348.66;350.26;275.66;244.22491754036054;265.3697278774862;274.27422755570615;302.86;8220000.0;3590000.0;3640000.0;1480000.0;3620000.0000000005;2820000.0;8170000.0;0.0;0.0;0.22949999999999998;0.0315;0.035666666666666666;0.035666666666666666;3.033046256199393;15789.5263671875;28537.99609375;1262.28942871094;48373.5546875;500297.44608830323;492163.62494661077;281410.60541832587;281410.60541832587;254099.02469883813;430214.79039162316;453933.9225991938;451369.6910097116;472029.1217495138;525078.278089673;481355.5209912835;452025.04160881444;456144.2006455745;467001.0665144205;451347.78323759936;269329.12522265944;482368.2606758838;450743.7253278342;453933.9225991938;316620.98725437425;323329.7980282076;470137.69605561916;202529.80564467414;281410.60541832587;274.1856313494687;1651998.4287155243;597723.300782309;83718.34628947372;736467.1429133152;0;47;43;0;23;29;25;7;46;52;542058777134.8898;209799504274.90472;413705371840.115;57108.75369127609;8429.64854794477;-0.0;6153.331646117624;1851315.199019317;360094.1525841672;0.0;487202.45401161036;1.572538488618259;0.1759938477806062
2536;2019-08-24 11:16:45.112;881;823;304;304;223;35;162;36;8;43;690;291;13;65;259;135;270;763;298;144;162;23;888;359;365;139;363;263;881;-1.0;-2.0;2311.0;462.0;243.0;100;0;1;1;0;1;1;1;0;0;1;0;1;0;0;64647.58203125;28654.677734375;31011.486328125;1986.9970703125;779.0;343830;759.0;1213.0;Calculated values ==>;1566638205.112;361.26;355.46000000000004;303.56;303.56;295.46000000000004;276.66;274.27422755570615;289.36;276.76000000000005;273.96000000000004;277.46000000000004;342.16;302.26000000000005;274.46000000000004;279.66;299.06;286.66;300.16;349.46000000000004;287.56;289.36;349.06000000000006;351.06000000000006;275.46000000000004;242.35481222062532;262.9017227912062;274.27422755570615;302.96000000000004;8880000.0;3590000.0;3650000.0;1390000.0;3629999.9999999995;2630000.0;8810000.0;0.0;0.0;0.38516666666666666;0.077;0.0405;0.0405;3.0265343446920787;28654.677734375;31011.486328125;1986.9970703125;64647.58203125;495665.011687279;487284.1735759608;279095.7486495071;279095.7486495071;251621.98343858772;430214.79039162316;453475.3951927411;450473.22317971056;473111.3802909942;525550.2269689495;483597.1145795903;451115.4560550067;457624.3085206216;466988.7418083223;450618.06980366615;266200.68115297786;477414.27700439235;450858.0416590267;453475.3951927411;318298.0250993184;326684.87348024134;471147.87813747115;202430.9488136458;279095.7486495071;274.1472230027846;1652940.2715215138;598093.6691498221;83745.42367696558;736963.3886001642;0;47;44;0;23;29;25;7;46;53;542277477134.8898;209885604274.90472;413868871840.115;95537.61600999594;20691.20355793455;-0.0;7062.375685000978;1852587.252100161;360336.8263517162;0.0;487312.5849060363;1.9997546433562272;0.23980564867213688
2537;2019-08-24 11:17:45.133;913;846;296;295;234;44;142;39;-3;42;681;293;-2;43;257;144;270;780;299;146;142;21;868;366;371;136;369;254;860;-2.0;-1.0;1755.0;333.0;207.0;100;0;1;1;0;1;1;1;0;0;1;0;1;0;0;62676.35546875;27898.1328125;30186.3359375;1931.9792480468802;793.0;343831;771.0;1210.0;Calculated values ==>;1566638265.133;364.46000000000004;357.76;302.76000000000005;302.66;296.56;277.56;275.0112864084945;287.36;277.06;272.86;277.36;341.26;302.46000000000004;272.96000000000004;277.46000000000004;298.86;287.56;300.16;351.16;287.76000000000005;287.36;350.26;352.46000000000004;275.26000000000005;241.71165711629368;261.6868853414304;275.0112864084945;303.06;8680000.0;3660000.0;3710000.0;1360000.0;3690000.0;2540000.0;8600000.0;0.0;0.0;0.29250000000000004;0.0555;0.034499999999999996;0.034499999999999996;3.01637254407177;27898.1328125;30186.3359375;1931.9792480468802;62676.35546875;502234.9174495195;492915.733792612;277240.46618292725;276835.7922989358;255551.582985572;429743.705733735;449468.92755582504;450682.44376861636;473403.85947104497;525341.7810654044;484856.38803150825;450809.2339808877;456399.65931981895;465868.6305586301;450677.8943745114;267064.0226694353;482496.2390647019;450068.3528206645;449468.92755582504;323329.7980282076;332557.3633054275;471351.1979698544;204254.6358208321;277240.46618292725;274.88541796914296;1654001.6756938791;598565.1075160244;83778.09324324968;737473.5489452479;0;47;44;0;23;29;25;7;46;53;542498354414.55286;209968133149.77884;414024026124.8783;72080.1338247269;14823.859199270737;-0.0;5941.881917364973;1853984.5555650895;360632.88879317435;0.0;487420.9916483087;1.5470071628428277;0.1838560831507982
2538;2019-08-24 11:18:45.123;933;859;295;293;238;46;157;42;-8;44;676;296;-7;37;256;153;270;783;302;148;157;18;823;368;373;135;371;266;817;-1.0;-1.0;1662.0;335.0;190.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;48766.1171875;15706.08984375;28449.44921875;2037.15515136719;799.0;343832;780.0;1214.0;Calculated values ==>;1566638325.123;366.46000000000004;359.06000000000006;302.66;302.46000000000004;296.96000000000004;277.76000000000005;275.2199585193972;288.86;277.36;272.36;277.56;340.76;302.76000000000005;272.46000000000004;276.86;298.76000000000005;288.46000000000004;300.16;351.46000000000004;287.96000000000004;288.86;351.16;353.06000000000006;274.96000000000004;241.49495122638035;263.299902668528;275.2199585193972;303.36;8230000.0;3679999.9999999995;3729999.9999999995;1350000.0;3710000.0;2660000.0;8170000.0;0.0;0.0;0.277;0.05583333333333333;0.03166666666666666;0.03166666666666666;3.025183633507699;15706.08984375;28449.44921875;2037.15515136719;48766.1171875;508920.34312764223;498852.67148012;280013.80658920115;279104.34385098796;258289.1075820777;429606.4342157736;451343.0419966532;447834.988111151;473728.41363301896;523875.2646405958;483796.13401649304;447967.08307553927;453644.53318076074;465447.61932404153;451644.0475796746;269274.92387249216;487413.63592300075;450002.9953740732;451343.0419966532;327104.2899505934;335074.5858427641;471190.70470879815;204675.0136165434;280013.80658920115;275.056684354701;1654930.20818495;598928.4154767971;83811.16385056339;737962.0990497038;0;47;44;0;23;29;25;7;46;53;542721517214.5883;210049419599.79175;414180000124.9031;67355.3129350063;14880.459419317554;-0.0;5425.425787902647;1855146.3239612626;360880.38352570386;0.0;487515.70342460694;1.8977286264439266;0.22988830256996523
2539;2019-08-24 11:19:45.114;918;847;296;295;241;43;168;43;-10;45;678;299;-8;52;256;155;270;746;297;150;167;17;799;366;371;135;369;275;793;-2.0;-1.0;1331.0;310.0;186.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;47632.359375;15406.705078125;27564.9609375;2113.36181640625;794.0;343833;778.0;1216.0;Calculated values ==>;1566638385.114;364.96000000000004;357.86;302.76000000000005;302.66;297.26000000000005;277.46000000000004;275.0112864084945;289.96000000000004;277.46000000000004;272.16;277.66;340.96000000000004;303.06;272.36;278.36;298.76000000000005;288.66;300.16;347.76;288.16;289.86;350.96000000000004;352.56000000000006;274.86;241.49495122638035;264.4750485637546;275.0112864084945;302.86;7990000.000000001;3660000.0;3710000.0;1350000.0;3690000.0;2750000.0;7930000.0;0.0;0.0;0.22183333333333335;0.051666666666666666;0.031000000000000003;0.031000000000000003;3.0311364417124365;15406.705078125;27564.9609375;2113.36181640625;47632.359375;508825.3316460209;499295.2395553625;282765.05000615667;282253.3570283812;260245.34838495747;429743.705733735;453304.90568462334;445846.140458768;473825.7953575257;523359.9246357626;483076.53114641784;446118.6264123663;454011.2738692397;465737.0528256397;452289.45172749745;270651.2278599985;484130.4885493824;450664.2607782968;453159.8768406701;326265.46416910045;332976.8817968329;471092.8683005434;204065.72487090045;282765.05000615667;274.8126569089476;1655733.4083272247;599187.6498775774;83845.74630391644;738428.8157843583;0;47;44;0;23;29;25;7;46;53;542944683735.2411;210130407450.02863;414342275780.37775;53634.95552457529;13796.402410531553;-0.0;5282.2396318699175;1856154.424963539;361119.3215289076;0.0;487604.9205854509;1.6128103067359412;0.19385285658110002
2540;2019-08-24 11:20:45.124;894;833;300;299;241;42;177;43;-12;46;687;300;-13;53;257;155;270;734;300;154;177;15;802;365;370;134;368;276;796;-2.0;-1.0;1286.0;314.0;205.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;47791.984375;15455.8623046875;27659.125;2137.47265625;787.0;343834;772.0;1216.0;Calculated values ==>;1566638445.124;362.56000000000006;356.46000000000004;303.16;303.06;297.26000000000005;277.36;274.9066339382667;290.86;277.46000000000004;271.96000000000004;277.76000000000005;341.86;303.16;271.86;278.46000000000004;298.86;288.66;300.16;346.56000000000006;288.56;290.86;350.36;351.86;274.66;241.2770596917726;264.60387354146746;274.9066339382667;303.16;8020000.0;3650000.0;3700000.0;1340000.0;3679999.9999999995;2760000.0;7959999.999999999;0.0;0.0;0.21433333333333332;0.052333333333333336;0.034166666666666665;0.034166666666666665;3.0324863634139785;15455.8623046875;27659.125;2137.47265625;47791.984375;505208.5389109992;496983.79945046385;284533.9530411219;284003.1947144104;260120.58131251676;429811.8947417682;454771.10132512817;445377.1376667294;474052.113305266;524209.9456029727;483070.3077251564;445239.81544285576;453968.4781362646;466012.68165652035;452464.97844290547;270469.95558435755;481914.320176984;451435.20588761574;454771.10132512817;323749.15769815433;330040.4071292106;471030.75637644227;203729.30618114493;284533.9530411219;274.67813070522965;1656528.7437254924;599444.880803737;83881.17582845305;738889.0932005503;0;47;44;0;23;29;25;7;46;53;543167020785.20575;210211120900.0158;414507603330.3515;51793.185215076934;13988.775893553897;-0.0;5816.435899703548;1857033.1392308697;361350.90327193023;0.0;487697.4249630264;1.5821990024440444;0.1914856324196021
2541;2019-08-24 11:21:48.095;879;825;304;303;245;43;180;43;8;47;697;300;3;52;258;155;270;743;298;159;179;13;795;365;370;133;368;278;789;85.0;-1.0;1118.0;244.0;210.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;47801.61328125;15375.421875;27398.2421875;2151.10888671875;782.0;343835;767.0;1217.0;Calculated values ==>;1566638508.095;361.06000000000006;355.66;303.56;303.46000000000004;297.66;277.46000000000004;274.9066339382667;291.16;277.46000000000004;273.96000000000004;277.86;342.86;303.16;273.46000000000004;278.36;298.96000000000004;288.66;300.16;347.46000000000004;289.06;291.06;349.86;351.36;274.46000000000004;241.05796691057077;264.86050150153983;274.9066339382667;302.96000000000004;7950000.0;3650000.0;3700000.0;1330000.0;3679999.9999999995;2780000.0;7890000.000000001;0.014166666666666666;0.0;0.18633333333333332;0.04066666666666666;0.035;0.04916666666666667;3.0359404359509368;15375.421875;27398.2421875;2151.10888671875;47801.61328125;503694.7807437656;496468.58019424754;287663.0224302275;287072.9060844762;261815.31251364664;429811.8947417682;455199.057996161;447711.74421334005;474277.9221395622;525084.533494364;482835.5822075682;447036.0432864335;453498.0135181044;466143.89801963745;452464.97844290547;270897.4619678544;484084.784535568;452169.0574990603;455056.5794157761;321652.42942325486;327943.14443680964;470968.9690187135;203764.27611596143;263488.8073905237;274.6916323289903;1657364.8026746337;599714.5303585602;83918.68364347446;739370.6234042654;0;47;44;0;23;29;25;7;46;53;543400013485.04346;210295187184.95724;414682033000.23;45455.54488881155;10866.32417804525;-0.0;9418.748791241576;1857883.673922412;361568.28528658557;0.0;487830.671465041;1.4633489173647927;0.16299107290088352
2542;2019-08-24 11:22:45.125;870;819;303;302;240;42;177;42;28;47;706;300;22;55;258;151;270;746;298;160;177;11;796;364;369;131;367;280;791;-2.0;0.0;1169.0;301.0;222.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;47874.734375;15416.4013671875;27499.451171875;2184.06909179688;778.0;343836;764.0;1217.0;Calculated values ==>;1566638565.125;360.16;355.06000000000006;303.46000000000004;303.36;297.16;277.36;274.8017692304317;290.86;277.36;275.96000000000004;277.86;343.76;303.16;275.36;278.66;298.96000000000004;288.26000000000005;300.16;347.76;289.16;290.86;349.56000000000006;350.96000000000004;274.26000000000005;240.61611355647437;265.11578078379944;274.8017692304317;302.96000000000004;7959999.999999999;3640000.0;3690000.0;1310000.0;3670000.0000000005;2800000.0;7909999.999999999;0.0;0.0;0.19483333333333333;0.050166666666666665;0.037000000000000005;0.037000000000000005;3.0367057646959994;15416.4013671875;27499.451171875;2184.06909179688;47874.734375;502326.89161600085;495400.2425944608;286807.931059625;286235.72183427453;259983.95174392758;429879.7862731237;454939.93251849926;450013.595866885;474534.5232474069;525857.2549878323;482600.2464541051;449216.0035223746;453540.67361991486;466287.42677258106;452060.08278219687;270835.4060677594;484342.1734129746;452490.6768276049;454939.93251849926;320394.4760798638;326265.46416910045;471041.0630420859;203346.90222150623;286807.931059625;274.52560578148643;1658122.6390779808;599958.4272583686;83953.0218656954;739805.4588835313;0;47;44;0;23;29;25;7;46;53;543610739334.93774;210370466784.9195;414841146700.15015;48058.89414524129;13429.32373449908;-0.0;6220.884053978349;1858624.3862078893;361760.72706432967;0.0;487954.5503901404;1.501313072956409;0.17947807099416477
2543;2019-08-24 11:23:45.086;864;815;300;299;238;44;170;42;44;47;715;300;39;61;259;148;270;753;300;162;170;9;784;369;375;130;372;278;777;88.0;-2.0;1900.0;449.0;217.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;46972.1171875;15188.8291015625;26837.453125;2167.71728515625;776.0;343837;762.0;1218.0;Calculated values ==>;1566638625.086;359.56000000000006;354.66;303.16;303.06;296.96000000000004;277.56;275.3239800832674;290.16;277.36;277.56;277.86;344.66;303.16;277.06;279.26000000000005;299.06;287.96000000000004;300.16;348.46000000000004;289.36;290.16;349.36;350.76;274.06;240.39332010688793;264.86050150153983;275.3239800832674;303.16;7840000.000000001;3690000.0;3750000.0;1300000.0;3720000.0000000005;2780000.0;7770000.0;0.014666666666666666;0.0;0.31666666666666665;0.07483333333333334;0.036166666666666666;0.050833333333333335;3.0395830218821525;15188.8291015625;26837.453125;2167.71728515625;46972.1171875;502538.4444773089;496139.2291211835;286941.2611430387;286340.5598822881;259881.44592617571;429537.3511455088;452901.9856157607;452465.550038609;474662.52256942244;526943.8778395429;482835.5822075682;451816.1184125153;454650.1987343439;465699.18825494946;450728.3279684934;271603.301191071;486889.81391025026;451726.4546514127;452901.9856157607;319555.8750819185;325426.6669566859;470980.00866618974;204681.211914288;263207.2141524483;275.06390083593624;1658912.5157534366;600213.3050671305;83989.26317997304;740257.9720941812;0;47;44;0;23;29;25;7;46;53;543833794254.81006;210448715889.8747;415008437890.0544;78465.04040603498;19928.026623600646;-0.0;9642.817549385049;1859678.0669905678;362038.52429817367;0.0;488086.6619750424;2.44458265313537;0.29136922074033333
2544;2019-08-24 11:24:45.106;855;809;301;300;247;47;162;44;54;49;719;301;50;58;257;154;270;735;306;161;162;10;783;369;374;142;372;280;777;-1.0;-1.0;1424.0;237.0;210.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;46080.890625;15165.3779296875;26891.365234375;1264.27722167969;772.0;343838;760.0;1213.0;Calculated values ==>;1566638685.106;358.66;354.06000000000006;303.26000000000005;303.16;297.86;277.86;275.3239800832674;289.36;277.56;278.56;278.06;345.06000000000006;303.26000000000005;278.16;278.96000000000004;298.86;288.56;300.16;346.66;289.26000000000005;289.36;349.16;350.36;274.16;242.98782864720522;265.11578078379944;275.3239800832674;303.76000000000005;7830000.0;3690000.0;3740000.0;1420000.0;3720000.0000000005;2800000.0;7770000.0;0.0;0.0;0.23733333333333334;0.0395;0.035;0.035;3.0278642418281367;15165.3779296875;26891.365234375;1264.27722167969;46080.890625;501348.35598981776;495263.39609365363;287553.4383979516;286941.2611430387;263090.136932819;429537.3511455088;451903.5521989313;453411.7377115292;473309.80541858333;527201.0672649463;482711.84022656217;452894.74619726377;453926.7443031921;465434.8330941797;451613.14811056026;271669.6937257541;484112.4872768233;451756.1201451815;451903.5521989313;318717.3015803363;323749.15769815433;469460.1756994288;204810.40411997007;287553.4383979516;275.1135167348326;1659688.2159655383;600466.3411095522;84017.87266750565;740705.8614937514;0;47;44;0;23;29;25;7;46;53;544058569154.73865;210530343089.84875;415175893690.00116;59001.3831723967;10453.66597738862;-0.0;5752.253983034289;1860824.0023712006;362291.78946335864;0.0;488214.9970018594;1.7360464380375453;0.20521932841787482
2545;2019-08-24 11:25:45.117;846;804;306;305;248;45;164;45;60;50;715;301;57;61;257;154;270;738;304;160;164;10;791;367;372;148;370;280;785;-1.0;-1.0;1362.0;150.0;228.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;46793.15625;15287.0029296875;27259.25;1249.6123046875;769.0;343839;757.0;1214.0;Calculated values ==>;1566638745.117;357.76;353.56000000000006;303.76000000000005;303.66;297.96000000000004;277.66;275.1157276137837;289.56;277.66;279.16;278.16;344.66;303.26000000000005;278.86;279.26000000000005;298.86;288.56;300.16;346.96000000000004;289.16;289.56;348.86;350.06000000000006;274.16;244.22491754036054;265.11578078379944;275.1157276137837;303.56;7909999.999999999;3670000.0000000005;3720000.0000000005;1480000.0;3700000.0;2800000.0;7850000.0;0.0;0.0;0.22699999999999998;0.025;0.038;0.038;3.0309284441027087;15287.0029296875;27259.25;1249.6123046875;46793.15625;499333.3989593862;493761.13571492373;289483.45191872126;288851.0873178941;263071.1853996032;429675.2189834977;452548.8533188294;454183.5177084397;472624.856427415;526787.7396363724;482711.84022656217;453798.1761961078;454311.7244101019;465724.30640257534;451967.5125635441;271149.1060279999;483727.83850559994;451962.8538042229;452548.8533188294;317459.4925940039;322491.0997442508;468638.84502635495;204446.0518459059;289483.45191872126;274.9638639158934;1660462.3082490857;600720.1574751793;84038.82558761121;741157.1993519875;0;47;44;0;23;29;25;7;46;53;544282410185.322;210617359040.07553;415343924490.4391;56690.40475079516;6604.819829511227;-0.0;6196.485253204109;1861788.2773577496;362433.96957369556;0.0;488314.5880841059;1.5867185055398116;0.17766581006295903
2546;2019-08-24 11:26:45.097;846;804;309;308;245;44;158;45;65;50;705;301;62;70;258;148;270;747;307;158;158;10;798;367;372;143;369;282;793;-2.0;0.0;1540.0;114.0;236.0;100;0;100;1;0;0;1;1;0;0;1;1;0;0;0;48307.13671875;15436.9306640625;27464.70703125;2137.28442382812;769.0;343840;756.0;1214.0;Calculated values ==>;1566638805.097;357.76;353.56000000000006;304.06;303.96000000000004;297.66;277.56;275.1157276137837;288.96000000000004;277.66;279.66;278.16;343.66;303.26000000000005;279.36;280.16;298.96000000000004;287.96000000000004;300.16;347.86;288.96000000000004;288.96000000000004;348.76;350.06000000000006;274.16;243.1966462407574;265.3697278774862;275.1157276137837;303.86;7980000.0;3670000.0000000005;3720000.0000000005;1430000.0;3690000.0;2820000.0;7930000.0;0.0;0.0;0.25666666666666665;0.019;0.03933333333333333;0.03933333333333333;3.0309284441027087;15436.9306640625;27464.70703125;2137.28442382812;48307.13671875;498693.1972358124;492987.86668437824;290146.8484366052;289519.4797415354;261638.01795077304;429675.2189834977;451668.65058194945;454485.7265476367;473278.1180222493;525596.216975836;482476.18133449636;454100.1898912975;455125.90863566275;466000.09905875643;451087.79505189415;270712.2928111421;484287.1306652217;451668.65058194945;451668.65058194945;317040.2365367038;322491.0997442508;469323.89381167525;204568.94924305868;290146.8484366052;275.01110506178435;1661254.5465201142;600976.1049099312;84067.04031886585;741613.080314589;0;47;44;0;23;29;25;7;47;53;544505535784.50604;210704629939.75638;415512468289.82275;64145.30617484168;5030.343946803715;-0.0;6353.190884383541;1862794.9059570294;362530.8969515777;0.0;488419.133857992;1.676968218871533;0.1857852371379121
2547;2019-08-24 11:27:45.138;850;807;307;307;243;43;148;44;67;49;683;302;64;80;258;144;270;754;303;155;148;8;828;366;371;138;369;266;820;-2.0;-1.0;1622.0;232.0;255.0;100;0;0;1;1;0;1;1;0;0;1;1;0;0;0;60867.9609375;27193.4921875;28612.134765625;2021.6066894531198;772.0;343841;757.0;1214.0;Calculated values ==>;1566638865.138;358.16;353.86;303.86;303.86;297.46000000000004;277.46000000000004;275.0112864084945;287.96000000000004;277.56;279.86;278.06;341.46000000000004;303.36;279.56;281.16;298.96000000000004;287.56;300.16;348.56000000000006;288.66;287.96000000000004;348.86;350.36;273.96000000000004;242.14157278889297;263.299902668528;275.0112864084945;303.46000000000004;8280000.0;3660000.0;3710000.0;1380000.0;3690000.0;2660000.0;8200000.0;0.0;0.0;0.2703333333333333;0.03866666666666666;0.042499999999999996;0.042499999999999996;3.0303604200983987;27193.4921875;28612.134765625;2021.6066894531198;60867.9609375;496516.8725078063;490807.94529783254;285550.7392000767;285550.7392000767;259837.00556059097;429743.705733735;450366.7401088868;457385.16926669824;473828.3904477336;524594.4073053893;484454.12865570316;457015.24715422577;458978.33121426275;466000.09905875643;450677.8943745114;269007.63376070064;482528.42610488215;451404.3514982998;450366.7401088868;317459.4925940039;323749.15769815433;469805.9777390899;204078.65595444033;285550.7392000767;274.81764039662386;1662164.960694049;601331.6011910255;84101.72142745808;742080.7066570185;0;48;44;0;23;29;25;7;47;53;544728588099.9808;210788987544.9359;415676980630.1729;68477.19409874704;10274.789775673118;-0.0;7004.680038624427;1863900.8486731232;362658.5268871037;0.0;488530.525514908;1.4829805700735108;0.1701537724742622
2548;2019-08-24 11:28:45.128;871;822;302;301;235;45;131;44;64;49;676;301;62;71;259;143;271;766;304;150;132;7;828;371;376;134;374;257;819;-1.0;-1.0;2212.0;335.0;216.0;100;0;0;1;1;0;1;1;0;0;1;1;0;0;0;60198.02734375;26912.583984375;28641.556640625;1975.5793457031198;783.0;343842;765.0;1210.0;Calculated values ==>;1566638925.128;360.26;355.36;303.36;303.26000000000005;296.66;277.66;275.5313989812953;286.26000000000005;277.56;279.56;278.06;340.76;303.26000000000005;279.36;280.26000000000005;299.06;287.46000000000004;300.26000000000005;349.76;288.16;286.36;349.66;351.46000000000004;273.86;241.2770596917726;262.0952818180154;275.5313989812953;303.56;8280000.0;3710000.0;3760000.0;1340000.0;3740000.0;2570000.0;8190000.000000001;0.0;0.0;0.3686666666666667;0.05583333333333333;0.036000000000000004;0.036000000000000004;3.0182875369014455;26912.583984375;28641.556640625;1975.5793457031198;60198.02734375;499612.74322323716;493177.98919856973;283145.3865649897;282659.4524081108;257233.5542764147;429398.2889081932;446847.18997221196;458464.27648857265;474343.6830163247;524593.4447819232;485378.9770917333;458222.31918054936;459308.4027977648;465409.6375306119;449619.11925622757;269382.5773184218;484543.801620343;449755.2895633714;447002.4973016019;320813.78693149507;328362.5824867039;470248.3765585316;205338.2198955936;283145.3865649897;275.32560505007126;1663173.6757826805;601782.4100118681;84135.0257594424;742557.7412331306;0;48;44;0;23;29;25;7;47;53;544952650750.0164;210870573944.94888;415833854480.1979;93319.13953061162;14790.817080347371;-0.0;5898.855986518041;1865248.9267364522;362867.3721309275;0.0;488638.03706022346;1.9817376593443488;0.23575293019049529
2549;2019-08-24 11:29:45.129;891;837;304;302;237;37;128;43;60;49;677;301;59;71;259;140;271;771;297;139;127;6;910;359;364;130;361;253;903;152.0;-1.0;1377.0;130.0;271.0;0;0;0;1;1;0;1;0;0;1;1;1;0;0;0;71718.8828125;28650.62109375;38452.48046875;1948.04150390625;794.0;343843;773.0;1212.0;Calculated values ==>;1566638985.129;362.26;356.86;303.56;303.36;296.86;276.86;274.27422755570615;285.96000000000004;277.46000000000004;279.16;278.06;340.86;303.26000000000005;279.06;280.26000000000005;299.06;287.16;300.26000000000005;350.26;287.06;285.86;350.46000000000004;352.56000000000006;273.76000000000005;240.39332010688793;261.54996906429363;274.27422755570615;302.86;9100000.0;3590000.0;3640000.0;1300000.0;3610000.0;2530000.0;9030000.0;0.025333333333333333;0.0;0.22949999999999998;0.021666666666666667;0.04516666666666667;0.07050000000000001;3.021165598154171;28650.62109375;38452.48046875;1948.04150390625;71718.8828125;495193.2684810074;487353.4253721466;277712.47555211297;276945.3862219668;255187.12802676886;430214.79039162316;448662.30875118816;458618.4759770321;474855.74369336525;525013.3145224054;485835.0310453085;458498.2948140416;459934.9768010966;467272.39285998954;451347.78323759936;265648.7702766425;476370.1300288862;450301.2652022473;448511.971018719;324168.52440917626;332976.8817968329;470688.30480466236;202431.51873900162;250661.16246560484;274.1474445037711;1664273.001687781;602245.444437405;84167.72314476366;743116.8675269829;0;48;44;0;23;29;26;7;47;53;545174654449.7482;210949775264.8532;415986857030.01306;58794.906686127986;5812.230364755984;-0.0;13948.482002994551;1866516.564913678;363039.067054297;0.0;488803.4342998443;1.1376440065348643;0.1124484233138159
2550;2019-08-24 11:30:45.089;934;864;299;298;224;36;91;38;59;48;682;301;58;84;259;138;271;790;304;132;91;6;875;356;362;132;359;263;869;189.0;-1.0;1908.0;73.0;237.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;57172.4296875;16318.7705078125;36998.57421875;1215.50524902344;809.0;343844;787.0;1214.0;Calculated values ==>;1566639045.089;366.56000000000006;359.56000000000006;303.06;302.96000000000004;295.56;276.76000000000005;273.955091788801;282.26000000000005;276.96000000000004;279.06;277.96000000000004;341.36;303.26000000000005;278.96000000000004;281.56;299.06;286.96000000000004;300.26000000000005;352.16;286.36;282.26000000000005;351.86;354.06000000000006;273.76000000000005;240.83765695389522;262.9017227912062;273.955091788801;303.56;8750000.0;3560000.0;3620000.0000000005;1320000.0;3590000.0;2630000.0;8690000.0;0.0315;0.0;0.31799999999999995;0.012166666666666666;0.0395;0.07100000000000001;3.023237057929764;16318.7705078125;36998.57421875;1215.50524902344;57172.4296875;504704.7678891885;494822.033075218;277863.9058116997;277460.4914725435;252243.5827313909;430412.23801567365;443342.4248480381;456887.68358046416;474503.22582331364;524730.3335172363;484690.6504454117;456764.57732692285;459935.2083333747;467555.0069493674;451592.06498555734;267100.6773220639;483184.998471505;449629.6300611973;443342.4248480381;330040.4071292106;339270.558843327;470419.8627123917;201834.8922188409;244132.7237247271;273.90157565875086;1665346.3798964499;602619.939537703;84194.06845912842;743745.2071439191;0;48;44;0;23;29;26;7;47;53;545392309249.8867;211028322864.9032;416141553830.11145;81106.78765299618;3267.7838076715348;-0.0;14143.888779755083;1867681.6351356101;363114.6833945922;0.0;489037.3813211228;1.8065892445476257;0.18191069179306835
2551;2019-08-24 11:31:45.090;952;875;300;299;229;35;128;36;56;47;688;301;56;81;260;142;271;795;307;130;127;9;860;356;361;136;358;262;854;94.0;-2.0;1471.0;98.0;230.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;56008.0703125;16127.970703125;36438.5078125;1201.767578125;816.0;343845;795.0;1217.0;Calculated values ==>;1566639105.09;368.36;360.66;303.16;303.06;296.06;276.66;273.955091788801;285.96000000000004;276.76000000000005;278.76000000000005;277.86;341.96000000000004;303.26000000000005;278.76000000000005;281.26000000000005;299.16;287.36;300.26000000000005;352.66;286.16;285.86;352.66;354.76;274.06;241.71165711629368;262.7682575881327;273.955091788801;303.86;8600000.0;3560000.0;3610000.0;1360000.0;3579999.9999999995;2620000.0;8540000.0;0.015666666666666666;0.0;0.24516666666666667;0.01633333333333333;0.03833333333333333;0.05399999999999999;3.0293326746592486;16127.970703125;36438.5078125;1201.767578125;56008.0703125;508547.927084705;497854.94560289773;279315.03048453055;278892.4654477684;254191.58568949375;430412.23801567365;449219.35959733767;456681.78964787815;473891.5003369823;525424.3614299773;484805.72903261206;456681.78964787815;459729.12073183834;467824.50383385463;452168.8677412129;267782.0673331458;485535.1849852349;449516.5683920647;449070.42561353813;333396.4077044029;342208.19576138764;470174.7356409916;201753.23118707427;256812.53315749078;273.86973923605586;1666289.5664481577;602890.3335539593;84214.21273506267;744357.1930263683;0;48;44;0;23;29;26;7;47;53;545609212864.6247;211108724204.8061;416299056454.9212;62499.98491597375;4384.217906080649;-0.0;10381.926192626555;1868878.378184291;363178.4511382411;0.0;489241.7665186756;1.437021562502898;0.1508401503690653
2552;2019-08-24 11:32:45.100;955;878;307;306;235;34;132;35;33;47;690;301;38;78;260;143;271;800;310;132;132;11;851;355;360;139;357;262;844;-1.0;-1.0;1709.0;36.0;230.0;0;100;92;1;0;0;1;0;0;1;1;0;0;0;0;54958.84375;15229.828125;36049.125;1178.32189941406;820.0;343846;799.0;1217.0;Calculated values ==>;1566639165.1;368.66;360.96000000000004;303.86;303.76000000000005;296.66;276.56;273.8482719121499;286.36;276.66;276.46000000000004;277.86;342.16;303.26000000000005;276.96000000000004;280.96000000000004;299.16;287.46000000000004;300.26000000000005;353.16;286.36;286.36;353.06000000000006;355.16;274.26000000000005;242.35481222062532;262.7682575881327;273.8482719121499;304.16;8510000.0;3550000.0;3600000.0;1390000.0;3570000.0000000005;2620000.0;8440000.0;0.0;0.0;0.2848333333333333;0.006;0.03833333333333333;0.03833333333333333;3.028543339517614;15229.828125;36049.125;1178.32189941406;54958.84375;509711.41474625195;499202.4990040756;283216.7835178503;282754.67396579153;256377.15397640486;430477.46260093397;449995.63183530286;453824.779244464;473503.23161362135;525629.1595856275;484805.72903261206;454450.57648395357;459366.3885664259;467964.9345701517;452488.05871853366;268210.63308279944;487340.09437937;449995.63183530286;449995.63183530286;335074.5858427641;343887.0166927713;469966.18980854325;201636.7776701472;283216.7835178503;273.8198109659804;1667214.444852579;603151.6920966505;84234.05011971884;744961.3573103109;0;48;44;0;23;29;26;7;47;53;545825548914.59033;211191237954.79297;416456282654.89624;71831.54911508458;1609.9764728303765;-0.0;6393.189185502349;1869997.994205947;363228.4110833274;0.0;489381.5824455758;1.521899769598431;0.1639759678054071
2553;2019-08-24 11:33:45.131;951;876;307;307;238;32;138;33;5;46;685;301;12;72;261;143;271;795;312;134;138;12;828;352;358;141;355;264;822;-2.0;-1.0;1767.0;0.0;232.0;0;100;87;1;0;0;1;0;0;1;1;0;0;0;0;53333.28515625;14552.5986328125;35066.8359375;1180.90649414062;819.0;343847;800.0;1217.0;Calculated values ==>;1566639225.131;368.26;360.76;303.86;303.86;296.96000000000004;276.36;273.5264737036516;286.96000000000004;276.46000000000004;273.66;277.76000000000005;341.66;303.26000000000005;274.36;280.36;299.26000000000005;287.46000000000004;300.26000000000005;352.66;286.56;286.96000000000004;353.16;355.06000000000006;274.36;242.77792619122317;263.0348170998261;273.5264737036516;304.36;8280000.0;3520000.0000000005;3579999.9999999995;1410000.0;3550000.0;2640000.0;8220000.0;0.0;0.0;0.29450000000000004;0.0;0.03866666666666666;0.03866666666666666;3.0287409074436455;14552.5986328125;35066.8359375;1180.90649414062;53333.28515625;511025.5583755426;500878.6985953124;285337.52480255853;285337.52480255853;258105.2486156112;430671.36484660726;451235.5386775235;449905.0815546568;473145.1120115388;524958.5486046363;484575.4277068981;450808.61149632855;458319.9441651915;468372.8177867572;453011.52196117316;269382.5773184218;488768.1349473053;450652.27371114545;451235.5386775235;335494.14909123123;343467.2996937194;469794.0480163998;200920.47264012235;285337.52480255853;273.5264737036516;1668117.3455199737;603400.00721676;84253.72051416572;745554.2965132006;0;48;44;0;23;29;26;7;47;53;546041060205.0834;211275281354.98523;416614164185.25745;73325.9673253304;0.0;-0.0;6414.723203165311;1871208.265162804;363241.83448580815;0.0;489488.37019423733;1.569688093773316;0.16712312949382502
2554;2019-08-24 11:34:45.141;940;886;305;304;236;31;147;32;-5;44;679;301;-1;63;261;142;271;785;309;137;146;13;817;352;357;143;355;266;810;189.0;-1.0;1752.0;57.0;239.0;0;100;85;1;0;0;1;0;0;1;1;0;0;0;0;52548.0546875;14286.501953125;34635.4375;1181.69958496094;817.0;343848;799.0;0.0;Calculated values ==>;1566639285.141;367.16;361.76;303.66;303.56;296.76000000000005;276.26000000000005;273.5264737036516;287.86;276.36;272.66;277.56;341.06000000000006;303.26000000000005;273.06;279.46000000000004;299.26000000000005;287.36;300.26000000000005;351.66;286.86;287.76000000000005;353.06000000000006;354.86;274.46000000000004;243.1966462407574;263.299902668528;273.5264737036516;304.06;8170000.0;3520000.0000000005;3570000.0000000005;1430000.0;3550000.0;2660000.0;8100000.0;0.0315;0.0;0.292;0.0095;0.03983333333333334;0.07133333333333333;0.0;14286.501953125;34635.4375;1181.69958496094;52548.0546875;510393.0468806272;503377.65457898506;285607.49257245264;285081.78873561777;257888.62730704783;430671.36484660726;452711.3097642865;448230.82822056;472686.96060398995;524183.5179191471;484344.54776270204;448756.56585325144;456891.7448795973;468372.8177867572;452869.380961343;269987.4628380581;488430.9749235532;451268.963431207;452567.920861922;335074.5858427641;342627.88924589846;469621.5870000597;200833.02204181202;248172.03712784732;273.4922254863449;1668999.8370759478;603640.3731092443;84273.41217955244;746135.2456004672;0;48;44;0;23;29;26;7;47;53;546255595955.04926;211360495554.97168;416773190685.2322;72240.1594041944;2553.4913671033532;-0.0;14580.239706363991;1872421.5183938665;363263.1171270464;0.0;489663.3573781263;1.7837804238076362;0.1786705005662498
2555;2019-08-24 11:35:45.122;927;910;306;305;235;31;143;31;-11;43;672;301;-9;54;262;140;271;797;307;140;143;13;823;351;357;143;354;268;817;-2.0;-1.0;1811.0;78.0;255.0;0;100;85;1;0;0;1;0;0;1;1;0;0;0;0;52874.109375;14422.7265625;34919.85546875;1191.08654785156;822.0;343849;797.0;0.0;Calculated values ==>;1566639345.122;365.86;364.16;303.76000000000005;303.66;296.66;276.26000000000005;273.4187578820637;287.46000000000004;276.26000000000005;272.06;277.46000000000004;340.36;303.26000000000005;272.26000000000005;278.56;299.36;287.16;300.26000000000005;352.86;287.16;287.46000000000004;352.86;355.36;274.46000000000004;243.1966462407574;263.56353331371673;273.4187578820637;303.86;8230000.0;3510000.0;3570000.0000000005;1430000.0;3540000.0;2680000.0;8170000.0;0.0;0.0;0.30183333333333334;0.013000000000000001;0.042499999999999996;0.042499999999999996;0.0;14422.7265625;34919.85546875;1191.08654785156;52874.109375;508077.5266821863;506184.9790593912;285358.2481950128;284844.79837574996;257305.0372740124;430735.4089219946;452136.64181641565;447058.3154449099;472588.3698738022;523303.49078840454;484113.0851447606;447324.9494910921;455443.32401979016;468639.7184258905;452759.26288427605;269653.64178287296;489574.43221033836;451703.66768845107;452136.64181641565;334235.48183727637;344726.4743306794;469621.5870000597;200534.28797033516;285358.2481950128;273.3707125058343;1669878.0769116427;603879.5409195307;84293.17913578932;746714.6894926678;0;48;44;0;23;29;26;7;47;53;546469728124.8586;211446268384.89532;416933339955.0896;74409.16895940914;3498.1348873864195;-0.0;7088.08172890962;1873643.2091378588;363313.53137621965;0.0;489843.86954296683;1.6819555746810637;0.18228485001281575
2556;2019-08-24 11:36:45.122;921;916;311;310;237;31;129;31;-10;42;667;300;-10;47;262;138;271;822;309;139;129;14;825;351;357;144;354;271;818;-3.0;-1.0;1647.0;158.0;251.0;0;100;88;1;0;0;1;0;0;1;1;0;0;0;0;53428.45703125;14636.087890625;34963.1640625;1210.58581542969;860.0;343850;795.0;0.0;Calculated values ==>;1566639405.122;365.26;364.76;304.26000000000005;304.16;296.86;276.26000000000005;273.4187578820637;286.06;276.26000000000005;272.16;277.36;339.86;303.16;272.16;277.86;299.36;286.96000000000004;300.26000000000005;355.36;287.06;286.06;352.66;359.16;274.56;243.40439225979637;263.95629194202945;273.4187578820637;304.06;8250000.0;3510000.0;3570000.0000000005;1440000.0;3540000.0;2710000.0;8180000.0;0.0;0.0;0.27449999999999997;0.026333333333333334;0.04183333333333333;0.04183333333333333;0.0;14636.087890625;34963.1640625;1210.58581542969;53428.45703125;507063.34650992975;506947.88020840666;287904.9695792794;287359.8934275427;257923.27023029403;430735.4089219946;450101.01517322107;446618.9754129041;472358.32031004626;522546.3735816716;483654.4803151112;446618.9754129041;454056.57264714385;468639.7184258905;452474.515376344;269544.459609107;493273.84770221415;451558.9602677456;450101.01517322107;333396.4077044029;360682.3469749009;469584.9093677517;200414.02195558438;287904.9695792794;273.32350876849387;1670763.9316316948;604121.69770664;84313.19307215;747297.0479887616;0;48;44;0;23;29;26;7;47;53;546683928124.8586;211532368384.89532;417095039955.0896;67583.25972403426;7088.166701853738;-0.0;6785.201240679891;1874826.4793768874;363401.75055612996;0.0;489959.48023438005;1.6031664583857412;0.18209946944792643
2557;2019-08-24 11:37:45.093;918;917;310;309;239;30;127;31;2;41;665;300;0;41;263;137;271;836;310;136;127;13;822;351;356;143;353;272;816;145.0;-1.0;1682.0;0.0;252.0;0;100;92;1;0;0;1;0;0;1;1;0;0;0;0;53802.83984375;14998.9345703125;34842.02734375;1216.25256347656;886.0;343851;792.0;0.0;Calculated values ==>;1566639465.093;364.96000000000004;364.86;304.16;304.06;297.06;276.16;273.4187578820637;285.86;276.26000000000005;273.36;277.26000000000005;339.66;303.16;273.16;277.26000000000005;299.46000000000004;286.86;300.26000000000005;356.76;286.76000000000005;285.86;352.36;361.76;274.46000000000004;243.1966462407574;264.08650396036035;273.4187578820637;304.16;8220000.0;3510000.0;3560000.0;1430000.0;3529999.9999999995;2720000.0;8159999.999999999;0.024166666666666666;0.0;0.2803333333333333;0.0;0.042;0.06616666666666667;0.0;14998.9345703125;34842.02734375;1216.25256347656;53802.83984375;506892.32023866306;507257.70528188493;287598.93373530975;287055.1053992788;258657.13883452944;430735.4089219946;449989.71597663057;448035.86079940846;472391.1323836129;522258.980554176;483537.9454969907;447769.2580566222;453121.1727066367;468905.822452366;452331.8709258102;269708.6185289152;495555.9523154396;451302.51403590606;449989.71597663057;332137.8522128359;371606.62613540585;469621.5870000597;200656.79144527;255844.2470046907;273.4187578820637;1671657.0938678319;604368.5368636823;84333.40695052707;747878.4767569229;0;48;44;0;23;29;26;7;47;53;546897724739.7022;211618426769.83237;417257861219.9705;69348.59910894348;0.0;-0.0;12845.958530310021;1875967.0266685633;363460.79006237525;0.0;490122.99416240293;1.6098519764608836;0.15841249727477696
2558;2019-08-24 11:38:45.133;914;917;306;306;235;31;136;30;25;41;665;300;19;39;263;136;271;843;305;138;136;13;810;354;360;141;357;270;801;209.0;-1.0;1858.0;358.0;248.0;0;100;92;1;0;0;1;0;0;1;1;0;0;0;0;52786.32421875;14779.318359375;34161.640625;1214.00952148438;894.0;343852;789.0;0.0;Calculated values ==>;1566639525.133;364.56000000000006;364.86;303.76000000000005;303.76000000000005;296.66;276.26000000000005;273.7412296467126;286.76000000000005;276.16;275.66;277.26000000000005;339.66;303.16;275.06;277.06;299.46000000000004;286.76000000000005;300.26000000000005;357.46000000000004;286.96000000000004;286.76000000000005;352.06000000000006;362.56000000000006;274.46000000000004;242.77792619122317;263.82572766246335;273.7412296467126;303.66;8100000.0;3540000.0;3600000.0;1410000.0;3570000.0000000005;2700000.0;8009999.999999999;0.034833333333333334;0.0;0.30966666666666665;0.059666666666666666;0.04133333333333333;0.07616666666666666;0.0;14779.318359375;34161.640625;1214.00952148438;52786.32421875;507342.24073135597;508518.7975151474;287231.5625931025;287231.5625931025;257894.252773174;430542.39183029096;450583.99260880315;451415.3493911695;472653.6706096803;522420.9697246891;483770.866346834;450638.1665710431;453211.0183327629;468349.3808088158;451658.6501973753;270389.4375710549;497980.98544280435;450876.9354813904;450583.99260880315;330879.36315565393;374969.1661348347;469892.93206556124;201039.38384074715;247813.25764946517;273.58188146558564;1672545.929063144;604616.8544060105;84353.67263601157;748453.8906766745;0;48;44;0;23;29;26;7;47;53;547112667939.5657;211703683569.7782;417420569619.8671;77533.09066544745;16041.595044080575;-0.0;15444.370979402907;1877191.856758626;363594.5591409634;0.0;490358.9040766646;2.1736442058815117;0.24418302818033524
2559;2019-08-24 11:39:45.104;903;908;307;305;246;35;133;33;45;41;667;299;39;45;261;144;271;821;311;138;132;13;806;357;363;144;360;271;798;-2.0;-1.0;1595.0;168.0;234.0;0;100;90;1;0;0;1;0;0;1;1;0;0;0;0;52068.37109375;14608.27734375;34004.6796875;1200.2080078125;895.0;343853;787.0;0.0;Calculated values ==>;1566639585.104;363.46000000000004;363.96000000000004;303.86;303.66;297.76000000000005;276.66;274.0616903277293;286.46000000000004;276.46000000000004;277.66;277.26000000000005;339.86;303.06;277.06;277.66;299.26000000000005;287.56;300.26000000000005;355.26;286.96000000000004;286.36;351.86;362.66;274.46000000000004;243.40439225979637;263.95629194202945;274.0616903277293;304.26000000000005;8059999.999999999;3570000.0000000005;3629999.9999999995;1440000.0;3600000.0;2710000.0;7980000.0;0.0;0.0;0.2658333333333333;0.028;0.039;0.039;0.0;14608.27734375;34004.6796875;1200.2080078125;52068.37109375;506134.7305865151;507516.2854942756;288202.74327944365;287047.17998905375;261769.64309027029;430346.717906069;449594.54175545095;453802.7222983125;472259.5391352755;522546.3735816716;483544.1352526998;453038.3644007936;453802.7222983125;467671.8303827659;452280.5881406855;270625.5579723753;495031.5799463757;450335.05977705074;449445.79046799336;330040.4071292106;375389.52513885277;469485.55747401924;201970.14434077495;288202.74327944365;273.95880530293687;1673419.2958621697;604861.632670959;84373.7813915559;749021.6687889971;0;48;44;0;23;29;26;7;47;53;547329463105.269;211789142245.05542;417582791175.3934;66945.49364037873;7490.43156773084;-0.0;6288.4788403534385;1878395.2630374471;363790.56458159053;0.0;490539.9236239936;1.6205435648419553;0.18701990358395948
2560;2019-08-24 11:40:45.134;893;899;315;314;256;33;142;34;56;40;659;300;52;67;260;148;271;820;311;140;142;11;774;352;357;135;354;276;766;247.0;-1.0;313.0;44.0;235.0;0;1;98;1;0;0;1;0;0;1;1;1;0;0;0;67820.2421875;14897.8583984375;32537.533203125;2121.46606445312;894.0;343854;784.0;0.0;Calculated values ==>;1566639645.134;362.46000000000004;363.06000000000006;304.66;304.56;298.76000000000005;276.46000000000004;273.5264737036516;287.36;276.56;278.76000000000005;277.16;339.06000000000006;303.16;278.36;279.86;299.16;287.96000000000004;300.26000000000005;355.16;287.16;287.36;351.56000000000006;362.56000000000006;274.26000000000005;241.49495122638035;264.60387354146746;273.5264737036516;304.26000000000005;7740000.000000001;3520000.0000000005;3570000.0000000005;1350000.0;3540000.0;2760000.0;7659999.999999999;0.04116666666666667;0.0;0.05216666666666667;0.007333333333333333;0.03916666666666667;0.08033333333333334;0.0;14897.8583984375;32537.533203125;2121.46606445312;67820.2421875;507469.3220417429;508973.47775552847;301573.9254588335;300414.67682456254;267074.01524297876;430671.36484660726;451992.507158283;454351.2504211416;473338.7274854557;521312.9994827105;483070.3077251564;453840.6515447142;455745.92513786;468384.71530865843;453719.5933354577;272713.19682640664;497894.97000313335;451703.66768845107;451992.507158283;328782.02776382567;374969.1661348347;470505.470076914;200714.076405063;249888.4841387478;273.44561258565744;1674418.8671749257;605107.6400775922;84401.47584912021;749576.4644887083;0;48;44;0;23;29;26;7;48;53;547545571105.166;211872884095.0155;417746973225.3151;13231.405911172102;1978.4702202602407;-0.0;16235.689849235998;1879063.7379371396;363869.5115502103;0.0;490727.71888035355;0.6345351069794044;0.044447653167728515
