;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2561;2019-08-24 11:41:45.095;882;886;298;302;247;24;144;29;59;39;664;303;57;80;260;121;271;765;300;138;143;10;779;345;350;130;348;285;775;121.0;-1.0;1201.0;36.0;315.0;100;1;98;1;0;0;1;0;1;0;1;1;0;0;0;61797.34375;15030.3076171875;26919.33984375;2213.74072265625;891.0;343855;783.0;0.0;Calculated values ==>;1566639705.095;361.36;361.76;302.96000000000004;303.36;297.86;275.56;272.7676641592781;287.56;276.06;279.06;277.06;339.56000000000006;303.46000000000004;278.86;281.16;299.16;285.26000000000005;300.26000000000005;349.66;286.96000000000004;287.46000000000004;351.46000000000004;362.26;274.16;240.39332010688793;265.74818594083865;272.7676641592781;303.16;7790000.000000001;3450000.0;3500000.0;1300000.0;3479999.9999999995;2850000.0;7750000.0;0.020166666666666666;0.0;0.20016666666666666;0.006;0.0525;0.07266666666666666;0.0;15030.3076171875;26919.33984375;2213.74072265625;61797.34375;505510.54304660944;506413.13454745116;286019.8411315166;288486.33435655176;263187.0062554022;431113.4868728058;453499.2941070498;453197.6068055969;473889.0705746373;521097.01725094387;482346.0666073592;452937.16122229607;455902.34554362943;469217.58717900503;451108.2203342694;272360.6326785607;488919.745822276;452649.51823674684;453358.1007483608;328362.5824867039;373708.1446590356;471077.2095911244;198993.8008406547;261868.11894070404;272.73820132315456;1675498.3116285298;605356.8793500138;84437.57908995535;750071.6163724198;0;48;44;0;23;30;26;7;48;53;547757533240.0447;211952332419.97;417915163830.2188;50883.1284939826;1632.500452502818;-0.0;13914.938678023056;1879597.678436482;363899.5834130416;0.0;490978.8108020324;1.5041999800456152;0.13846174786419874
2562;2019-08-24 11:42:45.115;874;881;288;299;242;37;81;25;61;36;685;304;59;86;258;89;272;786;300;131;83;9;837;345;350;129;348;287;835;299.0;-1.0;1859.0;85.0;283.0;60;100;98;1;0;0;1;0;1;0;1;0;0;0;0;56233.1640625;15975.21484375;27098.267578125;1088.92565917969;888.0;343856;781.0;0.0;Calculated values ==>;1566639765.115;360.56000000000006;361.26;301.96000000000004;303.06;297.36;276.86;272.7676641592781;281.26000000000005;275.66;279.26000000000005;276.76000000000005;341.66;303.56;279.06;281.76000000000005;298.96000000000004;282.06;300.36;351.76;286.26000000000005;281.46000000000004;351.26;361.96000000000004;274.06;240.16925963744896;265.9988726020314;272.7676641592781;303.16;8370000.0;3450000.0;3500000.0;1290000.0;3479999.9999999995;2870000.0;8350000.0;0.049833333333333334;0.0;0.30983333333333335;0.014166666666666666;0.04716666666666667;0.097;0.0;15975.21484375;27098.267578125;1088.92565917969;56233.1640625;499242.7903188595;500448.3667918629;275632.91395490966;280335.23595319793;258940.99254070545;431113.4868728058;444213.5178701776;453112.5868869324;473728.1634681915;523121.5951495217;482221.94928523287;452851.2575797427;456337.0860379406;468964.94563216105;446420.1905037547;269280.39727437426;486048.778164047;451649.9647030255;444522.4175347186;327523.71359711495;372447.206072691;471113.4222737492;198969.25469073522;236247.28831919114;272.72849639692294;1676482.227055843;605615.344830224;84465.11048386853;750521.9131497018;0;48;44;0;23;30;26;7;48;53;547967603239.9779;212030058319.9453;418086821030.16425;78742.07575878843;3855.3757074260316;-0.0;20202.687533906163;1880678.2485415903;363945.3309584602;0.0;491263.219124892;2.3277747629034082;0.2201038475623244
2563;2019-08-24 11:43:45.126;893;902;284;286;185;36;76;26;63;36;705;303;61;77;256;92;272;819;299;113;76;10;871;350;355;135;353;281;868;-1.0;0.0;1674.0;291.0;232.0;54;100;98;1;0;0;1;0;1;0;1;0;0;0;0;53831.69140625;16422.359375;27918.314453125;1287.76318359375;887.0;343857;780.0;-1.0;Calculated values ==>;1566639825.126;362.46000000000004;363.36;301.56;301.76000000000005;291.66;276.76000000000005;273.3108153835814;280.76000000000005;275.76000000000005;279.46000000000004;276.76000000000005;343.66;303.46000000000004;279.26000000000005;280.86;298.76000000000005;282.36;300.36;355.06000000000006;284.46000000000004;280.76000000000005;351.16;361.86;274.16;241.49495122638035;265.2429198363724;273.3108153835814;303.06;8710000.0;3500000.0;3550000.0;1350000.0;3529999.9999999995;2810000.0;8680000.0;0.0;0.0;0.27899999999999997;0.0485;0.03866666666666666;0.03866666666666666;-0.002477366796356517;16422.359375;27918.314453125;1287.76318359375;53831.69140625;499011.1406243342;500613.9943366436;272107.1943142057;272855.86289681913;241123.62613489086;430799.1582183253;442404.25909788965;454398.5279080716;472948.7829819323;525675.0433898949;482817.4486490343;454141.80857615237;456182.5089633356;468013.94105470116;445899.46642655047;267628.1915794232;487938.2487334953;448102.3114334366;442404.25909788965;327104.2899505934;372026.91153845954;470407.50630016084;200016.46972039648;272107.1943142057;273.16290222576947;1677399.6023381357;605885.3741113052;84484.9198552503;750980.4687191136;0;48;44;0;23;30;26;7;48;53;548179142014.6888;212109272839.83704;418257252269.93134;70972.59423436134;13113.965274118571;-0.0;6584.819838302444;1881926.0995205736;364086.7680584952;0.0;491486.4892780471;1.9871682066053507;0.2316121399809762
2564;2019-08-24 11:44:45.087;915;924;276;276;198;37;114;29;67;37;713;301;65;74;249;111;272;843;300;113;113;12;864;355;360;133;358;279;861;-2.0;-2.0;1818.0;128.0;216.0;71;100;98;1;0;0;1;0;1;0;1;0;0;0;0;50874.140625;16272.3056640625;28570.828125;1287.57568359375;884.0;343858;777.0;0.0;Calculated values ==>;1566639885.087;364.66;365.56000000000006;300.76000000000005;300.76000000000005;292.96000000000004;276.86;273.8482719121499;284.56;276.06;279.86;276.86;344.46000000000004;303.26000000000005;279.66;280.56;298.06;284.26000000000005;300.36;357.46000000000004;284.46000000000004;284.46000000000004;350.86;361.56000000000006;274.36;241.05796691057077;264.9883086891361;273.8482719121499;303.16;8640000.0;3550000.0;3600000.0;1330000.0;3579999.9999999995;2790000.0;8610000.0;0.0;0.0;0.303;0.021333333333333333;0.036000000000000004;0.036000000000000004;0.0;16272.3056640625;28570.828125;1287.57568359375;50874.140625;502874.0423058426;504441.4991088772;269527.72061156196;269527.72061156196;244888.10565762283;430477.46260093397;447304.71456860687;455245.99642298365;473306.6277234293;526659.2445305018;482829.4397434068;454991.5210740408;456133.1161372138;466404.73984073254;447803.12529837934;267949.9634281613;492360.1168742317;447153.02090015635;447153.02090015635;325846.0620002231;370766.08264445094;470871.3547390081;201549.5657644222;269527.72061156196;273.78577793769244;1678271.5837813066;606157.6525570392;84506.36706271238;751450.9055908064;0;48;44;0;23;30;26;7;48;53;548393502589.56604;212189620579.79102;418425143069.8352;76870.01848954412;5745.5314981245;-0.0;6394.510810389399;1883157.3204784156;364243.82837589976;0.0;491594.5800620166;1.9295185748404389;0.21072672890521535
2565;2019-08-24 11:45:45.117;926;935;276;274;207;40;139;32;69;38;715;299;67;76;243;125;272;857;307;123;139;13;890;354;359;141;358;284;889;-1.0;-1.0;1497.0;0.0;215.0;76;100;98;1;0;0;1;0;1;0;1;0;0;0;0;50927.69921875;16779.826171875;29534.75390625;1296.0712890625;879.0;343859;776.0;-1.0;Calculated values ==>;1566639945.117;365.76;366.66;300.76000000000005;300.56;293.86;277.16;273.7412296467126;287.06;276.36;280.06;276.96000000000004;344.66;303.06;279.86;280.76000000000005;297.46000000000004;285.66;300.36;358.86;285.46000000000004;287.06;350.76;361.06000000000006;274.46000000000004;242.77792619122317;265.62235894841564;273.7412296467126;303.86;8900000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;2840000.0;8890000.0;0.0;0.0;0.2495;0.0;0.035833333333333335;0.035833333333333335;-0.0024787294950399793;16779.826171875;29534.75390625;1296.0712890625;50927.69921875;502250.3008241232;503663.1694645565;268214.41720643855;267523.8940990121;246804.85461652672;430542.39183029096;451202.2402800108;454661.30595279904;472358.58907936385;526474.933842409;482015.5068621095;454404.03783975996;455558.0091537114;465625.14543771395;450061.3165606151;266796.50696100446;491869.51023425144;448845.5812410875;451202.2402800108;325426.6669566859;368664.88234281715;469892.93206556124;201446.94854128102;268214.41720643855;273.7412296467126;1679120.3566239704;606433.2247071845;84527.90821942218;751935.3608826852;0;48;44;0;23;30;26;7;48;53;548609310440.3203;212271861680.07846;418594127520.42584;63176.98217417375;0.0;-0.0;6557.063660136339;1884324.9623505303;364291.73174493277;0.0;491702.563814542;1.46467321558994;0.1513562079867025
2566;2019-08-24 11:46:45.137;938;946;287;287;205;39;155;35;69;39;710;298;68;80;241;126;272;873;313;134;154;14;891;361;366;147;364;280;887;-2.0;0.0;1754.0;214.0;185.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;52211.15234375;16824.583984375;30887.994140625;1246.70300292969;878.0;343860;774.0;0.0;Calculated values ==>;1566640005.137;366.96000000000004;367.76;301.86;301.86;293.66;277.06;274.4858918419099;288.66;276.66;280.06;277.06;344.16;302.96000000000004;279.96000000000004;281.16;297.26000000000005;285.76000000000005;300.36;360.46000000000004;286.56;288.56;350.56000000000006;360.96000000000004;274.56;244.02132995426717;265.11578078379944;274.4858918419099;304.46000000000004;8910000.0;3610000.0;3660000.0;1470000.0;3640000.0;2800000.0;8870000.0;0.0;0.0;0.29233333333333333;0.035666666666666666;0.030833333333333334;0.030833333333333334;0.0;16824.583984375;30887.994140625;1246.70300292969;52211.15234375;503934.19427817373;505441.7591536045;272220.36119543045;272220.36119543045;246284.93473668315;430081.6785162784;452289.45172749745;455333.14836353564;471664.89969118324;526270.8897525269;482376.9418282892;455205.8753272548;456725.7846234731;464488.10253275675;448921.2697489987;266754.311716422;494531.85257290973;449190.9039345904;452143.94296542986;324587.8981780222;368244.6692852564;469175.8739256364;203009.90578108424;272220.36119543045;274.3811208986338;1679980.1335501946;606713.3548039813;84549.10506844397;752439.0516238825;0;48;44;0;23;30;26;7;48;53;548826882940.25116;212358290480.051;418763383920.3721;73762.4945816033;9493.252863822361;-0.0;5547.643771241648;1885466.505043901;364370.8685555863;0.0;491803.4700006254;1.8138213872999014;0.21586548766423982
2567;2019-08-24 11:47:45.068;947;954;291;290;226;43;160;38;60;40;696;299;62;84;236;139;272;877;316;142;159;14;872;364;369;142;367;280;868;-1.0;-1.0;1942.0;157.0;177.0;98;1;100;1;0;0;1;0;1;0;1;0;1;0;0;51834.55078125;16503.12890625;30198.34765625;2138.24780273438;875.0;343861;772.0;0.0;Calculated values ==>;1566640065.068;367.86;368.56000000000006;302.26000000000005;302.16;295.76000000000005;277.46000000000004;274.8017692304317;289.16;276.96000000000004;279.16;277.16;342.76;303.06;279.36;281.56;296.76000000000005;287.06;300.36;360.86;287.36;289.06;350.36;360.66;274.56;242.98782864720522;265.11578078379944;274.8017692304317;304.76000000000005;8720000.0;3640000.0;3690000.0;1420000.0;3670000.0000000005;2800000.0;8680000.0;0.0;0.0;0.3236666666666667;0.026166666666666668;0.029500000000000002;0.029500000000000002;0.0;16503.12890625;30198.34765625;2138.24780273438;51834.55078125;506838.92981625715;508174.8190214999;274762.72188336257;274377.16388900153;252871.3835140566;429879.7862731237;452490.6768276049;454183.5177084397;472424.0149512065;524822.5509394911;482488.6137056614;454439.8120370909;457228.9475220165;463380.54213311686;450301.2652022473;267582.93059132155;496882.7410946763;449835.9010914247;452344.9155983754;323749.15769815433;366984.0837685546;469856.40358979115;203870.17881844763;274762.72188336257;274.72775430816966;1680846.1839714986;606990.7663541281;84577.28055270993;752947.5190613656;0;48;44;0;23;30;26;7;48;54;549047129365.2301;212444890775.04272;418931190720.3561;81018.08402072743;6959.972881516823;-0.0;5238.674714592878;1886754.8598849191;364507.821093371;0.0;491893.2526191133;1.9086252600391755;0.22440007307456353
2568;2019-08-24 11:48:45.098;944;951;296;296;232;43;179;40;26;42;668;302;33;94;236;146;272;871;320;150;178;12;861;365;370;139;368;283;855;-2.0;0.0;1758.0;183.0;187.0;98;1;100;1;0;0;1;0;1;0;1;0;1;0;0;51351.16015625;16427.4453125;29765.103515625;2175.39697265625;872.0;343862;768.0;0.0;Calculated values ==>;1566640125.098;367.56000000000006;368.26;302.76000000000005;302.76000000000005;296.36;277.46000000000004;274.9066339382667;291.06;277.16;275.76000000000005;277.36;339.96000000000004;303.36;276.46000000000004;282.56;296.76000000000005;287.76000000000005;300.36;360.26;288.16;290.96000000000004;349.96000000000004;360.36;274.36;242.35481222062532;265.49620691782997;274.9066339382667;305.16;8610000.0;3650000.0;3700000.0;1390000.0;3679999.9999999995;2830000.0;8550000.0;0.0;0.0;0.293;0.030500000000000003;0.03116666666666667;0.03116666666666667;0.0;16427.4453125;29765.103515625;2175.39697265625;51351.16015625;507322.8707236073;508817.0425903136;277574.65875288827;277574.65875288827;255086.83456413425;429811.8947417682;455056.5794157761;449198.7671817963;473013.37450241524;521676.49644775025;482470.1127829157;450132.93454593647;457999.3230574409;463231.246673453;451152.0166174168;268090.59282299754;497166.49176894967;450844.4425072212;454913.9275669702;322071.7610967587;365723.5783296823;470064.77147337084;204044.2493566774;277574.65875288827;274.7996142934966;1681706.49483603;607265.3250165461;84613.24556600761;753447.4643352729;0;48;44;0;23;30;26;7;48;54;549268940215.1244;212529232925.00253;419100175170.2755;71830.27372275984;8113.625924559151;-0.0;5527.0738780388865;1888029.2330669982;364633.4972233568;0.0;491983.0120479616;1.7670995141575216;0.21240417526495842
2569;2019-08-24 11:49:45.099;940;947;300;299;243;48;187;43;-4;43;662;305;0;62;232;153;272;874;326;161;187;10;865;371;376;135;374;264;856;-2.0;-1.0;2045.0;200.0;189.0;98;1;0;1;0;1;1;0;1;0;1;0;1;0;0;63075.9453125;28007.66015625;29806.61328125;2016.9396972656198;869.0;343863;767.0;0.0;Calculated values ==>;1566640185.099;367.16;367.86;303.16;303.06;297.46000000000004;277.96000000000004;275.5313989812953;291.86;277.46000000000004;272.76000000000005;277.46000000000004;339.36;303.66;273.16;279.36;296.36;288.46000000000004;300.36;360.56000000000006;289.26000000000005;291.86;349.86;360.06000000000006;274.16;241.49495122638035;263.0348170998261;275.5313989812953;305.76000000000005;8650000.0;3710000.0;3760000.0;1350000.0;3740000.0;2640000.0;8560000.0;0.0;0.0;0.3408333333333333;0.03333333333333333;0.0315;0.0315;0.0;28007.66015625;29806.61328125;2016.9396972656198;63075.9453125;506414.96506033716;508165.7830479042;279170.37763205037;278750.1881168201;258519.12906525715;429398.2889081932;455191.6173033961;448733.7273057856;473631.01605711324;522597.5463738173;485012.4596673574;449255.70623121556;457094.0657969381;461786.5685046834;451108.94385021477;267903.45639371895;497524.1234225455;451400.5732684337;455191.6173033961;321652.42942325486;364463.1524481646;470407.50630016084;205589.69208201725;279170.37763205037;275.42177775998636;1682660.0699397712;607635.6237332141;84648.1822871504;753943.9035818301;0;48;45;0;23;30;26;7;48;54;549492743944.85406;212611434294.90323;419264277905.0773;82871.59200543437;8827.260473938119;-0.0;5544.669049647391;1889318.4367662128;364774.67362940795;0.0;492075.2781099896;1.625297506670735;0.19948673499091726
2570;2019-08-24 11:50:45.069;939;947;303;303;245;46;182;46;-12;46;664;307;-11;38;231;156;272;878;328;167;182;7;874;369;374;134;371;259;862;-2.0;-1.0;2289.0;157.0;222.0;3;1;0;1;0;1;1;0;0;1;1;0;1;0;0;70130.53125;28070.712890625;37044.1640625;1988.20959472656;865.0;343864;765.0;0.0;Calculated values ==>;1566640245.069;367.06000000000006;367.86;303.46000000000004;303.46000000000004;297.66;277.76000000000005;275.3239800832674;291.36;277.76000000000005;271.96000000000004;277.76000000000005;339.56000000000006;303.86;272.06;276.96000000000004;296.26000000000005;288.76000000000005;300.36;360.96000000000004;289.86;291.36;349.66;359.66;273.86;241.2770596917726;262.3656120759269;275.3239800832674;305.96000000000004;8740000.0;3690000.0;3740000.0;1340000.0;3710000.0;2590000.0;8620000.0;0.0;0.0;0.3815;0.026166666666666668;0.037000000000000005;0.037000000000000005;0.0;28070.712890625;37044.1640625;1988.20959472656;70130.53125;505515.49678781914;507669.19270501315;280003.96605587;280003.96605587;258952.49982102585;429537.3511455088;454811.2278571383;448616.7269537818;474052.113305266;523205.99598790245;485801.43082184176;448746.5673235713;454955.68953969755;462107.4218045173;451906.4528398867;267492.92480050115;497577.9799239732;452637.6861456624;454811.2278571383;320813.78693149507;362782.70746645995;470248.3765585316;205115.54076440993;280003.96605587;275.2305303477629;1683769.568884669;608102.7098489399;84681.5418431442;754500.7148483881;0;48;45;0;23;30;27;7;48;54;549717631444.96136;212692093944.9417;419421099455.1521;92895.70253124536;6937.642536612851;-0.0;6467.868686646929;1890782.4318576562;364905.9821341293;0.0;492175.33253893256;1.584147901731781;0.19104410537268426
2571;2019-08-24 11:51:45.110;946;953;307;306;250;44;155;46;-17;47;668;309;-17;26;233;157;272;885;328;166;155;5;862;366;371;133;368;257;851;-2.0;-1.0;1812.0;21.0;217.0;19;1;0;1;0;1;1;0;0;1;1;0;1;0;0;70047.1328125;27746.419921875;37218.28125;1974.9953613281198;861.0;343865;764.0;0.0;Calculated values ==>;1566640305.11;367.76;368.46000000000004;303.86;303.76000000000005;298.16;277.56;275.0112864084945;288.66;277.76000000000005;271.46000000000004;277.86;339.96000000000004;304.06;271.46000000000004;275.76000000000005;296.46000000000004;288.86;300.36;361.66;289.76000000000005;288.66;349.56000000000006;359.26;273.66;241.05796691057077;262.0952818180154;275.0112864084945;305.96000000000004;8620000.0;3660000.0;3710000.0;1330000.0;3679999.9999999995;2570000.0;8510000.0;0.0;0.0;0.302;0.0035;0.036166666666666666;0.036166666666666666;0.0;27746.419921875;37218.28125;1974.9953613281198;70047.1328125;507526.1200301784;509428.72550309915;282614.1532202259;282163.4332329633;260976.6277251908;429743.705733735;451404.3514982998;448338.7583998371;474277.9221395622;523775.83156033803;486245.05000236485;448338.7583998371;453802.9740710638;462829.68046980636;452579.8890788796;268043.5301486654;499608.6432575128;453014.65823422605;451404.3514982998;320394.4760798638;361102.401775943;470187.556511304;204535.13814021472;282614.1532202259;274.99328559643425;1684938.5143169565;608568.1704690816;84714.59111930087;755119.9914415537;0;48;45;0;23;30;27;7;48;54;549941284169.5493;212772248679.79404;419576005234.8667;73628.69331840596;929.7834642988124;-0.0;6104.578837723673;1892171.0834177656;364971.58881796966;0.0;492280.17452787975;1.20501077533894;0.13722722712317356
2572;2019-08-24 11:52:45.131;953;960;305;304;248;41;144;43;-18;47;671;309;-18;23;235;156;273;885;327;161;144;3;823;363;368;132;365;267;815;-1.0;-1.0;1618.0;5.0;223.0;20;0;100;1;0;0;1;0;0;1;1;0;1;0;0;56447.0234375;15709.5048828125;35540.12109375;2058.7568359375;857.0;343866;762.0;0.0;Calculated values ==>;1566640365.131;368.46000000000004;369.16;303.66;303.56;297.96000000000004;277.26000000000005;274.69669130483857;287.56;277.46000000000004;271.36;277.86;340.26;304.06;271.36;275.46000000000004;296.66;288.76000000000005;300.46000000000004;361.66;289.26000000000005;287.56;349.36;358.86;273.46000000000004;240.83765695389522;263.43189868330234;274.69669130483857;305.86;8230000.0;3629999.9999999995;3679999.9999999995;1320000.0;3650000.0;2670000.0;8150000.0;0.0;0.0;0.26966666666666667;0.0008333333333333334;0.03716666666666667;0.03716666666666667;0.0;15709.5048828125;35540.12109375;2058.7568359375;56447.0234375;511709.51747249684;513320.4346139514;285057.59841844946;284545.2887745184;261736.23723832628;429947.3805835815;450315.9991963122;446313.20114258624;474406.3234124935;523280.97321174;485105.69270133454;446313.20114258624;451688.6327273128;463545.3156519603;452958.6785604905;270417.51707912434;502796.4055470674;452810.80125636526;450315.9991963122;319555.8750819185;359422.2341604596;470127.0640464409;203788.76136460283;285057.59841844946;274.6916065722534;1685993.0012295758;608930.4299231211;84748.2174861376;755726.523674576;0;48;45;0;23;30;27;7;48;54;550163061765.092;212851776504.98865;419733260255.25146;65400.757260129525;221.94858556819838;-0.0;6142.103895577233;1893330.0676779868;364981.1899442939;0.0;492382.265937065;1.346219974327325;0.15040649621267607
2573;2019-08-24 11:53:45.111;936;943;304;303;242;38;149;40;-6;47;677;309;-9;41;236;152;273;838;328;159;149;2;815;359;364;129;361;270;807;-1.0;-1.0;1248.0;52.0;239.0;11;0;100;1;0;0;1;0;0;1;1;0;1;0;0;55349.00390625;15650.6962890625;34830.28515625;2098.80859375;851.0;343867;762.0;0.0;Calculated values ==>;1566640425.111;366.76;367.46000000000004;303.56;303.46000000000004;297.36;276.96000000000004;274.27422755570615;288.06;277.16;272.56;277.86;340.86;304.06;272.26000000000005;277.26000000000005;296.76000000000005;288.36;300.46000000000004;356.96000000000004;289.06;288.06;349.36;358.26;273.36;240.16925963744896;263.82572766246335;274.27422755570615;305.96000000000004;8150000.0;3590000.0;3640000.0;1290000.0;3610000.0;2700000.0;8070000.0;0.0;0.0;0.20800000000000002;0.008666666666666666;0.03983333333333334;0.03983333333333334;0.0;15650.6962890625;34830.28515625;2098.80859375;55349.00390625;510000.91257815814;511626.06903504225;285416.1936774851;284888.9040956292;260013.58031779138;430214.79039162316;451768.9547489059;447345.97649049107;474790.3222967973;523657.85898401815;484761.1362882522;446944.6323002796;453465.59988136275;464270.0288607765;453079.30423720385;270878.07550230034;496692.77889333136;453216.9235134053;451768.9547489059;319555.8750819185;356902.238983675;470433.62886287016;202583.81342209745;285416.1936774851;274.20660428027537;1686924.3242465495;609191.6778212999;84782.85231593648;756312.748253495;0;48;45;0;23;30;27;7;48;54;550382588565.1619;212930050405.01355;419894306555.3027;50910.529918225875;2321.3650671533633;-0.0;6626.3849826782625;1894299.0053178724;365002.37715997983;0.0;492488.6345430596;1.1384275198434164;0.12880766300014965
2574;2019-08-24 11:54:45.141;919;926;307;306;238;35;137;37;9;46;687;308;5;40;238;146;273;833;328;156;137;7;822;356;361;137;358;270;815;-2.0;-1.0;1459.0;19.0;252.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;54654.98828125;15695.517578125;34808.046875;1235.42846679688;841.0;343868;762.0;0.0;Calculated values ==>;1566640485.141;365.06000000000006;365.76;303.86;303.76000000000005;296.96000000000004;276.66;273.955091788801;286.86;276.86;274.06;277.76000000000005;341.86;303.96000000000004;273.66;277.16;296.96000000000004;287.76000000000005;300.46000000000004;356.46000000000004;288.76000000000005;286.86;349.36;357.26;273.86;241.92719264551067;263.82572766246335;273.955091788801;305.96000000000004;8220000.0;3560000.0;3610000.0;1370000.0;3579999.9999999995;2700000.0;8150000.0;0.0;0.0;0.24316666666666667;0.0031666666666666666;0.042;0.042;0.0;15695.517578125;34808.046875;1235.42846679688;54654.98828125;507033.6223005614;508605.0474371074;286101.612131152;285576.284736463;258363.5145116671;430412.23801567365;450550.0426461352;449332.07961580367;473664.6415601712;524687.6398680276;484651.24445703236;448805.711281896;453338.36804366286;464972.5849072995;452742.6736727521;270474.1020371686;495204.05692996946;453305.55865111935;450550.0426461352;319555.8750819185;352702.9203549205;469843.0551361263;201923.1315169416;286101.612131152;273.9359579098941;1687841.4825309757;609453.026879293;84810.65151741555;756893.3578465288;0;48;45;0;23;30;27;7;48;54;550600197315.0581;213009890304.9755;420056387555.2254;60161.60921270663;848.4130914607515;-0.0;6906.834081629295;1895225.069277435;365028.8051853647;0.0;492601.4677569545;1.3126822257811204;0.1462886251261482
2575;2019-08-24 11:55:45.152;913;921;310;310;238;33;128;35;23;46;691;306;18;36;240;143;273;847;338;152;128;6;826;354;359;140;357;269;819;0.0;-1.0;2057.0;128.0;258.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;54994.66015625;15816.2822265625;35025.09375;1211.62683105469;828.0;343869;769.0;0.0;Calculated values ==>;1566640545.152;364.46000000000004;365.26;304.16;304.16;296.96000000000004;276.46000000000004;273.7412296467126;285.96000000000004;276.66;275.46000000000004;277.76000000000005;342.26;303.76000000000005;274.96000000000004;276.76000000000005;297.16;287.46000000000004;300.46000000000004;357.86;288.36;285.96000000000004;350.06000000000006;355.96000000000004;273.76000000000005;242.56692532238324;263.6948088759802;273.7412296467126;306.96000000000004;8259999.999999999;3540000.0;3590000.0;1400000.0;3570000.0000000005;2690000.0;8190000.000000001;0.0;0.0;0.3428333333333333;0.021333333333333333;0.043000000000000003;0.043000000000000003;0.0;15816.2822265625;35025.09375;1211.62683105469;54994.66015625;505844.2782784491;507568.28203145764;287242.20709165354;287242.20709165354;258215.19724980416;430542.39183029096;449587.8560353512;451334.60383932316;473275.3081037601;525178.5061406003;484546.76416218886;450687.81103319605;453001.45274356584;465379.25235888857;452663.0308660199;270249.38783150713;496905.7222487126;453079.30423720385;449587.8560353512;322491.0997442508;347245.03765724396;469336.76393192314;201216.2237568439;287242.20709165354;273.65107234003256;1688755.3971203354;609715.6733536673;84831.04738342647;757475.4073737954;0;48;45;0;23;30;27;7;48;54;550816236914.7628;213093005539.8619;420218117200.0044;85748.91797160998;5719.904857068357;-0.0;6980.8629045789985;1896441.2132545032;365083.55120312446;0.0;492717.2197823295;1.8913353778478015;0.23182443717332354
2576;2019-08-24 11:56:45.112;912;921;310;309;239;34;124;34;38;45;689;305;33;40;241;140;273;855;345;147;124;6;809;358;363;140;360;267;800;-2.0;0.0;2142.0;322.0;245.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;53740.7734375;15478.453125;34181.921875;1199.42895507812;814.0;343870;796.0;0.0;Calculated values ==>;1566640605.112;364.36;365.26;304.16;304.06;297.06;276.56;274.1680685717883;285.56;276.56;276.96000000000004;277.66;342.06000000000006;303.66;276.46000000000004;277.16;297.26000000000005;287.16;300.46000000000004;358.66;287.86;285.56;352.76;354.56000000000006;273.76000000000005;242.56692532238324;263.43189868330234;274.1680685717883;307.66;8090000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3600000.0;2670000.0;8000000.0;0.0;0.0;0.35700000000000004;0.05366666666666667;0.04083333333333334;0.04083333333333334;0.0;15478.453125;34181.921875;1199.42895507812;53740.7734375;507145.8642438024;509158.58888511336;289716.92363788694;289112.33307241095;259276.11958619155;430280.9020939914;448247.737800725;453599.6757699563;473177.20506292465;525131.3175617097;484667.55992520484;452965.6386944178;453852.4841310001;465073.4646152595;451525.9814726883;271235.8695787902;499814.6003452464;451654.8667034098;448247.737800725;333815.9410454577;341368.83218197053;469336.76393192314;201994.54707458252;289716.92363788694;273.97284570651175;1689660.9216484504;609976.2889554553;84851.12612023599;758051.7480209502;0;48;45;0;23;30;27;7;48;54;551032692514.9005;213176949539.9153;420378810000.1066;89823.03094424846;14347.365638010615;-0.0;6473.341578315888;1897903.3374300161;365250.66697252035;0.0;492829.2634075111;2.175465290001923;0.290223190833459
2577;2019-08-24 11:57:45.113;904;912;311;309;249;36;130;36;48;44;684;305;44;47;240;147;273;829;359;145;130;5;807;356;362;140;359;270;800;-2.0;-1.0;1377.0;91.0;251.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;53397.87109375;15504.2490234375;33967.890625;1223.23120117188;803.0;343871;826.0;0.0;Calculated values ==>;1566640665.113;363.56000000000006;364.36;304.26000000000005;304.06;298.06;276.76000000000005;273.955091788801;286.16;276.76000000000005;277.96000000000004;277.56;341.56000000000006;303.66;277.56;277.86;297.16;287.86;300.46000000000004;356.06000000000006;287.66;286.16;355.76;353.46000000000004;273.66;242.56692532238324;263.82572766246335;273.955091788801;309.06;8070000.0;3560000.0;3620000.0000000005;1400000.0;3590000.0;2700000.0;8000000.0;0.0;0.0;0.22949999999999998;0.015166666666666667;0.04183333333333333;0.04183333333333333;0.0;15504.2490234375;33967.890625;1223.23120117188;53397.87109375;506190.23599498864;507905.81618318317;290332.6289285006;289112.33307241095;262737.01739349094;430412.23801567365;449332.3825042731;454352.9789406998;473079.08457772195;524378.7949953531;484321.3630514251;453846.5949541808;454226.55341083976;465088.32681886124;452885.6662977133;271357.6307978251;496022.7877349276;451541.149871606;449332.3825042731;346405.4846687502;336752.88402864704;469237.8977156437;201734.1470923213;290332.6289285006;273.8622966931994;1690553.7585654997;610234.4824428668;84871.3152913276;758619.6725896826;0;48;45;0;23;30;27;7;48;54;551250196139.6378;213260950939.81384;420539912684.91205;57976.02190920286;4057.1402177870564;-0.0;6651.489691253149;1899135.0167299532;365404.0404106481;0.0;492938.6388241853;1.3548505646008562;0.17314651438730594
2578;2019-08-24 11:58:45.133;897;904;311;311;245;31;133;35;55;44;681;306;52;54;241;143;273;828;349;147;133;6;782;350;355;140;352;277;775;1439.0;-1.0;166.0;153.0;262.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;67330.78125;15130.1376953125;32873.28125;1259.0009765625;793.0;343872;846.0;0.0;Calculated values ==>;1566640725.133;362.86;363.56000000000006;304.26000000000005;304.26000000000005;297.66;276.26000000000005;273.3108153835814;286.46000000000004;276.66;278.66;277.56;341.26;303.76000000000005;278.36;278.56;297.26000000000005;287.46000000000004;300.46000000000004;355.96000000000004;287.86;286.46000000000004;357.76;352.46000000000004;273.76000000000005;242.56692532238324;264.73235714968143;273.3108153835814;308.06;7820000.0;3500000.0;3550000.0;1400000.0;3520000.0000000005;2770000.0;7750000.0;0.23983333333333334;0.0;0.027666666666666666;0.025500000000000002;0.043666666666666666;0.28350000000000003;0.0;15130.1376953125;32873.28125;1259.0009765625;67330.78125;507342.3180410683;508902.2781558504;294959.97398193215;294959.97398193215;262458.97145894374;430799.1582183253;451046.30872507975;454053.6929290866;473079.08457772195;523509.6101306015;483619.4226389025;453669.56598118163;453925.77008747146;466230.7040123309;453358.1007483608;272999.639211924;498209.61622961913;453059.54249247717;451046.30872507975;354802.47531532554;332557.3633054275;469336.76393192314;200067.1146099891;214683.18113288685;273.1828272792828;1691560.166025412;610489.8540942939;84892.00745455819;759176.8680250525;0;48;45;0;23;30;27;7;48;54;551465367839.5695;213344978939.78714;420704067384.85986;7026.962000161698;6866.376057709318;-0.0;67008.9466723867;1899676.8888262033;365495.1000560157;0.0;493552.6804060104;1.6422718343629932;0.09032864734672834
2579;2019-08-24 11:59:45.144;890;897;298;303;234;25;115;28;60;43;684;307;57;63;242;113;273;799;335;146;116;6;799;344;349;139;348;286;795;87.0;-1.0;1476.0;16.0;307.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;62005.53515625;15501.9130859375;27606.814453125;1309.849609375;787.0;343873;850.0;0.0;Calculated values ==>;1566640785.144;362.16;362.86;302.96000000000004;303.46000000000004;296.56;275.66;272.6583383277491;284.66;275.96000000000004;279.16;277.46000000000004;341.56000000000006;303.86;278.86;279.46000000000004;297.36;284.46000000000004;300.46000000000004;353.06000000000006;287.76000000000005;284.76000000000005;358.16;351.86;273.76000000000005;242.35481222062532;265.87368984753493;272.6583383277491;306.66;7990000.000000001;3440000.0;3490000.0;1390000.0;3479999.9999999995;2860000.0;7950000.0;0.0145;0.0;0.246;0.0026666666666666666;0.051166666666666666;0.06566666666666666;0.0;15501.9130859375;27606.814453125;1309.849609375;62005.53515625;504902.82548541046;506232.32622138323;283588.1096338286;286296.3694951595;257788.7063762681;431175.4696738307;449514.23699371354;453155.0512399479;473111.3802909942;523097.95875066216;482677.0012203143;452763.5241406031;453545.4122989743;466930.7095401421;450138.3238447166;271857.93306854914;492045.86719684117;453952.61264858925;449660.2921249496;356482.2694418079;330040.4071292106;469472.9803218919;198765.64871539394;264858.276892956;272.6437487335336;1692638.1662620904;610745.1679837696;84913.41846746298;759680.9612240385;0;48;45;0;23;31;27;7;48;54;551676606560.12;213428694285.0053;420872998350.3001;62579.79302104028;721.8862176173279;-0.0;12135.332333567581;1900257.0514632121;365558.3471683201;0.0;494212.33698098327;1.6983212073662477;0.1832900685757234
2580;2019-08-24 12:00:45.145;893;902;289;297;219;32;72;25;61;40;694;307;60;69;241;87;273;821;338;130;73;8;867;345;350;138;349;289;864;125.0;-1.0;1457.0;244.0;283.0;62;100;100;1;0;0;1;0;1;0;1;0;0;0;0;56496.73828125;16608.6953125;28190.701171875;1318.64172363281;783.0;343874;850.0;0.0;Calculated values ==>;1566640845.145;362.46000000000004;363.36;302.06;302.86;295.06;276.36;272.7676641592781;280.36;275.66;279.26000000000005;277.16;342.56000000000006;303.86;279.16;280.06;297.26000000000005;281.86;300.46000000000004;355.26;286.16;280.46000000000004;358.16;351.46000000000004;273.96000000000004;242.14157278889297;266.24828229547654;272.7676641592781;306.96000000000004;8670000.0;3450000.0;3500000.0;1380000.0;3490000.0;2890000.0;8640000.0;0.020833333333333332;0.0;0.24283333333333335;0.04066666666666666;0.04716666666666667;0.068;0.0;16608.6953125;28190.701171875;1318.64172363281;56496.73828125;499367.5580268919;500965.6602303906;274224.5132176731;277382.84743806557;250890.63377196243;431113.4868728058;442809.73726343166;452765.71864379675;472947.9820155742;523898.28844480816;482323.1468460278;452634.4106352358;453811.42685550766;466660.15642007784;446119.68961754267;268164.3291488733;488648.9540290855;451506.43233344075;442966.85399663035;356482.2694418079;328362.5824867039;469805.9777390899;198648.49046241282;251070.0944813801;272.60154152485194;1693625.7016648592;611012.7608465734;84935.3229269465;760145.9482700068;0;48;45;0;23;31;27;7;48;54;551886310054.8667;213511795669.90494;421045501225.09174;61708.13357671273;11027.071149251535;-0.0;13048.979647037018;1901292.8014458208;365656.2567780587;0.0;494422.2097450559;1.860100466244593;0.22614152273119945
2581;2019-08-24 12:01:45.145;911;922;286;287;194;38;84;27;56;39;703;304;55;63;235;99;273;848;339;115;83;9;934;352;356;138;355;267;929;-2.0;-1.0;1538.0;75.0;233.0;78;100;0;1;1;0;1;0;1;0;1;0;0;0;0;69185.9609375;29723.4609375;31237.791015625;1211.88195800781;781.0;343875;845.0;0.0;Calculated values ==>;1566640905.145;364.26;365.36;301.76000000000005;301.86;292.56;276.96000000000004;273.5264737036516;281.56;275.86;278.76000000000005;277.06;343.46000000000004;303.56;278.66;279.46000000000004;296.66;283.06;300.46000000000004;357.96000000000004;284.66;281.46000000000004;357.66;351.26;274.06;242.14157278889297;263.43189868330234;273.5264737036516;307.06;9340000.0;3520000.0000000005;3560000.0;1380000.0;3550000.0;2670000.0;9290000.0;0.0;0.0;0.25633333333333336;0.0125;0.03883333333333334;0.03883333333333334;0.0;29723.4609375;31237.791015625;1211.88195800781;69185.9609375;496119.6426370853;498256.0315358521;269901.25091785745;270242.2480536231;242399.08868144688;430671.36484660726;443463.6498574023;455859.0675481126;472850.0741107318;526568.672100882;484557.94305353385;455734.45731961867;456728.47301133536;465018.71783975384;446571.1173621094;265391.92925660155;486583.19408682536;448212.9212645043;443306.1609258718;354382.54770086217;327523.71359711495;469904.45810332865;200783.5097135537;269901.25091785745;273.4728266331624;1694673.057491682;611398.8621486567;84956.4106242935;760641.1857049026;0;49;45;0;23;31;27;7;48;54;552098110054.8667;213594595669.90494;421212301225.09174;65384.367991591935;3364.011854872187;-0.0;6733.8906719778915;1902351.9056255566;365776.1824697597;0.0;494587.06699771434;1.2140657189057353;0.14546524833169353
2582;2019-08-24 12:02:45.075;948;957;286;286;216;43;123;31;51;39;695;302;50;53;226;125;274;878;339;121;122;10;921;363;368;139;366;252;913;-2.0;-1.0;1909.0;302.0;184.0;98;100;0;1;1;0;1;0;1;0;1;0;0;0;0;67312.5078125;28829.951171875;31820.431640625;1119.87719726562;780.0;343876;838.0;0.0;Calculated values ==>;1566640965.075;367.96000000000004;368.86;301.76000000000005;301.76000000000005;294.76000000000005;277.46000000000004;274.69669130483857;285.46000000000004;276.26000000000005;278.26000000000005;277.06;342.66;303.36;278.16;278.46000000000004;295.76000000000005;285.66;300.56;360.96000000000004;285.26000000000005;285.36;356.96000000000004;351.16;274.16;242.35481222062532;261.41265627149306;274.69669130483857;307.06;9210000.0;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;2520000.0;9130000.0;0.0;0.0;0.31816666666666665;0.050333333333333334;0.03066666666666667;0.03066666666666667;0.0;28829.951171875;31820.431640625;1119.87719726562;67312.5078125;502872.9924479918;504880.0569697313;270609.4672614908;270609.4672614908;248805.72627316526;429947.3805835815;447147.50205983047;457694.9053075404;472719.2527797885;526924.6597946585;486056.4028792924;457574.2241985461;457936.00528730644;462192.24494232045;448398.291840737;266210.4542385752;492897.92926841235;446840.2313303108;446993.99328476726;351443.28659558244;327104.2899505934;469867.5881872505;203412.4363072362;270609.4672614908;274.5462699352864;1695809.2176640849;611886.2379808268;84975.81928072838;761166.0578282358;0;49;45;0;23;31;27;7;48;54;552315056655.1084;213677598719.9974;421367819575.26495;80904.20555359678;13411.57597796072;-0.0;5409.125464713811;1903569.5548231022;365915.81593919604;0.0;494688.1407418647;1.6144485547010037;0.21324903208258622
2583;2019-08-24 12:03:45.096;975;982;282;280;222;41;147;37;52;40;676;303;51;60;222;140;274;872;343;129;146;12;866;360;365;140;363;268;861;-1.0;-1.0;1685.0;227.0;194.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;50933.515625;16261.869140625;29913.369140625;1203.57067871094;777.0;343877;825.0;0.0;Calculated values ==>;1566641025.096;370.66;371.36;301.36;301.16;295.36;277.26000000000005;274.38016830617;287.86;276.86;278.36;277.16;340.76;303.46000000000004;278.26000000000005;279.16;295.36;287.16;300.56;360.36;286.06;287.76000000000005;355.66;350.86;274.36;242.56692532238324;263.56353331371673;274.38016830617;307.46000000000004;8660000.0;3600000.0;3650000.0;1400000.0;3629999.9999999995;2680000.0;8610000.0;0.0;0.0;0.2808333333333334;0.03783333333333334;0.03233333333333333;0.03233333333333333;0.0;16261.869140625;29913.369140625;1203.57067871094;50933.515625;511320.89765961614;512704.3679684464;271735.81848098006;270992.4480517204;251865.95543209554;430148.3826014536;451298.6977195416;455192.9572356003;472686.4266018815;523715.1449947981;484332.76385800546;455067.61334165884;456191.89878656593;462110.72912221303;451169.0687444768;268566.5228875217;496768.769114852;448626.03839070926;451152.0166174168;345985.720156464;325846.0620002231;469929.52753194683;202692.15040800066;271735.81848098006;274.2532688275391;1696794.946075462;612262.1346673334;84995.18812305495;761680.6862242135;0;49;45;0;23;31;27;7;48;54;552535033619.7728;213761328014.8697;421523874175.0269;70910.6432507509;10110.480767855966;-0.0;5801.1237397447885;1904835.121354517;366111.9016844442;0.0;494781.5921816528;1.8325122489196326;0.239241858606832
2584;2019-08-24 12:04:45.137;964;969;287;286;218;40;174;39;49;42;668;304;50;70;223;140;274;859;339;141;174;13;862;362;367;142;365;273;858;-1.0;-1.0;1703.0;234.0;194.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;50148.97265625;16280.21484375;29822.140625;1223.6025390625;790.0;343878;814.0;0.0;Calculated values ==>;1566641085.137;369.56000000000006;370.06000000000006;301.86;301.76000000000005;294.96000000000004;277.16;274.5913991737795;290.56;277.06;278.06;277.36;339.96000000000004;303.56;278.16;280.16;295.46000000000004;287.16;300.56;359.06000000000006;287.26000000000005;290.56;354.56000000000006;352.16;274.46000000000004;242.98782864720522;264.2163659402789;274.5913991737795;307.06;8620000.0;3620000.0000000005;3670000.0000000005;1420000.0;3650000.0;2730000.0;8580000.0;0.0;0.0;0.2838333333333333;0.039;0.03233333333333333;0.03233333333333333;0.0;16280.21484375;29822.140625;1223.6025390625;50148.97265625;510088.5812848352;511118.16455465165;273802.310074177;273417.2048978084;250754.38987519775;430014.67791919125;454850.0993334802;453969.9451753486;472620.9849758201;522487.86675473396;483863.4085227562;454097.1267388454;456617.29726040433;461940.96994019573;450810.0737372844;268757.5808161053;495083.8907989899;450052.0597042389;454850.0993334802;341368.83218197053;331298.85215519386;469757.3781218893;203195.4503243315;273802.310074177;274.45763773628363;1697637.8757548805;612533.5040102035;85015.42838798252;762178.822300529;0;49;45;0;23;31;27;7;48;54;552754783680.2406;213845985825.04987;421686285080.3726;71178.16078854701;10395.915184104753;-0.0;5853.878519384136;1906020.003840834;366282.9050902737;0.0;494878.78356944857;1.8473573102863217;0.23888457628559198
2585;2019-08-24 12:05:45.137;952;956;295;295;224;41;179;40;17;43;668;305;24;70;224;144;274;866;341;153;179;14;863;363;368;145;366;275;857;-1.0;-1.0;1330.0;219.0;187.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;50423.46875;16362.119140625;29831.49609375;1215.82202148438;865.0;343879;804.0;0.0;Calculated values ==>;1566641145.137;368.36;368.76;302.66;302.66;295.56;277.26000000000005;274.69669130483857;291.06;277.16;274.86;277.46000000000004;339.96000000000004;303.66;275.56;280.16;295.56;287.56;300.56;359.76;288.46000000000004;291.06;353.56000000000006;359.66;274.56;243.61107973660833;264.4750485637546;274.69669130483857;307.26000000000005;8630000.0;3629999.9999999995;3679999.9999999995;1450000.0;3660000.0;2750000.0;8570000.0;0.0;0.0;0.22166666666666668;0.0365;0.03116666666666667;0.03116666666666667;0.0;16362.119140625;29831.49609375;1215.82202148438;50423.46875;508300.90636134025;509362.417230762;277032.13103758305;277032.13103758305;252579.88438172886;429947.3805835815;455392.3359206399;449469.72833769734;472325.57890635525;522325.98958742886;483741.44863470766;450391.10344963806;456288.82050964853;461923.30542771943;451216.75786615635;268709.52693135594;496232.9834110856;451644.0475796746;455392.3359206399;337172.47746341303;362782.70746645995;469448.80467432167;203395.2217809304;277032.13103758305;274.5396129962745;1698475.979433266;612805.5234600733;85035.75692598708;762675.9359398519;0;49;45;0;23;31;27;7;48;54;552975283680.2406;213932085825.04987;421850685080.3726;54546.51562008334;9710.95577560878;-0.0;5558.893052188606;1907067.7094775725;366450.46234827134;0.0;494973.88999921165;1.4726258839795034;0.1926161687069234
2586;2019-08-24 12:06:45.097;946;949;298;298;229;41;182;40;-2;44;666;305;1;62;226;146;274;870;325;161;182;16;853;363;368;140;366;277;847;-2.0;-1.0;1515.0;187.0;203.0;98;0;100;1;0;0;1;0;1;0;1;1;0;0;0;50755.23828125;16247.009765625;29457.39453125;2333.82250976562;902.0;343880;800.0;0.0;Calculated values ==>;1566641205.097;367.76;368.06000000000006;302.96000000000004;302.96000000000004;296.06;277.26000000000005;274.69669130483857;291.36;277.16;272.96000000000004;277.56;339.76;303.66;273.26000000000005;279.36;295.76000000000005;287.76000000000005;300.56;360.16;289.26000000000005;291.36;353.16;363.36;274.76000000000005;242.56692532238324;264.73235714968143;274.69669130483857;305.66;8530000.0;3629999.9999999995;3679999.9999999995;1400000.0;3660000.0;2770000.0;8470000.0;0.0;0.0;0.2525;0.03116666666666667;0.03383333333333333;0.03383333333333333;0.0;16247.009765625;29457.39453125;2333.82250976562;50755.23828125;508271.47843238467;509191.32614464953;278976.000116642;278976.000116642;254404.61290440336;429947.3805835815;455817.0791204539;446548.7792370503;473079.08457772195;521956.7398750079;483508.44896888366;446955.8666975423;454945.8713082701;462192.24494232045;451509.02963491797;269199.06941632845;497746.02779619186;452810.80125636526;455817.0791204539;335494.14909123123;378332.2993749013;470324.29699050833;203499.27399035578;278976.000116642;274.57983890629043;1699318.5732184509;613077.0850382244;85065.3175767347;763169.6806440187;0;49;45;0;23;31;27;7;49;54;553195936479.5035;214017528824.76447;422016174679.8199;61370.00007479036;8316.046550171422;-0.0;5983.123172962303;1908033.0364578294;366600.5872171385;0.0;495070.00934512116;1.57518657177962;0.1923326171817663
2587;2019-08-24 12:07:45.118;938;945;298;297;229;44;183;41;-8;44;652;305;-7;65;225;147;274;869;321;168;183;17;854;366;371;135;369;277;849;-2.0;-1.0;1398.0;168.0;210.0;100;0;100;1;0;0;1;0;1;0;1;1;0;0;0;50309.02734375;16311.3271484375;29610.85546875;2117.00927734375;911.0;343881;795.0;0.0;Calculated values ==>;1566641265.118;366.96000000000004;367.66;302.96000000000004;302.86;296.06;277.56;275.0112864084945;291.46000000000004;277.26000000000005;272.36;277.56;338.36;303.66;272.46000000000004;279.66;295.66;287.86;300.56;360.06000000000006;289.96000000000004;291.46000000000004;352.66;364.26;274.86;241.49495122638035;264.73235714968143;275.0112864084945;305.26000000000005;8540000.0;3660000.0;3710000.0;1350000.0;3690000.0;2770000.0;8490000.0;0.0;0.0;0.233;0.028;0.035;0.035;0.0;16311.3271484375;29610.85546875;2117.00927734375;50309.02734375;507047.6796090625;508460.0569885379;278830.10939078836;278407.67621312354;254343.31771029896;429743.705733735;455458.40408251644;445729.9939709648;473728.41363301896;520505.39710470324;483508.44896888366;445866.89295651467;455326.5121067421;461600.66047729127;451119.8406210487;269149.194198535;497414.91276369034;453304.90568462334;455458.40408251644;333396.4077044029;382116.546082559;471092.8683005434;204299.25944411848;278830.10939078836;274.9025917330862;1700161.0702048289;613348.4994749883;85102.42082331078;763662.0883442861;0;49;45;0;23;31;27;7;49;54;553417714075.0463;214100057699.9664;422182432850.2267;56253.361144755196;7470.221047979898;-0.0;6181.990314210483;1909013.574205195;366732.1854907256;0.0;495171.42077267676;1.4551779443005906;0.17378620376792278
2588;2019-08-24 12:08:45.108;930;940;304;303;233;45;176;42;-16;45;658;305;-14;59;225;149;274;873;325;171;176;17;858;367;372;130;370;277;853;-1.0;-1.0;1595.0;205.0;205.0;100;0;100;1;0;0;1;0;1;0;1;1;0;0;0;50582.0;16345.3173828125;29623.9609375;2133.46655273438;914.0;343882;790.0;0.0;Calculated values ==>;1566641325.108;366.16;367.16;303.56;303.46000000000004;296.46000000000004;277.66;275.1157276137837;290.76000000000005;277.36;271.56;277.66;338.96000000000004;303.66;271.76000000000005;279.06;295.66;288.06;300.56;360.46000000000004;290.26000000000005;290.76000000000005;352.16;364.56000000000006;274.86;240.39332010688793;264.73235714968143;275.1157276137837;305.66;8580000.0;3670000.0000000005;3720000.0000000005;1300000.0;3700000.0;2770000.0;8530000.0;0.0;0.0;0.2658333333333333;0.034166666666666665;0.034166666666666665;0.034166666666666665;0.0;16345.3173828125;29623.9609375;2133.46655273438;50582.0;505563.33998480946;507416.7665849054;281115.3767018336;280678.5183058788;255459.82978325654;429675.2189834977;454288.3667907386;444628.333522801;474469.24523292336;521127.64415923966;483508.44896888366;444904.84459671867;454564.20559267775;461447.62049138366;451234.9213390781;268951.7689343454;497647.42755443684;453566.85617164033;454288.3667907386;331298.85215519386;383378.13390389836;471757.1522973397;204532.6122339029;281115.3767018336;274.99714139069835;1701001.6886397335;613620.592823008;85137.83555179507;764155.6295438383;0;49;45;0;23;31;27;7;49;54;553640576925.0817;214179544449.97903;422348605150.2531;63825.44590929874;9130.171785500756;-0.0;5916.743828037586;1910014.0641546836;366870.4990415921;0.0;495272.2267534141;1.6396644667783011;0.20179340675330135
